sep=,
"12/17/2007 8:00:00 AM","0.3736207","29.04858","-65.05605","62.42419","0.3634986","0.6649297","31.45626","21.55811","0.3304767","0.3304767","0","0","0","0.3304767","201.2032","0","0","0.6649297","0.3478702","0.3304767","0","0","4.369991","1.403432","0.3170596","0","0.3170596","9.412505","65.22762","0.09563277","20","1.147132","2.878303","118.7776","0.3635243","0.5319438","0","2.068361"
"12/17/2007 9:00:00 AM","0.7084323","42.4233","-61.03307","49.2845","0.6868048","1.207831","40.39969","21.55811","0.2352096","0.2352096","0","0","0","0.2352096","513.5126","0","0","1.207831","0.2475891","0.2352096","0","0","4.068202","1.661135","0.9602419","0","0.9602419","10.28865","71.29923","0.09558452","20","1.147268","2.878303","118.7776","0.2587306","0.9662648","0","2.868966"
"12/17/2007 10:00:00 AM","0.8714269","55.01245","-52.51402","37.13359","0.8496622","1.463667","44.95553","21.55811","0.4915716","0.4915716","0","0","0","0.4915716","297.7526","0","0","1.463667","0.5174438","0.4915716","0","0","3.248376","2.424983","0.9462235","0","0.9462235","11.15214","77.2831","0.09553703","20","1.147404","2.878303","118.7776","0.5407287","1.170934","0","3.88865"
"12/17/2007 11:00:00 AM","0.802301","65.46583","-34.15788","27.39878","0.7874793","1.367391","43.21195","21.55811","0.2894842","0.2894842","0","0","0","0.2894842","472.3543","0","0","1.367391","0.3047202","0.2894842","0","0","2.506409","3.161281","1.062671","0","1.062671","12.12069","83.99504","0.09548375","20","1.147541","2.878303","118.7776","0.3184326","1.093913","0","4.528672"
"12/17/2007 12:00:00 PM","0.8013286","70.00976","0.7696596","23.3769","0.7878292","1.367938","43.22174","21.55811","0.6284771","0.6284771","0","0","0","0.6284771","217.6591","0","0","1.367938","0.6615548","0.6284771","0","0","1.695693","3.967663","0.7063828","0","0.7063828","12.76696","88.47364","0.09544837","20","1.147677","2.878303","118.7776","0.6913248","1.09435","0","5.335601"
"12/17/2007 1:00:00 PM","0.4798256","65.14043","35.14768","27.69328","0.4776169","0.8618314","34.59786","21.55811","0.2305815","0.2305815","0","0","0","0.2305815","373.7643","0","0","0.8618314","0.2427174","0.2305815","0","0","1.202248","4.494257","0.619114","0","0.619114","13.33392","92.40263","0.09541737","20","1.147814","2.878303","118.7776","0.2536396","0.6894651","0","5.356089"
"12/17/2007 2:00:00 PM","0.6081317","54.55698","52.97102","37.56727","0.599198","1.065293","37.9631","21.55811","0.3890659","0.3890659","0","0","0","0.3890659","273.808","0","0","1.065293","0.409543","0.3890659","0","0","0.7671487","4.948667","0.6557503","0","0.6557503","13.9342","96.56248","0.09538457","20","1.14795","2.878303","118.7776","0.4279725","0.8522346","0","6.01396"
"12/17/2007 3:00:00 PM","0.4295339","41.92211","61.24945","49.77362","0.4244503","0.7708081","33.13217","21.55811","0.2488076","0.2488076","0","0","0","0.2488076","309.8008","0.2138676","0","0.7708081","0.2619028","0.2488076","0","0","0.2950378","5.422074","0.2950378","0","0.2950378","14.20533","98.44141","0.09536982","20","1.148086","2.878303","118.7776","0.2736884","0.6166465","0","6.192883"
"12/17/2007 4:00:00 PM","0.3938762","28.5295","65.15459","62.93712","0.3812133","0.6958694","31.94285","21.55811","0.2343827","0.2343827","0","0","0","0.2343827","296.8945","0.3323949","0","0.6958694","0.2467186","0.2343827","0","0","0.1167559","5.633307","0.1167559","0","0.1167559","14.31284","99.18642","0.09536398","20","1.148223","2.878303","118.7776","0.257821","0.5566955","0","6.329177"
"12/17/2007 5:00:00 PM","0.1545046","14.84171","66.70683","76.51919","0.150609","0.2824199","25.6393","21.55811","0.3002958","0.3002958","0","0","0","0.3002958","94.04723","0.00000000000000005551115","0","0.2824199","0.3161009","0.3002958","0","0","0.06090946","5.716614","0","0.03368098","-0.03368098","14.27629","98.93314","0.09536398","20","1.148359","2.878303","118.7776","0.3303254","0.2259359","0","5.999034"
"12/17/2007 6:00:00 PM","0.02507139","1.078781","66.6502","90.26453","0.01731018","0.03295378","22.02576","21.55811","0.9920086","0.9920086","1.06879","0","0.4031231","0.9920086","3.321925","0","0","0.03295378","0","0","0.07678162","0.07294254","0.1137765","5.688321","0.1058963","0","0.1058963","14.37381","99.61811","0.09537441","20","1.148496","2.887251","119.1469","1.091209","0.02636302","2.7","5.721274"
"12/17/2007 7:00:00 PM","0","0","65.13929","90","0","0","21.55811","21.55811","0.8928304","0.8928304","0","0","0","0.8928304","0","0","0.0000000000000001110223","0","0.9398215","0.8928304","0","0","0.03087462","5.764241","0","0.9398215","-0.9398215","13.34173","92.46525","0.09537441","20","1.148632","2.887251","119.1469","0.9821135","0","0","5.764241"
"12/17/2007 8:00:00 PM","0","0","61.89544","90","0","0","21.55811","21.55811","0.5867887","0.5867887","0","0","0","0.5867887","0","0","0","0","0.6176723","0.5867887","0","0","0.960624","4.955394","0","0.6176723","-0.6176723","12.66633","87.78438","0.09537441","20","1.148769","2.887251","119.1469","0.6454675","0","0","4.955394"
"12/17/2007 9:00:00 PM","0","0","56.06838","90","0","0","21.55811","21.55811","0.3413926","0.3413926","0","0","0","0.3413926","0","0","0.00000000000000005551115","0","0.3593606","0.3413926","0","0","1.504254","4.413404","0","0.3593606","-0.3593606","12.27472","85.07031","0.09537441","20","1.148905","2.887251","119.1469","0.3755319","0","0","4.413404"
"12/17/2007 10:00:00 PM","0","0","45.76172","90","0","0","21.55811","21.55811","0.1917649","0.1917649","0","0","0","0.1917649","0","0","0.00000000000000002775558","0","0.2018577","0.1917649","0","0","1.791751","4.094553","0","0.2018577","-0.2018577","12.0552","83.54892","0.09537441","20","1.149041","2.887251","119.1469","0.2109413","0","0","4.094553"
"12/17/2007 11:00:00 PM","0","0","27.4721","90","0","0","21.55811","21.55811","0.1314199","0.1314199","0","0","0","0.1314199","0","0","0","0","0.1383367","0.1314199","0","0","1.941977","3.914344","0","0.1383367","-0.1383367","11.90489","82.50715","0.09537441","20","1.149178","2.887251","119.1469","0.1445618","0","0","3.914344"
"12/18/2007 12:00:00 AM","0","0","-0.3512623","90","0","0","21.55811","21.55811","0.1216867","0.1216867","0","0","0","0.1216867","0","0","0.00000000000000001387779","0","0.1280913","0.1216867","0","0","2.047593","3.790334","0","0.1280913","-0.1280913","11.76572","81.54266","0.09537441","20","1.149314","2.887251","119.1469","0.1338554","0","0","3.790334"
"12/18/2007 1:00:00 AM","0","0","-28.15846","90","0","0","21.55811","21.55811","0.06411406","0.06411406","0","0","0","0.06411406","0","0","0.00000000000000001387779","0","0.06748848","0.06411406","0","0","2.154362","3.675081","0","0.06748848","-0.06748848","11.69245","81.03489","0.09537441","20","1.149451","2.887251","119.1469","0.07052547","0","0","3.675081"
"12/18/2007 2:00:00 AM","0","0","-46.13783","90","0","0","21.55811","21.55811","0.06454021","0.06454021","0","0","0","0.06454021","0","0","0.00000000000000001387779","0","0.06793707","0.06454021","0","0","2.20493","3.614233","0","0.06793707","-0.06793707","11.6187","80.52374","0.09537441","20","1.149587","2.887251","119.1469","0.07099424","0","0","3.614233"
"12/18/2007 3:00:00 AM","0","0","-56.26568","90","0","0","21.55811","21.55811","0.08314046","0.08314046","0","0","0","0.08314046","0","0","0","0","0.08751627","0.08314046","0","0","2.262221","3.552862","0","0.08751627","-0.08751627","11.52367","79.86512","0.09537441","20","1.149724","2.887251","119.1469","0.0914545","0","0","3.552862"
"12/18/2007 4:00:00 AM","0","0","-61.99535","90","0","0","21.55811","21.55811","0.3159267","0.3159267","0","0","0","0.3159267","0","0","0.00000000000000005551115","0","0.3325544","0.3159267","0","0","2.341376","3.473607","0","0.3325544","-0.3325544","11.1614","77.35439","0.09537441","20","1.14986","2.887251","119.1469","0.3475194","0","0","3.473607"
"12/18/2007 5:00:00 AM","0","0","-65.17887","90","0","0","21.55811","21.55811","0.4192389","0.4192389","0","0","0","0.4192389","0","0","0.00000000000000005551115","0","0.4413041","0.4192389","0","0","2.668767","3.16966","0","0.4413041","-0.4413041","10.67997","74.01786","0.09537441","20","1.149996","2.887251","119.1469","0.4611627","0","0","3.16966"
"12/18/2007 6:00:00 AM","0.009994586","1.501154","-66.64374","89.84313","0.009839282","0.01874695","21.82388","21.55811","0.6243443","0.6243443","0","0","0","0.6243443","3.002662","0","0","0.01874695","0.6572045","0.6243443","0","0","3.090818","2.761278","0","0.6384575","-0.6384575","9.981654","69.17814","0.09537441","20","1.150133","2.887251","119.1469","0.6867787","0.01499756","0","2.780025"
"12/18/2007 7:00:00 AM","0.08738468","15.26111","-66.65462","76.10326","0.0871117","0.1645367","23.91524","21.55811","0.4072849","0.4072849","0","0","0","0.4072849","40.39842","0","0.00000000000000005551115","0.1645367","0.428721","0.4072849","0","0","3.707268","2.159853","0","0.2641843","-0.2641843","9.69412","67.18538","0.09537441","20","1.150269","2.887251","119.1469","0.4480134","0.1316293","0","2.32439"
"12/18/2007 8:00:00 AM","0.1469731","28.94036","-65.04269","62.53292","0.1467119","0.2752349","25.53334","21.55811","0.2437581","0.2437581","0","0","0","0.2437581","112.9131","0","0","0.2752349","0.2565875","0.2437581","0","0","3.915406","1.9091","0.01864744","0","0.01864744","9.711308","67.3045","0.09537348","20","1.150406","2.887251","119.1469","0.2681339","0.2201879","0","2.184335"
"12/18/2007 9:00:00 AM","0.2385925","42.31454","-61.03867","49.39273","0.2381663","0.4421195","28.02484","21.55811","0.3603104","0.3603104","0","0","0","0.3603104","122.7052","0","0","0.4421195","0.3792741","0.3603104","0","0","3.855561","1.92414","0.06284536","0","0.06284536","9.769209","67.70579","0.09537034","20","1.150542","2.887251","119.1469","0.3963414","0.3536956","0","2.36626"
"12/18/2007 10:00:00 AM","0.2257141","54.90712","-52.56174","37.23649","0.2254332","0.4191009","27.67732","21.55811","0.434286","0.434286","0","0","0","0.434286","96.50345","0","0","0.4191009","0.4571431","0.434286","0","0","3.78695","1.974759","0","0.03804218","-0.03804218","9.727926","67.41968","0.09537034","20","1.150678","2.887251","119.1469","0.4777146","0.3352807","0","2.39386"
"12/18/2007 11:00:00 AM","0.3086317","65.37839","-34.3137","27.48133","0.3082041","0.5674728","29.93994","21.55811","0.5280975","0.5280975","0","0","0","0.5280975","107.4561","0","0","0.5674728","0.5558921","0.5280975","0","0","3.826105","1.938676","0.01158073","0","0.01158073","9.738602","67.49366","0.09536976","20","1.150815","2.887251","119.1469","0.5809072","0.4539782","0","2.506148"
"12/18/2007 12:00:00 PM","0.3313959","69.98148","0.462413","23.40535","0.3309187","0.6076688","30.56237","21.55811","0.7463016","0.7463016","0","0","0","0.7463016","81.42403","0","0.0000000000000001110223","0.6076688","0.7855806","0.7463016","0","0","3.812809","1.94801","0","0.1779118","-0.1779118","9.545183","66.15327","0.09536976","20","1.150951","2.887404","119.1532","0.8209317","0.4861351","0","2.555679"
"12/18/2007 1:00:00 PM","0.4248356","65.18279","34.90899","27.65837","0.423532","0.769225","33.10688","21.55811","0.5485405","0.5485405","0","0","0","0.5485405","140.2312","0","0","0.769225","0.5774111","0.5485405","0","0","3.99748","1.77851","0.1918139","0","0.1918139","9.721656","67.37632","0.09536017","20","1.151088","2.887404","119.1532","0.6033945","0.61538","0","2.547735"
"12/18/2007 2:00:00 PM","0.2673367","54.63319","52.83688","37.4973","0.2669603","0.4939128","28.81144","21.55811","0.4419418","0.4419418","0","0","0","0.4419418","111.7597","0","0","0.4939128","0.4652019","0.4419418","0","0","3.814462","1.933202","0.02871086","0","0.02871086","9.748117","67.55972","0.09535874","20","1.151224","2.887404","119.1532","0.486136","0.3951302","0","2.427114"
"12/18/2007 3:00:00 PM","0.1475869","42.01305","61.169","49.68695","0.1474062","0.2765154","25.55222","21.55811","0.2053646","0.2053646","0","0","0","0.2053646","134.646","0","0","0.2765154","0.2161733","0.2053646","0","0","3.797326","1.956338","0.06034207","0","0.06034207","9.803714","67.94502","0.09535573","20","1.151361","2.887404","119.1532","0.2259011","0.2212123","0","2.232854"
"12/18/2007 4:00:00 PM","0.08358957","28.62808","65.10207","62.84149","0.08348276","0.1577472","23.81686","21.55811","0.3705731","0.3705731","0","0","0","0.3705731","42.56843","0","0","0.1577472","0.390077","0.3705731","0","0","3.74896","2.004898","0","0.2323298","-0.2323298","9.550955","66.19327","0.09535573","20","1.151497","2.887404","119.1532","0.4076304","0.1261977","0","2.162645"
"12/18/2007 5:00:00 PM","0.09835788","14.94492","66.67108","76.41806","0.09790809","0.1847025","24.20803","21.55811","0.6206585","0.6206585","0","0","0","0.6206585","29.75912","0","0.0000000000000001110223","0.1847025","0.6533247","0.6206585","0","0","3.996155","1.783579","0","0.4686222","-0.4686222","9.039544","62.64921","0.09535573","20","1.151633","2.887857","119.1719","0.6827243","0.147762","0","1.968282"
"12/18/2007 6:00:00 PM","0.02448073","1.185032","66.62658","90.15972","0.01812596","0.03450364","22.04781","21.55811","1.175585","1.175585","2.158938","0","0.6603714","1.175585","2.935019","0","0","0.03450364","0","0","0.9833537","0.934186","4.471404","1.331517","0.9686896","0","0.9686896","9.923319","68.77428","0.0954551","20","1.15177","2.887857","119.1719","1.293143","0.02760291","2.7","1.36602"
"12/18/2007 7:00:00 PM","0","0","65.12686","90","0","0","21.55811","21.55811","0.9091526","0.9091526","1.952678","0","0.611699","0.9091526","0","0","0","0","0","0","1.043525","0.9913492","3.581238","2.109167","0.9913492","0","0.9913492","10.82755","75.0411","0.09555721","20","1.151906","2.887857","119.1719","1.000068","0","2.7","2.109167"
"12/18/2007 8:00:00 PM","0","0","61.89684","90","0","0","21.55811","21.55811","0.6323177","0.6323177","1.675843","0","0.5463727","0.6323177","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.778047","2.887042","0.9913492","0","0.9913492","11.73178","81.30793","0.09565303","20","1.152043","2.887857","119.1719","0.6955495","0","2.7","2.887042"
"12/18/2007 9:00:00 PM","0","0","56.09211","90","0","0","21.55811","21.55811","0.3308032","0.3308032","0","0","0","0.3308032","0","0","0","0","0.3482139","0.3308032","0","0","2.019017","3.64694","0","0.3482139","-0.3482139","11.35237","78.67842","0.09565303","20","1.152179","2.887857","119.1719","0.3638836","0","0","3.64694"
"12/18/2007 10:00:00 PM","0","0","45.82873","90","0","0","21.55811","21.55811","0.1889982","0.1889982","0","0","0","0.1889982","0","0","0.00000000000000002775558","0","0.1989455","0.1889982","0","0","2.461577","3.330281","0","0.1989455","-0.1989455","11.13603","77.17902","0.09565303","20","1.152315","2.887857","119.1719","0.207898","0","0","3.330281"
"12/18/2007 11:00:00 PM","0","0","27.62173","90","0","0","21.55811","21.55811","0.2295788","0.2295788","0","0","0","0.2295788","0","0","0.00000000000000002775558","0","0.2416619","0.2295788","0","0","2.66699","3.1483","0","0.2416619","-0.2416619","10.87308","75.35667","0.09565303","20","1.152452","2.887857","119.1719","0.2525367","0","0","3.1483"
"12/19/2007 12:00:00 AM","0","0","-0.1173102","90","0","0","21.55811","21.55811","0.08560444","0.08560444","0","0","0","0.08560444","0","0","0","0","0.09010994","0.08560444","0","0","2.898842","2.925737","0","0.09010994","-0.09010994","10.77523","74.6785","0.09565303","20","1.152588","2.887857","119.1719","0.09416489","0","0","2.925737"
"12/19/2007 1:00:00 AM","0","0","-27.9578","90","0","0","21.55811","21.55811","0.05879376","0.05879376","0","0","0","0.05879376","0","0","0.000000000000000006938894","0","0.06188817","0.05879376","0","0","2.966969","2.842523","0","0.06188817","-0.06188817","10.70805","74.21291","0.09565303","20","1.152725","2.887857","119.1719","0.06467314","0","0","2.842523"
"12/19/2007 2:00:00 AM","0","0","-46.00774","90","0","0","21.55811","21.55811","0.09272923","0.09272923","0","0","0","0.09272923","0","0","0","0","0.09760971","0.09272923","0","0","3.01506","2.785271","0","0.09760971","-0.09760971","10.60204","73.47822","0.09565303","20","1.152861","2.887857","119.1719","0.1020022","0","0","2.785271"
"12/19/2007 3:00:00 AM","0","0","-56.18206","90","0","0","21.55811","21.55811","0.04761522","0.04761522","0","0","0","0.04761522","0","0","0.000000000000000006938894","0","0.05012128","0.04761522","0","0","3.104896","2.694729","0","0.05012128","-0.05012128","10.54764","73.1012","0.09565303","20","1.152997","2.887857","119.1719","0.05237674","0","0","2.694729"
"12/19/2007 4:00:00 AM","0","0","-61.93866","90","0","0","21.55811","21.55811","0.3203971","0.3203971","0","0","0","0.3203971","0","0","0.00000000000000005551115","0","0.3372601","0.3203971","0","0","3.145154","2.64817","0","0.3372601","-0.3372601","10.18022","70.55477","0.09565303","20","1.153134","2.887857","119.1719","0.3524368","0","0","2.64817"
"12/19/2007 5:00:00 AM","0","0","-65.13885","90","0","0","21.55811","21.55811","0.3242744","0.3242744","0","0","0","0.3242744","0","0","0.00000000000000005551115","0","0.3413414","0.3242744","0","0","3.484926","2.331999","0","0.3413414","-0.3413414","9.808337","67.97739","0.09565303","20","1.15327","2.887857","119.1719","0.3567018","0","0","2.331999"
"12/19/2007 6:00:00 AM","0.03032689","1.397139","-66.61556","89.94852","0.01741365","0.03315037","22.02855","21.55811","0.3934223","0.3934223","0","0","0","0.3934223","8.426155","0","0.00000000000000005551115","0.03315037","0.4141287","0.3934223","0","0","3.80942","2.008963","0","0.3809783","-0.3809783","9.393051","65.09922","0.09565303","20","1.153407","2.887857","119.1719","0.4327645","0.0265203","0","2.042114"
"12/19/2007 7:00:00 AM","0.1801125","15.15473","-66.63684","76.21043","0.1732884","0.3241037","26.25629","21.55811","0.4017355","0.4017355","0","0","0","0.4017355","80.67588","0","0","0.3241037","0.4228795","0.4017355","0","0","4.169907","1.644635","0","0.09877584","-0.09877584","9.285777","64.35574","0.09565303","20","1.153543","2.887857","119.1719","0.4419091","0.2592829","0","1.968739"
"12/19/2007 8:00:00 AM","0.4541144","28.83271","-65.03718","62.64067","0.4361265","0.7909047","33.45375","21.55811","0.3545435","0.3545435","0","0","0","0.3545435","223.0769","0","0","0.7909047","0.3732037","0.3545435","0","0","4.229863","1.549907","0.417701","0","0.417701","9.669126","67.01257","0.09563213","20","1.15368","2.887857","119.1719","0.3899979","0.6327237","0","2.340812"
"12/19/2007 9:00:00 AM","0.6846588","42.20732","-61.05328","49.49896","0.6639919","1.171044","39.76425","21.55811","0.3598521","0.3598521","0","0","0","0.3598521","325.4236","0","0","1.171044","0.3787917","0.3598521","0","0","3.84003","1.887256","0.7922519","0","0.7922519","10.39329","72.03146","0.09559251","20","1.153816","2.887857","119.1719","0.3958373","0.9368349","0","3.0583"
"12/19/2007 10:00:00 AM","0.8383276","54.80471","-52.62","37.33599","0.8176852","1.414376","44.05828","21.55811","0.3653135","0.3653135","0","0","0","0.3653135","387.1678","0","0","1.414376","0.3845405","0.3653135","0","0","3.173199","2.51571","1.029835","0","1.029835","11.33224","78.53892","0.09554106","20","1.153952","2.887857","119.1719","0.4018448","1.131501","0","3.930086"
"12/19/2007 11:00:00 AM","0.9200937","65.29583","-34.47967","27.55867","0.9000472","1.540395","46.37201","21.55811","0.4906383","0.4906383","0","0","0","0.4906383","313.9573","0","0","1.540395","0.5164614","0.4906383","0","0","2.353517","3.313391","1.023934","0","1.023934","12.26587","85.01315","0.09548996","20","1.154089","2.892044","119.3447","0.5397021","1.232316","0","4.853786"
"12/19/2007 12:00:00 PM","0.8619069","69.95953","0.1543859","23.42739","0.8455662","1.457379","44.84053","21.55811","0.3588672","0.3588672","0","0","0","0.3588672","406.1054","0","0","1.457379","0.377755","0.3588672","0","0","1.579068","4.087588","1.079624","0","1.079624","13.24969","91.83189","0.09543615","20","1.154225","2.892044","119.3447","0.3947539","1.165903","0","5.544967"
"12/19/2007 1:00:00 PM","0.6890034","65.23049","34.67857","27.6178","0.679586","1.196215","40.19854","21.55811","0.306474","0.306474","0","0","0","0.306474","390.3155","0.09267131","0","1.196215","0.3226042","0.306474","0","0","0.7809399","4.882388","0.7809399","0","0.7809399","13.9636","96.77994","0.09539726","20","1.154362","2.892044","119.3447","0.3371214","0.9569723","0","6.078603"
"12/19/2007 2:00:00 PM","0.7269063","54.71318","52.71201","37.42314","0.71157","1.247503","41.09027","21.55811","0.1865521","0.1865521","0","0","0","0.1865521","668.7157","0.8096188","0","1.247503","0.1963706","0.1865521","0","0","0.2415137","5.445811","0.2415137","0","0.2415137","14.18568","98.31912","0.09538524","20","1.154498","2.892044","119.3447","0.2052073","0.9980025","0","6.693314"
"12/19/2007 3:00:00 PM","0.66689","42.10657","61.09688","49.59729","0.6470918","1.143641","39.29394","21.55811","0.3813408","0.3813408","0","0","0","0.3813408","299.9001","0.6163186","0","1.143641","0.4014114","0.3813408","0","0","0.1259114","5.618789","0.1259114","0","0.1259114","14.30161","99.12258","0.09537897","20","1.154634","2.892044","119.3447","0.4194749","0.9149131","0","6.76243"
"12/19/2007 4:00:00 PM","0.2794156","28.72834","65.05704","62.74379","0.2761029","0.5102828","29.06141","21.55811","0.250643","0.250643","0","0","0","0.250643","203.5895","0.1807655","0","0.5102828","0.2638347","0.250643","0","0","0.06568257","5.708652","0.06568257","0","0.06568257","14.36212","99.54198","0.0953757","20","1.154771","2.892044","119.3447","0.2757072","0.4082262","0","6.218935"
"12/19/2007 5:00:00 PM","0.09714251","15.04905","66.64235","76.31564","0.09672678","0.1824985","24.17598","21.55811","0.5310173","0.5310173","0","0","0","0.5310173","34.36771","0","0.0000000000000001110223","0.1824985","0.5589656","0.5310173","0","0","0.03427459","5.755444","0","0.3764671","-0.3764671","13.95177","96.69794","0.0953757","20","1.154907","2.892044","119.3447","0.584119","0.1459988","0","5.937942"
"12/19/2007 6:00:00 PM","0.01810072","1.291484","66.60983","90.05434","0.01683377","0.03204853","22.01288","21.55811","1.04745","1.04745","1.406615","0","0.4828416","1.04745","3.059673","0","0","0.03204853","0","0","0.3591659","0.3412076","0.4101179","5.436563","0.3732561","0","0.3732561","14.2945","99.07333","0.09541355","20","1.155044","2.892044","119.3447","1.152194","0.02563882","2.7","5.468612"
"12/19/2007 7:00:00 PM","0","0","65.12146","90","0","0","21.55811","21.55811","0.7407203","0.7407203","0","0","0","0.7407203","0","0","0","0","0.7797055","0.7407203","0","0","0.08168975","5.70315","0","0.7797055","-0.7797055","13.44008","93.15206","0.09541355","20","1.15518","2.892643","119.3694","0.8147923","0","0","5.70315"
"12/19/2007 8:00:00 PM","0","0","61.90571","90","0","0","21.55811","21.55811","0.422494","0.422494","0","0","0","0.422494","0","0","0.00000000000000005551115","0","0.4447305","0.422494","0","0","0.8594681","5.033774","0","0.4447305","-0.4447305","12.9549","89.78928","0.09541355","20","1.155317","2.892643","119.3694","0.4647434","0","0","5.033774"
"12/19/2007 9:00:00 PM","0","0","56.12402","90","0","0","21.55811","21.55811","0.375576","0.375576","0","0","0","0.375576","0","0","0.00000000000000005551115","0","0.3953432","0.375576","0","0","1.243916","4.6465","0","0.3953432","-0.3953432","12.52387","86.80189","0.09541355","20","1.155453","2.892643","119.3694","0.4131336","0","0","4.6465"
"12/19/2007 10:00:00 PM","0","0","45.90442","90","0","0","21.55811","21.55811","0.2639589","0.2639589","0","0","0","0.2639589","0","0","0.00000000000000005551115","0","0.2778515","0.2639589","0","0","1.584188","4.298114","0","0.2778515","-0.2778515","12.22141","84.70554","0.09541355","20","1.155589","2.892643","119.3694","0.2903548","0","0","4.298114"
"12/19/2007 11:00:00 PM","0","0","27.77848","90","0","0","21.55811","21.55811","0.1406408","0.1406408","0","0","0","0.1406408","0","0","0.00000000000000002775558","0","0.1480429","0.1406408","0","0","1.813276","4.051202","0","0.1480429","-0.1480429","12.06053","83.59047","0.09541355","20","1.155726","2.892643","119.3694","0.1547049","0","0","4.051202"
"12/20/2007 12:00:00 AM","0","0","0.117392","90","0","0","21.55811","21.55811","0.06570946","0.06570946","0","0","0","0.06570946","0","0","0","0","0.06916785","0.06570946","0","0","1.923644","3.919048","0","0.06916785","-0.06916785","11.98544","83.07002","0.09541355","20","1.155862","2.892643","119.3694","0.07228041","0","0","3.919048"
"12/20/2007 1:00:00 AM","0","0","-27.76275","90","0","0","21.55811","21.55811","0.08073364","0.08073364","0","0","0","0.08073364","0","0","0","0","0.08498278","0.08073364","0","0","1.968779","3.857171","0","0.08498278","-0.08498278","11.89316","82.43045","0.09541355","20","1.155999","2.892643","119.3694","0.08880701","0","0","3.857171"
"12/20/2007 2:00:00 AM","0","0","-45.8852","90","0","0","21.55811","21.55811","0.06214279","0.06214279","0","0","0","0.06214279","0","0","0.000000000000000006938894","0","0.06541347","0.06214279","0","0","2.040432","3.780962","0","0.06541347","-0.06541347","11.82215","81.93828","0.09541355","20","1.156135","2.892643","119.3694","0.06835707","0","0","3.780962"
"12/20/2007 3:00:00 AM","0","0","-56.1059","90","0","0","21.55811","21.55811","0.116036","0.116036","0","0","0","0.116036","0","0","0.00000000000000001387779","0","0.1221432","0.116036","0","0","2.094919","3.722188","0","0.1221432","-0.1221432","11.68945","81.0186","0.09541355","20","1.156271","2.892643","119.3694","0.1276396","0","0","3.722188"
"12/20/2007 4:00:00 AM","0","0","-61.88903","90","0","0","21.55811","21.55811","0.3743445","0.3743445","0","0","0","0.3743445","0","0","0","0","0.3940468","0.3743445","0","0","2.208811","3.612067","0","0.3940468","-0.3940468","11.25985","78.04105","0.09541355","20","1.156408","2.892643","119.3694","0.4117789","0","0","3.612067"
"12/20/2007 5:00:00 AM","0","0","-65.10565","90","0","0","21.55811","21.55811","0.4784019","0.4784019","0","0","0","0.4784019","0","0","0.0000000000000001110223","0","0.5035809","0.4784019","0","0","2.595455","3.252883","0","0.5035809","-0.5035809","10.71003","74.23032","0.09541355","20","1.156544","2.892643","119.3694","0.5262421","0","0","3.252883"
"12/20/2007 6:00:00 AM","0.03235114","1.292265","-66.59422","90.0544","0.01405671","0.02676983","21.93784","21.55811","0.5882758","0.5882758","0","0","0","0.5882758","4.550557","0","0","0.02676983","0.6192377","0.5882758","0","0","3.075487","2.787274","0","0.5924678","-0.5924678","10.06241","69.74171","0.09541355","20","1.156681","2.892643","119.3694","0.6471034","0.02141586","0","2.814044"
"12/20/2007 7:00:00 AM","0.1887758","15.0482","-66.62619","76.31737","0.1803821","0.3370961","26.44941","21.55811","0.4389398","0.4389398","0","0","0","0.4389398","76.79779","0","0","0.3370961","0.4620419","0.4389398","0","0","3.636554","2.23031","0","0.1249458","-0.1249458","9.926668","68.80088","0.09541355","20","1.156817","2.892643","119.3694","0.4828338","0.2696768","0","2.567406"
"12/20/2007 8:00:00 AM","0.3824782","28.72571","-65.03948","62.74736","0.3711341","0.6782823","31.66594","21.55811","0.3353652","0.3353652","0","0","0","0.3353652","202.2518","0","0","0.6782823","0.353016","0.3353652","0","0","3.700991","2.112401","0.3252663","0","0.3252663","10.22548","70.87195","0.09539737","20","1.156954","2.892643","119.3694","0.3689017","0.5426258","0","2.790683"
"12/20/2007 9:00:00 AM","0.597284","42.10173","-61.07685","49.60312","0.5817503","1.036498","37.47901","21.55811","0.4369687","0.4369687","0","0","0","0.4369687","237.2018","0","0","1.036498","0.459967","0.4369687","0","0","3.385569","2.371423","0.5765306","0","0.5765306","10.75369","74.53291","0.09536869","20","1.15709","2.892643","119.3694","0.4806655","0.8291981","0","3.407921"
"12/20/2007 10:00:00 AM","0.8155184","54.70528","-52.68866","37.43205","0.7957816","1.380346","43.44445","21.55811","0.3870783","0.3870783","0","0","0","0.3870783","356.6064","0","0","1.380346","0.4074509","0.3870783","0","0","2.898788","2.824488","0.9728953","0","0.9728953","11.64126","80.68459","0.09532034","20","1.157226","2.892643","119.3694","0.4257861","1.104277","0","4.204834"
"12/20/2007 11:00:00 AM","0.9712124","65.21817","-34.65562","27.63079","0.9493793","1.614403","47.76209","21.55811","0.4357609","0.4357609","0","0","0","0.4357609","370.4791","0","0","1.614403","0.4586957","0.4357609","0","0","2.114003","3.571976","1.155707","0","1.155707","12.69357","87.97802","0.09526297","20","1.157363","2.892643","119.3694","0.4793371","1.291523","0","5.186379"
"12/20/2007 12:00:00 PM","0.9494108","69.94389","-0.1544615","23.44302","0.929476","1.584677","47.20087","21.55811","0.6945804","0.6945804","0","0","0","0.6945804","228.1488","0","0","1.584677","0.7311373","0.6945804","0","0","1.226847","4.435755","0.8535399","0","0.8535399","13.47324","93.38189","0.09522065","20","1.157499","2.892643","119.3694","0.7640384","1.267742","0","6.020432"
"12/20/2007 1:00:00 PM","0.808819","65.28355","34.45651","27.57161","0.7935911","1.376931","43.3831","21.55811","0.4697127","0.4697127","0","0","0","0.4697127","293.1432","0.2604129","0","1.376931","0.4944344","0.4697127","0","0","0.6220838","5.060044","0.6220838","0","0.6220838","14.04291","97.33018","0.09518982","20","1.157636","2.892643","119.3694","0.516684","1.101545","0","6.436975"
"12/20/2007 2:00:00 PM","0.7565281","54.79691","52.5965","37.34481","0.7396624","1.292173","41.87459","21.55811","0.4148544","0.4148544","0","0","0","0.4148544","311.4762","0.6553309","0","1.292173","0.4366888","0.4148544","0","0","0.2001529","5.507724","0.2001529","0","0.2001529","14.22703","98.60635","0.09517992","20","1.157772","2.892643","119.3694","0.4563398","1.033738","0","6.799897"
"12/20/2007 3:00:00 PM","0.4677675","42.2026","61.03316","49.50468","0.4607781","0.8331372","34.13326","21.55811","0.3296177","0.3296177","0","0","0","0.3296177","252.7586","0.3818004","0","0.8331372","0.346966","0.3296177","0","0","0.1043707","5.650898","0.1043707","0","0.1043707","14.32315","99.27251","0.09517474","20","1.157908","2.892643","119.3694","0.3625795","0.6665097","0","6.484035"
"12/20/2007 4:00:00 PM","0.3853005","28.8302","65.01957","62.6441","0.3738092","0.6829544","31.73942","21.55811","0.3480127","0.3480127","0","0","0","0.3480127","196.2441","0.2621734","0","0.6829544","0.3663291","0.3480127","0","0","0.05445187","5.725338","0.05445187","0","0.05445187","14.37332","99.63728","0.09517205","20","1.158045","2.90924","120.0543","0.382814","0.5463635","0","6.408292"
"12/20/2007 5:00:00 PM","0.2167437","15.15401","66.62067","76.21202","0.2036538","0.3795663","27.08339","21.55811","0.5041476","0.5041476","0","0","0","0.5041476","75.2887","0","0","0.3795663","0.5306817","0.5041476","0","0","0.02648794","5.765033","0","0.1511155","-0.1511155","14.20909","98.49883","0.09517205","20","1.158181","2.90924","120.0543","0.5545624","0.303653","0","6.144599"
"12/20/2007 6:00:00 PM","0.03331748","1.398051","66.59995","89.94846","0.01500155","0.02856618","21.96337","21.55811","1.26768","1.26768","1.412947","0","0.4843356","1.26768","2.253422","0","0","0.02856618","0","0","0.1452664","0.1380031","0.1814782","5.637903","0.1665693","0","0.1665693","14.36238","99.56144","0.0951887","20","1.158318","2.90924","120.0543","1.394448","0.02285294","2.7","5.66647"
"12/20/2007 7:00:00 PM","0","0","65.12307","90","0","0","21.55811","21.55811","0.8651662","0.8651662","0","0","0","0.8651662","0","0","0.0000000000000001110223","0","0.9107013","0.8651662","0","0","0.03781345","5.756581","0","0.9107013","-0.9107013","13.36267","92.63158","0.0951887","20","1.158454","2.90951","120.0655","0.9516829","0","0","5.756581"
"12/20/2007 8:00:00 PM","0","0","61.92202","90","0","0","21.55811","21.55811","0.5287284","0.5287284","0","0","0","0.5287284","0","0","0","0","0.5565562","0.5287284","0","0","0.9381129","4.9733","0","0.5565562","-0.5565562","12.75459","88.41629","0.0951887","20","1.158591","2.90951","120.0655","0.5816012","0","0","4.9733"
"12/20/2007 9:00:00 PM","0","0","56.16402","90","0","0","21.55811","21.55811","0.3573203","0.3573203","0","0","0","0.3573203","0","0","0.00000000000000005551115","0","0.3761266","0.3573203","0","0","1.422284","4.486106","0","0.3761266","-0.3761266","12.34461","85.57433","0.0951887","20","1.158727","2.90951","120.0655","0.3930523","0","0","4.486106"
"12/20/2007 10:00:00 PM","0","0","45.98867","90","0","0","21.55811","21.55811","0.1620189","0.1620189","0","0","0","0.1620189","0","0","0","0","0.1705462","0.1620189","0","0","1.731571","4.153048","0","0.1705462","-0.1705462","12.15922","84.28915","0.0951887","20","1.158863","2.90951","120.0655","0.1782208","0","0","4.153048"
"12/20/2007 11:00:00 PM","0","0","27.94225","90","0","0","21.55811","21.55811","0.1357367","0.1357367","0","0","0","0.1357367","0","0","0","0","0.1428808","0.1357367","0","0","1.8508","4.001221","0","0.1428808","-0.1428808","12.00396","83.21285","0.0951887","20","1.159","2.90951","120.0655","0.1493104","0","0","4.001221"
"12/21/2007 12:00:00 AM","0","0","0.3528166","90","0","0","21.55811","21.55811","0.1142451","0.1142451","0","0","0","0.1142451","0","0","0.00000000000000001387779","0","0.120258","0.1142451","0","0","1.963369","3.873487","0","0.120258","-0.120258","11.87332","82.30723","0.0951887","20","1.159136","2.90951","120.0655","0.1256697","0","0","3.873487"
"12/21/2007 1:00:00 AM","0","0","-27.57338","90","0","0","21.55811","21.55811","0.0702099","0.0702099","0","0","0","0.0702099","0","0","0.00000000000000001387779","0","0.07390516","0.0702099","0","0","2.062618","3.765599","0","0.07390516","-0.07390516","11.79308","81.75101","0.0951887","20","1.159273","2.90951","120.0655","0.07723089","0","0","3.765599"
"12/21/2007 2:00:00 AM","0","0","-45.77029","90","0","0","21.55811","21.55811","0.07263657","0.07263657","0","0","0","0.07263657","0","0","0","0","0.07645955","0.07263657","0","0","2.120313","3.69915","0","0.07645955","-0.07645955","11.71006","81.17554","0.0951887","20","1.159409","2.90951","120.0655","0.07990023","0","0","3.69915"
"12/21/2007 3:00:00 AM","0","0","-56.03727","90","0","0","21.55811","21.55811","0.08014362","0.08014362","0","0","0","0.08014362","0","0","0","0","0.0843617","0.08014362","0","0","2.185841","3.630253","0","0.0843617","-0.0843617","11.61846","80.54054","0.0951887","20","1.159546","2.90951","120.0655","0.08815797","0","0","3.630253"
"12/21/2007 4:00:00 AM","0","0","-61.84651","90","0","0","21.55811","21.55811","0.2458557","0.2458557","0","0","0","0.2458557","0","0","0","0","0.2587955","0.2458557","0","0","2.260964","3.554051","0","0.2587955","-0.2587955","11.33681","78.58811","0.0951887","20","1.159682","2.90951","120.0655","0.2704413","0","0","3.554051"
"12/21/2007 5:00:00 AM","0","0","-65.0793","90","0","0","21.55811","21.55811","0.4638315","0.4638315","0","0","0","0.4638315","0","0","0.00000000000000005551115","0","0.4882437","0.4638315","0","0","2.512724","3.318601","0","0.4882437","-0.4882437","10.80385","74.89355","0.0951887","20","1.159818","2.90951","120.0655","0.5102147","0","0","3.318601"
"12/21/2007 6:00:00 AM","0.02316915","1.186615","-66.5797","90.16068","0.01826685","0.03477128","22.05161","21.55811","0.3111218","0.3111218","0","0","0","0.3111218","11.1761","0","0","0.03477128","0.3274966","0.3111218","0","0","2.987693","2.868287","0","0.2927253","-0.2927253","10.48513","72.68417","0.0951887","20","1.159955","2.90951","120.0655","0.342234","0.02781703","0","2.903058"
"12/21/2007 7:00:00 AM","0.1477827","14.94161","-66.62267","76.42398","0.144685","0.2714953","25.47824","21.55811","0.4615439","0.4615439","0","0","0","0.4615439","58.8233","0","0.00000000000000005551115","0.2714953","0.4858356","0.4615439","0","0","3.241466","2.59601","0","0.2143403","-0.2143403","10.252","71.06807","0.0951887","20","1.160091","2.90951","120.0655","0.5076982","0.2171963","0","2.867505"
"12/21/2007 8:00:00 AM","0.4429273","28.61943","-65.04956","62.85291","0.4256503","0.7728762","33.16521","21.55811","0.2511691","0.2511691","0","0","0","0.2511691","307.7115","0","0","0.7728762","0.2643886","0.2511691","0","0","3.423191","2.395432","0.5084876","0","0.5084876","10.71821","74.29989","0.09516352","20","1.160228","2.90951","120.0655","0.276286","0.618301","0","3.168308"
"12/21/2007 9:00:00 AM","0.5816708","41.99784","-61.10929","49.70513","0.5671042","1.012221","37.07294","21.55811","0.4858607","0.4858607","0","0","0","0.4858607","208.3357","0","0","1.012221","0.5114323","0.4858607","0","0","2.95354","2.795345","0.500789","0","0.500789","11.1774","77.48305","0.09513875","20","1.160364","2.90951","120.0655","0.5344468","0.8097771","0","3.807566"
"12/21/2007 10:00:00 AM","0.8340412","54.60891","-52.76758","37.52461","0.8134689","1.407842","43.94007","21.55811","0.3877737","0.3877737","0","0","0","0.3877737","363.0577","0","0","1.407842","0.4081829","0.3877737","0","0","2.547516","3.184563","0.9996594","0","0.9996594","12.08912","83.80324","0.09508932","20","1.1605","2.90951","120.0655","0.4265511","1.126274","0","4.592405"
"12/21/2007 11:00:00 AM","0.9453595","65.14544","-34.84144","27.69767","0.9243439","1.576983","47.05624","21.55811","0.3455878","0.3455878","0","0","0","0.3455878","456.3191","0","0","1.576983","0.3637766","0.3455878","0","0","1.745291","3.943616","1.213207","0","1.213207","13.19311","91.45619","0.09502941","20","1.160637","2.90951","120.0655","0.3801466","1.261587","0","5.520599"
"12/21/2007 12:00:00 PM","1.079151","69.93459","-0.4641695","23.45225","1.055442","1.769761","50.76158","21.55811","0.5314759","0.5314759","0","0","0","0.5314759","332.9899","0.3905821","0","1.769761","0.5594483","0.5314759","0","0","0.8197308","4.838261","0.8197308","0","0.8197308","13.94217","96.64877","0.09498897","20","1.160773","2.90951","120.0655","0.5846235","1.415809","0","6.608022"
"12/21/2007 1:00:00 PM","0.9433877","65.34195","34.24287","27.51979","0.9224943","1.574207","47.00413","21.55811","0.3994144","0.3994144","0","0","0","0.3994144","394.1289","0.9024379","0","1.574207","0.4204362","0.3994144","0","0","0.2513332","5.430021","0.2513332","0","0.2513332","14.17325","98.25066","0.09497657","20","1.16091","2.90951","120.0655","0.4393558","1.259366","0","7.004229"
"12/21/2007 2:00:00 PM","0.7989289","54.88433","52.49046","37.26237","0.7800196","1.355724","43.00312","21.55811","0.3969028","0.3969028","0","0","0","0.3969028","341.5759","0.8069078","0","1.355724","0.4177925","0.3969028","0","0","0.131024","5.610084","0.131024","0","0.131024","14.29388","99.08684","0.09497011","20","1.161046","2.90951","120.0655","0.4365931","1.084579","0","6.965808"
"12/21/2007 3:00:00 PM","0.603872","42.30109","60.97791","49.4092","0.5880544","1.046917","37.65387","21.55811","0.2806121","0.2806121","0","0","0","0.2806121","373.0835","0.6831886","0","1.046917","0.2953812","0.2806121","0","0","0.06834774","5.70361","0.06834774","0","0.06834774","14.35684","99.52333","0.09496675","20","1.161183","2.90951","120.0655","0.3086733","0.837534","0","6.750528"
"12/21/2007 4:00:00 PM","0.3565805","28.93358","64.98966","62.54249","0.3478613","0.6375043","31.02705","21.55811","0.2058012","0.2058012","0","0","0","0.2058012","309.7669","0.3852065","0","0.6375043","0.2166329","0.2058012","0","0","0.03566483","5.752304","0.03566483","0","0.03566483","14.38971","99.76817","0.09496499","20","1.161319","2.92605","120.748","0.2263814","0.5100034","0","6.389808"
"12/21/2007 5:00:00 PM","0.1476017","15.25971","66.60603","76.10728","0.1448002","0.271708","25.48137","21.55811","0.5813611","0.5813611","0","0","0","0.5813611","46.73653","0","0.0000000000000001110223","0.271708","0.611959","0.5813611","0","0","0.01669273","5.778601","0","0.340251","-0.340251","14.01902","97.19804","0.09496499","20","1.161455","2.92605","120.748","0.6394972","0.2173664","0","6.050309"
"12/21/2007 6:00:00 PM","0.01752668","1.504651","66.59695","89.84218","0.0167443","0.03187851","22.01047","21.55811","1.235557","1.235557","1.539455","0","0.5141884","1.235557","2.580091","0","0","0.03187851","0","0","0.3038974","0.2887025","0.3517705","5.490962","0.320581","0","0.320581","14.31354","99.24008","0.09499734","20","1.161592","2.92605","120.748","1.359113","0.02550281","2.7","5.52284"
"12/21/2007 7:00:00 PM","0","0","65.13168","90","0","0","21.55811","21.55811","0.6705095","0.6705095","0","0","0","0.6705095","0","0","0.0000000000000001110223","0","0.7057995","0.6705095","0","0","0.06729216","5.719745","0","0.7057995","-0.7057995","13.54088","93.88344","0.09499734","20","1.161728","2.926566","120.7693","0.7375605","0","0","5.719745"
"12/21/2007 8:00:00 PM","0","0","61.94574","90","0","0","21.55811","21.55811","0.464911","0.464911","0","0","0","0.464911","0","0","0","0","0.48938","0.464911","0","0","0.7683477","5.115514","0","0.48938","-0.48938","13.00666","90.17957","0.09499734","20","1.161865","2.926566","120.7693","0.5114021","0","0","5.115514"
"12/21/2007 9:00:00 PM","0","0","56.21206","90","0","0","21.55811","21.55811","0.4694248","0.4694248","0","0","0","0.4694248","0","0","0.00000000000000005551115","0","0.4941314","0.4694248","0","0","1.201131","4.69006","0","0.4941314","-0.4941314","12.46723","86.43951","0.09499734","20","1.162001","2.926566","120.7693","0.5163673","0","0","4.69006"
"12/21/2007 10:00:00 PM","0","0","46.08137","90","0","0","21.55811","21.55811","0.2196046","0.2196046","0","0","0","0.2196046","0","0","0.00000000000000002775558","0","0.2311627","0.2196046","0","0","1.638309","4.254079","0","0.2311627","-0.2311627","12.21575","84.69587","0.09499734","20","1.162137","2.926566","120.7693","0.241565","0","0","4.254079"
"12/21/2007 11:00:00 PM","0","0","28.11294","90","0","0","21.55811","21.55811","0.1765836","0.1765836","0","0","0","0.1765836","0","0","0","0","0.1858775","0.1765836","0","0","1.812576","4.048635","0","0.1858775","-0.1858775","12.01365","83.29465","0.09499734","20","1.162274","2.926566","120.7693","0.194242","0","0","4.048635"
"12/22/2007 12:00:00 AM","0","0","0.5889368","90","0","0","21.55811","21.55811","0.08172293","0.08172293","0","0","0","0.08172293","0","0","0","0","0.08602414","0.08172293","0","0","1.96169","3.882527","0","0.08602414","-0.08602414","11.92024","82.647","0.09499734","20","1.16241","2.926566","120.7693","0.08989522","0","0","3.882527"
"12/22/2007 1:00:00 AM","0","0","-27.38974","90","0","0","21.55811","21.55811","0.0835713","0.0835713","0","0","0","0.0835713","0","0","0","0","0.08796979","0.0835713","0","0","2.021107","3.805448","0","0.08796979","-0.08796979","11.82471","81.98469","0.09499734","20","1.162547","2.926566","120.7693","0.09192843","0","0","3.805448"
"12/22/2007 2:00:00 AM","0","0","-45.6631","90","0","0","21.55811","21.55811","0.07134474","0.07134474","0","0","0","0.07134474","0","0","0","0","0.07509973","0.07134474","0","0","2.09365","3.726426","0","0.07509973","-0.07509973","11.74317","81.41937","0.09499734","20","1.162683","2.926566","120.7693","0.07847922","0","0","3.726426"
"12/22/2007 3:00:00 AM","0","0","-55.97625","90","0","0","21.55811","21.55811","0.07017456","0.07017456","0","0","0","0.07017456","0","0","0.00000000000000001387779","0","0.07386796","0.07017456","0","0","2.156958","3.658817","0","0.07386796","-0.07386796","11.66298","80.86333","0.09499734","20","1.16282","2.926566","120.7693","0.07719202","0","0","3.658817"
"12/22/2007 4:00:00 AM","0","0","-61.81114","90","0","0","21.55811","21.55811","0.2306703","0.2306703","0","0","0","0.2306703","0","0","0.00000000000000002775558","0","0.2428108","0.2306703","0","0","2.221309","3.592175","0","0.2428108","-0.2428108","11.39878","79.03156","0.09499734","20","1.162956","2.926566","120.7693","0.2537373","0","0","3.592175"
"12/22/2007 5:00:00 AM","0","0","-65.05981","90","0","0","21.55811","21.55811","0.3545227","0.3545227","0","0","0","0.3545227","0","0","0","0","0.3731818","0.3545227","0","0","2.457397","3.371635","0","0.3731818","-0.3731818","10.99203","76.21146","0.09499734","20","1.163092","2.926566","120.7693","0.389975","0","0","3.371635"
"12/22/2007 6:00:00 AM","0.006452098","1.080275","-66.57202","90.26728","0.006374008","0.01214921","21.73027","21.55811","0.3289027","0.3289027","0","0","0","0.3289027","3.693863","0","0.00000000000000005551115","0.01214921","0.3462134","0.3289027","0","0","2.815026","3.029102","0","0.3340642","-0.3340642","10.62811","73.68825","0.09499734","20","1.163229","2.926566","120.7693","0.361793","0.009719372","0","3.041251"
"12/22/2007 7:00:00 AM","0.02890582","14.83505","-66.62624","76.53018","0.02886556","0.05488079","22.33814","21.55811","0.4403856","0.4403856","0","0","0","0.4403856","12.46199","0","0.00000000000000005551115","0.05488079","0.4635638","0.4403856","0","0","3.120137","2.719546","0","0.408683","-0.408683","10.18246","70.59842","0.09499734","20","1.163365","2.926566","120.7693","0.4844242","0.04390464","0","2.774427"
"12/22/2007 8:00:00 AM","0.05847614","28.51397","-65.06738","62.95723","0.05841217","0.1106877","23.13763","21.55811","0.3726523","0.3726523","0","0","0","0.3726523","29.70267","0","0","0.1106877","0.3922655","0.3726523","0","0","3.502708","2.336507","0","0.2815779","-0.2815779","9.875926","68.47311","0.09499734","20","1.163502","2.926566","120.7693","0.4099175","0.08855013","0","2.447195"
"12/22/2007 9:00:00 AM","0.08094974","41.89574","-61.15055","49.80492","0.08087113","0.1528575","23.74607","21.55811","0.3038958","0.3038958","0","0","0","0.3038958","50.29932","0","0","0.1528575","0.3198903","0.3038958","0","0","3.748666","2.070501","0","0.1670328","-0.1670328","9.69436","67.21426","0.09499734","20","1.163638","2.926566","120.7693","0.3342853","0.122286","0","2.223358"
"12/22/2007 10:00:00 AM","0.1287159","54.51563","-52.85664","37.61362","0.1285883","0.2417347","25.04083","21.55811","0.4965009","0.4965009","0","0","0","0.4965009","48.68766","0","0.00000000000000005551115","0.2417347","0.5226325","0.4965009","0","0","3.884164","1.911967","0","0.2808979","-0.2808979","9.388568","65.09409","0.09499734","20","1.163774","2.926566","120.7693","0.546151","0.1933877","0","2.153701"
"12/22/2007 11:00:00 AM","0.1897422","65.07765","-35.03697","27.7593","0.1895422","0.3538409","26.69887","21.55811","0.4154138","0.4154138","0","0","0","0.4154138","85.17795","0","0","0.3538409","0.4372776","0.4154138","0","0","4.151086","1.643325","0","0.08343673","-0.08343673","9.297971","64.46595","0.09499734","20","1.163911","2.926566","120.7693","0.4569551","0.2830727","0","1.997166"
"12/22/2007 12:00:00 PM","0.1261299","69.93159","-0.7747794","23.45506","0.1260155","0.2369675","24.97095","21.55811","0.4040646","0.4040646","0","0","0","0.4040646","58.64595","0","0","0.2369675","0.4253312","0.4040646","0","0","4.206824","1.563338","0","0.1883637","-0.1883637","9.093161","63.04594","0.09499734","20","1.164047","2.926566","120.7693","0.4444711","0.189574","0","1.800306"
"12/22/2007 1:00:00 PM","0.03831208","65.40568","34.03773","27.46237","0.03828289","0.07270854","22.59284","21.55811","0.4663013","0.4663013","0","0","0","0.4663013","15.59261","0","0.00000000000000005551115","0.07270854","0.4908435","0.4663013","0","0","4.386855","1.381853","0","0.4181349","-0.4181349","8.637149","59.88425","0.09499734","20","1.164184","2.926566","120.7693","0.5129314","0.05816683","0","1.454561"
"12/22/2007 2:00:00 PM","0.002077497","54.97541","52.39399","37.17586","0.002076037","0.003958945","21.61418","21.55811","0.2594376","0.2594376","0","0","0","0.2594376","1.525972","0","0.00000000000000005551115","0.003958945","0.2730922","0.2594376","0","0","4.807509","0.974457","0","0.2691332","-0.2691332","8.34421","57.85321","0.09499734","20","1.16432","2.926566","120.7693","0.2853813","0.003167156","0","0.978416"
"12/22/2007 3:00:00 PM","0.04220444","42.40196","60.93119","49.31091","0.04216933","0.08005482","22.69799","21.55811","0.4170685","0.4170685","0","0","0","0.4170685","19.19464","0","0","0.08005482","0.4390195","0.4170685","0","0","4.94324","0.710335","0","0.3589647","-0.3589647","7.953032","55.14717","0.09499734","20","1.164456","2.937355","121.2145","0.4587754","0.06404386","0","0.7903898"
