sep=,
"12/22/2007 4:00:00 PM","0.001627777","29.0384","64.96738","62.43904","0.001626625","0.003102084","21.60204","21.55811","0.3421018","0.3421018","1.385627","0","0.4778889","0.3421018","0.9067721","0","0","0.003102084","0","0","1.043525","0.9913492","4.943265","0.3554642","0.9944512","0","0.9944512","8.860055","61.43657","0.09505066","20","1.164593","2.937355","121.2145","0.376312","0.002481667","2.7","0.3585662"
"12/22/2007 5:00:00 PM","0.007903423","15.36608","66.59848","76.00148","0.007896584","0.01504876","21.7714","21.55811","0.3511029","0.3511029","1.394628","0","0.4800129","0.3511029","4.28614","0","0","0.01504876","0","0","1.043525","0.9913492","4.47253","1.17492","1.006398","0","1.006398","9.777859","67.80071","0.09510463","20","1.164729","2.937355","121.2145","0.3862132","0.01203901","2.7","1.189968"
"12/22/2007 6:00:00 PM","0.0285457","1.611198","66.60082","89.73558","0.0211538","0.04025361","22.12965","21.55811","0.6559113","0.6559113","1.699437","0","0.5519403","0.6559113","6.137051","0.0000000000000002220446","0","0.04025361","0","0","1.043525","0.9913492","3.645365","1.985691","1.031603","0","1.031603","10.7184","74.32249","0.09520115","20","1.164866","2.937355","121.2145","0.7215024","0.03220289","2.7","2.025945"
"12/22/2007 7:00:00 PM","0","0","65.14725","90","0","0","21.55811","21.55811","0.6420181","0.6420181","1.685544","0","0.5486618","0.6420181","0","0","0","0","0","0","1.043525","0.9913492","2.841215","2.797319","0.9913492","0","0.9913492","11.62262","80.59248","0.09529756","20","1.165002","2.937355","121.2145","0.7062199","0","2.7","2.797319"
"12/22/2007 8:00:00 PM","0","0","61.97681","90","0","0","21.55811","21.55811","0.3073035","0.3073035","0","0","0","0.3073035","0","0","0.00000000000000005551115","0","0.3234774","0.3073035","0","0","2.095085","3.559263","0","0.3234774","-0.3234774","11.27028","78.1493","0.09529756","20","1.165139","2.937355","121.2145","0.3380339","0","0","3.559263"
"12/22/2007 9:00:00 PM","0","0","56.26804","90","0","0","21.55811","21.55811","0.3515135","0.3515135","0","0","0","0.3515135","0","0","0.00000000000000005551115","0","0.3700143","0.3515135","0","0","2.517834","3.264501","0","0.3700143","-0.3700143","10.867","75.35294","0.09529756","20","1.165275","2.937355","121.2145","0.3866649","0","0","3.264501"
"12/22/2007 10:00:00 PM","0","0","46.18243","90","0","0","21.55811","21.55811","0.1919283","0.1919283","0","0","0","0.1919283","0","0","0.00000000000000002775558","0","0.2020298","0.1919283","0","0","2.902073","2.923776","0","0.2020298","-0.2020298","10.64729","73.82945","0.09529756","20","1.165411","2.937355","121.2145","0.2111211","0","0","2.923776"
"12/22/2007 11:00:00 PM","0","0","28.29045","90","0","0","21.55811","21.55811","0.139952","0.139952","0","0","0","0.139952","0","0","0","0","0.1473179","0.139952","0","0","3.081979","2.736641","0","0.1473179","-0.1473179","10.4872","72.71935","0.09529756","20","1.165548","2.937355","121.2145","0.1539473","0","0","2.736641"
"12/23/2007 12:00:00 AM","0","0","0.8257262","90","0","0","21.55811","21.55811","0.1104445","0.1104445","0","0","0","0.1104445","0","0","0","0","0.1162574","0.1104445","0","0","3.208037","2.599613","0","0.1162574","-0.1162574","10.36091","71.84364","0.09529756","20","1.165684","2.937355","121.2145","0.1214889","0","0","2.599613"
"12/23/2007 1:00:00 AM","0","0","-27.21192","90","0","0","21.55811","21.55811","0.0989352","0.0989352","0","0","0","0.0989352","0","0","0.00000000000000001387779","0","0.1041423","0.0989352","0","0","3.307362","2.491121","0","0.1041423","-0.1041423","10.2478","71.05932","0.09529756","20","1.165821","2.937355","121.2145","0.1088287","0","0","2.491121"
"12/23/2007 2:00:00 AM","0","0","-45.56373","90","0","0","21.55811","21.55811","0.1098224","0.1098224","0","0","0","0.1098224","0","0","0.00000000000000001387779","0","0.1156025","0.1098224","0","0","3.398511","2.393653","0","0.1156025","-0.1156025","10.12222","70.18855","0.09529756","20","1.165957","2.937355","121.2145","0.1208046","0","0","2.393653"
"12/23/2007 3:00:00 AM","0","0","-55.92289","90","0","0","21.55811","21.55811","0.07698006","0.07698006","0","0","0","0.07698006","0","0","0.00000000000000001387779","0","0.08103164","0.07698006","0","0","3.503994","2.285113","0","0.08103164","-0.08103164","10.03424","69.57847","0.09529756","20","1.166093","2.937355","121.2145","0.08467807","0","0","2.285113"
"12/23/2007 4:00:00 AM","0","0","-61.78297","90","0","0","21.55811","21.55811","0.2779045","0.2779045","0","0","0","0.2779045","0","0","0.00000000000000005551115","0","0.292531","0.2779045","0","0","3.573834","2.20886","0","0.292531","-0.292531","9.715733","67.36992","0.09529756","20","1.16623","2.937355","121.2145","0.3056949","0","0","2.20886"
"12/23/2007 5:00:00 AM","0","0","-65.04721","90","0","0","21.55811","21.55811","0.4899792","0.4899792","0","0","0","0.4899792","0","0","0.00000000000000005551115","0","0.5157676","0.4899792","0","0","3.866296","1.931394","0","0.5157676","-0.5157676","9.152519","63.46454","0.09529756","20","1.166366","2.937355","121.2145","0.5389771","0","0","1.931394"
"12/23/2007 6:00:00 AM","0.03290268","0.9733276","-66.57118","90.37411","0.009807738","0.01868691","21.82303","21.55811","0.4090876","0.4090876","0","0","0","0.4090876","4.567949","0","0","0.01868691","0.4306185","0.4090876","0","0","4.379891","1.435289","0","0.4119316","-0.4119316","8.703309","60.34967","0.09529756","20","1.166503","2.937355","121.2145","0.4499963","0.01494953","0","1.453975"
"12/23/2007 7:00:00 AM","0.1602889","14.7286","-66.63692","76.63589","0.1555594","0.2915375","25.77392","21.55811","0.2969169","0.2969169","0","0","0","0.2969169","98.18825","0","0","0.2915375","0.3125441","0.2969169","0","0","4.763784","1.0346","0","0.0210066","-0.0210066","8.680518","60.19164","0.09529756","20","1.166639","2.937355","121.2145","0.3266086","0.23323","0","1.326137"
"12/23/2007 8:00:00 AM","0.1761747","28.4094","-65.09291","63.06026","0.1757287","0.3285757","26.32272","21.55811","0.4274638","0.4274638","0","0","0","0.4274638","76.86633","0","0","0.3285757","0.4499619","0.4274638","0","0","4.735254","1.014152","0","0.1213862","-0.1213862","8.548649","59.27724","0.09529756","20","1.166776","2.937355","121.2145","0.4702101","0.2628606","0","1.342728"
"12/23/2007 9:00:00 AM","0.240637","41.79548","-61.20053","49.90243","0.2401875","0.4457668","28.08002","21.55811","0.3041815","0.3041815","0","0","0","0.3041815","146.5463","0","0","0.4457668","0.3201911","0.3041815","0","0","4.844679","0.8956174","0.1255758","0","0.1255758","8.664265","60.07893","0.09529136","20","1.166912","2.937355","121.2145","0.3345997","0.3566135","0","1.341384"
"12/23/2007 10:00:00 AM","0.3810546","54.42551","-52.95573","37.69904","0.3797649","0.6933448","31.90305","21.55811","0.3712637","0.3712637","0","0","0","0.3712637","186.7527","0","0","0.6933448","0.3908039","0.3712637","0","0","4.716182","0.9995626","0.302541","0","0.302541","8.942271","62.00666","0.09527644","20","1.167048","2.937355","121.2145","0.40839","0.5546759","0","1.692907"
"12/23/2007 11:00:00 AM","0.3394888","65.01481","-35.2421","27.81566","0.338929","0.6217904","30.78202","21.55811","0.5446413","0.5446413","0","0","0","0.5446413","114.1651","0","0","0.6217904","0.5733066","0.5446413","0","0","4.45014","1.248303","0.04848379","0","0.04848379","8.986947","62.31645","0.09527405","20","1.167185","2.937355","121.2145","0.5991054","0.4974323","0","1.870093"
"12/23/2007 12:00:00 PM","0.3676409","69.93491","-1.086334","23.45148","0.3669865","0.6710323","31.55203","21.55811","0.6308378","0.6308378","0","0","0","0.6308378","106.3716","0","0","0.6710323","0.6640398","0.6308378","0","0","4.428637","1.288117","0.006992503","0","0.006992503","8.993394","62.36115","0.0952737","20","1.167321","2.937355","121.2145","0.6939216","0.5368258","0","1.959149"
"12/23/2007 1:00:00 PM","0.3971223","65.47472","33.84121","27.39936","0.396146","0.7218436","32.35334","21.55811","0.5251542","0.5251542","0","0","0","0.5251542","137.4537","0","0","0.7218436","0.5527939","0.5251542","0","0","4.433001","1.293858","0.1690497","0","0.1690497","9.148961","63.43987","0.09526536","20","1.167458","2.937355","121.2145","0.5776696","0.5774749","0","2.015702"
"12/23/2007 2:00:00 PM","0.5871379","55.07009","52.30721","37.08533","0.5794326","1.032662","37.41473","21.55811","0.455319","0.455319","0","0","0","0.455319","226.7998","0","0","1.032662","0.4792831","0.455319","0","0","4.287004","1.432132","0.5533792","0","0.5533792","9.656083","66.95631","0.09523808","20","1.167594","2.937355","121.2145","0.5008509","0.8261299","0","2.464794"
"12/23/2007 3:00:00 PM","0.5188197","42.50515","60.89309","49.20988","0.5088727","0.9147612","35.46119","21.55811","0.5393683","0.5393683","0","0","0","0.5393683","169.5986","0","0","0.9147612","0.5677561","0.5393683","0","0","3.81352","1.879182","0.3470051","0","0.3470051","9.974793","69.16628","0.09522098","20","1.167731","2.937355","121.2145","0.5933052","0.731809","0","2.793943"
"12/23/2007 4:00:00 PM","0.2168024","29.14458","64.95277","62.33382","0.215835","0.4017033","27.4155","21.55811","0.3484301","0.3484301","0","0","0","0.3484301","115.2895","0","0","0.4017033","0.3667685","0.3484301","0","0","3.551307","2.157244","0.03493477","0","0.03493477","10.00699","69.38953","0.09521926","20","1.167867","2.937355","121.2145","0.3832731","0.3213626","0","2.558948"
"12/23/2007 5:00:00 PM","0.1619714","15.47303","66.59801","75.89472","0.1579594","0.2959538","25.83919","21.55811","0.4414096","0.4414096","0","0","0","0.4414096","67.04744","0","0.00000000000000005551115","0.2959538","0.4646417","0.4414096","0","0","3.557787","2.18521","0","0.1686879","-0.1686879","9.823621","68.11803","0.09521926","20","1.168003","2.937355","121.2145","0.4855506","0.2367631","0","2.481163"
"12/23/2007 6:00:00 PM","0.04283626","1.717609","66.61156","89.62874","0.01568679","0.02986872","21.98189","21.55811","0.8992912","0.8992912","0","0","0","0.8992912","3.321363","0","0.0000000000000001110223","0.02986872","0.9466223","0.8992912","0","0","3.747149","2.02563","0","0.9167536","-0.9167536","8.817177","61.13924","0.09521926","20","1.16814","2.937355","121.2145","0.9892203","0.02389498","0","2.055499"
"12/23/2007 7:00:00 PM","0","0","65.16978","90","0","0","21.55811","21.55811","0.7876754","0.7876754","0","0","0","0.7876754","0","0","0.0000000000000001110223","0","0.829132","0.7876754","0","0","4.706884","1.136587","0","0.829132","-0.829132","7.907994","54.83982","0.09521926","20","1.168276","2.946126","121.5764","0.866443","0","0","1.136587"
"12/23/2007 8:00:00 PM","0","0","62.01519","90","0","0","21.55811","21.55811","0.5550532","0.5550532","1.598579","0","0.5281402","0.5550532","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.943295","0.3149273","0.9913492","0","0.9913492","8.812217","61.11037","0.09530304","20","1.168413","2.946126","121.5764","0.6105585","0","2.7","0.3149273"
"12/23/2007 9:00:00 PM","0","0","56.33191","90","0","0","21.55811","21.55811","0.612227","0.612227","1.655752","0","0.5416318","0.612227","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","4.539304","1.132761","0.9913492","0","0.9913492","9.716439","67.38091","0.09539494","20","1.168549","2.946126","121.5764","0.6734497","0","2.7","1.132761"
"12/23/2007 10:00:00 PM","0","0","46.29174","90","0","0","21.55811","21.55811","0.2628261","0.2628261","1.306352","0","0.4591818","0.2628261","0","0","0","0","0","0","1.043525","0.9913492","3.706431","1.932605","0.9913492","0","0.9913492","10.62066","73.65145","0.09543663","20","1.168685","2.946126","121.5764","0.2891088","0","2.7","1.932605"
"12/23/2007 11:00:00 PM","0","0","28.4747","90","0","0","21.55811","21.55811","0.2294762","0.2294762","1.273002","0","0.451312","0.2294762","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.928597","2.714459","0.9913492","0","0.9913492","11.52488","79.922","0.09547351","20","1.168822","2.946126","121.5764","0.2524239","0","2.7","2.714459"
"12/24/2007 12:00:00 AM","0","0","1.063159","90","0","0","21.55811","21.55811","0.08893572","0.08893572","1.132461","0","0.4181478","0.08893572","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.176347","3.478324","0.9913492","0","0.9913492","12.42911","86.19254","0.0954902","20","1.168958","2.946126","121.5764","0.09782929","0","2.7","3.478324"
"12/24/2007 1:00:00 AM","0","0","-27.04","90","0","0","21.55811","21.55811","0.08319052","0.08319052","0","0","0","0.08319052","0","0","0.00000000000000001387779","0","0.08756896","0.08319052","0","0","1.439919","4.224199","0","0.08756896","-0.08756896","12.33402","85.53312","0.0954902","20","1.169095","2.946126","121.5764","0.09150957","0","0","4.224199"
"12/24/2007 2:00:00 AM","0","0","-45.47227","90","0","0","21.55811","21.55811","0.08837123","0.08837123","0","0","0","0.08837123","0","0","0","0","0.09302235","0.08837123","0","0","1.621243","4.146608","0","0.09302235","-0.09302235","12.233","84.83258","0.0954902","20","1.169231","2.946126","121.5764","0.09720836","0","0","4.146608"
"12/24/2007 3:00:00 AM","0","0","-55.87727","90","0","0","21.55811","21.55811","0.05529241","0.05529241","0","0","0","0.05529241","0","0","0","0","0.05820254","0.05529241","0","0","1.738955","4.063961","0","0.05820254","-0.05820254","12.16982","84.39446","0.0954902","20","1.169368","2.946126","121.5764","0.06082165","0","0","4.063961"
"12/24/2007 4:00:00 AM","0","0","-61.76205","90","0","0","21.55811","21.55811","0.3287691","0.3287691","0","0","0","0.3287691","0","0","0.00000000000000005551115","0","0.3460728","0.3287691","0","0","1.798301","4.012159","0","0.3460728","-0.3460728","11.79276","81.77962","0.0954902","20","1.169504","2.946126","121.5764","0.3616461","0","0","4.012159"
"12/24/2007 5:00:00 AM","0","0","-65.04152","90","0","0","21.55811","21.55811","0.6822098","0.6822098","0","0","0","0.6822098","0","0","0.0000000000000001110223","0","0.7181156","0.6822098","0","0","2.141549","3.70116","0","0.7181156","-0.7181156","11.00647","76.32696","0.0954902","20","1.16964","2.946126","121.5764","0.7504308","0","0","3.70116"
"12/24/2007 6:00:00 AM","0.009879436","0.8658589","-66.57718","90.4811","0.009679171","0.01844221","21.81956","21.55811","0.6542836","0.6542836","0","0","0","0.6542836","2.818688","0","0","0.01844221","0.6887196","0.6542836","0","0","2.844992","3.042583","0","0.6702774","-0.6702774","10.27304","71.24077","0.0954902","20","1.169777","2.946126","121.5764","0.719712","0.01475377","0","3.061025"
"12/24/2007 7:00:00 AM","0.06963019","14.62234","-66.65468","76.74103","0.06944914","0.1314381","23.43656","21.55811","0.4316685","0.4316685","0","0","0","0.4316685","30.44886","0","0.00000000000000005551115","0.1314381","0.4543879","0.4316685","0","0","3.469995","2.416006","0","0.3229498","-0.3229498","9.921271","68.80137","0.0954902","20","1.169913","2.946126","121.5764","0.4748354","0.1051505","0","2.547444"
"12/24/2007 8:00:00 AM","0.08257718","28.3058","-65.1261","63.16192","0.0824712","0.1558536","23.78944","21.55811","0.4055805","0.4055805","0","0","0","0.4055805","38.42729","0","0.00000000000000005551115","0.1558536","0.4269269","0.4055805","0","0","3.728448","2.111293","0","0.2710733","-0.2710733","9.626213","66.75522","0.0954902","20","1.17005","2.946126","121.5764","0.4461386","0.1246829","0","2.267147"
"12/24/2007 9:00:00 AM","0.1985115","41.69714","-61.25917","49.99759","0.1982236","0.3696773","26.9354","21.55811","0.3302267","0.3302267","0","0","0","0.3302267","111.9465","0","0","0.3696773","0.347607","0.3302267","0","0","3.958841","1.853601","0.02207028","0","0.02207028","9.646556","66.89629","0.09548911","20","1.170186","2.946126","121.5764","0.3632494","0.2957419","0","2.223279"
"12/24/2007 10:00:00 AM","0.3745606","54.33858","-53.06472","37.78082","0.3733585","0.6821675","31.72705","21.55811","0.4216135","0.4216135","0","0","0","0.4216135","161.7993","0","0","0.6821675","0.4438037","0.4216135","0","0","3.900404","1.871429","0.2383638","0","0.2383638","9.865743","68.41629","0.09547736","20","1.170322","2.946126","121.5764","0.4637749","0.545734","0","2.553597"
"12/24/2007 11:00:00 AM","0.3993333","64.95694","-35.45673","27.86674","0.3983194","0.7256157","32.41311","21.55811","0.6040703","0.6040703","0","0","0","0.6040703","120.1211","0","0","0.7256157","0.6358635","0.6040703","0","0","3.679661","2.062943","0.08975225","0","0.08975225","9.948409","68.98956","0.09547295","20","1.170459","2.946126","121.5764","0.6644773","0.5804926","0","2.788558"
"12/24/2007 12:00:00 PM","0.3498489","69.94455","-1.398875","23.44151","0.3492919","0.6400177","31.06631","21.55811","0.4211168","0.4211168","0","0","0","0.4211168","151.981","0","0","0.6400177","0.4432808","0.4211168","0","0","3.613092","2.134897","0.1967369","0","0.1967369","10.1294","70.24469","0.09546325","20","1.170595","2.946126","121.5764","0.4632284","0.5120142","0","2.774915"
"12/24/2007 1:00:00 PM","0.3039553","65.54904","33.65339","27.33078","0.3035436","0.5591977","29.81232","21.55811","0.4757411","0.4757411","0","0","0","0.4757411","117.5424","0","0","0.5591977","0.5007801","0.4757411","0","0","3.451307","2.291911","0.05841756","0","0.05841756","10.18322","70.61794","0.09546038","20","1.170732","2.946126","121.5764","0.5233153","0.4473581","0","2.851109"
"12/24/2007 2:00:00 PM","0.4886908","55.16831","52.23023","36.99081","0.4850129","0.8743949","34.80204","21.55811","0.3521749","0.3521749","0","0","0","0.3521749","248.2842","0","0","0.8743949","0.3707105","0.3521749","0","0","3.416827","2.338465","0.5036844","0","0.5036844","10.64505","73.8206","0.09543557","20","1.170868","2.946126","121.5764","0.3873924","0.6995159","0","3.21286"
"12/24/2007 3:00:00 PM","0.3184536","42.61058","60.86366","49.10617","0.3171691","0.5833643","30.18553","21.55811","0.3424479","0.3424479","0","0","0","0.3424479","170.3512","0","0","0.5833643","0.3604715","0.3424479","0","0","2.990474","2.735299","0.2228928","0","0.2228928","10.85005","75.2422","0.09542461","20","1.171005","2.946126","121.5764","0.3766927","0.4666915","0","3.318663"
"12/24/2007 4:00:00 PM","0.08110741","29.25205","64.94584","62.22692","0.08100719","0.1531123","23.74975","21.55811","0.4465711","0.4465711","0","0","0","0.4465711","34.28622","0","0.00000000000000005551115","0.1531123","0.4700748","0.4465711","0","0","2.834497","2.90994","0","0.3169625","-0.3169625","10.50483","72.84821","0.09542461","20","1.171141","2.946126","121.5764","0.4912281","0.1224899","0","3.063053"
"12/24/2007 5:00:00 PM","0.04213766","15.58047","66.60466","75.78709","0.04206844","0.07986421","22.69526","21.55811","0.5531313","0.5531313","0","0","0","0.5531313","14.43856","0","0","0.07986421","0.5822434","0.5531313","0","0","3.186061","2.615308","0","0.5023792","-0.5023792","9.956336","69.04453","0.09542461","20","1.171277","2.946126","121.5764","0.6084444","0.06389137","0","2.695172"
"12/24/2007 6:00:00 PM","0.0322673","1.823798","66.62916","89.52176","0.02291156","0.04358984","22.17716","21.55811","1.191302","1.191302","2.14374","0","0.6567851","1.191302","3.659008","0","0","0.04358984","0","0","0.9524381","0.9048162","3.690047","2.141788","0.948406","0","0.948406","10.82178","75.0462","0.09552018","20","1.171414","2.946126","121.5764","1.310432","0.03487187","2.7","2.185378"
"12/24/2007 7:00:00 PM","0","0","65.19923","90","0","0","21.55811","21.55811","0.8153126","0.8153126","1.858838","0","0.5895551","0.8153126","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","2.82751","2.885916","0.9913492","0","0.9913492","11.72601","81.31803","0.09562065","20","1.17155","2.947673","121.6403","0.8968439","0","2.7","2.885916"
"12/24/2007 8:00:00 PM","0","0","62.06084","90","0","0","21.55811","21.55811","0.4848485","0.4848485","0","0","0","0.4848485","0","0","0.00000000000000005551115","0","0.5103669","0.4848485","0","0","2.033669","3.645875","0","0.5103669","-0.5103669","11.16873","77.45341","0.09562065","20","1.171687","2.947673","121.6403","0.5333334","0","0","3.645875"
"12/24/2007 9:00:00 PM","0","0","56.40359","90","0","0","21.55811","21.55811","0.3962502","0.3962502","0","0","0","0.3962502","0","0","0.00000000000000005551115","0","0.4171055","0.3962502","0","0","2.630588","3.179698","0","0.4171055","-0.4171055","10.71385","74.29886","0.09562065","20","1.171823","2.947673","121.6403","0.4358753","0","0","3.179698"
"12/24/2007 10:00:00 PM","0","0","46.40921","90","0","0","21.55811","21.55811","0.2309607","0.2309607","0","0","0","0.2309607","0","0","0.00000000000000002775558","0","0.2431165","0.2309607","0","0","3.043937","2.79411","0","0.2431165","-0.2431165","10.44932","72.46437","0.09562065","20","1.17196","2.947673","121.6403","0.2540567","0","0","2.79411"
"12/24/2007 11:00:00 PM","0","0","28.6656","90","0","0","21.55811","21.55811","0.1807652","0.1807652","0","0","0","0.1807652","0","0","0.00000000000000002775558","0","0.1902792","0.1807652","0","0","3.256082","2.567782","0","0.1902792","-0.1902792","10.24242","71.02957","0.09562065","20","1.172096","2.947673","121.6403","0.1988417","0","0","2.567782"
"12/25/2007 12:00:00 AM","0","0","1.30121","90","0","0","21.55811","21.55811","0.08331262","0.08331262","0","0","0","0.08331262","0","0","0.00000000000000001387779","0","0.08769749","0.08331262","0","0","3.42007","2.389693","0","0.08769749","-0.08769749","10.14719","70.36916","0.09562065","20","1.172232","2.947673","121.6403","0.09164388","0","0","2.389693"
"12/25/2007 1:00:00 AM","0","0","-26.87405","90","0","0","21.55811","21.55811","0.05763875","0.05763875","0","0","0","0.05763875","0","0","0.000000000000000006938894","0","0.06067236","0.05763875","0","0","3.484618","2.307406","0","0.06067236","-0.06067236","10.08133","69.91244","0.09562065","20","1.172369","2.947673","121.6403","0.06340262","0","0","2.307406"
"12/25/2007 2:00:00 AM","0","0","-45.38882","90","0","0","21.55811","21.55811","0.06386327","0.06386327","0","0","0","0.06386327","0","0","0","0","0.0672245","0.06386327","0","0","3.531531","2.25038","0","0.0672245","-0.0672245","10.00835","69.40634","0.09562065","20","1.172505","2.947673","121.6403","0.0702496","0","0","2.25038"
"12/25/2007 3:00:00 AM","0","0","-55.83945","90","0","0","21.55811","21.55811","0.0918815","0.0918815","0","0","0","0.0918815","0","0","0.00000000000000001387779","0","0.09671737","0.0918815","0","0","3.590818","2.187079","0","0.09671737","-0.09671737","9.903314","68.67793","0.09562065","20","1.172642","2.947673","121.6403","0.1010697","0","0","2.187079"
"12/25/2007 4:00:00 AM","0","0","-61.7484","90","0","0","21.55811","21.55811","0.2727056","0.2727056","0","0","0","0.2727056","0","0","0.00000000000000005551115","0","0.2870586","0.2727056","0","0","3.682048","2.095766","0","0.2870586","-0.2870586","9.590789","66.51309","0.09562065","20","1.172778","2.951275","121.7889","0.2999762","0","0","2.095766"
"12/25/2007 5:00:00 AM","0","0","-65.04275","90","0","0","21.55811","21.55811","0.5805486","0.5805486","0","0","0","0.5805486","0","0","0.0000000000000001110223","0","0.6111038","0.5805486","0","0","3.969392","1.822884","0","0.6111038","-0.6111038","8.922626","61.87931","0.09562065","20","1.172914","2.951275","121.7889","0.6386034","0","0","1.822884"
"12/25/2007 6:00:00 AM","0.01502047","0.7579534","-66.59003","90.58815","0.01417192","0.02698889","21.94095","21.55811","0.5720419","0.5720419","0","0","0","0.5720419","4.717991","0","0","0.02698889","0.6021494","0.5720419","0","0","4.586125","1.231746","0","0.5751605","-0.5751605","8.294063","57.52016","0.09562065","20","1.173051","2.951275","121.7889","0.6292461","0.02159111","0","1.258735"
"12/25/2007 7:00:00 AM","0.09678943","14.51636","-66.6795","76.8455","0.09631768","0.181735","24.16489","21.55811","0.5066653","0.5066653","0","0","0","0.5066653","35.86885","0","0.0000000000000001110223","0.181735","0.5333319","0.5066653","0","0","4.943318","0.6666749","0","0.3515968","-0.3515968","7.910951","54.86324","0.09562065","20","1.173187","2.951275","121.7889","0.5573318","0.145388","0","0.8484099"
"12/25/2007 8:00:00 AM","0.2190165","28.20326","-65.16692","63.26212","0.2178572","0.405372","27.47066","21.55811","0.4142351","0.4142351","1.45776","0","0.4949106","0.4142351","97.86038","0","0","0.405372","0","0","1.043525","0.9913492","4.943318","0.3179978","1.396721","0","1.396721","9.179461","63.66049","0.09566377","20","1.173324","2.951275","121.7889","0.4556586","0.3242976","2.7","0.7233698"
"12/25/2007 9:00:00 AM","0.6137354","41.60078","-61.3264","50.09033","0.5967538","1.061268","37.89526","21.55811","0.3581938","0.3581938","1.401719","0","0.4816862","0.3581938","296.2831","0.0000000000000002220446","0","1.061268","0","0","1.043525","0.9913492","4.16326","1.460136","2.052617","0","2.052617","11.03097","76.5009","0.09566654","20","1.17346","2.951275","121.7889","0.3940131","0.849014","2.7","2.521403"
"12/25/2007 10:00:00 AM","0.8047825","54.25489","-53.18351","37.85891","0.7853429","1.364052","43.15213","21.55811","0.4798473","0.4798473","1.523373","0","0.5103934","0.4798473","284.268","0","0","1.364052","0","0","1.043525","0.9913492","2.487543","3.063635","2.355402","0","2.355402","13.14901","91.19693","0.09567178","20","1.173597","2.958962","122.1062","0.527832","1.091242","2.7","4.427688"
"12/25/2007 11:00:00 AM","0.5771305","64.90403","-35.68074","27.91253","0.5722582","1.020775","37.21581","21.55811","0.5120909","0.5120909","0","0","0","0.5120909","199.3347","0","0","1.020775","0.5390431","0.5120909","0","0","0.7054135","4.805912","0.4817319","0","0.4817319","13.59081","94.26114","0.09564811","20","1.173733","2.958962","122.1062","0.5633","0.81662","0","5.826687"
"12/25/2007 12:00:00 PM","0.5676962","69.96048","-1.71245","23.42514","0.5637851","1.006707","36.98096","21.55811","0.6194135","0.6194135","0","0","0","0.6194135","162.5258","0","0","1.006707","0.6520142","0.6194135","0","0","0.5060796","5.156788","0.3546924","0","0.3546924","13.91656","96.52039","0.09563069","20","1.173869","2.958962","122.1062","0.6813548","0.8053653","0","6.163495"
"12/25/2007 1:00:00 PM","0.4186136","65.62865","33.4744","27.25665","0.4174084","0.758659","32.93831","21.55811","0.4755751","0.4755751","0","0","0","0.4755751","159.5245","0","0","0.758659","0.5006054","0.4755751","0","0","0.3116327","5.412739","0.2580536","0","0.2580536","14.1538","98.16581","0.09561802","20","1.174006","2.958962","122.1062","0.5231327","0.6069272","0","6.171398"
"12/25/2007 2:00:00 PM","0.3649823","55.27003","52.16319","36.89238","0.3639555","0.6657295","31.4688","21.55811","0.3587722","0.3587722","0","0","0","0.3587722","185.5577","0.1327837","0","0.6657295","0.377655","0.3587722","0","0","0.1552908","5.59768","0.1552908","0","0.1552908","14.29673","99.1571","0.0956104","20","1.174142","2.958962","122.1062","0.3946494","0.5325835","0","6.26341"
"12/25/2007 3:00:00 PM","0.4640315","42.71818","60.84298","48.99987","0.4575244","0.8275784","34.04353","21.55811","0.3624519","0.3624519","0","0","0","0.3624519","228.3278","0.3829974","0","0.8275784","0.3815283","0.3624519","0","0","0.06305278","5.7085","0.06305278","0","0.06305278","14.35482","99.56001","0.0956073","20","1.174278","2.958962","122.1062","0.3986971","0.6620628","0","6.536079"
"12/25/2007 4:00:00 PM","0.2271166","29.36072","64.94664","62.11841","0.2259561","0.4200477","27.69159","21.55811","0.4159949","0.4159949","0","0","0","0.4159949","100.9742","0","0.00000000000000005551115","0.4200477","0.4378894","0.4159949","0","0","0.03290275","5.753414","0","0.01784167","-0.01784167","14.33546","99.42576","0.0956073","20","1.174415","2.958962","122.1062","0.4575944","0.3360382","0","6.173461"
"12/25/2007 5:00:00 PM","0.1534753","15.68833","66.61842","75.67866","0.150521","0.2822577","25.6369","21.55811","0.3151424","0.3151424","0","0","0","0.3151424","89.56515","0","0","0.2822577","0.3317288","0.3151424","0","0","0.06109751","5.738456","0","0.04947109","-0.04947109","14.28177","99.05336","0.0956073","20","1.174551","2.958962","122.1062","0.3466567","0.2258062","0","6.020713"
"12/25/2007 6:00:00 PM","0.02117565","1.92968","66.65362","89.4147","0.02011298","0.03827749","22.10151","21.55811","0.7739474","0.7739474","0","0","0","0.7739474","4.945748","0","0.0000000000000001110223","0.03827749","0.8146814","0.7739474","0","0","0.1110369","5.696921","0","0.7764039","-0.7764039","13.431","93.15274","0.0956073","20","1.174688","2.958962","122.1062","0.8513421","0.03062199","0","5.735199"
"12/25/2007 7:00:00 PM","0","0","65.23559","90","0","0","21.55811","21.55811","0.8396009","0.8396009","0","0","0","0.8396009","0","0","0.0000000000000001110223","0","0.8837904","0.8396009","0","0","0.8677725","5.03036","0","0.8837904","-0.8837904","12.46117","86.42633","0.0956073","20","1.174824","2.958962","122.1062","0.923561","0","0","5.03036"
"12/25/2007 8:00:00 PM","0","0","62.1137","90","0","0","21.55811","21.55811","0.7245329","0.7245329","0","0","0","0.7245329","0","0","0.0000000000000001110223","0","0.7626662","0.7245329","0","0","1.688069","4.251087","0","0.7626662","-0.7626662","11.62561","80.63118","0.0956073","20","1.174961","2.958962","122.1062","0.7969862","0","0","4.251087"
"12/25/2007 9:00:00 PM","0","0","56.48302","90","0","0","21.55811","21.55811","0.3344882","0.3344882","0","0","0","0.3344882","0","0","0","0","0.3520928","0.3344882","0","0","2.369329","3.563103","0","0.3520928","-0.3520928","11.24196","77.97028","0.0956073","20","1.175097","2.958962","122.1062","0.367937","0","0","3.563103"
"12/25/2007 10:00:00 PM","0","0","46.53473","90","0","0","21.55811","21.55811","0.2692703","0.2692703","0","0","0","0.2692703","0","0","0","0","0.2834424","0.2692703","0","0","2.63655","3.242063","0","0.2834424","-0.2834424","10.93338","75.83013","0.0956073","20","1.175233","2.958962","122.1062","0.2961974","0","0","3.242063"
"12/25/2007 11:00:00 PM","0","0","28.86308","90","0","0","21.55811","21.55811","0.2170399","0.2170399","0","0","0","0.2170399","0","0","0.00000000000000002775558","0","0.2284631","0.2170399","0","0","2.867283","2.9815","0","0.2284631","-0.2284631","10.68484","74.10635","0.0956073","20","1.17537","2.958962","122.1062","0.2387439","0","0","2.9815"
"12/26/2007 12:00:00 AM","0","0","1.539855","90","0","0","21.55811","21.55811","0.1102832","0.1102832","0","0","0","0.1102832","0","0","0.00000000000000001387779","0","0.1160876","0.1102832","0","0","3.058946","2.770106","0","0.1160876","-0.1160876","10.55874","73.23173","0.0956073","20","1.175506","2.958962","122.1062","0.1213115","0","0","2.770106"
"12/26/2007 1:00:00 AM","0","0","-26.71418","90","0","0","21.55811","21.55811","0.07917739","0.07917739","0","0","0","0.07917739","0","0","0.00000000000000001387779","0","0.08334462","0.07917739","0","0","3.145673","2.662329","0","0.08334462","-0.08334462","10.46824","72.60406","0.0956073","20","1.175643","2.958962","122.1062","0.08709513","0","0","2.662329"
"12/26/2007 2:00:00 AM","0","0","-45.31348","90","0","0","21.55811","21.55811","0.07710855","0.07710855","0","0","0","0.07710855","0","0","0","0","0.0811669","0.07710855","0","0","3.211117","2.584768","0","0.0811669","-0.0811669","10.38011","71.99283","0.0956073","20","1.175779","2.958962","122.1062","0.08481941","0","0","2.584768"
"12/26/2007 3:00:00 AM","0","0","-55.80952","90","0","0","21.55811","21.55811","0.05726783","0.05726783","0","0","0","0.05726783","0","0","0.000000000000000006938894","0","0.06028193","0.05726783","0","0","3.281088","2.509063","0","0.06028193","-0.06028193","10.31468","71.53899","0.0956073","20","1.175916","2.958962","122.1062","0.06299461","0","0","2.509063"
"12/26/2007 4:00:00 AM","0","0","-61.74208","90","0","0","21.55811","21.55811","0.2269534","0.2269534","0","0","0","0.2269534","0","0","0.00000000000000002775558","0","0.2388983","0.2269534","0","0","3.332104","2.452742","0","0.2388983","-0.2388983","10.05475","69.73621","0.0956073","20","1.176052","2.958962","122.1062","0.2496487","0","0","2.452742"
"12/26/2007 5:00:00 AM","0","0","-65.05093","90","0","0","21.55811","21.55811","0.3522109","0.3522109","0","0","0","0.3522109","0","0","0.00000000000000005551115","0","0.3707483","0.3522109","0","0","3.570129","2.228091","0","0.3707483","-0.3707483","9.650666","66.93365","0.0956073","20","1.176188","2.958962","122.1062","0.387432","0","0","2.228091"
"12/26/2007 6:00:00 AM","0.02919365","0.6496958","-66.60972","90.69518","0.01017641","0.01938855","21.83299","21.55811","0.4790871","0.4790871","0","0","0","0.4790871","4.046978","0","0.0000000000000001110223","0.01938855","0.5043021","0.4790871","0","0","3.933592","1.875898","0","0.4849136","-0.4849136","9.12136","63.26256","0.0956073","20","1.176325","2.958962","122.1062","0.5269958","0.01551084","0","1.895287"
"12/26/2007 7:00:00 AM","0.2088499","14.41074","-66.71135","76.94924","0.1953093","0.3643647","26.85599","21.55811","0.3888803","0.3888803","0","0","0","0.3888803","93.69585","0","0","0.3643647","0.4093477","0.3888803","0","0","4.405097","1.409125","0","0.044983","-0.044983","9.07254","62.92397","0.0956073","20","1.176461","2.958962","122.1062","0.4277683","0.2914917","0","1.77349"
"12/26/2007 8:00:00 AM","0.5043144","28.10183","-65.21531","63.3608","0.4816908","0.8687546","34.71032","21.55811","0.4565759","0.4565759","0","0","0","0.4565759","190.2761","0","0","0.8687546","0.4806062","0.4565759","0","0","4.400496","1.365763","0.3881484","0","0.3881484","9.42888","65.39542","0.09558826","20","1.176598","2.958962","122.1062","0.5022334","0.6950037","0","2.234517"
"12/26/2007 9:00:00 AM","0.7112228","41.50647","-61.40214","50.1806","0.6888847","1.211174","40.45766","21.55811","0.4594729","0.4594729","0","0","0","0.4594729","263.6007","0","0","1.211174","0.4836557","0.4594729","0","0","4.036786","1.681065","0.7275179","0","0.7275179","10.09433","70.01077","0.09555258","20","1.176734","2.958962","122.1062","0.5054201","0.9689388","0","2.892238"
"12/26/2007 10:00:00 AM","0.9440147","54.17449","-53.31197","37.93328","0.919748","1.570083","46.92676","21.55811","0.3651894","0.3651894","0","0","0","0.3651894","429.9366","0","0","1.570083","0.3844099","0.3651894","0","0","3.421578","2.262399","1.185673","0","1.185673","11.17357","77.49596","0.09549449","20","1.17687","2.958962","122.1062","0.4017083","1.256066","0","3.832482"
"12/26/2007 11:00:00 AM","1.061122","64.8561","-35.91406","27.95302","1.03687","1.742928","50.23527","21.55811","0.5385194","0.5385194","0","0","0","0.5385194","323.6519","0","0","1.742928","0.5668625","0.5385194","0","0","2.462581","3.184493","1.176066","0","1.176066","12.24417","84.92127","0.09543695","20","1.177007","2.958962","122.1062","0.5923713","1.394343","0","4.927421"
"12/26/2007 12:00:00 PM","1.041683","69.98271","-2.027104","23.40239","1.018957","1.716899","49.72809","21.55811","0.5831649","0.5831649","0","0","0","0.5831649","294.4105","0","0","1.716899","0.6138577","0.5831649","0","0","1.569938","4.073882","1.103041","0","1.103041","13.24907","91.89091","0.09538303","20","1.177143","2.958962","122.1062","0.6414813","1.373519","0","5.790781"
"12/26/2007 1:00:00 PM","0.9490606","65.7135","33.30436","27.17699","0.9281326","1.582664","47.16301","21.55811","0.3497552","0.3497552","0","0","0","0.3497552","452.5063","0.4493202","0","1.582664","0.3681634","0.3497552","0","0","0.7651808","4.885743","0.7651808","0","0.7651808","13.94869","96.74323","0.09534567","20","1.17728","2.958962","122.1062","0.3847307","1.266132","0","6.468408"
"12/26/2007 2:00:00 PM","0.8573472","55.37517","52.1062","36.79007","0.8362398","1.443033","44.57875","21.55811","0.2122084","0.2122084","0","0","0","0.2122084","680.0078","0.9755505","0","1.443033","0.2233772","0.2122084","0","0","0.2441057","5.437845","0.2441057","0","0.2441057","14.17314","98.29996","0.09533376","20","1.177416","2.958962","122.1062","0.2334292","1.154427","0","6.880878"
"12/26/2007 3:00:00 PM","0.7550185","42.82787","60.83113","48.89103","0.7317332","1.2796","41.65311","21.55811","0.2229093","0.2229093","0","0","0","0.2229093","574.0452","0.9176981","0","1.2796","0.2346414","0.2229093","0","0","0.1272608","5.612689","0.1272608","0","0.1272608","14.29031","99.11258","0.09532754","20","1.177553","2.958962","122.1062","0.2452003","1.02368","0","6.892289"
"12/26/2007 4:00:00 PM","0.4740008","29.4705","64.95522","62.00838","0.4551657","0.8235456","33.97849","21.55811","0.2560481","0.2560481","0","0","0","0.2560481","321.6371","0.4876353","0","0.8235456","0.2695243","0.2560481","0","0","0.06638601","5.703516","0.06638601","0","0.06638601","14.35147","99.53677","0.09532431","20","1.177689","2.958962","122.1062","0.2816529","0.6588365","0","6.527061"
"12/26/2007 5:00:00 PM","0.2044315","15.79651","66.63931","75.56952","0.1950293","0.3638541","26.84836","21.55811","0.511126","0.511126","0","0","0","0.511126","71.18676","0","0","0.3638541","0.5380274","0.511126","0","0","0.03464152","5.750808","0","0.1741733","-0.1741733","14.16212","98.22353","0.09532431","20","1.177825","2.958962","122.1062","0.5622386","0.2910832","0","6.114662"
"12/26/2007 6:00:00 PM","0.03249527","2.035172","66.68492","89.30767","0.02510911","0.04775896","22.23657","21.55811","0.8746213","0.8746213","0","0","0","0.8746213","5.460531","0","0.0000000000000001110223","0.04775896","0.9206539","0.8746213","0","0","0.2140478","5.604128","0","0.872895","-0.872895","13.20439","91.58102","0.09532431","20","1.177962","2.958962","122.1062","0.9620834","0.03820717","0","5.651887"
"12/26/2007 7:00:00 PM","0","0","65.27882","90","0","0","21.55811","21.55811","0.9562901","0.9562901","1.999816","0","0.6228223","0.9562901","0","0.0000000000000002220446","0","0","0","0","1.043525","0.9913492","1.062852","4.850114","0.9913492","0","0.9913492","14.10861","97.85237","0.09542416","20","1.178098","2.958962","122.1062","1.051919","0","2.7","4.850114"
"12/26/2007 8:00:00 PM","0","0","62.17375","90","0","0","21.55811","21.55811","0.3302017","0.3302017","0","0","0","0.3302017","0","0","0.00000000000000005551115","0","0.3475807","0.3302017","0","0","0.184446","5.562528","0","0.3475807","-0.3475807","13.72989","95.22573","0.09542416","20","1.178235","2.958962","122.1062","0.3632218","0","0","5.562528"
"12/26/2007 9:00:00 PM","0","0","56.57011","90","0","0","21.55811","21.55811","0.3531497","0.3531497","0","0","0","0.3531497","0","0","0.00000000000000005551115","0","0.3717365","0.3531497","0","0","0.5604442","5.266335","0","0.3717365","-0.3717365","13.32473","92.41566","0.09542416","20","1.178371","2.958962","122.1062","0.3884647","0","0","5.266335"
"12/26/2007 10:00:00 PM","0","0","46.66823","90","0","0","21.55811","21.55811","0.2134949","0.2134949","0","0","0","0.2134949","0","0","0.00000000000000002775558","0","0.2247315","0.2134949","0","0","0.9111833","4.945964","0","0.2247315","-0.2247315","13.08026","90.72157","0.09542416","20","1.178507","2.960527","122.1708","0.2348444","0","0","4.945964"
"12/26/2007 11:00:00 PM","0","0","29.06706","90","0","0","21.55811","21.55811","0.1370131","0.1370131","0","0","0","0.1370131","0","0","0.00000000000000002775558","0","0.1442243","0.1370131","0","0","1.099276","4.751002","0","0.1442243","-0.1442243","12.92353","89.63455","0.09542416","20","1.178644","2.960527","122.1708","0.1507144","0","0","4.751002"
"12/27/2007 12:00:00 AM","0","0","1.779069","90","0","0","21.55811","21.55811","0.06865268","0.06865268","0","0","0","0.06865268","0","0","0","0","0.07226598","0.06865268","0","0","1.213298","4.625264","0","0.07226598","-0.07226598","12.84508","89.09039","0.09542416","20","1.17878","2.960527","122.1708","0.07551795","0","0","4.625264"
"12/27/2007 1:00:00 AM","0","0","-26.56048","90","0","0","21.55811","21.55811","0.07348327","0.07348327","0","0","0","0.07348327","0","0","0","0","0.07735081","0.07348327","0","0","1.264167","4.562116","0","0.07735081","-0.07735081","12.76109","88.50791","0.09542416","20","1.178917","2.960527","122.1708","0.08083159","0","0","4.562116"
"12/27/2007 2:00:00 AM","0","0","-45.24637","90","0","0","21.55811","21.55811","0.04810988","0.04810988","0","0","0","0.04810988","0","0","0.000000000000000006938894","0","0.05064198","0.04810988","0","0","1.328143","4.49437","0","0.05064198","-0.05064198","12.70613","88.12669","0.09542416","20","1.179053","2.960527","122.1708","0.05292087","0","0","4.49437"
"12/27/2007 3:00:00 AM","0","0","-55.78754","90","0","0","21.55811","21.55811","0.04711982","0.04711982","0","0","0","0.04711982","0","0","0.000000000000000006938894","0","0.04959981","0.04711982","0","0","1.368122","4.449948","0","0.04959981","-0.04959981","12.6523","87.75331","0.09542416","20","1.17919","2.960527","122.1708","0.0518318","0","0","4.449948"
"12/27/2007 4:00:00 AM","0","0","-61.74311","90","0","0","21.55811","21.55811","0.277178","0.277178","0","0","0","0.277178","0","0","0.00000000000000005551115","0","0.2917663","0.277178","0","0","1.40991","4.406377","0","0.2917663","-0.2917663","12.33463","85.55003","0.09542416","20","1.179326","2.960527","122.1708","0.3048958","0","0","4.406377"
"12/27/2007 5:00:00 AM","0","0","-65.06607","90","0","0","21.55811","21.55811","0.4386642","0.4386642","0","0","0","0.4386642","0","0","0.00000000000000005551115","0","0.4617518","0.4386642","0","0","1.693764","4.147963","0","0.4617518","-0.4617518","11.83076","82.05531","0.09542416","20","1.179462","2.960527","122.1708","0.4825306","0","0","4.147963"
"12/27/2007 6:00:00 AM","0.028594","0.5411711","-66.63625","90.80211","0.009642423","0.01837227","21.81856","21.55811","0.4835698","0.4835698","0","0","0","0.4835698","3.799301","0","0","0.01837227","0.5090209","0.4835698","0","0","2.132741","3.733526","0","0.4906486","-0.4906486","11.29515","78.34046","0.09542416","20","1.179599","2.960527","122.1708","0.5319268","0.01469782","0","3.751898"
"12/27/2007 7:00:00 AM","0.2569287","14.30556","-66.75023","77.05216","0.2348914","0.4362059","27.93544","21.55811","0.3859765","0.3859765","0","0","0","0.3859765","113.0136","0","0","0.4362059","0.406291","0.3859765","0","0","2.585687","3.286859","0.02991483","0","0.02991483","11.32272","78.53169","0.0954227","20","1.179735","2.960527","122.1708","0.4245741","0.3489647","0","3.723065"
"12/27/2007 8:00:00 AM","0.4546176","28.00161","-65.27125","63.45788","0.4355808","0.7899668","33.43872","21.55811","0.2029953","0.2029953","0","0","0","0.2029953","389.1552","0","0","0.7899668","0.2136793","0.2029953","0","0","2.506842","3.310006","0.5762875","0","0.5762875","11.8507","82.19366","0.09539458","20","1.179872","2.960527","122.1708","0.2232949","0.6319734","0","4.099973"
"12/27/2007 9:00:00 AM","0.5707539","41.41426","-61.48633","50.26833","0.5565436","0.9946578","36.78032","21.55811","0.292387","0.292387","0","0","0","0.292387","340.1854","0","0","0.9946578","0.3077758","0.292387","0","0","2.002011","3.750039","0.686882","0","0.686882","12.47926","86.55319","0.09536108","20","1.180008","2.960527","122.1708","0.3216257","0.7957262","0","4.744696"
"12/27/2007 10:00:00 AM","0.6132463","54.09741","-53.45","38.0039","0.6038892","1.073012","38.09333","21.55811","0.3996404","0.3996404","0","0","0","0.3996404","268.4945","0","0","1.073012","0.4206741","0.3996404","0","0","1.45782","4.265893","0.6523384","0","0.6523384","13.07643","90.69502","0.09532929","20","1.180145","2.960527","122.1708","0.4396044","0.85841","0","5.338905"
"12/27/2007 11:00:00 AM","0.4988237","64.81316","-36.1566","27.9882","0.496189","0.893334","35.1107","21.55811","0.4272806","0.4272806","0","0","0","0.4272806","209.0743","0","0","0.893334","0.4497691","0.4272806","0","0","0.9706519","4.747932","0.4435649","0","0.4435649","13.4834","93.51766","0.09530769","20","1.180281","2.960527","122.1708","0.4700087","0.7146672","0","5.641266"
"12/27/2007 12:00:00 PM","0.3643792","70.01123","-2.342885","23.37326","0.363747","0.6653644","31.46308","21.55811","0.3434896","0.3434896","0","0","0","0.3434896","193.7073","0","0","0.6653644","0.361568","0.3434896","0","0","0.6639949","5.071944","0.3037964","0","0.3037964","13.76256","95.45383","0.0952929","20","1.180417","2.960527","122.1708","0.3778385","0.5322915","0","5.737308"
"12/27/2007 1:00:00 PM","0.5420138","65.80358","33.14342","27.09183","0.538379","0.9643323","36.27734","21.55811","0.4732207","0.4732207","0","0","0","0.4732207","203.7807","0.00412358","0","0.9643323","0.4981271","0.4732207","0","0","0.4620817","5.292088","0.4620817","0","0.4620817","14.18643","98.39371","0.0952704","20","1.180554","2.960527","122.1708","0.5205428","0.7714659","0","6.25642"
"12/27/2007 2:00:00 PM","0.8853902","55.48369","52.05939","36.68395","0.86335","1.484625","45.34001","21.55811","0.2836251","0.2836251","0","0","0","0.2836251","523.4463","1.065841","0","1.484625","0.2985528","0.2836251","0","0","0.1202316","5.623078","0.1202316","0","0.1202316","14.29713","99.16151","0.09526455","20","1.18069","2.960527","122.1708","0.3119876","1.1877","0","7.107703"
"12/27/2007 3:00:00 PM","0.6097903","42.93957","60.82817","48.77974","0.5941498","1.056975","37.82299","21.55811","0.3337163","0.3337163","0","0","0","0.3337163","316.7288","0.6429737","0","1.056975","0.3512803","0.3337163","0","0","0.0627215","5.70887","0.0627215","0","0.0627215","14.35492","99.57688","0.09526151","20","1.180827","2.974724","122.7566","0.3670879","0.8455804","0","6.765845"
"12/27/2007 4:00:00 PM","0.4817441","29.5813","64.97159","61.89691","0.4624452","0.8359836","34.17924","21.55811","0.4093134","0.4093134","0","0","0","0.4093134","204.2405","0.3740468","0","0.8359836","0.4308562","0.4093134","0","0","0.03108068","5.754332","0.03108068","0","0.03108068","14.38356","99.77558","0.09525999","20","1.180963","2.974724","122.7566","0.4502447","0.6687869","0","6.590315"
"12/27/2007 5:00:00 PM","0.2192993","15.90493","66.66732","75.45976","0.2076489","0.3868338","27.1923","21.55811","0.3728055","0.3728055","0","0","0","0.3728055","103.7629","0","0","0.3868338","0.3924269","0.3728055","0","0","0.01677622","5.776449","0","0.005593101","-0.005593101","14.3775","99.7335","0.09525999","20","1.181099","2.974724","122.7566","0.4100861","0.309467","0","6.163283"
"12/27/2007 6:00:00 PM","0.03068795","2.140188","66.72306","89.20074","0.02566829","0.04881949","22.25169","21.55811","0.7866929","0.7866929","0","0","0","0.7866929","6.205661","0","0.0000000000000001110223","0.04881949","0.8280977","0.7866929","0","0","0.02778455","5.771765","0","0.7792782","-0.7792782","13.52355","93.80983","0.09525999","20","1.181236","2.974724","122.7566","0.8653621","0.03905559","0","5.820585"
"12/27/2007 7:00:00 PM","0","0","65.3289","90","0","0","21.55811","21.55811","1.071703","1.071703","1.903703","0","0.600142","1.071703","0","0","0","0","0","0","0.8319992","0.7903992","0.7903992","5.104527","0.7903992","0","0.7903992","14.24603","98.82153","0.09533946","20","1.181372","2.974724","122.7566","1.178874","0","2.7","5.104527"
"12/27/2007 8:00:00 PM","0","0","62.24092","90","0","0","21.55811","21.55811","0.6911659","0.6911659","0","0","0","0.6911659","0","0","0","0","0.727543","0.6911659","0","0","0.08816609","5.670085","0","0.727543","-0.727543","13.44932","93.29614","0.09533946","20","1.181509","2.975978","122.8084","0.7602825","0","0","5.670085"
"12/27/2007 9:00:00 PM","0","0","56.6648","90","0","0","21.55811","21.55811","0.5151032","0.5151032","0","0","0","0.5151032","0","0","0.0000000000000001110223","0","0.5422139","0.5151032","0","0","0.8288041","5.045843","0","0.5422139","-0.5422139","12.85702","89.18742","0.09533946","20","1.181645","2.975978","122.8084","0.5666135","0","0","5.045843"
"12/27/2007 10:00:00 PM","0","0","46.8096","90","0","0","21.55811","21.55811","0.1828653","0.1828653","0","0","0","0.1828653","0","0","0.00000000000000002775558","0","0.1924898","0.1828653","0","0","1.319257","4.572652","0","0.1924898","-0.1924898","12.64771","87.73549","0.09533946","20","1.181782","2.975978","122.8084","0.2011518","0","0","4.572652"
"12/27/2007 11:00:00 PM","0","0","29.27748","90","0","0","21.55811","21.55811","0.153115","0.153115","0","0","0","0.153115","0","0","0","0","0.1611737","0.153115","0","0","1.453163","4.40359","0","0.1611737","-0.1611737","12.47253","86.52026","0.09533946","20","1.181918","2.975978","122.8084","0.1684265","0","0","4.40359"
