sep=,
"12/28/2007 12:00:00 AM","0","0","2.01883","90","0","0","21.55811","21.55811","0.08508354","0.08508354","0","0","0","0.08508354","0","0","0.00000000000000001387779","0","0.08956162","0.08508354","0","0","1.579284","4.261348","0","0.08956162","-0.08956162","12.37527","85.8456","0.09533946","20","1.182054","2.975978","122.8084","0.09359189","0","0","4.261348"
"12/28/2007 1:00:00 AM","0","0","-26.41306","90","0","0","21.55811","21.55811","0.07825454","0.07825454","0","0","0","0.07825454","0","0","0.00000000000000001387779","0","0.0823732","0.07825454","0","0","1.644554","4.182089","0","0.0823732","-0.0823732","12.28583","85.22516","0.09533946","20","1.182191","2.975978","122.8084","0.08608","0","0","4.182089"
"12/28/2007 2:00:00 AM","0","0","-45.18759","90","0","0","21.55811","21.55811","0.08103561","0.08103561","0","0","0","0.08103561","0","0","0.00000000000000001387779","0","0.08530064","0.08103561","0","0","1.711643","4.109014","0","0.08530064","-0.08530064","12.19321","84.58264","0.09533946","20","1.182327","2.975978","122.8084","0.08913917","0","0","4.109014"
"12/28/2007 3:00:00 AM","0","0","-55.77359","90","0","0","21.55811","21.55811","0.07640885","0.07640885","0","0","0","0.07640885","0","0","0.00000000000000001387779","0","0.08043037","0.07640885","0","0","1.785289","4.033154","0","0.08043037","-0.08043037","12.10588","83.97684","0.09533946","20","1.182464","2.975978","122.8084","0.08404974","0","0","4.033154"
"12/28/2007 4:00:00 AM","0","0","-61.75155","90","0","0","21.55811","21.55811","0.2882421","0.2882421","0","0","0","0.2882421","0","0","0","0","0.3034128","0.2882421","0","0","1.855152","3.961456","0","0.3034128","-0.3034128","11.77547","81.6849","0.09533946","20","1.1826","2.975978","122.8084","0.3170663","0","0","3.961456"
"12/28/2007 5:00:00 AM","0","0","-65.08819","90","0","0","21.55811","21.55811","0.4117532","0.4117532","0","0","0","0.4117532","0","0","0.00000000000000005551115","0","0.4334244","0.4117532","0","0","2.149967","3.688681","0","0.4334244","-0.4334244","11.30269","78.40527","0.09533946","20","1.182736","2.975978","122.8084","0.4529285","0","0","3.688681"
"12/28/2007 6:00:00 AM","0.02884202","0.4324643","-66.66961","90.90884","0.008206261","0.01563838","21.77976","21.55811","0.4892054","0.4892054","0","0","0","0.4892054","3.196691","0","0.00000000000000005551115","0.01563838","0.514953","0.4892054","0","0","2.561969","3.294178","0","0.4993147","-0.4993147","10.75756","74.62377","0.09533946","20","1.182873","2.975978","122.8084","0.5381259","0.01251071","0","3.309816"
"12/28/2007 7:00:00 AM","0.19499","14.2009","-66.7961","77.15418","0.1835928","0.3429693","26.53683","21.55811","0.3706111","0.3706111","0","0","0","0.3706111","92.54157","0","0.00000000000000005551115","0.3429693","0.3901169","0.3706111","0","0","3.029291","2.833199","0","0.04714761","-0.04714761","10.70639","74.26881","0.09533946","20","1.183009","2.975978","122.8084","0.4076722","0.2743754","0","3.176168"
"12/28/2007 8:00:00 AM","0.4197245","27.90266","-65.33467","63.5533","0.4037732","0.7350727","32.56311","21.55811","0.3225865","0.3225865","0","0","0","0.3225865","227.8684","0","0","0.7350727","0.3395647","0.3225865","0","0","3.023579","2.789592","0.395508","0","0.395508","11.06946","76.78736","0.09532022","20","1.183146","2.975978","122.8084","0.3548451","0.5880582","0","3.524665"
"12/28/2007 9:00:00 AM","0.5186674","41.32423","-61.57888","50.35347","0.5079941","0.9132791","35.4369","21.55811","0.2744861","0.2744861","0","0","0","0.2744861","332.7233","0","0","0.9132791","0.2889327","0.2744861","0","0","2.66165","3.097749","0.6243464","0","0.6243464","11.64118","80.75328","0.09528986","20","1.183282","2.975978","122.8084","0.3019347","0.7306233","0","4.011028"
"12/28/2007 10:00:00 AM","0.7995154","54.02369","-53.59752","38.07072","0.7802898","1.356147","43.01068","21.55811","0.3797096","0.3797096","0","0","0","0.3797096","357.1537","0","0","1.356147","0.3996943","0.3797096","0","0","2.149144","3.577117","0.9564528","0","0.9564528","12.51389","86.80718","0.09524338","20","1.183419","2.975978","122.8084","0.4176806","1.084918","0","4.933264"
"12/28/2007 11:00:00 AM","0.8777754","64.77518","-36.40828","28.01809","0.8593607","1.478526","45.22793","21.55811","0.5845599","0.5845599","0","0","0","0.5845599","252.9297","0","0","1.478526","0.6153262","0.5845599","0","0","1.395082","4.29499","0.8631996","0","0.8631996","13.3023","92.27628","0.09520147","20","1.183555","2.975978","122.8084","0.6430159","1.182821","0","5.773515"
"12/28/2007 12:00:00 PM","1.028235","70.04602","-2.659845","23.33776","1.005942","1.697895","49.35986","21.55811","0.4758543","0.4758543","0","0","0","0.4758543","356.8098","0.438834","0","1.697895","0.5008993","0.4758543","0","0","0.7581616","4.929102","0.7581616","0","0.7581616","13.99555","97.08529","0.09516469","20","1.183691","2.975978","122.8084","0.5234397","1.358316","0","6.626997"
"12/28/2007 1:00:00 PM","0.8693539","65.89886","32.99171","27.00119","0.8516468","1.466711","45.01126","21.55811","0.4782539","0.4782539","0","0","0","0.4782539","306.6805","0.744918","0","1.466711","0.5034251","0.4782539","0","0","0.2183682","5.475375","0.2183682","0","0.2183682","14.1964","98.47852","0.09515411","20","1.183828","2.975978","122.8084","0.5260792","1.173369","0","6.942086"
"12/28/2007 2:00:00 PM","0.9320079","55.59551","52.0229","36.57409","0.9086489","1.553379","46.61415","21.55811","0.3937635","0.3937635","0","0","0","0.3937635","394.4954","1.025033","0","1.553379","0.4144879","0.3937635","0","0","0.1138582","5.63166","0.1138582","0","0.1138582","14.30124","99.20578","0.09514859","20","1.183964","2.975978","122.8084","0.4331398","1.242703","0","7.185039"
"12/28/2007 3:00:00 PM","0.764124","43.0532","60.83418","48.66608","0.7407151","1.29384","41.904","21.55811","0.4427741","0.4427741","0","0","0","0.4427741","292.2122","0.7683631","0","1.29384","0.466078","0.4427741","0","0","0.05939865","5.712888","0.05939865","0","0.05939865","14.35596","99.58542","0.09514571","20","1.184101","2.975978","122.8084","0.4870515","1.035072","0","7.006728"
"12/28/2007 4:00:00 PM","0.5092","29.69305","64.9958","61.78409","0.4880339","0.8795197","34.88545","21.55811","0.1900688","0.1900688","0","0","0","0.1900688","462.7376","0.6484508","0","0.8795197","0.2000724","0.1900688","0","0","0.03099651","5.755192","0.03099651","0","0.03099651","14.38453","99.79004","0.0951442","20","1.184237","2.98225","123.0672","0.2090756","0.7036157","0","6.634712"
"12/28/2007 5:00:00 PM","0.2668097","16.0135","66.70248","75.34946","0.2475571","0.4590507","28.28126","21.55811","0.3923596","0.3923596","0","0","0","0.3923596","116.9975","0.03059143","0","0.4590507","0.4130101","0.3923596","0","0","0.01544919","5.777596","0.01544919","0","0.01544919","14.39877","99.88883","0.09514346","20","1.184373","2.98225","123.0672","0.4315955","0.3672405","0","6.236646"
"12/28/2007 6:00:00 PM","0.03710689","2.244644","66.76803","89.09399","0.02715191","0.05163266","22.2918","21.55811","0.8062099","0.8062099","0","0","0","0.8062099","6.404369","0","0.0000000000000001110223","0.05163266","0.8486421","0.8062099","0","0","0.008308876","5.788583","0","0.7970093","-0.7970093","13.52518","93.82847","0.09514346","20","1.18451","2.98225","123.0672","0.8868309","0.04130613","0","5.840216"
"12/28/2007 7:00:00 PM","0","0","65.38579","90","0","0","21.55811","21.55811","0.8070354","0.8070354","0","0","0","0.8070354","0","0","0","0","0.8495109","0.8070354","0","0","0.7895735","5.106245","0","0.8495109","-0.8495109","12.5934","87.36436","0.09514346","20","1.184646","2.98225","123.0672","0.8877389","0","0","5.106245"
"12/28/2007 8:00:00 PM","0","0","62.31518","90","0","0","21.55811","21.55811","0.5171884","0.5171884","0","0","0","0.5171884","0","0","0","0","0.5444089","0.5171884","0","0","1.574121","4.359932","0","0.5444089","-0.5444089","11.99868","83.23862","0.09514346","20","1.184783","2.98225","123.0672","0.5689073","0","0","4.359932"
"12/28/2007 9:00:00 PM","0","0","56.76703","90","0","0","21.55811","21.55811","0.3051531","0.3051531","0","0","0","0.3051531","0","0","0.00000000000000005551115","0","0.3212138","0.3051531","0","0","2.034052","3.873605","0","0.3212138","-0.3212138","11.64881","80.81149","0.09514346","20","1.184919","2.98225","123.0672","0.3356684","0","0","3.873605"
"12/28/2007 10:00:00 PM","0","0","46.95878","90","0","0","21.55811","21.55811","0.2636625","0.2636625","0","0","0","0.2636625","0","0","0.00000000000000005551115","0","0.2775394","0.2636625","0","0","2.286232","3.583865","0","0.2775394","-0.2775394","11.34669","78.71555","0.09514346","20","1.185055","2.98225","123.0672","0.2900287","0","0","3.583865"
"12/28/2007 11:00:00 PM","0","0","29.49429","90","0","0","21.55811","21.55811","0.1402117","0.1402117","0","0","0","0.1402117","0","0","0.00000000000000002775558","0","0.1475912","0.1402117","0","0","2.517884","3.331495","0","0.1475912","-0.1475912","11.1863","77.60287","0.09514346","20","1.185192","2.98225","123.0672","0.1542329","0","0","3.331495"
"12/29/2007 12:00:00 AM","0","0","2.259114","90","0","0","21.55811","21.55811","0.1035657","0.1035657","0","0","0","0.1035657","0","0","0.00000000000000001387779","0","0.1090165","0.1035657","0","0","2.629257","3.196699","0","0.1090165","-0.1090165","11.06788","76.7814","0.09514346","20","1.185328","2.98225","123.0672","0.1139223","0","0","3.196699"
"12/29/2007 1:00:00 AM","0","0","-26.27201","90","0","0","21.55811","21.55811","0.1053504","0.1053504","0","0","0","0.1053504","0","0","0.00000000000000001387779","0","0.1108951","0.1053504","0","0","2.71551","3.096821","0","0.1108951","-0.1108951","10.94743","75.94576","0.09514346","20","1.185465","2.98225","123.0672","0.1158854","0","0","3.096821"
"12/29/2007 2:00:00 AM","0","0","-45.13725","90","0","0","21.55811","21.55811","0.09719375","0.09719375","0","0","0","0.09719375","0","0","0.00000000000000001387779","0","0.1023092","0.09719375","0","0","2.811513","2.994902","0","0.1023092","-0.1023092","10.83631","75.1749","0.09514346","20","1.185601","2.98225","123.0672","0.1069131","0","0","2.994902"
"12/29/2007 3:00:00 AM","0","0","-55.76773","90","0","0","21.55811","21.55811","0.08142415","0.08142415","0","0","0","0.08142415","0","0","0","0","0.08570964","0.08142415","0","0","2.901382","2.900601","0","0.08570964","-0.08570964","10.74324","74.52926","0.09514346","20","1.185738","2.98225","123.0672","0.08956657","0","0","2.900601"
"12/29/2007 4:00:00 AM","0","0","-61.76743","90","0","0","21.55811","21.55811","0.319554","0.319554","0","0","0","0.319554","0","0","0.00000000000000005551115","0","0.3363726","0.319554","0","0","2.975947","2.821409","0","0.3363726","-0.3363726","10.37679","71.98708","0.09514346","20","1.185874","2.98225","123.0672","0.3515094","0","0","2.821409"
"12/29/2007 5:00:00 AM","0","0","-65.11729","90","0","0","21.55811","21.55811","0.4305521","0.4305521","0","0","0","0.4305521","0","0","0.00000000000000005551115","0","0.4532127","0.4305521","0","0","3.310289","2.507741","0","0.4532127","-0.4532127","9.882294","68.55659","0.09514346","20","1.18601","2.98225","123.0672","0.4736073","0","0","2.507741"
"12/29/2007 6:00:00 AM","0.02356434","0.3236602","-66.70981","91.01531","0.01240745","0.02363332","21.89327","21.55811","0.4998944","0.4998944","0","0","0","0.4998944","4.727663","0","0.00000000000000005551115","0.02363332","0.5262046","0.4998944","0","0","3.749424","2.079784","0","0.5025713","-0.5025713","9.333585","64.75002","0.09514346","20","1.186147","2.98225","123.0672","0.5498838","0.01890665","0","2.103417"
"12/29/2007 7:00:00 AM","0.1979644","14.09684","-66.84895","77.25523","0.1857427","0.3468998","26.59539","21.55811","0.4840308","0.4840308","0","0","0","0.4840308","71.66895","0","0.00000000000000005551115","0.3468998","0.5095061","0.4840308","0","0","4.228362","1.59861","0","0.1626063","-0.1626063","9.15684","63.52389","0.09514346","20","1.186283","2.98225","123.0672","0.5324339","0.2775199","0","1.945509"
"12/29/2007 8:00:00 AM","0.5167087","27.80505","-65.40555","63.64697","0.4931944","0.8882647","35.02798","21.55811","0.44763","0.44763","0","0","0","0.44763","198.4372","0","0","0.8882647","0.4711895","0.44763","0","0","4.342307","1.442208","0.4170752","0","0.4170752","9.539616","66.17932","0.09512325","20","1.18642","2.98225","123.0672","0.492393","0.7106118","0","2.330472"
"12/29/2007 9:00:00 AM","0.7667133","41.23643","-61.67973","50.43596","0.7422835","1.296322","41.94782","21.55811","0.4256134","0.4256134","0","0","0","0.4256134","304.5775","0","0","1.296322","0.4480141","0.4256134","0","0","3.942722","1.780059","0.8483084","0","0.8483084","10.31455","71.55527","0.09508216","20","1.186556","2.98225","123.0672","0.4681747","1.037058","0","3.076382"
"12/29/2007 10:00:00 AM","0.8608239","53.95336","-53.75439","38.13373","0.8391171","1.447463","44.6595","21.55811","0.4687838","0.4687838","0","0","0","0.4687838","308.7699","0","0","1.447463","0.4934566","0.4687838","0","0","3.223415","2.454168","0.9540068","0","0.9540068","11.18505","77.59423","0.09503601","20","1.186692","2.98225","123.0672","0.5156622","1.157971","0","3.901632"
"12/29/2007 11:00:00 AM","0.8627982","64.7422","-36.66905","28.04266","0.8450514","1.456588","44.82608","21.55811","0.4235075","0.4235075","0","0","0","0.4235075","343.9345","0","0","1.456588","0.4457974","0.4235075","0","0","2.469066","3.195649","1.010791","0","1.010791","12.10681","83.98877","0.09498715","20","1.186829","2.98225","123.0672","0.4658583","1.165271","0","4.652237"
"12/29/2007 12:00:00 PM","0.9821053","70.08708","-2.978035","23.29591","0.9612361","1.632026","48.09667","21.55811","0.7659057","0.7659057","0","0","0","0.7659057","213.0844","0","0","1.632026","0.8062165","0.7659057","0","0","1.700199","3.962604","0.8258091","0","0.8258091","12.86137","89.2234","0.09494728","20","1.186965","2.98225","123.0672","0.8424963","1.305621","0","5.59463"
"12/29/2007 1:00:00 PM","0.9631355","65.99931","32.84941","26.9051","0.9419252","1.603292","47.55185","21.55811","0.6631567","0.6631567","0","0","0","0.6631567","241.7666","0","0","1.603292","0.6980597","0.6631567","0","0","1.104861","4.576519","0.9052317","0","0.9052317","13.6878","94.95659","0.0949036","20","1.187102","2.98225","123.0672","0.7294725","1.282633","0","6.17981"
"12/29/2007 2:00:00 PM","0.8396885","55.71057","51.99687","36.46053","0.8195288","1.41723","44.10998","21.55811","0.4624997","0.4624997","0","0","0","0.4624997","306.4284","0.4855841","0","1.41723","0.4868418","0.4624997","0","0","0.4448045","5.234523","0.4448045","0","0.4448045","14.0959","97.78772","0.09488216","20","1.187238","2.98225","123.0672","0.5087497","1.133784","0","6.651753"
"12/29/2007 3:00:00 PM","0.7776752","43.16866","60.84923","48.55013","0.7539152","1.3147","42.27291","21.55811","0.4738108","0.4738108","0","0","0","0.4738108","277.4737","0.6503158","0","1.3147","0.4987482","0.4738108","0","0","0.1656365","5.553908","0.1656365","0","0.1656365","14.24833","98.84518","0.09487417","20","1.187375","2.98225","123.0672","0.5211919","1.05176","0","6.868608"
"12/29/2007 4:00:00 PM","0.5150582","29.80565","65.02786","61.67001","0.4936625","0.8890573","35.0409","21.55811","0.3025868","0.3025868","0","0","0","0.3025868","293.819","0.4841575","0","0.8890573","0.3185124","0.3025868","0","0","0.08638742","5.672262","0.08638742","0","0.08638742","14.3279","99.39719","0.09487001","20","1.187511","2.98225","123.0672","0.3328454","0.7112459","0","6.561319"
"12/29/2007 5:00:00 PM","0.2406011","16.12213","66.7448","75.23872","0.2258681","0.4198884","27.68919","21.55811","0.5217894","0.5217894","0","0","0","0.5217894","80.47086","0","0.0000000000000001110223","0.4198884","0.549252","0.5217894","0","0","0.04507391","5.73384","0","0.1293636","-0.1293636","14.18735","98.42214","0.09487001","20","1.187647","2.98225","123.0672","0.5739683","0.3359107","0","6.153728"
"12/29/2007 6:00:00 PM","0.01841589","2.348456","66.81981","88.98753","0.01809033","0.03443596","22.04684","21.55811","0.9097081","0.9097081","1.052502","0","0.3992794","0.9097081","3.785386","0","0","0.03443596","0","0","0.1427936","0.135654","0.184745","5.624974","0.1700899","0","0.1700899","14.34388","99.50825","0.09488656","20","1.187784","2.982498","123.0774","1.000679","0.02754877","2.7","5.65941"
"12/29/2007 7:00:00 PM","0","0","65.44947","90","0","0","21.55811","21.55811","0.9254911","0.9254911","0.9693568","0","0.3796592","0.9254911","0","0.00000000000000002775558","0","0","0","0","0.04386569","0.0416724","0.0416724","5.746196","0.0416724","0","0.0416724","14.38228","99.77466","0.09489074","20","1.18792","2.982498","123.0774","1.01804","0","2.7","5.746196"
"12/29/2007 8:00:00 PM","0","0","62.39647","90","0","0","21.55811","21.55811","0.5919323","0.5919323","0","0","0","0.5919323","0","0","0.0000000000000001110223","0","0.6230866","0.5919323","0","0","0.0168443","5.775851","0","0.6230866","-0.6230866","13.7009","95.04773","0.09489074","20","1.188057","2.982498","123.0774","0.6511255","0","0","5.775851"
"12/29/2007 9:00:00 PM","0","0","56.87672","90","0","0","21.55811","21.55811","0.3716587","0.3716587","0","0","0","0.3716587","0","0","0.00000000000000005551115","0","0.3912197","0.3716587","0","0","0.6287234","5.244844","0","0.3912197","-0.3912197","13.27439","92.08889","0.09489074","20","1.188193","2.982498","123.0774","0.4088246","0","0","5.244844"
"12/29/2007 10:00:00 PM","0","0","47.11567","90","0","0","21.55811","21.55811","0.2495891","0.2495891","0","0","0","0.2495891","0","0","0.00000000000000005551115","0","0.2627254","0.2495891","0","0","0.9670568","4.907257","0","0.2627254","-0.2627254","12.98845","90.10522","0.09489074","20","1.188329","2.982498","123.0774","0.274548","0","0","4.907257"
"12/29/2007 11:00:00 PM","0","0","29.71741","90","0","0","21.55811","21.55811","0.174639","0.174639","0","0","0","0.174639","0","0","0.00000000000000002775558","0","0.1838306","0.174639","0","0","1.180774","4.678689","0","0.1838306","-0.1838306","12.78858","88.71866","0.09489074","20","1.188466","2.982498","123.0774","0.1921029","0","0","4.678689"
"12/30/2007 12:00:00 AM","0","0","2.499899","90","0","0","21.55811","21.55811","0.1218658","0.1218658","0","0","0","0.1218658","0","0","0","0","0.1282797","0.1218658","0","0","1.327132","4.517854","0","0.1282797","-0.1282797","12.64921","87.7518","0.09489074","20","1.188602","2.982498","123.0774","0.1340523","0","0","4.517854"
"12/30/2007 1:00:00 AM","0","0","-26.13746","90","0","0","21.55811","21.55811","0.1105939","0.1105939","0","0","0","0.1105939","0","0","0.00000000000000001387779","0","0.1164146","0.1105939","0","0","1.428181","4.405181","0","0.1164146","-0.1164146","12.52275","86.8745","0.09489074","20","1.188739","2.982498","123.0774","0.1216532","0","0","4.405181"
"12/30/2007 2:00:00 AM","0","0","-45.09549","90","0","0","21.55811","21.55811","0.1304895","0.1304895","0","0","0","0.1304895","0","0","0.00000000000000002775558","0","0.1373574","0.1304895","0","0","1.52505","4.302576","0","0.1373574","-0.1373574","12.3735","85.8391","0.09489074","20","1.188875","2.982498","123.0774","0.1435384","0","0","4.302576"
"12/30/2007 3:00:00 AM","0","0","-55.77004","90","0","0","21.55811","21.55811","0.1269763","0.1269763","0","0","0","0.1269763","0","0","0","0","0.1336593","0.1269763","0","0","1.646354","4.181026","0","0.1336593","-0.1336593","12.22828","84.83162","0.09489074","20","1.189012","2.982498","123.0774","0.1396739","0","0","4.181026"
"12/30/2007 4:00:00 AM","0","0","-61.79078","90","0","0","21.55811","21.55811","0.4084607","0.4084607","0","0","0","0.4084607","0","0","0.00000000000000005551115","0","0.4299587","0.4084607","0","0","1.763813","4.062285","0","0.4299587","-0.4299587","11.75929","81.57814","0.09489074","20","1.189148","2.982498","123.0774","0.4493068","0","0","4.062285"
"12/30/2007 5:00:00 AM","0","0","-65.1534","90","0","0","21.55811","21.55811","0.5416675","0.5416675","0","0","0","0.5416675","0","0","0.0000000000000001110223","0","0.5701763","0.5416675","0","0","2.180202","3.675658","0","0.5701763","-0.5701763","11.13622","77.25564","0.09489074","20","1.189284","2.982498","123.0774","0.5958343","0","0","3.675658"
"12/30/2007 6:00:00 AM","0.02014972","0.2148438","-66.75682","91.12141","0.01371656","0.02612303","21.92864","21.55811","0.5846784","0.5846784","0","0","0","0.5846784","4.467932","0","0.0000000000000002220446","0.02612303","0.6154509","0.5846784","0","0","2.720855","3.154506","0","0.5893279","-0.5893279","10.49205","72.78682","0.09489074","20","1.189421","2.982498","123.0774","0.6431462","0.02089842","0","3.180629"
"12/30/2007 7:00:00 AM","0.2331042","13.99347","-66.90874","77.35521","0.214012","0.3983944","27.36579","21.55811","0.5332576","0.5332576","0","0","0","0.5332576","74.70956","0","0","0.3983944","0.5613238","0.5332576","0","0","3.268213","2.606726","0","0.1629294","-0.1629294","10.31495","71.55824","0.09489074","20","1.189557","2.982498","123.0774","0.5865834","0.3187155","0","3.005121"
"12/30/2007 8:00:00 AM","0.3849811","27.70886","-65.48383","63.73883","0.3722653","0.6802584","31.69702","21.55811","0.5849231","0.5849231","0","0","0","0.5849231","116.2988","0","0","0.6802584","0.6157085","0.5849231","0","0","3.36935","2.454529","0.06454985","0","0.06454985","10.37442","71.9708","0.09488763","20","1.189694","2.982498","123.0774","0.6434154","0.5442067","0","3.134787"
"12/30/2007 9:00:00 AM","0.325708","41.15091","-61.78881","50.51575","0.3241111","0.5956457","30.37576","21.55811","0.5874154","0.5874154","0","0","0","0.5874154","101.4011","0","0.0000000000000001110223","0.5956457","0.618332","0.5874154","0","0","3.277937","2.505714","0","0.02268626","-0.02268626","10.34981","71.80005","0.09488763","20","1.18983","2.982498","123.0774","0.6461569","0.4765166","0","3.10136"
"12/30/2007 10:00:00 AM","0.4090579","53.88646","-53.92055","38.19288","0.4072632","0.7411175","32.65912","21.55811","0.6391672","0.6391672","0","0","0","0.6391672","115.9505","0","0","0.7411175","0.6728076","0.6391672","0","0","3.293687","2.484539","0.06830991","0","0.06830991","10.41274","72.23666","0.09488434","20","1.189967","2.982543","123.0793","0.7030839","0.592894","0","3.225656"
"12/30/2007 11:00:00 AM","0.3612585","64.71418","-36.93885","28.06193","0.3605685","0.6597989","31.37581","21.55811","0.748486","0.748486","0","0","0","0.748486","88.15112","0.0000000000000001110223","0","0.6597989","0.7878801","0.748486","0","0","3.229921","2.538656","0","0.1280812","-0.1280812","10.27358","71.27142","0.09488434","20","1.190103","2.982716","123.0864","0.8233347","0.5278391","0","3.198454"
"12/30/2007 12:00:00 PM","0.4993508","70.1344","-3.297512","23.24771","0.4971204","0.8949098","35.13643","21.55811","0.7228238","0.7228238","0","0","0","0.7228238","123.8075","0","0","0.8949098","0.7608672","0.7228238","0","0","3.364558","2.418892","0.1340426","0","0.1340426","10.39698","72.12749","0.09487788","20","1.190239","2.982716","123.0864","0.7951062","0.7159278","0","3.313802"
"12/30/2007 1:00:00 PM","0.3736215","66.1049","32.71667","26.80359","0.3728703","0.681315","31.71363","21.55811","0.6024222","0.6024222","0","0","0","0.6024222","113.0959","0","0","0.681315","0.6341286","0.6024222","0","0","3.238855","2.525127","0.04718634","0","0.04718634","10.44046","72.42913","0.0948756","20","1.190376","2.982716","123.0864","0.6626645","0.545052","0","3.206442"
"12/30/2007 2:00:00 PM","0.4527803","55.82879","51.98145","36.34335","0.4502499","0.8151332","33.84296","21.55811","0.5066931","0.5066931","0","0","0","0.5066931","160.8732","0","0","0.8151332","0.5333611","0.5066931","0","0","3.203703","2.56248","0.2817721","0","0.2817721","10.69944","74.22577","0.09486203","20","1.190512","2.982716","123.0864","0.5573623","0.6521066","0","3.377613"
"12/30/2007 3:00:00 PM","0.6117094","43.28589","60.8734","48.43197","0.5963006","1.060521","37.88269","21.55811","0.4457511","0.4457511","0","0","0","0.4457511","237.9177","0","0","1.060521","0.4692117","0.4457511","0","0","2.964997","2.7841","0.5913091","0","0.5913091","11.2411","77.98343","0.09483356","20","1.190649","2.982716","123.0864","0.4903262","0.8484166","0","3.84462"
"12/30/2007 4:00:00 PM","0.4275067","29.91901","65.06783","61.55475","0.4134734","0.7518606","32.83001","21.55811","0.5489222","0.5489222","0","0","0","0.5489222","136.9703","0","0","0.7518606","0.5778129","0.5489222","0","0","2.478909","3.242843","0.1740477","0","0.1740477","11.40126","79.09451","0.09482518","20","1.190785","2.982716","123.0864","0.6038145","0.6014885","0","3.994703"
"12/30/2007 5:00:00 PM","0.1806228","16.23073","66.79427","75.12762","0.1754281","0.3280249","26.31454","21.55811","0.7192208","0.7192208","0","0","0","0.7192208","45.60837","0","0.0000000000000001110223","0.3280249","0.7570746","0.7192208","0","0","2.375425","3.377247","0","0.4290497","-0.4290497","10.93327","75.84793","0.09482518","20","1.190921","2.982716","123.0864","0.7911429","0.2624199","0","3.705272"
"12/30/2007 6:00:00 PM","0.03831869","2.451538","66.8784","88.88142","0.02929865","0.05570151","22.34985","21.55811","1.23993","1.23993","2.192426","0","0.6682737","1.23993","4.49231","0","0","0.05570151","0","0","0.9524958","0.904871","2.838687","2.982928","0.9605725","0","0.9605725","11.80971","81.92874","0.09492057","20","1.191058","2.983532","123.1201","1.363923","0.04456121","2.7","3.03863"
"12/30/2007 7:00:00 PM","0","0","65.51991","90","0","0","21.55811","21.55811","1.316444","1.316444","2.35997","0","0.7078099","1.316444","0","0","0","0","0","0","1.043525","0.9913492","1.999826","3.717512","0.9913492","0","0.9913492","12.71392","88.20167","0.09501975","20","1.191194","2.983532","123.1201","1.448089","0","2.7","3.717512"
"12/30/2007 8:00:00 PM","0","0","62.48474","90","0","0","21.55811","21.55811","0.7405624","0.7405624","0","0","0","0.7405624","0","0","0.0000000000000001110223","0","0.7795393","0.7405624","0","0","1.226541","4.457604","0","0.7795393","-0.7795393","11.85968","82.27544","0.09501975","20","1.191331","2.983532","123.1201","0.8146186","0","0","4.457604"
"12/30/2007 9:00:00 PM","0","0","56.9938","90","0","0","21.55811","21.55811","0.5651297","0.5651297","0","0","0","0.5651297","0","0","0.0000000000000001110223","0","0.5948734","0.5651297","0","0","2.089592","3.758886","0","0.5948734","-0.5948734","11.2094","77.76419","0.09501975","20","1.191467","2.983532","123.1201","0.6216427","0","0","3.758886"
"12/30/2007 10:00:00 PM","0","0","47.28019","90","0","0","21.55811","21.55811","0.2897967","0.2897967","0","0","0","0.2897967","0","0","0.00000000000000005551115","0","0.3050491","0.2897967","0","0","2.660317","3.216227","0","0.3050491","-0.3050491","10.87721","75.45966","0.09501975","20","1.191604","2.983532","123.1201","0.3187763","0","0","3.216227"
"12/30/2007 11:00:00 PM","0","0","29.9468","90","0","0","21.55811","21.55811","0.1888001","0.1888001","0","0","0","0.1888001","0","0","0","0","0.1987369","0.1888001","0","0","2.913403","2.935421","0","0.1987369","-0.1987369","10.66109","73.96036","0.09501975","20","1.19174","2.983532","123.1201","0.2076801","0","0","2.935421"
"12/31/2007 12:00:00 AM","0","0","2.741165","90","0","0","21.55811","21.55811","0.07914266","0.07914266","0","0","0","0.07914266","0","0","0","0","0.08330806","0.07914266","0","0","3.073039","2.751429","0","0.08330806","-0.08330806","10.57064","73.33281","0.09501975","20","1.191876","2.983532","123.1201","0.08705693","0","0","2.751429"
"12/31/2007 1:00:00 AM","0","0","-26.00953","90","0","0","21.55811","21.55811","0.09328417","0.09328417","0","0","0","0.09328417","0","0","0.00000000000000001387779","0","0.09819387","0.09328417","0","0","3.127971","2.674112","0","0.09819387","-0.09819387","10.46399","72.59299","0.09501975","20","1.192013","2.983532","123.1201","0.1026126","0","0","2.674112"
"12/31/2007 2:00:00 AM","0","0","-45.0624","90","0","0","21.55811","21.55811","0.07796229","0.07796229","0","0","0","0.07796229","0","0","0.00000000000000001387779","0","0.08206557","0.07796229","0","0","3.211805","2.582731","0","0.08206557","-0.08206557","10.37489","71.97482","0.09501975","20","1.192149","2.983532","123.1201","0.08575851","0","0","2.582731"
"12/31/2007 3:00:00 AM","0","0","-55.78059","90","0","0","21.55811","21.55811","0.06738609","0.06738609","0","0","0","0.06738609","0","0","0","0","0.07093272","0.06738609","0","0","3.282604","2.506183","0","0.07093272","-0.07093272","10.29788","71.44058","0.09501975","20","1.192286","2.983532","123.1201","0.0741247","0","0","2.506183"
"12/31/2007 4:00:00 AM","0","0","-61.82165","90","0","0","21.55811","21.55811","0.340419","0.340419","0","0","0","0.340419","0","0","0.00000000000000005551115","0","0.3583358","0.340419","0","0","3.344467","2.439888","0","0.3583358","-0.3583358","9.90739","68.73455","0.09501975","20","1.192422","2.987714","123.2927","0.3744609","0","0","2.439888"
"12/31/2007 5:00:00 AM","0","0","-65.19652","90","0","0","21.55811","21.55811","0.4387519","0.4387519","0","0","0","0.4387519","0","0","0.00000000000000005551115","0","0.4618441","0.4387519","0","0","3.705404","2.101996","0","0.4618441","-0.4618441","9.403417","65.23814","0.09501975","20","1.192558","2.987714","123.2927","0.4826271","0","0","2.101996"
"12/31/2007 6:00:00 AM","0.01101683","0.1060999","-66.81065","91.22707","0.01063634","0.02026378","21.84542","21.55811","0.414665","0.414665","0","0","0","0.414665","4.886785","0","0.00000000000000005551115","0.02026378","0.4364894","0.414665","0","0","4.155805","1.660586","0","0.4162256","-0.4162256","8.949496","62.09466","0.09501975","20","1.192695","2.996594","123.6591","0.4561315","0.01621103","0","1.680849"
"12/31/2007 7:00:00 AM","0.06873103","13.89085","-66.97545","77.45406","0.06854101","0.1297327","23.41195","21.55811","0.4193717","0.4193717","0","0","0","0.4193717","30.93502","0","0.00000000000000005551115","0.1297327","0.4414439","0.4193717","0","0","4.544376","1.258844","0","0.3117112","-0.3117112","8.610022","59.73927","0.09501975","20","1.192831","2.996594","123.6591","0.4613089","0.1037862","0","1.388576"
"12/31/2007 8:00:00 AM","0.1020724","27.61415","-65.56947","63.82883","0.1019225","0.192188","24.31693","21.55811","0.3218754","0.3218754","0","0","0","0.3218754","59.70881","0","0","0.192188","0.3388163","0.3218754","0","0","4.823728","0.9549729","0","0.1466283","-0.1466283","8.450678","58.63369","0.09501975","20","1.192968","2.996594","123.6591","0.354063","0.1537504","0","1.147161"
"12/31/2007 9:00:00 AM","0.2656377","41.06771","-61.90604","50.5928","0.2649736","0.4903507","28.75713","21.55811","0.3847952","0.3847952","0","0","0","0.3847952","127.4316","0","0","0.4903507","0.4050476","0.3847952","0","0","4.936656","0.8114657","0.08530317","0","0.08530317","8.52925","59.17884","0.09501564","20","1.193104","2.996594","123.6591","0.4232747","0.3922806","0","1.301816"
"12/31/2007 10:00:00 AM","0.3110104","53.823","-54.09589","38.24816","0.3104241","0.5714113","30.00075","21.55811","0.4737874","0.4737874","0","0","0","0.4737874","120.605","0","0","0.5714113","0.4987235","0.4737874","0","0","4.834042","0.8822985","0.07268779","0","0.07268779","8.596211","59.64344","0.09501214","20","1.193241","2.996594","123.6591","0.5211661","0.4571291","0","1.45371"
"12/31/2007 11:00:00 AM","0.3792105","64.69112","-37.21763","28.0759","0.3783855","0.6909398","31.86515","21.55811","0.2060845","0.2060845","0","0","0","0.2060845","335.2702","0","0","0.6909398","0.216931","0.2060845","0","0","4.766024","0.9425569","0.4740088","0","0.4740088","9.030969","62.65994","0.09498931","20","1.193377","2.996594","123.6591","0.2266929","0.5527518","0","1.633497"
"12/31/2007 12:00:00 PM","0.5112687","70.18795","-3.618332","23.19317","0.5088082","0.9146523","35.45941","21.55811","0.5812662","0.5812662","0","0","0","0.5812662","157.3552","0","0","0.9146523","0.6118591","0.5812662","0","0","4.349177","1.331394","0.3027932","0","0.3027932","9.309206","64.59045","0.09497473","20","1.193513","2.996594","123.6591","0.6393928","0.7317219","0","2.246046"
"12/31/2007 1:00:00 PM","0.406302","66.21559","32.5937","26.6967","0.4052659","0.7376587","32.60417","21.55811","0.4601698","0.4601698","0","0","0","0.4601698","160.3014","0","0","0.7376587","0.4843892","0.4601698","0","0","4.114859","1.578058","0.2532695","0","0.2532695","9.542061","66.20608","0.09496254","20","1.19365","2.996594","123.6591","0.5061867","0.590127","0","2.315717"
"12/31/2007 2:00:00 PM","0.295157","55.9501","51.97677","36.22263","0.2946944","0.5434592","29.57006","21.55811","0.3054053","0.3054053","0","0","0","0.3054053","177.9469","0","0","0.5434592","0.3214793","0.3054053","0","0","3.923326","1.783181","0.22198","0","0.22198","9.746219","67.62259","0.09495186","20","1.193786","2.996594","123.6591","0.3359458","0.4347674","0","2.32664"
"12/31/2007 3:00:00 PM","0.4430926","43.40477","60.90675","48.31169","0.4380116","0.7941437","33.50568","21.55811","0.4014338","0.4014338","0","0","0","0.4014338","197.8268","0","0","0.7941437","0.4225619","0.4014338","0","0","3.755978","1.962041","0.3715819","0","0.3715819","10.08741","69.98989","0.09493399","20","1.193923","2.996594","123.6591","0.4415771","0.635315","0","2.756185"
"12/31/2007 4:00:00 PM","0.2036865","30.03304","65.11572","61.4384","0.2030399","0.378449","27.06666","21.55811","0.2844816","0.2844816","0","0","0","0.2844816","133.0311","0","0","0.378449","0.2994543","0.2844816","0","0","3.455668","2.258906","0.07899469","0","0.07899469","10.16018","70.49477","0.09493019","20","1.194059","2.996594","123.6591","0.3129298","0.3027592","0","2.637355"
"12/31/2007 5:00:00 PM","0.08443063","16.33922","66.85088","75.01626","0.08421514","0.1591179","23.83671","21.55811","0.4766034","0.4766034","0","0","0","0.4766034","33.3858","0","0","0.1591179","0.5016878","0.4766034","0","0","3.419581","2.321887","0","0.3425699","-0.3425699","9.786944","67.90516","0.09493019","20","1.194196","2.996594","123.6591","0.5242637","0.1272943","0","2.481005"
"12/31/2007 6:00:00 PM","0.03928914","2.553807","66.94375","88.77575","0.03035294","0.05769905","22.37836","21.55811","1.084722","1.084722","2.071376","0","0.6397089","1.084722","5.319247","0","0","0.05769905","0","0","0.9866539","0.9373211","3.790905","1.99761","0.9950202","0","0.9950202","10.69447","74.2024","0.09502876","20","1.194332","2.997247","123.6861","1.193194","0.04615925","2.7","2.055309"
"12/31/2007 7:00:00 PM","0","0","65.59708","90","0","0","21.55811","21.55811","0.8857495","0.8857495","1.929275","0","0.6061765","0.8857495","0","0","0","0","0","0","1.043525","0.9913492","2.910455","2.780807","0.9913492","0","0.9913492","11.59869","80.4762","0.09512769","20","1.194468","2.997247","123.6861","0.9743245","0","2.7","2.780807"
"12/31/2007 8:00:00 PM","0","0","62.57994","90","0","0","21.55811","21.55811","0.6125516","0.6125516","0","0","0","0.6125516","0","0","0.0000000000000001110223","0","0.6447912","0.6125516","0","0","2.126196","3.543066","0","0.6447912","-0.6447912","10.89337","75.58245","0.09512769","20","1.194605","2.997247","123.6861","0.6738068","0","0","3.543066"
"12/31/2007 9:00:00 PM","0","0","57.11821","90","0","0","21.55811","21.55811","0.3665318","0.3665318","0","0","0","0.3665318","0","0","0.00000000000000005551115","0","0.385823","0.3665318","0","0","2.866488","2.950026","0","0.385823","-0.385823","10.47278","72.66419","0.09512769","20","1.194741","2.997247","123.6861","0.403185","0","0","2.950026"
"12/31/2007 10:00:00 PM","0","0","47.45227","90","0","0","21.55811","21.55811","0.3214694","0.3214694","0","0","0","0.3214694","0","0","0","0","0.3383889","0.3214694","0","0","3.239895","2.591168","0","0.3383889","-0.3383889","10.10412","70.1063","0.09512769","20","1.194878","2.997247","123.6861","0.3536164","0","0","2.591168"
"12/31/2007 11:00:00 PM","0","0","30.18242","90","0","0","21.55811","21.55811","0.1606146","0.1606146","0","0","0","0.1606146","0","0","0.00000000000000002775558","0","0.169068","0.1606146","0","0","3.550965","2.273422","0","0.169068","-0.169068","9.920337","68.83115","0.09512769","20","1.195014","2.997247","123.6861","0.1766761","0","0","2.273422"
