sep=,
"Time","Global Solar","Sunerg Solar  Solar Altitude","Sunerg Solar  Solar Azimuth","Sunerg Solar  Angle of Incidence","Sunerg Solar  Incident Solar","Sunerg Solar  Power Output","Sunerg Solar  Cell Temperature","Ambient Temperature","AC Primary Load","AC Primary Load Served","Total Electrical Load Served","Renewable Penetration","Excess Electrical Production","Unmet Electrical Load","Capacity Shortage","Total Renewable Power Output","Inverter Power Input","Inverter Power Output","Generic 1kWh Li-Ion [ASM] Maximum Charge Power","Generic 1kWh Li-Ion [ASM] Maximum Discharge Power","Generic 1kWh Li-Ion [ASM] Charge Power","Generic 1kWh Li-Ion [ASM] Discharge Power","Generic 1kWh Li-Ion [ASM] Input Power","Generic 1kWh Li-Ion [ASM] Energy Content","Generic 1kWh Li-Ion [ASM] State of Charge","Generic 1kWh Li-Ion [ASM] Energy Cost","Generic 1kWh Li-Ion [ASM] Temperature","Generic 1kWh Li-Ion [ASM] Degradation - Time and Temperature","Generic 1kWh Li-Ion [ASM] Degradation - Cycling","Generic 1kWh Li-Ion [ASM] Equivalent Cycles","AC Required Operating Capacity","DC Required Operating Capacity","AC Operating Capacity","DC Operating Capacity"
,"kW/m2","°","°","°","kW/m2","kW","°C","°C","kW","kW","kW","%","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kWh","%","$/kWh","C","%","%","cycles","kW","kW","kW","kW"
"1/1/2007 12:00:00 AM","0","0","2.98289","90","0","0","21.87823","21.87823","0.07626469","0.07626469","0.07626469","0","0","0.00000000000000001387779","0","0","0.07806008","0.07626469","0","8.191642","0","0.07806008","-0.07806008","11.1782","99.2773","0","20","0.0002283105","0","0","0.08389116","0","0","8.191642"
"1/1/2007 1:00:00 AM","0","0","-25.88836","90","0","0","21.87823","21.87823","0.06435664","0.06435664","0.06435664","0","0","0","0","0","0.06587169","0.06435664","0.08485413","8.116812","0","0.06587169","-0.06587169","11.10951","98.66749","0","20","0.000456621","0","0","0.07079231","0","0","8.116812"
"1/1/2007 2:00:00 AM","0","0","-45.03814","90","0","0","21.87823","21.87823","0.09475788","0.09475788","0.09475788","0","0","0.00000000000000001387779","0","0","0.09698862","0.09475788","0.1564783","8.053645","0","0.09698862","-0.09698862","11.00837","97.76943","0","20","0.0006849315","0","0","0.1042337","0","0","8.053645"
"1/1/2007 3:00:00 AM","0","0","-55.79946","90","0","0","21.87823","21.87823","0.1166775","0.1166775","0.1166775","0","0","0","0","0","0.1194243","0.1166775","0.2620006","7.960591","0","0.1194243","-0.1194243","10.88382","96.66352","0","20","0.000913242","0","0","0.1283453","0","0","7.960591"
"1/1/2007 4:00:00 AM","0","0","-61.86006","90","0","0","21.87823","21.87823","0.4039032","0.4039032","0.4039032","0","0","0.00000000000000005551115","0","0","0.4134116","0.4039032","0.3920159","7.845939","0","0.4134116","-0.4134116","10.45237","92.83179","0","20","0.001141552","0","0","0.4442935","0","0","7.845939"
"1/1/2007 5:00:00 AM","0","0","-65.24667","90","0","0","21.87823","21.87823","0.5945734","0.5945734","0.5945734","0","0","0.0000000000000001110223","0","0","0.6085705","0.5945734","0.8430854","7.448194","0","0.6085705","-0.6085705","9.816924","87.18835","0","20","0.001369863","0","0","0.6540307","0","0","7.448194"
"1/1/2007 6:00:00 AM","0.007530417","0","-66.87128","90","0","0","21.87823","21.87823","0.4839057","0.4839057","0.4839057","0","0","0","0","0","0.4952975","0.4839057","1.509117","6.860842","0","0.4952975","-0.4952975","9.299901","82.59664","0","20","0.001598174","0","0","0.5322962","0","0","6.860842"
"1/1/2007 7:00:00 AM","0.05863877","13.78907","-67.04906","77.5517","0.05849563","0.2664688","23.46044","21.87823","0.4226749","0.4226749","0.4226749","63.04345","0","0","0","0.2664688","0.4326253","0.4226749","2.052508","6.381584","0","0.1661565","-0.1661565","9.126599","81.05766","0","20","0.001826484","0","0","0.4649424","0.213175","0","6.648053"
"1/1/2007 8:00:00 AM","0.1027744","27.521","-65.66241","63.91688","0.1026225","0.4651489","24.65679","21.87823","0.356323","0.356323","0.356323","130.5414","0","0","0","0.4651489","0.3647114","0.356323","2.234928","6.22067","0.1004375","0","0.1004375","9.222914","81.91325","0","20","0.002054794","0","0","0.3919553","0.3721191","0","6.685819"
"1/1/2007 9:00:00 AM","0.1853838","40.98691","-62.03136","50.66704","0.1851236","0.8312007","26.9","21.87823","0.4230095","0.4230095","0.4230095","196.4969","0","0","0","0.8312007","0.4329678","0.4230095","2.133486","6.310124","0.3982329","0","0.3982329","9.604537","85.30283","0","20","0.002283105","0","0","0.4653105","0.6649606","0","7.141325"
"1/1/2007 10:00:00 AM","0.02800673","53.76302","-54.28033","38.29953","0.02798554","0.1279236","22.63467","21.87823","0.3965939","0.3965939","0.3965939","32.25555","0","0","0","0.1279236","0.4059303","0.3965939","1.732078","6.664135","0","0.2780067","-0.2780067","9.314494","82.727","0","20","0.002511416","0","0","0.4362533","0.1023389","0","6.792058"
"1/1/2007 11:00:00 AM","0.01402739","64.67303","-37.50536","28.08457","0.01401728","0.06417444","22.25699","21.87823","0.5532295","0.5532295","0.5532295","11.59997","0","0","0","0.06417444","0.5662533","0.5532295","2.037044","6.395148","0","0.5020788","-0.5020788","8.790383","78.07227","0","20","0.002739726","0.00004975035","0.003449261","0.6085524","0.05133956","0","6.459322"
"1/1/2007 12:00:00 PM","0.1740038","70.24773","-3.940556","23.13231","0.1738315","0.781516","26.59247","21.87823","0.6892014","0.6892014","0.6892014","113.3944","0","0","0","0.781516","0.7054262","0.6892014","2.589205","5.908104","0.07608974","0","0.07608974","8.863354","78.72054","0","20","0.002968037","0.00004975035","0.003449261","0.7581216","0.6252128","0","6.68962"
"1/1/2007 1:00:00 PM","0.1551515","66.33134","32.48069","26.58446","0.1550008","0.6983665","26.07998","21.87823","0.482934","0.482934","0.482934","144.6091","0","0","0","0.6983665","0.494303","0.482934","2.512217","5.975995","0.2040635","0","0.2040635","9.058993","80.45831","0","20","0.003196347","0.00004975035","0.003449261","0.5312274","0.5586932","0","6.674362"
"1/1/2007 2:00:00 PM","0.06233403","56.07442","51.983","36.09842","0.0622826","0.2835984","23.56302","21.87823","0.3545281","0.3545281","0.3545281","79.99321","0","0","0","0.2835984","0.3628742","0.3545281","2.30598","6.157887","0","0.0792758","-0.0792758","8.976326","79.72428","0","20","0.003424658","0.00004975035","0.003449261","0.3899809","0.2268787","0","6.441486"
"1/1/2007 3:00:00 PM","0.0376774","43.52523","60.94936","48.18938","0.03764688","0.1718991","22.89603","21.87823","0.2068279","0.2068279","0.2068279","83.11214","0","0","0","0.1718991","0.211697","0.2068279","2.393063","6.081058","0","0.03979785","-0.03979785","8.93483","79.3559","0","20","0.003652968","0.00004975035","0.003449261","0.2275107","0.1375193","0","6.252957"
"1/1/2007 4:00:00 PM","0.08605359","30.14764","65.17155","61.32107","0.08594768","0.3903073","24.20443","21.87823","0.3645333","0.3645333","0.3645333","107.0704","0","0","0","0.3903073","0.3731149","0.3645333","2.436775","6.042483","0.01719237","0","0.01719237","8.95132","79.50254","0","20","0.003881278","0.00004975035","0.003449261","0.4009866","0.3122458","0","6.43279"
"1/1/2007 5:00:00 PM","0.05345345","16.44749","66.91466","74.90471","0.05335831","0.2432076","23.32132","21.87823","0.4618762","0.4618762","0.4618762","52.65643","0","0","0","0.2432076","0.4727495","0.4618762","2.419366","6.05782","0","0.2295419","-0.2295419","8.711868","77.376","0","20","0.004109589","0.0000675607","0.004684077","0.5080639","0.194566","0","6.301027"
"1/1/2007 6:00:00 PM","0.0368275","2.655178","67.01588","88.67062","0.03070143","0.1402952","22.70813","21.87823","1.055626","1.055626","1.055626","13.29023","0","0","0","0.1402952","1.080477","1.055626","2.671882","5.835064","0","0.9401822","-0.9401822","7.729353","68.64977","0","20","0.004337899","0.0000675607","0.004684077","1.161189","0.1122361","0","5.975359"
"1/1/2007 7:00:00 PM","0","0","65.68094","90","0","0","21.87823","21.87823","0.911245","0.911245","0.911245","0","0","0.0000000000000001110223","0","0","0.9326971","0.911245","3.71108","4.918283","0","0.9326971","-0.9326971","6.754678","59.99314","0","20","0.00456621","0.0000675607","0.004684077","1.00237","0","0","4.918283"
"1/1/2007 8:00:00 PM","0","0","62.68203","90","0","0","21.87823","21.87823","0.6644679","0.6644679","0.6644679","0","0","0","0","0","0.6801105","0.6644679","4.74674","4.004443","0","0.6801105","-0.6801105","6.044407","53.68484","0","20","0.00479452","0.0000675607","0.004684077","0.7309148","0","0","4.004443"
"1/1/2007 9:00:00 PM","0","0","57.24988","90","0","0","21.87823","21.87823","0.4943427","0.4943427","0.4943427","0","0","0","0","0","0.5059803","0.4943427","5.504426","3.335762","0","0.5059803","-0.5059803","5.51622","48.99372","0","20","0.005022831","0.0000675607","0.004684077","0.543777","0","0","3.335762"
"1/1/2007 10:00:00 PM","0","0","47.63183","90","0","0","21.87823","21.87823","0.223467","0.223467","0.223467","0","0","0","0","0","0.2287278","0.223467","6.069499","2.837003","0","0.2287278","-0.2287278","5.277618","46.87463","0","20","0.005251142","0.0000675607","0.004684077","0.2458137","0","0","2.837003"
"1/1/2007 11:00:00 PM","0","0","30.42423","90","0","0","21.87823","21.87823","0.1660731","0.1660731","0.1660731","0","0","0","0","0","0.1699827","0.1660731","6.325203","2.61128","0","0.1699827","-0.1699827","5.100324","45.30005","0","20","0.005479452","0.0000675607","0.004684077","0.1826804","0","0","2.61128"
"1/2/2007 12:00:00 AM","0","0","3.225055","90","0","0","21.87823","21.87823","0.09561405","0.09561405","0.09561405","0","0","0","0","0","0.09786495","0.09561405","6.515382","2.443387","0","0.09786495","-0.09786495","4.998268","44.39371","0","20","0.005707763","0.0000675607","0.004684077","0.1051755","0","0","2.443387"
"1/2/2007 1:00:00 AM","0","0","-25.77407","90","0","0","21.87823","21.87823","0.06773297","0.06773297","0.06773297","0","0","0.00000000000000001387779","0","0","0.0693275","0.06773297","6.624915","2.346679","0","0.0693275","-0.0693275","4.925976","43.75173","0","20","0.005936073","0.0000675607","0.004684077","0.07450627","0","0","2.346679"
"1/2/2007 2:00:00 AM","0","0","-45.02282","90","0","0","21.87823","21.87823","0.02857171","0.02857171","0.02857171","0","0","0","0","0","0.02924433","0.02857171","6.702526","2.278149","0","0.02924433","-0.02924433","4.895485","43.48101","0","20","0.006164384","0.0000675607","0.004684077","0.03142888","0","0","2.278149"
"1/2/2007 3:00:00 AM","0","0","-55.82672","90","0","0","21.87823","21.87823","0.09572325","0.09572325","0.09572325","0","0","0","0","0","0.09797671","0.09572325","6.735253","2.24924","0","0.09797671","-0.09797671","4.793312","42.57362","0","20","0.006392694","0.0000675607","0.004684077","0.1052956","0","0","2.24924"
"1/2/2007 4:00:00 AM","0","0","-61.90605","90","0","0","21.87823","21.87823","0.1890969","0.1890969","0.1890969","0","0","0.00000000000000002775558","0","0","0.1935486","0.1890969","6.845015","2.152326","0","0.1935486","-0.1935486","4.591426","40.78059","0","20","0.006621005","0.0000675607","0.004684077","0.2080067","0","0","2.152326"
"1/2/2007 5:00:00 AM","0","0","-65.30383","90","0","0","21.87823","21.87823","0.331632","0.331632","0.331632","0","0","0","0","0","0.3394391","0.331632","7.062077","1.960685","0","0.3394391","-0.3394391","4.237236","37.6348","0","20","0.006849315","0.0000675607","0.004684077","0.3647952","0","0","1.960685"
"1/2/2007 6:00:00 AM","0.01243468","0","-66.93871","90","0","0","21.87823","21.87823","0.3059258","0.3059258","0.3059258","0","0","0.00000000000000005551115","0","0","0.3131278","0.3059258","7.443403","1.624013","0","0.3131278","-0.3131278","3.910523","34.73304","0","20","0.007077625","0.0000675607","0.004684077","0.3365184","0","0","1.624013"
"1/2/2007 7:00:00 AM","0.1040938","13.6882","-67.12952","77.64806","0.103247","0.4679464","24.67374","21.87823","0.3382912","0.3382912","0.3382912","138.3265","0","0","0","0.4679464","0.346255","0.3382912","7.7957","1.312948","0.1216913","0","0.1216913","4.027213","35.76955","0","20","0.007305936","0.0000675607","0.004684077","0.3721203","0.3743571","0","1.780895"
"1/2/2007 8:00:00 AM","0.2450681","27.42945","-65.76262","64.00293","0.2428984","1.083332","28.47594","21.87823","0.2727764","0.2727764","0.2727764","397.15","0","0","0","1.083332","0.279198","0.2727764","7.669775","1.424112","0.8041337","0","0.8041337","4.797094","42.6077","0","20","0.007534246","0.0000675607","0.004684077","0.3000541","0.8666653","0","2.507444"
"1/2/2007 9:00:00 AM","0.4612845","40.90854","-62.1647","50.73844","0.4541197","1.975338","34.27311","21.87823","0.2833635","0.2833635","0.2833635","697.1038","0","0","0","1.975338","0.2900343","0.2833635","6.840814","2.155941","1.685304","0","1.685304","6.407381","56.91037","0","20","0.007762557","0.0000675607","0.004684077","0.3116999","1.58027","0","4.131279"
"1/2/2007 10:00:00 AM","0.7957819","53.70654","-54.47377","38.34698","0.7768271","3.246646","43.23965","21.87823","0.2556227","0.2556227","0.2556227","1270.093","0","0","0","3.246646","0.2616405","0.2556227","5.116539","3.677843","2.985005","0","2.985005","9.251163","82.16903","0","20","0.007990868","0.0000675607","0.004684077","0.281185","2.597317","0","6.924489"
"1/2/2007 11:00:00 AM","1.040104","64.65989","-37.802","28.08795","1.016731","4.11877","49.99279","21.87823","0.3168227","0.3168227","0.3168227","1300.024","1.691443","0","0","4.11877","0.3242812","0.3168227","2.103046","6.336486","2.103046","0","2.103046","11.2587","100","0","20","0.008219178","0.003354741","0.2325888","0.3485049","3.295016","0","10.45526"
"1/2/2007 12:00:00 PM","1.107258","70.31374","-4.264249","23.06514","1.083393","4.349895","51.88271","21.87823","0.5297869","0.5297869","0.5297869","821.0649","3.807636","0","0","4.349895","0.5422589","0.5297869","0","8.190986","0","0","0","11.2587","100","0","20","0.008447489","0.003354741","0.2325888","0.5827656","3.479916","0","12.54088"
"1/2/2007 1:00:00 PM","0.9927647","66.45213","32.37784","26.4669","0.9710036","3.957396","48.69978","21.87823","0.4696692","0.4696692","0.4696692","842.592","3.47667","0","0","3.957396","0.4807259","0.4696692","0","8.190991","0","0","0","11.2587","100","0","20","0.008675799","0.003354741","0.2325888","0.5166361","3.165916","0","12.14839"
"1/2/2007 2:00:00 PM","1.010261","56.20166","52.00029","35.97081","0.9852498","4.007917","49.10232","21.87823","0.3736632","0.3736632","0.3736632","1072.602","3.625458","0","0","4.007917","0.3824598","0.3736632","0","8.190996","0","0","0","11.2587","100","0","20","0.00890411","0.003354741","0.2325888","0.4110295","3.206334","0","12.19891"
"1/2/2007 3:00:00 PM","0.6956384","43.64717","61.0013","48.06513","0.6757625","2.860518","40.41715","21.87823","0.2685195","0.2685195","0.2685195","1065.292","2.585677","0","0","2.860518","0.2748409","0.2685195","0","8.191001","0","0","0","11.2587","100","0","20","0.00913242","0.003354741","0.2325888","0.2953715","2.288414","0","11.05152"
"1/2/2007 4:00:00 PM","0.2357834","30.26271","65.23537","61.20283","0.2345844","1.047263","28.2489","21.87823","0.3191971","0.3191971","0.3191971","328.093","0.720552","0","0","1.047263","0.3267115","0.3191971","0","8.191006","0","0","0","11.2587","100","0","20","0.009360731","0.003354741","0.2325888","0.3511168","0.8378108","0","9.238269"
"1/2/2007 5:00:00 PM","0.2108892","16.55547","66.98559","74.79308","0.2021145","0.9057105","27.36303","21.87823","0.5626835","0.5626835","0.5626835","160.9627","0.3297806","0","0","0.9057105","0.5759299","0.5626835","0","8.19101","0","0","0","11.2587","100","0","20","0.009589041","0.003354741","0.2325888","0.6189518","0.7245684","0","9.096721"
"1/2/2007 6:00:00 PM","0.03992424","2.755568","67.09474","88.56609","0.03220372","0.1471353","22.74877","21.87823","0.585228","0.585228","0.585228","25.14154","0","0","0","0.1471353","0.599005","0.585228","0","8.191015","0","0.4518698","-0.4518698","10.78706","95.81264","0","20","0.009817352","0.003354741","0.2325888","0.6437507","0.1177082","0","8.338151"
"1/2/2007 7:00:00 PM","0","0","65.77145","90","0","0","21.87823","21.87823","0.6507618","0.6507618","0.6507618","0","0","0","0","0","0.6660817","0.6507618","0.4920569","7.756997","0","0.6660817","-0.6660817","10.09146","89.63445","0","20","0.01004566","0.003354741","0.2325888","0.715838","0","0","7.756997"
"1/2/2007 8:00:00 PM","0","0","62.79095","90","0","0","21.87823","21.87823","0.4973","0.4973","0.4973","0","0","0.00000000000000005551115","0","0","0.5090072","0.4973","1.220079","7.115022","0","0.5090072","-0.5090072","9.560113","84.91507","0","20","0.01027397","0.003354741","0.2325888","0.54703","0","0","7.115022"
"1/2/2007 9:00:00 PM","0","0","57.38874","90","0","0","21.87823","21.87823","0.2439067","0.2439067","0.2439067","0","0","0.00000000000000002775558","0","0","0.2496486","0.2439067","1.777819","6.623136","0","0.2496486","-0.2496486","9.299674","82.60198","0","20","0.01050228","0.003354741","0.2325888","0.2682973","0","0","6.623136"
"1/2/2007 10:00:00 PM","0","0","47.81881","90","0","0","21.87823","21.87823","0.166504","0.166504","0.166504","0","0","0","0","0","0.1704238","0.166504","2.051693","6.38157","0","0.1704238","-0.1704238","9.12192","81.02331","0","20","0.01073059","0.003354741","0.2325888","0.1831544","0","0","6.38157"
"1/2/2007 11:00:00 PM","0","0","30.67219","90","0","0","21.87823","21.87823","0.1705623","0.1705623","0.1705623","0","0","0.00000000000000002775558","0","0","0.1745776","0.1705623","2.238802","6.21652","0","0.1745776","-0.1745776","8.939831","79.40612","0","20","0.0109589","0.003354741","0.2325888","0.1876185","0","0","6.21652"
"1/3/2007 12:00:00 AM","0","0","3.467638","90","0","0","21.87823","21.87823","0.1063349","0.1063349","0.1063349","0","0","0.00000000000000001387779","0","0","0.1088382","0.1063349","2.430638","6.047295","0","0.1088382","-0.1088382","8.826328","78.39814","0","20","0.01118721","0.003354741","0.2325888","0.1169684","0","0","6.047295"
"1/3/2007 1:00:00 AM","0","0","-25.66681","90","0","0","21.87823","21.87823","0.06796531","0.06796531","0.06796531","0","0","0","0","0","0.06956532","0.06796531","2.55029","5.941736","0","0.06956532","-0.06956532","8.753789","77.754","0","20","0.01141553","0.003354741","0.2325888","0.07476185","0","0","5.941736"
"1/3/2007 2:00:00 AM","0","0","-45.01656","90","0","0","21.87823","21.87823","0.07238842","0.07238842","0.07238842","0","0","0.00000000000000001387779","0","0","0.07409254","0.07238842","2.626783","5.874244","0","0.07409254","-0.07409254","8.676528","77.06792","0","20","0.01164384","0.003354741","0.2325888","0.07962725","0","0","5.874244"
"1/3/2007 3:00:00 AM","0","0","-55.86244","90","0","0","21.87823","21.87823","0.1052694","0.1052694","0.1052694","0","0","0.00000000000000001387779","0","0","0.1077476","0.1052694","2.708286","5.802332","0","0.1077476","-0.1077476","8.564162","76.07003","0","20","0.01187215","0.003354741","0.2325888","0.1157963","0","0","5.802332"
"1/3/2007 4:00:00 AM","0","0","-61.95965","90","0","0","21.87823","21.87823","0.320262","0.320262","0.320262","0","0","0","0","0","0.3278014","0.320262","2.826885","5.697697","0","0.3278014","-0.3278014","8.222126","73.0321","0","20","0.01210046","0.003354741","0.2325888","0.3522882","0","0","5.697697"
"1/3/2007 5:00:00 AM","0","0","-65.36803","90","0","0","21.87823","21.87823","0.5645742","0.5645742","0.5645742","0","0","0.0000000000000001110223","0","0","0.5778651","0.5645742","3.188341","5.378819","0","0.5778651","-0.5778651","7.61879","67.67319","0","20","0.01232877","0.003354741","0.2325888","0.6210316","0","0","5.378819"
"1/3/2007 6:00:00 AM","0.02204435","0","-67.0129","90","0","0","21.87823","21.87823","0.4710541","0.4710541","0.4710541","0","0","0","0","0","0.4821434","0.4710541","3.827375","4.815022","0","0.4821434","-0.4821434","7.115515","63.20304","0","20","0.01255708","0.003354741","0.2325888","0.5181594","0","0","4.815022"
"1/3/2007 7:00:00 AM","0.2420452","13.58832","-67.21682","77.74306","0.2206925","0.9868363","27.86973","21.87823","0.3180837","0.3180837","0.3180837","310.2442","0","0","0","0.9868363","0.3255719","0.3180837","4.361811","4.343453","0.6612644","0","0.6612644","7.748819","68.82848","0","20","0.01278539","0.003354741","0.2325888","0.3498921","0.7894691","0","5.330289"
"1/3/2007 8:00:00 AM","0.4564797","27.33959","-65.87003","64.08691","0.4367905","1.903926","33.79538","21.87823","0.3590551","0.3590551","0.3590551","530.2601","0","0","0","1.903926","0.3675077","0.3590551","3.689439","4.936682","1.536418","0","1.536418","9.217343","81.87275","0","20","0.0130137","0.003354741","0.2325888","0.3949606","1.523141","0","6.840608"
"1/3/2007 9:00:00 AM","0.654209","40.83265","-62.30597","50.80695","0.6345992","2.700095","39.27133","21.87823","0.3923236","0.3923236","0.3923236","688.2316","0.1604831","0","0","2.700095","0.4015594","0.3923236","2.138052","6.305196","2.138052","0","2.138052","11.25813","100","0","20","0.01324201","0.003354741","0.2325888","0.4315559","2.160076","0","9.005291"
"1/3/2007 10:00:00 AM","0.9616172","53.65357","-54.67615","38.3905","0.9371416","3.836415","47.74406","21.87823","0.4144022","0.4144022","0.4144022","925.7708","3.412257","0","0","3.836415","0.4241579","0.4144022","0","8.190575","0","0","0","11.25813","100","0","20","0.01347032","0.003354741","0.2325888","0.4558425","3.069132","0","12.02699"
"1/3/2007 11:00:00 AM","1.148635","64.65167","-38.10754","28.08605","1.122604","4.483549","52.99713","21.87823","0.5969854","0.5969854","0.5969854","751.0316","3.87251","0","0","4.483549","0.6110393","0.5969854","0","8.190579","0","0","0","11.25813","100","0","20","0.01369863","0.003354741","0.2325888","0.656684","3.586839","0","12.67413"
"1/3/2007 12:00:00 PM","1.207975","70.38593","-4.589479","22.99167","1.181771","4.681989","54.68254","21.87823","0.5375909","0.5375909","0.5375909","870.9203","4.131742","0","0","4.681989","0.5502466","0.5375909","0","8.190584","0","0","0","11.25813","100","0","20","0.01392694","0.003354741","0.2325888","0.59135","3.745591","0","12.87257"
"1/3/2007 1:00:00 PM","1.176053","66.57788","32.28538","26.34408","1.149809","4.575275","53.7715","21.87823","0.4346152","0.4346152","0.4346152","1052.719","4.130429","0","0","4.575275","0.4448467","0.4346152","0","8.190589","0","0","0","11.25813","100","0","20","0.01415525","0.003354741","0.2325888","0.4780767","3.66022","0","12.76587"
"1/3/2007 2:00:00 PM","1.036594","56.33175","52.02881","35.83988","1.010988","4.098629","49.83026","21.87823","0.3262034","0.3262034","0.3262034","1256.464","3.764747","0","0","4.098629","0.3338827","0.3262034","0","8.190595","0","0","0","11.25813","100","0","20","0.01438356","0.003354741","0.2325888","0.3588238","3.278903","0","12.28922"
"1/3/2007 3:00:00 PM","0.7720472","43.77049","61.06264","47.93903","0.7491159","3.14187","42.46442","21.87823","0.3789192","0.3789192","0.3789192","829.1662","2.75403","0","0","3.14187","0.3878395","0.3789192","0","8.190599","0","0","0","11.25813","100","0","20","0.01461187","0.004553996","0.3157349","0.4168111","2.513496","0","11.33247"
"1/3/2007 4:00:00 PM","0.5245109","30.37817","65.30717","61.08379","0.5034043","2.176695","35.63388","21.87823","0.3728389","0.3728389","0.3728389","583.8165","1.795079","0","0","2.176695","0.3816161","0.3728389","0","8.190602","0","0","0","11.25813","100","0","20","0.01484018","0.005753251","0.3988809","0.4101228","1.741356","0","10.3673"
"1/3/2007 5:00:00 PM","0.2448811","16.66306","67.06367","74.68144","0.2309423","1.031441","28.14947","21.87823","0.8091609","0.8091609","0.8091609","127.4704","0.2032309","0","0","1.031441","0.8282098","0.8091609","0","8.190605","0","0","0","11.25813","100","0","20","0.01506849","0.005753251","0.3988809","0.8900771","0.8251525","0","9.222046"
"1/3/2007 6:00:00 PM","0.04496859","2.854892","67.18033","88.46225","0.03389326","0.1548252","22.79448","21.87823","1.099637","1.099637","1.099637","14.07967","0","0","0","0.1548252","1.125524","1.099637","0","8.19061","0","0.9706987","-0.9706987","10.24365","90.99095","0","20","0.0152968","0.005753251","0.3988809","1.2096","0.1238601","0","8.345435"
"1/3/2007 7:00:00 PM","0","0","65.86857","90","0","0","21.87823","21.87823","0.6117163","0.6117163","0.6117163","0","0","0","0","0","0.626117","0.6117163","1.059969","7.255778","0","0.626117","-0.626117","9.589854","85.18371","0","20","0.01552511","0.005753251","0.3988809","0.6728879","0","0","7.255778"
"1/3/2007 8:00:00 PM","0","0","62.90665","90","0","0","21.87823","21.87823","0.6014205","0.6014205","0.6014205","0","0","0.0000000000000001110223","0","0","0.6155788","0.6014205","1.745941","6.650817","0","0.6155788","-0.6155788","8.947082","79.47433","0","20","0.01575342","0.005753251","0.3988809","0.6615625","0","0","6.650817"
"1/3/2007 9:00:00 PM","0","0","57.53474","90","0","0","21.87823","21.87823","0.4370266","0.4370266","0.4370266","0","0","0","0","0","0.4473148","0.4370266","2.422427","6.054143","0","0.4473148","-0.4473148","8.480203","75.32735","0","20","0.01598174","0.005753251","0.3988809","0.4807292","0","0","6.054143"
"1/3/2007 10:00:00 PM","0","0","48.01313","90","0","0","21.87823","21.87823","0.3476089","0.3476089","0.3476089","0","0","0","0","0","0.3557921","0.3476089","2.915077","5.619561","0","0.3557921","-0.3557921","8.108933","72.02965","0","20","0.01621005","0.005753251","0.3988809","0.3823698","0","0","5.619561"
"1/3/2007 11:00:00 PM","0","0","30.92627","90","0","0","21.87823","21.87823","0.202367","0.202367","0.202367","0","0","0","0","0","0.207131","0.202367","3.307609","5.273263","0","0.207131","-0.207131","7.892873","70.11059","0","20","0.01643836","0.005753251","0.3988809","0.2226037","0","0","5.273263"
"1/4/2007 12:00:00 AM","0","0","3.710624","90","0","0","21.87823","21.87823","0.08248958","0.08248958","0.08248958","0","0","0","0","0","0.08443151","0.08248958","3.53635","5.071446","0","0.08443151","-0.08443151","7.804829","69.32867","0","20","0.01666667","0.005753251","0.3988809","0.09073854","0","0","5.071446"
"1/4/2007 1:00:00 AM","0","0","-25.56673","90","0","0","21.87823","21.87823","0.1016435","0.1016435","0.1016435","0","0","0.00000000000000001387779","0","0","0.1040363","0.1016435","3.629611","4.989147","0","0.1040363","-0.1040363","7.696335","68.3651","0","20","0.01689498","0.005753251","0.3988809","0.1118078","0","0","4.989147"
"1/4/2007 2:00:00 AM","0","0","-45.01953","90","0","0","21.87823","21.87823","0.09616871","0.09616871","0.09616871","0","0","0.00000000000000001387779","0","0","0.09843267","0.09616871","3.744594","4.887683","0","0.09843267","-0.09843267","7.593687","67.45345","0","20","0.01712329","0.005753251","0.3988809","0.1057856","0","0","4.887683"
"1/4/2007 3:00:00 AM","0","0","-55.9067","90","0","0","21.87823","21.87823","0.06840065","0.06840065","0.06840065","0","0","0","0","0","0.0700109","0.06840065","3.853434","4.791637","0","0.0700109","-0.0700109","7.520683","66.80512","0","20","0.0173516","0.005753251","0.3988809","0.07524072","0","0","4.791637"
"1/4/2007 4:00:00 AM","0","0","-62.0209","90","0","0","21.87823","21.87823","0.2119577","0.2119577","0.2119577","0","0","0.00000000000000002775558","0","0","0.2169475","0.2119577","3.930866","4.7233","0","0.2169475","-0.2169475","7.294377","64.79503","0","20","0.01757991","0.005753251","0.3988809","0.2331534","0","0","4.7233"
"1/4/2007 5:00:00 AM","0","0","-65.43927","90","0","0","21.87823","21.87823","0.4083242","0.4083242","0.4083242","0","0","0","0","0","0.4179367","0.4083242","4.171123","4.511297","0","0.4179367","-0.4179367","6.858193","60.9206","0","20","0.01780822","0.005753251","0.3988809","0.4491566","0","0","4.511297"
"1/4/2007 6:00:00 AM","0.01732893","0","-67.09386","90","0","0","21.87823","21.87823","0.5150647","0.5150647","0.5150647","0","0","0","0","0","0.52719","0.5150647","4.634942","4.102012","0","0.52719","-0.52719","6.307835","56.03196","0","20","0.01803653","0.005753251","0.3988809","0.5665711","0","0","4.102012"
"1/4/2007 7:00:00 AM","0.05419313","13.4895","-67.31091","77.83662","0.05406577","0.2464125","23.34047","21.87823","0.2932052","0.2932052","0.2932052","84.04097","0","0","0","0.2464125","0.3001077","0.2932052","5.22153","3.584347","0","0.05369518","-0.05369518","6.251846","55.53474","0","20","0.01826484","0.005753251","0.3988809","0.3225257","0.19713","0","3.830759"
"1/4/2007 8:00:00 AM","0.1516905","27.25146","-65.98461","64.16878","0.1513844","0.6823556","25.98161","21.87823","0.2722933","0.2722933","0.2722933","250.5958","0","0","0","0.6823556","0.2787035","0.2722933","5.281264","3.531611","0.4036521","0","0.4036521","6.638658","58.9709","0","20","0.01849315","0.005753251","0.3988809","0.2995226","0.5458845","0","4.213966"
"1/4/2007 9:00:00 AM","0.2869143","40.75928","-62.45513","50.87252","0.285987","1.269103","29.65399","21.87823","0.2578691","0.2578691","0.2578691","492.1502","0","0","0","1.269103","0.2639396","0.2578691","4.868677","3.895698","1.005163","0","1.005163","7.600564","67.51562","0","20","0.01872146","0.005753251","0.3988809","0.2836559","1.015282","0","5.164802"
"1/4/2007 10:00:00 AM","0.1878546","53.60414","-54.88737","38.43005","0.1876394","0.8422525","26.96854","21.87823","0.5689905","0.5689905","0.5689905","148.0258","0","0","0","0.8422525","0.5823854","0.5689905","3.845948","4.798111","0.2598671","0","0.2598671","7.849672","69.7286","0","20","0.01894977","0.005753251","0.3988809","0.6258895","0.673802","0","5.640364"
"1/4/2007 11:00:00 AM","0.04596526","64.64837","-38.42197","28.07887","0.04592968","0.2095234","23.1202","21.87823","0.458956","0.458956","0.458956","45.65218","0","0.00000000000000005551115","0","0.2095234","0.4697604","0.458956","3.58182","5.031124","0","0.260237","-0.260237","7.57818","67.31709","0","20","0.01917808","0.005753251","0.3988809","0.5048516","0.1676187","0","5.240647"
"1/4/2007 12:00:00 PM","0.1688309","70.4643","-4.916317","22.91193","0.1686661","0.7587439","26.45185","21.87823","0.4846295","0.4846295","0.4846295","156.5616","0","0","0","0.7587439","0.4960384","0.4846295","3.86964","4.77717","0.2627056","0","0.2627056","7.830007","69.55422","0","20","0.01940639","0.005753251","0.3988809","0.5330924","0.6069952","0","5.535914"
"1/4/2007 1:00:00 PM","0.3486553","66.70858","32.20356","26.21603","0.3480782","1.533381","31.35568","21.87823","0.4268449","0.4268449","0.4268449","359.2361","0","0","0","1.533381","0.4368935","0.4268449","3.602604","5.01275","1.096488","0","1.096488","8.879088","78.87344","0","20","0.0196347","0.005771284","0.4001311","0.4695294","1.226705","0","6.546131"
"1/4/2007 2:00:00 PM","0.05777566","56.46458","52.06871","35.7057","0.05772869","0.2629979","23.43967","21.87823","0.3697674","0.3697674","0.3697674","71.12524","0","0","0","0.2629979","0.3784722","0.3697674","2.493649","5.991003","0","0.1154743","-0.1154743","8.758663","77.80388","0","20","0.01986301","0.005771284","0.4001311","0.4067441","0.2103983","0","6.254001"
"1/4/2007 3:00:00 PM","0.08816392","43.89508","61.13345","47.81117","0.08807871","0.399888","24.26222","21.87823","0.2856923","0.2856923","0.2856923","139.9716","0","0","0","0.399888","0.2924179","0.2856923","2.620638","5.878971","0.1074701","0","0.1074701","8.86172","78.71951","0","20","0.02009133","0.005771284","0.4001311","0.3142615","0.3199104","0","6.278859"
"1/4/2007 4:00:00 PM","0.06178753","30.49391","65.387","60.96404","0.06172223","0.2810646","23.54784","21.87823","0.2120533","0.2120533","0.2120533","132.5443","0","0","0","0.2810646","0.2170453","0.2120533","2.511909","5.974859","0.06401926","0","0.06401926","8.923116","79.26508","0","20","0.02031964","0.005775475","0.4004217","0.2332586","0.2248517","0","6.255923"
"1/4/2007 5:00:00 PM","0.04318618","16.77017","67.14889","74.5699","0.04312096","0.1967728","23.04417","21.87823","0.4680633","0.4680633","0.4680633","42.03979","0","0.00000000000000005551115","0","0.1967728","0.4790822","0.4680633","2.447149","6.031963","0","0.2823094","-0.2823094","8.628581","76.64886","0","20","0.02054795","0.005775475","0.4004217","0.5148696","0.1574182","0","6.228736"
"1/4/2007 6:00:00 PM","0.04875302","2.953069","67.27261","88.3592","0.03532586","0.1613433","22.83323","21.87823","1.121778","1.121778","1.121778","14.38281","0","0","0","0.1613433","1.148187","1.121778","2.75784","5.757889","0","0.9868435","-0.9868435","7.597182","67.48696","0","20","0.02077626","0.005775475","0.4004217","1.233956","0.1290746","0","5.919233"
"1/4/2007 7:00:00 PM","0","0","65.97227","90","0","0","21.87823","21.87823","0.8107956","0.8107956","0.8107956","0","0","0","0","0","0.8298829","0.8107956","3.849291","4.794993","0","0.8298829","-0.8298829","6.730171","59.78531","0","20","0.02100457","0.005775475","0.4004217","0.8918752","0","0","4.794993"
"1/4/2007 8:00:00 PM","0","0","63.02907","90","0","0","21.87823","21.87823","0.4620951","0.4620951","0.4620951","0","0","0","0","0","0.4729735","0.4620951","4.770881","3.981793","0","0.4729735","-0.4729735","6.23648","55.39988","0","20","0.02123288","0.006867009","0.4760993","0.5083046","0","0","3.981793"
"1/4/2007 9:00:00 PM","0","0","57.68779","90","0","0","21.87823","21.87823","0.4021654","0.4021654","0.4021654","0","0","0.00000000000000005551115","0","0","0.4116329","0.4021654","5.297315","3.517203","0","0.4116329","-0.4116329","5.806881","51.58379","0","20","0.02146119","0.006867009","0.4760993","0.4423819","0","0","3.517203"
"1/4/2007 10:00:00 PM","0","0","48.21473","90","0","0","21.87823","21.87823","0.2684618","0.2684618","0.2684618","0","0","0","0","0","0.2747818","0.2684618","5.75639","3.112019","0","0.2747818","-0.2747818","5.520205","49.0373","0","20","0.0216895","0.006867009","0.4760993","0.295308","0","0","3.112019"
"1/4/2007 11:00:00 PM","0","0","31.18645","90","0","0","21.87823","21.87823","0.1824054","0.1824054","0.1824054","0","0","0","0","0","0.1866995","0.1824054","6.063239","2.841166","0","0.1866995","-0.1866995","5.325467","47.3075","0","20","0.02191781","0.006867009","0.4760993","0.2006459","0","0","2.841166"
"1/5/2007 12:00:00 AM","0","0","3.953993","90","0","0","21.87823","21.87823","0.0678668","0.0678668","0.0678668","0","0","0","0","0","0.06946448","0.0678668","6.271905","2.656964","0","0.06946448","-0.06946448","5.253032","46.66415","0","20","0.02214612","0.006867009","0.4760993","0.07465348","0","0","2.656964"
"1/5/2007 1:00:00 AM","0","0","-25.47399","90","0","0","21.87823","21.87823","0.07474492","0.07474492","0.07474492","0","0","0","0","0","0.07650453","0.07474492","6.349551","2.588407","0","0.07650453","-0.07650453","5.173255","45.95558","0","20","0.02237443","0.006867009","0.4760993","0.08221941","0","0","2.588407"
"1/5/2007 2:00:00 AM","0","0","-45.03184","90","0","0","21.87823","21.87823","0.06864597","0.06864597","0.06864597","0","0","0","0","0","0.07026199","0.06864597","6.435101","2.512873","0","0.07026199","-0.07026199","5.099989","45.30484","0","20","0.02260274","0.006867009","0.4760993","0.07551056","0","0","2.512873"
"1/5/2007 3:00:00 AM","0","0","-55.95958","90","0","0","21.87823","21.87823","0.1033523","0.1033523","0.1033523","0","0","0","0","0","0.1057854","0.1033523","6.513695","2.443478","0","0.1057854","-0.1057854","4.989672","44.32495","0","20","0.02283105","0.006867009","0.4760993","0.1136876","0","0","2.443478"
"1/5/2007 4:00:00 AM","0","0","-62.08981","90","0","0","21.87823","21.87823","0.2208382","0.2208382","0.2208382","0","0","0","0","0","0.226037","0.2208382","6.632099","2.338939","0","0.226037","-0.226037","4.753879","42.23042","0","20","0.02305936","0.006867009","0.4760993","0.242922","0","0","2.338939"
"1/5/2007 5:00:00 AM","0","0","-65.51755","90","0","0","21.87823","21.87823","0.5120693","0.5120693","0.5120693","0","0","0","0","0","0.5241241","0.5120693","6.88541","2.115306","0","0.5241241","-0.5241241","4.206726","37.36995","0","20","0.02328767","0.006867009","0.4760993","0.5632762","0","0","2.115306"
"1/5/2007 6:00:00 AM","0.007615666","0","-67.18156","90","0","0","21.87823","21.87823","0.3741387","0.3741387","0.3741387","0","0","0.00000000000000005551115","0","0","0.3829465","0.3741387","7.474317","1.595379","0","0.3829465","-0.3829465","3.807094","33.81995","0","20","0.02351598","0.01022072","0.7086169","0.4115526","0","0","1.595379"
"1/5/2007 7:00:00 AM","0.07212374","13.39182","-67.41177","77.92868","0.07190304","0.3270479","23.82368","21.87823","0.2428294","0.2428294","0.2428294","134.6822","0","0","0","0.3270479","0.2485459","0.2428294","7.905385","1.214766","0.07850197","0","0.07850197","3.882377","34.48879","0","20","0.02374429","0.01022072","0.7086169","0.2671123","0.2616383","0","1.541814"
"1/5/2007 8:00:00 AM","0.1272542","27.16514","-66.1063","64.24846","0.1270371","0.57421","25.31975","21.87823","0.3189958","0.3189958","0.3189958","180.0055","0","0","0","0.57421","0.3265055","0.3189958","7.824088","1.286529","0.2477045","0","0.2477045","4.119832","36.59829","0","20","0.0239726","0.01022072","0.7086169","0.3508954","0.459368","0","1.860739"
"1/5/2007 9:00:00 AM","0.1308814","40.68847","-62.61209","50.93513","0.1307281","0.5906442","25.42004","21.87823","0.321583","0.321583","0.321583","183.6677","0","0","0","0.5906442","0.3291535","0.321583","7.567905","1.512698","0.2614907","0","0.2614907","4.370495","38.82513","0","20","0.02420091","0.01022072","0.7086169","0.3537413","0.4725154","0","2.103342"
"1/5/2007 10:00:00 AM","0.199502","53.55825","-55.10737","38.46563","0.1992674","0.8932463","27.28542","21.87823","0.3476045","0.3476045","0.3476045","256.972","0","0","0","0.8932463","0.3557876","0.3476045","7.29778","1.751166","0.5374587","0","0.5374587","4.885374","43.39912","0","20","0.02442922","0.01022072","0.7086169","0.3823649","0.714597","0","2.644413"
"1/5/2007 11:00:00 AM","0.1678847","64.64996","-38.74527","28.06645","0.1677167","0.7545554","26.426","21.87823","0.3312715","0.3312715","0.3312715","227.7755","0","0","0","0.7545554","0.3390701","0.3312715","6.743936","2.240086","0.4154853","0","0.4154853","5.283514","46.93611","0","20","0.02465753","0.01022072","0.7086169","0.3643987","0.6036443","0","2.994642"
"1/5/2007 12:00:00 PM","0.2754221","70.54884","-5.244838","22.82593","0.2750966","1.222334","29.35603","21.87823","0.3221717","0.3221717","0.3221717","379.4045","0","0","0","1.222334","0.3297561","0.3221717","6.316564","2.617321","0.8925779","0","0.8925779","6.137899","54.52616","0","20","0.02488584","0.01022072","0.7086169","0.3543888","0.9778671","0","3.839655"
"1/5/2007 1:00:00 PM","0.04555256","66.84415","32.13263","26.08279","0.04551748","0.2076527","23.10904","21.87823","0.4938489","0.4938489","0.4938489","42.04781","0","0.00000000000000005551115","0","0.2076527","0.5054749","0.4938489","5.40215","3.424383","0","0.2978222","-0.2978222","5.827167","51.76588","0","20","0.02511415","0.01022072","0.7086169","0.5432338","0.1661221","0","3.632036"
"1/5/2007 2:00:00 PM","0.1789743","56.60008","52.12018","35.56837","0.1787799","0.8033049","26.72721","21.87823","0.244069","0.244069","0.244069","329.1302","0","0","0","0.8033049","0.2498148","0.244069","5.734255","3.131257","0.55349","0","0.55349","6.357383","56.47622","0","20","0.02534247","0.0102437","0.71021","0.2684759","0.6426439","0","3.934562"
"1/5/2007 3:00:00 PM","0.1949305","44.02085","61.21381","47.68166","0.1946683","0.8730938","27.16006","21.87823","0.4216085","0.4216085","0.4216085","207.0864","0","0","0","0.8730938","0.4315338","0.4216085","5.167785","3.63118","0.44156","0","0.44156","6.780485","60.235","0","20","0.02557078","0.0102437","0.71021","0.4637694","0.6984751","0","4.504274"
"1/5/2007 4:00:00 PM","0.1514703","30.60984","65.47487","60.84369","0.1512178","0.6816177","25.97708","21.87823","0.2074259","0.2074259","0.2074259","328.6078","0","0","0","0.6816177","0.212309","0.2074259","4.716753","4.029183","0.4693087","0","0.4693087","7.230146","64.22975","0","20","0.02579909","0.0102437","0.71021","0.2281685","0.5452942","0","4.710801"
"1/5/2007 5:00:00 PM","0.06868941","16.8767","67.24124","74.45854","0.06854938","0.3119124","23.7328","21.87823","0.4813072","0.4813072","0.4813072","64.80525","0.00000000000000005551115","0","0","0.3119124","0.4926379","0.4813072","4.238389","4.451271","0","0.1807255","-0.1807255","7.041642","62.5553","0","20","0.0260274","0.0102437","0.71021","0.5294379","0.2495299","0","4.763183"
"1/5/2007 6:00:00 PM","0.04803095","3.050013","67.37157","88.25701","0.03629147","0.1657355","22.85936","21.87823","0.7536784","0.7536784","0.7536784","21.99021","0","0.0000000000000001110223","0","0.1657355","0.7714211","0.7536784","4.438765","4.274446","0","0.6056857","-0.6056857","6.409214","56.93718","0","20","0.02625571","0.0102437","0.71021","0.8290462","0.1325884","0","4.440182"
"1/5/2007 7:00:00 PM","0","0","66.08252","90","0","0","21.87823","21.87823","0.7031744","0.7031744","0.7031744","0","0","0","0","0","0.7197281","0.7031744","5.112378","3.680001","0","0.7197281","-0.7197281","5.657495","50.25928","0","20","0.02648402","0.0102437","0.71021","0.7734918","0","0","3.680001"
"1/5/2007 8:00:00 PM","0","0","63.15817","90","0","0","21.87823","21.87823","0.4627775","0.4627775","0.4627775","0","0","0.00000000000000005551115","0","0","0.4736719","0.4627775","5.915652","2.971041","0","0.4736719","-0.4736719","5.163073","45.86712","0","20","0.02671233","0.0102437","0.71021","0.5090552","0","0","2.971041"
"1/5/2007 9:00:00 PM","0","0","57.84785","90","0","0","21.87823","21.87823","0.2375873","0.2375873","0.2375873","0","0","0.00000000000000002775558","0","0","0.2431805","0.2375873","6.445509","2.503332","0","0.2431805","-0.2431805","4.909386","43.61354","0","20","0.02694064","0.0102437","0.71021","0.2613461","0","0","2.503332"
"1/5/2007 10:00:00 PM","0","0","48.42355","90","0","0","21.87823","21.87823","0.2282646","0.2282646","0.2282646","0","0","0.00000000000000002775558","0","0","0.2336383","0.2282646","6.717838","2.262918","0","0.2336383","-0.2336383","4.665659","41.44843","0","20","0.02716895","0.0102437","0.71021","0.2510911","0","0","2.262918"
"1/5/2007 11:00:00 PM","0","0","31.4527","90","0","0","21.87823","21.87823","0.1661496","0.1661496","0.1661496","0","0","0","0","0","0.170061","0.1661496","6.979775","2.031666","0","0.170061","-0.170061","4.488283","39.87276","0","20","0.02739726","0.0102437","0.71021","0.1827646","0","0","2.031666"
"1/6/2007 12:00:00 AM","0","0","4.197729","90","0","0","21.87823","21.87823","0.1008334","0.1008334","0.1008334","0","0","0","0","0","0.1032071","0.1008334","7.170584","1.863199","0","0.1032071","-0.1032071","4.380654","38.91671","0","20","0.02762557","0.0102437","0.71021","0.1109167","0","0","1.863199"
"1/6/2007 1:00:00 AM","0","0","-25.38876","90","0","0","21.87823","21.87823","0.07387278","0.07387278","0.07387278","0","0","0.00000000000000001387779","0","0","0.07561185","0.07387278","7.286428","1.760908","0","0.07561185","-0.07561185","4.301809","38.21635","0","20","0.02785388","0.0102437","0.71021","0.08126006","0","0","1.760908"
"1/6/2007 2:00:00 AM","0","0","-45.05365","90","0","0","21.87823","21.87823","0.08103685","0.08103685","0.08103685","0","0","0","0","0","0.08294457","0.08103685","7.371322","1.68594","0","0.08294457","-0.08294457","4.215315","37.44804","0","20","0.02808219","0.0102437","0.71021","0.08914053","0","0","1.68594"
"1/6/2007 3:00:00 AM","0","0","-56.02115","90","0","0","21.87823","21.87823","0.0602762","0.0602762","0.0602762","0","0","0.000000000000000006938894","0","0","0.06169519","0.0602762","7.464489","1.603667","0","0.06169519","-0.06169519","4.150984","36.87662","0","20","0.0283105","0.0102437","0.71021","0.06630382","0","0","1.603667"
"1/6/2007 4:00:00 AM","0","0","-62.16643","90","0","0","21.87823","21.87823","0.3658886","0.3658886","0.3658886","0","0","0.00000000000000005551115","0","0","0.3745022","0.3658886","7.533801","1.542454","0","0.3745022","-0.3745022","3.760173","33.4048","0","20","0.02853881","0.01194713","0.8283112","0.4024775","0","0","1.542454"
"1/6/2007 5:00:00 AM","0","0","-65.60287","90","0","0","21.87823","21.87823","0.48495","0.48495","0.48495","0","0","0","0","0","0.4963664","0.48495","7.955452","1.170151","0","0.4963664","-0.4963664","3.242033","28.80179","0","20","0.02876712","0.01194713","0.8283112","0.5334449","0","0","1.170151"
"1/6/2007 6:00:00 AM","0.02208913","0","-67.27598","90","0","0","21.87823","21.87823","0.5068067","0.5068067","0.5068067","0","0","0","0","0","0.5187377","0.5068067","8.515661","0.6754665","0","0.5187377","-0.5187377","2.70051","23.99103","0","20","0.02899543","0.01194713","0.8283112","0.5574874","0","0","0.6754665"
"1/6/2007 7:00:00 AM","0.2008289","13.29535","-67.51936","78.01916","0.1861094","0.8355322","26.92686","21.87823","0.3226151","0.3226151","0.3226151","258.9874","0","0","0.03808635","0.8355322","0.3302099","0.3226151","9.102584","0.1571415","0.5053223","0","0.5053223","3.184638","28.29203","0","20","0.02922374","0.01194713","0.8283112","0.3548766","0.6684258","0","0.9926738"
"1/6/2007 8:00:00 AM","0.5267286","27.08068","-66.23505","64.3259","0.5026692","2.17371","35.61356","21.87823","0.2536444","0.2536444","0.2536444","856.9913","0","0","0","2.17371","0.2596156","0.2536444","8.577746","0.6206043","1.914095","0","1.914095","5.012582","44.53142","0","20","0.02945206","0.01194713","0.8283112","0.2790089","1.738968","0","2.794315"
"1/6/2007 9:00:00 AM","0.8231778","40.62027","-62.7768","50.99473","0.7970473","3.322573","43.80593","21.87823","0.2765477","0.2765477","0.2765477","1201.447","0","0","0","3.322573","0.283058","0.2765477","6.606709","2.360813","3.039515","0","3.039515","7.907934","70.25368","0","20","0.02968037","0.01194713","0.8283112","0.3042024","2.658059","0","5.683386"
"1/6/2007 10:00:00 AM","0.9522016","53.51593","-55.33607","38.49722","0.9282472","3.804428","47.49327","21.87823","0.4190351","0.4190351","0.4190351","907.9022","0","0","0","3.804428","0.4288998","0.4190351","3.518821","5.085822","3.375529","0","3.375529","11.12094","98.79807","0","20","0.02990868","0.01194713","0.8283112","0.4609386","3.043543","0","8.89025"
"1/6/2007 11:00:00 AM","1.011464","64.65643","-39.07746","28.04878","0.9891686","4.021776","49.2131","21.87823","0.3370676","0.3370676","0.3370676","1193.166","3.535676","0","0","4.021776","0.3450027","0.3370676","0.1410978","8.064774","0.1410978","0","0.1410978","11.25623","100","0","20","0.03013699","0.01194713","0.8283112","0.3707744","3.217421","0","12.08655"
"1/6/2007 12:00:00 PM","1.064335","70.63951","-5.575124","22.73368","1.041925","4.206698","50.70638","21.87823","0.3874875","0.3874875","0.3874875","1085.635","3.810089","0","0","4.206698","0.3966095","0.3874875","0","8.189176","0","0","0","11.25623","100","0","20","0.0303653","0.01194713","0.8283112","0.4262363","3.365359","0","12.39587"
"1/6/2007 1:00:00 PM","1.12568","66.98457","32.07286","25.94441","1.101102","4.41047","52.38578","21.87823","0.4772059","0.4772059","0.4772059","924.2277","3.922029","0","0","4.41047","0.48844","0.4772059","0","8.18918","0","0","0","11.25623","100","0","20","0.03059361","0.01194713","0.8283112","0.5249265","3.528376","0","12.59965"
"1/6/2007 2:00:00 PM","0.9894213","56.73813","52.18338","35.42798","0.9655582","3.938025","48.54599","21.87823","0.3011541","0.3011541","0.3011541","1307.645","3.629782","0","0","3.938025","0.3082437","0.3011541","0","8.189185","0","0","0","11.25623","100","0","20","0.03082192","0.01194713","0.8283112","0.3312695","3.15042","0","12.12721"
"1/6/2007 3:00:00 PM","0.842984","44.1477","61.30377","47.5506","0.8182058","3.401549","44.39907","21.87823","0.4086533","0.4086533","0.4086533","832.3802","2.983276","0","0","3.401549","0.4182736","0.4086533","0","8.189191","0","0","0","11.25623","100","0","20","0.03105023","0.01194713","0.8283112","0.4495186","2.72124","0","11.59074"
"1/6/2007 4:00:00 PM","0.6198398","30.72585","65.57079","60.72282","0.5945907","2.542431","38.15974","21.87823","0.3205585","0.3205585","0.3205585","793.1253","2.214326","0","0","2.542431","0.328105","0.3205585","0","8.189196","0","0","0","11.25623","100","0","20","0.03127854","0.01194713","0.8283112","0.3526144","2.033945","0","10.73163"
