sep=,
"1/6/2007 5:00:00 PM","0.2630057","16.98256","67.34073","74.34747","0.2471296","1.10166","28.59152","21.87823","0.5210346","0.5210346","0.5210346","211.437","0.5683595","0","0","1.10166","0.5333005","0.5210346","0","8.1892","0","0","0","11.25623","100","0","20","0.03150685","0.01194713","0.8283112","0.5731381","0.881328","0","9.29086"
"1/6/2007 6:00:00 PM","0.03751805","3.145643","67.47717","88.15577","0.03363131","0.1536331","22.78739","21.87823","0.6277119","0.6277119","0.6277119","24.4751","0","0","0","0.1536331","0.6424891","0.6277119","0","8.189205","0","0.488856","-0.488856","10.74594","95.46834","0","20","0.03173516","0.01194713","0.8283112","0.6904831","0.1229065","0","8.342838"
"1/6/2007 7:00:00 PM","0","0","66.19926","90","0","0","21.87823","21.87823","0.7520724","0.7520724","0.7520724","0","0","0","0","0","0.7697772","0.7520724","0.5324489","7.719574","0","0.7697772","-0.7697772","9.941845","88.32486","0","20","0.03196347","0.01194713","0.8283112","0.8272796","0","0","7.719574"
"1/6/2007 8:00:00 PM","0","0","63.2939","90","0","0","21.87823","21.87823","0.4261854","0.4261854","0.4261854","0","0","0.00000000000000005551115","0","0","0.4362184","0.4261854","1.374406","6.977121","0","0.4362184","-0.4362184","9.486561","84.28024","0","20","0.03219178","0.01194713","0.8283112","0.4688039","0","0","6.977121"
"1/6/2007 9:00:00 PM","0","0","58.01484","90","0","0","21.87823","21.87823","0.2809066","0.2809066","0.2809066","0","0","0","0","0","0.2875196","0.2809066","1.852547","6.555425","0","0.2875196","-0.2875196","9.186585","81.61539","0","20","0.03242009","0.01194713","0.8283112","0.3089973","0","0","6.555425"
"1/6/2007 10:00:00 PM","0","0","48.63952","90","0","0","21.87823","21.87823","0.2624016","0.2624016","0.2624016","0","0","0","0","0","0.2685789","0.2624016","2.168137","6.277063","0","0.2685789","-0.2685789","8.906384","79.12621","0","20","0.0326484","0.01194713","0.8283112","0.2886417","0","0","6.277063"
"1/6/2007 11:00:00 PM","0","0","31.72502","90","0","0","21.87823","21.87823","0.1428159","0.1428159","0.1428159","0","0","0","0","0","0.1461779","0.1428159","2.463327","6.016678","0","0.1461779","-0.1461779","8.753928","77.77193","0","20","0.03287671","0.01194713","0.8283112","0.1570974","0","0","6.016678"
"1/7/2007 12:00:00 AM","0","0","4.441816","90","0","0","21.87823","21.87823","0.06317555","0.06317555","0.06317555","0","0","0.00000000000000001387779","0","0","0.0646628","0.06317555","2.624091","5.874855","0","0.0646628","-0.0646628","8.686502","77.17308","0","20","0.03310502","0.01194713","0.8283112","0.06949311","0","0","5.874855"
"1/7/2007 1:00:00 AM","0","0","-25.31121","90","0","0","21.87823","21.87823","0.06388082","0.06388082","0.06388082","0","0","0","0","0","0.06538466","0.06388082","2.695213","5.812099","0","0.06538466","-0.06538466","8.618322","76.56753","0","20","0.03333334","0.01194713","0.8283112","0.0702689","0","0","5.812099"
"1/7/2007 2:00:00 AM","0","0","-45.08511","90","0","0","21.87823","21.87823","0.08930114","0.08930114","0.08930114","0","0","0.00000000000000001387779","0","0","0.09140342","0.08930114","2.767154","5.748622","0","0.09140342","-0.09140342","8.523005","75.72089","0","20","0.03356164","0.01194713","0.8283112","0.09823126","0","0","5.748622"
"1/7/2007 3:00:00 AM","0","0","-56.09147","90","0","0","21.87823","21.87823","0.05567907","0.05567907","0.05567907","0","0","0.000000000000000006938894","0","0","0.05698984","0.05567907","2.867777","5.659842","0","0.05698984","-0.05698984","8.463581","75.19312","0","20","0.03378996","0.01194713","0.8283112","0.06124698","0","0","5.659842"
"1/7/2007 4:00:00 AM","0","0","-62.25078","90","0","0","21.87823","21.87823","0.2285181","0.2285181","0.2285181","0","0","0","0","0","0.2338978","0.2285181","2.930523","5.604474","0","0.2338978","-0.2338978","8.219584","73.02553","0","20","0.03401826","0.01194713","0.8283112","0.25137","0","0","5.604474"
"1/7/2007 5:00:00 AM","0","0","-65.69522","90","0","0","21.87823","21.87823","0.3596732","0.3596732","0.3596732","0","0","0","0","0","0.3681405","0.3596732","3.188427","5.376943","0","0.3681405","-0.3681405","7.835418","69.61263","0","20","0.03424658","0.01194713","0.8283112","0.3956406","0","0","5.376943"
"1/7/2007 6:00:00 AM","0.0212867","0","-67.3771","90","0","0","21.87823","21.87823","0.2575477","0.2575477","0.2575477","0","0","0","0","0","0.2636108","0.2575477","3.595105","5.018147","0","0.2636108","-0.2636108","7.560404","67.16946","0","20","0.03447489","0.01194713","0.8283112","0.2833025","0","0","5.018147"
"1/7/2007 7:00:00 AM","0.1509856","13.20017","-67.63364","78.10799","0.1454192","0.6559161","25.81938","21.87823","0.2461606","0.2461606","0.2461606","266.4586","0","0","0","0.6559161","0.2519556","0.2461606","3.88668","4.760881","0.4039605","0","0.4039605","7.947511","70.60883","0","20","0.0347032","0.01194713","0.8283112","0.2707767","0.5247329","0","5.416797"
"1/7/2007 8:00:00 AM","0.3194775","26.99813","-66.3708","64.40104","0.3124088","1.382056","30.37753","21.87823","0.2727175","0.2727175","0.2727175","506.7722","0","0","0","1.382056","0.2791377","0.2727175","3.476305","5.12292","1.102919","0","1.102919","9.00273","79.98399","0","20","0.03493151","0.01194713","0.8283112","0.2999893","1.105645","0","6.504976"
"1/7/2007 9:00:00 AM","0.6077917","40.55472","-62.94918","51.05128","0.5909988","2.528192","38.06005","21.87823","0.2735873","0.2735873","0.2735873","924.0898","0","0","0","2.528192","0.280028","0.2735873","2.361503","6.106304","2.248164","0","2.248164","11.14809","99.04445","0","20","0.03515982","0.01194713","0.8283112","0.3009461","2.022554","0","8.634497"
"1/7/2007 10:00:00 AM","0.9200373","53.47717","-55.5734","38.52483","0.8970827","3.691672","46.61536","21.87823","0.4700467","0.4700467","0.4700467","785.384","3.098398","0","0","3.691672","0.4811123","0.4700467","0.1121612","8.089855","0.1121612","0","0.1121612","11.25564","100","0","20","0.03538813","0.01194713","0.8283112","0.5170513","2.953337","0","11.78153"
"1/7/2007 11:00:00 AM","0.8148414","64.66775","-39.41854","28.02589","0.7997491","3.332685","43.88165","21.87823","0.3107856","0.3107856","0.3107856","1072.342","3.014583","0","0","3.332685","0.318102","0.3107856","0","8.188745","0","0","0","11.25564","100","0","20","0.03561644","0.01194713","0.8283112","0.3418642","2.666148","0","11.52143"
"1/7/2007 12:00:00 PM","1.006405","70.73631","-5.90726","22.63522","0.985598","4.00915","49.11216","21.87823","0.1948683","0.1948683","0.1948683","2057.363","3.809694","0","0","4.00915","0.1994558","0.1948683","0","8.18875","0","0","0","11.25564","100","0","20","0.03584475","0.01194713","0.8283112","0.2143552","3.20732","0","12.1979"
"1/7/2007 1:00:00 PM","0.9838273","67.12976","32.02455","25.80095","0.9629328","3.928675","48.47186","21.87823","0.2783895","0.2783895","0.2783895","1411.215","3.643732","0","0","3.928675","0.2849432","0.2783895","0","8.188755","0","0","0","11.25564","100","0","20","0.03607306","0.01194713","0.8283112","0.3062284","3.14294","0","12.11743"
"1/7/2007 2:00:00 PM","0.9438983","56.87865","52.25848","35.2846","0.9214099","3.779781","47.30055","21.87823","0.2578999","0.2578999","0.2578999","1465.6","3.51581","0","0","3.779781","0.2639712","0.2578999","0","8.188761","0","0","0","11.25564","100","0","20","0.03630137","0.01194713","0.8283112","0.2836899","3.023825","0","11.96854"
"1/7/2007 3:00:00 PM","0.7950135","44.2755","61.40341","47.41809","0.7719803","3.22838","43.10398","21.87823","0.2238268","0.2238268","0.2238268","1442.356","2.999284","0","0","3.22838","0.229096","0.2238268","0","8.188766","0","0","0","11.25564","100","0","20","0.03652968","0.01194713","0.8283112","0.2462095","2.582704","0","11.41715"
"1/7/2007 4:00:00 PM","0.5751535","30.84183","65.67478","60.60154","0.5521297","2.373229","36.98225","21.87823","0.3836728","0.3836728","0.3836728","618.5555","1.980524","0","0","2.373229","0.392705","0.3836728","0","8.18877","0","0","0","11.25564","100","0","20","0.03675799","0.01292443","0.8960685","0.4220401","1.898583","0","10.562"
"1/7/2007 5:00:00 PM","0.274715","17.08766","67.44733","74.23676","0.2574232","1.146171","28.87279","21.87823","0.3647749","0.3647749","0.3647749","314.2132","0.7728085","0","0","1.146171","0.3733622","0.3647749","0","8.188773","0","0","0","11.25564","100","0","20","0.0369863","0.01390172","0.9638258","0.4012523","0.9169365","0","9.334944"
"1/7/2007 6:00:00 PM","0.04822288","3.239877","67.5894","88.05556","0.03815125","0.1741922","22.90968","21.87823","0.4933098","0.4933098","0.4933098","35.31091","0","0","0","0.1741922","0.504923","0.4933098","0","8.188777","0","0.3307308","-0.3307308","10.91054","96.93601","0","20","0.03721461","0.01390172","0.9638258","0.5426407","0.1393538","0","8.362968"
"1/7/2007 7:00:00 PM","0","0","66.32246","90","0","0","21.87823","21.87823","0.6240749","0.6240749","0.6240749","0","0","0","0","0","0.6387665","0.6240749","0.3598423","7.87131","0","0.6387665","-0.6387665","10.24352","91.00996","0","20","0.03744292","0.01390172","0.9638258","0.6864824","0","0","7.87131"
"1/7/2007 8:00:00 PM","0","0","63.43619","90","0","0","21.87823","21.87823","0.418614","0.418614","0.418614","0","0","0.00000000000000005551115","0","0","0.4284688","0.418614","1.057493","7.256136","0","0.4284688","-0.4284688","9.796331","87.03706","0","20","0.03767123","0.01390172","0.9638258","0.4604754","0","0","7.256136"
"1/7/2007 9:00:00 PM","0","0","58.18871","90","0","0","21.87823","21.87823","0.09274939","0.09274939","0.09274939","0","0","0.00000000000000001387779","0","0","0.09493285","0.09274939","1.526447","6.842569","0","0.09493285","-0.09493285","9.697333","86.1577","0","20","0.03789954","0.01390172","0.9638258","0.1020243","0","0","6.842569"
"1/7/2007 10:00:00 PM","0","0","48.8626","90","0","0","21.87823","21.87823","0.1826624","0.1826624","0.1826624","0","0","0.00000000000000002775558","0","0","0.1869626","0.1826624","1.630377","6.750894","0","0.1869626","-0.1869626","9.50232","84.42526","0","20","0.03812785","0.01390172","0.9638258","0.2009287","0","0","6.750894"
"1/7/2007 11:00:00 PM","0","0","32.00339","90","0","0","21.87823","21.87823","0.1102763","0.1102763","0.1102763","0","0","0.00000000000000001387779","0","0","0.1128723","0.1102763","1.835275","6.570169","0","0.1128723","-0.1128723","9.38461","83.37963","0","20","0.03835616","0.01390172","0.9638258","0.1213039","0","0","6.570169"
"1/8/2007 12:00:00 AM","0","0","4.686238","90","0","0","21.87823","21.87823","0.08305278","0.08305278","0.08305278","0","0","0","0","0","0.08500796","0.08305278","1.959034","6.461001","0","0.08500796","-0.08500796","9.295964","82.59222","0","20","0.03858447","0.01390172","0.9638258","0.09135806","0","0","6.461001"
"1/8/2007 1:00:00 AM","0","0","-25.24153","90","0","0","21.87823","21.87823","0.08891799","0.08891799","0.08891799","0","0","0.00000000000000001387779","0","0","0.09101125","0.08891799","2.052273","6.378747","0","0.09101125","-0.09101125","9.201056","81.74918","0","20","0.03881279","0.01390172","0.9638258","0.09780978","0","0","6.378747"
"1/8/2007 2:00:00 AM","0","0","-45.12636","90","0","0","21.87823","21.87823","0.07357941","0.07357941","0.07357941","0","0","0","0","0","0.07531157","0.07357941","2.152144","6.290644","0","0.07531157","-0.07531157","9.122524","81.05163","0","20","0.03904109","0.01390172","0.9638258","0.08093735","0","0","6.290644"
"1/8/2007 3:00:00 AM","0","0","-56.17063","90","0","0","21.87823","21.87823","0.07063883","0.07063883","0.07063883","0","0","0","0","0","0.07230177","0.07063883","2.234812","6.21771","0","0.07230177","-0.07230177","9.047131","80.38196","0","20","0.03926941","0.01390172","0.9638258","0.07770271","0","0","6.21771"
"1/8/2007 4:00:00 AM","0","0","-62.34288","90","0","0","21.87823","21.87823","0.3016962","0.3016962","0.3016962","0","0","0.00000000000000005551115","0","0","0.3087986","0.3016962","2.314204","6.147666","0","0.3087986","-0.3087986","8.724938","77.51951","0","20","0.03949772","0.01390172","0.9638258","0.3318658","0","0","6.147666"
"1/8/2007 5:00:00 AM","0","0","-65.79461","90","0","0","21.87823","21.87823","0.3135742","0.3135742","0.3135742","0","0","0","0","0","0.3209562","0.3135742","2.653894","5.848022","0","0.3209562","-0.3209562","8.39005","74.54426","0","20","0.03972603","0.01390172","0.9638258","0.3449316","0","0","5.848022"
"1/8/2007 6:00:00 AM","0.02150415","0","-67.48491","90","0","0","21.87823","21.87823","0.484769","0.484769","0.484769","0","0","0.00000000000000005551115","0","0","0.4961812","0.484769","3.007518","5.536066","0","0.4961812","-0.4961812","7.872103","69.94255","0","20","0.03995434","0.01390172","0.9638258","0.5332459","0","0","5.536066"
"1/8/2007 7:00:00 AM","0.246487","13.10634","-67.75458","78.19509","0.22387","1.000675","27.95644","21.87823","0.3493708","0.3493708","0.3493708","286.4222","0","0","0","1.000675","0.3575955","0.3493708","3.555557","5.05257","0.6430799","0","0.6430799","8.488017","75.41502","0","20","0.04018265","0.01390172","0.9638258","0.3843079","0.8005403","0","6.053246"
"1/8/2007 8:00:00 AM","0.4521932","26.91756","-66.51351","64.47383","0.4327413","1.887193","33.6838","21.87823","0.3406833","0.3406833","0.3406833","553.9436","0","0","0","1.887193","0.3487035","0.3406833","2.90395","5.627389","1.53849","0","1.53849","9.958512","88.48041","0","20","0.04041096","0.01390172","0.9638258","0.3747517","1.509755","0","7.514583"
"1/8/2007 9:00:00 AM","0.533268","40.49184","-63.12917","51.10476","0.5214303","2.249698","36.13236","21.87823","0.3527467","0.3527467","0.3527467","637.7657","0.5327229","0","0","2.249698","0.3610509","0.3527467","1.355924","6.992725","1.355924","0","1.355924","11.25505","100","0","20","0.04063927","0.01390172","0.9638258","0.3880214","1.799758","0","9.242423"
"1/8/2007 10:00:00 AM","0.757956","53.44199","-55.81931","38.54844","0.7411141","3.111461","42.24076","21.87823","0.5021905","0.5021905","0.5021905","619.5778","2.597448","0","0","3.111461","0.5140128","0.5021905","0","8.188312","0","0","0","11.25505","100","0","20","0.04086758","0.01390172","0.9638258","0.5524095","2.489169","0","11.29977"
"1/8/2007 11:00:00 AM","0.8090976","64.68389","-39.76853","27.9978","0.79435","3.312471","43.73037","21.87823","0.562508","0.562508","0.562508","588.8753","2.73672","0","0","3.312471","0.5757503","0.562508","0","8.188317","0","0","0","11.25505","100","0","20","0.04109589","0.01390172","0.9638258","0.6187588","2.649976","0","11.50079"
"1/8/2007 12:00:00 PM","1.006013","70.8392","-6.241337","22.53054","0.9853451","4.008255","49.10501","21.87823","0.450021","0.450021","0.450021","890.6818","3.54764","0","0","4.008255","0.4606151","0.450021","0","8.188322","0","0","0","11.25505","100","0","20","0.0413242","0.01390172","0.9638258","0.4950231","3.206604","0","12.19658"
"1/8/2007 1:00:00 PM","1.041172","67.27966","31.98798","25.65246","1.018932","4.126481","50.05511","21.87823","0.5015121","0.5015121","0.5015121","822.808","3.613163","0","0","4.126481","0.5133184","0.5015121","0","8.188327","0","0","0","11.25505","100","0","20","0.04155251","0.01390172","0.9638258","0.5516632","3.301185","0","12.31481"
"1/8/2007 2:00:00 PM","0.9425342","57.02151","52.34568","35.13835","0.9202411","3.775563","47.26761","21.87823","0.3741489","0.3741489","0.3741489","1009.107","3.392606","0","0","3.775563","0.382957","0.3741489","0","8.188332","0","0","0","11.25505","100","0","20","0.04178082","0.01390172","0.9638258","0.4115638","3.02045","0","11.96389"
"1/8/2007 3:00:00 PM","0.7029803","44.40416","61.5128","47.28424","0.6837348","2.891377","40.63932","21.87823","0.3221134","0.3221134","0.3221134","897.6269","2.56168","0","0","2.891377","0.3296964","0.3221134","0","8.188336","0","0","0","11.25505","100","0","20","0.04200913","0.01390172","0.9638258","0.3543248","2.313101","0","11.07971"
"1/8/2007 4:00:00 PM","0.4633058","30.95769","65.78686","60.47995","0.4478434","1.949511","34.10004","21.87823","0.3874449","0.3874449","0.3874449","503.1711","1.552945","0","0","1.949511","0.3965659","0.3874449","0","8.188341","0","0","0","11.25505","100","0","20","0.04223744","0.0147359","1.021661","0.4261894","1.559609","0","10.13785"
"1/8/2007 5:00:00 PM","0.244562","17.19191","67.56103","74.12651","0.2321381","1.036637","28.18211","21.87823","0.5540987","0.5540987","0.5540987","187.0853","0.4694943","0","0","1.036637","0.567143","0.5540987","0","8.188345","0","0","0","11.25505","100","0","20","0.04246575","0.01557008","1.079495","0.6095085","0.8293098","0","9.224982"
"1/8/2007 6:00:00 PM","0.05518352","3.332633","67.70821","87.95645","0.04051691","0.1849441","22.9737","21.87823","1.022055","1.022055","1.022055","18.09532","0","0","0","0.1849441","1.046116","1.022055","0","8.188349","0","0.8611715","-0.8611715","10.35528","92.00774","0","20","0.04269407","0.01557008","1.079495","1.12426","0.1479553","0","8.373293"
"1/8/2007 7:00:00 PM","0","0","66.45208","90","0","0","21.87823","21.87823","1.00684","1.00684","1.00684","0","0","0","0","0","1.030542","1.00684","0.9398248","7.359464","0","1.030542","-1.030542","9.278089","82.43697","0","20","0.04292237","0.01557008","1.079495","1.107524","0","0","7.359464"
"1/8/2007 8:00:00 PM","0","0","63.58499","90","0","0","21.87823","21.87823","0.647129","0.647129","0.647129","0","0","0.0000000000000001110223","0","0","0.6623634","0.647129","2.070572","6.362251","0","0.6623634","-0.6623634","8.586382","76.29126","0","20","0.04315069","0.01557008","1.079495","0.7118419","0","0","6.362251"
"1/8/2007 9:00:00 PM","0","0","58.36939","90","0","0","21.87823","21.87823","0.3954941","0.3954941","0.3954941","0","0","0.00000000000000005551115","0","0","0.4048046","0.3954941","2.799711","5.719096","0","0.4048046","-0.4048046","8.163918","72.53776","0","20","0.04337899","0.01557008","1.079495","0.4350435","0","0","5.719096"
"1/8/2007 10:00:00 PM","0","0","49.09272","90","0","0","21.87823","21.87823","0.2890008","0.2890008","0.2890008","0","0","0","0","0","0.2958043","0.2890008","3.246202","5.325206","0","0.2958043","-0.2958043","7.855292","69.79574","0","20","0.04360731","0.01557008","1.079495","0.3179009","0","0","5.325206"
"1/8/2007 11:00:00 PM","0","0","32.2878","90","0","0","21.87823","21.87823","0.09307962","0.09307962","0.09307962","0","0","0.00000000000000001387779","0","0","0.09527085","0.09307962","3.572934","5.03694","0","0.09527085","-0.09527085","7.755942","68.91315","0","20","0.04383562","0.01557008","1.079495","0.1023876","0","0","5.03694"
"1/9/2007 12:00:00 AM","0","0","4.930983","90","0","0","21.87823","21.87823","0.1003652","0.1003652","0.1003652","0","0","0.00000000000000001387779","0","0","0.1027279","0.1003652","3.678195","4.944054","0","0.1027279","-0.1027279","7.648813","67.96144","0","20","0.04406393","0.01557008","1.079495","0.1104017","0","0","4.944054"
"1/9/2007 1:00:00 AM","0","0","-25.1799","90","0","0","21.87823","21.87823","0.08980449","0.08980449","0.08980449","0","0","0","0","0","0.09191862","0.08980449","3.791756","4.843844","0","0.09191862","-0.09191862","7.552959","67.10991","0","20","0.04429224","0.01557008","1.079495","0.09878495","0","0","4.843844"
"1/9/2007 2:00:00 AM","0","0","-45.17757","90","0","0","21.87823","21.87823","0.09268224","0.09268224","0.09268224","0","0","0","0","0","0.09486412","0.09268224","3.89341","4.754138","0","0.09486412","-0.09486412","7.454033","66.23108","0","20","0.04452055","0.01557008","1.079495","0.1019505","0","0","4.754138"
"1/9/2007 3:00:00 AM","0","0","-56.2587","90","0","0","21.87823","21.87823","0.09335479","0.09335479","0.09335479","0","0","0","0","0","0.0955525","0.09335479","3.998371","4.661511","0","0.0955525","-0.0955525","7.354389","65.34586","0","20","0.04474886","0.01557008","1.079495","0.1026903","0","0","4.661511"
"1/9/2007 4:00:00 AM","0","0","-62.44275","90","0","0","21.87823","21.87823","0.3460092","0.3460092","0.3460092","0","0","0","0","0","0.3541548","0.3460092","4.104144","4.568167","0","0.3541548","-0.3541548","6.98483","62.06237","0","20","0.04497717","0.01557008","1.079495","0.3806101","0","0","4.568167"
"1/9/2007 5:00:00 AM","0","0","-65.90102","90","0","0","21.87823","21.87823","0.3425308","0.3425308","0.3425308","0","0","0.00000000000000005551115","0","0","0.3505945","0.3425308","4.496938","4.221561","0","0.3505945","-0.3505945","6.61899","58.8119","0","20","0.04520548","0.01557008","1.079495","0.3767839","0","0","4.221561"
"1/9/2007 6:00:00 AM","0.01726043","0","-67.59937","90","0","0","21.87823","21.87823","0.5409737","0.5409737","0.5409737","0","0","0.0000000000000001110223","0","0","0.553709","0.5409737","4.88645","3.877826","0","0.553709","-0.553709","6.04091","53.67559","0","20","0.04543379","0.01557008","1.079495","0.595071","0","0","3.877826"
"1/9/2007 7:00:00 AM","0.1542104","13.01393","-67.88213","78.28041","0.1478534","0.6667095","25.88557","21.87823","0.4839785","0.4839785","0.4839785","137.756","0","0","0","0.6667095","0.495372","0.4839785","5.503313","3.33342","0.1713374","0","0.1713374","6.205186","55.13537","0","20","0.0456621","0.01557008","1.079495","0.5323763","0.5333676","0","4.000129"
"1/9/2007 8:00:00 AM","0.3377988","26.83901","-66.66312","64.54422","0.3290249","1.452715","30.83299","21.87823","0.3938949","0.3938949","0.3938949","368.8078","0","0","0","1.452715","0.4031678","0.3938949","5.327811","3.48829","1.049547","0","1.049547","7.209464","64.05889","0","20","0.04589041","0.01557008","1.079495","0.4332844","1.162172","0","4.941005"
"1/9/2007 9:00:00 AM","0.5442236","40.43167","-63.3167","51.15512","0.5316646","2.290991","36.41556","21.87823","0.4170687","0.4170687","0.4170687","549.3079","0","0","0","2.290991","0.4268871","0.4170687","4.257974","4.432343","1.864104","0","1.864104","8.989867","79.87865","0","20","0.04611872","0.01557008","1.079495","0.4587756","1.832793","0","6.723333"
"1/9/2007 10:00:00 AM","0.9058049","53.41039","-56.07371","38.56804","0.8834627","3.64206","46.23209","21.87823","0.3813514","0.3813514","0.3813514","955.0402","0.8779972","0","0","3.64206","0.390329","0.3813514","2.373733","6.094597","2.373733","0","2.373733","11.25441","100","0","20","0.04634703","0.01557008","1.079495","0.4194866","2.913648","0","9.736657"
"1/9/2007 11:00:00 AM","0.9567199","64.70483","-40.12747","27.96452","0.9362801","3.83332","47.71976","21.87823","0.4277268","0.4277268","0.4277268","896.2076","3.395524","0","0","3.83332","0.4377961","0.4277268","0","8.187841","0","0","0","11.25441","100","0","20","0.04657534","0.01557008","1.079495","0.4704995","3.066656","0","12.02116"
"1/9/2007 12:00:00 PM","1.151013","70.94817","-6.577452","22.41969","1.126992","4.498397","53.12194","21.87823","0.7725691","0.7725691","0.7725691","582.2647","3.707641","0","0","4.498397","0.7907565","0.7725691","0","8.187846","0","0","0","11.25441","100","0","20","0.04680365","0.01557008","1.079495","0.849826","3.598718","0","12.68624"
"1/9/2007 1:00:00 PM","1.171015","67.43423","31.9635","25.49899","1.145824","4.56189","53.658","21.87823","0.4359823","0.4359823","0.4359823","1046.347","4.115644","0","0","4.56189","0.446246","0.4359823","0","8.187851","0","0","0","11.25441","100","0","20","0.04703197","0.01557008","1.079495","0.4795805","3.649512","0","12.74974"
"1/9/2007 2:00:00 PM","0.9805723","57.16663","52.44515","34.98932","0.9574478","3.909115","48.317","21.87823","0.3422007","0.3422007","0.3422007","1142.346","3.558858","0","0","3.909115","0.3502566","0.3422007","0","8.187857","0","0","0","11.25441","100","0","20","0.04726027","0.01557008","1.079495","0.3764208","3.127292","0","12.09697"
"1/9/2007 3:00:00 PM","0.7708504","44.53355","61.63199","47.14915","0.7489595","3.141276","42.46005","21.87823","0.4340905","0.4340905","0.4340905","723.6456","2.696967","0","0","3.141276","0.4443096","0.4340905","0","8.187861","0","0","0","11.25441","100","0","20","0.04748859","0.01557008","1.079495","0.4774995","2.513021","0","11.32914"
"1/9/2007 4:00:00 PM","0.5138748","31.07333","65.90704","60.35815","0.4947444","2.141501","35.39455","21.87823","0.4386957","0.4386957","0.4386957","488.1518","1.692478","0","0","2.141501","0.4490232","0.4386957","0","8.187866","0","0","0","11.25441","100","0","20","0.04771689","0.01557008","1.079495","0.4825652","1.713201","0","10.32937"
"1/9/2007 5:00:00 PM","0.2632076","17.29521","67.68181","74.01682","0.2482344","1.106442","28.6217","21.87823","0.5230207","0.5230207","0.5230207","211.5485","0.5711091","0","0","1.106442","0.5353333","0.5230207","0","8.187871","0","0","0","11.25441","100","0","20","0.04794521","0.01557008","1.079495","0.5753227","0.8851539","0","9.294313"
"1/9/2007 6:00:00 PM","0.0486208","3.423829","67.83357","87.85854","0.03980845","0.1817248","22.95453","21.87823","1.385982","1.385982","1.385982","13.11162","0","0.0000000000000002220446","0","0.1817248","1.41861","1.385982","0","8.187876","0","1.236885","-1.236885","9.96086","88.50814","0","20","0.04817352","0.01557008","1.079495","1.52458","0.1453798","0","8.369601"
"1/9/2007 7:00:00 PM","0","0","66.58807","90","0","0","21.87823","21.87823","1.187007","1.187007","1.187007","0","0","0","0","0","1.214951","1.187007","1.352544","6.995068","0","1.214951","-1.214951","8.690325","77.21886","0","20","0.04840183","0.01557008","1.079495","1.305708","0","0","6.995068"
"1/9/2007 8:00:00 PM","0","0","63.74026","90","0","0","21.87823","21.87823","0.7545928","0.7545928","0.7545928","0","0","0","0","0","0.772357","0.7545928","2.689364","5.816003","0","0.772357","-0.772357","7.88353","70.05015","0","20","0.04863014","0.01557008","1.079495","0.8300521","0","0","5.816003"
"1/9/2007 9:00:00 PM","0","0","58.55682","90","0","0","21.87823","21.87823","0.2533421","0.2533421","0.2533421","0","0","0","0","0","0.2593062","0.2533421","3.54242","5.063449","0","0.2593062","-0.2593062","7.613009","67.64656","0","20","0.04885845","0.01557008","1.079495","0.2786763","0","0","5.063449"
"1/9/2007 10:00:00 PM","0","0","49.32984","90","0","0","21.87823","21.87823","0.2880116","0.2880116","0.2880116","0","0","0","0","0","0.2947918","0.2880116","3.82916","4.810451","0","0.2947918","-0.2947918","7.305441","64.91376","0","20","0.04908676","0.01557008","1.079495","0.3168127","0","0","4.810451"
"1/9/2007 11:00:00 PM","0","0","32.57827","90","0","0","21.87823","21.87823","0.1798349","0.1798349","0.1798349","0","0","0","0","0","0.1840685","0.1798349","4.155616","4.522396","0","0.1840685","-0.1840685","7.113448","63.20792","0","20","0.04931507","0.01557008","1.079495","0.1978184","0","0","4.522396"
"1/10/2007 12:00:00 AM","0","0","5.176037","90","0","0","21.87823","21.87823","0.07119452","0.07119452","0.07119452","0","0","0.00000000000000001387779","0","0","0.07287055","0.07119452","4.359629","4.342365","0","0.07287055","-0.07287055","7.037462","62.53287","0","20","0.04954338","0.01557008","1.079495","0.07831398","0","0","4.342365"
"1/10/2007 1:00:00 AM","0","0","-25.12654","90","0","0","21.87823","21.87823","0.06302831","0.06302831","0.06302831","0","0","0","0","0","0.06451209","0.06302831","4.440407","4.27107","0","0.06451209","-0.06451209","6.970192","61.93528","0","20","0.04977169","0.01557008","1.079495","0.06933115","0","0","4.27107"
"1/10/2007 2:00:00 AM","0","0","-45.23888","90","0","0","21.87823","21.87823","0.0740964","0.0740964","0.0740964","0","0","0","0","0","0.07584073","0.0740964","4.511939","4.207932","0","0.07584073","-0.07584073","6.891108","61.2327","0","20","0.05","0.01557008","1.079495","0.08150604","0","0","4.207932"
"1/10/2007 3:00:00 AM","0","0","-56.35574","90","0","0","21.87823","21.87823","0.07848434","0.07848434","0.07848434","0","0","0.00000000000000001387779","0","0","0.08033197","0.07848434","4.596068","4.133677","0","0.08033197","-0.08033197","6.807339","60.48849","0","20","0.05022831","0.01557008","1.079495","0.08633278","0","0","4.133677"
"1/10/2007 4:00:00 AM","0","0","-62.55042","90","0","0","21.87823","21.87823","0.2437897","0.2437897","0.2437897","0","0","0.00000000000000002775558","0","0","0.2495289","0.2437897","4.685216","4.054992","0","0.2495289","-0.2495289","6.547025","58.17553","0","20","0.05045662","0.01557008","1.079495","0.2681687","0","0","4.054992"
"1/10/2007 5:00:00 AM","0","0","-66.01446","90","0","0","21.87823","21.87823","0.4036008","0.4036008","0.4036008","0","0","0","0","0","0.4131021","0.4036008","4.962528","3.81026","0","0.4131021","-0.4131021","6.115892","54.34469","0","20","0.05068493","0.01557008","1.079495","0.4439608","0","0","3.81026"
"1/10/2007 6:00:00 AM","0.01749744","0","-67.72046","90","0","0","21.87823","21.87823","0.4439359","0.4439359","0.4439359","0","0","0","0","0","0.4543868","0.4439359","5.422574","3.404246","0","0.4543868","-0.4543868","5.641623","50.13054","0","20","0.05091324","0.01919574","1.330867","0.4883295","0","0","3.404246"
"1/10/2007 7:00:00 AM","0.2092927","12.92301","-68.01626","78.36388","0.1921335","0.8619775","27.09099","21.87823","0.2750181","0.2750181","0.2750181","313.4258","0","0","0","0.8619775","0.2814924","0.2750181","5.929725","2.956623","0.5804852","0","0.5804852","6.197665","55.07156","0","20","0.05114155","0.01919574","1.330867","0.3025199","0.689582","0","3.8186"
"1/10/2007 8:00:00 AM","0.4240081","26.76254","-66.81959","64.61215","0.4069288","1.780123","32.97303","21.87823","0.3510261","0.3510261","0.3510261","507.1199","0","0","0","1.780123","0.3592897","0.3510261","5.335188","3.481331","1.420833","0","1.420833","7.556066","67.14227","0","20","0.05136986","0.01919574","1.330867","0.3861287","1.424098","0","5.261454"
"1/10/2007 9:00:00 AM","0.6495304","40.37424","-63.51171","51.20235","0.6304784","2.683935","39.15675","21.87823","0.3321244","0.3321244","0.3321244","808.1113","0","0","0","2.683935","0.3399431","0.3321244","3.889272","4.757208","2.343992","0","2.343992","9.79238","87.01408","0","20","0.05159817","0.01919574","1.330867","0.3653369","2.147148","0","7.441143"
"1/10/2007 10:00:00 AM","0.9586516","53.38236","-56.33656","38.58363","0.9349779","3.828641","47.68304","21.87823","0.461819","0.461819","0.461819","829.0351","1.827","0","0","3.828641","0.4726909","0.461819","1.52895","6.839215","1.52895","0","1.52895","11.25379","100","0","20","0.05182648","0.01919574","1.330867","0.5080009","3.062913","0","10.66786"
"1/10/2007 11:00:00 AM","1.01704","64.73053","-40.49538","27.9261","0.9951077","4.042747","49.38102","21.87823","0.6033407","0.6033407","0.6033407","670.0604","3.425203","0","0","4.042747","0.6175442","0.6033407","0","8.187387","0","0","0","11.25379","100","0","20","0.0520548","0.01919574","1.330867","0.6636747","3.234197","0","12.23013"
"1/10/2007 12:00:00 PM","0.9611419","71.06319","-6.915709","22.30269","0.9421492","3.854385","47.88529","21.87823","0.4381134","0.4381134","0.4381134","879.7687","3.405957","0","0","3.854385","0.4484272","0.4381134","0","8.187391","0","0","0","11.25379","100","0","20","0.0522831","0.01919574","1.330867","0.4819247","3.083508","0","12.04178"
"1/10/2007 1:00:00 PM","0.8333911","67.59338","31.95144","25.3406","0.818572","3.402912","44.40934","21.87823","0.474869","0.474869","0.474869","716.6002","2.916864","0","0","3.402912","0.4860481","0.474869","0","8.187396","0","0","0","11.25379","100","0","20","0.05251142","0.01919574","1.330867","0.5223559","2.72233","0","11.59031"
"1/10/2007 2:00:00 PM","0.7853189","57.31387","52.55709","34.83761","0.7691274","3.217617","43.02415","21.87823","0.3383333","0.3383333","0.3383333","951.0199","2.871319","0","0","3.217617","0.3462982","0.3383333","0","8.187401","0","0","0","11.25379","100","0","20","0.05273972","0.01919574","1.330867","0.3721666","2.574094","0","11.40502"
"1/10/2007 3:00:00 PM","0.6324421","44.66357","61.76105","47.01293","0.6174198","2.632605","38.79377","21.87823","0.3631266","0.3631266","0.3631266","724.9828","2.26093","0","0","2.632605","0.3716751","0.3631266","0","8.187407","0","0","0","11.25379","100","0","20","0.05296804","0.01919574","1.330867","0.3994392","2.106084","0","10.82001"
"1/10/2007 4:00:00 PM","0.493835","31.18863","66.03531","60.23626","0.476378","2.066596","34.88729","21.87823","0.2056662","0.2056662","0.2056662","1004.83","1.856088","0","0","2.066596","0.2105079","0.2056662","0","8.187411","0","0","0","11.25379","100","0","20","0.05319635","0.01919574","1.330867","0.2262328","1.653277","0","10.25401"
"1/10/2007 5:00:00 PM","0.288092","17.39747","67.80966","73.90779","0.2699229","1.200072","29.21453","21.87823","0.5620313","0.5620313","0.5620313","213.524","0.6248094","0","0","1.200072","0.5752624","0.5620313","0","8.187416","0","0","0","11.25379","100","0","20","0.05342466","0.01919574","1.330867","0.6182345","0.9600574","0","9.387487"
"1/10/2007 6:00:00 PM","0.05405248","3.513386","67.96545","87.76191","0.04212661","0.1922569","23.01726","21.87823","1.083447","1.083447","1.083447","17.74493","0","0.0000000000000002220446","0","0.1922569","1.108953","1.083447","0","8.187421","0","0.9166957","-0.9166957","10.29587","91.48994","0","20","0.05365297","0.01919574","1.330867","1.191791","0.1538055","0","8.379678"
"1/10/2007 7:00:00 PM","0","0","66.73038","90","0","0","21.87823","21.87823","1.030112","1.030112","1.030112","0","0","0","0","0","1.054363","1.030112","1.000743","7.304844","0","1.054363","-1.054363","9.193717","81.69628","0","20","0.05388128","0.01919574","1.330867","1.133123","0","0","7.304844"
"1/10/2007 8:00:00 PM","0","0","63.90192","90","0","0","21.87823","21.87823","0.3904913","0.3904913","0.3904913","0","0","0","0","0","0.399684","0.3904913","2.158087","6.284162","0","0.399684","-0.399684","8.776601","77.98993","0","20","0.05410959","0.01919574","1.330867","0.4295404","0","0","6.284162"
"1/10/2007 9:00:00 PM","0","0","58.75094","90","0","0","21.87823","21.87823","0.484637","0.484637","0.484637","0","0","0","0","0","0.496046","0.484637","2.597653","5.89643","0","0.496046","-0.496046","8.258796","73.38882","0","20","0.0543379","0.01919574","1.330867","0.5331007","0","0","5.89643"
"1/10/2007 10:00:00 PM","0","0","49.57391","90","0","0","21.87823","21.87823","0.2333057","0.2333057","0.2333057","0","0","0","0","0","0.238798","0.2333057","3.144542","5.413988","0","0.238798","-0.238798","8.009684","71.17533","0","20","0.05456621","0.01919574","1.330867","0.2566362","0","0","5.413988"
"1/10/2007 11:00:00 PM","0","0","32.87478","90","0","0","21.87823","21.87823","0.1030082","0.1030082","0.1030082","0","0","0.00000000000000001387779","0","0","0.1054331","0.1030082","3.408109","5.181453","0","0.1054331","-0.1054331","7.899733","70.19846","0","20","0.05479452","0.01919574","1.330867","0.113309","0","0","5.181453"
"1/11/2007 12:00:00 AM","0","0","5.42139","90","0","0","21.87823","21.87823","0.06665744","0.06665744","0.06665744","0","0","0","0","0","0.06822665","0.06665744","3.524523","5.078732","0","0.06822665","-0.06822665","7.828589","69.56642","0","20","0.05502283","0.01919574","1.330867","0.07332318","0","0","5.078732"
"1/11/2007 1:00:00 AM","0","0","-25.08166","90","0","0","21.87823","21.87823","0.1018537","0.1018537","0.1018537","0","0","0","0","0","0.1042514","0.1018537","3.59987","5.012239","0","0.1042514","-0.1042514","7.719872","68.60049","0","20","0.05525114","0.01919574","1.330867","0.112039","0","0","5.012239"
"1/11/2007 2:00:00 AM","0","0","-45.31047","90","0","0","21.87823","21.87823","0.08933169","0.08933169","0.08933169","0","0","0","0","0","0.09143469","0.08933169","3.715076","4.910579","0","0.09143469","-0.09143469","7.624523","67.75335","0","20","0.05547945","0.01919574","1.330867","0.09826486","0","0","4.910579"
"1/11/2007 3:00:00 AM","0","0","-56.46184","90","0","0","21.87823","21.87823","0.0713245","0.0713245","0.0713245","0","0","0.00000000000000001387779","0","0","0.07300358","0.0713245","3.816161","4.821376","0","0.07300358","-0.07300358","7.548397","67.07703","0","20","0.05570776","0.01919574","1.330867","0.07845695","0","0","4.821376"
"1/11/2007 4:00:00 AM","0","0","-62.6659","90","0","0","21.87823","21.87823","0.1535296","0.1535296","0.1535296","0","0","0.00000000000000002775558","0","0","0.1571439","0.1535296","3.896892","4.750129","0","0.1571439","-0.1571439","7.384499","65.62074","0","20","0.05593607","0.01919574","1.330867","0.1688825","0","0","4.750129"
"1/11/2007 5:00:00 AM","0","0","-66.13491","90","0","0","21.87823","21.87823","0.4992811","0.4992811","0.4992811","0","0","0.00000000000000005551115","0","0","0.5110348","0.4992811","4.070837","4.596638","0","0.5110348","-0.5110348","6.851027","60.8803","0","20","0.05616438","0.01919574","1.330867","0.5492092","0","0","4.596638"
"1/11/2007 6:00:00 AM","0.003934381","0","-67.84815","90","0","0","21.87823","21.87823","0.6289918","0.6289918","0.6289918","0","0","0","0","0","0.6437992","0.6289918","4.637997","4.096173","0","0.6437992","-0.6437992","6.178739","54.90627","0","20","0.0563927","0.01919574","1.330867","0.691891","0","0","4.096173"
"1/11/2007 7:00:00 AM","0.03966616","12.83366","-68.15692","78.44542","0.03958894","0.1807272","22.94859","21.87823","0.2777586","0.2777586","0.2777586","65.06626","0","0.00000000000000005551115","0","0.1807272","0.2842975","0.2777586","5.35477","3.463619","0","0.1035703","-0.1035703","6.070732","53.94661","0","20","0.056621","0.01919574","1.330867","0.3055345","0.1445817","0","3.644346"
"1/11/2007 8:00:00 AM","0.2468036","26.68821","-66.98283","64.67759","0.2443812","1.089757","28.51644","21.87823","0.2724055","0.2724055","0.2724055","400.0495","0","0","0","1.089757","0.2788183","0.2724055","5.470112","3.361806","0.8109385","0","0.8109385","6.847115","60.84595","0","20","0.05684932","0.01919574","1.330867","0.2996461","0.8718055","0","4.451563"
"1/11/2007 9:00:00 AM","0.4251922","40.31958","-63.71412","51.24641","0.4199477","1.834214","33.33141","21.87823","0.4021962","0.4021962","0.4021962","456.0495","0","0","0","1.834214","0.4116645","0.4021962","4.642081","4.092513","1.422549","0","1.422549","8.20715","72.93189","0","20","0.05707762","0.01919574","1.330867","0.4424158","1.467371","0","5.926727"
"1/11/2007 10:00:00 AM","0.4073017","53.35791","-56.6078","38.59523","0.4055661","1.774451","32.93554","21.87823","0.2710965","0.2710965","0.2710965","654.5458","0","0","0","1.774451","0.2774785","0.2710965","3.198838","5.365865","1.496972","0","1.496972","9.638098","85.64803","0","20","0.05730594","0.01919574","1.330867","0.2982062","1.419561","0","7.140316"
"1/11/2007 11:00:00 AM","0.520307","64.76096","-40.87233","27.88254","0.5173047","2.23302","36.01824","21.87823","0.4346802","0.4346802","0.4346802","513.7156","0.09779663","0","0","2.23302","0.4449132","0.4346802","1.69031","6.696443","1.69031","0","1.69031","11.25315","100","0","20","0.05753425","0.01919574","1.330867","0.4781482","1.786416","0","8.929462"
"1/11/2007 12:00:00 PM","0.5289245","71.18423","-7.256219","22.17954","0.5262687","2.269233","36.26623","21.87823","0.4807451","0.4807451","0.4807451","472.0243","1.777171","0","0","2.269233","0.4920625","0.4807451","0","8.186919","0","0","0","11.25315","100","0","20","0.05776256","0.01919574","1.330867","0.5288196","1.815387","0","10.45615"
"1/11/2007 1:00:00 PM","0.2186334","67.75704","31.95216","25.17735","0.218399","0.9768406","27.80716","21.87823","0.4492642","0.4492642","0.4492642","217.4312","0.5170001","0","0","0.9768406","0.4598405","0.4492642","0","8.186924","0","0","0","11.25315","100","0","20","0.05799087","0.01919574","1.330867","0.4941906","0.7814725","0","9.163764"
"1/11/2007 2:00:00 PM","0.2034717","57.46313","52.68169","34.68333","0.2032431","0.9106491","27.3938","21.87823","0.3687647","0.3687647","0.3687647","246.9458","0.5332031","0","0","0.9106491","0.377446","0.3687647","0","8.186929","0","0","0","11.25315","100","0","20","0.05821918","0.01919574","1.330867","0.4056412","0.7285193","0","9.097578"
"1/11/2007 3:00:00 PM","0.2128416","44.79409","61.90005","46.8757","0.2125498","0.9513233","27.64759","21.87823","0.3035832","0.3035832","0.3035832","313.3649","0.6405933","0","0","0.9513233","0.31073","0.3035832","0","8.186934","0","0","0","11.25315","100","0","20","0.05844749","0.01919574","1.330867","0.3339416","0.7610587","0","9.138257"
"1/11/2007 4:00:00 PM","0.1438865","31.30348","66.17168","60.11436","0.1436644","0.6481316","25.77167","21.87823","0.292094","0.292094","0.292094","221.8914","0.3491613","0","0","0.6481316","0.2989703","0.292094","0","8.186938","0","0","0","11.25315","100","0","20","0.0586758","0.01919574","1.330867","0.3213034","0.5185053","0","8.835071"
"1/11/2007 5:00:00 PM","0.1206992","17.49859","67.94456","73.7995","0.1201551","0.5435303","25.1328","21.87823","0.5876243","0.5876243","0.5876243","92.49622","0.0000000000000001110223","0","0","0.5435303","0.6014578","0.5876243","0","8.186943","0","0.05792755","-0.05792755","11.19274","99.46483","0","20","0.05890411","0.01919574","1.330867","0.6463867","0.4348242","0","8.730474"
"1/11/2007 6:00:00 PM","0.02977636","3.601223","68.10382","87.66663","0.02903963","0.1327262","22.66318","21.87823","1.174742","1.174742","1.174742","11.29832","0","0","0","0.1327262","1.202397","1.174742","0.06279526","8.131421","0","1.069671","-1.069671","10.07454","89.52809","0","20","0.05913242","0.01919574","1.330867","1.292217","0.1061809","0","8.264147"
"1/11/2007 7:00:00 PM","0","0","66.87897","90","0","0","21.87823","21.87823","0.9025422","0.9025422","0.9025422","0","0","0.0000000000000001110223","0","0","0.9237894","0.9025422","1.232028","7.100443","0","0.9237894","-0.9237894","9.109196","80.94966","0","20","0.05936073","0.01919574","1.330867","0.9927965","0","0","7.100443"
"1/11/2007 8:00:00 PM","0","0","64.06994","90","0","0","21.87823","21.87823","0.613382","0.613382","0.613382","0","0","0.0000000000000001110223","0","0","0.6278219","0.613382","2.246444","6.205782","0","0.6278219","-0.6278219","8.453618","75.12399","0","20","0.05958904","0.01919574","1.330867","0.6747202","0","0","6.205782"
"1/11/2007 9:00:00 PM","0","0","58.95169","90","0","0","21.87823","21.87823","0.3072121","0.3072121","0.3072121","0","0","0.00000000000000005551115","0","0","0.3144443","0.3072121","2.937987","5.595771","0","0.3144443","-0.3144443","8.125529","72.20856","0","20","0.05981735","0.01919574","1.330867","0.3379333","0","0","5.595771"
"1/11/2007 10:00:00 PM","0","0","49.82487","90","0","0","21.87823","21.87823","0.2025651","0.2025651","0.2025651","0","0","0.00000000000000002775558","0","0","0.2073338","0.2025651","3.284865","5.289749","0","0.2073338","-0.2073338","7.909257","70.28678","0","20","0.06004566","0.01919574","1.330867","0.2228217","0","0","5.289749"
"1/11/2007 11:00:00 PM","0","0","33.17736","90","0","0","21.87823","21.87823","0.1756961","0.1756961","0.1756961","0","0","0.00000000000000002775558","0","0","0.1798323","0.1756961","3.513808","5.087754","0","0.1798323","-0.1798323","7.721685","68.62005","0","20","0.06027397","0.01919574","1.330867","0.1932657","0","0","5.087754"
"1/12/2007 12:00:00 AM","0","0","5.66703","90","0","0","21.87823","21.87823","0.08757665","0.08757665","0.08757665","0","0","0","0","0","0.08963833","0.08757665","3.712555","4.912392","0","0.08963833","-0.08963833","7.62821","67.78952","0","20","0.06050228","0.01919574","1.330867","0.09633432","0","0","4.912392"
"1/12/2007 1:00:00 AM","0","0","-25.04548","90","0","0","21.87823","21.87823","0.07622498","0.07622498","0.07622498","0","0","0.00000000000000001387779","0","0","0.07801943","0.07622498","3.811651","4.824943","0","0.07801943","-0.07801943","7.546853","67.06668","0","20","0.0607306","0.01919574","1.330867","0.08384747","0","0","4.824943"
"1/12/2007 2:00:00 AM","0","0","-45.39249","90","0","0","21.87823","21.87823","0.08026471","0.08026471","0.08026471","0","0","0","0","0","0.08215426","0.08026471","3.897932","4.7488","0","0.08215426","-0.08215426","7.461184","66.30552","0","20","0.0609589","0.01919574","1.330867","0.08829118","0","0","4.7488"
"1/12/2007 3:00:00 AM","0","0","-56.57706","90","0","0","21.87823","21.87823","0.07446861","0.07446861","0.07446861","0","0","0","0","0","0.07622171","0.07446861","3.988823","4.668588","0","0.07622171","-0.07622171","7.381702","65.59933","0","20","0.06118722","0.01919574","1.330867","0.08191548","0","0","4.668588"
"1/12/2007 4:00:00 AM","0","0","-62.78922","90","0","0","21.87823","21.87823","0.301435","0.301435","0.301435","0","0","0.00000000000000005551115","0","0","0.3085312","0.301435","4.073181","4.594139","0","0.3085312","-0.3085312","7.059788","62.73871","0","20","0.06141552","0.01919574","1.330867","0.3315785","0","0","4.594139"
"1/12/2007 5:00:00 AM","0","0","-66.26235","90","0","0","21.87823","21.87823","0.3094451","0.3094451","0.3094451","0","0","0","0","0","0.3167298","0.3094451","4.415247","4.292297","0","0.3167298","-0.3167298","6.729313","59.80199","0","20","0.06164384","0.01919574","1.330867","0.3403896","0","0","4.292297"
"1/12/2007 6:00:00 AM","0.01288824","0","-67.98242","90","0","0","21.87823","21.87823","0.5453842","0.5453842","0.5453842","0","0","0","0","0","0.5582234","0.5453842","4.766949","3.981933","0","0.5582234","-0.5582234","6.146513","54.62289","0","20","0.06187215","0.01919574","1.330867","0.5999227","0","0","3.981933"
"1/12/2007 7:00:00 AM","0.09376764","12.74592","-68.30407","78.52498","0.09308309","0.4223683","24.39796","21.87823","0.3704252","0.3704252","0.3704252","114.0226","0","0","0","0.4223683","0.3791456","0.3704252","5.388532","3.433374","0.04322274","0","0.04322274","6.187966","54.99141","0","20","0.06210046","0.01919574","1.330867","0.4074678","0.3378946","0","3.855742"
"1/12/2007 8:00:00 AM","0.1775061","26.61605","-67.15282","64.74047","0.176962","0.7953034","26.67771","21.87823","0.2939302","0.2939302","0.2939302","270.5756","0","0","0","0.7953034","0.3008497","0.2939302","5.344234","3.472449","0.4944537","0","0.4944537","6.661692","59.20147","0","20","0.06232877","0.01919574","1.330867","0.3233232","0.6362427","0","4.267753"
"1/12/2007 9:00:00 AM","0.4134713","40.26771","-63.92389","51.28729","0.4087985","1.787902","33.02449","21.87823","0.4057504","0.4057504","0.4057504","440.6408","0","0","0","1.787902","0.4153023","0.4057504","4.838904","3.918381","1.3726","0","1.3726","7.974123","70.865","0","20","0.06255708","0.01919574","1.330867","0.4463254","1.430322","0","5.706283"
"1/12/2007 10:00:00 AM","0.4539718","53.33704","-56.88737","38.60282","0.4511937","1.963302","34.19242","21.87823","0.2107894","0.2107894","0.2107894","931.4049","0","0","0","1.963302","0.2157516","0.2107894","3.444812","5.148419","1.747551","0","1.747551","9.643645","85.70203","0","20","0.06278539","0.01919574","1.330867","0.2318683","1.570642","0","7.111722"
"1/12/2007 11:00:00 AM","0.3166165","64.79607","-41.25834","27.83389","0.316173","1.398089","30.48067","21.87823","0.4747553","0.4747553","0.4747553","294.4861","0","0","0","1.398089","0.4859317","0.4747553","1.683833","6.701706","0.9121569","0","0.9121569","10.51673","93.46127","0","20","0.0630137","0.01919574","1.330867","0.5222308","1.118471","0","8.099794"
"1/12/2007 12:00:00 PM","0.2165572","71.31127","-7.599101","22.05029","0.2163306","0.967821","27.75072","21.87823","0.7105413","0.7105413","0.7105413","136.209","0","0","0","0.967821","0.7272685","0.7105413","0.7684448","7.508914","0.2405525","0","0.2405525","10.74733","95.51083","0","20","0.06324201","0.01919574","1.330867","0.7815955","0.7742568","0","8.476734"
"1/12/2007 1:00:00 PM","0.3457797","67.92516","31.96605","25.00931","0.3452439","1.521405","31.2779","21.87823","0.6469038","0.6469038","0.6469038","235.1826","0.3319884","0","0","1.521405","0.6621329","0.6469038","0.5272842","7.721536","0.5272842","0","0.5272842","11.25248","100","0","20","0.06347032","0.01919574","1.330867","0.7115942","1.217124","0","9.242941"
"1/12/2007 2:00:00 PM","0.1542417","57.61428","52.81913","34.52658","0.1540866","0.69432","26.05511","21.87823","0.347537","0.347537","0.347537","199.7831","0.3386015","0","0","0.69432","0.3557186","0.347537","0","8.186433","0","0","0","11.25248","100","0","20","0.06369863","0.01919574","1.330867","0.3822907","0.555456","0","8.880753"
"1/12/2007 3:00:00 PM","0.1257161","44.925","62.04903","46.73757","0.1255825","0.5677294","25.28023","21.87823","0.4036687","0.4036687","0.4036687","140.6424","0.1545577","0","0","0.5677294","0.4131717","0.4036687","0","8.186438","0","0","0","11.25248","100","0","20","0.06392694","0.01919574","1.330867","0.4440356","0.4541835","0","8.754167"
