sep=,
"1/12/2007 4:00:00 PM","0.06306331","31.41779","66.31618","59.99258","0.06299835","0.2868343","23.58241","21.87823","0.3213466","0.3213466","0.3213466","89.2601","0","0.00000000000000005551115","0","0.2868343","0.3289115","0.3213466","0","8.186442","0","0.04207725","-0.04207725","11.2086","99.61102","0","20","0.06415525","0.01919574","1.330867","0.3534812","0.2294674","0","8.473277"
"1/12/2007 5:00:00 PM","0.05334748","17.59848","68.08649","73.69205","0.05326274","0.2427746","23.31873","21.87823","0.3953213","0.3953213","0.3953213","61.41197","0","0","0","0.2427746","0.4046277","0.3953213","0.04563852","8.146116","0","0.1618531","-0.1618531","11.03979","98.11101","0","20","0.06438356","0.01919574","1.330867","0.4348534","0.1942197","0","8.388891"
"1/12/2007 6:00:00 PM","0.06068815","3.68726","68.24863","87.57279","0.04568517","0.2084137","23.11358","21.87823","1.003612","1.003612","1.003612","20.76636","0","0","0","0.2084137","1.027239","1.003612","0.221718","7.990858","0","0.8188252","-0.8188252","10.18436","90.50893","0","20","0.06461187","0.01919574","1.330867","1.103974","0.166731","0","8.199271"
"1/12/2007 7:00:00 PM","0","0","67.03378","90","0","0","21.87823","21.87823","1.077558","1.077558","1.077558","0","0","0","0","0","1.102926","1.077558","1.116276","7.202068","0","1.102926","-1.102926","9.031297","80.2618","0","20","0.06484018","0.01919574","1.330867","1.185314","0","0","7.202068"
"1/12/2007 8:00:00 PM","0","0","64.24425","90","0","0","21.87823","21.87823","0.6477022","0.6477022","0.6477022","0","0","0","0","0","0.66295","0.6477022","2.327858","6.133524","0","0.66295","-0.66295","8.338977","74.10928","0","20","0.06506849","0.01919574","1.330867","0.7124724","0","0","6.133524"
"1/12/2007 9:00:00 PM","0","0","59.159","90","0","0","21.87823","21.87823","0.4296989","0.4296989","0.4296989","0","0","0","0","0","0.4398146","0.4296989","3.058491","5.48902","0","0.4398146","-0.4398146","7.879934","70.02988","0","20","0.06529681","0.01919574","1.330867","0.4726688","0","0","5.48902"
"1/12/2007 10:00:00 PM","0","0","50.0827","90","0","0","21.87823","21.87823","0.2746518","0.2746518","0.2746518","0","0","0","0","0","0.2811175","0.2746518","3.544246","5.060471","0","0.2811175","-0.2811175","7.586643","67.42352","0","20","0.06552511","0.01919574","1.330867","0.302117","0","0","5.060471"
"1/12/2007 11:00:00 PM","0","0","33.48603","90","0","0","21.87823","21.87823","0.1533147","0.1533147","0.1533147","0","0","0","0","0","0.1569239","0.1533147","3.855145","4.786158","0","0.1569239","-0.1569239","7.422975","65.96912","0","20","0.06575342","0.01919574","1.330867","0.1686462","0","0","4.786158"
"1/13/2007 12:00:00 AM","0","0","5.912949","90","0","0","21.87823","21.87823","0.06034685","0.06034685","0.06034685","0","0","0.000000000000000006938894","0","0","0.0617675","0.06034685","4.028814","4.63291","0","0.0617675","-0.0617675","7.358568","65.39688","0","20","0.06598174","0.01919574","1.330867","0.06638153","0","0","4.63291"
"1/13/2007 1:00:00 AM","0","0","-25.01822","90","0","0","21.87823","21.87823","0.06478655","0.06478655","0.06478655","0","0","0","0","0","0.06631172","0.06478655","4.097177","4.572574","0","0.06631172","-0.06631172","7.289422","64.78252","0","20","0.06621005","0.01919574","1.330867","0.0712652","0","0","4.572574"
"1/13/2007 2:00:00 AM","0","0","-45.48512","90","0","0","21.87823","21.87823","0.09530523","0.09530523","0.09530523","0","0","0","0","0","0.09754886","0.09530523","4.170595","4.507776","0","0.09754886","-0.09754886","7.187695","63.8786","0","20","0.06643835","0.01919574","1.330867","0.1048358","0","0","4.507776"
"1/13/2007 3:00:00 AM","0","0","-56.70146","90","0","0","21.87823","21.87823","0.07234254","0.07234254","0.07234254","0","0","0.00000000000000001387779","0","0","0.0740456","0.07234254","4.278661","4.412405","0","0.0740456","-0.0740456","7.110483","63.19254","0","20","0.06666667","0.01919574","1.330867","0.07957681","0","0","4.412405"
"1/13/2007 4:00:00 AM","0","0","-62.92038","90","0","0","21.87823","21.87823","0.2195845","0.2195845","0.2195845","0","0","0","0","0","0.2247539","0.2195845","4.360714","4.339986","0","0.2247539","-0.2247539","6.876029","61.10904","0","20","0.06689498","0.01919574","1.330867","0.241543","0","0","4.339986"
"1/13/2007 5:00:00 AM","0","0","-66.39679","90","0","0","21.87823","21.87823","0.1958744","0.1958744","0.1958744","0","0","0.00000000000000002775558","0","0","0.2004856","0.1958744","4.610103","4.119908","0","0.2004856","-0.2004856","6.666904","59.25062","0","20","0.06712329","0.01919574","1.330867","0.2154618","0","0","4.119908"
"1/13/2007 6:00:00 AM","0.01540251","0","-68.12323","90","0","0","21.87823","21.87823","0.608063","0.608063","0.608063","0","0","0","0","0","0.6223778","0.608063","4.832778","3.923393","0","0.6223778","-0.6223778","6.01702","53.47504","0","20","0.06735159","0.02627691","1.821814","0.6688694","0","0","3.923393"
"1/13/2007 7:00:00 AM","0.2020776","12.65988","-68.45766","78.60249","0.1857935","0.8341444","26.91825","21.87823","0.3207946","0.3207946","0.3207946","260.0244","0","0","0","0.8341444","0.3283466","0.3207946","5.526227","3.311404","0.5057977","0","0.5057977","6.501602","57.7818","0","20","0.06757991","0.02627691","1.821814","0.3528741","0.6673155","0","4.145548"
"1/13/2007 8:00:00 AM","0.3542501","26.54611","-67.3295","64.80077","0.3438166","1.515372","31.23873","21.87823","0.3986227","0.3986227","0.3986227","380.1519","0","0","0","1.515372","0.4080069","0.3986227","5.008917","3.767921","1.107365","0","1.107365","7.561063","67.19772","0","20","0.06780822","0.02627691","1.821814","0.438485","1.212297","0","5.283293"
"1/13/2007 9:00:00 AM","0.4906736","40.21866","-64.14094","51.32495","0.4817368","2.088488","35.03526","21.87823","0.2433679","0.2433679","0.2433679","858.1607","0","0","0","2.088488","0.2490972","0.2433679","3.882014","4.762262","1.839391","0","1.839391","9.317959","82.81204","0","20","0.06803653","0.02627691","1.821814","0.2677047","1.67079","0","6.85075"
"1/13/2007 10:00:00 AM","0.6606029","53.31973","-57.17522","38.60641","0.649138","2.756964","39.67579","21.87823","0.4193828","0.4193828","0.4193828","657.386","0.302065","0","0","2.756964","0.4292556","0.4193828","2.025643","6.39981","2.025643","0","2.025643","11.25194","100","0","20","0.06826484","0.02627691","1.821814","0.461321","2.205571","0","9.156774"
"1/13/2007 11:00:00 AM","0.9735578","64.83583","-41.65349","27.78016","0.9531768","3.893861","48.19645","21.87823","0.3666428","0.3666428","0.3666428","1062.031","3.518587","0","0","3.893861","0.3752741","0.3666428","0","8.186028","0","0","0","11.25194","100","0","20","0.06849315","0.02627691","1.821814","0.4033071","3.115089","0","12.07989"
"1/13/2007 12:00:00 PM","1.002362","71.44427","-7.94448","21.91496","0.9825425","3.998334","49.0258","21.87823","0.3686431","0.3686431","0.3686431","1084.608","3.621012","0","0","3.998334","0.3773215","0.3686431","0","8.186032","0","0","0","11.25194","100","0","20","0.06872146","0.02627691","1.821814","0.4055074","3.198667","0","12.18437"
"1/13/2007 1:00:00 PM","1.004137","68.09763","31.99352","24.83654","0.9836336","4.002197","49.05664","21.87823","0.3183504","0.3183504","0.3183504","1257.167","3.676353","0","0","4.002197","0.3258449","0.3183504","0","8.186037","0","0","0","11.25194","100","0","20","0.06894977","0.02627691","1.821814","0.3501855","3.201758","0","12.18823"
"1/13/2007 2:00:00 PM","0.7947967","57.7672","52.96962","34.3675","0.7786717","3.253591","43.29129","21.87823","0.3412215","0.3412215","0.3412215","953.5131","2.904337","0","0","3.253591","0.3492543","0.3412215","0","8.186042","0","0","0","11.25194","100","0","20","0.06917808","0.02627691","1.821814","0.3753436","2.602873","0","11.43963"
"1/13/2007 3:00:00 PM","0.5553744","45.05617","62.20805","46.59867","0.5454641","2.346493","36.79762","21.87823","0.2466919","0.2466919","0.2466919","951.1834","2.093993","0","0","2.346493","0.2524994","0.2466919","0","8.186048","0","0","0","11.25194","100","0","20","0.06940639","0.02627691","1.821814","0.2713611","1.877194","0","10.53254"
"1/13/2007 4:00:00 PM","0.2322878","31.53144","66.46877","59.87101","0.2313801","1.033343","28.16142","21.87823","0.2573982","0.2573982","0.2573982","401.4571","0.7698855","0","0","1.033343","0.2634577","0.2573982","0","8.186052","0","0","0","11.25194","100","0","20","0.06963471","0.02627691","1.821814","0.283138","0.8266746","0","9.219396"
"1/13/2007 5:00:00 PM","0.1525239","17.69705","68.2354","73.58553","0.150977","0.6805511","25.97053","21.87823","0.664387","0.664387","0.664387","102.4329","0.0005234295","0","0","0.6805511","0.6800277","0.664387","0","8.186057","0","0","0","11.25194","100","0","20","0.06986301","0.02810385","1.948479","0.7308257","0.5444409","0","8.866608"
"1/13/2007 6:00:00 PM","0.02620794","3.771421","68.39986","87.48047","0.0258727","0.1182938","22.57753","21.87823","0.9267507","0.9267507","0.9267507","12.76436","0","0","0","0.1182938","0.9485677","0.9267507","0","8.186059","0","0.830274","-0.830274","10.38452","92.29282","0","20","0.07009132","0.02810385","1.948479","1.019426","0.094635","0","8.304353"
"1/13/2007 7:00:00 PM","0","0","67.19477","90","0","0","21.87823","21.87823","0.9029242","0.9029242","0.9029242","0","0","0.0000000000000001110223","0","0","0.9241804","0.9029242","0.9059838","7.387043","0","0.9241804","-0.9241804","9.41876","83.70981","0","20","0.07031964","0.02810385","1.948479","0.9932166","0","0","7.387043"
"1/13/2007 8:00:00 PM","0","0","64.42479","90","0","0","21.87823","21.87823","0.533427","0.533427","0.533427","0","0","0","0","0","0.5459847","0.533427","1.919333","6.493383","0","0.5459847","-0.5459847","8.848754","78.64403","0","20","0.07054795","0.02810385","1.948479","0.5867697","0","0","6.493383"
"1/13/2007 9:00:00 PM","0","0","59.37284","90","0","0","21.87823","21.87823","0.3881471","0.3881471","0.3881471","0","0","0.00000000000000005551115","0","0","0.3972847","0.3881471","2.519602","5.963923","0","0.3972847","-0.3972847","8.434145","74.95932","0","20","0.07077625","0.02810385","1.948479","0.4269619","0","0","5.963923"
"1/13/2007 10:00:00 PM","0","0","50.34734","90","0","0","21.87823","21.87823","0.191363","0.191363","0.191363","0","0","0","0","0","0.1958679","0.191363","2.957235","5.577869","0","0.1958679","-0.1958679","8.229838","73.1437","0","20","0.07100457","0.02810385","1.948479","0.2104993","0","0","5.577869"
"1/13/2007 11:00:00 PM","0","0","33.80079","90","0","0","21.87823","21.87823","0.1807056","0.1807056","0.1807056","0","0","0","0","0","0.1849597","0.1807056","3.173188","5.387347","0","0.1849597","-0.1849597","8.036916","71.42924","0","20","0.07123288","0.02810385","1.948479","0.1987762","0","0","5.387347"
"1/14/2007 12:00:00 AM","0","0","6.159141","90","0","0","21.87823","21.87823","0.1172045","0.1172045","0.1172045","0","0","0.00000000000000001387779","0","0","0.1199637","0.1172045","3.377299","5.207265","0","0.1199637","-0.1199637","7.911807","70.31747","0","20","0.07146119","0.02810385","1.948479","0.128925","0","0","5.207265"
"1/14/2007 1:00:00 AM","0","0","-25.00014","90","0","0","21.87823","21.87823","0.07694956","0.07694956","0.07694956","0","0","0","0","0","0.07876106","0.07694956","3.509752","5.090394","0","0.07876106","-0.07876106","7.829677","69.58769","0","20","0.0716895","0.02810385","1.948479","0.08464452","0","0","5.090394"
"1/14/2007 2:00:00 AM","0","0","-45.58853","90","0","0","21.87823","21.87823","0.07533769","0.07533769","0.07533769","0","0","0","0","0","0.07711124","0.07533769","3.596737","5.013634","0","0.07711124","-0.07711124","7.749268","68.87319","0","20","0.07191781","0.02810385","1.948479","0.08287145","0","0","5.013634"
"1/14/2007 3:00:00 AM","0","0","-56.83512","90","0","0","21.87823","21.87823","0.06891411","0.06891411","0.06891411","0","0","0.00000000000000001387779","0","0","0.07053644","0.06891411","3.681931","4.938453","0","0.07053644","-0.07053644","7.675715","68.21964","0","20","0.07214612","0.02810385","1.948479","0.07580552","0","0","4.938453"
"1/14/2007 4:00:00 AM","0","0","-63.0594","90","0","0","21.87823","21.87823","0.3033845","0.3033845","0.3033845","0","0","0","0","0","0.3105266","0.3033845","3.759886","4.869658","0","0.3105266","-0.3105266","7.351718","65.34019","0","20","0.07237443","0.02810385","1.948479","0.3337229","0","0","4.869658"
"1/14/2007 5:00:00 AM","0","0","-66.53819","90","0","0","21.87823","21.87823","0.3287073","0.3287073","0.3287073","0","0","0","0","0","0.3364455","0.3287073","4.103693","4.566299","0","0.3364455","-0.3364455","7.000654","62.22017","0","20","0.07260274","0.02810385","1.948479","0.361578","0","0","4.566299"
"1/14/2007 6:00:00 AM","0.01016307","0","-68.27055","90","0","0","21.87823","21.87823","0.574196","0.574196","0.574196","0","0","0","0","0","0.5877134","0.574196","4.476813","4.237055","0","0.5877134","-0.5877134","6.38702","56.76645","0","20","0.07283105","0.02810385","1.948479","0.6316156","0","0","4.237055"
"1/14/2007 7:00:00 AM","0.1043224","12.5756","-68.61767","78.67789","0.1031076","0.4673218","24.66996","21.87823","0.4750586","0.4750586","0.4750586","98.37139","0","0","0","0.4673218","0.4862422","0.4750586","5.130499","3.660197","0","0.01892042","-0.01892042","6.367292","56.59126","0","20","0.07305936","0.02810385","1.948479","0.5225645","0.3738574","0","4.127518"
"1/14/2007 8:00:00 AM","0.3768544","26.47845","-67.5128","64.85842","0.3642245","1.60144","31.79898","21.87823","0.4571312","0.4571312","0.4571312","350.324","0","0","0","1.60144","0.4678928","0.4571312","5.151518","3.641629","1.133548","0","1.133548","7.451739","66.22976","0","20","0.07328767","0.02810385","1.948479","0.5028444","1.281152","0","5.243069"
"1/14/2007 9:00:00 AM","0.4745316","40.17245","-64.36521","51.35938","0.4666128","2.026624","34.61776","21.87823","0.3626348","0.3626348","0.3626348","558.8608","0","0","0","2.026624","0.3711718","0.3626348","3.997383","4.660023","1.655452","0","1.655452","9.033605","80.28928","0","20","0.07351598","0.02810385","1.948479","0.3988983","1.621299","0","6.686647"
"1/14/2007 10:00:00 AM","0.3338614","53.30598","-57.47132","38.60602","0.3331189","1.47008","30.94526","21.87823","0.3649751","0.3649751","0.3649751","402.7891","0","0","0","1.47008","0.3735672","0.3649751","2.324399","6.135857","1.096513","0","1.096513","10.08271","89.61377","0","20","0.07374429","0.02810385","1.948479","0.4014726","1.176064","0","7.605937"
"1/14/2007 11:00:00 AM","0.3287897","64.8802","-42.05784","27.72141","0.328303","1.449651","30.81319","21.87823","0.3760878","0.3760878","0.3760878","385.4556","0","0","0","1.449651","0.3849415","0.3760878","1.221742","7.108306","1.06471","0","1.06471","11.10146","98.66851","0","20","0.07397261","0.02810385","1.948479","0.4136966","1.159721","0","8.557957"
"1/14/2007 12:00:00 PM","0.6190665","71.58322","-8.292495","21.77358","0.6141136","2.61958","38.70191","21.87823","0.4205508","0.4205508","0.4205508","622.8928","2.032886","0","0","2.61958","0.4304512","0.4205508","0.1562435","8.047783","0.1562435","0","0.1562435","11.25127","100","0","20","0.07420091","0.02810385","1.948479","0.4626058","2.095664","0","10.66736"
"1/14/2007 1:00:00 PM","0.6991776","68.2744","32.03499","24.65912","0.690748","2.918467","40.83483","21.87823","0.4653698","0.4653698","0.4653698","627.1287","2.442142","0","0","2.918467","0.4763252","0.4653698","0","8.185538","0","0","0","11.25127","100","0","20","0.07442922","0.02810385","1.948479","0.5119067","2.334774","0","11.10401"
"1/14/2007 2:00:00 PM","0.5815374","57.92176","53.13335","34.20618","0.5754822","2.466524","37.62956","21.87823","0.3662983","0.3662983","0.3662983","673.3649","2.091603","0","0","2.466524","0.3749215","0.3662983","0","8.185543","0","0","0","11.25127","100","0","20","0.07465754","0.02810385","1.948479","0.4029282","1.97322","0","10.65207"
"1/14/2007 3:00:00 PM","0.332937","45.18748","62.37717","46.4591","0.3317417","1.464241","30.90749","21.87823","0.3473751","0.3473751","0.3473751","421.5157","1.108688","0","0","1.464241","0.3555528","0.3473751","0","8.185548","0","0","0","11.25127","100","0","20","0.07488585","0.02810385","1.948479","0.3821126","1.171392","0","9.649789"
"1/14/2007 4:00:00 PM","0.2518386","31.64432","66.62948","59.74977","0.2505539","1.116479","28.68507","21.87823","0.2777364","0.2777364","0.2777364","401.9924","0.8322045","0","0","1.116479","0.2842747","0.2777364","0","8.185553","0","0","0","11.25127","100","0","20","0.07511415","0.02810385","1.948479","0.30551","0.8931834","0","9.302032"
"1/14/2007 5:00:00 PM","0.1408037","17.79421","68.39129","73.48003","0.1397835","0.6309032","25.66615","21.87823","0.575955","0.575955","0.575955","109.5404","0.04138937","0","0","0.6309032","0.5895138","0.575955","0","8.185557","0","0","0","11.25127","100","0","20","0.07534247","0.02810385","1.948479","0.6335505","0.5047226","0","8.816461"
"1/14/2007 6:00:00 PM","0.04118275","3.853627","68.55745","87.38973","0.03834781","0.1750858","22.915","21.87823","1.020752","1.020752","1.020752","17.15263","0","0.0000000000000002220446","0","0.1750858","1.044782","1.020752","0","8.185563","0","0.8696963","-0.8696963","10.34257","91.92507","0","20","0.07557078","0.02810385","1.948479","1.122827","0.1400686","0","8.360648"
"1/14/2007 7:00:00 PM","0","0","67.3619","90","0","0","21.87823","21.87823","0.5898396","0.5898396","0.5898396","0","0","0.0000000000000001110223","0","0","0.6037253","0.5898396","0.9492539","7.348439","0","0.6037253","-0.6037253","9.712193","86.32246","0","20","0.07579909","0.02810385","1.948479","0.6488236","0","0","7.348439"
"1/14/2007 8:00:00 PM","0","0","64.6115","90","0","0","21.87823","21.87823","0.7292452","0.7292452","0.7292452","0","0","0.0000000000000001110223","0","0","0.7464128","0.7292452","1.610291","6.765488","0","0.7464128","-0.7464128","8.93255","79.39312","0","20","0.0760274","0.02810385","1.948479","0.8021697","0","0","6.765488"
"1/14/2007 9:00:00 PM","0","0","59.59312","90","0","0","21.87823","21.87823","0.5423672","0.5423672","0.5423672","0","0","0.0000000000000001110223","0","0","0.5551353","0.5423672","2.430602","6.041976","0","0.5551353","-0.5551353","8.352978","74.24201","0","20","0.07625571","0.02810385","1.948479","0.5966039","0","0","6.041976"
"1/14/2007 10:00:00 PM","0","0","50.61875","90","0","0","21.87823","21.87823","0.3031083","0.3031083","0.3031083","0","0","0","0","0","0.3102439","0.3031083","3.042364","5.502325","0","0.3102439","-0.3102439","8.029276","71.36508","0","20","0.07648402","0.02810385","1.948479","0.3334191","0","0","5.502325"
"1/14/2007 11:00:00 PM","0","0","34.12169","90","0","0","21.87823","21.87823","0.09757832","0.09757832","0.09757832","0","0","0.00000000000000001387779","0","0","0.09987546","0.09757832","3.384762","5.200251","0","0.09987546","-0.09987546","7.925122","70.43951","0","20","0.07671233","0.02810385","1.948479","0.1073362","0","0","5.200251"
"1/15/2007 12:00:00 AM","0","0","6.4056","90","0","0","21.87823","21.87823","0.0770102","0.0770102","0.0770102","0","0","0.00000000000000001387779","0","0","0.07882313","0.0770102","3.495024","5.102957","0","0.07882313","-0.07882313","7.842927","69.70911","0","20","0.07694064","0.02810385","1.948479","0.08471122","0","0","5.102957"
"1/15/2007 1:00:00 AM","0","0","-24.99149","90","0","0","21.87823","21.87823","0.09783112","0.09783112","0.09783112","0","0","0.00000000000000001387779","0","0","0.1001342","0.09783112","3.582072","5.026142","0","0.1001342","-0.1001342","7.738504","68.78114","0","20","0.07716895","0.02810385","1.948479","0.1076142","0","0","5.026142"
"1/15/2007 2:00:00 AM","0","0","-45.70289","90","0","0","21.87823","21.87823","0.07367972","0.07367972","0.07367972","0","0","0","0","0","0.07541424","0.07367972","3.692716","4.928508","0","0.07541424","-0.07541424","7.659864","68.08234","0","20","0.07739726","0.02810385","1.948479","0.08104768","0","0","4.928508"
"1/15/2007 3:00:00 AM","0","0","-56.9781","90","0","0","21.87823","21.87823","0.08909354","0.08909354","0.08909354","0","0","0","0","0","0.09119093","0.08909354","3.77607","4.854949","0","0.09119093","-0.09119093","7.56477","67.23727","0","20","0.07762557","0.02810385","1.948479","0.0980029","0","0","4.854949"
"1/15/2007 4:00:00 AM","0","0","-63.20628","90","0","0","21.87823","21.87823","0.3368012","0.3368012","0.3368012","0","0","0.00000000000000005551115","0","0","0.34473","0.3368012","3.876913","4.765959","0","0.34473","-0.34473","7.205054","64.04019","0","20","0.07785388","0.02810385","1.948479","0.3704813","0","0","4.765959"
"1/15/2007 5:00:00 AM","0","0","-66.68654","90","0","0","21.87823","21.87823","0.4265958","0.4265958","0.4265958","0","0","0","0","0","0.4366385","0.4265958","4.258854","4.428946","0","0.4366385","-0.4366385","6.74933","59.98975","0","20","0.07808219","0.02810385","1.948479","0.4692554","0","0","4.428946"
"1/15/2007 6:00:00 AM","0.01325532","0","-68.42434","90","0","0","21.87823","21.87823","0.4959681","0.4959681","0.4959681","0","0","0.00000000000000005551115","0","0","0.5076439","0.4959681","4.743671","4.001128","0","0.5076439","-0.5076439","6.219403","55.27974","0","20","0.0783105","0.03133024","2.172169","0.5455649","0","0","4.001128"
"1/15/2007 7:00:00 AM","0.2355697","12.49312","-68.78401","78.75111","0.2138443","0.9569734","27.6829","21.87823","0.2916345","0.2916345","0.2916345","328.1414","0","0","0","0.9569734","0.2985","0.2916345","5.308737","3.502451","0.6584734","0","0.6584734","6.850036","60.88513","0","20","0.07853881","0.03133024","2.172169","0.320798","0.7655787","0","4.459425"
"1/15/2007 8:00:00 AM","0.5334","26.41309","-67.70267","64.9134","0.5096577","2.20206","35.80677","21.87823","0.4139223","0.4139223","0.4139223","531.9984","0","0","0","2.20206","0.4236666","0.4139223","4.636387","4.09576","1.778393","0","1.778393","8.548903","75.98533","0","20","0.07876712","0.03133024","2.172169","0.4553145","1.761648","0","6.29782"
"1/15/2007 9:00:00 AM","0.7184475","40.1291","-64.59664","51.39056","0.696955","2.942399","41.00792","21.87823","0.3012834","0.3012834","0.3012834","976.6219","0","0","0","2.942399","0.308376","0.3012834","2.835062","5.684985","2.634023","0","2.634023","11.06028","98.30742","0","20","0.07899544","0.03133024","2.172169","0.3314117","2.353919","0","8.627384"
"1/15/2007 10:00:00 AM","0.8122343","53.29578","-57.7756","38.60165","0.7937363","3.310171","43.71317","21.87823","0.4821609","0.4821609","0.4821609","686.5283","2.618034","0","0","3.310171","0.4935116","0.4821609","0.1986248","8.010001","0.1986248","0","0.1986248","11.2507","100","0","20","0.07922374","0.03133024","2.172169","0.530377","2.648137","0","11.32017"
"1/15/2007 11:00:00 AM","1.002075","64.92913","-42.47148","27.65766","0.9812797","3.993861","48.99012","21.87823","0.3670016","0.3670016","0.3670016","1088.241","3.618219","0","0","3.993861","0.3756414","0.3670016","0","8.185121","0","0","0","11.2507","100","0","20","0.07945205","0.03133024","2.172169","0.4037018","3.195089","0","12.17898"
"1/15/2007 12:00:00 PM","0.8639489","71.72807","-8.643291","21.62617","0.8493304","3.51684","45.27265","21.87823","0.5953208","0.5953208","0.5953208","590.7471","2.907505","0","0","3.51684","0.6093355","0.5953208","0","8.185126","0","0","0","11.2507","100","0","20","0.07968037","0.03133024","2.172169","0.6548529","2.813472","0","11.70197"
"1/15/2007 1:00:00 PM","0.976864","68.45535","32.09092","24.47713","0.9574985","3.909296","48.31843","21.87823","0.3315327","0.3315327","0.3315327","1179.158","3.569958","0","0","3.909296","0.3393375","0.3315327","0","8.185131","0","0","0","11.2507","100","0","20","0.07990868","0.03133024","2.172169","0.364686","3.127437","0","12.09443"
"1/15/2007 2:00:00 PM","0.8648239","58.07782","53.31054","34.04275","0.8462254","3.505386","45.18544","21.87823","0.3261802","0.3261802","0.3261802","1074.678","3.171527","0","0","3.505386","0.333859","0.3261802","0","8.185136","0","0","0","11.2507","100","0","20","0.08013698","0.03133024","2.172169","0.3587983","2.804309","0","11.69052"
"1/15/2007 3:00:00 PM","0.528924","45.3188","62.55643","46.31899","0.5207751","2.24705","36.11423","21.87823","0.3821137","0.3821137","0.3821137","588.058","1.855941","0","0","2.24705","0.3911092","0.3821137","0","8.185141","0","0","0","11.2507","100","0","20","0.0803653","0.03133024","2.172169","0.420325","1.79764","0","10.43219"
"1/15/2007 4:00:00 PM","0.4967071","31.75632","66.79829","59.62896","0.4802041","2.082229","34.99293","21.87823","0.2930106","0.2930106","0.2930106","710.6328","1.782321","0","0","2.082229","0.2999085","0.2930106","0","8.185145","0","0","0","11.2507","100","0","20","0.08059361","0.03133024","2.172169","0.3223117","1.665784","0","10.26737"
"1/15/2007 5:00:00 PM","0.2577964","17.88985","68.55412","73.37566","0.245383","1.094096","28.54381","21.87823","0.6677104","0.6677104","0.6677104","163.8579","0.4106671","0","0","1.094096","0.6834292","0.6677104","0","8.18515","0","0","0","11.2507","100","0","20","0.08082192","0.03303197","2.290152","0.7344814","0.8752771","0","9.279247"
"1/15/2007 6:00:00 PM","0.0715878","3.933801","68.72136","87.30067","0.05219952","0.2379569","23.28994","21.87823","1.057277","1.057277","1.057277","22.50657","0","0","0","0.2379569","1.082167","1.057277","0","8.185153","0","0.8442103","-0.8442103","10.36869","92.16228","0","20","0.08105022","0.03303197","2.290152","1.163005","0.1903655","0","8.423109"
"1/15/2007 7:00:00 PM","0","0","67.5351","90","0","0","21.87823","21.87823","1.069474","1.069474","1.069474","0","0","0","0","0","1.094651","1.069474","0.9212599","7.372668","0","1.094651","-1.094651","9.224304","81.99056","0","20","0.08127854","0.03303197","2.290152","1.176422","0","0","7.372668"
"1/15/2007 8:00:00 PM","0","0","64.80434","90","0","0","21.87823","21.87823","0.6444758","0.6444758","0.6444758","0","0","0.0000000000000001110223","0","0","0.6596477","0.6444758","2.122643","6.313167","0","0.6596477","-0.6596477","8.535439","75.86773","0","20","0.08150685","0.03303197","2.290152","0.7089234","0","0","6.313167"
"1/15/2007 9:00:00 PM","0","0","59.81981","90","0","0","21.87823","21.87823","0.3730922","0.3730922","0.3730922","0","0","0","0","0","0.3818753","0.3730922","2.848957","5.672502","0","0.3818753","-0.3818753","8.136926","72.32569","0","20","0.08173516","0.03303197","2.290152","0.4104014","0","0","5.672502"
"1/15/2007 10:00:00 PM","0","0","50.8969","90","0","0","21.87823","21.87823","0.22771","0.22771","0.22771","0","0","0","0","0","0.2330706","0.22771","3.270204","5.30088","0","0.2330706","-0.2330706","7.893791","70.16473","0","20","0.08196347","0.03303197","2.290152","0.250481","0","0","5.30088"
"1/15/2007 11:00:00 PM","0","0","34.44875","90","0","0","21.87823","21.87823","0.179584","0.179584","0.179584","0","0","0.00000000000000002775558","0","0","0.1838116","0.179584","3.527587","5.073797","0","0.1838116","-0.1838116","7.702066","68.46072","0","20","0.08219178","0.03303197","2.290152","0.1975424","0","0","5.073797"
"1/16/2007 12:00:00 AM","0","0","6.652321","90","0","0","21.87823","21.87823","0.07948714","0.07948714","0.07948714","0","0","0","0","0","0.08135838","0.07948714","3.73075","4.894538","0","0.08135838","-0.08135838","7.617227","67.70677","0","20","0.08242009","0.03303197","2.290152","0.08743586","0","0","4.894538"
"1/16/2007 1:00:00 AM","0","0","-24.99254","90","0","0","21.87823","21.87823","0.0723822","0.0723822","0.0723822","0","0","0.00000000000000001387779","0","0","0.07408619","0.0723822","3.820694","4.815165","0","0.07408619","-0.07408619","7.539973","67.02024","0","20","0.0826484","0.03303197","2.290152","0.07962043","0","0","4.815165"
"1/16/2007 2:00:00 AM","0","0","-45.82838","90","0","0","21.87823","21.87823","0.05058662","0.05058662","0.05058662","0","0","0","0","0","0.0517775","0.05058662","3.902626","4.742859","0","0.0517775","-0.0517775","7.485984","66.5405","0","20","0.08287671","0.03303197","2.290152","0.05564528","0","0","4.742859"
"1/16/2007 3:00:00 AM","0","0","-57.13046","90","0","0","21.87823","21.87823","0.0439251","0.0439251","0.0439251","0","0","0.000000000000000006938894","0","0","0.04495917","0.0439251","3.959893","4.692314","0","0.04495917","-0.04495917","7.439106","66.12397","0","20","0.08310502","0.03303197","2.290152","0.04831761","0","0","4.692314"
"1/16/2007 4:00:00 AM","0","0","-63.36104","90","0","0","21.87823","21.87823","0.2999967","0.2999967","0.2999967","0","0","0","0","0","0.307059","0.2999967","4.009626","4.648416","0","0.307059","-0.307059","7.118729","63.27638","0","20","0.08333334","0.03303197","2.290152","0.3299963","0","0","4.648416"
"1/16/2007 5:00:00 AM","0","0","-66.84182","90","0","0","21.87823","21.87823","0.3346997","0.3346997","0.3346997","0","0","0.00000000000000005551115","0","0","0.342579","0.3346997","4.349964","4.348104","0","0.342579","-0.342579","6.76126","60.09908","0","20","0.08356164","0.03303197","2.290152","0.3681696","0","0","4.348104"
"1/16/2007 6:00:00 AM","0.01903917","0","-68.58456","90","0","0","21.87823","21.87823","0.184337","0.184337","0.184337","0","0","0.00000000000000002775558","0","0","0.1886766","0.184337","4.730314","4.012466","0","0.1886766","-0.1886766","6.564458","58.34989","0","20","0.08378995","0.03303197","2.290152","0.2027707","0","0","4.012466"
"1/16/2007 7:00:00 AM","0.1372992","12.41253","-68.95667","78.82211","0.1327277","0.5995415","25.47437","21.87823","0.3640147","0.3640147","0.3640147","164.7026","0","0","0","0.5995415","0.3725841","0.3640147","4.939972","3.827436","0.2269574","0","0.2269574","6.782035","60.28401","0","20","0.08401827","0.03303197","2.290152","0.4004161","0.4796332","0","4.426977"
"1/16/2007 8:00:00 AM","0.2974551","26.35009","-67.89905","64.96566","0.2919213","1.294536","29.81642","21.87823","0.2160218","0.2160218","0.2160218","599.2617","0","0","0","1.294536","0.2211072","0.2160218","4.708136","4.032","1.073429","0","1.073429","7.809106","69.41359","0","20","0.08424658","0.03303197","2.290152","0.237624","1.035629","0","5.326535"
"1/16/2007 9:00:00 AM","0.2529838","40.08862","-64.83517","51.41847","0.2524257","1.124574","28.73622","21.87823","0.2876453","0.2876453","0.2876453","390.9588","0","0","0","1.124574","0.2944169","0.2876453","3.617042","4.994689","0.8301576","0","0.8301576","8.603854","76.47811","0","20","0.08447488","0.03303197","2.290152","0.3164098","0.8996596","0","6.119264"
"1/16/2007 10:00:00 AM","0.2144204","53.2891","-58.08802","38.59332","0.2141661","0.9583779","27.69168","21.87823","0.3222026","0.3222026","0.3222026","297.4457","0","0","0","0.9583779","0.3297877","0.3222026","2.776362","5.736295","0.6285902","0","0.6285902","9.205909","81.82986","0","20","0.0847032","0.03303197","2.290152","0.3544229","0.7667024","0","6.694674"
"1/16/2007 11:00:00 AM","0.4630895","64.98257","-42.89448","27.58895","0.4613375","2.004988","34.47221","21.87823","0.2597522","0.2597522","0.2597522","771.8848","0","0","0","2.004988","0.2658671","0.2597522","2.141603","6.296164","1.739121","0","1.739121","10.86741","96.59888","0","20","0.08493151","0.03303197","2.290152","0.2857274","1.60399","0","8.301152"
"1/16/2007 12:00:00 PM","0.4986585","71.8788","-8.997025","21.47277","0.4966901","2.149415","35.44832","21.87823","0.4626976","0.4626976","0.4626976","464.54","1.276543","0","0","2.149415","0.4735902","0.4626976","0.3992819","7.832598","0.3992819","0","0.3992819","11.25004","100","0","20","0.08515982","0.03303197","2.290152","0.5089673","1.719532","0","9.982013"
"1/16/2007 1:00:00 PM","0.1137959","68.64041","32.16177","24.29063","0.1136969","0.514695","24.95741","21.87823","0.1408644","0.1408644","0.1408644","365.3832","0.3705144","0","0","0.514695","0.1441806","0.1408644","0","8.184631","0","0","0","11.25004","100","0","20","0.08538813","0.03303197","2.290152","0.1549509","0.411756","0","8.699327"
"1/16/2007 2:00:00 PM","0.05411034","58.23525","53.50136","33.87735","0.05406742","0.2464199","23.34052","21.87823","0.2588032","0.2588032","0.2588032","95.21517","0","0","0","0.2464199","0.2648958","0.2588032","0","8.184637","0","0.0184759","-0.0184759","11.23077","99.82945","0","20","0.08561644","0.03303197","2.290152","0.2846836","0.1971359","0","8.431057"
"1/16/2007 3:00:00 PM","0.101848","45.45","62.74589","46.17847","0.1017489","0.461235","24.63308","21.87823","0.1797016","0.1797016","0.1797016","256.6671","0.2572989","0","0","0.461235","0.1839321","0.1797016","0.02000394","8.166935","0.02000394","0","0.02000394","11.24996","100","0","20","0.08584475","0.03303197","2.290152","0.1976718","0.368988","0","8.62817"
"1/16/2007 4:00:00 PM","0.1482133","31.86733","66.97517","59.5087","0.1479891","0.6673111","25.88927","21.87823","0.171213","0.171213","0.171213","389.7548","0.4920674","0","0","0.6673111","0.1752437","0.171213","0","8.184576","0","0","0","11.24996","100","0","20","0.08607306","0.03303205","2.290158","0.1883344","0.5338489","0","8.851887"
"1/16/2007 5:00:00 PM","0.06857966","17.98389","68.72385","73.2725","0.0684566","0.3114935","23.73029","21.87823","0.4752212","0.4752212","0.4752212","65.54705","0","0.00000000000000005551115","0","0.3114935","0.4864085","0.4752212","0","8.184581","0","0.1749151","-0.1749151","11.06752","98.37897","0","20","0.08630137","0.03303213","2.290163","0.5227433","0.2491948","0","8.496074"
"1/16/2007 6:00:00 PM","0.04516436","4.011869","68.89154","87.21336","0.04146186","0.1892373","22.99927","21.87823","0.8632177","0.8632177","0.8632177","21.92231","0","0","0","0.1892373","0.8835391","0.8632177","0.1902107","8.016818","0","0.6943018","-0.6943018","10.3424","91.93362","0","20","0.08652968","0.03303213","2.290163","0.9495395","0.1513898","0","8.206055"
"1/16/2007 7:00:00 PM","0","0","67.71432","90","0","0","21.87823","21.87823","0.7873614","0.7873614","0.7873614","0","0","0","0","0","0.8058971","0.7873614","0.9481438","7.348514","0","0.8058971","-0.8058971","9.500496","84.45013","0","20","0.08675799","0.03303213","2.290163","0.8660976","0","0","7.348514"
"1/16/2007 8:00:00 PM","0","0","65.00325","90","0","0","21.87823","21.87823","0.4686689","0.4686689","0.4686689","0","0","0.00000000000000005551115","0","0","0.4797021","0.4686689","1.831442","6.569547","0","0.4797021","-0.4797021","8.999772","79.99937","0","20","0.0869863","0.03303213","2.290163","0.5155358","0","0","6.569547"
"1/16/2007 9:00:00 PM","0","0","60.05283","90","0","0","21.87823","21.87823","0.2243724","0.2243724","0.2243724","0","0","0.00000000000000002775558","0","0","0.2296544","0.2243724","2.358453","6.104712","0","0.2296544","-0.2296544","8.760203","77.87001","0","20","0.08721461","0.03303213","2.290163","0.2468096","0","0","6.104712"
"1/16/2007 10:00:00 PM","0","0","51.18177","90","0","0","21.87823","21.87823","0.1852579","0.1852579","0.1852579","0","0","0","0","0","0.1896191","0.1852579","2.611027","5.88191","0","0.1896191","-0.1896191","8.562418","76.11206","0","20","0.08744292","0.03303213","2.290163","0.2037836","0","0","5.88191"
"1/16/2007 11:00:00 PM","0","0","34.78201","90","0","0","21.87823","21.87823","0.1077557","0.1077557","0.1077557","0","0","0.00000000000000001387779","0","0","0.1102925","0.1077557","2.81976","5.69777","0","0.1102925","-0.1102925","8.447399","75.08981","0","20","0.08767124","0.03303213","2.290163","0.1185313","0","0","5.69777"
"1/17/2007 12:00:00 AM","0","0","6.899305","90","0","0","21.87823","21.87823","0.0756148","0.0756148","0.0756148","0","0","0","0","0","0.07739489","0.0756148","2.941225","5.590605","0","0.07739489","-0.07739489","8.366693","74.37259","0","20","0.08789954","0.03303213","2.290163","0.08317629","0","0","5.590605"
"1/17/2007 1:00:00 AM","0","0","-25.00357","90","0","0","21.87823","21.87823","0.07072833","0.07072833","0.07072833","0","0","0.00000000000000001387779","0","0","0.07239338","0.07072833","3.026484","5.515377","0","0.07239338","-0.07239338","8.291204","73.70172","0","20","0.08812785","0.03303213","2.290163","0.07780117","0","0","5.515377"
"1/17/2007 2:00:00 AM","0","0","-45.96519","90","0","0","21.87823","21.87823","0.05349104","0.05349104","0.05349104","0","0","0.000000000000000006938894","0","0","0.05475029","0.05349104","3.10626","5.444983","0","0.05475029","-0.05475029","8.234116","73.19442","0","20","0.08835617","0.03303213","2.290163","0.05884014","0","0","5.444983"
"1/17/2007 3:00:00 AM","0","0","-57.29227","90","0","0","21.87823","21.87823","0.06126393","0.06126393","0.06126393","0","0","0.000000000000000006938894","0","0","0.06270617","0.06126393","3.166603","5.391732","0","0.06270617","-0.06270617","8.16873","72.61336","0","20","0.08858448","0.03303213","2.290163","0.06739033","0","0","5.391732"
"1/17/2007 4:00:00 AM","0","0","-63.52368","90","0","0","21.87823","21.87823","0.2318819","0.2318819","0.2318819","0","0","0","0","0","0.2373407","0.2318819","3.23574","5.330722","0","0.2373407","-0.2373407","7.921138","70.41263","0","20","0.08881278","0.03303213","2.290163","0.2550701","0","0","5.330722"
"1/17/2007 5:00:00 AM","0","0","-67.00401","90","0","0","21.87823","21.87823","0.2368757","0.2368757","0.2368757","0","0","0","0","0","0.2424521","0.2368757","3.497805","5.09951","0","0.2424521","-0.2424521","7.668211","68.16447","0","20","0.0890411","0.03303213","2.290163","0.2605633","0","0","5.09951"
"1/17/2007 6:00:00 AM","0.01262233","0","-68.75119","90","0","0","21.87823","21.87823","0.3764167","0.3764167","0.3764167","0","0","0.00000000000000005551115","0","0","0.3852781","0.3764167","3.765834","4.863024","0","0.3852781","-0.3852781","7.266144","64.59055","0","20","0.08926941","0.03303213","2.290163","0.4140584","0","0","4.863024"
"1/17/2007 7:00:00 AM","0.2088286","12.33387","-69.13558","78.89082","0.1908586","0.856384","27.05625","21.87823","0.2945445","0.2945445","0.2945445","290.7486","0","0","0","0.856384","0.3014785","0.2945445","4.19258","4.486486","0.5549055","0","0.5549055","7.797714","69.31597","0","20","0.08949772","0.03303213","2.290163","0.323999","0.6851072","0","5.34287"
"1/17/2007 8:00:00 AM","0.4750702","26.28949","-68.10188","65.01517","0.4545255","1.977006","34.2843","21.87823","0.3793026","0.3793026","0.3793026","521.2214","0","0","0","1.977006","0.3882319","0.3793026","3.62849","4.984159","1.588774","0","1.588774","9.316095","82.81345","0","20","0.08972603","0.03303213","2.290163","0.4172328","1.581605","0","6.961166"
"1/17/2007 9:00:00 AM","0.7496088","40.05103","-65.08073","51.4431","0.727397","3.05917","41.85753","21.87823","0.3806662","0.3806662","0.3806662","803.636","0.6445059","0","0","3.05917","0.3896276","0.3806662","2.025037","6.398561","2.025037","0","2.025037","11.2495","100","0","20","0.08995434","0.03303213","2.290163","0.4187328","2.447336","0","9.457732"
"1/17/2007 10:00:00 AM","0.9056088","53.28593","-58.40856","38.58105","0.8844633","3.645711","46.26024","21.87823","0.2350849","0.2350849","0.2350849","1550.806","3.405092","0","0","3.645711","0.2406191","0.2350849","0","8.184239","0","0","0","11.2495","100","0","20","0.09018265","0.03415139","2.367763","0.2585934","2.916569","0","11.82995"
"1/17/2007 11:00:00 AM","1.070615","65.04046","-43.32695","27.51533","1.048619","4.229942","50.89612","21.87823","0.4396678","0.4396678","0.4396678","962.0769","3.779924","0","0","4.229942","0.4500182","0.4396678","0","8.184242","0","0","0","11.2495","100","0","20","0.09041096","0.03527065","2.445363","0.4836346","3.383954","0","12.41418"
"1/17/2007 12:00:00 PM","1.031986","72.03535","-9.353868","21.31341","1.012101","4.102534","49.86174","21.87823","0.36777","0.36777","0.36777","1115.516","3.726107","0","0","4.102534","0.3764279","0.36777","0","8.184245","0","0","0","11.2495","100","0","20","0.09063927","0.03527065","2.445363","0.4045471","3.282027","0","12.28678"
"1/17/2007 1:00:00 PM","0.9102224","68.82948","32.24807","24.09971","0.8934292","3.678383","46.51253","21.87823","0.3608336","0.3608336","0.3608336","1019.412","3.309055","0","0","3.678383","0.3693282","0.3608336","0","8.18425","0","0","0","11.2495","100","0","20","0.09086758","0.03527065","2.445363","0.396917","2.942707","0","11.86263"
"1/17/2007 2:00:00 PM","1.048332","58.3939","53.70604","33.71009","1.025169","4.148295","50.23169","21.87823","0.24823","0.24823","0.24823","1671.15","3.894222","0","0","4.148295","0.2540736","0.24823","0","8.184255","0","0","0","11.2495","100","0","20","0.09109589","0.03527065","2.445363","0.2730529","3.318636","0","12.33255"
"1/17/2007 3:00:00 PM","0.8171814","45.58096","62.94557","46.03766","0.7955567","3.316992","43.76417","21.87823","0.3328721","0.3328721","0.3328721","996.4763","2.976283","0","0","3.316992","0.3407084","0.3328721","0","8.184259","0","0","0","11.2495","100","0","20","0.0913242","0.03527065","2.445363","0.3661593","2.653593","0","11.50125"
"1/17/2007 4:00:00 PM","0.6274974","31.97724","67.16014","59.38909","0.6046179","2.582107","38.43814","21.87823","0.2606888","0.2606888","0.2606888","990.494","2.315281","0","0","2.582107","0.2668258","0.2606888","0","8.184265","0","0","0","11.2495","100","0","20","0.09155251","0.03676849","2.549211","0.2867576","2.065685","0","10.76637"
"1/17/2007 5:00:00 PM","0.3048225","18.07623","68.90044","73.17065","0.2868323","1.272728","29.67713","21.87823","0.6300119","0.6300119","0.6300119","202.0166","0.627885","0","0","1.272728","0.6448432","0.6300119","0","8.184267","0","0","0","11.2495","100","0","20","0.09178082","0.04386433","3.041175","0.693013","1.018183","0","9.456995"
"1/17/2007 6:00:00 PM","0.05381708","4.087756","69.06796","87.12788","0.04657594","0.212456","23.13769","21.87823","0.9248251","0.9248251","0.9248251","22.97256","0","0.0000000000000001110223","0","0.212456","0.9465969","0.9248251","0","8.184259","0","0.7341408","-0.7341408","10.48269","93.18581","0","20","0.09200913","0.04386433","3.041175","1.017308","0.1699648","0","8.396716"
"1/17/2007 7:00:00 PM","0","0","67.89952","90","0","0","21.87823","21.87823","0.7835898","0.7835898","0.7835898","0","0","0","0","0","0.8020366","0.7835898","0.8006451","7.47811","0","0.8020366","-0.8020366","9.644832","85.73784","0","20","0.09223744","0.04386433","3.041175","0.8619487","0","0","7.47811"
"1/17/2007 8:00:00 PM","0","0","65.20816","90","0","0","21.87823","21.87823","0.5169662","0.5169662","0.5169662","0","0","0","0","0","0.5291363","0.5169662","1.679107","6.703434","0","0.5291363","-0.5291363","9.092439","80.82751","0","20","0.09246575","0.04386433","3.041175","0.5686628","0","0","6.703434"
"1/17/2007 9:00:00 PM","0","0","60.29214","90","0","0","21.87823","21.87823","0.2779163","0.2779163","0.2779163","0","0","0","0","0","0.2844588","0.2779163","2.260175","6.190938","0","0.2844588","-0.2844588","8.795659","78.18946","0","20","0.09269407","0.04386433","3.041175","0.3057079","0","0","6.190938"
"1/17/2007 10:00:00 PM","0","0","51.47331","90","0","0","21.87823","21.87823","0.2110166","0.2110166","0.2110166","0","0","0.00000000000000002775558","0","0","0.2159843","0.2110166","2.572977","5.915016","0","0.2159843","-0.2159843","8.570358","76.18681","0","20","0.09292237","0.04386433","3.041175","0.2321183","0","0","5.915016"
"1/17/2007 11:00:00 PM","0","0","35.12152","90","0","0","21.87823","21.87823","0.1106089","0.1106089","0.1106089","0","0","0","0","0","0.1132128","0.1106089","2.810728","5.705282","0","0.1132128","-0.1132128","8.452292","75.13744","0","20","0.09315068","0.04386433","3.041175","0.1216698","0","0","5.705282"
"1/18/2007 12:00:00 AM","0","0","7.146552","90","0","0","21.87823","21.87823","0.1012727","0.1012727","0.1012727","0","0","0","0","0","0.1036568","0.1012727","2.935406","5.595282","0","0.1036568","-0.1036568","8.344194","74.17666","0","20","0.093379","0.04386433","3.041175","0.1114","0","0","5.595282"
"1/18/2007 1:00:00 AM","0","0","-25.02486","90","0","0","21.87823","21.87823","0.08722068","0.08722068","0.08722068","0","0","0","0","0","0.08927398","0.08722068","3.049617","5.494514","0","0.08927398","-0.08927398","8.2511","73.34924","0","20","0.09360731","0.04386433","3.041175","0.09594274","0","0","5.494514"
"1/18/2007 2:00:00 AM","0","0","-46.11348","90","0","0","21.87823","21.87823","0.09260335","0.09260335","0.09260335","0","0","0.00000000000000001387779","0","0","0.09478337","0.09260335","3.14802","5.40769","0","0.09478337","-0.09478337","8.152257","72.47074","0","20","0.09383561","0.04386433","3.041175","0.1018637","0","0","5.40769"
"1/18/2007 3:00:00 AM","0","0","-57.46358","90","0","0","21.87823","21.87823","0.06772155","0.06772155","0.06772155","0","0","0.00000000000000001387779","0","0","0.06931581","0.06772155","3.252546","5.315461","0","0.06931581","-0.06931581","8.079978","71.82837","0","20","0.09406393","0.04386433","3.041175","0.0744937","0","0","5.315461"
"1/18/2007 4:00:00 AM","0","0","-63.6942","90","0","0","21.87823","21.87823","0.311136","0.311136","0.311136","0","0","0","0","0","0.3184606","0.311136","3.329006","5.247991","0","0.3184606","-0.3184606","7.747695","68.87464","0","20","0.09429224","0.04386433","3.041175","0.3422496","0","0","5.247991"
"1/18/2007 5:00:00 AM","0","0","-67.17307","90","0","0","21.87823","21.87823","0.3401419","0.3401419","0.3401419","0","0","0","0","0","0.3481494","0.3401419","3.680939","4.93749","0","0.3481494","-0.3481494","7.384409","65.64529","0","20","0.09452055","0.04386433","3.041175","0.3741561","0","0","4.93749"
"1/18/2007 6:00:00 AM","0.01116257","0","-68.92417","90","0","0","21.87823","21.87823","0.5512941","0.5512941","0.5512941","0","0","0","0","0","0.5642725","0.5512941","4.066343","4.597436","0","0.5642725","-0.5642725","6.795283","60.40826","0","20","0.09474886","0.04386433","3.041175","0.6064236","0","0","4.597436"
"1/18/2007 7:00:00 AM","0.1764638","12.25721","-69.3207","78.95718","0.16459","0.7407546","26.3409","21.87823","0.4635482","0.4635482","0.4635482","159.801","0","0","0","0.7407546","0.4744608","0.4635482","4.692752","4.044695","0.2662939","0","0.2662939","7.050548","62.67764","0","20","0.09497717","0.04386433","3.041175","0.509903","0.5926037","0","4.78545"
"1/18/2007 8:00:00 AM","0.5051951","26.23131","-68.31111","65.06189","0.4832266","2.094569","35.07639","21.87823","0.3480197","0.3480197","0.3480197","601.8534","0","0","0","2.094569","0.3562126","0.3480197","4.421081","4.284398","1.738356","0","1.738356","8.711317","77.44165","0","20","0.09520548","0.04386433","3.041175","0.3828217","1.675655","0","6.378966"
"1/18/2007 9:00:00 AM","0.7870111","40.01635","-65.33327","51.46445","0.7637359","3.197252","42.8733","21.87823","0.3135147","0.3135147","0.3135147","1019.809","0.2146951","0","0","3.197252","0.3208953","0.3135147","2.661662","5.836585","2.661662","0","2.661662","11.24888","100","0","20","0.09543379","0.04386433","3.041175","0.3448662","2.557801","0","9.033836"
"1/18/2007 10:00:00 AM","0.9844584","53.28625","-58.73717","38.56484","0.9614469","3.923379","48.4299","21.87823","0.4487859","0.4487859","0.4487859","874.2208","3.464028","0","0","3.923379","0.4593509","0.4487859","0","8.183771","0","0","0","11.24888","100","0","20","0.0956621","0.04386433","3.041175","0.4936644","3.138703","0","12.10715"
"1/18/2007 11:00:00 AM","1.103952","65.10275","-43.76897","27.43684","1.081403","4.343065","51.8262","21.87823","0.497333","0.497333","0.497333","873.2711","3.834024","0","0","4.343065","0.509041","0.497333","0","8.183776","0","0","0","11.24888","100","0","20","0.09589041","0.04386433","3.041175","0.5470663","3.474452","0","12.52684"
"1/18/2007 12:00:00 PM","1.176222","72.19772","-9.714001","21.14812","1.153392","4.587296","53.87357","21.87823","0.7271217","0.7271217","0.7271217","630.8842","3.843057","0","0","4.587296","0.7442392","0.7271217","0","8.183782","0","0","0","11.24888","100","0","20","0.09611872","0.04386433","3.041175","0.7998339","3.669837","0","12.77108"
"1/18/2007 1:00:00 PM","1.101748","69.02246","32.35033","23.90447","1.080023","4.338328","51.78703","21.87823","0.3793179","0.3793179","0.3793179","1143.718","3.95008","0","0","4.338328","0.3882476","0.3793179","0","8.183786","0","0","0","11.24888","100","0","20","0.09634703","0.04386433","3.041175","0.4172497","3.470662","0","12.52211"
