sep=,
"1/18/2007 2:00:00 PM","0.8943275","58.55362","53.92476","33.54111","0.8753576","3.61244","46.00412","21.87823","0.4156097","0.4156097","0.4156097","869.1906","3.187046","0","0","3.61244","0.4253937","0.4156097","0","8.183791","0","0","0","11.24888","100","0","20","0.09657534","0.04386433","3.041175","0.4571706","2.889952","0","11.79623"
"1/18/2007 3:00:00 PM","0.6453206","45.71152","63.15553","45.89669","0.631083","2.686307","39.17356","21.87823","0.3412013","0.3412013","0.3412013","787.3085","2.337074","0","0","2.686307","0.3492337","0.3412013","0","8.183796","0","0","0","11.24888","100","0","20","0.09680365","0.04386433","3.041175","0.3753215","2.149046","0","10.8701"
"1/18/2007 4:00:00 PM","0.5674999","32.08594","67.35316","59.27024","0.5474037","2.354277","36.85134","21.87823","0.282879","0.282879","0.282879","832.256","2.064739","0","0","2.354277","0.2895384","0.282879","0","8.183801","0","0","0","11.24888","100","0","20","0.09703197","0.04386433","3.041175","0.3111669","1.883422","0","10.53808"
"1/18/2007 5:00:00 PM","0.3388694","18.16679","69.08387","73.0702","0.3178882","1.405389","30.52768","21.87823","0.7782076","0.7782076","0.7782076","180.5931","0.6088613","0","0","1.405389","0.7965277","0.7782076","0","8.183805","0","0","0","11.24888","100","0","20","0.09726027","0.04523196","3.135995","0.8560283","1.124311","0","9.589195"
"1/18/2007 6:00:00 PM","0.06217446","4.161388","69.25056","87.04429","0.05074328","0.2313565","23.25051","21.87823","0.6462598","0.6462598","0.6462598","35.79931","0","0","0","0.2313565","0.6614736","0.6462598","0","8.183808","0","0.4301171","-0.4301171","10.79997","96.01148","0","20","0.09748858","0.04523196","3.135995","0.7108858","0.1850852","0","8.415165"
"1/18/2007 7:00:00 PM","0","0","68.09063","90","0","0","21.87823","21.87823","0.7340487","0.7340487","0.7340487","0","0","0","0","0","0.7513292","0.7340487","0.468256","7.770736","0","0.7513292","-0.7513292","10.01518","89.03492","0","20","0.0977169","0.04523196","3.135995","0.8074536","0","0","7.770736"
"1/18/2007 8:00:00 PM","0","0","65.41901","90","0","0","21.87823","21.87823","0.5649233","0.5649233","0.5649233","0","0","0","0","0","0.5782225","0.5649233","1.289723","7.046371","0","0.5782225","-0.5782225","9.411468","83.66812","0","20","0.09794521","0.04523196","3.135995","0.6214157","0","0","7.046371"
"1/18/2007 9:00:00 PM","0","0","60.53769","90","0","0","21.87823","21.87823","0.4875544","0.4875544","0.4875544","0","0","0.00000000000000005551115","0","0","0.4990322","0.4875544","1.923735","6.48722","0","0.4990322","-0.4990322","8.89054","79.03725","0","20","0.09817351","0.04523196","3.135995","0.5363098","0","0","6.48722"
"1/18/2007 10:00:00 PM","0","0","51.7715","90","0","0","21.87823","21.87823","0.2034685","0.2034685","0.2034685","0","0","0","0","0","0.2082584","0.2034685","2.472266","6.003398","0","0.2082584","-0.2082584","8.673304","77.10619","0","20","0.09840183","0.04523196","3.135995","0.2238153","0","0","6.003398"
"1/18/2007 11:00:00 PM","0","0","35.46733","90","0","0","21.87823","21.87823","0.151214","0.151214","0.151214","0","0","0","0","0","0.1547738","0.151214","2.7014","5.801269","0","0.1547738","-0.1547738","8.511878","75.67127","0","20","0.09863014","0.04523196","3.135995","0.1663354","0","0","5.801269"
"1/19/2007 12:00:00 AM","0","0","7.394064","90","0","0","21.87823","21.87823","0.08903574","0.08903574","0.08903574","0","0","0.00000000000000001387779","0","0","0.09113178","0.08903574","2.87181","5.650931","0","0.09113178","-0.09113178","8.416844","74.82659","0","20","0.09885845","0.04523196","3.135995","0.09793932","0","0","5.650931"
"1/19/2007 1:00:00 AM","0","0","-25.05674","90","0","0","21.87823","21.87823","0.1108369","0.1108369","0.1108369","0","0","0.00000000000000001387779","0","0","0.1134461","0.1108369","2.972183","5.562372","0","0.1134461","-0.1134461","8.298535","73.77499","0","20","0.09908676","0.04523196","3.135995","0.1219205","0","0","5.562372"
"1/19/2007 2:00:00 AM","0","0","-46.27346","90","0","0","21.87823","21.87823","0.05305447","0.05305447","0.05305447","0","0","0","0","0","0.05430345","0.05305447","3.097209","5.452063","0","0.05430345","-0.05430345","8.241913","73.27177","0","20","0.09931507","0.04523196","3.135995","0.05835992","0","0","5.452063"
"1/19/2007 3:00:00 AM","0","0","-57.64445","90","0","0","21.87823","21.87823","0.09436616","0.09436616","0.09436616","0","0","0","0","0","0.09658767","0.09436616","3.157057","5.399249","0","0.09658767","-0.09658767","8.141189","72.37648","0","20","0.09954338","0.04523196","3.135995","0.1038028","0","0","5.399249"
"1/19/2007 4:00:00 AM","0","0","-63.8726","90","0","0","21.87823","21.87823","0.3504564","0.3504564","0.3504564","0","0","0","0","0","0.3587067","0.3504564","3.263579","5.30526","0","0.3587067","-0.3587067","7.766876","69.04893","0","20","0.09977169","0.04523196","3.135995","0.3855021","0","0","5.30526"
"1/19/2007 5:00:00 AM","0","0","-67.34899","90","0","0","21.87823","21.87823","0.3832094","0.3832094","0.3832094","0","0","0.00000000000000005551115","0","0","0.3922307","0.3832094","3.659956","4.955553","0","0.3922307","-0.3922307","7.357546","65.41006","0","20","0.1","0.04523196","3.135995","0.4215303","0","0","4.955553"
"1/19/2007 6:00:00 AM","0.01590663","0","-69.10346","90","0","0","21.87823","21.87823","0.4930474","0.4930474","0.4930474","0","0","0","0","0","0.5046545","0.4930474","4.094217","4.572393","0","0.5046545","-0.5046545","6.830743","60.72682","0","20","0.1002283","0.04523196","3.135995","0.5423522","0","0","4.572393"
"1/19/2007 7:00:00 AM","0.2064276","12.18259","-69.51197","79.02114","0.1887302","0.847042","26.99826","21.87823","0.4709179","0.4709179","0.4709179","179.8704","0","0","0","0.847042","0.482004","0.4709179","4.654344","4.078138","0.365038","0","0.365038","7.180582","63.83712","0","20","0.1004566","0.04523196","3.135995","0.5180097","0.6776336","0","4.92518"
"1/19/2007 8:00:00 AM","0.5101241","26.1756","-68.52667","65.10578","0.4880612","2.114286","35.20992","21.87823","0.2404456","0.2404456","0.2404456","879.3199","0","0","0","2.114286","0.246106","0.2404456","4.282175","4.406514","1.86818","0","1.86818","8.964855","79.69992","0","20","0.1006849","0.04523196","3.135995","0.2644901","1.691429","0","6.5208"
"1/19/2007 9:00:00 AM","0.7345345","39.98457","-65.59273","51.4825","0.7131658","3.004706","41.4602","21.87823","0.3866596","0.3866596","0.3866596","777.0934","0.2153145","0","0","3.004706","0.3957621","0.3866596","2.39363","6.072553","2.39363","0","2.39363","11.24826","100","0","20","0.1009132","0.04523196","3.135995","0.4253255","2.403765","0","9.077259"
"1/19/2007 10:00:00 AM","0.8373871","53.29004","-59.07381","38.54473","0.8185981","3.403009","44.41008","21.87823","0.311243","0.311243","0.311243","1093.361","3.084439","0","0","3.403009","0.3185701","0.311243","0","8.18332","0","0","0","11.24826","100","0","20","0.1011415","0.04523196","3.135995","0.3423673","2.722407","0","11.58633"
"1/19/2007 11:00:00 AM","1.027396","65.1694","-44.22068","27.35353","1.006792","4.083889","49.71151","21.87823","0.6100806","0.6100806","0.6100806","669.4015","3.459446","0","0","4.083889","0.6244428","0.6100806","0","8.183325","0","0","0","11.24826","100","0","20","0.1013699","0.04523196","3.135995","0.6710887","3.267111","0","12.26721"
"1/19/2007 12:00:00 PM","1.16342","72.36584","-10.07762","20.97693","1.141103","4.546012","53.52359","21.87823","0.5770258","0.5770258","0.5770258","787.8351","3.955402","0","0","4.546012","0.5906098","0.5770258","0","8.18333","0","0","0","11.24826","100","0","20","0.1015982","0.04523196","3.135995","0.6347283","3.636809","0","12.72934"
"1/19/2007 1:00:00 PM","0.9968444","69.21923","32.46912","23.70498","0.9777337","3.981291","48.88992","21.87823","0.380518","0.380518","0.380518","1046.282","3.591815","0","0","3.981291","0.3894759","0.380518","0","8.183335","0","0","0","11.24826","100","0","20","0.1018265","0.04523196","3.135995","0.4185697","3.185033","0","12.16463"
"1/19/2007 2:00:00 PM","0.9747919","58.71426","54.15774","33.37056","0.9539052","3.896464","48.21701","21.87823","0.271996","0.271996","0.271996","1432.544","3.618065","0","0","3.896464","0.2783992","0.271996","0","8.18334","0","0","0","11.24826","100","0","20","0.1020548","0.04523196","3.135995","0.2991956","3.117171","0","12.0798"
"1/19/2007 3:00:00 PM","0.7984198","45.84158","63.37578","45.75568","0.7778227","3.250395","43.26752","21.87823","0.4131303","0.4131303","0.4131303","786.7723","2.827539","0","0","3.250395","0.4228559","0.4131303","0","8.183345","0","0","0","11.24826","100","0","20","0.1022831","0.04523196","3.135995","0.4544433","2.600316","0","11.43374"
"1/19/2007 4:00:00 PM","0.4733267","32.19331","67.55421","59.15228","0.459507","1.997474","34.42171","21.87823","0.3166951","0.3166951","0.3166951","630.7245","1.673323","0","0","1.997474","0.3241505","0.3166951","0","8.18335","0","0","0","11.24826","100","0","20","0.1025114","0.04523196","3.135995","0.3483646","1.597979","0","10.18082"
"1/19/2007 5:00:00 PM","0.2483617","18.25547","69.27409","72.97124","0.2382853","1.063328","28.34995","21.87823","0.5992617","0.5992617","0.5992617","177.4397","0.4499587","0","0","1.063328","0.6133692","0.5992617","0","8.183354","0","0","0","11.24826","100","0","20","0.1027397","0.04657992","3.22945","0.6591879","0.8506624","0","9.246682"
"1/19/2007 6:00:00 PM","0.04443321","4.232694","69.43929","86.96267","0.04168677","0.1902589","23.00536","21.87823","1.089154","1.089154","1.089154","17.46851","0","0.0000000000000002220446","0","0.1902589","1.114794","1.089154","0","8.183357","0","0.924535","-0.924535","10.28213","91.41295","0","20","0.102968","0.04657992","3.22945","1.198069","0.1522072","0","8.373616"
"1/19/2007 7:00:00 PM","0","0","68.2876","90","0","0","21.87823","21.87823","0.9544479","0.9544479","0.9544479","0","0","0","0","0","0.976917","0.9544479","1.00932","7.293204","0","0.976917","-0.976917","9.26113","82.33595","0","20","0.1031963","0.04657992","3.22945","1.049893","0","0","7.293204"
"1/19/2007 8:00:00 PM","0","0","65.63575","90","0","0","21.87823","21.87823","0.4463391","0.4463391","0.4463391","0","0","0.00000000000000005551115","0","0","0.4568466","0.4463391","2.081286","6.347835","0","0.4568466","-0.4568466","8.78429","78.09679","0","20","0.1034247","0.04657992","3.22945","0.4909731","0","0","6.347835"
"1/19/2007 9:00:00 PM","0","0","60.78941","90","0","0","21.87823","21.87823","0.3826533","0.3826533","0.3826533","0","0","0","0","0","0.3916615","0.3826533","2.583696","5.90468","0","0.3916615","-0.3916615","8.375555","74.4631","0","20","0.103653","0.04657992","3.22945","0.4209186","0","0","5.90468"
"1/19/2007 10:00:00 PM","0","0","52.07631","90","0","0","21.87823","21.87823","0.2296766","0.2296766","0.2296766","0","0","0.00000000000000002775558","0","0","0.2350836","0.2296766","3.015249","5.523988","0","0.2350836","-0.2350836","8.13032","72.28299","0","20","0.1038813","0.04657992","3.22945","0.2526443","0","0","5.523988"
"1/19/2007 11:00:00 PM","0","0","35.81949","90","0","0","21.87823","21.87823","0.2360768","0.2360768","0.2360768","0","0","0","0","0","0.2416344","0.2360768","3.274565","5.295212","0","0.2416344","-0.2416344","7.878246","70.04208","0","20","0.1041096","0.04657992","3.22945","0.2596845","0","0","5.295212"
"1/20/2007 12:00:00 AM","0","0","7.641849","90","0","0","21.87823","21.87823","0.07497147","0.07497147","0.07497147","0","0","0.00000000000000001387779","0","0","0.0767364","0.07497147","3.541424","5.05977","0","0.0767364","-0.0767364","7.798227","69.33083","0","20","0.1043379","0.04657992","3.22945","0.08246861","0","0","5.05977"
"1/20/2007 1:00:00 AM","0","0","-25.09951","90","0","0","21.87823","21.87823","0.06769986","0.06769986","0.06769986","0","0","0","0","0","0.06929361","0.06769986","3.626184","4.984973","0","0.06929361","-0.06929361","7.725971","68.68858","0","20","0.1045662","0.04657992","3.22945","0.07446984","0","0","4.984973"
"1/20/2007 2:00:00 AM","0","0","-46.4453","90","0","0","21.87823","21.87823","0.09200548","0.09200548","0.09200548","0","0","0","0","0","0.09417143","0.09200548","3.702746","4.917408","0","0.09417143","-0.09417143","7.627768","67.81565","0","20","0.1047945","0.04657992","3.22945","0.101206","0","0","4.917408"
"1/20/2007 3:00:00 AM","0","0","-57.83495","90","0","0","21.87823","21.87823","0.09891492","0.09891492","0.09891492","0","0","0.00000000000000001387779","0","0","0.1012435","0.09891492","3.806854","4.825539","0","0.1012435","-0.1012435","7.522187","66.87713","0","20","0.1050228","0.04657992","3.22945","0.1088064","0","0","4.825539"
"1/20/2007 4:00:00 AM","0","0","-64.05887","90","0","0","21.87823","21.87823","0.2642375","0.2642375","0.2642375","0","0","0","0","0","0.270458","0.2642375","3.918838","4.726719","0","0.270458","-0.270458","7.240025","64.36867","0","20","0.1052511","0.04657992","3.22945","0.2906612","0","0","4.726719"
"1/20/2007 5:00:00 AM","0","0","-67.53173","90","0","0","21.87823","21.87823","0.4316025","0.4316025","0.4316025","0","0","0","0","0","0.441763","0.4316025","4.218432","4.462364","0","0.441763","-0.441763","6.778946","60.2695","0","20","0.1054794","0.04929551","3.417726","0.4747627","0","0","4.462364"
"1/20/2007 6:00:00 AM","0.01671145","0","-69.28903","90","0","0","21.87823","21.87823","0.5762503","0.5762503","0.5762503","0","0","0.0000000000000001110223","0","0","0.5898161","0.5762503","4.70887","4.029593","0","0.5898161","-0.5898161","6.163112","54.79444","0","20","0.1057078","0.04929551","3.417726","0.6338753","0","0","4.029593"
"1/20/2007 7:00:00 AM","0.2535283","12.11008","-69.70934","79.08266","0.2300604","1.027607","28.12539","21.87823","0.3364048","0.3364048","0.3364048","305.4674","0","0","0","1.027607","0.3443243","0.3364048","5.36558","3.450046","0.6832827","0","0.6832827","6.817469","60.61227","0","20","0.1059361","0.04929551","3.417726","0.3700453","0.8220856","0","4.477653"
"1/20/2007 8:00:00 AM","0.4891438","26.12238","-68.74851","65.14682","0.4682347","2.03327","34.66252","21.87823","0.3031507","0.3031507","0.3031507","670.7126","0","0","0","2.03327","0.3102873","0.3031507","4.667797","4.065799","1.722982","0","1.722982","8.463607","75.24782","0","20","0.1061644","0.04929551","3.417726","0.3334657","1.626616","0","6.099069"
"1/20/2007 9:00:00 AM","0.7464779","39.95571","-65.85903","51.49724","0.7249096","3.049667","41.78806","21.87823","0.3396792","0.3396792","0.3396792","897.808","0","0","0","3.049667","0.3476757","0.3396792","2.921907","5.606121","2.701991","0","2.701991","11.03938","98.14861","0","20","0.1063927","0.04929551","3.417726","0.3736471","2.439733","0","8.655787"
"1/20/2007 10:00:00 AM","0.976125","53.29727","-59.41845","38.52074","0.9537585","3.89594","48.21286","21.87823","0.5807732","0.5807732","0.5807732","670.8195","3.084283","0","0","3.89594","0.5944454","0.5807732","0.2172114","7.99134","0.2172114","0","0.2172114","11.24762","100","0","20","0.106621","0.04929551","3.417726","0.6388505","3.116752","0","11.88728"
"1/20/2007 11:00:00 AM","1.029425","65.24031","-44.68217","27.26545","1.008988","4.091605","49.77365","21.87823","0.5290653","0.5290653","0.5290653","773.3648","3.550085","0","0","4.091605","0.5415202","0.5290653","0","8.182845","0","0","0","11.24762","100","0","20","0.1068493","0.04929551","3.417726","0.5819718","3.273284","0","12.27445"
"1/20/2007 12:00:00 PM","1.076634","72.5397","-10.44494","20.79989","1.05639","4.256862","51.11644","21.87823","0.2688404","0.2688404","0.2688404","1583.416","3.981693","0","0","4.256862","0.2751693","0.2688404","0","8.182851","0","0","0","11.24762","100","0","20","0.1070776","0.04929551","3.417726","0.2957244","3.40549","0","12.43971"
"1/20/2007 1:00:00 PM","1.144851","69.41969","32.60503","23.50134","1.12267","4.483772","52.999","21.87823","0.426563","0.426563","0.426563","1051.139","4.047167","0","0","4.483772","0.4366049","0.426563","0","8.182856","0","0","0","11.24762","100","0","20","0.1073059","0.04929551","3.417726","0.4692193","3.587017","0","12.66663"
"1/20/2007 2:00:00 PM","0.8582406","58.87567","54.40518","33.19856","0.840938","3.485857","45.03697","21.87823","0.3288992","0.3288992","0.3288992","1059.856","3.149215","0","0","3.485857","0.336642","0.3288992","0","8.18286","0","0","0","11.24762","100","0","20","0.1075342","0.04929551","3.417726","0.3617891","2.788686","0","11.66872"
"1/20/2007 3:00:00 PM","0.7988237","45.97097","63.60636","45.61479","0.7784625","3.252804","43.28543","21.87823","0.3263774","0.3263774","0.3263774","996.6386","2.918743","0","0","3.252804","0.3340608","0.3263774","0","8.182865","0","0","0","11.24762","100","0","20","0.1077626","0.04929551","3.417726","0.3590152","2.602243","0","11.43567"
"1/20/2007 4:00:00 PM","0.595651","32.29924","67.76328","59.0353","0.5748485","2.464","37.61198","21.87823","0.2921981","0.2921981","0.2921981","843.2637","2.164923","0","0","2.464","0.2990768","0.2921981","0","8.18287","0","0","0","11.24762","100","0","20","0.1079909","0.04929551","3.417726","0.3214179","1.9712","0","10.64687"
"1/20/2007 5:00:00 PM","0.2161445","18.34217","69.47105","72.87386","0.2102014","0.9410684","27.58354","21.87823","0.5441785","0.5441785","0.5441785","172.9338","0.3840792","0","0","0.9410684","0.5569892","0.5441785","0","8.182875","0","0","0","11.24762","100","0","20","0.1082192","0.04929551","3.417726","0.5985963","0.7528547","0","9.123943"
"1/20/2007 6:00:00 PM","0.0562739","4.301603","69.63409","86.8831","0.0491359","0.2240686","23.20699","21.87823","0.9853888","0.9853888","0.9853888","22.7391","0","0.0000000000000001110223","0","0.2240686","1.008586","0.9853888","0","8.18288","0","0.7845177","-0.7845177","10.42809","92.71571","0","20","0.1084475","0.04929551","3.417726","1.083928","0.1792549","0","8.406949"
"1/20/2007 7:00:00 PM","0","0","68.49037","90","0","0","21.87823","21.87823","0.9182681","0.9182681","0.9182681","0","0","0","0","0","0.9398854","0.9182681","0.8558477","7.42808","0","0.9398854","-0.9398854","9.445886","83.98312","0","20","0.1086758","0.04929551","3.417726","1.010095","0","0","7.42808"
"1/20/2007 8:00:00 PM","0","0","65.85832","90","0","0","21.87823","21.87823","0.6245527","0.6245527","0.6245527","0","0","0","0","0","0.6392556","0.6245527","1.886269","6.51938","0","0.6392556","-0.6392556","8.778349","78.04826","0","20","0.1089041","0.04929551","3.417726","0.687008","0","0","6.51938"
"1/20/2007 9:00:00 PM","0","0","61.04725","90","0","0","21.87823","21.87823","0.3571337","0.3571337","0.3571337","0","0","0.00000000000000005551115","0","0","0.3655412","0.3571337","2.589314","5.899274","0","0.3655412","-0.3655412","8.396897","74.65694","0","20","0.1091324","0.04929551","3.417726","0.3928471","0","0","5.899274"
"1/20/2007 10:00:00 PM","0","0","52.38773","90","0","0","21.87823","21.87823","0.2599669","0.2599669","0.2599669","0","0","0","0","0","0.2660869","0.2599669","2.992043","5.544009","0","0.2660869","-0.2660869","8.119298","72.18896","0","20","0.1093607","0.04929551","3.417726","0.2859636","0","0","5.544009"
"1/20/2007 11:00:00 PM","0","0","36.17807","90","0","0","21.87823","21.87823","0.1407794","0.1407794","0.1407794","0","0","0","0","0","0.1440936","0.1407794","3.285576","5.285048","0","0.1440936","-0.1440936","7.969017","70.85297","0","20","0.109589","0.04929551","3.417726","0.1548574","0","0","5.285048"
"1/21/2007 12:00:00 AM","0","0","7.889914","90","0","0","21.87823","21.87823","0.0878289","0.0878289","0.0878289","0","0","0","0","0","0.08989652","0.0878289","3.444632","5.144711","0","0.08989652","-0.08989652","7.875272","70.01964","0","20","0.1098173","0.04929551","3.417726","0.09661179","0","0","5.144711"
"1/21/2007 1:00:00 AM","0","0","-25.15351","90","0","0","21.87823","21.87823","0.08159345","0.08159345","0.08159345","0","0","0","0","0","0.08351428","0.08159345","3.543896","5.05712","0","0.08351428","-0.08351428","7.788184","69.24549","0","20","0.1100457","0.04929551","3.417726","0.08975279","0","0","5.05712"
"1/21/2007 2:00:00 AM","0","0","-46.6292","90","0","0","21.87823","21.87823","0.06700125","0.06700125","0.06700125","0","0","0","0","0","0.06857855","0.06700125","3.636149","4.975712","0","0.06857855","-0.06857855","7.716674","68.60984","0","20","0.110274","0.04929551","3.417726","0.07370137","0","0","4.975712"
"1/21/2007 3:00:00 AM","0","0","-58.0351","90","0","0","21.87823","21.87823","0.07264742","0.07264742","0.07264742","0","0","0","0","0","0.07435764","0.07264742","3.711925","4.908841","0","0.07435764","-0.07435764","7.639136","67.9206","0","20","0.1105023","0.04929551","3.417726","0.07991216","0","0","4.908841"
"1/21/2007 4:00:00 AM","0","0","-64.253","90","0","0","21.87823","21.87823","0.3450377","0.3450377","0.3450377","0","0","0.00000000000000005551115","0","0","0.3531604","0.3450377","3.794118","4.836307","0","0.3531604","-0.3531604","7.270616","64.64419","0","20","0.1107306","0.04929551","3.417726","0.3795414","0","0","4.836307"
"1/21/2007 5:00:00 AM","0","0","-67.72126","90","0","0","21.87823","21.87823","0.3573854","0.3573854","0.3573854","0","0","0.00000000000000005551115","0","0","0.3657988","0.3573854","4.185277","4.491168","0","0.3657988","-0.3657988","6.888895","61.25039","0","20","0.1109589","0.04929551","3.417726","0.393124","0","0","4.491168"
"1/21/2007 6:00:00 AM","0.00952042","0","-69.48082","90","0","0","21.87823","21.87823","0.4457772","0.4457772","0.4457772","0","0","0","0","0","0.4562714","0.4457772","4.591163","4.13301","0","0.4562714","-0.4562714","6.412656","57.01619","0","20","0.1111872","0.04929551","3.417726","0.4903549","0","0","4.13301"
"1/21/2007 7:00:00 AM","0.1566831","12.03973","-69.91274","79.14166","0.1483905","0.6690903","25.90018","21.87823","0.4651352","0.4651352","0.4651352","143.8486","0","0","0","0.6690903","0.4760851","0.4651352","5.098578","3.685227","0.1930052","0","0.1930052","6.597698","58.66158","0","20","0.1114155","0.04929551","3.417726","0.5116487","0.5352722","0","4.354318"
"1/21/2007 8:00:00 AM","0.4808296","26.07169","-68.97657","65.18498","0.4604909","2.001513","34.44885","21.87823","0.2863198","0.2863198","0.2863198","699.0482","0","0","0","2.001513","0.2930602","0.2863198","4.90125","3.859344","1.708453","0","1.708453","8.230009","73.17497","0","20","0.1116438","0.04929551","3.417726","0.3149517","1.60121","0","5.860857"
"1/21/2007 9:00:00 AM","0.517328","39.92977","-66.13213","51.50868","0.5071526","2.191903","35.7375","21.87823","0.3306508","0.3306508","0.3306508","662.9057","0","0","0","2.191903","0.3384348","0.3306508","3.168182","5.388422","1.853468","0","1.853468","10.00029","88.91516","0","20","0.1118721","0.04929551","3.417726","0.3637159","1.753523","0","7.580326"
"1/21/2007 10:00:00 AM","0.5625099","53.3079","-59.77106","38.4929","0.5562797","2.389851","37.09724","21.87823","0.4578603","0.4578603","0.4578603","521.9608","0.6175447","0","0","2.389851","0.468639","0.4578603","1.303667","7.032911","1.303667","0","1.303667","11.247","100","0","20","0.1121005","0.04929551","3.417726","0.5036463","1.911881","0","9.422762"
"1/21/2007 11:00:00 AM","0.751032","65.31544","-45.15359","27.17266","0.7402799","3.108286","42.21745","21.87823","0.4094055","0.4094055","0.4094055","759.2194","2.689243","0","0","3.108286","0.4190435","0.4094055","0","8.182397","0","0","0","11.247","100","0","20","0.1123288","0.04929551","3.417726","0.4503461","2.486629","0","11.29068"
"1/21/2007 12:00:00 PM","0.9415423","72.71922","-10.8162","20.61703","0.9250816","3.793024","47.40403","21.87823","0.6344613","0.6344613","0.6344613","597.8337","3.143626","0","0","3.793024","0.6493974","0.6344613","0","8.182402","0","0","0","11.247","100","0","20","0.1125571","0.04929551","3.417726","0.6979074","3.034419","0","11.97542"
"1/21/2007 1:00:00 PM","0.9265905","69.62371","32.75869","23.29366","0.910027","3.738635","46.97985","21.87823","0.3838533","0.3838533","0.3838533","973.9748","3.345745","0","0","3.738635","0.3928898","0.3838533","0","8.182406","0","0","0","11.247","100","0","20","0.1127854","0.04929551","3.417726","0.4222386","2.990908","0","11.92104"
"1/21/2007 2:00:00 PM","0.8661763","59.03769","54.66727","33.02527","0.8488194","3.514956","45.25829","21.87823","0.4452258","0.4452258","0.4452258","789.4772","3.059249","0","0","3.514956","0.455707","0.4452258","0","8.182411","0","0","0","11.247","100","0","20","0.1130137","0.04929551","3.417726","0.4897483","2.811965","0","11.69737"
"1/21/2007 3:00:00 PM","0.4565864","46.09958","63.8473","45.47412","0.4523931","1.968237","34.22549","21.87823","0.4816941","0.4816941","0.4816941","408.6072","1.475203","0","0","1.968237","0.4930339","0.4816941","0","8.182417","0","0","0","11.247","100","0","20","0.113242","0.04929551","3.417726","0.5298635","1.574589","0","10.15065"
"1/21/2007 4:00:00 PM","0.2826906","32.40363","67.98032","58.91942","0.2808054","1.246866","29.51221","21.87823","0.4164684","0.4164684","0.4164684","299.3904","0.8205936","0","0","1.246866","0.4262726","0.4164684","0","8.182422","0","0","0","11.247","100","0","20","0.1134703","0.04929551","3.417726","0.4581152","0.997493","0","9.429288"
"1/21/2007 5:00:00 PM","0.2042544","18.42682","69.67471","72.77815","0.1996563","0.8949493","27.29602","21.87823","0.4758429","0.4758429","0.4758429","188.0766","0.4079044","0","0","0.8949493","0.4870449","0.4758429","0","8.182426","0","0","0","11.247","100","0","20","0.1136986","0.05088051","3.527616","0.5234272","0.7159595","0","9.077375"
"1/21/2007 6:00:00 PM","0.0558968","4.368046","69.83492","86.80564","0.04934237","0.2250049","23.21258","21.87823","1.036808","1.036808","1.036808","21.70168","0","0","0","0.2250049","1.061216","1.036808","0","8.182428","0","0.8362116","-0.8362116","10.37336","92.23415","0","20","0.1139269","0.05088051","3.527616","1.140489","0.1800039","0","8.407434"
"1/21/2007 7:00:00 PM","0","0","68.69888","90","0","0","21.87823","21.87823","0.9353662","0.9353662","0.9353662","0","0","0.0000000000000001110223","0","0","0.9573861","0.9353662","0.9124943","7.37768","0","0.9573861","-0.9573861","9.372822","83.33809","0","20","0.1141552","0.05088051","3.527616","1.028903","0","0","7.37768"
"1/21/2007 8:00:00 PM","0","0","66.08665","90","0","0","21.87823","21.87823","0.567275","0.567275","0.567275","0","0","0","0","0","0.5806295","0.567275","1.962466","6.451728","0","0.5806295","-0.5806295","8.766594","77.94801","0","20","0.1143836","0.05088051","3.527616","0.6240025","0","0","6.451728"
"1/21/2007 9:00:00 PM","0","0","61.31116","90","0","0","21.87823","21.87823","0.3669805","0.3669805","0.3669805","0","0","0.00000000000000005551115","0","0","0.3756197","0.3669805","2.601065","5.888459","0","0.3756197","-0.3756197","8.374616","74.46291","0","20","0.1146119","0.05088051","3.527616","0.4036785","0","0","5.888459"
"1/21/2007 10:00:00 PM","0","0","52.70572","90","0","0","21.87823","21.87823","0.2286721","0.2286721","0.2286721","0","0","0.00000000000000002775558","0","0","0.2340554","0.2286721","3.014941","5.52336","0","0.2340554","-0.2340554","8.130453","72.29211","0","20","0.1148402","0.05088051","3.527616","0.2515393","0","0","5.52336"
"1/21/2007 11:00:00 PM","0","0","36.54314","90","0","0","21.87823","21.87823","0.1817236","0.1817236","0.1817236","0","0","0","0","0","0.1860016","0.1817236","3.273121","5.295586","0","0.1860016","-0.1860016","7.936443","70.56722","0","20","0.1150685","0.05088051","3.527616","0.1998959","0","0","5.295586"
"1/22/2007 12:00:00 AM","0","0","8.138271","90","0","0","21.87823","21.87823","0.10991","0.10991","0.10991","0","0","0.00000000000000001387779","0","0","0.1124974","0.10991","3.478476","5.114404","0","0.1124974","-0.1124974","7.819123","69.52423","0","20","0.1152968","0.05088051","3.527616","0.120901","0","0","5.114404"
"1/22/2007 1:00:00 AM","0","0","-25.2191","90","0","0","21.87823","21.87823","0.08837536","0.08837536","0.08837536","0","0","0.00000000000000001387779","0","0","0.09045584","0.08837536","3.602737","5.004759","0","0.09045584","-0.09045584","7.724795","68.68566","0","20","0.1155251","0.05088051","3.527616","0.0972129","0","0","5.004759"
"1/22/2007 2:00:00 AM","0","0","-46.82533","90","0","0","21.87823","21.87823","0.1325711","0.1325711","0.1325711","0","0","0","0","0","0.135692","0.1325711","3.70269","4.916558","0","0.135692","-0.135692","7.583278","67.42751","0","20","0.1157534","0.05088051","3.527616","0.1458282","0","0","4.916558"
"1/22/2007 3:00:00 AM","0","0","-58.24496","90","0","0","21.87823","21.87823","0.06190882","0.06190882","0.06190882","0","0","0","0","0","0.06336623","0.06190882","3.852742","4.784153","0","0.06336623","-0.06336623","7.517204","66.84016","0","20","0.1159817","0.05088051","3.527616","0.06809969","0","0","4.784153"
"1/22/2007 4:00:00 AM","0","0","-64.45499","90","0","0","21.87823","21.87823","0.1622163","0.1622163","0.1622163","0","0","0.00000000000000002775558","0","0","0.1660351","0.1622163","3.922822","4.722305","0","0.1660351","-0.1660351","7.344028","65.30049","0","20","0.11621","0.05088051","3.527616","0.1784379","0","0","4.722305"
"1/22/2007 5:00:00 AM","0","0","-67.91753","90","0","0","21.87823","21.87823","0.509604","0.509604","0.509604","0","0","0","0","0","0.5216008","0.509604","4.106642","4.560101","0","0.5216008","-0.5216008","6.799512","60.45898","0","20","0.1164384","0.05088051","3.527616","0.5605644","0","0","4.560101"
"1/22/2007 6:00:00 AM","0.01063558","0","-69.67878","90","0","0","21.87823","21.87823","0.4436544","0.4436544","0.4436544","0","0","0","0","0","0.4540987","0.4436544","4.685663","4.049174","0","0.4540987","-0.4540987","6.325544","56.24474","0","20","0.1166667","0.05246551","3.637506","0.4880199","0","0","4.049174"
"1/22/2007 7:00:00 AM","0.1957099","11.97158","-70.12215","79.19813","0.1797403","0.8075308","26.75337","21.87823","0.5222785","0.5222785","0.5222785","154.6169","0","0","0","0.8075308","0.5345738","0.5222785","5.190868","3.603334","0.272957","0","0.272957","6.587191","58.57136","0","20","0.116895","0.05246551","3.637506","0.5745064","0.6460246","0","4.410865"
"1/22/2007 8:00:00 AM","0.415716","26.02356","-69.21078","65.22023","0.3999305","1.750973","32.78048","21.87823","0.3946748","0.3946748","0.3946748","443.6494","0","0","0","1.750973","0.4039661","0.3946748","4.911796","3.849589","1.347006","0","1.347006","7.875221","70.02431","0","20","0.1171233","0.05246551","3.637506","0.4341423","1.400778","0","5.600562"
"1/22/2007 9:00:00 AM","0.5248987","39.90675","-66.41198","51.51682","0.5143434","2.221038","35.93634","21.87823","0.3600099","0.3600099","0.3600099","616.9379","0","0","0","2.221038","0.3684851","0.3600099","3.543081","5.057239","1.852553","0","1.852553","9.64463","85.75761","0","20","0.1173516","0.05246551","3.637506","0.3960109","1.77683","0","7.278277"
"1/22/2007 10:00:00 AM","0.809832","53.32191","-60.13162","38.46123","0.7925698","3.305799","43.68049","21.87823","0.2536411","0.2536411","0.2536411","1303.337","1.369837","0","0","3.305799","0.2596121","0.2536411","1.67635","6.703799","1.67635","0","1.67635","11.24638","100","0","20","0.1175799","0.05246551","3.637506","0.2790052","2.644639","0","10.0096"
"1/22/2007 11:00:00 AM","1.012293","65.39471","-45.63508","27.0752","0.9926677","4.034136","49.31203","21.87823","0.5442582","0.5442582","0.5442582","741.2172","3.477065","0","0","4.034136","0.5570709","0.5442582","0","8.181942","0","0","0","11.24638","100","0","20","0.1178082","0.05246551","3.637506","0.5986841","3.227309","0","12.21608"
"1/22/2007 12:00:00 PM","0.836781","72.90439","-11.19163","20.42839","0.8243309","3.424321","44.57088","21.87823","0.6344017","0.6344017","0.6344017","539.7717","2.774984","0","0","3.424321","0.6493364","0.6344017","0","8.181948","0","0","0","11.24638","100","0","20","0.1180365","0.05246551","3.637506","0.6978418","2.739457","0","11.60627"
"1/22/2007 1:00:00 PM","1.009024","69.83118","32.93074","23.08204","0.9902809","4.025707","49.24454","21.87823","0.3873629","0.3873629","0.3873629","1039.26","3.629225","0","0","4.025707","0.396482","0.3873629","0","8.181952","0","0","0","11.24638","100","0","20","0.1182648","0.05246551","3.637506","0.4260992","3.220565","0","12.20766"
"1/22/2007 2:00:00 PM","0.9310402","59.20013","54.9442","32.85084","0.9119398","3.745559","47.03373","21.87823","0.4514838","0.4514838","0.4514838","829.6108","3.283447","0","0","3.745559","0.4621124","0.4514838","0","8.181957","0","0","0","11.24638","100","0","20","0.1184931","0.05246551","3.637506","0.4966322","2.996447","0","11.92752"
"1/22/2007 3:00:00 PM","0.7236627","46.22725","64.0986","45.33383","0.7064949","2.9791","41.27404","21.87823","0.359171","0.359171","0.359171","829.4378","2.611474","0","0","2.9791","0.3676264","0.359171","0","8.181962","0","0","0","11.24638","100","0","20","0.1187215","0.05246551","3.637506","0.3950881","2.38328","0","11.16106"
"1/22/2007 4:00:00 PM","0.516605","32.50634","68.20532","58.80475","0.5004774","2.164809","35.55299","21.87823","0.2297602","0.2297602","0.2297602","942.2038","1.92964","0","0","2.164809","0.2351691","0.2297602","0","8.181967","0","0","0","11.24638","100","0","20","0.1189498","0.05246551","3.637506","0.2527362","1.731847","0","10.34678"
"1/22/2007 5:00:00 PM","0.2679343","18.50932","69.885","72.68421","0.2560451","1.140218","28.83513","21.87823","0.6499463","0.6499463","0.6499463","175.4326","0.4749709","0","0","1.140218","0.665247","0.6499463","0","8.181972","0","0","0","11.24638","100","0","20","0.1191781","0.05410191","3.750961","0.714941","0.9121743","0","9.32219"
"1/22/2007 6:00:00 PM","0.04805254","4.431956","70.0417","86.73037","0.0448251","0.20451","23.0903","21.87823","1.541456","1.541456","1.541456","13.26732","0","0.0000000000000002220446","0.05809256","0.20451","1.577744","1.541456","0","8.181974","0","1.373234","-1.373234","9.809747","87.22757","0","20","0.1194064","0.05410191","3.750961","1.695602","0.163608","0","8.386484"
"1/22/2007 7:00:00 PM","0","0","68.91307","90","0","0","21.87823","21.87823","0.6084507","0.6084507","0.6084507","0","0","0","0","0","0.6227745","0.6084507","1.502709","6.856761","0","0.6227745","-0.6227745","9.159447","81.44534","0","20","0.1196347","0.05410191","3.750961","0.6692958","0","0","6.856761"
"1/22/2007 8:00:00 PM","0","0","66.3207","90","0","0","21.87823","21.87823","0.67722","0.67722","0.67722","0","0","0.0000000000000001110223","0","0","0.6931627","0.67722","2.186387","6.253784","0","0.6931627","-0.6931627","8.435519","75.00838","0","20","0.119863","0.05410191","3.750961","0.7449419","0","0","6.253784"
"1/22/2007 9:00:00 PM","0","0","61.58109","90","0","0","21.87823","21.87823","0.4695686","0.4695686","0.4695686","0","0","0.00000000000000005551115","0","0","0.4806229","0.4695686","2.949957","5.580252","0","0.4806229","-0.4806229","7.933833","70.54756","0","20","0.1200913","0.05410191","3.750961","0.5165254","0","0","5.580252"
"1/22/2007 10:00:00 PM","0","0","53.03028","90","0","0","21.87823","21.87823","0.2691482","0.2691482","0.2691482","0","0","0","0","0","0.2754843","0.2691482","3.480644","5.112078","0","0.2754843","-0.2754843","7.646422","67.99207","0","20","0.1203196","0.05410191","3.750961","0.296063","0","0","5.112078"
"1/22/2007 11:00:00 PM","0","0","36.91478","90","0","0","21.87823","21.87823","0.1706061","0.1706061","0.1706061","0","0","0.00000000000000002775558","0","0","0.1746224","0.1706061","3.785223","4.843349","0","0.1746224","-0.1746224","7.464286","66.37267","0","20","0.1205479","0.05410191","3.750961","0.1876667","0","0","4.843349"
"1/23/2007 12:00:00 AM","0","0","8.386936","90","0","0","21.87823","21.87823","0.09357385","0.09357385","0.09357385","0","0","0","0","0","0.09577672","0.09357385","3.978442","4.672857","0","0.09577672","-0.09577672","7.364408","65.4847","0","20","0.1207763","0.05410191","3.750961","0.1029312","0","0","4.672857"
"1/23/2007 1:00:00 AM","0","0","-25.29664","90","0","0","21.87823","21.87823","0.08010142","0.08010142","0.08010142","0","0","0.00000000000000001387779","0","0","0.08198713","0.08010142","4.084455","4.579302","0","0.08198713","-0.08198713","7.278913","64.72462","0","20","0.1210046","0.05410191","3.750961","0.08811156","0","0","4.579302"
"1/23/2007 2:00:00 AM","0","0","-47.0339","90","0","0","21.87823","21.87823","0.07481872","0.07481872","0.07481872","0","0","0.00000000000000001387779","0","0","0.07658007","0.07481872","4.175238","4.499184","0","0.07658007","-0.07658007","7.199058","64.01469","0","20","0.1212329","0.05410191","3.750961","0.0823006","0","0","4.499184"
"1/23/2007 3:00:00 AM","0","0","-58.46458","90","0","0","21.87823","21.87823","0.08941017","0.08941017","0.08941017","0","0","0","0","0","0.09151501","0.08941017","4.260064","4.42432","0","0.09151501","-0.09151501","7.103625","63.16623","0","20","0.1214612","0.05410191","3.750961","0.09835119","0","0","4.42432"
"1/23/2007 4:00:00 AM","0","0","-64.6648","90","0","0","21.87823","21.87823","0.2414228","0.2414228","0.2414228","0","0","0.00000000000000002775558","0","0","0.2471062","0.2414228","4.361484","4.334814","0","0.2471062","-0.2471062","6.84584","60.87411","0","20","0.1216895","0.05410191","3.750961","0.265565","0","0","4.334814"
"1/23/2007 5:00:00 AM","0","0","-68.12053","90","0","0","21.87823","21.87823","0.3778544","0.3778544","0.3778544","0","0","0","0","0","0.3867497","0.3778544","4.635714","4.092819","0","0.3867497","-0.3867497","6.442235","57.28534","0","20","0.1219178","0.05410191","3.750961","0.4156399","0","0","4.092819"
"1/23/2007 6:00:00 AM","0.00344118","0","-69.88286","90","0","0","21.87823","21.87823","0.4706647","0.4706647","0.4706647","0","0","0.00000000000000005551115","0","0","0.4817448","0.4706647","5.065748","3.713321","0","0.4817448","-0.4817448","5.939376","52.81396","0","20","0.1221461","0.05920835","4.104997","0.5177311","0","0","3.713321"
"1/23/2007 7:00:00 AM","0.05182488","11.90569","-70.33747","79.25198","0.05169554","0.2356729","23.27629","21.87823","0.3915868","0.3915868","0.3915868","60.18407","0","0.00000000000000005551115","0","0.2356729","0.4008054","0.3915868","5.602685","3.239446","0","0.1651325","-0.1651325","5.767143","51.28255","0","20","0.1223744","0.05920835","4.104997","0.4307455","0.1885383","0","3.475119"
"1/23/2007 8:00:00 AM","0.1225619","25.97801","-69.45109","65.25255","0.1223626","0.5533765","25.19276","21.87823","0.2828252","0.2828252","0.2828252","195.6603","0","0","0","0.5533765","0.2894833","0.2828252","5.786861","3.076877","0.2638932","0","0.2638932","6.020107","53.53208","0","20","0.1226027","0.05920835","4.104997","0.3111077","0.4427012","0","3.630254"
"1/23/2007 9:00:00 AM","0.2864416","39.88666","-66.69849","51.52164","0.2855468","1.267215","29.64195","21.87823","0.2527529","0.2527529","0.2527529","501.3653","0","0","0","1.267215","0.258703","0.2527529","5.51634","3.315613","1.008512","0","1.008512","6.985207","62.1141","0","20","0.122831","0.05920835","4.104997","0.2780282","1.013772","0","4.582829"
"1/23/2007 10:00:00 AM","0.6242583","53.33927","-60.50009","38.42577","0.6154568","2.624873","38.73923","21.87823","0.287047","0.287047","0.287047","914.4403","0","0","0","2.624873","0.2938045","0.287047","4.487267","4.223714","2.331069","0","2.331069","9.209243","81.89094","0","20","0.1230594","0.05920835","4.104997","0.3157517","2.099898","0","6.848588"
"1/23/2007 11:00:00 AM","0.6583371","65.47805","-46.12677","26.97314","0.6515368","2.766325","39.74254","21.87823","0.626672","0.626672","0.626672","441.431","0","0","0","2.766325","0.6414248","0.626672","2.133552","6.300098","2.1249","0","2.1249","11.23752","99.92714","0","20","0.1232877","0.05920835","4.104997","0.6893392","2.21306","0","9.066422"
"1/23/2007 12:00:00 PM","0.723249","73.09515","-11.57151","20.23402","0.7153532","3.013092","41.52126","21.87823","0.4906897","0.4906897","0.4906897","614.0524","2.502308","0","0","3.013092","0.5022412","0.4906897","0.008542268","8.173908","0.008542268","0","0.008542268","11.24572","100","0","20","0.123516","0.05920835","4.104997","0.5397586","2.410473","0","11.187"
"1/23/2007 1:00:00 PM","0.4223885","70.04195","33.12188","22.86658","0.4214076","1.840268","33.37162","21.87823","0.3604343","0.3604343","0.3604343","510.5697","1.471349","0","0","1.840268","0.3689194","0.3604343","0","8.181444","0","0","0","11.24572","100","0","20","0.1237443","0.05920835","4.104997","0.3964777","1.472215","0","10.02171"
"1/23/2007 2:00:00 PM","0.3811824","59.36285","55.23619","32.67542","0.3802718","1.668811","32.23989","21.87823","0.3610478","0.3610478","0.3610478","462.2133","1.299263","0","0","1.668811","0.3695473","0.3610478","0","8.181449","0","0","0","11.24572","100","0","20","0.1239726","0.05920835","4.104997","0.3971525","1.335049","0","9.85026"
"1/23/2007 3:00:00 PM","0.399085","46.35384","64.36028","45.19405","0.3968034","1.73793","32.69445","21.87823","0.2552145","0.2552145","0.2552145","680.9685","1.476708","0","0","1.73793","0.2612226","0.2552145","0","8.181455","0","0","0","11.24572","100","0","20","0.1242009","0.05920835","4.104997","0.2807359","1.390344","0","9.919385"
"1/23/2007 4:00:00 PM","0.1986762","32.60728","68.43822","58.69141","0.1982695","0.8888754","27.25822","21.87823","0.3834046","0.3834046","0.3834046","231.8374","0.4964449","0","0","0.8888754","0.3924305","0.3834046","0","8.181459","0","0","0","11.24572","100","0","20","0.1244292","0.05920835","4.104997","0.4217451","0.7111003","0","9.070334"
"1/23/2007 5:00:00 PM","0.02117351","18.58958","70.1019","72.59213","0.02115303","0.09676605","22.4499","21.87823","0.4838086","0.4838086","0.4838086","20.0009","0","0.00000000000000005551115","0","0.09676605","0.4951982","0.4838086","0","8.181464","0","0.3984321","-0.3984321","10.82991","96.30384","0","20","0.1246575","0.05920835","4.104997","0.5321895","0.07741284","0","8.278231"
"1/23/2007 6:00:00 PM","0.04303546","4.493267","70.2544","86.65736","0.0412434","0.1882448","22.99336","21.87823","0.6584933","0.6584933","0.6584933","28.58721","0","0","0","0.1882448","0.6739952","0.6584933","0.4337807","7.798885","0","0.4857504","-0.4857504","10.32286","91.7952","0","20","0.1248858","0.05920835","4.104997","0.7243426","0.1505959","0","7.98713"
"1/23/2007 7:00:00 PM","0","0","69.13288","90","0","0","21.87823","21.87823","0.8121462","0.8121462","0.8121462","0","0","0","0","0","0.8312653","0.8121462","0.9640797","7.331284","0","0.8312653","-0.8312653","9.454402","84.07268","0","20","0.1251142","0.05920835","4.104997","0.8933608","0","0","7.331284"
"1/23/2007 8:00:00 PM","0","0","66.56039","90","0","0","21.87823","21.87823","0.6680072","0.6680072","0.6680072","0","0","0","0","0","0.683733","0.6680072","1.87537","6.527636","0","0.683733","-0.683733","8.74034","77.72311","0","20","0.1253425","0.05920835","4.104997","0.7348079","0","0","6.527636"
"1/23/2007 9:00:00 PM","0","0","61.85699","90","0","0","21.87823","21.87823","0.2940658","0.2940658","0.2940658","0","0","0.00000000000000005551115","0","0","0.3009885","0.2940658","2.627465","5.864268","0","0.3009885","-0.3009885","8.426302","74.9307","0","20","0.1255708","0.05920835","4.104997","0.3234724","0","0","5.864268"
"1/23/2007 10:00:00 PM","0","0","53.36139","90","0","0","21.87823","21.87823","0.2948423","0.2948423","0.2948423","0","0","0","0","0","0.3017834","0.2948423","2.95902","5.571786","0","0.3017834","-0.3017834","8.111433","72.13091","0","20","0.1257991","0.05920835","4.104997","0.3243265","0","0","5.571786"
"1/23/2007 11:00:00 PM","0","0","37.29307","90","0","0","21.87823","21.87823","0.1968828","0.1968828","0.1968828","0","0","0.00000000000000002775558","0","0","0.2015177","0.1968828","3.291946","5.278077","0","0.2015177","-0.2015177","7.901231","70.26184","0","20","0.1260274","0.05920835","4.104997","0.216571","0","0","5.278077"
"1/24/2007 12:00:00 AM","0","0","8.635927","90","0","0","21.87823","21.87823","0.08715498","0.08715498","0.08715498","0","0","0","0","0","0.08920673","0.08715498","3.514471","5.081748","0","0.08920673","-0.08920673","7.808206","69.43478","0","20","0.1262557","0.05920835","4.104997","0.09587047","0","0","5.081748"
"1/24/2007 1:00:00 AM","0","0","-25.38651","90","0","0","21.87823","21.87823","0.06010407","0.06010407","0.06010407","0","0","0","0","0","0.06151901","0.06010407","3.613004","4.994801","0","0.06151901","-0.06151901","7.744058","68.86449","0","20","0.126484","0.05920835","4.104997","0.06611448","0","0","4.994801"
"1/24/2007 2:00:00 AM","0","0","-47.25509","90","0","0","21.87823","21.87823","0.08573242","0.08573242","0.08573242","0","0","0.00000000000000001387779","0","0","0.08775069","0.08573242","3.680967","4.934822","0","0.08775069","-0.08775069","7.652551","68.05093","0","20","0.1267123","0.05920835","4.104997","0.09430566","0","0","4.934822"
"1/24/2007 3:00:00 AM","0","0","-58.69399","90","0","0","21.87823","21.87823","0.06774804","0.06774804","0.06774804","0","0","0","0","0","0.06934293","0.06774804","3.777963","4.849228","0","0.06934293","-0.06934293","7.580244","67.40807","0","20","0.1269406","0.05920835","4.104997","0.07452285","0","0","4.849228"
"1/24/2007 4:00:00 AM","0","0","-64.88245","90","0","0","21.87823","21.87823","0.2855719","0.2855719","0.2855719","0","0","0","0","0","0.2922947","0.2855719","3.854632","4.781568","0","0.2922947","-0.2922947","7.275283","64.69633","0","20","0.127169","0.05920835","4.104997","0.3141291","0","0","4.781568"
"1/24/2007 5:00:00 AM","0","0","-68.33018","90","0","0","21.87823","21.87823","0.2991053","0.2991053","0.2991053","0","0","0.00000000000000005551115","0","0","0.3061467","0.2991053","4.178363","4.495921","0","0.3061467","-0.3061467","6.955858","61.85595","0","20","0.1273973","0.05920835","4.104997","0.3290159","0","0","4.495921"
"1/24/2007 6:00:00 AM","0.002761841","0","-70.09302","90","0","0","21.87823","21.87823","0.4162009","0.4162009","0.4162009","0","0","0.00000000000000005551115","0","0","0.4259989","0.4162009","4.517946","4.196269","0","0.4259989","-0.4259989","6.51125","57.90234","0","20","0.1276256","0.05920835","4.104997","0.457821","0","0","4.196269"
"1/24/2007 7:00:00 AM","0.07414111","11.84211","-70.55867","79.30321","0.07383565","0.3357648","23.87606","21.87823","0.3780302","0.3780302","0.3780302","88.81955","0","0.00000000000000005551115","0","0.3357648","0.3869296","0.3780302","4.991472","3.7784","0","0.05116485","-0.05116485","6.457901","57.42805","0","20","0.1278539","0.05920835","4.104997","0.4158333","0.2686118","0","4.114164"
"1/24/2007 8:00:00 AM","0.2127051","25.93507","-69.69743","65.28191","0.2114552","0.9465438","27.61774","21.87823","0.3834941","0.3834941","0.3834941","246.821","0","0","0","0.9465438","0.3925221","0.3834941","5.048335","3.728202","0.5540217","0","0.5540217","6.988625","62.14775","0","20","0.1280822","0.05920835","4.104997","0.4218435","0.7572351","0","4.674746"
"1/24/2007 9:00:00 AM","0.4443608","39.86948","-66.99164","51.52317","0.4385286","1.911103","33.84327","21.87823","0.3553333","0.3553333","0.3553333","537.8339","0","0","0","1.911103","0.3636983","0.3553333","4.483004","4.227046","1.547404","0","1.547404","8.467604","75.30005","0","20","0.1283105","0.05920835","4.104997","0.3908666","1.528882","0","6.138148"
"1/24/2007 10:00:00 AM","0.4650403","53.35992","-60.87646","38.38655","0.4622361","2.008676","34.497","21.87823","0.4732063","0.4732063","0.4732063","424.4821","0","0","0","2.008676","0.4843462","0.4732063","2.915057","5.610343","1.524329","0","1.524329","9.924605","88.25696","0","20","0.1285388","0.05920835","4.104997","0.5205269","1.606941","0","7.619019"
"1/24/2007 11:00:00 AM","0.5617219","65.56538","-46.62883","26.86655","0.5580833","2.397069","37.14722","21.87823","0.2502064","0.2502064","0.2502064","958.037","0.7598813","0","0","2.397069","0.2560966","0.2502064","1.381092","6.963257","1.381092","0","1.381092","11.24512","100","0","20","0.1287671","0.05920835","4.104997","0.275227","1.917656","0","9.360327"
"1/24/2007 12:00:00 PM","0.4476547","73.29144","-11.95613","20.03395","0.4465116","1.944025","34.06332","21.87823","0.3747034","0.3747034","0.3747034","518.8169","1.5605","0","0","1.944025","0.3835245","0.3747034","0","8.181014","0","0","0","11.24512","100","0","20","0.1289954","0.05920835","4.104997","0.4121737","1.55522","0","10.12504"
