sep=,
"1/24/2007 1:00:00 PM","0.3572304","70.25588","33.33285","22.64739","0.3566949","1.569736","31.59221","21.87823","0.3536335","0.3536335","0.3536335","443.8878","1.207778","0","0","1.569736","0.3619585","0.3536335","0","8.181019","0","0","0","11.24512","100","0","20","0.1292237","0.05920835","4.104997","0.3889968","1.255789","0","9.750755"
"1/24/2007 2:00:00 PM","0.345592","59.52567","55.54341","32.49917","0.3449705","1.52025","31.27039","21.87823","0.3861081","0.3861081","0.3861081","393.7368","1.125052","0","0","1.52025","0.3951976","0.3861081","0","8.181025","0","0","0","11.24512","100","0","20","0.129452","0.05920835","4.104997","0.4247189","1.2162","0","9.701274"
"1/24/2007 3:00:00 PM","0.272473","46.47922","64.63235","45.05492","0.2720009","1.209017","29.27136","21.87823","0.3749068","0.3749068","0.3749068","322.4846","0.825284","0","0","1.209017","0.3837326","0.3749068","0","8.181029","0","0","0","11.24512","100","0","20","0.1296804","0.06076616","4.213002","0.4123975","0.9672133","0","9.390046"
"1/24/2007 4:00:00 PM","0.1216112","32.70634","68.67899","58.57951","0.121457","0.5493376","25.16816","21.87823","0.2408123","0.2408123","0.2408123","228.1185","0.3028561","0","0","0.5493376","0.2464814","0.2408123","0","8.181031","0","0","0","11.24512","100","0","20","0.1299087","0.06232396","4.321007","0.2648936","0.4394701","0","8.730369"
"1/24/2007 5:00:00 PM","0.1423069","18.66752","70.32533","72.50198","0.1415051","0.6385478","25.71296","21.87823","0.6224635","0.6224635","0.6224635","102.584","0.001430597","0","0","0.6385478","0.6371173","0.6224635","0","8.181033","0","0","0","11.24512","100","0","20","0.130137","0.06232396","4.321007","0.6847099","0.5108383","0","8.819581"
"1/24/2007 6:00:00 PM","0.05478647","4.551913","70.47294","86.58665","0.04969034","0.2265827","23.222","21.87823","1.094492","1.094492","1.094492","20.70209","0","0","0","0.2265827","1.120258","1.094492","0","8.181039","0","0.8936751","-0.8936751","10.31132","91.69755","0","20","0.1303653","0.06232396","4.321007","1.203941","0.1812662","0","8.407621"
"1/24/2007 7:00:00 PM","0","0","69.35825","90","0","0","21.87823","21.87823","0.7644808","0.7644808","0.7644808","0","0","0","0","0","0.7824779","0.7644808","0.9755257","7.320738","0","0.7824779","-0.7824779","9.493926","84.42877","0","20","0.1305936","0.06232396","4.321007","0.8409289","0","0","7.320738"
"1/24/2007 8:00:00 PM","0","0","66.80566","90","0","0","21.87823","21.87823","0.5004662","0.5004662","0.5004662","0","0","0","0","0","0.5122479","0.5004662","1.833166","6.564405","0","0.5122479","-0.5122479","8.959186","79.67355","0","20","0.1308219","0.06232396","4.321007","0.5505128","0","0","6.564405"
"1/24/2007 9:00:00 PM","0","0","62.1388","90","0","0","21.87823","21.87823","0.3569225","0.3569225","0.3569225","0","0","0","0","0","0.365325","0.3569225","2.396035","6.067949","0","0.365325","-0.365325","8.57796","76.28351","0","20","0.1310502","0.06232396","4.321007","0.3926148","0","0","6.067949"
"1/24/2007 10:00:00 PM","0","0","53.69902","90","0","0","21.87823","21.87823","0.2490839","0.2490839","0.2490839","0","0","0.00000000000000002775558","0","0","0.2549477","0.2490839","2.798178","5.713216","0","0.2549477","-0.2549477","8.311989","73.9184","0","20","0.1312785","0.06232396","4.321007","0.2739923","0","0","5.713216"
"1/24/2007 11:00:00 PM","0","0","37.6781","90","0","0","21.87823","21.87823","0.07978223","0.07978223","0.07978223","0","0","0","0","0","0.08166042","0.07978223","3.079164","5.465335","0","0.08166042","-0.08166042","8.226835","73.1613","0","20","0.1315068","0.06232396","4.321007","0.08776046","0","0","5.465335"
"1/25/2007 12:00:00 AM","0","0","8.885268","90","0","0","21.87823","21.87823","0.06891102","0.06891102","0.06891102","0","0","0","0","0","0.07053328","0.06891102","3.169181","5.385907","0","0.07053328","-0.07053328","8.153286","72.50739","0","20","0.1317352","0.06232396","4.321007","0.07580212","0","0","5.385907"
"1/25/2007 1:00:00 AM","0","0","-25.48911","90","0","0","21.87823","21.87823","0.05507033","0.05507033","0.05507033","0","0","0","0","0","0.05636677","0.05507033","3.246956","5.317278","0","0.05636677","-0.05636677","8.094511","71.98487","0","20","0.1319635","0.06232396","4.321007","0.06057737","0","0","5.317278"
"1/25/2007 2:00:00 AM","0","0","-47.4891","90","0","0","21.87823","21.87823","0.05423712","0.05423712","0.05423712","0","0","0","0","0","0.05551394","0.05423712","3.309122","5.262418","0","0.05551394","-0.05551394","8.036626","71.47026","0","20","0.1321918","0.06232396","4.321007","0.05966084","0","0","5.262418"
"1/25/2007 3:00:00 AM","0","0","-58.93324","90","0","0","21.87823","21.87823","0.0918521","0.0918521","0.0918521","0","0","0","0","0","0.09401444","0.0918521","3.370364","5.208373","0","0.09401444","-0.09401444","7.938586","70.59854","0","20","0.1324201","0.06232396","4.321007","0.1010373","0","0","5.208373"
"1/25/2007 4:00:00 AM","0","0","-65.10788","90","0","0","21.87823","21.87823","0.1870087","0.1870087","0.1870087","0","0","0","0","0","0.1914112","0.1870087","3.474145","5.116798","0","0.1914112","-0.1914112","7.738931","68.82315","0","20","0.1326484","0.06232396","4.321007","0.2057096","0","0","5.116798"
"1/25/2007 5:00:00 AM","0","0","-68.54647","90","0","0","21.87823","21.87823","0.3990226","0.3990226","0.3990226","0","0","0","0","0","0.4084162","0.3990226","3.685669","4.930168","0","0.4084162","-0.4084162","7.312692","65.03271","0","20","0.1328767","0.06232396","4.321007","0.4389248","0","0","4.930168"
"1/25/2007 6:00:00 AM","0.01005987","0","-70.30919","90","0","0","21.87823","21.87823","0.3746483","0.3746483","0.3746483","0","0","0.00000000000000005551115","0","0","0.3834681","0.3746483","4.137943","4.531116","0","0.3834681","-0.3834681","6.912516","61.47403","0","20","0.133105","0.06232396","4.321007","0.4121131","0","0","4.531116"
"1/25/2007 7:00:00 AM","0.1932907","11.78087","-70.78568","79.35174","0.1776913","0.7985138","26.69757","21.87823","0.3665287","0.3665287","0.3665287","217.8585","0","0","0","0.7985138","0.3751573","0.3665287","4.563387","4.155704","0.4233565","0","0.4233565","7.318191","65.08191","0","20","0.1333333","0.06232396","4.321007","0.4031815","0.6388111","0","4.954218"
"1/25/2007 8:00:00 AM","0.3981969","25.89475","-69.94973","65.3083","0.3841904","1.685221","32.34761","21.87823","0.4523305","0.4523305","0.4523305","372.5641","0","0","0","1.685221","0.462979","0.4523305","4.132048","4.53628","1.222242","0","1.222242","8.48725","75.47872","0","20","0.1335616","0.06232396","4.321007","0.4975635","1.348177","0","6.2215"
"1/25/2007 9:00:00 AM","0.5847081","39.85522","-67.29134","51.5214","0.5709444","2.448441","37.50372","21.87823","0.2928991","0.2928991","0.2928991","835.9332","0","0","0","2.448441","0.2997943","0.2928991","2.89368","5.628767","2.148646","0","2.148646","10.53808","93.7174","0","20","0.13379","0.06232396","4.321007","0.322189","1.958753","0","8.077209"
"1/25/2007 10:00:00 AM","0.7195153","53.38384","-61.2607","38.34362","0.7065328","2.979246","41.27509","21.87823","0.3170125","0.3170125","0.3170125","939.788","1.917","0","0","2.979246","0.3244755","0.3170125","0.7377701","7.530101","0.7377701","0","0.7377701","11.24453","100","0","20","0.1340183","0.06232396","4.321007","0.3487138","2.383397","0","10.50935"
"1/25/2007 11:00:00 AM","0.8327801","65.65662","-47.14141","26.7555","0.8193104","3.405659","44.43005","21.87823","0.4919633","0.4919633","0.4919633","692.2587","2.902114","0","0","3.405659","0.5035448","0.4919633","0","8.180579","0","0","0","11.24453","100","0","20","0.1342466","0.06232396","4.321007","0.5411596","2.724527","0","11.58624"
"1/25/2007 12:00:00 PM","1.032633","73.49323","-12.34581","19.82823","1.014511","4.11099","49.92997","21.87823","0.7153652","0.7153652","0.7153652","574.6701","3.378784","0","0","4.11099","0.7322059","0.7153652","0","8.180584","0","0","0","11.24453","100","0","20","0.1344749","0.06232396","4.321007","0.7869017","3.288792","0","12.29157"
"1/25/2007 1:00:00 PM","0.7321324","70.47284","33.56439","22.42461","0.7236634","3.044903","41.75327","21.87823","0.3565026","0.3565026","0.3565026","854.1039","2.680008","0","0","3.044903","0.3648952","0.3565026","0","8.180589","0","0","0","11.24453","100","0","20","0.1347032","0.06232396","4.321007","0.3921529","2.435922","0","11.22549"
"1/25/2007 2:00:00 PM","0.3763075","59.6884","55.86605","32.32225","0.375466","1.648664","32.10782","21.87823","0.3147441","0.3147441","0.3147441","523.8109","1.32651","0","0","1.648664","0.3221536","0.3147441","0","8.180593","0","0","0","11.24453","100","0","20","0.1349315","0.06232396","4.321007","0.3462185","1.318931","0","9.829257"
"1/25/2007 3:00:00 PM","0.3531254","46.60323","64.91481","44.91657","0.3518381","1.549254","31.45888","21.87823","0.1903439","0.1903439","0.1903439","813.9239","1.354429","0","0","1.549254","0.1948248","0.1903439","0","8.180598","0","0","0","11.24453","100","0","20","0.1351598","0.06232396","4.321007","0.2093782","1.239403","0","9.729853"
"1/25/2007 4:00:00 PM","0.4679666","32.80339","68.92757","58.46916","0.4558985","1.98265","34.32217","21.87823","0.2334518","0.2334518","0.2334518","849.2758","1.743702","0","0","1.98265","0.2389476","0.2334518","0","8.180603","0","0","0","11.24453","100","0","20","0.1353881","0.06362621","4.411294","0.256797","1.58612","0","10.16325"
"1/25/2007 5:00:00 PM","0.1846954","18.74304","70.55523","72.41387","0.1820382","0.8176382","26.81595","21.87823","0.2559443","0.2559443","0.2559443","319.4595","0.5556687","0","0","0.8176382","0.2619696","0.2559443","0","8.180606","0","0","0","11.24453","100","0","20","0.1356164","0.06492847","4.501581","0.2815387","0.6541106","0","8.998244"
"1/25/2007 6:00:00 PM","0.06799302","4.607835","70.69726","86.51834","0.05719667","0.2605898","23.42526","21.87823","0.7485079","0.7485079","0.7485079","34.81457","0","0","0","0.2605898","0.7661289","0.7485079","0","8.180609","0","0.5055391","-0.5055391","10.71681","95.30876","0","20","0.1358448","0.06492847","4.501581","0.8233587","0.2084718","0","8.441198"
"1/25/2007 7:00:00 PM","0","0","69.5891","90","0","0","21.87823","21.87823","0.8304353","0.8304353","0.8304353","0","0","0.0000000000000001110223","0","0","0.849985","0.8304353","0.5506482","7.694918","0","0.849985","-0.849985","9.828746","87.4111","0","20","0.1360731","0.06492847","4.501581","0.9134789","0","0","7.694918"
"1/25/2007 8:00:00 PM","0","0","67.05646","90","0","0","21.87823","21.87823","0.4623059","0.4623059","0.4623059","0","0","0","0","0","0.4731893","0.4623059","1.480797","6.874707","0","0.4731893","-0.4731893","9.334827","83.01867","0","20","0.1363014","0.06492847","4.501581","0.5085365","0","0","6.874707"
"1/25/2007 9:00:00 PM","0","0","62.42648","90","0","0","21.87823","21.87823","0.2666619","0.2666619","0.2666619","0","0","0","0","0","0.2729395","0.2666619","1.999817","6.416958","0","0.2729395","-0.2729395","9.050075","80.48642","0","20","0.1365297","0.06492847","4.501581","0.2933281","0","0","6.416958"
"1/25/2007 10:00:00 PM","0","0","54.04318","90","0","0","21.87823","21.87823","0.2110536","0.2110536","0.2110536","0","0","0.00000000000000002775558","0","0","0.2160221","0.2110536","2.299584","6.15255","0","0.2160221","-0.2160221","8.824734","78.48254","0","20","0.136758","0.06492847","4.501581","0.2321589","0","0","6.15255"
"1/25/2007 11:00:00 PM","0","0","38.06997","90","0","0","21.87823","21.87823","0.1553062","0.1553062","0.1553062","0","0","0.00000000000000002775558","0","0","0.1589623","0.1553062","2.537086","5.943048","0","0.1589623","-0.1589623","8.658938","77.00822","0","20","0.1369863","0.06492847","4.501581","0.1708368","0","0","5.943048"
"1/26/2007 12:00:00 AM","0","0","9.134986","90","0","0","21.87823","21.87823","0.1018792","0.1018792","0.1018792","0","0","0.00000000000000001387779","0","0","0.1042776","0.1018792","2.711985","5.788757","0","0.1042776","-0.1042776","8.550194","76.04128","0","20","0.1372146","0.06492847","4.501581","0.1120671","0","0","5.788757"
"1/26/2007 1:00:00 AM","0","0","-25.60487","90","0","0","21.87823","21.87823","0.06092117","0.06092117","0.06092117","0","0","0","0","0","0.06235535","0.06092117","2.826767","5.687491","0","0.06235535","-0.06235535","8.485173","75.46319","0","20","0.1374429","0.06492847","4.501581","0.06701329","0","0","5.687491"
"1/26/2007 2:00:00 AM","0","0","-47.73611","90","0","0","21.87823","21.87823","0.06444949","0.06444949","0.06444949","0","0","0.00000000000000001387779","0","0","0.06596673","0.06444949","2.895413","5.626919","0","0.06596673","-0.06596673","8.416387","74.85161","0","20","0.1376712","0.06492847","4.501581","0.07089444","0","0","5.626919"
"1/26/2007 3:00:00 AM","0","0","-59.18233","90","0","0","21.87823","21.87823","0.07751727","0.07751727","0.07751727","0","0","0","0","0","0.07934213","0.07751727","2.96806","5.562817","0","0.07934213","-0.07934213","8.333651","74.11595","0","20","0.1378995","0.06492847","4.501581","0.085269","0","0","5.562817"
"1/26/2007 4:00:00 AM","0","0","-65.34109","90","0","0","21.87823","21.87823","0.1815879","0.1815879","0.1815879","0","0","0.00000000000000002775558","0","0","0.1858628","0.1815879","3.055478","5.485685","0","0.1858628","-0.1858628","8.139785","72.39196","0","20","0.1381278","0.06492847","4.501581","0.1997467","0","0","5.485685"
"1/26/2007 5:00:00 AM","0","0","-68.76933","90","0","0","21.87823","21.87823","0.2578813","0.2578813","0.2578813","0","0","0","0","0","0.2639522","0.2578813","3.260481","5.304821","0","0.2639522","-0.2639522","7.864415","69.94308","0","20","0.1383562","0.06492847","4.501581","0.2836694","0","0","5.304821"
"1/26/2007 6:00:00 AM","0.01143783","0","-70.53131","90","0","0","21.87823","21.87823","0.3981873","0.3981873","0.3981873","0","0","0.00000000000000005551115","0","0","0.4075612","0.3981873","3.552007","5.04762","0","0.4075612","-0.4075612","7.439069","66.16038","0","20","0.1385845","0.06492847","4.501581","0.438006","0","0","5.04762"
"1/26/2007 7:00:00 AM","0.1977278","11.72202","-71.01844","79.39755","0.1813866","0.8147727","26.79821","21.87823","0.2306122","0.2306122","0.2306122","353.3086","0","0","0","0.8147727","0.2360412","0.2306122","4.003065","4.649652","0.5787315","0","0.5787315","7.993433","71.09085","0","20","0.1388128","0.06492847","4.501581","0.2536734","0.6518182","0","5.464425"
"1/26/2007 8:00:00 AM","0.4299197","25.85708","-70.20794","65.3317","0.413538","1.807605","33.15494","21.87823","0.3502437","0.3502437","0.3502437","516.0992","0","0","0","1.807605","0.3584889","0.3502437","3.415305","5.168182","1.449116","0","1.449116","9.378778","83.41183","0","20","0.1390411","0.06492847","4.501581","0.3852681","1.446084","0","6.975787"
"1/26/2007 9:00:00 AM","0.6647632","39.84385","-67.59754","51.51635","0.6472291","2.74951","39.62267","21.87823","0.2553836","0.2553836","0.2553836","1076.62","0.5348587","0","0","2.74951","0.2613957","0.2553836","1.953256","6.457798","1.953256","0","1.953256","11.24394","100","0","20","0.1392694","0.06492847","4.501581","0.280922","2.199608","0","9.207309"
"1/26/2007 10:00:00 AM","0.9701169","53.41097","-61.65279","38.29702","0.9493684","3.880243","48.08897","21.87823","0.3365809","0.3365809","0.3365809","1152.841","3.535738","0","0","3.880243","0.3445045","0.3365809","0","8.180144","0","0","0","11.24394","100","0","20","0.1394977","0.06492847","4.501581","0.370239","3.104194","0","12.06039"
"1/26/2007 11:00:00 AM","1.098023","65.75169","-47.6647","26.64004","1.077587","4.329958","51.71786","21.87823","0.2552298","0.2552298","0.2552298","1696.494","4.06872","0","0","4.329958","0.2612383","0.2552298","0","8.180149","0","0","0","11.24394","100","0","20","0.139726","0.06492847","4.501581","0.2807528","3.463967","0","12.51011"
"1/26/2007 12:00:00 PM","1.210187","73.70047","-12.7409","19.6169","1.18878","4.70524","54.88252","21.87823","0.3642842","0.3642842","0.3642842","1291.64","4.33238","0","0","4.70524","0.37286","0.3642842","0","8.180154","0","0","0","11.24394","100","0","20","0.1399543","0.06492847","4.501581","0.4007127","3.764192","0","12.88539"
"1/26/2007 1:00:00 PM","1.145643","70.69267","33.81733","22.19835","1.125093","4.491974","53.06792","21.87823","0.3829832","0.3829832","0.3829832","1172.891","4.099975","0","0","4.491974","0.3919992","0.3829832","0","8.180159","0","0","0","11.24394","100","0","20","0.1401826","0.06492847","4.501581","0.4212816","3.593579","0","12.67213"
"1/26/2007 2:00:00 PM","1.08361","59.85086","56.20428","32.14484","1.062134","4.27672","51.27936","21.87823","0.155109","0.155109","0.155109","2757.236","4.117959","0","0","4.27672","0.1587605","0.155109","0","8.180163","0","0","0","11.24394","100","0","20","0.140411","0.06492847","4.501581","0.1706199","3.421376","0","12.45688"
"1/26/2007 3:00:00 PM","0.7445665","46.72574","65.20764","44.77915","0.7275866","3.059895","41.86283","21.87823","0.2862038","0.2862038","0.2862038","1069.131","2.766953","0","0","3.059895","0.2929415","0.2862038","0","8.180169","0","0","0","11.24394","100","0","20","0.1406393","0.06492847","4.501581","0.3148242","2.447916","0","11.24006"
"1/26/2007 4:00:00 PM","0.5668018","32.89833","69.18392","58.36047","0.5489364","2.360426","36.89379","21.87823","0.3650411","0.3650411","0.3650411","646.6193","1.986791","0","0","2.360426","0.3736347","0.3650411","0","8.180174","0","0","0","11.24394","100","0","20","0.1408676","0.06596034","4.573122","0.4015452","1.888341","0","10.5406"
"1/26/2007 5:00:00 PM","0.2622632","18.81608","70.79155","72.32787","0.252077","1.123067","28.72669","21.87823","0.5509079","0.5509079","0.5509079","203.8575","0.55919","0","0","1.123067","0.563877","0.5509079","0","8.180177","0","0","0","11.24394","100","0","20","0.1410959","0.06897654","4.782239","0.6059986","0.8984536","0","9.303244"
"1/26/2007 6:00:00 PM","0.0730636","4.66097","70.92728","86.45247","0.06021222","0.2742353","23.50694","21.87823","0.5918314","0.5918314","0.5918314","46.33672","0","0","0","0.2742353","0.605764","0.5918314","0","8.180177","0","0.3315287","-0.3315287","10.89801","96.92564","0","20","0.1413242","0.06897654","4.782239","0.6510146","0.2193882","0","8.454412"
"1/26/2007 7:00:00 PM","0","0","69.82539","90","0","0","21.87823","21.87823","0.7266902","0.7266902","0.7266902","0","0","0","0","0","0.7437975","0.7266902","0.3606866","7.86195","0","0.7437975","-0.7437975","10.12111","90.01611","0","20","0.1415525","0.06897654","4.782239","0.7993593","0","0","7.86195"
"1/26/2007 8:00:00 PM","0","0","67.31272","90","0","0","21.87823","21.87823","0.2970621","0.2970621","0.2970621","0","0","0","0","0","0.3040554","0.2970621","1.173492","7.145247","0","0.3040554","-0.3040554","9.803864","87.1948","0","20","0.1417808","0.06897654","4.782239","0.3267683","0","0","7.145247"
"1/26/2007 9:00:00 PM","0","0","62.71997","90","0","0","21.87823","21.87823","0.3147298","0.3147298","0.3147298","0","0","0","0","0","0.322139","0.3147298","1.506241","6.851796","0","0.322139","-0.322139","9.46774","84.20553","0","20","0.1420091","0.06897654","4.782239","0.3462028","0","0","6.851796"
"1/26/2007 10:00:00 PM","0","0","54.39386","90","0","0","21.87823","21.87823","0.2712131","0.2712131","0.2712131","0","0","0","0","0","0.2775979","0.2712131","1.859347","6.540373","0","0.2775979","-0.2775979","9.178123","81.62988","0","20","0.1422374","0.06897654","4.782239","0.2983344","0","0","6.540373"
"1/26/2007 11:00:00 PM","0","0","38.46879","90","0","0","21.87823","21.87823","0.1528118","0.1528118","0.1528118","0","0","0.00000000000000002775558","0","0","0.1564092","0.1528118","2.164045","6.271624","0","0.1564092","-0.1564092","9.014992","80.17918","0","20","0.1424658","0.06897654","4.782239","0.168093","0","0","6.271624"
"1/27/2007 12:00:00 AM","0","0","9.385112","90","0","0","21.87823","21.87823","0.1077916","0.1077916","0.1077916","0","0","0.00000000000000001387779","0","0","0.1103292","0.1077916","2.335844","6.120079","0","0.1103292","-0.1103292","8.899934","79.15604","0","20","0.1426941","0.06897654","4.782239","0.1185708","0","0","6.120079"
"1/27/2007 1:00:00 AM","0","0","-25.73422","90","0","0","21.87823","21.87823","0.06160131","0.06160131","0.06160131","0","0","0","0","0","0.0630515","0.06160131","2.457087","6.013121","0","0.0630515","-0.0630515","8.834188","78.57147","0","20","0.1429224","0.06897654","4.782239","0.06776144","0","0","6.013121"
"1/27/2007 2:00:00 AM","0","0","-47.99632","90","0","0","21.87823","21.87823","0.09719893","0.09719893","0.09719893","0","0","0","0","0","0.09948713","0.09719893","2.526386","5.951978","0","0.09948713","-0.09948713","8.730439","77.64891","0","20","0.1431507","0.06897654","4.782239","0.1069188","0","0","5.951978"
"1/27/2007 3:00:00 AM","0","0","-59.44131","90","0","0","21.87823","21.87823","0.06987307","0.06987307","0.06987307","0","0","0","0","0","0.07151798","0.06987307","2.635799","5.855451","0","0.07151798","-0.07151798","8.655864","76.9858","0","20","0.143379","0.06897654","4.782239","0.07686038","0","0","5.855451"
"1/27/2007 4:00:00 AM","0","0","-65.58202","90","0","0","21.87823","21.87823","0.2530667","0.2530667","0.2530667","0","0","0","0","0","0.2590243","0.2530667","2.714473","5.786036","0","0.2590243","-0.2590243","8.385637","74.58257","0","20","0.1436073","0.06897654","4.782239","0.2783734","0","0","5.786036"
"1/27/2007 5:00:00 AM","0","0","-68.99871","90","0","0","21.87823","21.87823","0.5069363","0.5069363","0.5069363","0","0","0.0000000000000001110223","0","0","0.5188702","0.5069363","2.999852","5.534285","0","0.5188702","-0.5188702","7.843975","69.76513","0","20","0.1438356","0.06897654","4.782239","0.5576298","0","0","5.534285"
"1/27/2007 6:00:00 AM","0.005601996","0","-70.75935","90","0","0","21.87823","21.87823","0.4503903","0.4503903","0.4503903","0","0","0","0","0","0.4609931","0.4503903","3.573012","5.028638","0","0.4609931","-0.4609931","7.362802","65.48568","0","20","0.1440639","0.06897654","4.782239","0.4954293","0","0","5.028638"
"1/27/2007 7:00:00 AM","0.06050228","11.6656","-71.25689","79.4406","0.06032999","0.274768","23.51013","21.87823","0.4026974","0.4026974","0.4026974","68.23188","0","0","0","0.274768","0.4121775","0.4026974","4.083392","4.57833","0","0.1374095","-0.1374095","7.219493","64.21122","0","20","0.1442922","0.06897654","4.782239","0.4429671","0.2198144","0","4.853097"
"1/27/2007 8:00:00 AM","0.1727571","25.82207","-70.47199","65.3521","0.1722658","0.7746164","26.54984","21.87823","0.4164072","0.4164072","0.4164072","186.0238","0","0","0","0.7746164","0.4262101","0.4164072","4.235603","4.444011","0.3484064","0","0.3484064","7.553405","67.18124","0","20","0.1445206","0.06897654","4.782239","0.458048","0.6196932","0","5.218628"
"1/27/2007 9:00:00 AM","0.2782961","39.83538","-67.91019","51.50804","0.2775272","1.232783","29.42252","21.87823","0.4950798","0.4950798","0.4950798","249.0069","0","0","0","1.232783","0.5067347","0.4950798","3.881015","4.756847","0.7260481","0","0.7260481","8.248649","73.36501","0","20","0.1447489","0.06897654","4.782239","0.5445879","0.9862262","0","5.98963"
"1/27/2007 10:00:00 AM","0.1951707","53.44127","-62.05272","38.24679","0.1949588","0.8743676","27.16798","21.87823","0.4618706","0.4618706","0.4618706","189.3101","0","0","0","0.8743676","0.4727437","0.4618706","3.144539","5.406557","0.4016239","0","0.4016239","8.633517","76.78828","0","20","0.1449772","0.06897654","4.782239","0.5080577","0.6994941","0","6.280924"
"1/27/2007 11:00:00 AM","0.2330884","65.85048","-48.19888","26.52026","0.2328429","1.039699","28.20135","21.87823","0.5355755","0.5355755","0.5355755","194.1275","0","0","0","1.039699","0.5481837","0.5355755","2.737871","5.765266","0.4915158","0","0.4915158","9.104432","80.97688","0","20","0.1452055","0.06897654","4.782239","0.589133","0.8317596","0","6.804966"
"1/27/2007 12:00:00 PM","0.3630248","73.91309","-13.14176","19.40002","0.3625022","1.594194","31.75168","21.87823","0.6638186","0.6638186","0.6638186","240.1551","0","0","0","1.594194","0.6794458","0.6638186","2.241297","6.203246","0.9147482","0","0.9147482","9.979991","88.7645","0","20","0.1454338","0.06897654","4.782239","0.7302004","1.275355","0","7.79744"
"1/27/2007 1:00:00 PM","0.2647631","70.91519","34.09251","21.96874","0.2644778","1.176611","29.06564","21.87823","0.5699847","0.5699847","0.5699847","206.4286","0","0","0","1.176611","0.5834031","0.5699847","1.320996","7.014856","0.5932083","0","0.5932083","10.5482","93.81853","0","20","0.1456621","0.06897654","4.782239","0.6269832","0.941289","0","8.191467"
"1/27/2007 2:00:00 PM","0.1207326","60.01286","56.55829","31.96709","0.1206252","0.5456275","25.14557","21.87823","0.2325951","0.2325951","0.2325951","234.5825","0","0","0","0.5456275","0.2380708","0.2325951","0.7257882","7.539683","0.3075567","0","0.3075567","10.84299","96.4407","0","20","0.1458904","0.06897654","4.782239","0.2558547","0.436502","0","8.085311"
"1/27/2007 3:00:00 PM","0.2913914","46.8466","65.51083","44.6428","0.2908207","1.289822","29.78629","21.87823","0.4257678","0.4257678","0.4257678","302.9402","0.4364154","0","0","1.289822","0.435791","0.4257678","0.4176153","7.811383","0.4176153","0","0.4176153","11.24317","100","0","20","0.1461187","0.06897654","4.782239","0.4683446","1.031857","0","9.101205"
"1/27/2007 4:00:00 PM","0.32516","32.99105","69.44799","58.25355","0.3220762","1.423201","30.64247","21.87823","0.2969093","0.2969093","0.2969093","479.3387","1.119302","0","0","1.423201","0.303899","0.2969093","0","8.179576","0","0","0","11.24317","100","0","20","0.146347","0.06897654","4.782239","0.3266003","1.138561","0","9.602777"
"1/27/2007 5:00:00 PM","0.1688789","18.88654","71.03422","72.24407","0.1672153","0.7523432","26.41236","21.87823","0.3968461","0.3968461","0.3968461","189.5806","0.3461548","0","0","0.7523432","0.4061884","0.3968461","0","8.179581","0","0","0","11.24317","100","0","20","0.1465753","0.06897654","4.782239","0.4365307","0.6018745","0","8.931924"
"1/27/2007 6:00:00 PM","0.05782331","4.711262","71.16297","86.38911","0.05236542","0.2387087","23.29443","21.87823","0.7794793","0.7794793","0.7794793","30.62413","0","0.0000000000000001110223","0","0.2387087","0.7978293","0.7794793","0","8.179586","0","0.5591206","-0.5591206","10.65943","94.80891","0","20","0.1468036","0.06897654","4.782239","0.8574272","0.190967","0","8.418295"
"1/27/2007 7:00:00 PM","0","0","70.06704","90","0","0","21.87823","21.87823","0.904817","0.904817","0.904817","0","0","0","0","0","0.9261178","0.904817","0.6093345","7.64227","0","0.9261178","-0.9261178","9.691643","86.20125","0","20","0.147032","0.06897654","4.782239","0.9952987","0","0","7.64227"
"1/27/2007 8:00:00 PM","0","0","67.57438","90","0","0","21.87823","21.87823","0.4751371","0.4751371","0.4751371","0","0","0.00000000000000005551115","0","0","0.4863226","0.4751371","1.623458","6.747995","0","0.4863226","-0.4863226","9.183999","81.68625","0","20","0.1472603","0.06897654","4.782239","0.5226508","0","0","6.747995"
"1/27/2007 9:00:00 PM","0","0","63.01923","90","0","0","21.87823","21.87823","0.4270321","0.4270321","0.4270321","0","0","0","0","0","0.437085","0.4270321","2.157264","6.277193","0","0.437085","-0.437085","8.727808","77.62888","0","20","0.1474886","0.06897654","4.782239","0.4697353","0","0","6.277193"
"1/27/2007 10:00:00 PM","0","0","54.75104","90","0","0","21.87823","21.87823","0.2995793","0.2995793","0.2995793","0","0","0","0","0","0.3066318","0.2995793","2.638061","5.8531","0","0.3066318","-0.3066318","8.407877","74.78345","0","20","0.1477169","0.06897654","4.782239","0.3295372","0","0","5.8531"
"1/27/2007 11:00:00 PM","0","0","38.87468","90","0","0","21.87823","21.87823","0.1534283","0.1534283","0.1534283","0","0","0","0","0","0.1570402","0.1534283","2.975861","5.555111","0","0.1570402","-0.1570402","8.244087","73.32679","0","20","0.1479452","0.06897654","4.782239","0.1687711","0","0","5.555111"
"1/28/2007 12:00:00 AM","0","0","9.635684","90","0","0","21.87823","21.87823","0.08532405","0.08532405","0.08532405","0","0","0.00000000000000001387779","0","0","0.0873327","0.08532405","3.148983","5.402375","0","0.0873327","-0.0873327","8.153017","72.51693","0","20","0.1481735","0.06897654","4.782239","0.09385646","0","0","5.402375"
"1/28/2007 1:00:00 AM","0","0","-25.87762","90","0","0","21.87823","21.87823","0.08216486","0.08216486","0.08216486","0","0","0","0","0","0.08409914","0.08216486","3.245288","5.317399","0","0.08409914","-0.08409914","8.065319","71.73707","0","20","0.1484018","0.06897654","4.782239","0.09038135","0","0","5.317399"
"1/28/2007 2:00:00 AM","0","0","-48.26991","90","0","0","21.87823","21.87823","0.08378286","0.08378286","0.08378286","0","0","0.00000000000000001387779","0","0","0.08575523","0.08378286","3.338066","5.235535","0","0.08575523","-0.08575523","7.975893","70.94184","0","20","0.1486301","0.06897654","4.782239","0.09216114","0","0","5.235535"
"1/28/2007 3:00:00 AM","0","0","-59.7102","90","0","0","21.87823","21.87823","0.07143757","0.07143757","0.07143757","0","0","0","0","0","0.07311931","0.07143757","3.43271","5.152021","0","0.07311931","-0.07311931","7.899648","70.26382","0","20","0.1488584","0.06897654","4.782239","0.07858133","0","0","5.152021"
"1/28/2007 4:00:00 AM","0","0","-65.83067","90","0","0","21.87823","21.87823","0.2475132","0.2475132","0.2475132","0","0","0.00000000000000002775558","0","0","0.25334","0.2475132","3.513434","5.080788","0","0.25334","-0.25334","7.635355","67.91322","0","20","0.1490868","0.06897654","4.782239","0.2722645","0","0","5.080788"
"1/28/2007 5:00:00 AM","0","0","-69.23457","90","0","0","21.87823","21.87823","0.365135","0.365135","0.365135","0","0","0.00000000000000005551115","0","0","0.3737308","0.365135","3.793539","4.83365","0","0.3737308","-0.3737308","7.245349","64.44443","0","20","0.1493151","0.06897654","4.782239","0.4016485","0","0","4.83365"
"1/28/2007 6:00:00 AM","0.001122316","0","-70.99321","90","0","0","21.87823","21.87823","0.4087743","0.4087743","0.4087743","0","0","0.00000000000000005551115","0","0","0.4183975","0.4087743","4.20753","4.46837","0","0.4183975","-0.4183975","6.808683","60.5606","0","20","0.1495434","0.07125831","4.940437","0.4496517","0","0","4.46837"
"1/28/2007 7:00:00 AM","0.09434082","11.61165","-71.50095","79.48085","0.09337479","0.4236779","24.40587","21.87823","0.3853523","0.3853523","0.3853523","109.9456","0","0","0","0.4236779","0.394424","0.3853523","4.671956","4.058557","0.02925386","0","0.02925386","6.83674","60.8103","0","20","0.1497717","0.07125831","4.940437","0.4238875","0.3389423","0","4.482235"
"1/28/2007 8:00:00 AM","0.2295652","25.78974","-70.74182","65.36948","0.2278152","1.017844","28.06411","21.87823","0.3631596","0.3631596","0.3631596","280.2745","0","0","0","1.017844","0.3717089","0.3631596","4.642057","4.084921","0.6461347","0","0.6461347","7.455574","66.31474","0","20","0.15","0.07125831","4.940437","0.3994755","0.8142748","0","5.102765"
"1/28/2007 9:00:00 AM","0.4630688","39.82978","-68.22923","51.49647","0.4565482","1.98532","34.34009","21.87823","0.4329892","0.4329892","0.4329892","458.5149","0","0","0","1.98532","0.4431824","0.4329892","3.984187","4.665371","1.542138","0","1.542138","8.929535","79.4253","0","20","0.1502283","0.07125831","4.940437","0.4762882","1.588256","0","6.650692"
"1/28/2007 10:00:00 AM","0.6782888","53.47468","-62.46046","38.19298","0.6676318","2.828975","40.19065","21.87823","0.300086","0.300086","0.300086","942.7214","0.09683545","0","0","2.828975","0.3071504","0.300086","2.424989","6.040813","2.424989","0","2.424989","11.24268","100","0","20","0.1504566","0.07125831","4.940437","0.3300946","2.26318","0","8.869788"
"1/28/2007 11:00:00 AM","0.4020517","65.95291","-48.74413","26.39623","0.4011881","1.756215","32.81507","21.87823","0.5341511","0.5341511","0.5341511","328.7861","1.209489","0","0","1.756215","0.5467258","0.5341511","0","8.179216","0","0","0","11.24268","100","0","20","0.1506849","0.07125831","4.940437","0.5875663","1.404972","0","9.935431"
"1/28/2007 12:00:00 PM","0.6505598","74.13103","-13.54882","19.17763","0.645569","2.743025","39.57647","21.87823","0.6106901","0.6106901","0.6106901","449.168","2.117958","0","0","2.743025","0.6250666","0.6106901","0","8.179222","0","0","0","11.24268","100","0","20","0.1509132","0.07125831","4.940437","0.6717591","2.19442","0","10.92225"
"1/28/2007 1:00:00 PM","0.6225737","71.14024","34.39081","21.73592","0.6180828","2.635216","38.81219","21.87823","0.3537937","0.3537937","0.3537937","744.8452","2.273093","0","0","2.635216","0.3621226","0.3537937","0","8.179227","0","0","0","11.24268","100","0","20","0.1511416","0.07125831","4.940437","0.3891731","2.108172","0","10.81444"
"1/28/2007 2:00:00 PM","0.6453893","60.17421","56.92823","31.78919","0.638286","2.714538","39.37387","21.87823","0.3019398","0.3019398","0.3019398","899.0327","2.40549","0","0","2.714538","0.3090479","0.3019398","0","8.179232","0","0","0","11.24268","100","0","20","0.1513699","0.07125831","4.940437","0.3321338","2.17163","0","10.89377"
"1/28/2007 3:00:00 PM","0.3608818","46.96565","65.82436","44.50767","0.3595422","1.581732","31.67039","21.87823","0.2981354","0.2981354","0.2981354","530.5414","1.276578","0","0","1.581732","0.3051539","0.2981354","0","8.179236","0","0","0","11.24268","100","0","20","0.1515982","0.07125831","4.940437","0.327949","1.265386","0","9.760968"
"1/28/2007 4:00:00 PM","0.185597","33.08144","69.7197","58.14851","0.1852879","0.8319228","26.90448","21.87823","0.3630372","0.3630372","0.3630372","229.1564","0.4603392","0","0","0.8319228","0.3715836","0.3630372","0","8.179241","0","0","0","11.24268","100","0","20","0.1518265","0.07125831","4.940437","0.3993409","0.6655383","0","9.011165"
"1/28/2007 5:00:00 PM","0.1749248","18.95435","71.28316","72.16256","0.1730162","0.7779235","26.57027","21.87823","0.562101","0.562101","0.562101","138.3957","0.2025898","0","0","0.7779235","0.5753337","0.562101","0","8.179246","0","0","0","11.24268","100","0","20","0.1520548","0.07125831","4.940437","0.6183111","0.6223388","0","8.95717"
"1/28/2007 6:00:00 PM","0.07242602","4.758653","71.40423","86.32831","0.06081293","0.2769524","23.52321","21.87823","0.7710524","0.7710524","0.7710524","35.91875","0.0000000000000001110223","0","0","0.2769524","0.7892041","0.7710524","0","8.179252","0","0.5122517","-0.5122517","10.70794","95.24558","0","20","0.1522831","0.07125831","4.940437","0.8481577","0.2215619","0","8.456203"
"1/28/2007 7:00:00 PM","0","0","70.31398","90","0","0","21.87823","21.87823","0.6381598","0.6381598","0.6381598","0","0","0","0","0","0.653183","0.6381598","0.5579821","7.687096","0","0.653183","-0.653183","10.02583","89.17856","0","20","0.1525114","0.07125831","4.940437","0.7019758","0","0","7.687096"
"1/28/2007 8:00:00 PM","0","0","67.84138","90","0","0","21.87823","21.87823","0.7215158","0.7215158","0.7215158","0","0","0","0","0","0.7385013","0.7215158","1.272083","7.057407","0","0.7385013","-0.7385013","9.254467","82.31754","0","20","0.1527397","0.07125831","4.940437","0.7936674","0","0","7.057407"
"1/28/2007 9:00:00 PM","0","0","63.32421","90","0","0","21.87823","21.87823","0.2958715","0.2958715","0.2958715","0","0","0.00000000000000005551115","0","0","0.3028367","0.2958715","2.082435","6.342739","0","0.3028367","-0.3028367","8.938498","79.50721","0","20","0.152968","0.07125831","4.940437","0.3254586","0","0","6.342739"
"1/28/2007 10:00:00 PM","0","0","55.11473","90","0","0","21.87823","21.87823","0.243666","0.243666","0.243666","0","0","0","0","0","0.2494022","0.243666","2.415215","6.04921","0","0.2494022","-0.2494022","8.678316","77.19309","0","20","0.1531963","0.07125831","4.940437","0.2680326","0","0","6.04921"
"1/28/2007 11:00:00 PM","0","0","39.28774","90","0","0","21.87823","21.87823","0.1359564","0.1359564","0.1359564","0","0","0","0","0","0.139157","0.1359564","2.68961","5.807161","0","0.139157","-0.139157","8.533185","75.90233","0","20","0.1534247","0.07125831","4.940437","0.1495521","0","0","5.807161"
"1/29/2007 12:00:00 AM","0","0","9.886746","90","0","0","21.87823","21.87823","0.05734413","0.05734413","0.05734413","0","0","0","0","0","0.05869409","0.05734413","2.842805","5.672011","0","0.05869409","-0.05869409","8.471983","75.35812","0","20","0.153653","0.07125831","4.940437","0.06307854","0","0","5.672011"
"1/29/2007 1:00:00 AM","0","0","-26.03554","90","0","0","21.87823","21.87823","0.08940665","0.08940665","0.08940665","0","0","0","0","0","0.09151141","0.08940665","2.907423","5.614993","0","0.09151141","-0.09151141","8.376554","74.50945","0","20","0.1538813","0.07125831","4.940437","0.09834731","0","0","5.614993"
"1/29/2007 2:00:00 AM","0","0","-48.55707","90","0","0","21.87823","21.87823","0.08084214","0.08084214","0.08084214","0","0","0.00000000000000001387779","0","0","0.08274528","0.08084214","3.008231","5.52605","0","0.08274528","-0.08274528","8.290268","73.7421","0","20","0.1541096","0.07125831","4.940437","0.08892635","0","0","5.52605"
"1/29/2007 3:00:00 AM","0","0","-59.989","90","0","0","21.87823","21.87823","0.06873701","0.06873701","0.06873701","0","0","0","0","0","0.07035518","0.06873701","3.099417","5.445592","0","0.07035518","-0.07035518","8.216905","73.0897","0","20","0.1543379","0.07125831","4.940437","0.0756107","0","0","5.445592"
"1/29/2007 4:00:00 AM","0","0","-66.08697","90","0","0","21.87823","21.87823","0.189298","0.189298","0.189298","0","0","0","0","0","0.1937544","0.189298","3.176972","5.377159","0","0.1937544","-0.1937544","8.014804","71.29217","0","20","0.1545662","0.07125831","4.940437","0.2082278","0","0","5.377159"
"1/29/2007 5:00:00 AM","0","0","-69.47684","90","0","0","21.87823","21.87823","0.2875644","0.2875644","0.2875644","0","0","0","0","0","0.2943341","0.2875644","3.390806","5.188502","0","0.2943341","-0.2943341","7.707714","68.56074","0","20","0.1547945","0.07125831","4.940437","0.3163209","0","0","5.188502"
"1/29/2007 6:00:00 AM","0.004736161","0","-71.23285","90","0","0","21.87823","21.87823","0.5486774","0.5486774","0.5486774","0","0","0","0","0","0.561594","0.5486774","3.71613","4.901476","0","0.561594","-0.561594","7.121388","63.34547","0","20","0.1550228","0.07125831","4.940437","0.6035451","0","0","4.901476"
"1/29/2007 7:00:00 AM","0.06844325","11.56021","-71.75058","79.51826","0.06820548","0.3103596","23.72348","21.87823","0.4987082","0.4987082","0.4987082","62.23271","0","0","0","0.3103596","0.5104485","0.4987082","4.338602","4.352252","0","0.2000889","-0.2000889","6.912676","61.4891","0","20","0.1552511","0.07125831","4.940437","0.548579","0.2482877","0","4.662611"
"1/29/2007 8:00:00 AM","0.08854419","25.7601","-71.01736","65.38383","0.08842874","0.4014612","24.27171","21.87823","0.2994665","0.2994665","0.2994665","134.0588","0","0","0","0.4014612","0.3065163","0.2994665","4.560577","4.156369","0.09494489","0","0.09494489","7.003725","62.29912","0","20","0.1554794","0.07125831","4.940437","0.3294131","0.321169","0","4.557831"
"1/29/2007 9:00:00 AM","0.4771942","39.82704","-68.55461","51.48166","0.4700242","2.040599","34.71191","21.87823","0.178114","0.178114","0.178114","1145.67","0","0","0","2.040599","0.1823071","0.178114","4.463677","4.241853","1.858292","0","1.858292","8.778587","78.08696","0","20","0.1557078","0.07125831","4.940437","0.1959254","1.632479","0","6.282452"
"1/29/2007 10:00:00 AM","0.4299263","53.51115","-62.876","38.13565","0.4280418","1.867753","33.55433","21.87823","0.2302776","0.2302776","0.2302776","811.0872","0","0","0","1.867753","0.2356987","0.2302776","2.583513","5.900539","1.632054","0","1.632054","10.33817","91.95992","0","20","0.1559361","0.07125831","4.940437","0.2533054","1.494202","0","7.768292"
"1/29/2007 11:00:00 AM","0.4453618","66.05888","-49.30067","26.26805","0.4440761","1.933988","33.99618","21.87823","0.3711413","0.3711413","0.3711413","521.092","0.6097197","0","0","1.933988","0.3798785","0.3711413","0.9443897","7.346086","0.9443897","0","0.9443897","11.24204","100","0","20","0.1561644","0.07125831","4.940437","0.4082554","1.54719","0","9.280074"
"1/29/2007 12:00:00 PM","0.3178715","74.35425","-13.96251","18.94979","0.3175009","1.403741","30.51707","21.87823","0.3533147","0.3533147","0.3533147","397.3061","1.042109","0","0","1.403741","0.3616322","0.3533147","0","8.178749","0","0","0","11.24204","100","0","20","0.1563927","0.07125831","4.940437","0.3886462","1.122993","0","9.58249"
"1/29/2007 1:00:00 PM","0.4221482","71.36765","34.71318","21.50004","0.4212451","1.839594","33.36714","21.87823","0.3231412","0.3231412","0.3231412","569.285","1.508846","0","0","1.839594","0.3307484","0.3231412","0","8.178754","0","0","0","11.24204","100","0","20","0.156621","0.07125831","4.940437","0.3554553","1.471675","0","10.01835"
"1/29/2007 2:00:00 PM","0.3056657","60.33472","57.31427","31.61132","0.3052596","1.351566","30.18167","21.87823","0.2958755","0.2958755","0.2958755","456.8023","1.048725","0","0","1.351566","0.3028408","0.2958755","0","8.17876","0","0","0","11.24204","100","0","20","0.1568493","0.07125831","4.940437","0.325463","1.081253","0","9.530325"
"1/29/2007 3:00:00 PM","0.3696808","47.08276","66.14819","44.3739","0.3682211","1.618244","31.90876","21.87823","0.3928299","0.3928299","0.3928299","411.9453","1.216167","0","0","1.618244","0.4020777","0.3928299","0","8.178764","0","0","0","11.24204","100","0","20","0.1570776","0.07125831","4.940437","0.4321129","1.294595","0","9.797009"
"1/29/2007 4:00:00 PM","0.1432336","33.1694","69.99899","58.04547","0.1430435","0.6453761","25.75478","21.87823","0.311657","0.311657","0.311657","207.079","0.3263822","0","0","0.6453761","0.3189938","0.311657","0","8.178769","0","0","0","11.24204","100","0","20","0.1573059","0.07125831","4.940437","0.3428227","0.5163009","0","8.824145"
"1/29/2007 5:00:00 PM","0.1255938","19.01942","71.53831","72.0834","0.1251872","0.565968","25.26949","21.87823","0.5729899","0.5729899","0.5729899","98.77451","0","0","0","0.565968","0.5864789","0.5729899","0","8.178774","0","0.02051093","-0.02051093","11.22066","99.81137","0","20","0.1575342","0.07125831","4.940437","0.630289","0.4527744","0","8.744742"
"1/29/2007 6:00:00 PM","0.0827578","4.80309","71.65099","86.27013","0.06696182","0.3047434","23.68979","21.87823","1.07803","1.07803","1.07803","28.26856","0","0","0","0.3047434","1.103408","1.07803","0.02210915","8.159122","0","0.7986646","-0.7986646","10.38632","92.38992","0","20","0.1577626","0.07125831","4.940437","1.185833","0.2437947","0","8.463865"
"1/29/2007 7:00:00 PM","0","0","70.56615","90","0","0","21.87823","21.87823","0.7899591","0.7899591","0.7899591","0","0","0","0","0","0.8085558","0.7899591","0.8937622","7.390578","0","0.8085558","-0.8085558","9.541635","84.87633","0","20","0.1579909","0.07125831","4.940437","0.868955","0","0","7.390578"
"1/29/2007 8:00:00 PM","0","0","68.11365","90","0","0","21.87823","21.87823","0.4493615","0.4493615","0.4493615","0","0","0","0","0","0.4599401","0.4493615","1.779775","6.609238","0","0.4599401","-0.4599401","9.061562","80.60609","0","20","0.1582192","0.07125831","4.940437","0.4942977","0","0","6.609238"
"1/29/2007 9:00:00 PM","0","0","63.63486","90","0","0","21.87823","21.87823","0.3812253","0.3812253","0.3812253","0","0","0.00000000000000005551115","0","0","0.3901999","0.3812253","2.284913","6.163708","0","0.3901999","-0.3901999","8.654352","76.98398","0","20","0.1584475","0.07125831","4.940437","0.4193479","0","0","6.163708"
"1/29/2007 10:00:00 PM","0","0","55.48493","90","0","0","21.87823","21.87823","0.2797267","0.2797267","0.2797267","0","0","0.00000000000000005551115","0","0","0.2863118","0.2797267","2.71428","5.78497","0","0.2863118","-0.2863118","8.355638","74.32697","0","20","0.1586758","0.07125831","4.940437","0.3076994","0","0","5.78497"
"1/29/2007 11:00:00 PM","0","0","39.70813","90","0","0","21.87823","21.87823","0.1410827","0.1410827","0.1410827","0","0","0.00000000000000002775558","0","0","0.144404","0.1410827","3.029769","5.506658","0","0.144404","-0.144404","8.205032","72.98743","0","20","0.1589041","0.07125831","4.940437","0.155191","0","0","5.506658"
"1/30/2007 12:00:00 AM","0","0","10.13835","90","0","0","21.87823","21.87823","0.1207154","0.1207154","0.1207154","0","0","0.00000000000000001387779","0","0","0.1235573","0.1207154","3.188987","5.366186","0","0.1235573","-0.1235573","8.076175","71.84135","0","20","0.1591324","0.07125831","4.940437","0.132787","0","0","5.366186"
"1/30/2007 1:00:00 AM","0","0","-26.20849","90","0","0","21.87823","21.87823","0.09611218","0.09611218","0.09611218","0","0","0","0","0","0.09837481","0.09611218","3.3253","5.245916","0","0.09837481","-0.09837481","7.973587","70.92895","0","20","0.1593607","0.07125831","4.940437","0.1057234","0","0","5.245916"
"1/30/2007 2:00:00 AM","0","0","-48.85798","90","0","0","21.87823","21.87823","0.09835638","0.09835638","0.09835638","0","0","0.00000000000000001387779","0","0","0.1006718","0.09835638","3.433877","5.150112","0","0.1006718","-0.1006718","7.868603","69.99522","0","20","0.159589","0.07125831","4.940437","0.108192","0","0","5.150112"
"1/30/2007 3:00:00 AM","0","0","-60.27773","90","0","0","21.87823","21.87823","0.07627133","0.07627133","0.07627133","0","0","0.00000000000000001387779","0","0","0.07806687","0.07627133","3.545045","5.05202","0","0.07806687","-0.07806687","7.787197","69.27122","0","20","0.1598174","0.07125831","4.940437","0.08389847","0","0","5.05202"
"1/30/2007 4:00:00 AM","0","0","-66.35088","90","0","0","21.87823","21.87823","0.3766007","0.3766007","0.3766007","0","0","0","0","0","0.3854664","0.3766007","3.631278","4.975924","0","0.3854664","-0.3854664","7.384933","65.69302","0","20","0.1600457","0.07125831","4.940437","0.4142607","0","0","4.975924"
"1/30/2007 5:00:00 AM","0","0","-69.72546","90","0","0","21.87823","21.87823","0.5239409","0.5239409","0.5239409","0","0","0","0","0","0.5362751","0.5239409","4.057987","4.599434","0","0.5362751","-0.5362751","6.825076","60.71293","0","20","0.160274","0.07386096","5.120883","0.576335","0","0","4.599434"
"1/30/2007 6:00:00 AM","0.009428863","0","-71.4782","90","0","0","21.87823","21.87823","0.5902953","0.5902953","0.5902953","0","0","0","0","0","0.6041917","0.5902953","4.653223","4.074208","0","0.6041917","-0.6041917","6.194209","55.10114","0","20","0.1605023","0.07657735","5.309214","0.6493248","0","0","4.074208"
"1/30/2007 7:00:00 AM","0.1910228","11.5113","-72.00569","79.55282","0.1759846","0.7909995","26.65109","21.87823","0.5757592","0.5757592","0.5757592","137.3837","0","0","0","0.7909995","0.5893134","0.5757592","5.325837","3.480637","0.2016861","0","0.2016861","6.38757","56.82133","0","20","0.1607306","0.07657735","5.309214","0.6333352","0.6327996","0","4.271636"
"1/30/2007 8:00:00 AM","0.3656931","25.73315","-71.29855","65.39515","0.3550186","1.56267","31.54619","21.87823","0.4163537","0.4163537","0.4163537","375.3227","0","0","0","1.56267","0.4261553","0.4163537","5.119434","3.662768","1.136514","0","1.136514","7.474844","66.49344","0","20","0.1609589","0.07657735","5.309214","0.4579891","1.250136","0","5.225438"
"1/30/2007 9:00:00 AM","0.7412439","39.82713","-68.88626","51.46364","0.7221685","3.039186","41.71152","21.87823","0.4485134","0.4485134","0.4485134","677.6132","0","0","0","3.039186","0.4590721","0.4485134","3.962429","4.683669","2.580114","0","2.580114","9.935098","88.37915","0","20","0.1611872","0.07657735","5.309214","0.4933647","2.431349","0","7.722854"
"1/30/2007 10:00:00 AM","1.020105","53.55062","-63.29933","38.07484","0.9993467","4.057691","49.5009","21.87823","0.3803171","0.3803171","0.3803171","1066.923","2.302191","0","0","4.057691","0.3892703","0.3803171","1.366229","6.973668","1.366229","0","1.366229","11.24145","100","0","20","0.1614155","0.07657735","5.309214","0.4183488","3.246153","0","11.03136"
"1/30/2007 11:00:00 AM","0.9973483","66.16827","-49.86869","26.13578","0.9800456","3.989488","48.95524","21.87823","0.3864791","0.3864791","0.3864791","1032.265","3.59391","0","0","3.989488","0.3955774","0.3864791","0","8.17831","0","0","0","11.24145","100","0","20","0.1616438","0.07657735","5.309214","0.4251271","3.19159","0","12.1678"
