sep=,
"1/30/2007 12:00:00 PM","0.8819661","74.58267","-14.38332","18.71655","0.8693836","3.590562","45.83615","21.87823","0.7094478","0.7094478","0.7094478","506.1066","2.864413","0","0","3.590562","0.7261492","0.7094478","0","8.178315","0","0","0","11.24145","100","0","20","0.1618721","0.07657735","5.309214","0.7803926","2.87245","0","11.76888"
"1/30/2007 1:00:00 PM","0.7871615","71.59721","35.06059","21.26124","0.7774245","3.248895","43.25637","21.87823","0.5451651","0.5451651","0.5451651","595.9471","2.690896","0","0","3.248895","0.5579991","0.5451651","0","8.17832","0","0","0","11.24145","100","0","20","0.1621004","0.07657735","5.309214","0.5996816","2.599116","0","11.42722"
"1/30/2007 2:00:00 PM","0.7169979","60.49418","57.71653","31.43365","0.7073872","2.982528","41.29893","21.87823","0.2855838","0.2855838","0.2855838","1044.362","2.690221","0","0","2.982528","0.2923069","0.2855838","0","8.178325","0","0","0","11.24145","100","0","20","0.1623288","0.07657735","5.309214","0.3141422","2.386023","0","11.16085"
"1/30/2007 3:00:00 PM","0.7524137","47.19778","66.48228","44.24163","0.7362422","3.092912","42.10462","21.87823","0.3887418","0.3887418","0.3887418","795.6213","2.695019","0","0","3.092912","0.3978933","0.3887418","0","8.178329","0","0","0","11.24145","100","0","20","0.1625571","0.07657735","5.309214","0.4276159","2.47433","0","11.27124"
"1/30/2007 4:00:00 PM","0.5620661","33.2548","70.2858","57.94452","0.5455847","2.346977","36.80096","21.87823","0.4145388","0.4145388","0.4145388","566.1658","1.922679","0","0","2.346977","0.4242976","0.4145388","0","8.178334","0","0","0","11.24145","100","0","20","0.1627854","0.07657735","5.309214","0.4559927","1.877581","0","10.52531"
"1/30/2007 5:00:00 PM","0.3307835","19.08168","71.7996","72.00669","0.3142785","1.390022","30.42876","21.87823","0.8250917","0.8250917","0.8250917","168.4688","0.5455062","0","0","1.390022","0.8445156","0.8250917","0","8.17834","0","0","0","11.24145","100","0","20","0.1630137","0.07657735","5.309214","0.9076009","1.112017","0","9.568361"
"1/30/2007 6:00:00 PM","0.07353989","4.844522","71.9032","86.21464","0.06223526","0.2833843","23.56174","21.87823","1.256073","1.256073","1.256073","22.56114","0","0.0000000000000002220446","0","0.2833843","1.285643","1.256073","0","8.178345","0","1.002258","-1.002258","10.19389","90.68317","0","20","0.163242","0.07657735","5.309214","1.38168","0.2267075","0","8.461729"
"1/30/2007 7:00:00 PM","0","0","70.82347","90","0","0","21.87823","21.87823","0.9961513","0.9961513","0.9961513","0","0","0.0000000000000001110223","0","0","1.019602","0.9961513","1.094652","7.212982","0","1.019602","-1.019602","9.128162","81.2028","0","20","0.1634703","0.07657735","5.309214","1.095767","0","0","7.212982"
"1/30/2007 8:00:00 PM","0","0","68.39114","90","0","0","21.87823","21.87823","0.922301","0.922301","0.922301","0","0","0.0000000000000001110223","0","0","0.9440133","0.922301","2.21414","6.225694","0","0.9440133","-0.9440133","8.141628","72.4269","0","20","0.1636986","0.07657735","5.309214","1.014531","0","0","6.225694"
"1/30/2007 9:00:00 PM","0","0","63.95113","90","0","0","21.87823","21.87823","0.3408534","0.3408534","0.3408534","0","0","0","0","0","0.3488775","0.3408534","3.255494","5.307121","0","0.3488775","-0.3488775","7.777581","69.18854","0","20","0.1639269","0.07657735","5.309214","0.3749387","0","0","5.307121"
"1/30/2007 10:00:00 PM","0","0","55.86164","90","0","0","21.87823","21.87823","0.2769269","0.2769269","0.2769269","0","0","0","0","0","0.2834461","0.2769269","3.640982","4.967025","0","0.2834461","-0.2834461","7.481858","66.55798","0","20","0.1641552","0.07657735","5.309214","0.3046196","0","0","4.967025"
"1/30/2007 11:00:00 PM","0","0","40.13596","90","0","0","21.87823","21.87823","0.1827345","0.1827345","0.1827345","0","0","0.00000000000000002775558","0","0","0.1870364","0.1827345","3.954603","4.690311","0","0.1870364","-0.1870364","7.286768","64.82262","0","20","0.1643836","0.07657735","5.309214","0.201008","0","0","4.690311"
"1/31/2007 12:00:00 AM","0","0","10.39054","90","0","0","21.87823","21.87823","0.06895577","0.06895577","0.06895577","0","0","0","0","0","0.07057909","0.06895577","4.161731","4.507544","0","0.07057909","-0.07057909","7.213171","64.16805","0","20","0.1646119","0.07657735","5.309214","0.07585134","0","0","4.507544"
"1/31/2007 1:00:00 AM","0","0","-26.39699","90","0","0","21.87823","21.87823","0.08930017","0.08930017","0.08930017","0","0","0.00000000000000001387779","0","0","0.09140243","0.08930017","4.239902","4.438553","0","0.09140243","-0.09140243","7.117856","63.32027","0","20","0.1648402","0.07657735","5.309214","0.09823019","0","0","4.438553"
"1/31/2007 2:00:00 AM","0","0","-49.17282","90","0","0","21.87823","21.87823","0.09309957","0.09309957","0.09309957","0","0","0","0","0","0.09529127","0.09309957","4.341188","4.349165","0","0.09529127","-0.09529127","7.018484","62.43641","0","20","0.1650685","0.07657735","5.309214","0.1024095","0","0","4.349165"
"1/31/2007 3:00:00 AM","0","0","-60.57639","90","0","0","21.87823","21.87823","0.0915971","0.0915971","0.0915971","0","0","0","0","0","0.09375343","0.0915971","4.446835","4.255928","0","0.09375343","-0.09375343","6.920717","61.56681","0","20","0.1652968","0.07657735","5.309214","0.1007568","0","0","4.255928"
"1/31/2007 4:00:00 AM","0","0","-66.62237","90","0","0","21.87823","21.87823","0.1961355","0.1961355","0.1961355","0","0","0","0","0","0.2007528","0.1961355","4.550825","4.164152","0","0.2007528","-0.2007528","6.711312","59.70408","0","20","0.1655251","0.07657735","5.309214","0.2157491","0","0","4.164152"
"1/31/2007 5:00:00 AM","0","0","-69.98038","90","0","0","21.87823","21.87823","0.6545457","0.6545457","0.6545457","0","0","0.0000000000000001110223","0","0","0.6699547","0.6545457","4.773746","3.967426","0","0.6699547","-0.6699547","6.011663","53.4801","0","20","0.1657534","0.08000525","5.546875","0.7200003","0","0","3.967426"
"1/31/2007 6:00:00 AM","0.0105397","0","-71.7292","90","0","0","21.87823","21.87823","0.5007741","0.5007741","0.5007741","0","0","0","0","0","0.512563","0.5007741","5.520215","3.308664","0","0.512563","-0.512563","5.476593","48.7202","0","20","0.1659817","0.0840589","5.82792","0.5508515","0","0","3.308664"
"1/31/2007 7:00:00 AM","0.2292733","11.46496","-72.26623","79.58448","0.2096326","0.9385836","27.56803","21.87823","0.4822491","0.4822491","0.4822491","194.6263","0","0","0","0.9385836","0.493602","0.4822491","6.092737","2.803346","0.4449816","0","0.4449816","5.902969","52.51339","0","20","0.16621","0.0840589","5.82792","0.5304741","0.7508668","0","3.74193"
"1/31/2007 8:00:00 AM","0.402063","25.7089","-71.58531","65.40343","0.3885621","1.703509","32.4678","21.87823","0.3601776","0.3601776","0.3601776","472.9636","0","0","0","1.703509","0.3686567","0.3601776","5.636354","3.206129","1.334852","0","1.334852","7.179409","63.86887","0","20","0.1664384","0.0840589","5.82792","0.3961954","1.362807","0","4.909638"
"1/31/2007 9:00:00 AM","0.5443598","39.83004","-69.22413","51.44244","0.5337638","2.299447","36.47366","21.87823","0.414901","0.414901","0.414901","554.2158","0","0","0","2.299447","0.4246684","0.414901","4.275568","4.406932","1.874779","0","1.874779","8.969951","79.79792","0","20","0.1666667","0.0840589","5.82792","0.4563911","1.839558","0","6.706379"
"1/31/2007 10:00:00 AM","0.8435629","53.59303","-63.73043","38.01062","0.8272039","3.434988","44.65149","21.87823","0.3875326","0.3875326","0.3875326","886.374","0.6578895","0","0","3.434988","0.3966557","0.3875326","2.380443","6.078746","2.380443","0","2.380443","11.24083","100","0","20","0.166895","0.0840589","5.82792","0.4262859","2.747991","0","9.513735"
"1/31/2007 11:00:00 AM","0.5998816","66.281","-50.44844","25.99954","0.5956227","2.546519","38.18839","21.87823","0.5155644","0.5155644","0.5155644","493.9284","2.018818","0","0","2.546519","0.5277016","0.5155644","0","8.177848","0","0","0","11.24083","100","0","20","0.1671233","0.0840589","5.82792","0.5671209","2.037215","0","10.72437"
"1/31/2007 12:00:00 PM","0.7059162","74.81623","-14.8118","18.47797","0.6995283","2.952309","41.07969","21.87823","0.5960985","0.5960985","0.5960985","495.272","2.342177","0","0","2.952309","0.6101315","0.5960985","0","8.177853","0","0","0","11.24083","100","0","20","0.1673516","0.0840589","5.82792","0.6557083","2.361847","0","11.13016"
"1/31/2007 1:00:00 PM","0.6920022","71.82873","35.43407","21.01968","0.685703","2.898985","40.69418","21.87823","0.4153418","0.4153418","0.4153418","697.9757","2.473865","0","0","2.898985","0.4251195","0.4153418","0","8.177858","0","0","0","11.24083","100","0","20","0.1675799","0.0840589","5.82792","0.456876","2.319188","0","11.07684"
"1/31/2007 2:00:00 PM","0.7043676","60.65239","58.13515","31.25638","0.695429","2.936519","40.96535","21.87823","0.2905633","0.2905633","0.2905633","1010.63","2.639115","0","0","2.936519","0.2974036","0.2905633","0","8.177863","0","0","0","11.24083","100","0","20","0.1678082","0.0840589","5.82792","0.3196197","2.349215","0","11.11438"
"1/31/2007 3:00:00 PM","0.4315638","47.31055","66.82659","44.111","0.4288284","1.871008","33.576","21.87823","0.3913258","0.3913258","0.3913258","478.1203","1.47047","0","0","1.871008","0.4005382","0.3913258","0","8.177868","0","0","0","11.24083","100","0","20","0.1680365","0.0840589","5.82792","0.4304584","1.496806","0","10.04888"
"1/31/2007 4:00:00 PM","0.3960474","33.33755","70.58003","57.84579","0.3898099","1.708725","32.50212","21.87823","0.3619239","0.3619239","0.3619239","472.1228","1.338281","0","0","1.708725","0.3704441","0.3619239","0","8.177873","0","0","0","11.24083","100","0","20","0.1682648","0.0840589","5.82792","0.3981163","1.36698","0","9.886599"
"1/31/2007 5:00:00 PM","0.2350319","19.14106","72.06693","71.9325","0.2288262","1.022241","28.0917","21.87823","0.6437237","0.6437237","0.6437237","158.8012","0.3633628","0","0","1.022241","0.6588778","0.6437237","0","8.177877","0","0","0","11.24083","100","0","20","0.1684932","0.0840589","5.82792","0.708096","0.8177925","0","9.200118"
"1/31/2007 6:00:00 PM","0.05580946","4.882899","72.16076","86.16187","0.05187738","0.236497","23.28122","21.87823","0.7444717","0.7444717","0.7444717","31.76709","0","0","0","0.236497","0.7619977","0.7444717","0","8.177882","0","0.5255007","-0.5255007","10.69224","95.12159","0","20","0.1687215","0.0840589","5.82792","0.8189189","0.1891976","0","8.414379"
"1/31/2007 7:00:00 PM","0","0","71.08588","90","0","0","21.87823","21.87823","1.011503","1.011503","1.011503","0","0","0","0","0","1.035315","1.011503","0.5724586","7.672966","0","1.035315","-1.035315","9.610042","85.49422","0","20","0.1689498","0.0840589","5.82792","1.112653","0","0","7.672966"
"1/31/2007 8:00:00 PM","0","0","68.67377","90","0","0","21.87823","21.87823","0.6440699","0.6440699","0.6440699","0","0","0","0","0","0.6592322","0.6440699","1.706592","6.672867","0","0.6592322","-0.6592322","8.921608","79.36987","0","20","0.1691781","0.0840589","5.82792","0.7084768","0","0","6.672867"
"1/31/2007 9:00:00 PM","0","0","64.27298","90","0","0","21.87823","21.87823","0.4648664","0.4648664","0.4648664","0","0","0","0","0","0.4758101","0.4648664","2.4311","6.033861","0","0.4758101","-0.4758101","8.424951","74.95159","0","20","0.1694064","0.0840589","5.82792","0.5113531","0","0","6.033861"
"1/31/2007 10:00:00 PM","0","0","56.24485","90","0","0","21.87823","21.87823","0.3720748","0.3720748","0.3720748","0","0","0","0","0","0.380834","0.3720748","2.955245","5.57151","0","0.380834","-0.380834","8.027526","71.4161","0","20","0.1696347","0.0840589","5.82792","0.4092823","0","0","5.57151"
"1/31/2007 11:00:00 PM","0","0","40.57141","90","0","0","21.87823","21.87823","0.149676","0.149676","0.149676","0","0","0","0","0","0.1531996","0.149676","3.37555","5.20072","0","0.1531996","-0.1531996","7.867743","69.99477","0","20","0.169863","0.0840589","5.82792","0.1646436","0","0","5.20072"
"2/1/2007 12:00:00 AM","0","0","10.6434","90","0","0","22.33841","22.33841","0.1128903","0.1128903","0.1128903","0","0","0.00000000000000001387779","0","0","0.1155479","0.1128903","3.544737","5.051445","0","0.1155479","-0.1155479","7.747241","68.92289","0","20","0.1700913","0.0840589","5.82792","0.1241793","0","0","5.051445"
"2/1/2007 1:00:00 AM","0","0","-26.60159","90","0","0","22.33841","22.33841","0.1356435","0.1356435","0.1356435","0","0","0","0","0","0.1388368","0.1356435","3.672409","4.938791","0","0.1388368","-0.1388368","7.602443","67.63486","0","20","0.1703196","0.0840589","5.82792","0.1492079","0","0","4.938791"
"2/1/2007 2:00:00 AM","0","0","-49.50177","90","0","0","22.33841","22.33841","0.07343771","0.07343771","0.07343771","0","0","0","0","0","0.07516653","0.07343771","3.825924","4.803334","0","0.07516653","-0.07516653","7.524062","66.9377","0","20","0.1705479","0.0840589","5.82792","0.08078147","0","0","4.803334"
"2/1/2007 3:00:00 AM","0","0","-60.88496","90","0","0","22.33841","22.33841","0.08888557","0.08888557","0.08888557","0","0","0","0","0","0.09097806","0.08888557","3.909055","4.729972","0","0.09097806","-0.09097806","7.429189","66.09382","0","20","0.1707763","0.0840589","5.82792","0.09777413","0","0","4.729972"
"2/1/2007 4:00:00 AM","0","0","-66.90137","90","0","0","22.33841","22.33841","0.3337036","0.3337036","0.3337036","0","0","0","0","0","0.3415595","0.3337036","4.009724","4.641135","0","0.3415595","-0.3415595","7.072784","62.92321","0","20","0.1710046","0.0840589","5.82792","0.367074","0","0","4.641135"
"2/1/2007 5:00:00 AM","0","0","-70.24152","90","0","0","22.33841","22.33841","0.6371903","0.6371903","0.6371903","0","0","0.0000000000000001110223","0","0","0.6521907","0.6371903","4.38838","4.30702","0","0.6521907","-0.6521907","6.391717","56.8642","0","20","0.1712329","0.0840589","5.82792","0.7009094","0","0","4.30702"
"2/1/2007 6:00:00 AM","0.006610996","0","-71.98576","90","0","0","22.33841","22.33841","0.5636145","0.5636145","0.5636145","0","0","0","0","0","0.5768828","0.5636145","5.113759","3.666917","0","0.5768828","-0.5768828","5.789405","51.50583","0","20","0.1714612","0.0840589","5.82792","0.619976","0","0","3.666917"
"2/1/2007 7:00:00 AM","0.1617967","11.42122","-72.53212","79.61324","0.1521097","0.6842327","26.46311","22.33841","0.5064065","0.5064065","0.5064065","135.1153","0","0","0","0.6842327","0.5183281","0.5064065","5.757185","3.099057","0.1659046","0","0.1659046","5.948475","52.92112","0","20","0.1716895","0.0840589","5.82792","0.5570471","0.5473861","0","3.78329"
"2/1/2007 8:00:00 AM","0.3632236","25.68736","-71.87759","65.40869","0.3529932","1.551015","31.95449","22.33841","0.3378965","0.3378965","0.3378965","459.0207","0","0","0","1.551015","0.345851","0.3378965","5.587047","3.249197","1.205164","0","1.205164","7.101243","63.17696","0","20","0.1719178","0.0840589","5.82792","0.3716861","1.240812","0","4.800212"
"2/1/2007 9:00:00 AM","0.6080319","39.83574","-69.56815","51.41807","0.5943053","2.53603","38.6183","22.33841","0.2955217","0.2955217","0.2955217","858.1535","0","0","0","2.53603","0.3024787","0.2955217","4.358011","4.333741","2.233551","0","2.233551","9.232701","82.1399","0","20","0.1721461","0.0840589","5.82792","0.3250739","2.028824","0","6.869771"
"2/1/2007 10:00:00 AM","0.8789746","53.63832","-64.1693","37.94304","0.8619558","3.555615","46.09674","22.33841","0.5379021","0.5379021","0.5379021","661.0154","0.9020019","0","0","3.555615","0.5505651","0.5379021","2.103048","6.322958","2.103048","0","2.103048","11.24022","100","0","20","0.1723744","0.0840589","5.82792","0.5916923","2.844492","0","9.878572"
"2/1/2007 11:00:00 AM","1.07089","66.39693","-51.04013","25.8594","1.052744","4.234807","51.48454","22.33841","0.5907555","0.5907555","0.5907555","716.8459","3.630144","0","0","4.234807","0.6046628","0.5907555","0","8.1774","0","0","0","11.24022","100","0","20","0.1726027","0.0840589","5.82792","0.6498311","3.387846","0","12.41221"
"2/1/2007 12:00:00 PM","1.112315","75.05486","-15.24851","18.2341","1.094573","4.378356","52.67216","22.33841","0.5627515","0.5627515","0.5627515","778.0264","3.802356","0","0","4.378356","0.5759996","0.5627515","0","8.177404","0","0","0","11.24022","100","0","20","0.172831","0.0840589","5.82792","0.6190267","3.502685","0","12.55576"
"2/1/2007 1:00:00 PM","1.13453","72.06199","35.83471","20.77553","1.116045","4.451294","53.28274","22.33841","0.6234288","0.6234288","0.6234288","714.002","3.813189","0","0","4.451294","0.6381053","0.6234288","0","8.177409","0","0","0","11.24022","100","0","20","0.1730594","0.0840589","5.82792","0.6857717","3.561035","0","12.6287"
"2/1/2007 2:00:00 PM","0.9383754","60.80915","58.57026","31.07969","0.9218135","3.773001","47.78196","22.33841","0.3971229","0.3971229","0.3971229","950.0842","3.36653","0","0","3.773001","0.4064717","0.3971229","0","8.177414","0","0","0","11.24022","100","0","20","0.1732877","0.0840589","5.82792","0.4368351","3.018401","0","11.95042"
"2/1/2007 3:00:00 PM","0.698756","47.42094","67.18105","43.98217","0.6851764","2.890861","41.14696","22.33841","0.3352849","0.3352849","0.3352849","862.2102","2.547683","0","0","2.890861","0.343178","0.3352849","0","8.177419","0","0","0","11.24022","100","0","20","0.173516","0.0840589","5.82792","0.3688134","2.312689","0","11.06828"
"2/1/2007 4:00:00 PM","0.5464143","33.41755","70.88162","57.74936","0.5312845","2.284755","36.87084","22.33841","0.2970883","0.2970883","0.2970883","769.0493","1.980673","0","0","2.284755","0.3040822","0.2970883","0","8.177423","0","0","0","11.24022","100","0","20","0.1737443","0.0840589","5.82792","0.3267971","1.827804","0","10.46218"
"2/1/2007 5:00:00 PM","0.3068128","19.19748","72.34024","71.8609","0.2931546","1.297235","30.31345","22.33841","0.539775","0.539775","0.539775","240.3289","0.7447532","0","0","1.297235","0.552482","0.539775","0","8.177429","0","0","0","11.24022","100","0","20","0.1739726","0.08602693","5.964366","0.5937524","1.037788","0","9.474664"
"2/1/2007 6:00:00 PM","0.07502732","4.918176","72.4236","86.11187","0.06381191","0.2899526","24.06529","22.33841","1.398014","1.398014","1.398014","20.74032","0","0.0000000000000002220446","0","0.2899526","1.430926","1.398014","0","8.17743","0","1.140973","-1.140973","10.04726","89.38854","0","20","0.1742009","0.08602693","5.964366","1.537816","0.2319621","0","8.467383"
"2/1/2007 7:00:00 PM","0","0","71.3533","90","0","0","22.33841","22.33841","0.8878255","0.8878255","0.8878255","0","0","0.0000000000000001110223","0","0","0.9087262","0.8878255","1.247058","7.077679","0","0.9087262","-0.9087262","9.097684","80.94055","0","20","0.1744292","0.08602693","5.964366","0.976608","0","0","7.077679"
"2/1/2007 8:00:00 PM","0","0","68.96148","90","0","0","22.33841","22.33841","0.6684773","0.6684773","0.6684773","0","0","0","0","0","0.6842142","0.6684773","2.244943","6.19762","0","0.6842142","-0.6842142","8.383118","74.58334","0","20","0.1746575","0.08602693","5.964366","0.735325","0","0","6.19762"
"2/1/2007 9:00:00 PM","0","0","64.60036","90","0","0","22.33841","22.33841","0.3986315","0.3986315","0.3986315","0","0","0","0","0","0.4080159","0.3986315","2.99883","5.532632","0","0.4080159","-0.4080159","7.957297","70.79504","0","20","0.1748858","0.08602693","5.964366","0.4384947","0","0","5.532632"
"2/1/2007 10:00:00 PM","0","0","56.63458","90","0","0","22.33841","22.33841","0.3755389","0.3755389","0.3755389","0","0","0","0","0","0.3843796","0.3755389","3.449284","5.135242","0","0.3843796","-0.3843796","7.556168","67.2264","0","20","0.1751142","0.08602693","5.964366","0.4130928","0","0","5.135242"
"2/1/2007 11:00:00 PM","0","0","41.01462","90","0","0","22.33841","22.33841","0.2371799","0.2371799","0.2371799","0","0","0.00000000000000002775558","0","0","0.2427634","0.2371799","3.874446","4.760132","0","0.2427634","-0.2427634","7.302916","64.9734","0","20","0.1753425","0.08602693","5.964366","0.2608978","0","0","4.760132"
"2/2/2007 12:00:00 AM","0","0","10.89698","90","0","0","22.33841","22.33841","0.1155728","0.1155728","0.1155728","0","0","0.00000000000000001387779","0","0","0.1182936","0.1155728","4.143275","4.522928","0","0.1182936","-0.1182936","7.17955","63.87597","0","20","0.1755708","0.08602693","5.964366","0.1271301","0","0","4.522928"
"2/2/2007 1:00:00 AM","0","0","-26.82285","90","0","0","22.33841","22.33841","0.06895493","0.06895493","0.06895493","0","0","0.00000000000000001387779","0","0","0.07057823","0.06895493","4.274331","4.407276","0","0.07057823","-0.07057823","7.105954","63.22133","0","20","0.1757991","0.08602693","5.964366","0.07585043","0","0","4.407276"
"2/2/2007 2:00:00 AM","0","0","-49.84499","90","0","0","22.33841","22.33841","0.08816981","0.08816981","0.08816981","0","0","0.00000000000000001387779","0","0","0.09024546","0.08816981","4.35254","4.33825","0","0.09024546","-0.09024546","7.011845","62.38419","0","20","0.1760274","0.08602693","5.964366","0.09698679","0","0","4.33825"
"2/2/2007 3:00:00 AM","0","0","-61.20345","90","0","0","22.33841","22.33841","0.09604137","0.09604137","0.09604137","0","0","0.00000000000000001387779","0","0","0.09830232","0.09604137","4.452594","4.249949","0","0.09830232","-0.09830232","6.909333","61.47229","0","20","0.1762557","0.08602693","5.964366","0.1056455","0","0","4.249949"
"2/2/2007 4:00:00 AM","0","0","-67.18783","90","0","0","22.33841","22.33841","0.2107757","0.2107757","0.2107757","0","0","0","0","0","0.2157376","0.2107757","4.561635","4.153714","0","0.2157376","-0.2157376","6.684289","59.47021","0","20","0.176484","0.08602693","5.964366","0.2318532","0","0","4.153714"
"2/2/2007 5:00:00 AM","0","0","-70.5088","90","0","0","22.33841","22.33841","0.3158479","0.3158479","0.3158479","0","0","0.00000000000000005551115","0","0","0.3232834","0.3158479","4.801229","3.942277","0","0.3232834","-0.3232834","6.34697","56.46921","0","20","0.1767123","0.08602693","5.964366","0.3474327","0","0","3.942277"
"2/2/2007 6:00:00 AM","0.002573679","0","-72.24783","90","0","0","22.33841","22.33841","0.4641568","0.4641568","0.4641568","0","0","0","0","0","0.4750837","0.4641568","5.160846","3.624915","0","0.4750837","-0.4750837","5.851072","52.0573","0","20","0.1769406","0.08602693","5.964366","0.5105724","0","0","3.624915"
"2/2/2007 7:00:00 AM","0.06560741","11.3801","-72.80328","79.63905","0.06539851","0.2971085","24.10829","22.33841","0.3331781","0.3331781","0.3331781","89.17409","0","0","0","0.2971085","0.3410216","0.3331781","5.690569","3.157403","0","0.04391306","-0.04391306","5.805284","51.65005","0","20","0.177169","0.08602693","5.964366","0.3664959","0.2376868","0","3.454511"
"2/2/2007 8:00:00 AM","0.1885196","25.66852","-72.17531","65.41091","0.187835","0.841461","27.43601","22.33841","0.4698702","0.4698702","0.4698702","179.0837","0","0","0","0.841461","0.4809316","0.4698702","5.739517","3.114184","0.3605294","0","0.3605294","6.150806","54.7243","0","20","0.1773973","0.08602693","5.964366","0.5168571","0.6731688","0","3.955645"
"2/2/2007 9:00:00 AM","0.1855603","39.84419","-69.91829","51.39058","0.1853268","0.8304655","27.36765","22.33841","0.3778411","0.3778411","0.3778411","219.7923","0","0","0","0.8304655","0.386736","0.3778411","5.370172","3.440129","0.4437295","0","0.4437295","6.575983","58.50728","0","20","0.1776256","0.08602693","5.964366","0.4156252","0.6643724","0","4.270594"
"2/2/2007 10:00:00 AM","0.2077153","53.68641","-64.61593","37.87218","0.2074917","0.9274049","27.972","22.33841","0.3735221","0.3735221","0.3735221","248.2865","0","0","0","0.9274049","0.3823154","0.3735221","4.916505","3.840461","0.5450895","0","0.5450895","7.098161","63.1533","0","20","0.1778539","0.08602693","5.964366","0.4108743","0.7419239","0","4.767866"
"2/2/2007 11:00:00 AM","0.3621871","66.51595","-51.644","25.71547","0.3616253","1.587313","32.19159","22.33841","0.5651571","0.5651571","0.5651571","280.8623","0","0","0","1.587313","0.5784617","0.5651571","4.36058","4.330987","1.008852","0","1.008852","8.063583","71.74296","0","20","0.1780822","0.08602693","5.964366","0.6216727","1.269851","0","5.918301"
"2/2/2007 12:00:00 PM","0.7514209","75.29848","-15.6941","17.98501","0.7438236","3.115147","42.78458","22.33841","0.7024656","0.7024656","0.7024656","443.459","0","0","0","3.115147","0.7190027","0.7024656","3.336377","5.234585","2.396144","0","2.396144","10.34936","92.08009","0","20","0.1783105","0.08602693","5.964366","0.7727122","2.492118","0","8.349731"
"2/2/2007 1:00:00 PM","0.4594486","72.29677","36.26361","20.52895","0.4582625","1.988312","34.8524","22.33841","0.4835488","0.4835488","0.4835488","411.1916","0.5633434","0","0","1.988312","0.4949322","0.4835488","0.9300363","7.356889","0.9300363","0","0.9300363","11.23952","100","0","20","0.1785388","0.08602693","5.964366","0.5319037","1.590649","0","9.345201"
"2/2/2007 2:00:00 PM","0.2523996","60.96424","59.02195","30.90379","0.2521242","1.121053","29.19081","22.33841","0.2684486","0.2684486","0.2684486","417.6043","0.8462846","0","0","1.121053","0.2747683","0.2684486","0","8.176891","0","0","0","11.23952","100","0","20","0.1787671","0.08602693","5.964366","0.2952935","0.8968423","0","9.297944"
"2/2/2007 3:00:00 PM","0.3575577","47.5288","67.54561","43.85528","0.3563863","1.565292","32.04768","22.33841","0.3266114","0.3266114","0.3266114","479.2522","1.230992","0","0","1.565292","0.3343003","0.3266114","0","8.176896","0","0","0","11.23952","100","0","20","0.1789954","0.08602693","5.964366","0.3592725","1.252234","0","9.742188"
"2/2/2007 4:00:00 PM","0.3355758","33.4947","71.19048","57.65536","0.3324854","1.464463","31.39157","22.33841","0.45916","0.45916","0.45916","318.944","0.9944941","0","0","1.464463","0.4699693","0.45916","0","8.176901","0","0","0","11.23952","100","0","20","0.1792237","0.08602693","5.964366","0.505076","1.171571","0","9.641364"
"2/2/2007 5:00:00 PM","0.2208369","19.25087","72.61944","71.79197","0.2161957","0.9653323","28.20949","22.33841","0.6104182","0.6104182","0.6104182","158.1428","0.340544","0","0","0.9653323","0.6247883","0.6104182","0","8.176906","0","0","0","11.23952","100","0","20","0.1794521","0.08602693","5.964366","0.67146","0.7722659","0","9.142238"
"2/2/2007 6:00:00 PM","0.07046384","4.95031","72.69164","86.0647","0.06152745","0.2796448","24.00338","22.33841","0.8288549","0.8288549","0.8288549","33.7387","0","0.0000000000000001110223","0","0.2796448","0.8483673","0.8288549","0","8.17691","0","0.5687225","-0.5687225","10.64574","94.71834","0","20","0.1796804","0.08602693","5.964366","0.9117404","0.2237159","0","8.456555"
"2/2/2007 7:00:00 PM","0","0","71.62566","90","0","0","22.33841","22.33841","0.9476584","0.9476584","0.9476584","0","0","0","0","0","0.9699677","0.9476584","0.6197775","7.630344","0","0.9699677","-0.9699677","9.632017","85.69913","0","20","0.1799087","0.08602693","5.964366","1.042424","0","0","7.630344"
"2/2/2007 8:00:00 PM","0","0","69.25421","90","0","0","22.33841","22.33841","0.6800739","0.6800739","0.6800739","0","0","0","0","0","0.6960838","0.6800739","1.682207","6.693472","0","0.6960838","-0.6960838","8.905033","79.23109","0","20","0.180137","0.08602693","5.964366","0.7480813","0","0","6.693472"
"2/2/2007 9:00:00 PM","0","0","64.93322","90","0","0","22.33841","22.33841","0.4077713","0.4077713","0.4077713","0","0","0.00000000000000005551115","0","0","0.4173708","0.4077713","2.447274","6.018695","0","0.4173708","-0.4173708","8.469439","75.35564","0","20","0.1803653","0.08602693","5.964366","0.4485484","0","0","6.018695"
"2/2/2007 10:00:00 PM","0","0","57.03084","90","0","0","22.33841","22.33841","0.2643845","0.2643845","0.2643845","0","0","0","0","0","0.2706085","0.2643845","2.906942","5.61322","0","0.2706085","-0.2706085","8.187119","72.84391","0","20","0.1805936","0.08602693","5.964366","0.290823","0","0","5.61322"
"2/2/2007 11:00:00 PM","0","0","41.46576","90","0","0","22.33841","22.33841","0.1002524","0.1002524","0.1002524","0","0","0","0","0","0.1026125","0.1002524","3.205361","5.349957","0","0.1026125","-0.1026125","8.080111","71.89198","0","20","0.1808219","0.08602693","5.964366","0.1102777","0","0","5.349957"
"2/3/2007 12:00:00 AM","0","0","11.15137","90","0","0","22.33841","22.33841","0.04902843","0.04902843","0.04902843","0","0","0","0","0","0.05018263","0.04902843","3.318559","5.250079","0","0.05018263","-0.05018263","8.027785","71.42658","0","20","0.1810502","0.08602693","5.964366","0.05393127","0","0","5.250079"
"2/3/2007 1:00:00 AM","0","0","-27.06137","90","0","0","22.33841","22.33841","0.08810055","0.08810055","0.08810055","0","0","0","0","0","0.09017456","0.08810055","3.373918","5.201224","0","0.09017456","-0.09017456","7.93375","70.59007","0","20","0.1812785","0.08602693","5.964366","0.0969106","0","0","5.201224"
"2/3/2007 2:00:00 AM","0","0","-50.20266","90","0","0","22.33841","22.33841","0.05501162","0.05501162","0.05501162","0","0","0.000000000000000006938894","0","0","0.05630667","0.05501162","3.47346","5.11339","0","0.05630667","-0.05630667","7.875038","70.06785","0","20","0.1815068","0.08602693","5.964366","0.06051277","0","0","5.11339"
"2/3/2007 3:00:00 AM","0","0","-61.53183","90","0","0","22.33841","22.33841","0.05938949","0.05938949","0.05938949","0","0","0.000000000000000006938894","0","0","0.06078761","0.05938949","3.535623","5.058531","0","0.06078761","-0.06078761","7.811653","69.50404","0","20","0.1817352","0.08602693","5.964366","0.06532844","0","0","5.058531"
"2/3/2007 4:00:00 AM","0","0","-67.48167","90","0","0","22.33841","22.33841","0.2180608","0.2180608","0.2180608","0","0","0","0","0","0.2231943","0.2180608","3.602755","4.999287","0","0.2231943","-0.2231943","7.578827","67.43263","0","20","0.1819635","0.08602693","5.964366","0.2398669","0","0","4.999287"
"2/3/2007 5:00:00 AM","0","0","-70.78218","90","0","0","22.33841","22.33841","0.1612843","0.1612843","0.1612843","0","0","0.00000000000000002775558","0","0","0.1650812","0.1612843","3.84959","4.7815","0","0.1650812","-0.1650812","7.406647","65.90081","0","20","0.1821918","0.08602693","5.964366","0.1774128","0","0","4.7815"
"2/3/2007 6:00:00 AM","0.007710199","0","-72.51533","90","0","0","22.33841","22.33841","0.3746406","0.3746406","0.3746406","0","0","0","0","0","0.3834602","0.3746406","4.032297","4.620283","0","0.3834602","-0.3834602","7.006478","62.34044","0","20","0.1824201","0.08602693","5.964366","0.4121047","0","0","4.620283"
"2/3/2007 7:00:00 AM","0.1819965","11.34163","-73.07966","79.6619","0.1688077","0.7578862","26.91765","22.33841","0.3557796","0.3557796","0.3557796","213.0212","0","0","0","0.7578862","0.3641552","0.3557796","4.45754","4.24506","0.3937309","0","0.3937309","7.38379","65.69774","0","20","0.1826484","0.08602693","5.964366","0.3913576","0.6063089","0","5.002947"
"2/3/2007 8:00:00 AM","0.2608577","25.65238","-72.4784","65.4101","0.2579239","1.146063","29.34937","22.33841","0.4073739","0.4073739","0.4073739","281.3295","0","0","0","1.146063","0.4169641","0.4073739","4.056511","4.598882","0.729099","0","0.729099","8.081949","71.90982","0","20","0.1828767","0.08602693","5.964366","0.4481113","0.9168505","0","5.744945"
"2/3/2007 9:00:00 AM","0.3125312","39.85536","-70.27447","51.35999","0.3113617","1.374851","30.81229","22.33841","0.335896","0.335896","0.335896","409.3085","0","0","0","1.374851","0.3438035","0.335896","3.316368","5.251843","1.031047","0","1.031047","9.068562","80.68847","0","20","0.183105","0.08602693","5.964366","0.3694856","1.099881","0","6.626694"
"2/3/2007 10:00:00 AM","0.5194492","53.73723","-65.0703","37.79811","0.5156146","2.221619","36.43713","22.33841","0.3247134","0.3247134","0.3247134","684.1783","0","0","0","2.221619","0.3323577","0.3247134","2.274591","6.170761","1.889261","0","1.889261","10.87287","96.74274","0","20","0.1833333","0.08602693","5.964366","0.3571848","1.777295","0","8.39238"
"2/3/2007 11:00:00 AM","0.6178648","66.63793","-52.2603","25.56786","0.6133434","2.611103","39.14719","22.33841","0.3785754","0.3785754","0.3785754","689.718","1.841614","0","0","2.611103","0.3874877","0.3785754","0.3820012","7.839689","0.3820012","0","0.3820012","11.23896","100","0","20","0.1835616","0.08602693","5.964366","0.416433","2.088882","0","10.45079"
"2/3/2007 12:00:00 PM","0.6179576","75.54704","-16.14927","17.73075","0.6142851","2.614807","39.17337","22.33841","0.4431827","0.4431827","0.4431827","590.0065","2.161191","0","0","2.614807","0.4536159","0.4431827","0","8.176479","0","0","0","11.23896","100","0","20","0.18379","0.08602693","5.964366","0.487501","2.091845","0","10.79129"
"2/3/2007 1:00:00 PM","0.5731797","72.53282","36.72197","20.28014","0.5702905","2.440779","37.95181","22.33841","0.3651344","0.3651344","0.3651344","668.4604","2.067049","0","0","2.440779","0.3737302","0.3651344","0","8.176484","0","0","0","11.23896","100","0","20","0.1840183","0.08602693","5.964366","0.4016479","1.952623","0","10.61726"
"2/3/2007 2:00:00 PM","0.4323791","61.11744","59.49032","30.72886","0.4311032","1.876611","34.1034","22.33841","0.2817142","0.2817142","0.2817142","666.1401","1.588265","0","0","1.876611","0.2883461","0.2817142","0","8.17649","0","0","0","11.23896","100","0","20","0.1842466","0.08602693","5.964366","0.3098856","1.501289","0","10.0531"
"2/3/2007 3:00:00 PM","0.4777389","47.63398","67.92017","43.73046","0.4738379","2.052018","35.28236","22.33841","0.1422732","0.1422732","0.1422732","1442.308","1.906395","0","0","2.052018","0.1456225","0.1422732","0","8.176495","0","0","0","11.23896","100","0","20","0.1844749","0.08727707","6.051041","0.1565005","1.641614","0","10.22851"
"2/3/2007 4:00:00 PM","0.2818721","33.56888","71.5065","57.56387","0.280466","1.242939","29.96605","22.33841","0.2148553","0.2148553","0.2148553","578.5007","1.023026","0","0","1.242939","0.2199133","0.2148553","0","8.176497","0","0","0","11.23896","100","0","20","0.1847032","0.08852722","6.137715","0.2363408","0.9943514","0","9.419436"
"2/3/2007 5:00:00 PM","0.1433154","19.30116","72.90443","71.72578","0.1426722","0.6424761","26.20636","22.33841","0.3145305","0.3145305","0.3145305","204.2651","0.3205411","0","0","0.6424761","0.321935","0.3145305","0","8.1765","0","0","0","11.23896","100","0","20","0.1849315","0.08852722","6.137715","0.3459835","0.5139809","0","8.818976"
"2/3/2007 6:00:00 PM","0.05111331","4.979258","72.96481","86.0204","0.04876089","0.2219408","23.65752","22.33841","0.6316537","0.6316537","0.6316537","35.13647","0","0","0","0.2219408","0.6465238","0.6316537","0","8.176505","0","0.4245829","-0.4245829","10.79583","96.05896","0","20","0.1851598","0.08852722","6.137715","0.6948191","0.1775527","0","8.398446"
"2/3/2007 7:00:00 PM","0","0","71.90289","90","0","0","22.33841","22.33841","0.4811642","0.4811642","0.4811642","0","0","0.00000000000000005551115","0","0","0.4924915","0.4811642","0.4622698","7.768765","0","0.4924915","-0.4924915","10.28174","91.48489","0","20","0.1853881","0.08852722","6.137715","0.5292806","0","0","7.768765"
"2/3/2007 8:00:00 PM","0","0","69.5519","90","0","0","22.33841","22.33841","0.3919557","0.3919557","0.3919557","0","0","0","0","0","0.4011829","0.3919557","1.000019","7.294598","0","0.4011829","-0.4011829","9.863052","87.75974","0","20","0.1856164","0.08852722","6.137715","0.4311512","0","0","7.294598"
"2/3/2007 9:00:00 PM","0","0","65.27152","90","0","0","22.33841","22.33841","0.2827597","0.2827597","0.2827597","0","0","0.00000000000000005551115","0","0","0.2894163","0.2827597","1.438939","6.907533","0","0.2894163","-0.2894163","9.561097","85.07319","0","20","0.1858447","0.08852722","6.137715","0.3110357","0","0","6.907533"
"2/3/2007 10:00:00 PM","0","0","57.43363","90","0","0","22.33841","22.33841","0.2259302","0.2259302","0.2259302","0","0","0.00000000000000002775558","0","0","0.2312489","0.2259302","1.756027","6.627882","0","0.2312489","-0.2312489","9.319863","82.92692","0","20","0.1860731","0.08852722","6.137715","0.2485232","0","0","6.627882"
"2/3/2007 11:00:00 PM","0","0","41.925","90","0","0","22.33841","22.33841","0.1118404","0.1118404","0.1118404","0","0","0.00000000000000001387779","0","0","0.1144733","0.1118404","2.009671","6.404167","0","0.1144733","-0.1144733","9.200483","81.86488","0","20","0.1863014","0.08852722","6.137715","0.1230244","0","0","6.404167"
"2/4/2007 12:00:00 AM","0","0","11.40667","90","0","0","22.33841","22.33841","0.06050908","0.06050908","0.06050908","0","0","0","0","0","0.06193355","0.06050908","2.135288","6.293359","0","0.06193355","-0.06193355","9.135902","81.29043","0","20","0.1865297","0.08852722","6.137715","0.06655999","0","0","6.293359"
"2/4/2007 1:00:00 AM","0","0","-27.31778","90","0","0","22.33841","22.33841","0.08367003","0.08367003","0.08367003","0","0","0.00000000000000001387779","0","0","0.08563974","0.08367003","2.203259","6.233392","0","0.08563974","-0.08563974","9.046598","80.49599","0","20","0.186758","0.08852722","6.137715","0.09203703","0","0","6.233392"
"2/4/2007 2:00:00 AM","0","0","-50.57493","90","0","0","22.33841","22.33841","0.07990696","0.07990696","0.07990696","0","0","0","0","0","0.08178809","0.07990696","2.297297","6.150433","0","0.08178809","-0.08178809","8.96131","79.73729","0","20","0.1869863","0.08852722","6.137715","0.08789767","0","0","6.150433"
"2/4/2007 3:00:00 AM","0","0","-61.87007","90","0","0","22.33841","22.33841","0.08496921","0.08496921","0.08496921","0","0","0","0","0","0.0869695","0.08496921","2.387141","6.071171","0","0.0869695","-0.0869695","8.870619","78.9305","0","20","0.1872146","0.08852722","6.137715","0.09346613","0","0","6.071171"
"2/4/2007 4:00:00 AM","0","0","-67.78284","90","0","0","22.33841","22.33841","0.260415","0.260415","0.260415","0","0","0.00000000000000005551115","0","0","0.2665455","0.260415","2.482719","5.98685","0","0.2665455","-0.2665455","8.592541","76.45634","0","20","0.1874429","0.08852722","6.137715","0.2864565","0","0","5.98685"
"2/4/2007 5:00:00 AM","0","0","-71.06156","90","0","0","22.33841","22.33841","0.5140032","0.5140032","0.5140032","0","0","0.0000000000000001110223","0","0","0.5261036","0.5140032","2.776093","5.728059","0","0.5261036","-0.5261036","8.043317","71.56952","0","20","0.1876712","0.08852722","6.137715","0.5654035","0","0","5.728059"
"2/4/2007 6:00:00 AM","0.00641424","0","-72.78818","90","0","0","22.33841","22.33841","0.7736677","0.7736677","0.7736677","0","0","0","0","0","0.791881","0.7736677","3.356689","5.215879","0","0.791881","-0.791881","7.216083","64.20893","0","20","0.1878995","0.08852722","6.137715","0.8510345","0","0","5.215879"
"2/4/2007 7:00:00 AM","0.1253643","11.30582","-73.36117","79.68177","0.1216199","0.5489973","25.63403","22.33841","0.4650427","0.4650427","0.4650427","118.0531","0","0","0","0.5489973","0.4759904","0.4650427","4.234035","4.44182","0.07300688","0","0.07300688","7.286097","64.83207","0","20","0.1881279","0.08852722","6.137715","0.5115469","0.4391978","0","4.990817"
"2/4/2007 8:00:00 AM","0.325613","25.63894","-72.7868","65.40628","0.3186869","1.405979","31.01311","22.33841","0.4334915","0.4334915","0.4334915","324.3384","0","0","0","1.405979","0.4436965","0.4334915","4.159617","4.507461","0.9622828","0","0.9622828","8.207053","73.02695","0","20","0.1883562","0.08852722","6.137715","0.4768407","1.124784","0","5.91344"
"2/4/2007 9:00:00 AM","0.4643288","39.86922","-70.63663","51.32634","0.4583768","1.98878","34.85555","22.33841","0.4755928","0.4755928","0.4755928","418.1688","0","0","0","1.98878","0.4867889","0.4755928","3.183353","5.368734","1.501992","0","1.501992","9.642772","85.80227","0","20","0.1885845","0.08852722","6.137715","0.5231521","1.591024","0","7.357514"
"2/4/2007 10:00:00 AM","0.5026564","53.79071","-65.5324","37.72089","0.4993544","2.155828","35.98741","22.33841","0.2998946","0.2998946","0.2998946","718.8619","0.1789899","0","0","2.155828","0.3069545","0.2998946","1.669883","6.703627","1.669883","0","1.669883","11.23836","100","0","20","0.1888128","0.08852722","6.137715","0.329884","1.724662","0","8.859455"
"2/4/2007 11:00:00 AM","0.9376197","66.76275","-52.88929","25.41667","0.9231047","3.777647","47.81836","22.33841","0.5193205","0.5193205","0.5193205","727.4212","3.246101","0","0","3.777647","0.5315461","0.5193205","0","8.176045","0","0","0","11.23836","100","0","20","0.1890411","0.08852722","6.137715","0.5712525","3.022118","0","11.95369"
"2/4/2007 12:00:00 PM","1.002511","75.80042","-16.6148","17.4714","0.9877731","4.008004","49.6444","22.33841","0.5286326","0.5286326","0.5286326","758.1832","3.466926","0","0","4.008004","0.5410774","0.5286326","0","8.17605","0","0","0","11.23836","100","0","20","0.1892694","0.08852722","6.137715","0.5814959","3.206403","0","12.18405"
"2/4/2007 1:00:00 PM","0.5037805","72.76991","37.21102","20.02929","0.502113","2.167009","36.06368","22.33841","0.3281844","0.3281844","0.3281844","660.3022","1.831099","0","0","2.167009","0.3359104","0.3281844","0","8.176055","0","0","0","11.23836","100","0","20","0.1894977","0.08852722","6.137715","0.3610029","1.733607","0","10.34306"
"2/4/2007 2:00:00 PM","0.5938435","61.26855","59.97542","30.55511","0.5892759","2.516133","38.47866","22.33841","0.6111768","0.6111768","0.6111768","411.6865","1.890568","0","0","2.516133","0.6255649","0.6111768","0","8.17606","0","0","0","11.23836","100","0","20","0.189726","0.08852722","6.137715","0.6722946","2.012906","0","10.69219"
"2/4/2007 3:00:00 PM","0.6444252","47.73633","68.30466","43.60788","0.6338847","2.691668","39.71837","22.33841","0.4678368","0.4678368","0.4678368","575.3434","2.212818","0","0","2.691668","0.4788504","0.4678368","0","8.176064","0","0","0","11.23836","100","0","20","0.1899543","0.08852722","6.137715","0.5146205","2.153335","0","10.86773"
"2/4/2007 4:00:00 PM","0.4994582","33.64001","71.8296","57.47501","0.4877086","2.108534","35.66552","22.33841","0.370177","0.370177","0.370177","569.6016","1.729643","0","0","2.108534","0.3788915","0.370177","0","8.17607","0","0","0","11.23836","100","0","20","0.1901826","0.08966829","6.216826","0.4071947","1.686828","0","10.2846"
"2/4/2007 5:00:00 PM","0.2891639","19.3483","73.19513","71.66239","0.2780988","1.232791","29.90126","22.33841","0.6606678","0.6606678","0.6606678","186.5977","0.5565702","0","0","1.232791","0.676221","0.6606678","0","8.176073","0","0","0","11.23836","100","0","20","0.190411","0.09276689","6.431657","0.7267346","0.9862329","0","9.408864"
"2/4/2007 6:00:00 PM","0.04546668","5.004984","73.24301","85.97901","0.04417694","0.2011807","23.53339","22.33841","1.131839","1.131839","1.131839","17.77468","0","0","0","0.2011807","1.158484","1.131839","0","8.176072","0","0.9573029","-0.9573029","10.23791","91.09972","0","20","0.1906393","0.09276689","6.431657","1.245022","0.1609446","0","8.377253"
"2/4/2007 7:00:00 PM","0","0","72.18492","90","0","0","22.33841","22.33841","0.9259027","0.9259027","0.9259027","0","0","0","0","0","0.9476998","0.9259027","1.045308","7.254227","0","0.9476998","-0.9476998","9.247511","82.28708","0","20","0.1908676","0.09276689","6.431657","1.018493","0","0","7.254227"
"2/4/2007 8:00:00 PM","0","0","69.85448","90","0","0","22.33841","22.33841","0.7419108","0.7419108","0.7419108","0","0","0.0000000000000001110223","0","0","0.7593764","0.7419108","2.085244","6.337118","0","0.7593764","-0.7593764","8.454297","75.22901","0","20","0.1910959","0.09276689","6.431657","0.8161018","0","0","6.337118"
"2/4/2007 9:00:00 PM","0","0","65.61522","90","0","0","22.33841","22.33841","0.633084","0.633084","0.633084","0","0","0.0000000000000001110223","0","0","0.6479877","0.633084","2.921665","5.599349","0","0.6479877","-0.6479877","7.777626","69.20793","0","20","0.1913242","0.09276689","6.431657","0.6963924","0","0","5.599349"
"2/4/2007 10:00:00 PM","0","0","57.84298","90","0","0","22.33841","22.33841","0.2199971","0.2199971","0.2199971","0","0","0.00000000000000002775558","0","0","0.2251762","0.2199971","3.637677","4.96769","0","0.2251762","-0.2251762","7.542731","67.11791","0","20","0.1915525","0.09276689","6.431657","0.2419968","0","0","4.96769"
"2/4/2007 11:00:00 PM","0","0","42.39255","90","0","0","22.33841","22.33841","0.1169034","0.1169034","0.1169034","0","0","0.00000000000000001387779","0","0","0.1196555","0.1169034","3.886746","4.747931","0","0.1196555","-0.1196555","7.417944","66.00767","0","20","0.1917808","0.09276689","6.431657","0.1285938","0","0","4.747931"
"2/5/2007 12:00:00 AM","0","0","11.66296","90","0","0","22.33841","22.33841","0.08270125","0.08270125","0.08270125","0","0","0","0","0","0.08464815","0.08270125","4.019162","4.631084","0","0.08464815","-0.08464815","7.329674","65.22235","0","20","0.1920091","0.09276689","6.431657","0.09097137","0","0","4.631084"
"2/5/2007 1:00:00 AM","0","0","-27.59271","90","0","0","22.33841","22.33841","0.0598539","0.0598539","0.0598539","0","0","0","0","0","0.06126294","0.0598539","4.112868","4.548389","0","0.06126294","-0.06126294","7.265793","64.65406","0","20","0.1922374","0.09276689","6.431657","0.06583928","0","0","4.548389"
"2/5/2007 2:00:00 AM","0","0","-50.96194","90","0","0","22.33841","22.33841","0.04453208","0.04453208","0.04453208","0","0","0","0","0","0.04558043","0.04453208","4.1807","4.488522","0","0.04558043","-0.04558043","7.218266","64.2313","0","20","0.1924658","0.09276689","6.431657","0.04898528","0","0","4.488522"
"2/5/2007 3:00:00 AM","0","0","-62.21814","90","0","0","22.33841","22.33841","0.05418126","0.05418126","0.05418126","0","0","0.000000000000000006938894","0","0","0.05545677","0.05418126","4.231172","4.443971","0","0.05545677","-0.05545677","7.160441","63.71689","0","20","0.1926941","0.09276689","6.431657","0.05959939","0","0","4.443971"
"2/5/2007 4:00:00 AM","0","0","-68.09126","90","0","0","22.33841","22.33841","0.1652874","0.1652874","0.1652874","0","0","0","0","0","0.1691785","0.1652874","4.292602","4.38975","0","0.1691785","-0.1691785","6.983985","62.14685","0","20","0.1929224","0.09276689","6.431657","0.1818161","0","0","4.38975"
"2/5/2007 5:00:00 AM","0","0","-71.34686","90","0","0","22.33841","22.33841","0.3204389","0.3204389","0.3204389","0","0","0","0","0","0.3279825","0.3204389","4.480217","4.22419","0","0.3279825","-0.3279825","6.641759","59.10169","0","20","0.1931507","0.09276689","6.431657","0.3524827","0","0","4.22419"
"2/5/2007 6:00:00 AM","0.006912797","0","-73.0663","90","0","0","22.33841","22.33841","0.4372548","0.4372548","0.4372548","0","0","0","0","0","0.4475484","0.4372548","4.844555","3.902681","0","0.4475484","-0.4475484","6.174635","54.94511","0","20","0.193379","0.09276689","6.431657","0.4809803","0","0","3.902681"
"2/5/2007 7:00:00 AM","0.07079048","11.2727","-73.64774","79.69866","0.07052112","0.3201946","24.24714","22.33841","0.1985934","0.1985934","0.1985934","161.2312","0","0","0","0.3201946","0.2032686","0.1985934","5.342817","3.462962","0.116926","0","0.116926","6.286756","55.94295","0","20","0.1936073","0.09276689","6.431657","0.2184528","0.2561557","0","3.783157"
"2/5/2007 8:00:00 AM","0.2717527","25.62819","-73.10043","65.39944","0.268353","1.190949","29.6346","22.33841","0.4828717","0.4828717","0.4828717","246.6388","0","0","0","1.190949","0.4942392","0.4828717","5.223089","3.568604","0.6967099","0","0.6967099","6.953949","61.88014","0","20","0.1938356","0.09276689","6.431657","0.5311589","0.9527593","0","4.759553"
"2/5/2007 9:00:00 AM","0.2792233","39.88574","-71.00474","51.28967","0.2785177","1.234587","29.91272","22.33841","0.3292519","0.3292519","0.3292519","374.9675","0","0","0","1.234587","0.3370029","0.3292519","4.512064","4.196015","0.8975846","0","0.8975846","7.813113","69.52561","0","20","0.1940639","0.09276689","6.431657","0.362177","0.9876699","0","5.430602"
"2/5/2007 10:00:00 AM","0.3992077","53.84677","-66.00224","37.64061","0.3979702","1.739285","33.19093","22.33841","0.3296886","0.3296886","0.3296886","527.5538","0","0","0","1.739285","0.33745","0.3296886","3.599743","5.000932","1.401835","0","1.401835","9.153399","81.45245","0","20","0.1942922","0.09276689","6.431657","0.3626575","1.391428","0","6.740217"
"2/5/2007 11:00:00 AM","0.789843","66.89025","-53.53123","25.26201","0.7800511","3.251835","43.79839","22.33841","0.4792426","0.4792426","0.4792426","678.5363","0.577395","0","0","3.251835","0.4905246","0.4792426","2.183915","6.249813","2.183915","0","2.183915","11.23772","100","0","20","0.1945205","0.09276689","6.431657","0.5271668","2.601468","0","9.501648"
