sep=,
"2/5/2007 12:00:00 PM","0.9191102","76.05857","-17.09154","17.20702","0.9067855","3.718792","47.35842","22.33841","0.4990315","0.4990315","0.4990315","745.2018","3.208013","0","0","3.718792","0.5107795","0.4990315","0","8.17557","0","0","0","11.23772","100","0","20","0.1947489","0.09276689","6.431657","0.5489347","2.975034","0","11.89436"
"2/5/2007 1:00:00 PM","0.7160336","73.00776","37.73202","19.77658","0.7096248","2.984811","41.8291","22.33841","0.4803579","0.4803579","0.4803579","621.3723","2.493144","0","0","2.984811","0.4916662","0.4803579","0","8.175575","0","0","0","11.23772","100","0","20","0.1949772","0.09276689","6.431657","0.5283937","2.387848","0","11.16039"
"2/5/2007 2:00:00 PM","0.3249142","61.41734","60.47732","30.38274","0.324472","1.430524","31.17175","22.33841","0.2753912","0.2753912","0.2753912","519.4515","1.148649","0","0","1.430524","0.2818743","0.2753912","0","8.17558","0","0","0","11.23772","100","0","20","0.1952055","0.09276689","6.431657","0.3029303","1.144419","0","9.606104"
"2/5/2007 3:00:00 PM","0.2691776","47.83572","68.69897","43.48767","0.2687869","1.192814","29.64646","22.33841","0.2646852","0.2646852","0.2646852","450.6538","0.9218976","0","0","1.192814","0.2709163","0.2646852","0","8.175585","0","0","0","11.23772","100","0","20","0.1954338","0.09276689","6.431657","0.2911537","0.9542511","0","9.368399"
"2/5/2007 4:00:00 PM","0.2090602","33.708","72.15966","57.38886","0.2086657","0.932525","28.00403","22.33841","0.2633596","0.2633596","0.2633596","354.088","0.6629655","0","0","0.932525","0.2695595","0.2633596","0","8.17559","0","0","0","11.23772","100","0","20","0.1956621","0.09276689","6.431657","0.2896956","0.74602","0","9.108115"
"2/5/2007 5:00:00 PM","0.04037504","19.39222","73.49144","71.60188","0.04033027","0.1837429","23.42924","22.33841","0.5614884","0.5614884","0.5614884","32.72426","0","0","0","0.1837429","0.5747067","0.5614884","0","8.175595","0","0.3909637","-0.3909637","10.82971","96.37085","0","20","0.1958904","0.09276689","6.431657","0.6176373","0.1469943","0","8.359338"
"2/5/2007 6:00:00 PM","0.03793364","5.027452","73.52618","85.94057","0.0374322","0.1705952","23.35079","22.33841","1.371275","1.371275","1.371275","12.44063","0","0.0000000000000002220446","0","0.1705952","1.403557","1.371275","0.4256048","7.800206","0","1.232962","-1.232962","9.540277","84.89667","0","20","0.1961187","0.09276689","6.431657","1.508403","0.1364762","0","7.970801"
"2/5/2007 7:00:00 PM","0","0","72.47166","90","0","0","22.33841","22.33841","0.981466","0.981466","0.981466","0","0","0","0","0","1.004571","0.981466","1.776695","6.608809","0","1.004571","-1.004571","8.490295","75.55331","0","20","0.196347","0.09276689","6.431657","1.079613","0","0","6.608809"
"2/5/2007 8:00:00 PM","0","0","70.16187","90","0","0","22.33841","22.33841","0.7226067","0.7226067","0.7226067","0","0","0","0","0","0.7396178","0.7226067","2.883013","5.633014","0","0.7396178","-0.7396178","7.71776","68.67883","0","20","0.1965753","0.09276689","6.431657","0.7948673","0","0","5.633014"
"2/5/2007 9:00:00 PM","0","0","65.96426","90","0","0","22.33841","22.33841","0.508809","0.508809","0.508809","0","0","0","0","0","0.5207871","0.508809","3.700511","4.911826","0","0.5207871","-0.5207871","7.174093","63.841","0","20","0.1968037","0.09276689","6.431657","0.5596899","0","0","4.911826"
"2/5/2007 10:00:00 PM","0","0","58.25888","90","0","0","22.33841","22.33841","0.2908368","0.2908368","0.2908368","0","0","0","0","0","0.2976835","0.2908368","4.277601","4.40265","0","0.2976835","-0.2976835","6.863505","61.07727","0","20","0.197032","0.09276689","6.431657","0.3199205","0","0","4.40265"
"2/5/2007 11:00:00 PM","0","0","42.86859","90","0","0","22.33841","22.33841","0.1437431","0.1437431","0.1437431","0","0","0.00000000000000002775558","0","0","0.1471271","0.1437431","4.607934","4.111159","0","0.1471271","-0.1471271","6.710058","59.71191","0","20","0.1972603","0.09276689","6.431657","0.1581175","0","0","4.111159"
"2/6/2007 12:00:00 AM","0","0","11.92037","90","0","0","22.33841","22.33841","0.0890129","0.0890129","0.0890129","0","0","0","0","0","0.09110839","0.0890129","4.7713","3.966985","0","0.09110839","-0.09110839","6.61505","58.86657","0","20","0.1974886","0.09276689","6.431657","0.09791418","0","0","3.966985"
"2/6/2007 1:00:00 AM","0","0","-27.88686","90","0","0","22.33841","22.33841","0.08931293","0.08931293","0.08931293","0","0","0.00000000000000001387779","0","0","0.09141548","0.08931293","4.872499","3.877666","0","0.09141548","-0.09141548","6.519721","58.01838","0","20","0.1977169","0.09276689","6.431657","0.09824421","0","0","3.877666"
"2/6/2007 2:00:00 AM","0","0","-51.36385","90","0","0","22.33841","22.33841","0.09552297","0.09552297","0.09552297","0","0","0.00000000000000001387779","0","0","0.09777172","0.09552297","4.974085","3.788005","0","0.09777172","-0.09777172","6.417762","57.11119","0","20","0.1979452","0.09276689","6.431657","0.1050753","0","0","3.788005"
"2/6/2007 3:00:00 AM","0","0","-62.576","90","0","0","22.33841","22.33841","0.06874578","0.06874578","0.06874578","0","0","0.00000000000000001387779","0","0","0.07036415","0.06874578","5.082788","3.69206","0","0.07036415","-0.07036415","6.344389","56.45838","0","20","0.1981735","0.09276689","6.431657","0.07562035","0","0","3.69206"
"2/6/2007 4:00:00 AM","0","0","-68.40685","90","0","0","22.33841","22.33841","0.2493301","0.2493301","0.2493301","0","0","0","0","0","0.2551996","0.2493301","5.161038","3.622988","0","0.2551996","-0.2551996","6.078155","54.0893","0","20","0.1984018","0.09621613","6.670798","0.2742631","0","0","3.622988"
"2/6/2007 5:00:00 AM","0","0","-71.63801","90","0","0","22.33841","22.33841","0.4994587","0.4994587","0.4994587","0","0","0.00000000000000005551115","0","0","0.5112167","0.4994587","5.445271","3.372135","0","0.5112167","-0.5112167","5.544492","49.34037","0","20","0.1986301","0.1001417","6.942962","0.5494046","0","0","3.372135"
"2/6/2007 6:00:00 AM","0.007976712","0","-73.34962","90","0","0","22.33841","22.33841","0.5556566","0.5556566","0.5556566","0","0","0","0","0","0.5687375","0.5556566","6.016105","2.868316","0","0.5687375","-0.5687375","4.950697","44.05629","0","20","0.1988585","0.1044927","7.244623","0.6112222","0","0","2.868316"
"2/6/2007 7:00:00 AM","0.1771957","11.24227","-73.93929","79.71255","0.1651538","0.7417936","26.81815","22.33841","0.5462309","0.5462309","0.5462309","135.8022","0","0","0","0.7417936","0.5590899","0.5462309","6.652938","2.306189","0.1827037","0","0.1827037","5.125866","45.61523","0","20","0.1990868","0.1044927","7.244623","0.6008539","0.5934349","0","3.047982"
"2/6/2007 8:00:00 AM","0.4589208","25.62011","-73.41923","65.38963","0.4431654","1.926317","34.43594","22.33841","0.3578222","0.3578222","0.3578222","538.3447","0","0","0","1.926317","0.3662459","0.3578222","6.464855","2.472192","1.560071","0","1.560071","6.616903","58.88414","0","20","0.1993151","0.1044927","7.244623","0.3936044","1.541053","0","4.398509"
"2/6/2007 9:00:00 AM","0.7300584","39.90485","-71.37871","51.25003","0.7133496","2.999068","41.93309","22.33841","0.3673448","0.3673448","0.3673448","816.4175","0","0","0","2.999068","0.3759927","0.3673448","4.870312","3.879448","2.623075","0","2.623075","9.11787","81.14056","0","20","0.1995434","0.1044927","7.244623","0.4040793","2.399254","0","6.878516"
"2/6/2007 10:00:00 AM","0.9845066","53.90532","-66.47979","37.55734","0.966839","3.933936","49.05268","22.33841","0.3134791","0.3134791","0.3134791","1254.928","1.392368","0","0","3.933936","0.3208589","0.3134791","2.220709","6.21692","2.220709","0","2.220709","11.23713","100","0","20","0.1997717","0.1044927","7.244623","0.344827","3.147149","0","10.15086"
"2/6/2007 11:00:00 AM","1.106453","67.02032","-54.18639","25.10402","1.089298","4.360359","52.52226","22.33841","0.5763503","0.5763503","0.5763503","756.5466","3.77044","0","0","4.360359","0.5899184","0.5763503","0","8.175119","0","0","0","11.23713","100","0","20","0.2","0.1044927","7.244623","0.6339853","3.488287","0","12.53548"
"2/6/2007 12:00:00 PM","1.104352","76.32138","-17.58042","16.93768","1.088336","4.357074","52.49493","22.33841","0.5248877","0.5248877","0.5248877","830.0963","3.819829","0","0","4.357074","0.5372444","0.5248877","0","8.175125","0","0","0","11.23713","100","0","20","0.2002283","0.1044927","7.244623","0.5773765","3.485659","0","12.5322"
"2/6/2007 1:00:00 PM","1.019946","73.2461","38.28631","19.52223","1.005091","4.068913","50.13435","22.33841","0.3277576","0.3277576","0.3277576","1241.44","3.73344","0","0","4.068913","0.3354734","0.3277576","0","8.17513","0","0","0","11.23713","100","0","20","0.2004566","0.1044927","7.244623","0.3605333","3.255131","0","12.24404"
"2/6/2007 2:00:00 PM","0.8875067","61.56359","60.99604","30.21196","0.8736954","3.598559","46.42688","22.33841","0.2921105","0.2921105","0.2921105","1231.917","3.299572","0","0","3.598559","0.2989872","0.2921105","0","8.175135","0","0","0","11.23713","100","0","20","0.2006849","0.1044927","7.244623","0.3213215","2.878847","0","11.77369"
"2/6/2007 3:00:00 PM","0.7233328","47.93201","69.103","43.36997","0.710161","2.986864","41.84407","22.33841","0.3409716","0.3409716","0.3409716","875.9862","2.637865","0","0","2.986864","0.3489985","0.3409716","0","8.175139","0","0","0","11.23713","100","0","20","0.2009132","0.1044927","7.244623","0.3750687","2.389491","0","11.162"
"2/6/2007 4:00:00 PM","0.5098387","33.77274","72.49658","57.30553","0.4980117","2.150382","35.95029","22.33841","0.3409063","0.3409063","0.3409063","630.7839","1.801451","0","0","2.150382","0.3489318","0.3409063","0","8.175144","0","0","0","11.23713","100","0","20","0.2011416","0.1044927","7.244623","0.374997","1.720306","0","10.32553"
"2/6/2007 5:00:00 PM","0.2424836","19.43286","73.79327","71.54431","0.2364532","1.053298","28.76259","22.33841","0.874548","0.874548","0.874548","120.4391","0.1581614","0","0","1.053298","0.8951361","0.874548","0","8.175149","0","0","0","11.23713","100","0","20","0.2013699","0.1044927","7.244623","0.9620028","0.842638","0","9.228447"
"2/6/2007 6:00:00 PM","0.07487328","5.046632","73.8142","85.90512","0.06524119","0.2963991","24.10402","22.33841","1.028129","1.028129","1.028129","28.82898","0","0","0","0.2963991","1.052332","1.028129","0","8.175155","0","0.7559333","-0.7559333","10.44752","92.97512","0","20","0.2015982","0.1044927","7.244623","1.130942","0.2371192","0","8.471553"
"2/6/2007 7:00:00 PM","0","0","72.76303","90","0","0","22.33841","22.33841","0.8632929","0.8632929","0.8632929","0","0","0","0","0","0.8836161","0.8632929","0.824542","7.447976","0","0.8836161","-0.8836161","9.524242","84.75883","0","20","0.2018265","0.1044927","7.244623","0.9496222","0","0","7.447976"
"2/6/2007 8:00:00 PM","0","0","70.47403","90","0","0","22.33841","22.33841","0.6838013","0.6838013","0.6838013","0","0","0","0","0","0.699899","0.6838013","1.792874","6.59406","0","0.699899","-0.699899","8.793266","78.25385","0","20","0.2020548","0.1044927","7.244623","0.7521814","0","0","6.59406"
"2/6/2007 9:00:00 PM","0","0","66.31861","90","0","0","22.33841","22.33841","0.3792347","0.3792347","0.3792347","0","0","0","0","0","0.3881625","0.3792347","2.562537","5.915219","0","0.3881625","-0.3881625","8.388186","74.64909","0","20","0.2022831","0.1044927","7.244623","0.4171582","0","0","5.915219"
"2/6/2007 10:00:00 PM","0","0","58.68136","90","0","0","22.33841","22.33841","0.2376069","0.2376069","0.2376069","0","0","0.00000000000000002775558","0","0","0.2432005","0.2376069","2.990196","5.537974","0","0.2432005","-0.2432005","8.134477","72.39143","0","20","0.2025114","0.1044927","7.244623","0.2613675","0","0","5.537974"
"2/6/2007 11:00:00 PM","0","0","43.35333","90","0","0","22.33841","22.33841","0.1816326","0.1816326","0.1816326","0","0","0.00000000000000002775558","0","0","0.1859085","0.1816326","3.258452","5.301317","0","0.1859085","-0.1859085","7.940564","70.66589","0","20","0.2027397","0.1044927","7.244623","0.1997958","0","0","5.301317"
"2/7/2007 12:00:00 AM","0","0","12.17901","90","0","0","22.33841","22.33841","0.08962797","0.08962797","0.08962797","0","0","0.00000000000000001387779","0","0","0.09173794","0.08962797","3.463696","5.120238","0","0.09173794","-0.09173794","7.844899","69.81469","0","20","0.202968","0.1044927","7.244623","0.09859076","0","0","5.120238"
"2/7/2007 1:00:00 AM","0","0","-28.20092","90","0","0","22.33841","22.33841","0.0844437","0.0844437","0.0844437","0","0","0.00000000000000001387779","0","0","0.08643163","0.0844437","3.565006","5.030843","0","0.08643163","-0.08643163","7.754768","69.01274","0","20","0.2031963","0.1044927","7.244623","0.09288807","0","0","5.030843"
"2/7/2007 2:00:00 AM","0","0","-51.78078","90","0","0","22.33841","22.33841","0.05871452","0.05871452","0.05871452","0","0","0.000000000000000006938894","0","0","0.06009674","0.05871452","3.660495","4.946582","0","0.06009674","-0.06009674","7.692103","68.45522","0","20","0.2034247","0.1044927","7.244623","0.06458597","0","0","4.946582"
"2/7/2007 3:00:00 AM","0","0","-62.94359","90","0","0","22.33841","22.33841","0.07959751","0.07959751","0.07959751","0","0","0","0","0","0.08147135","0.07959751","3.726901","4.887978","0","0.08147135","-0.08147135","7.607146","67.69931","0","20","0.203653","0.1044927","7.244623","0.08755726","0","0","4.887978"
"2/7/2007 4:00:00 AM","0","0","-68.72953","90","0","0","22.33841","22.33841","0.2849912","0.2849912","0.2849912","0","0","0.00000000000000005551115","0","0","0.2917003","0.2849912","3.816972","4.808496","0","0.2917003","-0.2917003","7.302805","64.991","0","20","0.2038813","0.1044927","7.244623","0.3134903","0","0","4.808496"
"2/7/2007 5:00:00 AM","0","0","-71.93491","90","0","0","22.33841","22.33841","0.2922404","0.2922404","0.2922404","0","0","0","0","0","0.2991202","0.2922404","4.139997","4.523479","0","0.2991202","-0.2991202","6.990718","62.21373","0","20","0.2041096","0.1044927","7.244623","0.3214644","0","0","4.523479"
"2/7/2007 6:00:00 AM","0.00650226","0","-73.63804","90","0","0","22.33841","22.33841","0.4451371","0.4451371","0.4451371","0","0","0","0","0","0.4556163","0.4451371","4.471725","4.230765","0","0.4556163","-0.4556163","6.515162","57.98167","0","20","0.2043379","0.1044927","7.244623","0.4896509","0","0","4.230765"
"2/7/2007 7:00:00 AM","0.1366759","11.21455","-74.23574","79.72343","0.1314507","0.5927066","25.90123","22.33841","0.332742","0.332742","0.332742","178.128","0","0","0","0.5927066","0.3405752","0.332742","4.97816","3.783868","0.2521314","0","0.2521314","6.756858","60.13278","0","20","0.2045662","0.1044927","7.244623","0.3660162","0.4741653","0","4.376574"
"2/7/2007 8:00:00 AM","0.3149452","25.61469","-73.74311","65.37682","0.3090719","1.365109","30.74953","22.33841","0.4147838","0.4147838","0.4147838","329.1133","0","0","0","1.365109","0.4245484","0.4147838","4.720588","4.011137","0.9405603","0","0.9405603","7.657069","68.14437","0","20","0.2047945","0.1044927","7.244623","0.4562622","1.092087","0","5.376245"
"2/7/2007 9:00:00 AM","0.7352831","39.92654","-71.7585","51.20747","0.7187627","3.01976","42.08426","22.33841","0.5138946","0.5138946","0.5138946","587.6225","0","0","0","3.01976","0.5259924","0.5138946","3.763888","4.855235","2.493768","0","2.493768","10.03544","89.311","0","20","0.2050228","0.1044927","7.244623","0.565284","2.415808","0","7.874995"
"2/7/2007 10:00:00 AM","0.9219257","53.96628","-66.96505","37.47117","0.9058345","3.715353","47.33163","22.33841","0.4700664","0.4700664","0.4700664","790.389","1.978411","0","0","3.715353","0.4811324","0.4700664","1.25581","7.067414","1.25581","0","1.25581","11.23651","100","0","20","0.2052511","0.1044927","7.244623","0.517073","2.972283","0","10.78277"
"2/7/2007 11:00:00 AM","1.053676","67.15278","-54.85506","24.9428","1.037763","4.182921","51.05972","22.33841","0.4968077","0.4968077","0.4968077","841.9598","3.674418","0","0","4.182921","0.5085033","0.4968077","0","8.174671","0","0","0","11.23651","100","0","20","0.2054795","0.1044927","7.244623","0.5464885","3.346337","0","12.35759"
"2/7/2007 12:00:00 PM","1.128113","76.58877","-18.08249","16.66346","1.112052","4.437769","53.16914","22.33841","0.768442","0.768442","0.768442","577.5021","3.651237","0","0","4.437769","0.7865322","0.768442","0","8.174676","0","0","0","11.23651","100","0","20","0.2057078","0.1044927","7.244623","0.8452862","3.550215","0","12.61244"
"2/7/2007 1:00:00 PM","1.00069","73.48463","38.87527","19.26647","0.9865385","4.003649","49.60949","22.33841","0.4771048","0.4771048","0.4771048","839.155","3.515312","0","0","4.003649","0.4883365","0.4771048","0","8.174681","0","0","0","11.23651","100","0","20","0.2059361","0.1044927","7.244623","0.5248153","3.202919","0","12.17833"
"2/7/2007 2:00:00 PM","0.7372658","61.70708","61.5316","30.04298","0.7284274","3.056626","42.35424","22.33841","0.5136964","0.5136964","0.5136964","595.0258","2.530837","0","0","3.056626","0.5257895","0.5136964","0","8.174685","0","0","0","11.23651","100","0","20","0.2061644","0.1044927","7.244623","0.565066","2.445301","0","11.23131"
"2/7/2007 3:00:00 PM","0.6932222","48.02505","69.51663","43.25492","0.681422","2.876377","41.04228","22.33841","0.3892727","0.3892727","0.3892727","738.9104","2.47794","0","0","2.876377","0.3984368","0.3892727","0","8.17469","0","0","0","11.23651","100","0","20","0.2063927","0.1044927","7.244623","0.4282","2.301101","0","11.05107"
"2/7/2007 4:00:00 PM","0.4799274","33.83415","72.84025","57.22512","0.4700007","2.036347","35.1764","22.33841","0.2625978","0.2625978","0.2625978","775.4623","1.767567","0","0","2.036347","0.2687797","0.2625978","0","8.174696","0","0","0","11.23651","100","0","20","0.206621","0.1044927","7.244623","0.2888576","1.629078","0","10.21104"
"2/7/2007 5:00:00 PM","0.3039961","19.47016","74.10051","71.48973","0.2922416","1.293334","30.28844","22.33841","0.6912401","0.6912401","0.6912401","187.1035","0.5858213","0","0","1.293334","0.707513","0.6912401","0","8.174701","0","0","0","11.23651","100","0","20","0.2068493","0.1060144","7.350123","0.7603642","1.034667","0","9.468035"
"2/7/2007 6:00:00 PM","0.04505965","5.062494","74.10701","85.87268","0.04394085","0.2001109","23.527","22.33841","1.144863","1.144863","1.144863","17.47902","0","0","0","0.2001109","1.171815","1.144863","0","8.174703","0","0.971704","-0.971704","10.22097","90.96397","0","20","0.2070776","0.1060144","7.350123","1.259349","0.1600887","0","8.374814"
"2/7/2007 7:00:00 PM","0","0","73.05896","90","0","0","22.33841","22.33841","0.8231847","0.8231847","0.8231847","0","0","0.0000000000000001110223","0","0","0.8425636","0.8231847","1.061115","7.238925","0","0.8425636","-0.8425636","9.340677","83.1298","0","20","0.2073059","0.1060144","7.350123","0.9055032","0","0","7.238925"
"2/7/2007 8:00:00 PM","0","0","70.79088","90","0","0","22.33841","22.33841","0.7435945","0.7435945","0.7435945","0","0","0.0000000000000001110223","0","0","0.7610998","0.7435945","1.985262","6.423939","0","0.7610998","-0.7610998","8.54566","76.05451","0","20","0.2075343","0.1060144","7.350123","0.817954","0","0","6.423939"
"2/7/2007 9:00:00 PM","0","0","66.67822","90","0","0","22.33841","22.33841","0.4910575","0.4910575","0.4910575","0","0","0.00000000000000005551115","0","0","0.5026177","0.4910575","2.823213","5.684838","0","0.5026177","-0.5026177","8.020985","71.38518","0","20","0.2077626","0.1060144","7.350123","0.5401633","0","0","5.684838"
"2/7/2007 10:00:00 PM","0","0","59.11044","90","0","0","22.33841","22.33841","0.2906013","0.2906013","0.2906013","0","0","0","0","0","0.2974425","0.2906013","3.377945","5.195474","0","0.2974425","-0.2974425","7.710648","68.6234","0","20","0.2079909","0.1060144","7.350123","0.3196615","0","0","5.195474"
"2/7/2007 11:00:00 PM","0","0","43.847","90","0","0","22.33841","22.33841","0.1171008","0.1171008","0.1171008","0","0","0.00000000000000001387779","0","0","0.1198575","0.1171008","3.706696","4.905429","0","0.1198575","-0.1198575","7.585651","67.5111","0","20","0.2082192","0.1060144","7.350123","0.1288108","0","0","4.905429"
"2/8/2007 12:00:00 AM","0","0","12.43904","90","0","0","22.33841","22.33841","0.05989062","0.05989062","0.05989062","0","0","0","0","0","0.06130053","0.05989062","3.83923","4.788483","0","0.06130053","-0.06130053","7.521731","66.94238","0","20","0.2084475","0.1060144","7.350123","0.06587968","0","0","4.788483"
"2/8/2007 1:00:00 AM","0","0","-28.53563","90","0","0","22.33841","22.33841","0.0549552","0.0549552","0.0549552","0","0","0","0","0","0.05624893","0.0549552","3.907021","4.728655","0","0.05624893","-0.05624893","7.463079","66.42053","0","20","0.2086758","0.1060144","7.350123","0.06045072","0","0","4.728655"
"2/8/2007 2:00:00 AM","0","0","-52.21286","90","0","0","22.33841","22.33841","0.04350323","0.04350323","0.04350323","0","0","0","0","0","0.04452736","0.04350323","3.969241","4.673742","0","0.04452736","-0.04452736","7.416651","66.00748","0","20","0.2089041","0.1060144","7.350123","0.04785356","0","0","4.673742"
"2/8/2007 3:00:00 AM","0","0","-63.32086","90","0","0","22.33841","22.33841","0.08355712","0.08355712","0.08355712","0","0","0","0","0","0.08552417","0.08355712","4.018499","4.630263","0","0.08552417","-0.08552417","7.327466","65.2139","0","20","0.2091324","0.1060144","7.350123","0.09191283","0","0","4.630263"
"2/8/2007 4:00:00 AM","0","0","-69.0592","90","0","0","22.33841","22.33841","0.2153221","0.2153221","0.2153221","0","0","0","0","0","0.220391","0.2153221","4.113176","4.546712","0","0.220391","-0.220391","7.097566","63.16795","0","20","0.2093607","0.1060144","7.350123","0.2368543","0","0","4.546712"
"2/8/2007 5:00:00 AM","0","0","-72.23749","90","0","0","22.33841","22.33841","0.4704095","0.4704095","0.4704095","0","0","0","0","0","0.4814837","0.4704095","4.357462","4.331155","0","0.4814837","-0.4814837","6.594979","58.69508","0","20","0.209589","0.1060144","7.350123","0.5174505","0","0","4.331155"
"2/8/2007 6:00:00 AM","0.0036573","0","-73.93149","90","0","0","22.33841","22.33841","0.3106186","0.3106186","0.3106186","0","0","0","0","0","0.317931","0.3106186","4.892451","3.859071","0","0.317931","-0.317931","6.263249","55.74283","0","20","0.2098173","0.107536","7.455624","0.3416804","0","0","3.859071"
"2/8/2007 7:00:00 AM","0.06783247","11.18954","-74.53703","79.73131","0.06760559","0.3070585","24.16811","22.33841","0.400211","0.400211","0.400211","76.72416","0","0","0","0.3070585","0.4096325","0.400211","5.24625","3.546839","0","0.102574","-0.102574","6.156281","54.79094","0","20","0.2100457","0.107536","7.455624","0.4402321","0.2456468","0","3.853897"
"2/8/2007 8:00:00 AM","0.09210194","25.61191","-74.07201","65.36108","0.09198748","0.4166425","24.82938","22.33841","0.3679474","0.3679474","0.3679474","113.2343","0","0","0","0.4166425","0.3766094","0.3679474","5.360434","3.446054","0.04003314","0","0.04003314","6.194676","55.13278","0","20","0.210274","0.107536","7.455624","0.4047421","0.333314","0","3.862696"
"2/8/2007 9:00:00 AM","0.06372447","39.95073","-72.14404","51.16203","0.06367028","0.2893138","24.06145","22.33841","0.2187588","0.2187588","0.2187588","132.2524","0","0","0","0.2893138","0.2239087","0.2187588","5.319405","3.482243","0.06540501","0","0.06540501","6.257401","55.69116","0","20","0.2105023","0.107536","7.455624","0.2406347","0.231451","0","3.771556"
"2/8/2007 10:00:00 AM","0.0690273","54.02955","-67.45801","37.38218","0.06897225","0.3132172","24.20516","22.33841","0.5062894","0.5062894","0.5062894","61.86524","0","0","0","0.3132172","0.5182082","0.5062894","5.252411","3.541346","0","0.2049911","-0.2049911","6.043573","53.7882","0","20","0.2107306","0.1075391","7.455837","0.5569184","0.2505737","0","3.854563"
"2/8/2007 11:00:00 AM","0.1111321","67.28749","-55.53752","24.7785","0.1110408","0.5018497","25.34664","22.33841","0.3084256","0.3084256","0.3084256","162.7134","0","0","0","0.5018497","0.3156864","0.3084256","5.480752","3.339814","0.1861633","0","0.1861633","6.222058","55.37686","0","20","0.2109589","0.1075391","7.455837","0.3392682","0.4014798","0","3.841664"
"2/8/2007 12:00:00 PM","0.102971","76.86063","-18.5989","16.38443","0.1028888","0.4654396","25.12527","22.33841","0.4152056","0.4152056","0.4152056","112.0986","0","0","0","0.4654396","0.4249801","0.4152056","5.290087","3.50806","0.04045956","0","0.04045956","6.260862","55.72235","0","20","0.2111872","0.1075391","7.455837","0.4567261","0.3723517","0","3.9735"
"2/8/2007 1:00:00 PM","0.2192989","73.72305","39.50032","19.00951","0.2190933","0.9779406","28.28857","22.33841","0.3903327","0.3903327","0.3903327","250.5403","0","0","0","0.9779406","0.3995217","0.3903327","5.248634","3.544622","0.5784189","0","0.5784189","6.814926","60.65371","0","20","0.2114155","0.1075391","7.455837","0.429366","0.7823525","0","4.522563"
"2/8/2007 2:00:00 PM","0.1669583","61.84757","62.08396","29.87602","0.166806","0.7490722","26.86314","22.33841","0.2826577","0.2826577","0.2826577","265.0104","0","0","0","0.7490722","0.2893118","0.2826577","4.657939","4.065856","0.4597603","0","0.4597603","7.255447","64.57455","0","20","0.2116438","0.1075391","7.455837","0.3109234","0.5992578","0","4.814928"
"2/8/2007 3:00:00 PM","0.1391128","48.11471","69.93973","43.14267","0.13898","0.6261148","26.10594","22.33841","0.3108384","0.3108384","0.3108384","201.4277","0","0","0","0.6261148","0.318156","0.3108384","4.189384","4.479268","0.3079588","0","0.3079588","7.550622","67.20181","0","20","0.2118721","0.1075391","7.455837","0.3419223","0.5008919","0","5.105383"
"2/8/2007 4:00:00 PM","0.03385404","33.89214","73.19054","57.1477","0.03382681","0.1542267","23.2532","22.33841","0.2522559","0.2522559","0.2522559","61.13897","0","0","0","0.1542267","0.2581944","0.2522559","3.875958","4.75578","0","0.1039677","-0.1039677","7.4422","66.23698","0","20","0.2121005","0.1075391","7.455837","0.2774815","0.1233813","0","4.910007"
"2/8/2007 5:00:00 PM","0.04653919","19.50408","74.41307","71.4382","0.04648584","0.2116401","23.59591","22.33841","0.3978577","0.3978577","0.3978577","53.19493","0","0","0","0.2116401","0.4072239","0.3978577","3.990996","4.654267","0","0.1955837","-0.1955837","7.23819","64.42141","0","20","0.2123288","0.1075391","7.455837","0.4376435","0.1693121","0","4.865907"
"2/8/2007 6:00:00 PM","0.0550687","5.075013","74.4045","85.84328","0.05224463","0.2377038","23.75188","22.33841","0.9394823","0.9394823","0.9394823","25.30157","0","0","0","0.2377038","0.9615991","0.9394823","4.207638","4.463106","0","0.7238954","-0.7238954","6.482106","57.69223","0","20","0.2125571","0.1075391","7.455837","1.033431","0.190163","0","4.700809"
"2/8/2007 7:00:00 PM","0","0","73.35938","90","0","0","22.33841","22.33841","0.9167783","0.9167783","0.9167783","0","0","0","0","0","0.9383606","0.9167783","5.012427","3.752956","0","0.9383606","-0.9383606","5.501491","48.96465","0","20","0.2127854","0.1079313","7.483024","1.008456","0","0","3.752956"
"2/8/2007 8:00:00 PM","0","0","71.11235","90","0","0","22.33841","22.33841","0.5205091","0.5205091","0.5205091","0","0","0","0","0","0.5327626","0.5205091","6.060476","2.827998","0","0.5327626","-0.5327626","4.945306","44.01456","0","20","0.2130137","0.1130179","7.835685","0.57256","0","0","2.827998"
"2/8/2007 9:00:00 PM","0","0","67.04304","90","0","0","22.33841","22.33841","0.3727359","0.3727359","0.3727359","0","0","0.00000000000000005551115","0","0","0.3815107","0.3727359","6.657039","2.301415","0","0.3815107","-0.3815107","4.547173","40.47116","0","20","0.213242","0.1130179","7.835685","0.4100095","0","0","2.301415"
"2/8/2007 10:00:00 PM","0","0","59.54614","90","0","0","22.33841","22.33841","0.1952477","0.1952477","0.1952477","0","0","0","0","0","0.1998441","0.1952477","7.085014","1.923602","0","0.1998441","-0.1998441","4.338717","38.61593","0","20","0.2134703","0.1130179","7.835685","0.2147724","0","0","1.923602"
"2/8/2007 11:00:00 PM","0","0","44.34983","90","0","0","22.33841","22.33841","0.1588761","0.1588761","0.1588761","0","0","0","0","0","0.1626163","0.1588761","7.309398","1.725496","0","0.1626163","-0.1626163","4.169109","37.10645","0","20","0.2136986","0.1130179","7.835685","0.1747637","0","0","1.725496"
"2/9/2007 12:00:00 AM","0","0","12.70059","90","0","0","22.33841","22.33841","0.09932619","0.09932619","0.09932619","0","0","0.00000000000000001387779","0","0","0.1016645","0.09932619","7.492122","1.564163","0","0.1016645","-0.1016645","4.063089","36.16293","0","20","0.2139269","0.1130179","7.835685","0.1092588","0","0","1.564163"
"2/9/2007 1:00:00 AM","0","0","-28.89177","90","0","0","22.33841","22.33841","0.08855355","0.08855355","0.08855355","0","0","0.00000000000000001387779","0","0","0.09063823","0.08855355","7.606402","1.463251","0","0.09063823","-0.09063823","3.968571","35.32176","0","20","0.2141553","0.1130179","7.835685","0.09740891","0","0","1.463251"
"2/9/2007 2:00:00 AM","0","0","-52.66018","90","0","0","22.33841","22.33841","0.06804743","0.06804743","0.06804743","0","0","0","0","0","0.06964937","0.06804743","7.708329","1.373242","0","0.06964937","-0.06964937","3.895944","34.67543","0","20","0.2143836","0.1130179","7.835685","0.07485218","0","0","1.373242"
"2/9/2007 3:00:00 AM","0","0","-63.70773","90","0","0","22.33841","22.33841","0.08359253","0.08359253","0.08359253","0","0","0.00000000000000001387779","0","0","0.08556043","0.08359253","7.786674","1.304054","0","0.08556043","-0.08556043","3.806722","33.8814","0","20","0.2146119","0.1130179","7.835685","0.09195179","0","0","1.304054"
"2/9/2007 4:00:00 AM","0","0","-69.39577","90","0","0","22.33841","22.33841","0.2802078","0.2802078","0.2802078","0","0","0.00000000000000005551115","0","0","0.2868043","0.2802078","7.882961","1.219023","0","0.2868043","-0.2868043","3.507493","31.21821","0","20","0.2148402","0.1130179","7.835685","0.3082285","0","0","1.219023"
"2/9/2007 5:00:00 AM","0","0","-72.54563","90","0","0","22.33841","22.33841","0.4456224","0.4456224","0.4456224","0","0","0","0","0","0.4561131","0.4456224","8.206242","0.9335673","0","0.4561131","-0.4561131","3.031419","26.981","0","20","0.2150685","0.1130179","7.835685","0.4901847","0","0","0.9335673"
"2/9/2007 6:00:00 AM","0.003678292","0","-74.22988","90","0","0","22.33841","22.33841","0.6357821","0.4675472","0.4675472","0","0","0.168235","0.2318132","0","0.4785539","0.4675472","8.721522","0.4785539","0","0.4785539","-0.4785539","2.531893","22.53505","0","20","0.2152968","0.1218344","8.446948","0.6993604","0","0","0.4785539"
"2/9/2007 7:00:00 AM","0.1250715","11.16726","-74.84305","79.73618","0.1214781","0.5483661","25.63018","22.33841","0.5163003","0.5163003","0.5163003","106.2107","0","0","0.4607742","0.5483661","0.5284548","0.5163003","9.263422","0.000005556486","0.01991128","0","0.01991128","2.550991","22.70508","0","20","0.2155251","0.1218344","8.446948","0.5679303","0.4386928","0","0.5483716"
"2/9/2007 8:00:00 AM","0.2027871","25.61176","-74.40587","65.3424","0.201918","0.9030762","27.81997","22.33841","0.330965","0.330965","0.330965","272.8616","0","0","0.1696941","0.9030762","0.3387564","0.330965","9.242654","0.01832781","0.5643198","0","0.5643198","3.091566","27.51653","0","20","0.2157534","0.1218344","8.446948","0.3640614","0.7224609","0","0.9214039"
"2/9/2007 9:00:00 AM","0.2537206","39.97738","-72.53529","51.11377","0.2532569","1.12594","29.22177","22.33841","0.3457387","0.3457387","0.3457387","325.6622","0","0","0","1.12594","0.3538779","0.3457387","8.656288","0.5361154","0.7720624","0","0.7720624","3.830792","34.0961","0","20","0.2159817","0.1218344","8.446948","0.3803126","0.9007522","0","1.662056"
"2/9/2007 10:00:00 AM","0.2680772","54.09504","-67.95866","37.29047","0.2677628","1.188412","29.61845","22.33841","0.3858972","0.3858972","0.3858972","307.9608","0","0","0","1.188412","0.3949817","0.3858972","7.856821","1.242","0.7934302","0","0.7934302","4.590439","40.85746","0","20","0.2162101","0.1218344","8.446948","0.4244869","0.9507295","0","2.430412"
"2/9/2007 11:00:00 AM","0.2018257","67.42429","-56.23406","24.61125","0.2016377","0.9018517","27.81233","22.33841","0.2672918","0.2672918","0.2672918","337.4034","0","0","0","0.9018517","0.2735842","0.2672918","7.038117","1.964766","0.6282674","0","0.6282674","5.192183","46.21342","0","20","0.2164384","0.1218344","8.446948","0.294021","0.7214813","0","2.866617"
"2/9/2007 12:00:00 PM","0.298485","77.13687","-19.13092","16.10066","0.2981802","1.318694","30.4511","22.33841","0.833477","0.833477","0.833477","158.216","0","0","0","1.318694","0.8530982","0.833477","6.391634","2.535411","0.4655958","0","0.4655958","5.63829","50.18414","0","20","0.2166667","0.1218344","8.446948","0.9168246","1.054955","0","3.854105"
"2/9/2007 1:00:00 PM","0.4058885","73.96101","40.16294","18.75161","0.4052253","1.769454","33.39061","22.33841","0.4228398","0.4228398","0.4228398","418.4692","0","0","0","1.769454","0.432794","0.4228398","5.913523","2.957388","1.33666","0","1.33666","6.916451","61.56068","0","20","0.216895","0.1218344","8.446948","0.4651238","1.415563","0","4.726842"
"2/9/2007 2:00:00 PM","0.4753256","61.98485","62.65309","29.71128","0.4736527","2.051262","35.27724","22.33841","0.3211865","0.3211865","0.3211865","638.6512","0","0","0","2.051262","0.3287477","0.3211865","4.549227","4.161333","1.722514","0","1.722514","8.562132","76.20843","0","20","0.2171233","0.1218344","8.446948","0.3533052","1.641009","0","6.212595"
"2/9/2007 3:00:00 PM","0.3712908","48.20084","70.37215","43.03336","0.3700982","1.622866","32.42441","22.33841","0.2505592","0.2505592","0.2505592","647.6976","0","0","0","1.622866","0.2564578","0.2505592","2.804683","5.700386","1.366408","0","1.366408","9.86865","87.83748","0","20","0.2173516","0.1218344","8.446948","0.2756152","1.298293","0","7.323252"
"2/9/2007 4:00:00 PM","0.1667025","33.94663","73.54734","57.07338","0.166487","0.7476671","26.85445","22.33841","0.4325497","0.4325497","0.4325497","172.8511","0","0","0","0.7476671","0.4427326","0.4325497","1.429318","6.913378","0.3049345","0","0.3049345","10.16093","90.43915","0","20","0.2175799","0.1218344","8.446948","0.4758047","0.5981336","0","7.661046"
"2/9/2007 5:00:00 PM","0.03941104","19.53456","74.73083","71.38979","0.03936911","0.1793834","23.40322","22.33841","0.421464","0.421464","0.421464","42.56197","0","0","0","0.1793834","0.4313859","0.421464","1.122786","7.183663","0","0.2520025","-0.2520025","9.898031","88.0994","0","20","0.2178082","0.1218344","8.446948","0.4636104","0.1435067","0","7.363046"
"2/9/2007 6:00:00 PM","0.04216255","5.084168","74.7066","85.81696","0.04140282","0.1886066","23.45828","22.33841","0.6796417","0.6796417","0.6796417","27.75088","0","0","0","0.1886066","0.6956415","0.6796417","1.398433","6.940577","0","0.5070349","-0.5070349","9.368739","83.38851","0","20","0.2180365","0.1218344","8.446948","0.7476059","0.1508853","0","7.129183"
"2/9/2007 7:00:00 PM","0","0","73.66419","90","0","0","22.33841","22.33841","0.5906116","0.5906116","0.5906116","0","0","0.0000000000000001110223","0","0","0.6045155","0.5906116","1.954472","6.450198","0","0.6045155","-0.6045155","8.737533","77.7705","0","20","0.2182648","0.1218344","8.446948","0.6496728","0","0","6.450198"
"2/9/2007 8:00:00 PM","0","0","71.43838","90","0","0","22.33841","22.33841","0.5736466","0.5736466","0.5736466","0","0","0","0","0","0.5871511","0.5736466","2.619412","5.863713","0","0.5871511","-0.5871511","8.124484","72.31407","0","20","0.2184931","0.1218344","8.446948","0.6310112","0","0","5.863713"
"2/9/2007 9:00:00 PM","0","0","67.41303","90","0","0","22.33841","22.33841","0.3479435","0.3479435","0.3479435","0","0","0","0","0","0.3561346","0.3479435","3.26713","5.292344","0","0.3561346","-0.3561346","7.752857","69.00647","0","20","0.2187215","0.1218344","8.446948","0.3827378","0","0","5.292344"
"2/9/2007 10:00:00 PM","0","0","59.98848","90","0","0","22.33841","22.33841","0.3123271","0.3123271","0.3123271","0","0","0","0","0","0.3196797","0.3123271","3.660678","4.945143","0","0.3196797","-0.3196797","7.419301","66.03771","0","20","0.2189498","0.1218344","8.446948","0.3435598","0","0","4.945143"
"2/9/2007 11:00:00 PM","0","0","44.86205","90","0","0","22.33841","22.33841","0.2070287","0.2070287","0.2070287","0","0","0.00000000000000002775558","0","0","0.2119024","0.2070287","4.014495","4.63297","0","0.2119024","-0.2119024","7.19826","64.07042","0","20","0.2191781","0.1218344","8.446948","0.2277315","0","0","4.63297"
"2/10/2007 12:00:00 AM","0","0","12.96385","90","0","0","22.33841","22.33841","0.08136874","0.08136874","0.08136874","0","0","0.00000000000000001387779","0","0","0.08328428","0.08136874","4.249259","4.425819","0","0.08328428","-0.08328428","7.111412","63.29754","0","20","0.2194064","0.1218344","8.446948","0.08950561","0","0","4.425819"
"2/10/2007 1:00:00 AM","0","0","-29.27011","90","0","0","22.33841","22.33841","0.07069595","0.07069595","0.07069595","0","0","0","0","0","0.07236024","0.07069595","4.34155","4.34437","0","0.07236024","-0.07236024","7.035957","62.62608","0","20","0.2196347","0.1218344","8.446948","0.07776555","0","0","4.34437"
"2/10/2007 2:00:00 AM","0","0","-53.12286","90","0","0","22.33841","22.33841","0.06297502","0.06297502","0.06297502","0","0","0","0","0","0.06445754","0.06297502","4.42176","4.27358","0","0.06445754","-0.06445754","6.968745","62.02797","0","20","0.219863","0.1218344","8.446948","0.06927253","0","0","4.27358"
"2/10/2007 3:00:00 AM","0","0","-64.10413","90","0","0","22.33841","22.33841","0.03269712","0.03269712","0.03269712","0","0","0","0","0","0.03346686","0.03269712","4.493229","4.2105","0","0.03346686","-0.03346686","6.93385","61.71752","0","20","0.2200913","0.1218344","8.446948","0.03596683","0","0","4.2105"
"2/10/2007 4:00:00 AM","0","0","-69.73915","90","0","0","22.33841","22.33841","0.3154596","0.3154596","0.3154596","0","0","0","0","0","0.322886","0.3154596","4.53033","4.177745","0","0.322886","-0.322886","6.596946","58.71891","0","20","0.2203196","0.1218344","8.446948","0.3470055","0","0","4.177745"
"2/10/2007 5:00:00 AM","0","0","-72.85926","90","0","0","22.33841","22.33841","0.3033925","0.3033925","0.3033925","0","0","0","0","0","0.3105348","0.3033925","4.889081","3.861167","0","0.3105348","-0.3105348","6.272939","55.83508","0","20","0.2205479","0.1218344","8.446948","0.3337318","0","0","3.861167"
"2/10/2007 6:00:00 AM","0.006900403","0","-74.53313","90","0","0","22.33841","22.33841","0.4114358","0.4114358","0.4114358","0","0","0","0","0","0.4211216","0.4114358","5.234632","3.556215","0","0.4211216","-0.4211216","5.833426","51.92311","0","20","0.2207763","0.1218344","8.446948","0.4525794","0","0","3.556215"
"2/10/2007 7:00:00 AM","0.157899","11.1477","-75.15374","79.73802","0.1495589","0.6729558","26.3937","22.33841","0.293141","0.293141","0.293141","229.5672","0","0","0","0.6729558","0.300042","0.293141","5.70422","3.141777","0.3729137","0","0.3729137","6.190806","55.10426","0","20","0.2210046","0.1218344","8.446948","0.3224551","0.5383646","0","3.814732"
"2/10/2007 8:00:00 AM","0.3877295","25.6142","-74.74459","65.32082","0.3771911","1.65257","32.61938","22.33841","0.1770683","0.1770683","0.1770683","933.2955","0","0","0","1.65257","0.1812367","0.1770683","5.322263","3.478845","1.471334","0","1.471334","7.597314","67.62373","0","20","0.2212329","0.1218344","8.446948","0.1947751","1.322056","0","5.131415"
"2/10/2007 9:00:00 AM","0.6383097","40.00643","-72.93216","51.06275","0.6255416","2.659","39.48631","22.33841","0.4138112","0.4138112","0.4138112","642.5635","0","0","0","2.659","0.4235529","0.4138112","3.825313","4.799691","2.235447","0","2.235447","9.730564","86.61198","0","20","0.2214612","0.1218344","8.446948","0.4551923","2.1272","0","7.458692"
"2/10/2007 10:00:00 AM","0.8336976","54.16266","-68.467","37.19613","0.8204423","3.402555","44.93073","22.33841","0.6160728","0.6160728","0.6160728","552.2977","1.19819","0","0","3.402555","0.630576","0.6160728","1.573789","6.78564","1.573789","0","1.573789","11.23466","100","0","20","0.2216895","0.1244375","8.627425","0.67768","2.722044","0","10.1882"
"2/10/2007 11:00:00 AM","0.9735469","67.563","-56.94499","24.44118","0.9600154","3.90969","48.85993","22.33841","0.4542749","0.4542749","0.4542749","860.644","3.444721","0","0","3.90969","0.4649692","0.4542749","0","8.17329","0","0","0","11.23466","100","0","20","0.2219178","0.1244375","8.627425","0.4997024","3.127752","0","12.08298"
"2/10/2007 12:00:00 PM","1.115568","77.41737","-19.67997","15.81225","1.10074","4.399356","52.84746","22.33841","0.3940562","0.3940562","0.3940562","1116.429","3.996024","0","0","4.399356","0.4033328","0.3940562","0","8.173295","0","0","0","11.23466","100","0","20","0.2221461","0.1244375","8.627425","0.4334618","3.519485","0","12.57265"
"2/10/2007 1:00:00 PM","1.117185","74.1982","40.86462","18.49302","1.102068","4.403874","52.88523","22.33841","0.3796893","0.3796893","0.3796893","1159.863","4.015247","0","0","4.403874","0.3886277","0.3796893","0","8.1733","0","0","0","11.23466","100","0","20","0.2223744","0.1244375","8.627425","0.4176582","3.523099","0","12.57717"
"2/10/2007 2:00:00 PM","0.9748146","62.11869","63.23893","29.54898","0.9603827","3.910996","48.87031","22.33841","0.2541441","0.2541441","0.2541441","1538.889","3.650869","0","0","3.910996","0.260127","0.2541441","0","8.173305","0","0","0","11.23466","100","0","20","0.2226027","0.1244375","8.627425","0.2795585","3.128797","0","12.0843"
"2/10/2007 3:00:00 PM","0.7572499","48.28333","70.81374","42.9271","0.7441735","3.116474","42.79436","22.33841","0.2734158","0.2734158","0.2734158","1139.83","2.836622","0","0","3.116474","0.2798524","0.2734158","0","8.173309","0","0","0","11.23466","100","0","20","0.2228311","0.1244375","8.627425","0.3007573","2.493179","0","11.28978"
"2/10/2007 4:00:00 PM","0.4257137","33.99754","73.9105","57.00223","0.4193045","1.827842","33.77831","22.33841","0.3777658","0.3777658","0.3777658","483.8559","1.441183","0","0","1.827842","0.3866589","0.3777658","0","8.173315","0","0","0","11.23466","100","0","20","0.2230594","0.1244375","8.627425","0.4155423","1.462274","0","10.00116"
"2/10/2007 5:00:00 PM","0.2959818","19.56156","75.05369","71.34452","0.285706","1.265382","30.10949","22.33841","0.4846183","0.4846183","0.4846183","261.109","0.7693553","0","0","1.265382","0.4960269","0.4846183","0","8.17332","0","0","0","11.23466","100","0","20","0.2232877","0.1244375","8.627425","0.5330801","1.012306","0","9.438702"
"2/10/2007 6:00:00 PM","0.05168761","5.089942","75.0132","85.79374","0.04967473","0.2260769","23.68227","22.33841","1.136357","1.136357","1.136357","19.89488","0","0","0","0.2260769","1.163109","1.136357","0","8.173325","0","0.9370316","-0.9370316","10.25544","91.28579","0","20","0.223516","0.1244375","8.627425","1.249993","0.1808615","0","8.399402"
"2/10/2007 7:00:00 PM","0","0","73.97333","90","0","0","22.33841","22.33841","0.6856042","0.6856042","0.6856042","0","0","0","0","0","0.7017443","0.6856042","1.023067","7.271103","0","0.7017443","-0.7017443","9.522532","84.76222","0","20","0.2237443","0.1244375","8.627425","0.7541646","0","0","7.271103"
"2/10/2007 8:00:00 PM","0","0","71.76889","90","0","0","22.33841","22.33841","0.4022678","0.4022678","0.4022678","0","0","0","0","0","0.4117377","0.4022678","1.792081","6.592943","0","0.4117377","-0.4117377","9.092822","80.93747","0","20","0.2239726","0.1244375","8.627425","0.4424946","0","0","6.592943"
"2/10/2007 9:00:00 PM","0","0","67.78815","90","0","0","22.33841","22.33841","0.3527553","0.3527553","0.3527553","0","0","0.00000000000000005551115","0","0","0.3610597","0.3527553","2.244198","6.194185","0","0.3610597","-0.3610597","8.716051","77.58391","0","20","0.2242009","0.1244375","8.627425","0.3880308","0","0","6.194185"
"2/10/2007 10:00:00 PM","0","0","60.43748","90","0","0","22.33841","22.33841","0.1690722","0.1690722","0.1690722","0","0","0","0","0","0.1730524","0.1690722","2.641374","5.843853","0","0.1730524","-0.1730524","8.535553","75.97742","0","20","0.2244292","0.1244375","8.627425","0.1859795","0","0","5.843853"
"2/10/2007 11:00:00 PM","0","0","45.38393","90","0","0","22.33841","22.33841","0.1412669","0.1412669","0.1412669","0","0","0","0","0","0.1445926","0.1412669","2.831884","5.675793","0","0.1445926","-0.1445926","8.38475","74.63525","0","20","0.2246575","0.1244375","8.627425","0.1553936","0","0","5.675793"
"2/11/2007 12:00:00 AM","0","0","13.22899","90","0","0","22.33841","22.33841","0.07266848","0.07266848","0.07266848","0","0","0","0","0","0.0743792","0.07266848","2.991172","5.535268","0","0.0743792","-0.0743792","8.307191","73.94504","0","20","0.2248859","0.1244375","8.627425","0.07993532","0","0","5.535268"
"2/11/2007 1:00:00 AM","0","0","-29.67151","90","0","0","22.33841","22.33841","0.08331785","0.08331785","0.08331785","0","0","0","0","0","0.08527927","0.08331785","3.073127","5.462955","0","0.08527927","-0.08527927","8.218262","73.15363","0","20","0.2251142","0.1244375","8.627425","0.09164963","0","0","5.462955"
"2/11/2007 2:00:00 AM","0","0","-53.60098","90","0","0","22.33841","22.33841","0.08415439","0.08415439","0.08415439","0","0","0.00000000000000001387779","0","0","0.08613551","0.08415439","3.167137","5.380009","0","0.08613551","-0.08613551","8.12844","72.35426","0","20","0.2253425","0.1244375","8.627425","0.09256983","0","0","5.380009"
"2/11/2007 3:00:00 AM","0","0","-64.50996","90","0","0","22.33841","22.33841","0.06497903","0.06497903","0.06497903","0","0","0","0","0","0.06650873","0.06497903","3.26213","5.296192","0","0.06650873","-0.06650873","8.059088","71.73709","0","20","0.2255708","0.1244375","8.627425","0.07147693","0","0","5.296192"
"2/11/2007 4:00:00 AM","0","0","-70.08923","90","0","0","22.33841","22.33841","0.286641","0.286641","0.286641","0","0","0","0","0","0.2933889","0.286641","3.335497","5.231452","0","0.2933889","-0.2933889","7.752985","69.0125","0","20","0.2257991","0.1244375","8.627425","0.3153051","0","0","5.231452"
"2/11/2007 5:00:00 AM","0","0","-73.17827","90","0","0","22.33841","22.33841","0.465252","0.465252","0.465252","0","0","0.00000000000000005551115","0","0","0.4762047","0.465252","3.659701","4.945424","0","0.4762047","-0.4762047","7.255914","64.58802","0","20","0.2260274","0.1244375","8.627425","0.5117772","0","0","4.945424"
"2/11/2007 6:00:00 AM","0.003494676","0","-74.84113","90","0","0","22.33841","22.33841","0.4409727","0.4409727","0.4409727","0","0","0","0","0","0.4513539","0.4409727","4.18718","4.480031","0","0.4513539","-0.4513539","6.784812","60.39468","0","20","0.2262557","0.1244375","8.627425","0.48507","0","0","4.480031"
"2/11/2007 7:00:00 AM","0.0787099","11.13086","-75.46901","79.73687","0.07830276","0.3552124","24.45814","22.33841","0.2826448","0.2826448","0.2826448","125.6745","0","0","0","0.3552124","0.2892987","0.2826448","4.688239","4.037904","0.06591371","0","0.06591371","6.848025","60.9575","0","20","0.226484","0.1244375","8.627425","0.3109093","0.2841699","0","4.393116"
"2/11/2007 8:00:00 AM","0.2563281","25.61921","-75.0881","65.29638","0.253936","1.12887","29.24034","22.33841","0.3958547","0.3958547","0.3958547","285.1728","0","0","0","1.12887","0.4051736","0.3958547","4.620912","4.097294","0.7236961","0","0.7236961","7.541018","67.12631","0","20","0.2267123","0.1244375","8.627425","0.4354401","0.9030958","0","5.226164"
"2/11/2007 9:00:00 AM","0.6275211","40.03783","-73.33461","51.00902","0.6154296","2.619306","39.20518","22.33841","0.4302577","0.4302577","0.4302577","608.7762","0","0","0","2.619306","0.4403866","0.4302577","3.884386","4.747124","2.17892","0","2.17892","9.620589","85.6378","0","20","0.2269406","0.1244375","8.627425","0.4732834","2.095445","0","7.36643"
"2/11/2007 10:00:00 AM","0.8272778","54.2323","-68.98302","37.09926","0.8144903","3.380457","44.76373","22.33841","0.4754275","0.4754275","0.4754275","711.0352","1.205182","0","0","3.380457","0.4866197","0.4754275","1.688655","6.683891","1.688655","0","1.688655","11.23405","100","0","20","0.2271689","0.1244375","8.627425","0.5229703","2.704365","0","10.06435"
