sep=,
"2/11/2007 11:00:00 AM","0.955821","67.70346","-57.6706","24.26846","0.9429663","3.848885","48.37861","22.33841","0.3872723","0.3872723","0.3872723","993.8445","3.452496","0","0","3.848885","0.3963893","0.3872723","0","8.172841","0","0","0","11.23405","100","0","20","0.2273973","0.1244375","8.627425","0.4259996","3.079108","0","12.02173"
"2/11/2007 12:00:00 PM","0.9758284","77.702","-20.24763","15.51928","0.963755","3.922984","48.96556","22.33841","0.6011961","0.6011961","0.6011961","652.5298","3.307635","0","0","3.922984","0.6153492","0.6011961","0","8.172846","0","0","0","11.23405","100","0","20","0.2276256","0.1244375","8.627425","0.6613157","3.138387","0","12.09583"
"2/11/2007 1:00:00 PM","0.9389924","74.43422","41.60691","18.234","0.927422","3.793169","47.94009","22.33841","0.4121447","0.4121447","0.4121447","920.3488","3.371321","0","0","3.793169","0.4218472","0.4121447","0","8.172851","0","0","0","11.23405","100","0","20","0.2278539","0.1244375","8.627425","0.4533592","3.034535","0","11.96602"
"2/11/2007 2:00:00 PM","1.050618","62.24886","63.84136","29.38935","1.035305","4.174386","50.99007","22.33841","0.4189409","0.4189409","0.4189409","996.4142","3.745583","0","0","4.174386","0.4288034","0.4189409","0","8.172856","0","0","0","11.23405","100","0","20","0.2280822","0.1244375","8.627425","0.460835","3.339509","0","12.34724"
"2/11/2007 3:00:00 PM","0.5728328","48.36204","71.26435","42.82405","0.5665289","2.425803","37.84748","22.33841","0.4076503","0.4076503","0.4076503","595.0696","2.008556","0","0","2.425803","0.417247","0.4076503","0","8.172861","0","0","0","11.23405","100","0","20","0.2283105","0.1244375","8.627425","0.4484153","1.940642","0","10.59866"
"2/11/2007 4:00:00 PM","0.4395958","34.04479","74.27989","56.93433","0.4326428","1.882964","34.14584","22.33841","0.3889148","0.3889148","0.3889148","484.1586","1.484894","0","0","1.882964","0.3980704","0.3889148","0","8.172866","0","0","0","11.23405","100","0","20","0.2285388","0.1244375","8.627425","0.4278063","1.506371","0","10.05583"
"2/11/2007 5:00:00 PM","0.1040255","19.58504","75.38153","71.30246","0.1038431","0.4697052","25.15118","22.33841","0.4270858","0.4270858","0.4270858","109.9791","0.03256518","0","0","0.4697052","0.43714","0.4270858","0","8.172871","0","0","0","11.23405","100","0","20","0.2287671","0.125806","8.722303","0.4697944","0.3757642","0","8.642576"
"2/11/2007 6:00:00 PM","0.04562047","5.092317","75.3242","85.77363","0.04454235","0.2028364","23.54329","22.33841","0.7662159","0.7662159","0.7662159","26.47248","0","0.0000000000000001110223","0","0.2028364","0.7842538","0.7662159","0","8.172873","0","0.5814174","-0.5814174","10.62699","94.59825","0","20","0.2289954","0.125806","8.722303","0.8428375","0.1622691","0","8.37571"
"2/11/2007 7:00:00 PM","0","0","74.28671","90","0","0","22.33841","22.33841","0.6706117","0.6706117","0.6706117","0","0","0","0","0","0.6863989","0.6706117","0.633577","7.614078","0","0.6863989","-0.6863989","9.910139","88.21725","0","20","0.2292237","0.125806","8.722303","0.7376729","0","0","7.614078"
"2/11/2007 8:00:00 PM","0","0","72.10383","90","0","0","22.33841","22.33841","0.5746688","0.5746688","0.5746688","0","0","0.0000000000000001110223","0","0","0.5881973","0.5746688","1.384382","6.952027","0","0.5881973","-0.5881973","9.295996","82.75051","0","20","0.2294521","0.125806","8.722303","0.6321357","0","0","6.952027"
"2/11/2007 9:00:00 PM","0","0","68.16836","90","0","0","22.33841","22.33841","0.3736749","0.3736749","0.3736749","0","0","0.00000000000000005551115","0","0","0.3824717","0.3736749","2.029654","6.382954","0","0.3824717","-0.3824717","8.896859","79.19768","0","20","0.2296804","0.125806","8.722303","0.4110424","0","0","6.382954"
"2/11/2007 10:00:00 PM","0","0","60.89317","90","0","0","22.33841","22.33841","0.2220805","0.2220805","0.2220805","0","0","0","0","0","0.2273086","0.2220805","2.450023","6.01218","0","0.2273086","-0.2273086","8.659739","77.08707","0","20","0.2299087","0.125806","8.722303","0.2442885","0","0","6.01218"
"2/11/2007 11:00:00 PM","0","0","45.91573","90","0","0","22.33841","22.33841","0.1858768","0.1858768","0.1858768","0","0","0","0","0","0.1902526","0.1858768","2.700124","5.791564","0","0.1902526","-0.1902526","8.461292","75.32072","0","20","0.230137","0.125806","8.722303","0.2044645","0","0","5.791564"
"2/12/2007 12:00:00 AM","0","0","13.49624","90","0","0","22.33841","22.33841","0.09205965","0.09205965","0.09205965","0","0","0","0","0","0.09422687","0.09205965","2.909645","5.606733","0","0.09422687","-0.09422687","8.36303","74.44618","0","20","0.2303653","0.125806","8.722303","0.1012656","0","0","5.606733"
"2/12/2007 1:00:00 AM","0","0","-30.09681","90","0","0","22.33841","22.33841","0.07204068","0.07204068","0.07204068","0","0","0","0","0","0.07373662","0.07204068","3.013449","5.515148","0","0.07373662","-0.07373662","8.28614","73.76189","0","20","0.2305936","0.125806","8.722303","0.07924475","0","0","5.515148"
"2/12/2007 2:00:00 AM","0","0","-54.09459","90","0","0","22.33841","22.33841","0.08758292","0.08758292","0.08758292","0","0","0","0","0","0.08964474","0.08758292","3.094704","5.443453","0","0.08964474","-0.08964474","8.192658","72.92989","0","20","0.2308219","0.125806","8.722303","0.09634121","0","0","5.443453"
"2/12/2007 3:00:00 AM","0","0","-64.92514","90","0","0","22.33841","22.33841","0.09266903","0.09266903","0.09266903","0","0","0","0","0","0.09485059","0.09266903","3.193539","5.356249","0","0.09485059","-0.09485059","8.093746","72.04956","0","20","0.2310502","0.125806","8.722303","0.1019359","0","0","5.356249"
"2/12/2007 4:00:00 AM","0","0","-70.44589","90","0","0","22.33841","22.33841","0.2838789","0.2838789","0.2838789","0","0","0","0","0","0.2905618","0.2838789","3.298164","5.263936","0","0.2905618","-0.2905618","7.790595","69.35109","0","20","0.2312785","0.125806","8.722303","0.3122667","0","0","5.263936"
"2/12/2007 5:00:00 AM","0","0","-73.50256","90","0","0","22.33841","22.33841","0.5132341","0.5132341","0.5132341","0","0","0.0000000000000001110223","0","0","0.5253164","0.5132341","3.619187","4.980717","0","0.5253164","-0.5253164","7.242193","64.46942","0","20","0.2315069","0.125806","8.722303","0.5645576","0","0","4.980717"
"2/12/2007 6:00:00 AM","0.002887707","0","-75.15382","90","0","0","22.33841","22.33841","0.3005054","0.3005054","0.3005054","0","0","0.00000000000000005551115","0","0","0.3075797","0.3005054","4.201105","4.467296","0","0.3075797","-0.3075797","6.921272","61.61275","0","20","0.2317352","0.125806","8.722303","0.3305559","0","0","4.467296"
"2/12/2007 7:00:00 AM","0.04513827","11.11673","-75.78878","79.73273","0.04504764","0.2051257","23.55697","22.33841","0.437662","0.437662","0.437662","46.86851","0","0","0","0.2051257","0.4479652","0.437662","4.542327","4.166205","0","0.2428395","-0.2428395","6.66794","59.35774","0","20","0.2319635","0.1271745","8.817181","0.4814282","0.1641005","0","4.37133"
"2/12/2007 8:00:00 AM","0.2013939","25.62675","-75.43634","65.2691","0.2005945","0.8972946","27.78388","22.33841","0.2405636","0.2405636","0.2405636","372.9968","0","0","0","0.8972946","0.2462268","0.2405636","4.812042","3.928193","0.6510678","0","0.6510678","7.29149","64.90871","0","20","0.2321918","0.1271745","8.817181","0.2646199","0.7178357","0","4.825488"
"2/12/2007 9:00:00 AM","0.3206509","40.07152","-73.74258","50.95265","0.3195335","1.409573","31.03632","22.33841","0.2646297","0.2646297","0.2646297","532.6589","0","0","0","1.409573","0.2708594","0.2646297","4.148651","4.51352","1.138714","0","1.138714","8.380858","74.60641","0","20","0.2324201","0.1271745","8.817181","0.2910926","1.127659","0","5.923093"
"2/12/2007 10:00:00 AM","0.5584546","54.30385","-69.50668","36.99997","0.554266","2.376877","37.50749","22.33841","0.3682255","0.3682255","0.3682255","645.495","0","0","0","2.376877","0.3768941","0.3682255","2.994364","5.531815","1.999983","0","1.999983","10.29043","91.60561","0","20","0.2326484","0.1271745","8.817181","0.4050481","1.901502","0","7.908692"
"2/12/2007 11:00:00 AM","0.7826865","67.84548","-58.41121","24.09323","0.7745551","3.23119","43.64448","22.33841","0.3655232","0.3655232","0.3655232","883.9903","1.871716","0","0","3.23119","0.3741282","0.3655232","0.9853452","7.303613","0.9853452","0","0.9853452","11.2334","100","0","20","0.2328767","0.1271745","8.817181","0.4020756","2.584952","0","10.5348"
"2/12/2007 12:00:00 PM","0.8619812","77.99065","-20.83567","15.22182","0.8529561","3.522593","45.84377","22.33841","0.5905119","0.5905119","0.5905119","596.532","2.918179","0","0","3.522593","0.6044134","0.5905119","0","8.172369","0","0","0","11.2334","100","0","20","0.233105","0.1271745","8.817181","0.6495631","2.818074","0","11.69496"
"2/12/2007 1:00:00 PM","0.9079282","74.66871","42.39137","17.97484","0.8973883","3.684769","47.09373","22.33841","0.2687852","0.2687852","0.2687852","1370.897","3.409656","0","0","3.684769","0.2751128","0.2687852","0","8.172374","0","0","0","11.2334","100","0","20","0.2333333","0.1271745","8.817181","0.2956637","2.947815","0","11.85714"
"2/12/2007 2:00:00 PM","0.703287","62.37513","64.46027","29.23259","0.6964893","2.934414","41.46251","22.33841","0.444021","0.444021","0.444021","660.8728","2.47994","0","0","2.934414","0.4544739","0.444021","0","8.172379","0","0","0","11.2334","100","0","20","0.2335616","0.1271745","8.817181","0.4884231","2.347531","0","11.10679"
"2/12/2007 3:00:00 PM","0.3846629","48.43685","71.7238","42.72434","0.3833683","1.678396","32.78923","22.33841","0.3008271","0.3008271","0.3008271","557.9272","1.370487","0","0","1.678396","0.307909","0.3008271","0","8.172383","0","0","0","11.2334","100","0","20","0.23379","0.1271745","8.817181","0.3309098","1.342717","0","9.85078"
"2/12/2007 4:00:00 PM","0.2740515","34.08831","74.65538","56.86978","0.2730335","1.211056","29.76265","22.33841","0.3511939","0.3511939","0.3511939","344.8398","0.8515949","0","0","1.211056","0.3594615","0.3511939","0","8.172389","0","0","0","11.2334","100","0","20","0.2340183","0.1271745","8.817181","0.3863133","0.9688452","0","9.383445"
"2/12/2007 5:00:00 PM","0.1102504","19.60495","75.71425","71.26365","0.1100456","0.4974084","25.31961","22.33841","0.7083705","0.7083705","0.7083705","70.21867","0","0.0000000000000001110223","0","0.4974084","0.7250466","0.7083705","0","8.172394","0","0.2276382","-0.2276382","10.99594","97.88766","0","20","0.2342466","0.1271745","8.817181","0.7792075","0.3979267","0","8.669802"
"2/12/2007 6:00:00 PM","0.06344263","5.091285","75.63953","85.75665","0.05875916","0.2671466","23.92837","22.33841","0.8039172","0.8039172","0.8039172","33.23061","0","0.0000000000000001110223","0","0.2671466","0.8228426","0.8039172","0.2475271","7.954011","0","0.555696","-0.555696","10.41578","92.72318","0","20","0.2344749","0.1271745","8.817181","0.8843089","0.2137173","0","8.221158"
"2/12/2007 7:00:00 PM","0","0","74.60423","90","0","0","22.33841","22.33841","0.6020728","0.6020728","0.6020728","0","0","0","0","0","0.6162465","0.6020728","0.8538901","7.419374","0","0.6162465","-0.6162465","9.772303","86.99505","0","20","0.2347032","0.1271745","8.817181","0.66228","0","0","7.419374"
"2/12/2007 8:00:00 PM","0","0","72.44312","90","0","0","22.33841","22.33841","0.5594721","0.5594721","0.5594721","0","0","0.0000000000000001110223","0","0","0.5726429","0.5594721","1.528399","6.824577","0","0.5726429","-0.5726429","9.174423","81.67279","0","20","0.2349315","0.1271745","8.817181","0.6154193","0","0","6.824577"
"2/12/2007 9:00:00 PM","0","0","68.55361","90","0","0","22.33841","22.33841","0.4714957","0.4714957","0.4714957","0","0","0.00000000000000005551115","0","0","0.4825954","0.4714957","2.156968","6.270219","0","0.4825954","-0.4825954","8.670674","77.18848","0","20","0.2351598","0.1271745","8.817181","0.5186452","0","0","6.270219"
"2/12/2007 10:00:00 PM","0","0","61.35557","90","0","0","22.33841","22.33841","0.3230316","0.3230316","0.3230316","0","0","0","0","0","0.3306362","0.3230316","2.687959","5.801863","0","0.3306362","-0.3306362","8.325677","74.11739","0","20","0.2353881","0.1271745","8.817181","0.3553347","0","0","5.801863"
"2/12/2007 11:00:00 PM","0","0","46.45773","90","0","0","22.33841","22.33841","0.1789906","0.1789906","0.1789906","0","0","0","0","0","0.1832044","0.1789906","3.052337","5.480433","0","0.1832044","-0.1832044","8.134585","72.41641","0","20","0.2356164","0.1271745","8.817181","0.1968897","0","0","5.480433"
"2/13/2007 12:00:00 AM","0","0","13.76583","90","0","0","22.33841","22.33841","0.08227891","0.08227891","0.08227891","0","0","0.00000000000000001387779","0","0","0.08421588","0.08227891","3.254407","5.302162","0","0.08421588","-0.08421588","8.046765","71.63478","0","20","0.2358447","0.1271745","8.817181","0.0905068","0","0","5.302162"
"2/13/2007 1:00:00 AM","0","0","-30.54692","90","0","0","22.33841","22.33841","0.05157835","0.05157835","0.05157835","0","0","0.000000000000000006938894","0","0","0.05279258","0.05157835","3.347319","5.220181","0","0.05279258","-0.05279258","7.991718","71.1449","0","20","0.2360731","0.1271745","8.817181","0.05673618","0","0","5.220181"
"2/13/2007 2:00:00 AM","0","0","-54.60375","90","0","0","22.33841","22.33841","0.07052221","0.07052221","0.07052221","0","0","0.00000000000000001387779","0","0","0.07218241","0.07052221","3.405567","5.168777","0","0.07218241","-0.07218241","7.91645","70.47499","0","20","0.2363014","0.1271745","8.817181","0.07757443","0","0","5.168777"
"2/13/2007 3:00:00 AM","0","0","-65.34954","90","0","0","22.33841","22.33841","0.06881902","0.06881902","0.06881902","0","0","0","0","0","0.07043912","0.06881902","3.485248","5.098465","0","0.07043912","-0.07043912","7.842999","69.82127","0","20","0.2365297","0.1271745","8.817181","0.07570092","0","0","5.098465"
"2/13/2007 4:00:00 AM","0","0","-70.80902","90","0","0","22.33841","22.33841","0.273657","0.273657","0.273657","0","0","0.00000000000000005551115","0","0","0.2800993","0.273657","3.563031","5.029827","0","0.2800993","-0.2800993","7.55077","67.21989","0","20","0.236758","0.1271745","8.817181","0.3010227","0","0","5.029827"
"2/13/2007 5:00:00 AM","0","0","-73.83202","90","0","0","22.33841","22.33841","0.3695929","0.3695929","0.3695929","0","0","0","0","0","0.3782937","0.3695929","3.872843","4.756484","0","0.3782937","-0.3782937","7.155998","63.70562","0","20","0.2369863","0.1271745","8.817181","0.4065522","0","0","4.756484"
"2/13/2007 6:00:00 AM","0.002585483","0","-75.47107","90","0","0","22.33841","22.33841","0.3539121","0.3539121","0.3539121","0","0","0","0","0","0.3622437","0.3539121","4.292057","4.386599","0","0.3622437","-0.3622437","6.77799","60.34058","0","20","0.2372146","0.1271745","8.817181","0.3893034","0","0","4.386599"
"2/13/2007 7:00:00 AM","0.09281275","11.10531","-76.11296","79.72559","0.09194234","0.4164402","24.82815","22.33841","0.4931341","0.4931341","0.4931341","84.44765","0","0","0","0.4164402","0.5047432","0.4931341","4.694197","4.031749","0","0.08830301","-0.08830301","6.685907","59.52095","0","20","0.2374429","0.1271745","8.817181","0.5424475","0.3331522","0","4.448189"
"2/13/2007 8:00:00 AM","0.1023592","25.6368","-75.78921","65.23902","0.1022314","0.4625003","25.10742","22.33841","0.2999396","0.2999396","0.2999396","154.1978","0","0","0","0.4625003","0.3070006","0.2999396","4.792246","3.945212","0.1554997","0","0.1554997","6.835004","60.84842","0","20","0.2376712","0.1271745","8.817181","0.3299336","0.3700002","0","4.407712"
"2/13/2007 9:00:00 AM","0.2610051","40.10743","-74.15598","50.89371","0.2605237","1.157263","29.42046","22.33841","0.3238108","0.3238108","0.3238108","357.3888","0","0","0","1.157263","0.3314337","0.3238108","4.633439","4.085324","0.8258296","0","0.8258296","7.625612","67.88694","0","20","0.2378995","0.1271745","8.817181","0.3561918","0.9258106","0","5.242587"
"2/13/2007 10:00:00 AM","0.3087898","54.37721","-70.038","36.89836","0.3083652","1.362101","30.73016","22.33841","0.4138986","0.4138986","0.4138986","329.0905","0","0","0","1.362101","0.4236424","0.4138986","3.793314","4.826554","0.9384584","0","0.9384584","8.523814","75.88335","0","20","0.2381279","0.1271745","8.817181","0.4552884","1.089681","0","6.188655"
"2/13/2007 11:00:00 AM","0.4020115","67.98888","-59.16713","23.91565","0.4013305","1.753265","33.28341","22.33841","0.2821269","0.2821269","0.2821269","621.4457","0","0","0","1.753265","0.2887685","0.2821269","2.842655","5.665167","1.464497","0","1.464497","9.923807","88.34701","0","20","0.2383562","0.1271745","8.817181","0.3103395","1.402612","0","7.418433"
"2/13/2007 12:00:00 PM","0.4540282","78.28319","-21.44605","14.91999","0.4531493","1.967342","34.71132","22.33841","0.5707067","0.5707067","0.5707067","344.7203","0.01423627","0","0","1.967342","0.584142","0.5707067","1.368964","6.964874","1.368964","0","1.368964","11.23276","100","0","20","0.2385845","0.1271745","8.817181","0.6277774","1.573874","0","8.932216"
"2/13/2007 1:00:00 PM","0.466769","74.90125","43.2196","17.71583","0.4657434","2.018942","35.05887","22.33841","0.380812","0.380812","0.380812","530.1677","1.629165","0","0","2.018942","0.3897769","0.380812","0","8.171902","0","0","0","11.23276","100","0","20","0.2388128","0.1271745","8.817181","0.4188932","1.615154","0","10.19084"
"2/13/2007 2:00:00 PM","0.4249602","62.49728","65.09549","29.07893","0.423984","1.847202","33.90722","22.33841","0.1942395","0.1942395","0.1942395","950.9919","1.64839","0","0","1.847202","0.1988122","0.1942395","0","8.171906","0","0","0","11.23276","100","0","20","0.2390411","0.1271745","8.817181","0.2136635","1.477762","0","10.01911"
"2/13/2007 3:00:00 PM","0.3860329","48.50763","72.19189","42.62809","0.3847488","1.684163","32.8272","22.33841","0.2708583","0.2708583","0.2708583","621.7875","1.406928","0","0","1.684163","0.2772346","0.2708583","0","8.171911","0","0","0","11.23276","100","0","20","0.2392694","0.1271745","8.817181","0.2979441","1.34733","0","9.856074"
"2/13/2007 4:00:00 PM","0.1678893","34.12803","75.03681","56.80864","0.167681","0.7529255","26.88696","22.33841","0.3509899","0.3509899","0.3509899","214.5148","0.3936727","0","0","0.7529255","0.3592528","0.3509899","0","8.171916","0","0","0","11.23276","100","0","20","0.2394977","0.1271745","8.817181","0.3860889","0.6023403","0","8.924842"
"2/13/2007 5:00:00 PM","0.066474","19.62127","76.05172","71.22812","0.06638829","0.3015712","24.13512","22.33841","0.3912647","0.3912647","0.3912647","77.076","0","0","0","0.3015712","0.4004757","0.3912647","0","8.171921","0","0.09890445","-0.09890445","11.12962","99.08315","0","20","0.239726","0.1271745","8.817181","0.4303912","0.241257","0","8.473493"
"2/13/2007 6:00:00 PM","0.05954496","5.086838","75.95906","85.74281","0.05598859","0.2546302","23.8533","22.33841","1.344132","1.344132","1.344132","18.94385","0","0","0","0.2546302","1.375775","1.344132","0.1073972","8.077104","0","1.121144","-1.121144","9.957449","88.64793","0","20","0.2399543","0.1271745","8.817181","1.478545","0.2037042","0","8.331734"
"2/13/2007 7:00:00 PM","0","0","74.92583","90","0","0","22.33841","22.33841","0.925862","0.925862","0.925862","0","0","0","0","0","0.9476582","0.925862","1.333483","6.99603","0","0.9476582","-0.9476582","8.967093","79.8313","0","20","0.2401827","0.1271745","8.817181","1.018448","0","0","6.99603"
"2/13/2007 8:00:00 PM","0","0","72.7867","90","0","0","22.33841","22.33841","0.4817593","0.4817593","0.4817593","0","0","0.00000000000000005551115","0","0","0.4931006","0.4817593","2.374744","6.077714","0","0.4931006","-0.4931006","8.452365","75.249","0","20","0.240411","0.1271745","8.817181","0.5299353","0","0","6.077714"
"2/13/2007 9:00:00 PM","0","0","68.94386","90","0","0","22.33841","22.33841","0.2474799","0.2474799","0.2474799","0","0","0","0","0","0.2533059","0.2474799","2.917856","5.598648","0","0.2533059","-0.2533059","8.188108","72.89656","0","20","0.2406393","0.1271745","8.817181","0.2722279","0","0","5.598648"
"2/13/2007 10:00:00 PM","0","0","61.82471","90","0","0","22.33841","22.33841","0.164186","0.164186","0.164186","0","0","0.00000000000000002775558","0","0","0.1680512","0.164186","3.197186","5.352227","0","0.1680512","-0.1680512","8.012829","71.33626","0","20","0.2408676","0.1271745","8.817181","0.1806046","0","0","5.352227"
"2/13/2007 11:00:00 PM","0","0","47.01022","90","0","0","22.33841","22.33841","0.1215934","0.1215934","0.1215934","0","0","0","0","0","0.1244558","0.1215934","3.382647","5.188604","0","0.1244558","-0.1244558","7.883034","70.18089","0","20","0.2410959","0.1271745","8.817181","0.1337527","0","0","5.188604"
"2/14/2007 12:00:00 AM","0","0","14.038","90","0","0","22.33841","22.33841","0.09265509","0.09265509","0.09265509","0","0","0.00000000000000001387779","0","0","0.09483632","0.09265509","3.520073","5.06735","0","0.09483632","-0.09483632","7.784137","69.30058","0","20","0.2413242","0.1271745","8.817181","0.1019206","0","0","5.06735"
"2/14/2007 1:00:00 AM","0","0","-31.02277","90","0","0","22.33841","22.33841","0.07659477","0.07659477","0.07659477","0","0","0","0","0","0.07839792","0.07659477","3.624835","4.974911","0","0.07839792","-0.07839792","7.702385","68.57293","0","20","0.2415525","0.1271745","8.817181","0.08425425","0","0","4.974911"
"2/14/2007 2:00:00 AM","0","0","-55.12849","90","0","0","22.33841","22.33841","0.0896493","0.0896493","0.0896493","0","0","0.00000000000000001387779","0","0","0.09175977","0.0896493","3.711467","4.898464","0","0.09175977","-0.09175977","7.606698","67.72118","0","20","0.2417808","0.1271745","8.817181","0.09861422","0","0","4.898464"
"2/14/2007 3:00:00 AM","0","0","-65.78306","90","0","0","22.33841","22.33841","0.08568105","0.08568105","0.08568105","0","0","0.00000000000000001387779","0","0","0.08769811","0.08568105","3.812914","4.808945","0","0.08769811","-0.08769811","7.515246","66.90716","0","20","0.2420091","0.1271745","8.817181","0.09424916","0","0","4.808945"
"2/14/2007 4:00:00 AM","0","0","-71.1785","90","0","0","22.33841","22.33841","0.3542435","0.3542435","0.3542435","0","0","0.00000000000000005551115","0","0","0.362583","0.3542435","3.909912","4.72335","0","0.362583","-0.362583","7.136883","63.5388","0","20","0.2422374","0.1271745","8.817181","0.3896679","0","0","4.72335"
"2/14/2007 5:00:00 AM","0","0","-74.16655","90","0","0","22.33841","22.33841","0.4253217","0.4253217","0.4253217","0","0","0","0","0","0.4353344","0.4253217","4.311749","4.368793","0","0.4353344","-0.4353344","6.68252","59.4938","0","20","0.2424657","0.1300206","9.014507","0.4678539","0","0","4.368793"
"2/14/2007 6:00:00 AM","0.005007743","0","-75.7928","90","0","0","22.33841","22.33841","0.4841073","0.4841073","0.4841073","0","0","0.00000000000000005551115","0","0","0.4955039","0.4841073","4.795256","3.942145","0","0.4955039","-0.4955039","6.16528","54.88898","0","20","0.2426941","0.1328874","9.213266","0.532518","0","0","3.942145"
"2/14/2007 7:00:00 AM","0.1257816","11.09659","-76.44146","79.7155","0.1223631","0.5523053","25.65423","22.33841","0.4470913","0.4470913","0.4470913","123.533","0","0","0","0.5523053","0.4576165","0.4470913","5.346934","3.455298","0.09468876","0","0.09468876","6.256083","55.69752","0","20","0.2429224","0.1328874","9.213266","0.4918005","0.4418442","0","4.007604"
"2/14/2007 8:00:00 AM","0.2814063","25.64932","-76.14664","65.20618","0.2781013","1.232802","29.90133","22.33841","0.3836003","0.3836003","0.3836003","321.3767","0","0","0","1.232802","0.3926308","0.3836003","5.249958","3.54086","0.8401712","0","0.8401712","7.060394","62.8584","0","20","0.2431507","0.1328874","9.213266","0.4219603","0.9862416","0","4.773662"
"2/14/2007 9:00:00 AM","0.5980763","40.14548","-74.57478","50.83227","0.5879131","2.510736","38.44082","22.33841","0.3791036","0.3791036","0.3791036","662.2825","0","0","0","2.510736","0.3880282","0.3791036","4.39297","4.297054","2.122708","0","2.122708","9.086573","80.89758","0","20","0.243379","0.1328874","9.213266","0.4170139","2.008589","0","6.807791"
"2/14/2007 10:00:00 AM","0.7220391","54.45226","-70.57695","36.79454","0.7130933","2.998087","41.92594","22.33841","0.4744873","0.4744873","0.4744873","631.8582","0.2639472","0","0","2.998087","0.4856574","0.4744873","2.248482","6.188809","2.248482","0","2.248482","11.23219","100","0","20","0.2436073","0.1328874","9.213266","0.5219361","2.398469","0","9.186896"
"2/14/2007 11:00:00 AM","1.017995","68.13345","-59.93866","23.73589","1.005042","4.068742","50.13297","22.33841","0.4147588","0.4147588","0.4147588","980.9899","3.644219","0","0","4.068742","0.4245228","0.4147588","0","8.17148","0","0","0","11.23219","100","0","20","0.2438356","0.1328874","9.213266","0.4562347","3.254993","0","12.24022"
"2/14/2007 12:00:00 PM","1.126645","78.57946","-22.08101","14.61387","1.113108","4.441348","53.19919","22.33841","0.6544336","0.6544336","0.6544336","678.6552","3.771508","0","0","4.441348","0.6698399","0.6544336","0","8.171485","0","0","0","11.23219","100","0","20","0.2440639","0.1328874","9.213266","0.7198769","3.553078","0","12.61283"
"2/14/2007 1:00:00 PM","1.048945","75.13143","44.09318","17.45727","1.03623","4.1776","51.01629","22.33841","0.5078866","0.5078866","0.5078866","822.5457","3.657757","0","0","4.1776","0.519843","0.5078866","0","8.17149","0","0","0","11.23219","100","0","20","0.2442922","0.1328874","9.213266","0.5586753","3.34208","0","12.34909"
"2/14/2007 2:00:00 PM","1.001469","62.61508","65.74683","28.92859","0.9880289","4.008905","49.65163","22.33841","0.341211","0.341211","0.341211","1174.905","3.659662","0","0","4.008905","0.3492436","0.341211","0","8.171494","0","0","0","11.23219","100","0","20","0.2445205","0.1328874","9.213266","0.375332","3.207124","0","12.1804"
"2/14/2007 3:00:00 PM","0.7690775","48.57426","72.66844","42.53542","0.75695","3.164837","43.15172","22.33841","0.2213728","0.2213728","0.2213728","1429.641","2.938253","0","0","3.164837","0.2265843","0.2213728","0","8.1715","0","0","0","11.23219","100","0","20","0.2447489","0.1328874","9.213266","0.2435101","2.53187","0","11.33634"
"2/14/2007 4:00:00 PM","0.4593507","34.16389","75.42404","56.75098","0.4519644","1.962479","34.67863","22.33841","0.2581182","0.2581182","0.2581182","760.3024","1.698284","0","0","1.962479","0.2641947","0.2581182","0","8.171505","0","0","0","11.23219","100","0","20","0.2449772","0.1328874","9.213266","0.28393","1.569983","0","10.13398"
"2/14/2007 5:00:00 PM","0.1519532","19.63397","76.39382","71.19592","0.1512955","0.6806337","26.44095","22.33841","0.4084525","0.4084525","0.4084525","166.6372","0.2625656","0","0","0.6806337","0.418068","0.4084525","0","8.17151","0","0","0","11.23219","100","0","20","0.2452055","0.1346159","9.333106","0.4492977","0.5445069","0","8.852143"
"2/14/2007 6:00:00 PM","0.02716681","5.078972","76.28271","85.73212","0.02704823","0.1234154","23.06977","22.33841","1.072885","1.072885","1.072885","11.50313","0","0.0000000000000002220446","0","0.1234154","1.098142","1.072885","0","8.171512","0","0.9747266","-0.9747266","10.21348","90.93229","0","20","0.2454338","0.1346159","9.333106","1.180173","0.09873229","0","8.294927"
"2/14/2007 7:00:00 PM","0","0","75.25142","90","0","0","22.33841","22.33841","0.8368944","0.8368944","0.8368944","0","0","0.0000000000000001110223","0","0","0.8565961","0.8368944","1.064436","7.232817","0","0.8565961","-0.8565961","9.318496","82.96428","0","20","0.2456621","0.1346159","9.333106","0.9205838","0","0","7.232817"
"2/14/2007 8:00:00 PM","0","0","73.13448","90","0","0","22.33841","22.33841","0.5781828","0.5781828","0.5781828","0","0","0.0000000000000001110223","0","0","0.591794","0.5781828","2.004061","6.40419","0","0.591794","-0.591794","8.700592","77.46314","0","20","0.2458904","0.1346159","9.333106","0.636001","0","0","6.40419"
"2/14/2007 9:00:00 PM","0","0","69.33905","90","0","0","22.33841","22.33841","0.3915624","0.3915624","0.3915624","0","0","0","0","0","0.4007803","0.3915624","2.655114","5.829949","0","0.4007803","-0.4007803","8.28233","73.73944","0","20","0.2461187","0.1346159","9.333106","0.4307187","0","0","5.829949"
"2/14/2007 10:00:00 PM","0","0","62.30062","90","0","0","22.33841","22.33841","0.254351","0.254351","0.254351","0","0","0","0","0","0.2603388","0.254351","3.096891","5.440248","0","0.2603388","-0.2603388","8.010731","71.3215","0","20","0.246347","0.1346159","9.333106","0.2797861","0","0","5.440248"
"2/14/2007 11:00:00 PM","0","0","47.57351","90","0","0","22.33841","22.33841","0.07681672","0.07681672","0.07681672","0","0","0","0","0","0.0786251","0.07681672","3.384218","5.186765","0","0.0786251","-0.0786251","7.928742","70.5917","0","20","0.2465753","0.1346159","9.333106","0.08449839","0","0","5.186765"
"2/15/2007 12:00:00 AM","0","0","14.31305","90","0","0","22.33841","22.33841","0.1052295","0.1052295","0.1052295","0","0","0.00000000000000001387779","0","0","0.1077068","0.1052295","3.471008","5.110183","0","0.1077068","-0.1077068","7.81642","69.59182","0","20","0.2468037","0.1346159","9.333106","0.1157525","0","0","5.110183"
"2/15/2007 1:00:00 AM","0","0","-31.52532","90","0","0","22.33841","22.33841","0.08834992","0.08834992","0.08834992","0","0","0.00000000000000001387779","0","0","0.09042981","0.08834992","3.589973","5.005214","0","0.09042981","-0.09042981","7.722119","68.75239","0","20","0.247032","0.1346159","9.333106","0.09718491","0","0","5.005214"
"2/15/2007 2:00:00 AM","0","0","-55.66883","90","0","0","22.33841","22.33841","0.07821253","0.07821253","0.07821253","0","0","0.00000000000000001387779","0","0","0.08005377","0.07821253","3.689895","4.917043","0","0.08005377","-0.08005377","7.63864","68.00931","0","20","0.2472603","0.1346159","9.333106","0.08603378","0","0","4.917043"
"2/15/2007 3:00:00 AM","0","0","-66.22556","90","0","0","22.33841","22.33841","0.07486244","0.07486244","0.07486244","0","0","0","0","0","0.07662481","0.07486244","3.778384","4.838957","0","0.07662481","-0.07662481","7.558738","67.29807","0","20","0.2474886","0.1346159","9.333106","0.08234868","0","0","4.838957"
"2/15/2007 4:00:00 AM","0","0","-71.55421","90","0","0","22.33841","22.33841","0.2915809","0.2915809","0.2915809","0","0","0","0","0","0.2984452","0.2915809","3.863113","4.764187","0","0.2984452","-0.2984452","7.247355","64.52586","0","20","0.2477169","0.1346159","9.333106","0.3207391","0","0","4.764187"
"2/15/2007 5:00:00 AM","0","0","-74.50603","90","0","0","22.33841","22.33841","0.6421549","0.6421549","0.6421549","0","0","0.0000000000000001110223","0","0","0.6572722","0.6421549","4.193691","4.472508","0","0.6572722","-0.6572722","6.560971","58.41486","0","20","0.2479452","0.1346159","9.333106","0.7063704","0","0","4.472508"
"2/15/2007 6:00:00 AM","0.008396878","0","-76.11891","90","0","0","22.33841","22.33841","0.4956268","0.4956268","0.4956268","0","0","0.00000000000000005551115","0","0","0.5072945","0.4956268","4.924132","3.827975","0","0.5072945","-0.5072945","6.031407","53.70007","0","20","0.2481735","0.1363444","9.452947","0.5451894","0","0","3.827975"
"2/15/2007 7:00:00 AM","0.2053719","11.09055","-76.7742","79.70246","0.1917956","0.8588102","27.54397","22.33841","0.3580967","0.3580967","0.3580967","239.8263","0","0","0","0.8588102","0.3665269","0.3580967","5.489293","3.329218","0.4922833","0","0.4922833","6.503055","57.89948","0","20","0.2484018","0.1363444","9.452947","0.3939064","0.6870481","0","4.188028"
"2/15/2007 8:00:00 AM","0.4152508","25.66426","-76.50857","65.17065","0.4042965","1.765595","33.36504","22.33841","0.3048622","0.3048622","0.3048622","579.1453","0","0","0","1.765595","0.3120391","0.3048622","4.985822","3.7735","1.453556","0","1.453556","7.892622","70.27156","0","20","0.2486301","0.1363444","9.452947","0.3353484","1.412476","0","5.539095"
"2/15/2007 9:00:00 AM","0.6823173","40.18562","-74.9989","50.7684","0.6697555","2.831271","40.7171","22.33841","0.2744623","0.2744623","0.2744623","1031.57","0","0","0","2.831271","0.2809235","0.2744623","3.509022","5.076478","2.550348","0","2.550348","10.32464","91.92507","0","20","0.2488585","0.1363444","9.452947","0.3019086","2.265017","0","7.90775"
"2/15/2007 10:00:00 AM","0.823235","54.52888","-71.12351","36.68864","0.8118007","3.370458","44.68829","22.33841","0.3250734","0.3250734","0.3250734","1036.83","2.090122","0","0","3.370458","0.3327261","0.3250734","0.94761","7.335546","0.94761","0","0.94761","11.23158","100","0","20","0.2490868","0.1363444","9.452947","0.3575807","2.696366","0","10.706"
"2/15/2007 11:00:00 AM","0.8246919","68.27899","-60.72612","23.55412","0.8161014","3.386442","44.80893","22.33841","0.4882995","0.4882995","0.4882995","693.5173","2.886647","0","0","3.386442","0.4997948","0.4882995","0","8.171025","0","0","0","11.23158","100","0","20","0.2493151","0.1363444","9.452947","0.5371295","2.709154","0","11.55747"
"2/15/2007 12:00:00 PM","1.050015","78.87933","-22.74301","14.30356","1.037881","4.183331","51.06307","22.33841","0.7272825","0.7272825","0.7272825","575.2002","3.438927","0","0","4.183331","0.7444038","0.7272825","0","8.17103","0","0","0","11.23158","100","0","20","0.2495434","0.1363444","9.452947","0.8000108","3.346665","0","12.35436"
"2/15/2007 1:00:00 PM","1.09459","75.3588","45.0137","17.19949","1.081615","4.334095","52.30402","22.33841","0.5109443","0.5109443","0.5109443","848.2518","3.811122","0","0","4.334095","0.5229727","0.5109443","0","8.171035","0","0","0","11.23158","100","0","20","0.2497717","0.1363444","9.452947","0.5620388","3.467276","0","12.50513"
"2/15/2007 2:00:00 PM","0.9433358","62.72832","66.41406","28.78179","0.9311629","3.806602","48.0456","22.33841","0.5800347","0.5800347","0.5800347","656.2714","3.212912","0","0","3.806602","0.5936895","0.5800347","0","8.171041","0","0","0","11.23158","100","0","20","0.25","0.1363444","9.452947","0.6380382","3.045281","0","11.97764"
"2/15/2007 3:00:00 PM","0.7913787","48.63664","73.15324","42.44646","0.7790605","3.248116","43.77065","22.33841","0.2533571","0.2533571","0.2533571","1282.031","2.988795","0","0","3.248116","0.2593214","0.2533571","0","8.171045","0","0","0","11.23158","100","0","20","0.2502283","0.1363444","9.452947","0.2786928","2.598493","0","11.41916"
"2/15/2007 4:00:00 PM","0.5135999","34.19583","75.81691","56.69687","0.5039086","2.174283","36.11333","22.33841","0.3323025","0.3323025","0.3323025","654.3083","1.834157","0","0","2.174283","0.3401253","0.3323025","0","8.17105","0","0","0","11.23158","100","0","20","0.2504566","0.1363444","9.452947","0.3655327","1.739426","0","10.34533"
"2/15/2007 5:00:00 PM","0.3032764","19.64301","76.74043","71.16708","0.2935884","1.299088","30.32533","22.33841","0.358724","0.358724","0.358724","362.1415","0.9319196","0","0","1.299088","0.3671689","0.358724","0","8.171055","0","0","0","11.23158","100","0","20","0.2506849","0.1381555","9.578513","0.3945964","1.039271","0","9.470143"
"2/15/2007 6:00:00 PM","0.05417991","5.067688","76.61038","85.72459","0.05189262","0.2361116","23.74235","22.33841","0.9356968","0.9356968","0.9356968","25.23377","0","0","0","0.2361116","0.9577245","0.9356968","0","8.171057","0","0.7216129","-0.7216129","10.47788","93.2914","0","20","0.2509132","0.1381555","9.578513","1.029266","0.1888893","0","8.407168"
"2/15/2007 7:00:00 PM","0","0","75.58091","90","0","0","22.33841","22.33841","0.9407034","0.9407034","0.9407034","0","0","0","0","0","0.962849","0.9407034","0.7869623","7.477024","0","0.962849","-0.962849","9.471611","84.33212","0","20","0.2511415","0.1381555","9.578513","1.034774","0","0","7.477024"
"2/15/2007 8:00:00 PM","0","0","73.48641","90","0","0","22.33841","22.33841","0.5336","0.5336","0.5336","0","0","0","0","0","0.5461618","0.5336","1.842371","6.546333","0","0.5461618","-0.5461618","8.901418","79.25549","0","20","0.2513699","0.1381555","9.578513","0.58696","0","0","6.546333"
"2/15/2007 9:00:00 PM","0","0","69.73915","90","0","0","22.33841","22.33841","0.4007586","0.4007586","0.4007586","0","0","0","0","0","0.4101931","0.4007586","2.442647","6.0169","0","0.4101931","-0.4101931","8.473323","75.44403","0","20","0.2515982","0.1381555","9.578513","0.4408345","0","0","6.0169"
"2/15/2007 10:00:00 PM","0","0","62.78333","90","0","0","22.33841","22.33841","0.3029306","0.3029306","0.3029306","0","0","0","0","0","0.310062","0.3029306","2.89439","5.618423","0","0.310062","-0.310062","8.149809","72.56373","0","20","0.2518265","0.1381555","9.578513","0.3332236","0","0","5.618423"
"2/15/2007 11:00:00 PM","0","0","48.14792","90","0","0","22.33841","22.33841","0.1630507","0.1630507","0.1630507","0","0","0.00000000000000002775558","0","0","0.1668891","0.1630507","3.236375","5.316735","0","0.1668891","-0.1668891","7.975743","71.01405","0","20","0.2520548","0.1381555","9.578513","0.1793557","0","0","5.316735"
"2/16/2007 12:00:00 AM","0","0","14.59129","90","0","0","22.33841","22.33841","0.1037718","0.1037718","0.1037718","0","0","0","0","0","0.1062147","0.1037718","3.420585","5.154215","0","0.1062147","-0.1062147","7.864977","70.02798","0","20","0.2522831","0.1381555","9.578513","0.114149","0","0","5.154215"
"2/16/2007 1:00:00 AM","0","0","-32.05556","90","0","0","22.33841","22.33841","0.07231178","0.07231178","0.07231178","0","0","0","0","0","0.0740141","0.07231178","3.537874","5.050725","0","0.0740141","-0.0740141","7.787797","69.34095","0","20","0.2525114","0.1381555","9.578513","0.07954296","0","0","5.050725"
"2/16/2007 2:00:00 AM","0","0","-56.22475","90","0","0","22.33841","22.33841","0.0938016","0.0938016","0.0938016","0","0","0","0","0","0.09600982","0.0938016","3.619627","4.978584","0","0.09600982","-0.09600982","7.687676","68.44965","0","20","0.2527397","0.1381555","9.578513","0.1031818","0","0","4.978584"
"2/16/2007 3:00:00 AM","0","0","-66.6769","90","0","0","22.33841","22.33841","0.06772954","0.06772954","0.06772954","0","0","0","0","0","0.06932399","0.06772954","3.725734","4.884957","0","0.06932399","-0.06932399","7.615388","67.80617","0","20","0.252968","0.1381555","9.578513","0.0745025","0","0","4.884957"
"2/16/2007 4:00:00 AM","0","0","-71.936","90","0","0","22.33841","22.33841","0.3327753","0.3327753","0.3327753","0","0","0","0","0","0.3406093","0.3327753","3.802367","4.81733","0","0.3406093","-0.3406093","7.259975","64.64178","0","20","0.2531964","0.1381555","9.578513","0.3660528","0","0","4.81733"
"2/16/2007 5:00:00 AM","0","0","-74.85036","90","0","0","22.33841","22.33841","0.4958684","0.4958684","0.4958684","0","0","0","0","0","0.5075418","0.4958684","4.17963","4.484464","0","0.5075418","-0.5075418","6.730153","59.92445","0","20","0.2534246","0.1381555","9.578513","0.5454552","0","0","4.484464"
"2/16/2007 6:00:00 AM","0.008100125","0","-76.44931","90","0","0","22.33841","22.33841","0.6283041","0.6283041","0.6283041","0","0","0","0","0","0.6430953","0.6283041","4.743212","3.987171","0","0.6430953","-0.6430953","6.058597","53.94513","0","20","0.253653","0.1381555","9.578513","0.6911345","0","0","3.987171"
"2/16/2007 7:00:00 AM","0.1880984","11.08717","-77.11109","79.68649","0.1766077","0.7921923","27.13009","22.33841","0.3763912","0.3763912","0.3763912","210.4705","0","0","0","0.7921923","0.385252","0.3763912","5.459584","3.354988","0.4069403","0","0.4069403","6.448556","57.41741","0","20","0.2538813","0.1381555","9.578513","0.4140303","0.6337538","0","4.14718"
"2/16/2007 8:00:00 AM","0.4821148","25.68158","-76.87489","65.13244","0.4686712","2.030914","35.1397","22.33841","0.4367926","0.4367926","0.4367926","464.9607","0","0","0","2.030914","0.4470753","0.4367926","5.043284","3.722345","1.583838","0","1.583838","7.962222","70.89513","0","20","0.2541096","0.1381555","9.578513","0.4804718","1.624731","0","5.753259"
"2/16/2007 9:00:00 AM","0.7412767","40.22775","-75.42827","50.70219","0.7277927","3.054208","42.33651","22.33841","0.3993014","0.3993014","0.3993014","764.8879","0","0","0","3.054208","0.4087016","0.3993014","3.434658","5.141632","2.645507","0","2.645507","10.48444","93.35297","0","20","0.2543379","0.1381555","9.578513","0.4392316","2.443367","0","8.19584"
"2/16/2007 10:00:00 AM","0.9240491","54.60696","-71.67766","36.58075","0.9110941","3.734359","47.47982","22.33841","0.5002686","0.5002686","0.5002686","746.4708","2.442612","0","0","3.734359","0.5120457","0.5002686","0.7797013","7.483145","0.7797013","0","0.7797013","11.23096","100","0","20","0.2545662","0.1381555","9.578513","0.5502955","2.987488","0","11.2175"
"2/16/2007 11:00:00 AM","1.102383","68.42529","-61.52981","23.37053","1.089009","4.359373","52.51405","22.33841","0.7690709","0.7690709","0.7690709","566.8363","3.572197","0","0","4.359373","0.787176","0.7690709","0","8.170573","0","0","0","11.23096","100","0","20","0.2547945","0.1381555","9.578513","0.845978","3.487498","0","12.52995"
"2/16/2007 12:00:00 PM","1.170566","79.1826","-23.43488","13.98917","1.157225","4.58974","54.45538","22.33841","0.6598074","0.6598074","0.6598074","695.6182","3.9144","0","0","4.58974","0.6753402","0.6598074","0","8.170578","0","0","0","11.23096","100","0","20","0.2550228","0.1381555","9.578513","0.7257882","3.671792","0","12.76032"
"2/16/2007 1:00:00 PM","0.9809842","75.58288","45.98271","16.94283","0.9700793","3.945432","49.14423","22.33841","0.7318358","0.7318358","0.7318358","539.1144","3.196368","0","0","3.945432","0.7490643","0.7318358","0","8.170584","0","0","0","11.23096","100","0","20","0.2552511","0.1381555","9.578513","0.8050194","3.156346","0","12.11602"
"2/16/2007 2:00:00 PM","0.9389659","62.83677","67.09693","28.63874","0.9272137","3.79242","47.93422","22.33841","0.3709254","0.3709254","0.3709254","1022.421","3.412763","0","0","3.79242","0.3796575","0.3709254","0","8.170588","0","0","0","11.23096","100","0","20","0.2554795","0.1381555","9.578513","0.4080179","3.033936","0","11.96301"
"2/16/2007 3:00:00 PM","0.8095094","48.69465","73.64606","42.36133","0.7971627","3.315903","44.27784","22.33841","0.316372","0.316372","0.316372","1048.103","2.992084","0","0","3.315903","0.3238199","0.316372","0","8.170593","0","0","0","11.23096","100","0","20","0.2557078","0.1381555","9.578513","0.3480092","2.652723","0","11.4865"
"2/16/2007 4:00:00 PM","0.5275052","34.22379","76.21526","56.64637","0.5174907","2.229192","36.48904","22.33841","0.3456678","0.3456678","0.3456678","644.8942","1.875386","0","0","2.229192","0.3538053","0.3456678","0","8.170598","0","0","0","11.23096","100","0","20","0.2559361","0.1381555","9.578513","0.3802346","1.783353","0","10.39979"
"2/16/2007 5:00:00 PM","0.2426551","19.64838","77.09144","71.14161","0.237904","1.059581","28.80222","22.33841","0.5619046","0.5619046","0.5619046","188.5695","0.4844482","0","0","1.059581","0.5751327","0.5619046","0","8.170603","0","0","0","11.23096","100","0","20","0.2561644","0.1399495","9.70289","0.6180951","0.8476647","0","9.230184"
"2/16/2007 6:00:00 PM","0.03808017","5.05299","76.94196","85.72021","0.03767382","0.1716917","23.35733","22.33841","1.222075","1.222075","1.222075","14.04919","0","0","0","0.1716917","1.250845","1.222075","0","8.170605","0","1.079153","-1.079153","10.10281","89.95686","0","20","0.2563927","0.1399495","9.70289","1.344283","0.1373534","0","8.342297"
"2/16/2007 7:00:00 PM","0","0","75.91422","90","0","0","22.33841","22.33841","0.9017342","0.9017342","0.9017342","0","0","0.0000000000000001110223","0","0","0.9229624","0.9017342","1.179119","7.130786","0","0.9229624","-0.9229624","9.138324","81.36911","0","20","0.256621","0.1399495","9.70289","0.9919077","0","0","7.130786"
"2/16/2007 8:00:00 PM","0","0","73.84241","90","0","0","22.33841","22.33841","0.675243","0.675243","0.675243","0","0","0.0000000000000001110223","0","0","0.6911392","0.675243","2.192412","6.237171","0","0.6911392","-0.6911392","8.416511","74.94215","0","20","0.2568493","0.1399495","9.70289","0.7427673","0","0","6.237171"
"2/16/2007 9:00:00 PM","0","0","70.14412","90","0","0","22.33841","22.33841","0.4201834","0.4201834","0.4201834","0","0","0.00000000000000005551115","0","0","0.4300751","0.4201834","2.953789","5.565597","0","0.4300751","-0.4300751","7.967643","70.9455","0","20","0.2570776","0.1399495","9.70289","0.4622017","0","0","5.565597"
"2/16/2007 10:00:00 PM","0","0","63.27287","90","0","0","22.33841","22.33841","0.2517369","0.2517369","0.2517369","0","0","0","0","0","0.2576632","0.2517369","3.428565","5.146763","0","0.2576632","-0.2576632","7.698837","68.55216","0","20","0.2573059","0.1399495","9.70289","0.2769106","0","0","5.146763"
"2/16/2007 11:00:00 PM","0","0","48.73377","90","0","0","22.33841","22.33841","0.2500207","0.2500207","0.2500207","0","0","0","0","0","0.2559066","0.2500207","3.713357","4.895501","0","0.2559066","-0.2559066","7.431865","66.17513","0","20","0.2575342","0.1399495","9.70289","0.2750227","0","0","4.895501"
"2/17/2007 12:00:00 AM","0","0","14.87307","90","0","0","22.33841","22.33841","0.09017912","0.09017912","0.09017912","0","0","0.00000000000000001387779","0","0","0.09230206","0.09017912","3.996565","4.645624","0","0.09230206","-0.09230206","7.335611","65.31821","0","20","0.2577626","0.1399495","9.70289","0.09919702","0","0","4.645624"
"2/17/2007 1:00:00 AM","0","0","-32.61452","90","0","0","22.33841","22.33841","0.0802044","0.0802044","0.0802044","0","0","0","0","0","0.08209252","0.0802044","4.098742","4.555457","0","0.08209252","-0.08209252","7.250006","64.55611","0","20","0.2579909","0.1399495","9.70289","0.08822484","0","0","4.555457"
"2/17/2007 2:00:00 AM","0","0","-56.79624","90","0","0","22.33841","22.33841","0.09390011","0.09390011","0.09390011","0","0","0.00000000000000001387779","0","0","0.09611066","0.09390011","4.189651","4.47523","0","0.09611066","-0.09611066","7.14978","63.66381","0","20","0.2582192","0.1399495","9.70289","0.1032901","0","0","4.47523"
"2/17/2007 3:00:00 AM","0","0","-67.13692","90","0","0","22.33841","22.33841","0.07331251","0.07331251","0.07331251","0","0","0.00000000000000001387779","0","0","0.07503839","0.07331251","4.296139","4.381256","0","0.07503839","-0.07503839","7.071532","62.96722","0","20","0.2584475","0.1399495","9.70289","0.08064376","0","0","4.381256"
"2/17/2007 4:00:00 AM","0","0","-72.32375","90","0","0","22.33841","22.33841","0.3169916","0.3169916","0.3169916","0","0","0","0","0","0.3244541","0.3169916","4.379304","4.307858","0","0.3244541","-0.3244541","6.73299","59.95287","0","20","0.2586758","0.1399495","9.70289","0.3486908","0","0","4.307858"
"2/17/2007 5:00:00 AM","0","0","-75.19942","90","0","0","22.33841","22.33841","0.3565231","0.3565231","0.3565231","0","0","0.00000000000000005551115","0","0","0.3649161","0.3565231","4.739564","3.98996","0","0.3649161","-0.3649161","6.352191","56.56223","0","20","0.2589041","0.1399495","9.70289","0.3921754","0","0","3.98996"
"2/17/2007 6:00:00 AM","0.007074502","0","-76.78389","90","0","0","22.33841","22.33841","0.4613796","0.4613796","0.4613796","0","0","0.00000000000000005551115","0","0","0.4722411","0.4613796","5.145482","3.631749","0","0.4722411","-0.4722411","5.859262","52.17313","0","20","0.2591324","0.1435545","9.952834","0.5075175","0","0","3.631749"
"2/17/2007 7:00:00 AM","0.1974704","11.08643","-77.45203","79.66763","0.1852728","0.8302288","27.36618","22.33841","0.4937139","0.4937139","0.4937139","168.1599","0","0","0","0.8302288","0.5053366","0.4937139","5.672012","3.167067","0.3248922","0","0.3248922","6.170655","54.94602","0","20","0.2593607","0.1435545","9.952834","0.5430853","0.6641831","0","3.997296"
"2/17/2007 8:00:00 AM","0.4162016","25.70123","-77.24554","65.09163","0.4057769","1.771746","33.4058","22.33841","0.2850563","0.2850563","0.2850563","621.5424","0","0","0","1.771746","0.2917669","0.2850563","5.339208","3.460754","1.479979","0","1.479979","7.585397","67.54361","0","20","0.259589","0.1435545","9.952834","0.3135619","1.417397","0","5.2325"
"2/17/2007 9:00:00 AM","0.7174205","40.27182","-75.86282","50.6337","0.7047839","2.966259","41.69397","22.33841","0.3993674","0.3993674","0.3993674","742.7394","0","0","0","2.966259","0.4087691","0.3993674","3.833393","4.789414","2.55749","0","2.55749","10.02418","89.25978","0","20","0.2598174","0.1435545","9.952834","0.4393042","2.373008","0","7.755673"
