sep=,
"2/23/2007 9:00:00 AM","0.6167228","40.57187","-78.57498","50.18013","0.6085666","2.592303","39.01445","22.33841","0.3480628","0.3480628","0.3480628","744.7803","0","0","0","2.592303","0.3562567","0.3480628","2.865477","5.640563","2.236046","0","2.236046","10.62991","94.68468","0","20","0.2926941","0.1610275","11.16426","0.3828691","2.073843","0","8.232867"
"2/23/2007 10:00:00 AM","0.6361195","55.18339","-75.76682","35.78114","0.6314653","2.682203","39.65107","22.33841","0.3569769","0.3569769","0.3569769","751.3659","1.693794","0","0","2.682203","0.3653806","0.3569769","0.6230277","7.618109","0.6230277","0","0.6230277","11.22664","100","0","20","0.2929224","0.1610275","11.16426","0.3926746","2.145762","0","10.30031"
"2/23/2007 11:00:00 AM","0.7615064","69.45158","-67.63494","22.051","0.7562161","3.162064","43.13119","22.33841","0.3383285","0.3383285","0.3383285","934.6138","2.815771","0","0","3.162064","0.3462932","0.3383285","0","8.167393","0","0","0","11.22664","100","0","20","0.2931507","0.1610275","11.16426","0.3721613","2.529651","0","11.32946"
"2/23/2007 12:00:00 PM","0.6594619","81.38383","-29.44464","11.68394","0.6567205","2.780701","40.35398","22.33841","0.5735787","0.5735787","0.5735787","484.7985","2.193619","0","0","2.780701","0.5870816","0.5735787","0","8.167397","0","0","0","11.22664","100","0","20","0.293379","0.1610275","11.16426","0.6309366","2.224561","0","10.9481"
"2/23/2007 1:00:00 PM","0.5779228","77.01567","54.23883","15.2097","0.5761436","2.464051","38.11419","22.33841","0.333522","0.333522","0.333522","738.7971","2.122677","0","0","2.464051","0.3413736","0.333522","0","8.167402","0","0","0","11.22664","100","0","20","0.2936073","0.1610275","11.16426","0.3668742","1.971241","0","10.63145"
"2/23/2007 2:00:00 PM","0.7888678","63.44447","72.28516","27.76048","0.7822452","3.260068","43.85984","22.33841","0.3575585","0.3575585","0.3575585","911.7578","2.894092","0","0","3.260068","0.3659759","0.3575585","0","8.167407","0","0","0","11.22664","100","0","20","0.2938356","0.1610275","11.16426","0.3933144","2.608054","0","11.42747"
"2/23/2007 3:00:00 PM","0.4945181","48.97045","77.30004","41.88147","0.4918962","2.125556","35.78124","22.33841","0.1624504","0.1624504","0.1624504","1308.434","1.959282","0","0","2.125556","0.1662747","0.1624504","0","8.167412","0","0","0","11.22664","100","0","20","0.2940639","0.1610275","11.16426","0.1786954","1.700445","0","10.29297"
"2/23/2007 4:00:00 PM","0.5106806","34.30444","79.14288","56.3985","0.5031857","2.171355","36.09334","22.33841","0.3835801","0.3835801","0.3835801","566.0759","1.778745","0","0","2.171355","0.3926102","0.3835801","0","8.167417","0","0","0","11.22664","100","0","20","0.2942922","0.1610275","11.16426","0.4219382","1.737084","0","10.33877"
"2/23/2007 5:00:00 PM","0.2321565","19.58225","79.66044","71.05962","0.2288048","1.020136","28.5537","22.33841","0.7334085","0.7334085","0.7334085","139.0952","0.2694619","0","0","1.020136","0.750674","0.7334085","0","8.167422","0","0","0","11.22664","100","0","20","0.2945206","0.1610275","11.16426","0.8067493","0.8161087","0","9.187558"
"2/23/2007 6:00:00 PM","0.03856257","4.855746","79.36376","85.77724","0.03813864","0.173801","23.36991","22.33841","0.9831015","0.9831015","0.9831015","17.67884","0","0","0","0.173801","1.006245","0.9831015","0","8.167427","0","0.8324441","-0.8324441","10.35694","92.25516","0","20","0.2947489","0.1610275","11.16426","1.081412","0.1390408","0","8.341228"
"2/23/2007 7:00:00 PM","0","0","78.34679","90","0","0","22.33841","22.33841","0.6943546","0.6943546","0.6943546","0","0","0","0","0","0.7107007","0.6943546","0.9083759","7.366347","0","0.7107007","-0.7107007","9.614662","85.64344","0","20","0.2949772","0.1610275","11.16426","0.76379","0","0","7.366347"
"2/23/2007 8:00:00 PM","0","0","76.44243","90","0","0","22.33841","22.33841","0.5354546","0.5354546","0.5354546","0","0","0.0000000000000001110223","0","0","0.5480599","0.5354546","1.68684","6.679879","0","0.5480599","-0.5480599","9.042484","80.5469","0","20","0.2952055","0.1610275","11.16426","0.589","0","0","6.679879"
"2/23/2007 9:00:00 PM","0","0","73.11115","90","0","0","22.33841","22.33841","0.3792712","0.3792712","0.3792712","0","0","0","0","0","0.3881998","0.3792712","2.288788","6.148991","0","0.3881998","-0.3881998","8.637363","76.93842","0","20","0.2954338","0.1610275","11.16426","0.4171983","0","0","6.148991"
"2/23/2007 10:00:00 PM","0","0","66.89309","90","0","0","22.33841","22.33841","0.2793761","0.2793761","0.2793761","0","0","0","0","0","0.285953","0.2793761","2.715969","5.772195","0","0.285953","-0.285953","8.339024","74.28109","0","20","0.2956621","0.1610275","11.16426","0.3073137","0","0","5.772195"
"2/23/2007 11:00:00 PM","0","0","53.18554","90","0","0","22.33841","22.33841","0.09942228","0.09942228","0.09942228","0","0","0.00000000000000001387779","0","0","0.1017628","0.09942228","3.031074","5.494232","0","0.1017628","-0.1017628","8.232902","73.33596","0","20","0.2958904","0.1610275","11.16426","0.1093645","0","0","5.494232"
"2/24/2007 12:00:00 AM","0","0","16.98331","90","0","0","22.33841","22.33841","0.0884874","0.0884874","0.0884874","0","0","0.00000000000000001387779","0","0","0.09057052","0.0884874","3.14325","5.395262","0","0.09057052","-0.09057052","8.138453","72.49481","0","20","0.2961187","0.1610275","11.16426","0.09733614","0","0","5.395262"
"2/24/2007 1:00:00 AM","0","0","-37.42359","90","0","0","22.33841","22.33841","0.0839304","0.0839304","0.0839304","0","0","0","0","0","0.08590625","0.0839304","3.243129","5.307137","0","0.08590625","-0.08590625","8.048871","71.69701","0","20","0.296347","0.1610275","11.16426","0.09232344","0","0","5.307137"
"2/24/2007 2:00:00 AM","0","0","-61.22466","90","0","0","22.33841","22.33841","0.05242976","0.05242976","0.05242976","0","0","0.000000000000000006938894","0","0","0.05366403","0.05242976","3.337903","5.223514","0","0.05366403","-0.05366403","7.992915","71.19872","0","20","0.2965753","0.1610275","11.16426","0.05767273","0","0","5.223514"
"2/24/2007 3:00:00 AM","0","0","-70.58582","90","0","0","22.33841","22.33841","0.06163013","0.06163013","0.06163013","0","0","0.00000000000000001387779","0","0","0.06308099","0.06163013","3.397113","5.171263","0","0.06308099","-0.06308099","7.927138","70.61297","0","20","0.2968037","0.1610275","11.16426","0.06779315","0","0","5.171263"
"2/24/2007 4:00:00 AM","0","0","-75.19225","90","0","0","22.33841","22.33841","0.2903879","0.2903879","0.2903879","0","0","0.00000000000000005551115","0","0","0.297224","0.2903879","3.466738","5.109823","0","0.297224","-0.297224","7.61703","67.85075","0","20","0.297032","0.1610275","11.16426","0.3194267","0","0","5.109823"
"2/24/2007 5:00:00 AM","0","0","-77.76482","90","0","0","22.33841","22.33841","0.3021045","0.3021045","0.3021045","0","0","0.00000000000000005551115","0","0","0.3092164","0.3021045","3.795386","4.819872","0","0.3092164","-0.3092164","7.294399","64.97698","0","20","0.2972603","0.1610275","11.16426","0.3323149","0","0","4.819872"
"2/24/2007 6:00:00 AM","0.004970496","0","-79.23418","90","0","0","22.33841","22.33841","0.5134643","0.5134643","0.5134643","0","0","0","0","0","0.525552","0.5134643","4.137815","4.517743","0","0.525552","-0.525552","6.74575","60.08987","0","20","0.2974886","0.1610275","11.16426","0.5648108","0","0","4.517743"
"2/24/2007 7:00:00 AM","0.1695074","11.15259","-79.94434","79.45754","0.1624131","0.7297144","26.74354","22.33841","0.3502102","0.3502102","0.3502102","208.3647","0","0","0","0.7297144","0.3584547","0.3502102","4.72135","4.002852","0.3712597","0","0.3712597","7.101546","63.25938","0","20","0.2977169","0.1610275","11.16426","0.3852313","0.5837715","0","4.732567"
"2/24/2007 8:00:00 AM","0.3293785","25.89948","-79.95393","64.73788","0.3250348","1.432909","31.18718","22.33841","0.4642587","0.4642587","0.4642587","308.6446","0","0","0","1.432909","0.475188","0.4642587","4.342714","4.336923","0.9577213","0","0.9577213","8.018143","71.42443","0","20","0.2979452","0.1610275","11.16426","0.5106845","1.146327","0","5.769833"
"2/24/2007 9:00:00 AM","0.4869617","40.62696","-79.04377","50.09832","0.48286","2.088802","35.53156","22.33841","0.4221585","0.4221585","0.4221585","494.7909","0","0","0","2.088802","0.4320967","0.4221585","3.370241","5.194856","1.656705","0","1.656705","9.60118","85.52608","0","20","0.2981735","0.1610275","11.16426","0.4643744","1.671042","0","7.283658"
"2/24/2007 10:00:00 AM","0.7435378","55.26835","-76.38052","35.66221","0.7366681","3.087981","42.58454","22.33841","0.4443801","0.4443801","0.4443801","694.8962","0.9325108","0","0","3.087981","0.4548415","0.4443801","1.700628","6.667458","1.700628","0","1.700628","11.22602","100","0","20","0.2984018","0.1610275","11.16426","0.4888181","2.470385","0","9.755439"
"2/24/2007 11:00:00 AM","1.002926","69.59555","-68.57874","21.86019","0.9938494","4.029412","49.81626","22.33841","0.5111431","0.5111431","0.5111431","788.3139","3.506236","0","0","4.029412","0.5231761","0.5111431","0","8.166944","0","0","0","11.22602","100","0","20","0.2986301","0.1610275","11.16426","0.5622574","3.22353","0","12.19636"
"2/24/2007 12:00:00 PM","0.768284","81.70628","-30.53624","11.34129","0.763885","3.191015","43.34578","22.33841","0.2846704","0.2846704","0.2846704","1120.951","2.899643","0","0","3.191015","0.2913719","0.2846704","0","8.166948","0","0","0","11.22602","100","0","20","0.2988584","0.1610275","11.16426","0.3131374","2.552812","0","11.35796"
"2/24/2007 1:00:00 PM","0.8394822","77.19406","55.64096","14.9763","0.8335715","3.451165","45.29925","22.33841","0.5593314","0.5593314","0.5593314","617.0162","2.878667","0","0","3.451165","0.5724989","0.5593314","0","8.166953","0","0","0","11.22602","100","0","20","0.2990867","0.1610275","11.16426","0.6152645","2.760932","0","11.61812"
"2/24/2007 2:00:00 PM","0.9468814","63.50735","73.07932","27.65504","0.937861","3.830615","48.23455","22.33841","0.2418395","0.2418395","0.2418395","1583.949","3.583082","0","0","3.830615","0.2475327","0.2418395","0","8.166958","0","0","0","11.22602","100","0","20","0.2993151","0.1610275","11.16426","0.2660234","3.064492","0","11.99757"
"2/24/2007 3:00:00 PM","0.5849122","48.99028","77.84799","41.83062","0.5803729","2.480844","38.23154","22.33841","0.3950548","0.3950548","0.3950548","627.9747","2.076489","0","0","2.480844","0.404355","0.3950548","0","8.166964","0","0","0","11.22602","100","0","20","0.2995434","0.1610275","11.16426","0.4345603","1.984675","0","10.64781"
"2/24/2007 4:00:00 PM","0.3597108","34.29916","79.57884","56.37866","0.3573914","1.569519","32.07528","22.33841","0.3995211","0.3995211","0.3995211","392.8501","1.160593","0","0","1.569519","0.4089264","0.3995211","0","8.166968","0","0","0","11.22602","100","0","20","0.2997717","0.1610275","11.16426","0.4394732","1.255615","0","9.736487"
"2/24/2007 5:00:00 PM","0.2592858","19.558","80.04183","71.06174","0.2544686","1.131167","29.2549","22.33841","0.6873004","0.6873004","0.6873004","164.5812","0.4276866","0","0","1.131167","0.7034804","0.6873004","0","8.166973","0","0","0","11.22602","100","0","20","0.3","0.162415","11.26045","0.7560304","0.9049336","0","9.298141"
"2/24/2007 6:00:00 PM","0.06620594","4.814384","79.72283","85.79769","0.06144428","0.2792694","24.00113","22.33841","0.8771171","0.8771171","0.8771171","31.83947","0","0.0000000000000001110223","0","0.2792694","0.8977657","0.8771171","0","8.166976","0","0.6184963","-0.6184963","10.5802","94.24899","0","20","0.3002283","0.162415","11.26045","0.9648288","0.2234155","0","8.446245"
"2/24/2007 7:00:00 PM","0","0","78.70743","90","0","0","22.33841","22.33841","1.145069","1.145069","1.145069","0","0","0","0","0","1.172025","1.145069","0.6741253","7.572438","0","1.172025","-1.172025","9.354669","83.3321","0","20","0.3004566","0.162415","11.26045","1.259576","0","0","7.572438"
"2/24/2007 8:00:00 PM","0","0","76.82839","90","0","0","22.33841","22.33841","0.6919972","0.6919972","0.6919972","0","0","0.0000000000000001110223","0","0","0.7082878","0.6919972","1.959522","6.438953","0","0.7082878","-0.7082878","8.614913","76.74248","0","20","0.3006849","0.162415","11.26045","0.7611969","0","0","6.438953"
"2/24/2007 9:00:00 PM","0","0","73.55332","90","0","0","22.33841","22.33841","0.4374235","0.4374235","0.4374235","0","0","0.00000000000000005551115","0","0","0.4477211","0.4374235","2.739045","5.75141","0","0.4477211","-0.4477211","8.147607","72.57984","0","20","0.3009132","0.162415","11.26045","0.4811658","0","0","5.75141"
"2/24/2007 10:00:00 PM","0","0","67.43822","90","0","0","22.33841","22.33841","0.2635984","0.2635984","0.2635984","0","0","0","0","0","0.2698039","0.2635984","3.232875","5.315789","0","0.2698039","-0.2698039","7.866127","70.07254","0","20","0.3011416","0.162415","11.26045","0.2899582","0","0","5.315789"
"2/24/2007 11:00:00 PM","0","0","53.87634","90","0","0","22.33841","22.33841","0.2264294","0.2264294","0.2264294","0","0","0.00000000000000002775558","0","0","0.2317599","0.2264294","3.530849","5.052911","0","0.2317599","-0.2317599","7.62436","67.91901","0","20","0.3013699","0.162415","11.26045","0.2490724","0","0","5.052911"
"2/25/2007 12:00:00 AM","0","0","17.31168","90","0","0","22.33841","22.33841","0.08490159","0.08490159","0.08490159","0","0","0","0","0","0.08690029","0.08490159","3.787095","4.826831","0","0.08690029","-0.08690029","7.533741","67.11191","0","20","0.3015982","0.162415","11.26045","0.09339175","0","0","4.826831"
"2/25/2007 1:00:00 AM","0","0","-38.25243","90","0","0","22.33841","22.33841","0.02558772","0.02558772","0.02558772","0","0","0","0","0","0.02619009","0.02558772","3.8832","4.742025","0","0.02619009","-0.02619009","7.506433","66.8688","0","20","0.3018265","0.162415","11.26045","0.02814649","0","0","4.742025"
"2/25/2007 2:00:00 AM","0","0","-61.91655","90","0","0","22.33841","22.33841","0.0540331","0.0540331","0.0540331","0","0","0.000000000000000006938894","0","0","0.05530512","0.0540331","3.912148","4.716466","0","0.05530512","-0.05530512","7.448766","66.35524","0","20","0.3020548","0.162415","11.26045","0.05943641","0","0","4.716466"
"2/25/2007 3:00:00 AM","0","0","-71.10876","90","0","0","22.33841","22.33841","0.07590437","0.07590437","0.07590437","0","0","0","0","0","0.07769126","0.07590437","3.973326","4.662474","0","0.07769126","-0.07769126","7.367752","65.6337","0","20","0.3022831","0.162415","11.26045","0.0834948","0","0","4.662474"
"2/25/2007 4:00:00 AM","0","0","-75.62216","90","0","0","22.33841","22.33841","0.2240575","0.2240575","0.2240575","0","0","0","0","0","0.2293321","0.2240575","4.059311","4.586594","0","0.2293321","-0.2293321","7.128519","63.5027","0","20","0.3025114","0.162415","11.26045","0.2464632","0","0","4.586594"
"2/25/2007 5:00:00 AM","0","0","-78.1472","90","0","0","22.33841","22.33841","0.4298247","0.4298247","0.4298247","0","0","0","0","0","0.4399433","0.4298247","4.313467","4.362336","0","0.4399433","-0.4399433","6.66934","59.41235","0","20","0.3027397","0.1666206","11.55203","0.4728071","0","0","4.362336"
"2/25/2007 6:00:00 AM","0.005212863","0","-79.59838","90","0","0","22.33841","22.33841","0.4123183","0.4123183","0.4123183","0","0","0","0","0","0.4220248","0.4123183","4.802118","3.931154","0","0.4220248","-0.4220248","6.228882","55.48876","0","20","0.302968","0.1666206","11.55203","0.4535501","0","0","3.931154"
"2/25/2007 7:00:00 AM","0.1006659","11.17176","-80.31432","79.41692","0.0997477","0.4513918","25.04","22.33841","0.3863912","0.3863912","0.3863912","116.8225","0","0","0","0.4513918","0.3954874","0.3863912","5.271835","3.516642","0.05590447","0","0.05590447","6.282497","55.9665","0","20","0.3031963","0.1666206","11.55203","0.4250303","0.3611135","0","3.968033"
"2/25/2007 8:00:00 AM","0.2935718","25.9357","-80.35606","64.67845","0.2908216","1.287265","30.24956","22.33841","0.1531962","0.1531962","0.1531962","840.2723","0","0","0","1.287265","0.1568026","0.1531962","5.214576","3.567152","1.130462","0","1.130462","7.363989","65.60094","0","20","0.3034247","0.1666206","11.55203","0.1685158","1.029812","0","4.854417"
"2/25/2007 9:00:00 AM","0.3126836","40.68325","-79.51713","50.015","0.3119691","1.377434","30.82894","22.33841","0.2941789","0.2941789","0.2941789","468.23","0","0","0","1.377434","0.3011043","0.2941789","4.063172","4.583093","1.07633","0","1.07633","8.393822","74.7752","0","20","0.303653","0.1666206","11.55203","0.3235968","1.101947","0","5.960527"
"2/25/2007 10:00:00 AM","0.4580897","55.35353","-77.00143","35.54255","0.4567816","1.982241","34.81153","22.33841","0.3420645","0.3420645","0.3420645","579.4934","0","0","0","1.982241","0.3501172","0.3420645","2.972211","5.545496","1.632124","0","1.632124","9.953458","88.6692","0","20","0.3038813","0.1666206","11.55203","0.3762709","1.585793","0","7.527738"
"2/25/2007 11:00:00 AM","0.357293","69.73805","-69.54111","21.66951","0.3569061","1.567479","32.06195","22.33841","0.3887475","0.3887475","0.3887475","403.2125","0","0","0","1.567479","0.3978992","0.3887475","1.330124","6.993708","1.169579","0","1.169579","11.07227","98.63626","0","20","0.3041096","0.1666206","11.55203","0.4276223","1.253983","0","8.561187"
"2/25/2007 12:00:00 PM","0.7617306","82.02969","-31.70954","10.99577","0.7576221","3.167377","43.17052","22.33841","0.8312341","0.8312341","0.8312341","381.0451","2.156914","0","0","3.167377","0.8508026","0.8312341","0.1596602","8.025689","0.1596602","0","0.1596602","11.22536","100","0","20","0.3043379","0.1666206","11.55203","0.9143575","2.533901","0","11.19307"
"2/25/2007 1:00:00 PM","0.7386519","77.36403","57.10018","14.74787","0.7347347","3.080631","42.53049","22.33841","0.2717521","0.2717521","0.2717521","1133.618","2.802481","0","0","3.080631","0.2781495","0.2717521","0","8.166448","0","0","0","11.22536","100","0","20","0.3045662","0.1666206","11.55203","0.2989273","2.464505","0","11.24708"
"2/25/2007 2:00:00 PM","0.8844867","63.56372","73.88512","27.5552","0.8767072","3.609551","46.51161","22.33841","0.3572622","0.3572622","0.3572622","1010.337","3.243879","0","0","3.609551","0.3656726","0.3572622","0","8.166452","0","0","0","11.22536","100","0","20","0.3047945","0.1666206","11.55203","0.3929884","2.887641","0","11.776"
"2/25/2007 3:00:00 PM","0.8060363","49.00502","78.40157","41.78444","0.7970075","3.315324","44.27349","22.33841","0.2156696","0.2156696","0.2156696","1537.223","3.094577","0","0","3.315324","0.2207468","0.2156696","0","8.166457","0","0","0","11.22536","100","0","20","0.3050228","0.1666206","11.55203","0.2372366","2.652259","0","11.48178"
"2/25/2007 4:00:00 PM","0.3238775","34.28963","80.01868","56.36279","0.3224065","1.421764","31.1151","22.33841","0.4441316","0.4441316","0.4441316","320.1223","0.9671773","0","0","1.421764","0.4545872","0.4441316","0","8.166463","0","0","0","11.22536","100","0","20","0.3052512","0.1666206","11.55203","0.4885448","1.137412","0","9.588227"
"2/25/2007 5:00:00 PM","0.1478956","19.53007","80.42641","71.0673","0.1474346","0.6635592","26.33591","22.33841","0.5146391","0.5146391","0.5146391","128.9368","0.1368047","0","0","0.6635592","0.5267545","0.5146391","0","8.166468","0","0","0","11.22536","100","0","20","0.3054795","0.1666206","11.55203","0.5661031","0.5308474","0","8.830027"
"2/25/2007 6:00:00 PM","0.05493359","4.769833","80.08485","85.82113","0.05264375","0.2395089","23.76269","22.33841","0.6205913","0.6205913","0.6205913","38.59365","0","0","0","0.2395089","0.635201","0.6205913","0","8.166472","0","0.3956921","-0.3956921","10.81241","96.32285","0","20","0.3057078","0.1666206","11.55203","0.6826504","0.1916071","0","8.405981"
"2/25/2007 7:00:00 PM","0","0","79.07108","90","0","0","22.33841","22.33841","0.9215937","0.9215937","0.9215937","0","0","0.0000000000000001110223","0","0","0.9432893","0.9215937","0.4307662","7.786545","0","0.9432893","-0.9432893","9.826628","87.54117","0","20","0.3059361","0.1666206","11.55203","1.013753","0","0","7.786545"
"2/25/2007 8:00:00 PM","0","0","77.21777","90","0","0","22.33841","22.33841","0.5642006","0.5642006","0.5642006","0","0","0","0","0","0.5774828","0.5642006","1.462958","6.876404","0","0.5774828","-0.5774828","9.223687","82.17002","0","20","0.3061644","0.1666206","11.55203","0.6206207","0","0","6.876404"
"2/25/2007 9:00:00 PM","0","0","73.99992","90","0","0","22.33841","22.33841","0.4560766","0.4560766","0.4560766","0","0","0","0","0","0.4668133","0.4560766","2.096674","6.317524","0","0.4668133","-0.4668133","8.736431","77.82943","0","20","0.3063927","0.1666206","11.55203","0.5016842","0","0","6.317524"
"2/25/2007 10:00:00 PM","0","0","67.99042","90","0","0","22.33841","22.33841","0.1587863","0.1587863","0.1587863","0","0","0","0","0","0.1625244","0.1587863","2.610126","5.864651","0","0.1625244","-0.1625244","8.566918","76.31949","0","20","0.306621","0.1666206","11.55203","0.1746649","0","0","5.864651"
"2/25/2007 11:00:00 PM","0","0","54.5821","90","0","0","22.33841","22.33841","0.1827699","0.1827699","0.1827699","0","0","0","0","0","0.1870726","0.1827699","2.789012","5.706847","0","0.1870726","-0.1870726","8.37179","74.58133","0","20","0.3068493","0.1666206","11.55203","0.2010469","0","0","5.706847"
"2/26/2007 12:00:00 AM","0","0","17.64914","90","0","0","22.33841","22.33841","0.07373769","0.07373769","0.07373769","0","0","0.00000000000000001387779","0","0","0.07547358","0.07373769","2.995113","5.525033","0","0.07547358","-0.07547358","8.293089","73.88038","0","20","0.3070776","0.1666206","11.55203","0.08111146","0","0","5.525033"
"2/26/2007 1:00:00 AM","0","0","-39.12024","90","0","0","22.33841","22.33841","0.05329402","0.05329402","0.05329402","0","0","0.000000000000000006938894","0","0","0.05454864","0.05329402","3.078278","5.451654","0","0.05454864","-0.05454864","8.23621","73.37383","0","20","0.3073059","0.1666206","11.55203","0.05862342","0","0","5.451654"
"2/26/2007 2:00:00 AM","0","0","-62.62257","90","0","0","22.33841","22.33841","0.05462227","0.05462227","0.05462227","0","0","0","0","0","0.05590815","0.05462227","3.138395","5.398606","0","0.05590815","-0.05590815","8.177914","72.85465","0","20","0.3075342","0.1666206","11.55203","0.06008449","0","0","5.398606"
"2/26/2007 3:00:00 AM","0","0","-71.63859","90","0","0","22.33841","22.33841","0.07466674","0.07466674","0.07466674","0","0","0","0","0","0.0764245","0.07466674","3.200027","5.344221","0","0.0764245","-0.0764245","8.098221","72.14485","0","20","0.3077626","0.1666206","11.55203","0.08213341","0","0","5.344221"
"2/26/2007 4:00:00 AM","0","0","-76.05659","90","0","0","22.33841","22.33841","0.3699065","0.3699065","0.3699065","0","0","0.00000000000000005551115","0","0","0.3786146","0.3699065","3.284318","5.269846","0","0.3786146","-0.3786146","7.703113","68.6251","0","20","0.3079909","0.1666206","11.55203","0.4068971","0","0","5.269846"
"2/26/2007 5:00:00 AM","0","0","-78.53314","90","0","0","22.33841","22.33841","0.3877282","0.3877282","0.3877282","0","0","0.00000000000000005551115","0","0","0.3968559","0.3877282","3.702797","4.900656","0","0.3968559","-0.3968559","7.288949","64.93558","0","20","0.3082192","0.1666206","11.55203","0.426501","0","0","4.900656"
"2/26/2007 6:00:00 AM","0.005337904","0","-79.96577","90","0","0","22.33841","22.33841","0.5006732","0.5006732","0.5006732","0","0","0","0","0","0.5124598","0.5006732","4.1423","4.512887","0","0.5124598","-0.5124598","6.753986","60.16985","0","20","0.3084475","0.1666206","11.55203","0.5507405","0","0","4.512887"
"2/26/2007 7:00:00 AM","0.1651355","11.19321","-80.6875","79.37379","0.1590412","0.7148421","26.65175","22.33841","0.4289544","0.4289544","0.4289544","166.6476","0","0","0","0.7148421","0.4390526","0.4289544","4.711273","4.010847","0.2757896","0","0.2757896","7.018346","62.52512","0","20","0.3086758","0.1666206","11.55203","0.4718499","0.5718737","0","4.725688"
"2/26/2007 8:00:00 AM","0.4588157","25.97368","-80.76171","64.61702","0.4498017","1.953598","34.61897","22.33841","0.3698969","0.3698969","0.3698969","528.1466","0","0","0","1.953598","0.3786048","0.3698969","4.429887","4.25911","1.574993","0","1.574993","8.523584","75.93517","0","20","0.3089041","0.1666206","11.55203","0.4068866","1.562878","0","6.212708"
"2/26/2007 9:00:00 AM","0.6715294","40.74062","-79.99496","49.9303","0.6631321","2.805598","40.53256","22.33841","0.3978153","0.3978153","0.3978153","705.2513","0","0","0","2.805598","0.4071805","0.3978153","2.834502","5.666536","2.398417","0","2.398417","10.81149","96.31799","0","20","0.3091324","0.1666206","11.55203","0.4375969","2.244478","0","8.472134"
"2/26/2007 10:00:00 AM","0.8858523","55.43878","-77.62948","35.42231","0.8772452","3.611514","46.52675","22.33841","0.4332854","0.4332854","0.4332854","833.5186","2.736707","0","0","3.611514","0.4434856","0.4332854","0.4313213","7.785775","0.4313213","0","0.4313213","11.22479","100","0","20","0.3093607","0.1666206","11.55203","0.4766139","2.889211","0","11.39729"
"2/26/2007 11:00:00 AM","1.012447","69.87881","-70.52219","21.47923","1.004034","4.065205","50.10443","22.33841","0.5236138","0.5236138","0.5236138","776.3746","3.529264","0","0","4.065205","0.5359404","0.5236138","0","8.166037","0","0","0","11.22479","100","0","20","0.309589","0.1666206","11.55203","0.5759752","3.252163","0","12.23124"
"2/26/2007 12:00:00 PM","1.151781","82.35359","-32.97561","10.64754","1.142739","4.541255","54.04263","22.33841","0.4902917","0.4902917","0.4902917","926.2354","4.039421","0","0","4.541255","0.5018339","0.4902917","0","8.166041","0","0","0","11.22479","100","0","20","0.3098173","0.1666206","11.55203","0.5393208","3.633004","0","12.7073"
"2/26/2007 1:00:00 PM","0.9189425","77.52492","58.61617","14.52492","0.9122638","3.738582","47.51278","22.33841","0.2720634","0.2720634","0.2720634","1374.158","3.460114","0","0","3.738582","0.2784682","0.2720634","0","8.166046","0","0","0","11.22479","100","0","20","0.3100457","0.1666206","11.55203","0.2992698","2.990866","0","11.90463"
"2/26/2007 2:00:00 PM","0.8292343","63.61344","74.70193","27.46112","0.8226717","3.410823","44.99329","22.33841","0.2558765","0.2558765","0.2558765","1332.995","3.148922","0","0","3.410823","0.2619002","0.2558765","0","8.166051","0","0","0","11.22479","100","0","20","0.310274","0.1666206","11.55203","0.2814642","2.728658","0","11.57687"
"2/26/2007 3:00:00 PM","0.7224388","49.01463","78.96046","41.74299","0.7151974","3.006135","41.98469","22.33841","0.2780039","0.2780039","0.2780039","1081.328","2.721586","0","0","3.006135","0.2845485","0.2780039","0","8.166056","0","0","0","11.22479","100","0","20","0.3105023","0.168003","11.64788","0.3058043","2.404908","0","11.17219"
"2/26/2007 4:00:00 PM","0.6184555","34.27585","80.46219","56.35091","0.6091274","2.594512","39.03003","22.33841","0.3390739","0.3390739","0.3390739","765.176","2.247456","0","0","2.594512","0.3470562","0.3390739","0","8.166059","0","0","0","11.22479","100","0","20","0.3107306","0.1693854","11.74372","0.3729813","2.075609","0","10.76057"
"2/26/2007 5:00:00 PM","0.3235554","19.49851","80.81403","71.07629","0.3154738","1.392332","30.92501","22.33841","0.6334944","0.6334944","0.6334944","219.786","0.7439242","0","0","1.392332","0.6484078","0.6334944","0","8.166061","0","0","0","11.22479","100","0","20","0.3109589","0.1693854","11.74372","0.6968439","1.113866","0","9.558393"
"2/26/2007 6:00:00 PM","0.07695406","4.722136","80.44971","85.84752","0.06960535","0.3160695","24.22232","22.33841","1.066339","1.066339","1.066339","29.64062","0","0.0000000000000002220446","0","0.3160695","1.091442","1.066339","0","8.166066","0","0.7753726","-0.7753726","10.41483","92.78612","0","20","0.3111872","0.1693854","11.74372","1.172973","0.2528556","0","8.482136"
"2/26/2007 7:00:00 PM","0","0","79.43764","90","0","0","22.33841","22.33841","0.7722166","0.7722166","0.7722166","0","0","0.0000000000000001110223","0","0","0.7903957","0.7722166","0.84584","7.420129","0","0.7903957","-0.7903957","9.589151","85.43028","0","20","0.3114155","0.1693854","11.74372","0.8494383","0","0","7.420129"
"2/26/2007 8:00:00 PM","0","0","77.61048","90","0","0","22.33841","22.33841","0.7325769","0.7325769","0.7325769","0","0","0","0","0","0.7498228","0.7325769","1.711702","6.656599","0","0.7498228","-0.7498228","8.805933","78.45273","0","20","0.3116438","0.1693854","11.74372","0.8058346","0","0","6.656599"
"2/26/2007 9:00:00 PM","0","0","74.45088","90","0","0","22.33841","22.33841","0.3725524","0.3725524","0.3725524","0","0","0","0","0","0.3813228","0.3725524","2.536188","5.929433","0","0.3813228","-0.3813228","8.407996","74.90765","0","20","0.3118722","0.1693854","11.74372","0.4098077","0","0","5.929433"
"2/26/2007 10:00:00 PM","0","0","68.54968","90","0","0","22.33841","22.33841","0.2135316","0.2135316","0.2135316","0","0","0","0","0","0.2185585","0.2135316","2.956256","5.558895","0","0.2185585","-0.2185585","8.180009","72.87666","0","20","0.3121005","0.1693854","11.74372","0.2348848","0","0","5.558895"
"2/26/2007 11:00:00 PM","0","0","55.30326","90","0","0","22.33841","22.33841","0.1759352","0.1759352","0.1759352","0","0","0.00000000000000002775558","0","0","0.180077","0.1759352","3.197269","5.346278","0","0.180077","-0.180077","7.99218","71.20344","0","20","0.3123288","0.1693854","11.74372","0.1935288","0","0","5.346278"
"2/27/2007 12:00:00 AM","0","0","17.99673","90","0","0","22.33841","22.33841","0.1007433","0.1007433","0.1007433","0","0","0","0","0","0.1031149","0.1007433","3.396019","5.170935","0","0.1031149","-0.1031149","7.884648","70.24557","0","20","0.3125571","0.1693854","11.74372","0.1108176","0","0","5.170935"
"2/27/2007 1:00:00 AM","0","0","-40.02819","90","0","0","22.33841","22.33841","0.09729499","0.09729499","0.09729499","0","0","0","0","0","0.09958546","0.09729499","3.509871","5.070478","0","0.09958546","-0.09958546","7.780797","69.32051","0","20","0.3127854","0.1693854","11.74372","0.1070245","0","0","5.070478"
"2/27/2007 2:00:00 AM","0","0","-63.3424","90","0","0","22.33841","22.33841","0.07812863","0.07812863","0.07812863","0","0","0","0","0","0.07996789","0.07812863","3.619881","4.973412","0","0.07996789","-0.07996789","7.697408","68.57774","0","20","0.3130137","0.1693854","11.74372","0.08594149","0","0","4.973412"
"2/27/2007 3:00:00 AM","0","0","-72.17506","90","0","0","22.33841","22.33841","0.05532008","0.05532008","0.05532008","0","0","0.000000000000000006938894","0","0","0.05662239","0.05532008","3.708248","4.895434","0","0.05662239","-0.05662239","7.638367","68.05189","0","20","0.313242","0.1693854","11.74372","0.06085208","0","0","4.895434"
"2/27/2007 4:00:00 AM","0","0","-76.49536","90","0","0","22.33841","22.33841","0.2927234","0.2927234","0.2927234","0","0","0","0","0","0.2996145","0.2927234","3.770828","4.840208","0","0.2996145","-0.2996145","7.325762","65.26697","0","20","0.3134703","0.1693854","11.74372","0.3219958","0","0","4.840208"
"2/27/2007 5:00:00 AM","0","0","-78.92252","90","0","0","22.33841","22.33841","0.4956332","0.4956332","0.4956332","0","0","0.00000000000000005551115","0","0","0.5073012","0.4956332","4.102572","4.547507","0","0.5073012","-0.5073012","6.796191","60.54903","0","20","0.3136986","0.1693854","11.74372","0.5451966","0","0","4.547507"
"2/27/2007 6:00:00 AM","0.007836597","0","-80.33626","90","0","0","22.33841","22.33841","0.3346069","0.3346069","0.3346069","0","0","0.00000000000000005551115","0","0","0.342484","0.3346069","4.665705","4.050624","0","0.342484","-0.342484","6.438819","57.36525","0","20","0.3139269","0.1693854","11.74372","0.3680676","0","0","4.050624"
"2/27/2007 7:00:00 AM","0.1598177","11.21689","-81.06376","79.32825","0.1545134","0.694853","26.52852","22.33841","0.2993169","0.2993169","0.2993169","232.1463","0","0","0","0.694853","0.3063633","0.2993169","5.046509","3.714583","0.3884898","0","0.3884898","6.811113","60.68225","0","20","0.3141553","0.1693854","11.74372","0.3292486","0.5558824","0","4.409436"
"2/27/2007 8:00:00 AM","0.2001801","26.01335","-81.17081","64.55368","0.1996631","0.8932245","27.75848","22.33841","0.251096","0.251096","0.251096","355.7303","0","0","0","0.8932245","0.2570071","0.251096","4.649763","4.064654","0.6362174","0","0.6362174","7.420459","66.11125","0","20","0.3143836","0.1693854","11.74372","0.2762056","0.7145796","0","4.957878"
"2/27/2007 9:00:00 AM","0.5619622","40.79897","-80.4772","49.84431","0.5564218","2.38549","37.56725","22.33841","0.4490744","0.4490744","0.4490744","531.2015","0","0","0","2.38549","0.4596463","0.4490744","4.001909","4.636245","1.925844","0","1.925844","9.25954","82.4964","0","20","0.3146119","0.1693854","11.74372","0.4939819","1.908392","0","7.021736"
"2/27/2007 10:00:00 AM","0.6019326","55.52394","-78.26461","35.30165","0.5986491","2.553193","38.73893","22.33841","0.243376","0.243376","0.243376","1049.073","0.246148","0","0","2.553193","0.2491055","0.243376","2.05794","6.35099","2.05794","0","2.05794","11.22417","100","0","20","0.3148402","0.1693854","11.74372","0.2677136","2.042555","0","8.904183"
"2/27/2007 11:00:00 AM","0.6688935","70.01756","-71.52211","21.28959","0.6659297","2.816447","40.6105","22.33841","0.3946652","0.3946652","0.3946652","713.6296","2.412491","0","0","2.816447","0.4039562","0.3946652","0","8.165583","0","0","0","11.22417","100","0","20","0.3150685","0.1693854","11.74372","0.4341317","2.253158","0","10.98203"
"2/27/2007 12:00:00 PM","0.5678378","82.67744","-34.34737","10.29681","0.5664744","2.425586","37.84597","22.33841","0.6043275","0.6043275","0.6043275","401.3695","1.807032","0","0","2.425586","0.6185543","0.6043275","0","8.165587","0","0","0","11.22417","100","0","20","0.3152968","0.1693854","11.74372","0.6647603","1.940469","0","10.59117"
"2/27/2007 1:00:00 PM","0.777158","77.67609","60.1882","14.30799","0.7729724","3.225238","43.60016","22.33841","0.3910969","0.3910969","0.3910969","824.6649","2.824934","0","0","3.225238","0.4003038","0.3910969","0","8.165592","0","0","0","11.22417","100","0","20","0.3155251","0.1693854","11.74372","0.4302065","2.580191","0","11.39083"
"2/27/2007 2:00:00 PM","0.7431699","63.65637","75.52914","27.37297","0.7383833","3.094498","42.63248","22.33841","0.3352434","0.3352434","0.3352434","923.0601","2.751362","0","0","3.094498","0.3431355","0.3352434","0","8.165598","0","0","0","11.22417","100","0","20","0.3157534","0.1693854","11.74372","0.3687677","2.475598","0","11.2601"
"2/27/2007 3:00:00 PM","0.6999969","49.01906","79.52435","41.70632","0.6935025","2.922929","41.37918","22.33841","0.213666","0.213666","0.213666","1367.99","2.704233","0","0","2.922929","0.218696","0.213666","0","8.165603","0","0","0","11.22417","100","0","20","0.3159817","0.1693854","11.74372","0.2350326","2.338343","0","11.08853"
"2/27/2007 4:00:00 PM","0.4555727","34.25782","80.90919","56.34303","0.4508191","1.957777","34.64703","22.33841","0.3156236","0.3156236","0.3156236","620.2885","1.634723","0","0","1.957777","0.3230538","0.3156236","0","8.165607","0","0","0","11.22417","100","0","20","0.31621","0.1693854","11.74372","0.3471859","1.566221","0","10.12338"
"2/27/2007 5:00:00 PM","0.3496594","19.46333","81.20456","71.08868","0.3407973","1.499596","31.61966","22.33841","0.7154076","0.7154076","0.7154076","209.6143","0.7673469","0","0","1.499596","0.7322493","0.7154076","0","8.165612","0","0","0","11.22417","100","0","20","0.3164383","0.1709473","11.85202","0.7869483","1.199677","0","9.665209"
"2/27/2007 6:00:00 PM","0.08743111","4.671343","80.81728","85.87681","0.07803887","0.3540259","24.45098","22.33841","0.8245215","0.8245215","0.8245215","42.93713","0","0","0","0.3540259","0.843932","0.8245215","0","8.165614","0","0.4899061","-0.4899061","10.71278","95.44582","0","20","0.3166667","0.1709473","11.85202","0.9069737","0.2832207","0","8.51964"
"2/27/2007 7:00:00 PM","0","0","79.80701","90","0","0","22.33841","22.33841","0.9534186","0.9534186","0.9534186","0","0","0.0000000000000001110223","0","0","0.9758634","0.9534186","0.5335748","7.694999","0","0.9758634","-0.9758634","9.692877","86.35912","0","20","0.316895","0.1709473","11.85202","1.04876","0","0","7.694999"
"2/27/2007 8:00:00 PM","0","0","78.00644","90","0","0","22.33841","22.33841","0.4276634","0.4276634","0.4276634","0","0","0.00000000000000005551115","0","0","0.4377312","0.4276634","1.602091","6.75281","0","0.4377312","-0.4377312","9.236009","82.28883","0","20","0.3171233","0.1709473","11.85202","0.4704297","0","0","6.75281"
"2/27/2007 9:00:00 PM","0","0","74.90616","90","0","0","22.33841","22.33841","0.3912392","0.3912392","0.3912392","0","0","0","0","0","0.4004496","0.3912392","2.082408","6.329204","0","0.4004496","-0.4004496","8.818091","78.56555","0","20","0.3173516","0.1709473","11.85202","0.4303631","0","0","6.329204"
"2/27/2007 10:00:00 PM","0","0","69.11604","90","0","0","22.33841","22.33841","0.2893966","0.2893966","0.2893966","0","0","0.00000000000000005551115","0","0","0.2962094","0.2893966","2.522688","5.940871","0","0.2962094","-0.2962094","8.509043","75.81223","0","20","0.3175799","0.1709473","11.85202","0.3183362","0","0","5.940871"
"2/27/2007 11:00:00 PM","0","0","56.0403","90","0","0","22.33841","22.33841","0.1232008","0.1232008","0.1232008","0","0","0.00000000000000001387779","0","0","0.1261011","0.1232008","2.84883","5.653183","0","0.1261011","-0.1261011","8.377532","74.64069","0","20","0.3178082","0.1709473","11.85202","0.1355209","0","0","5.653183"
"2/28/2007 12:00:00 AM","0","0","18.35561","90","0","0","22.33841","22.33841","0.09025371","0.09025371","0.09025371","0","0","0.00000000000000001387779","0","0","0.09237841","0.09025371","2.987745","5.530632","0","0.09237841","-0.09237841","8.281199","73.78255","0","20","0.3180365","0.1709473","11.85202","0.09927908","0","0","5.530632"
"2/28/2007 1:00:00 AM","0","0","-40.9774","90","0","0","22.33841","22.33841","0.06844258","0.06844258","0.06844258","0","0","0.00000000000000001387779","0","0","0.07005382","0.06844258","3.089549","5.440812","0","0.07005382","-0.07005382","8.208149","73.13188","0","20","0.3182648","0.1709473","11.85202","0.07528684","0","0","5.440812"
"2/28/2007 2:00:00 AM","0","0","-64.07573","90","0","0","22.33841","22.33841","0.08646128","0.08646128","0.08646128","0","0","0.00000000000000001387779","0","0","0.08849671","0.08646128","3.166771","5.372675","0","0.08849671","-0.08849671","8.115865","72.30982","0","20","0.3184932","0.1709473","11.85202","0.09510741","0","0","5.372675"
"2/28/2007 3:00:00 AM","0","0","-72.7179","90","0","0","22.33841","22.33841","0.0635276","0.0635276","0.0635276","0","0","0","0","0","0.06502313","0.0635276","3.264372","5.28656","0","0.06502313","-0.06502313","8.048062","71.70589","0","20","0.3187215","0.1709473","11.85202","0.06988036","0","0","5.28656"
"2/28/2007 4:00:00 AM","0","0","-76.93829","90","0","0","22.33841","22.33841","0.3015552","0.3015552","0.3015552","0","0","0.00000000000000005551115","0","0","0.3086543","0.3015552","3.336101","5.223266","0","0.3086543","-0.3086543","7.726018","68.83674","0","20","0.3189498","0.1709473","11.85202","0.3317108","0","0","5.223266"
"2/28/2007 5:00:00 AM","0","0","-79.31519","90","0","0","22.33841","22.33841","0.5190891","0.5190891","0.5190891","0","0","0.0000000000000001110223","0","0","0.5313092","0.5190891","3.67721","4.92233","0","0.5313092","-0.5313092","7.171351","63.89495","0","20","0.3191781","0.1709473","11.85202","0.5709981","0","0","4.92233"
"2/28/2007 6:00:00 AM","0.003086644","0","-80.70971","90","0","0","22.33841","22.33841","0.3926082","0.3926082","0.3926082","0","0","0","0","0","0.4018507","0.3926082","4.265952","4.402892","0","0.4018507","-0.4018507","6.751971","60.1585","0","20","0.3194064","0.1709473","11.85202","0.431869","0","0","4.402892"
"2/28/2007 7:00:00 AM","0.09629443","11.24274","-81.443","79.28034","0.09564147","0.4330124","24.92854","22.33841","0.3237127","0.3237127","0.3237127","133.7644","0","0","0","0.4330124","0.3313333","0.3237127","4.712113","4.009208","0.1016791","0","0.1016791","6.849475","61.02739","0","20","0.3196347","0.1709473","11.85202","0.3560839","0.3464099","0","4.44222"
"2/28/2007 8:00:00 AM","0.1208751","26.05462","-81.58324","64.48852","0.1207432","0.5450946","25.61021","22.33841","0.3982007","0.3982007","0.3982007","136.8894","0","0","0","0.5450946","0.407575","0.3982007","4.60827","4.100816","0.1375197","0","0.1375197","6.981337","62.2024","0","20","0.319863","0.1709473","11.85202","0.4380208","0.4360757","0","4.645911"
"2/28/2007 9:00:00 AM","0.2309275","40.8582","-80.96374","49.75716","0.2306736","1.028244","28.60473","22.33841","0.2570729","0.2570729","0.2570729","399.9815","0","0","0","1.028244","0.2631247","0.2570729","4.467921","4.224634","0.7651192","0","0.7651192","7.713924","68.72977","0","20","0.3200913","0.1709473","11.85202","0.2827801","0.8225952","0","5.252878"
"2/28/2007 10:00:00 AM","0.4652853","55.60885","-78.90672","35.18073","0.4640507","2.012017","35.01215","22.33841","0.2999073","0.2999073","0.2999073","670.8796","0","0","0","2.012017","0.3069676","0.2999073","3.689895","4.911045","1.705049","0","1.705049","9.342975","83.24452","0","20","0.3203196","0.1709473","11.85202","0.329898","1.609613","0","6.923062"
"2/28/2007 11:00:00 AM","0.3303127","70.15399","-72.54095","21.10088","0.3300008","1.453948","31.3234","22.33841","0.4239356","0.4239356","0.4239356","342.9643","0","0","0","1.453948","0.4339156","0.4239356","1.969473","6.428542","1.020032","0","1.020032","10.31907","91.94157","0","20","0.3205479","0.1709473","11.85202","0.4663292","1.163158","0","7.88249"
"2/28/2007 12:00:00 PM","0.3601991","83.0006","-35.83994","9.943777","0.3598555","1.579878","32.14297","22.33841","0.5639005","0.5639005","0.5639005","280.1696","0.05771047","0","0","1.579878","0.5771755","0.5639005","0.9449918","7.331935","0.9449918","0","0.9449918","11.22351","100","0","20","0.3207763","0.1709473","11.85202","0.6202905","1.263902","0","8.911813"
"2/28/2007 1:00:00 PM","0.3425628","77.81689","61.81511","14.09763","0.3422443","1.505705","31.65937","22.33841","0.5199646","0.5199646","0.5199646","289.5784","0.9734999","0","0","1.505705","0.5322053","0.5199646","0","8.165093","0","0","0","11.22351","100","0","20","0.3210046","0.1709473","11.85202","0.571961","1.204564","0","9.670799"
"2/28/2007 2:00:00 PM","0.5171988","63.69239","76.36603","27.29091","0.5158513","2.222574","36.44368","22.33841","0.2533622","0.2533622","0.2533622","877.2319","1.963248","0","0","2.222574","0.2593268","0.2533622","0","8.165099","0","0","0","11.22351","100","0","20","0.3212329","0.1709473","11.85202","0.2786984","1.778059","0","10.38767"
"2/28/2007 3:00:00 PM","0.3840736","49.0183","80.09293","41.67448","0.3832405","1.677862","32.78572","22.33841","0.3397982","0.3397982","0.3397982","493.7821","1.330065","0","0","1.677862","0.3477975","0.3397982","0","8.165104","0","0","0","11.22351","100","0","20","0.3214612","0.1709473","11.85202","0.373778","1.34229","0","9.842966"
"2/28/2007 4:00:00 PM","0.1746222","34.23554","81.35947","56.33915","0.1744399","0.7826642","27.07104","22.33841","0.3551335","0.3551335","0.3551335","220.3859","0.4191703","0","0","0.7826642","0.3634939","0.3551335","0","8.165109","0","0","0","11.22351","100","0","20","0.3216895","0.1709473","11.85202","0.3906468","0.6261314","0","8.947773"
"2/28/2007 5:00:00 PM","0.1148767","19.42458","81.59785","71.10447","0.114702","0.5181798","25.44608","22.33841","0.6224809","0.6224809","0.6224809","83.24429","0","0","0","0.5181798","0.637135","0.6224809","0","8.165113","0","0.1189552","-0.1189552","11.09945","98.89603","0","20","0.3219178","0.1709473","11.85202","0.6847289","0.4145438","0","8.683293"
"2/28/2007 6:00:00 PM","0.06104439","4.617507","81.18747","85.90897","0.05756671","0.2617605","23.89606","22.33841","1.160498","1.160498","1.160498","22.55587","0","0","0","0.2617605","1.187818","1.160498","0.1292153","8.051064","0","0.9260575","-0.9260575","10.13172","90.27376","0","20","0.3221461","0.1709473","11.85202","1.276548","0.2094084","0","8.312823"
"2/28/2007 7:00:00 PM","0","0","80.17912","90","0","0","22.33841","22.33841","0.596473","0.596473","0.596473","0","0","0","0","0","0.6105149","0.596473","1.141065","7.158917","0","0.6105149","-0.6105149","9.494236","84.59398","0","20","0.3223744","0.1709473","11.85202","0.6561204","0","0","7.158917"
"2/28/2007 8:00:00 PM","0","0","78.40556","90","0","0","22.33841","22.33841","0.5077572","0.5077572","0.5077572","0","0","0","0","0","0.5197105","0.5077572","1.810162","6.56887","0","0.5197105","-0.5197105","8.951693","79.76009","0","20","0.3226027","0.1709473","11.85202","0.5585329","0","0","6.56887"
"2/28/2007 9:00:00 PM","0","0","75.36568","90","0","0","22.33841","22.33841","0.383105","0.383105","0.383105","0","0","0","0","0","0.3921238","0.383105","2.381212","6.065223","0","0.3921238","-0.3921238","8.542473","76.11409","0","20","0.3228311","0.1709473","11.85202","0.4214155","0","0","6.065223"
"2/28/2007 10:00:00 PM","0","0","69.68948","90","0","0","22.33841","22.33841","0.2818246","0.2818246","0.2818246","0","0","0","0","0","0.2884592","0.2818246","2.812901","5.684445","0","0.2884592","-0.2884592","8.241516","73.43271","0","20","0.3230594","0.1709473","11.85202","0.310007","0","0","5.684445"
"2/28/2007 11:00:00 PM","0","0","56.79365","90","0","0","22.33841","22.33841","0.1680122","0.1680122","0.1680122","0","0","0","0","0","0.1719675","0.1680122","3.130912","5.403914","0","0.1719675","-0.1719675","8.06215","71.8347","0","20","0.3232877","0.1709473","11.85202","0.1848135","0","0","5.403914"
"3/1/2007 12:00:00 AM","0","0","18.72709","90","0","0","22.03829","22.03829","0.07542889","0.07542889","0.07542889","0","0","0","0","0","0.07720459","0.07542889","3.320647","5.236526","0","0.07720459","-0.07720459","7.981644","71.11754","0","20","0.323516","0.1709473","11.85202","0.08297177","0","0","5.236526"
"3/1/2007 1:00:00 AM","0","0","-41.96896","90","0","0","22.03829","22.03829","0.05312871","0.05312871","0.05312871","0","0","0.000000000000000006938894","0","0","0.05437943","0.05312871","3.405845","5.161349","0","0.05437943","-0.05437943","7.924941","70.61248","0","20","0.3237443","0.1709473","11.85202","0.05844158","0","0","5.161349"
"3/1/2007 2:00:00 AM","0","0","-64.82217","90","0","0","22.03829","22.03829","0.05762345","0.05762345","0.05762345","0","0","0","0","0","0.05897998","0.05762345","3.465862","5.108385","0","0.05897998","-0.05897998","7.863441","70.06467","0","20","0.3239726","0.1709473","11.85202","0.06338579","0","0","5.108385"
"3/1/2007 3:00:00 AM","0","0","-73.26685","90","0","0","22.03829","22.03829","0.1075174","0.1075174","0.1075174","0","0","0","0","0","0.1100485","0.1075174","3.530979","5.050922","0","0.1100485","-0.1100485","7.748676","69.04224","0","20","0.3242009","0.1709473","11.85202","0.1182691","0","0","5.050922"
"3/1/2007 4:00:00 AM","0","0","-77.38519","90","0","0","22.03829","22.03829","0.265332","0.265332","0.265332","0","0","0","0","0","0.2715783","0.265332","3.652567","4.94364","0","0.2715783","-0.2715783","7.465343","66.51785","0","20","0.3244292","0.1709473","11.85202","0.2918653","0","0","4.94364"
"3/1/2007 5:00:00 AM","0","0","-79.711","90","0","0","22.03829","22.03829","0.1864437","0.1864437","0.1864437","0","0","0.00000000000000002775558","0","0","0.1908329","0.1864437","3.953067","4.678512","0","0.1908329","-0.1908329","7.266291","64.74439","0","20","0.3246575","0.1709473","11.85202","0.2050881","0","0","4.678512"
"3/1/2007 6:00:00 AM","0.002060948","0","-81.08601","90","0","0","22.03829","22.03829","0.3338386","0.3338386","0.3338386","0","0","0","0","0","0.3416977","0.3338386","4.164412","4.492031","0","0.3416977","-0.3416977","6.909741","61.56759","0","20","0.3248858","0.1709473","11.85202","0.3672225","0","0","4.492031"
"3/1/2007 7:00:00 AM","0.05791142","11.2707","-81.82513","79.23014","0.05781321","0.2632043","23.60223","22.03829","0.4551408","0.4551408","0.4551408","57.82921","0.00000000000000005551115","0","0","0.2632043","0.4658554","0.4551408","4.5435","4.157537","0","0.2026511","-0.2026511","6.698356","59.68422","0","20","0.3251142","0.1737135","12.0438","0.5006549","0.2105635","0","4.420741"
