sep=,
"3/1/2007 8:00:00 AM","0.1080925","26.09741","-81.99892","64.42162","0.1079816","0.4888115","24.9627","22.03829","0.3082161","0.3082161","0.3082161","158.5938","0","0","0","0.4888115","0.3154719","0.3082161","4.768538","3.958951","0.1733396","0","0.1733396","6.864551","61.16521","0","20","0.3253425","0.1737135","12.0438","0.3390377","0.3910492","0","4.447763"
"3/1/2007 9:00:00 AM","0.3941028","40.91818","-81.45448","49.66896","0.3925854","1.719117","32.73994","22.03829","0.3189515","0.3189515","0.3189515","538.9901","0","0","0","1.719117","0.3264601","0.3189515","4.591543","4.115108","1.392657","0","1.392657","8.19608","73.02971","0","20","0.3255708","0.1737135","12.0438","0.3508466","1.375294","0","5.834225"
"3/1/2007 10:00:00 AM","0.4631994","55.69336","-79.55573","35.0597","0.462036","2.006434","34.65324","22.03829","0.4264783","0.4264783","0.4264783","470.4657","0","0","0","2.006434","0.4365182","0.4264783","3.178668","5.361581","1.569916","0","1.569916","9.696483","86.39897","0","20","0.3257991","0.1737135","12.0438","0.4691261","1.605147","0","7.368015"
"3/1/2007 11:00:00 AM","0.6553702","70.2878","-73.57874","20.91337","0.6528576","2.76946","39.94178","22.03829","0.3970861","0.3970861","0.3970861","697.4459","0.7657747","0","0","2.76946","0.406434","0.3970861","1.597252","6.756345","1.597252","0","1.597252","11.22291","100","0","20","0.3260274","0.1737135","12.0438","0.4367946","2.215568","0","9.525805"
"3/1/2007 12:00:00 PM","0.6893303","83.32237","-37.47108","9.588668","0.6868615","2.901338","40.88908","22.03829","0.5465296","0.5465296","0.5465296","530.8656","2.341942","0","0","2.901338","0.5593957","0.5465296","0","8.164659","0","0","0","11.22291","100","0","20","0.3262557","0.1737135","12.0438","0.6011826","2.32107","0","11.066"
"3/1/2007 1:00:00 PM","0.7401923","77.94669","63.49521","13.89441","0.7369171","3.093203","42.28627","22.03829","0.2205793","0.2205793","0.2205793","1402.309","2.867431","0","0","3.093203","0.225772","0.2205793","0","8.164664","0","0","0","11.22291","100","0","20","0.326484","0.1737135","12.0438","0.2426372","2.474562","0","11.25787"
"3/1/2007 2:00:00 PM","0.7394205","63.72137","77.21191","27.2151","0.7351364","3.086424","42.23651","22.03829","0.3631936","0.3631936","0.3631936","849.8013","2.71468","0","0","3.086424","0.3717437","0.3631936","0","8.164669","0","0","0","11.22291","100","0","20","0.3267123","0.1737135","12.0438","0.3995129","2.469139","0","11.25109"
"3/1/2007 3:00:00 PM","0.572117","49.01231","80.66586","41.64752","0.5686896","2.437694","37.60336","22.03829","0.2777492","0.2777492","0.2777492","877.6601","2.153406","0","0","2.437694","0.2842878","0.2777492","0","8.164674","0","0","0","11.22291","100","0","20","0.3269406","0.1737135","12.0438","0.3055241","1.950155","0","10.60237"
"3/1/2007 4:00:00 PM","0.4089338","34.20903","81.81284","56.33927","0.4058447","1.774364","33.10475","22.03829","0.4301673","0.4301673","0.4301673","412.4824","1.33407","0","0","1.774364","0.4402941","0.4301673","0","8.164679","0","0","0","11.22291","100","0","20","0.3271689","0.1737135","12.0438","0.4731841","1.419492","0","9.939043"
"3/1/2007 5:00:00 PM","0.2527696","19.38228","81.99375","71.1236","0.2490194","1.109078","28.80412","22.03829","0.5642688","0.5642688","0.5642688","196.5513","0.5315251","0","0","1.109078","0.5775526","0.5642688","0","8.164683","0","0","0","11.22291","100","0","20","0.3273973","0.1737135","12.0438","0.6206957","0.8872622","0","9.273762"
"3/1/2007 6:00:00 PM","0.06131119","4.560688","81.56015","85.94394","0.05779057","0.2631019","23.60162","22.03829","1.062808","1.062808","1.062808","24.75537","0","0","0","0.2631019","1.087828","1.062808","0","8.164688","0","0.8247256","-0.8247256","10.36129","92.32436","0","20","0.3276256","0.1737135","12.0438","1.169088","0.2104815","0","8.427791"
"3/1/2007 7:00:00 PM","0","0","80.55386","90","0","0","22.03829","22.03829","1.066135","1.066135","1.066135","0","0","0","0","0","1.091233","1.066135","0.8999448","7.371071","0","1.091233","-1.091233","9.220479","82.15931","0","20","0.3278539","0.1737135","12.0438","1.172748","0","0","7.371071"
"3/1/2007 8:00:00 PM","0","0","78.80779","90","0","0","22.03829","22.03829","0.3606769","0.3606769","0.3606769","0","0","0.00000000000000005551115","0","0","0.3691678","0.3606769","2.097484","6.315026","0","0.3691678","-0.3691678","8.835238","78.72679","0","20","0.3280822","0.1737135","12.0438","0.3967446","0","0","6.315026"
"3/1/2007 9:00:00 PM","0","0","75.8294","90","0","0","22.03829","22.03829","0.4802038","0.4802038","0.4802038","0","0","0.00000000000000005551115","0","0","0.4915085","0.4802038","2.503334","5.957061","0","0.4915085","-0.4915085","8.322172","74.15527","0","20","0.3283105","0.1737135","12.0438","0.5282242","0","0","5.957061"
"3/1/2007 10:00:00 PM","0","0","70.27002","90","0","0","22.03829","22.03829","0.2320206","0.2320206","0.2320206","0","0","0.00000000000000002775558","0","0","0.2374827","0.2320206","3.04501","5.479257","0","0.2374827","-0.2374827","8.074432","71.94793","0","20","0.3285388","0.1737135","12.0438","0.2552226","0","0","5.479257"
"3/1/2007 11:00:00 PM","0","0","57.56379","90","0","0","22.03829","22.03829","0.1897781","0.1897781","0.1897781","0","0","0.00000000000000002775558","0","0","0.1942458","0.1897781","3.307024","5.248111","0","0.1942458","-0.1942458","7.871819","70.14268","0","20","0.3287671","0.1737135","12.0438","0.2087559","0","0","5.248111"
"3/2/2007 12:00:00 AM","0","0","19.11267","90","0","0","22.03829","22.03829","0.09436785","0.09436785","0.09436785","0","0","0","0","0","0.0965894","0.09436785","3.521534","5.05886","0","0.0965894","-0.0965894","7.771093","69.24531","0","20","0.3289954","0.1737135","12.0438","0.1038046","0","0","5.05886"
"3/2/2007 1:00:00 AM","0","0","-43.00389","90","0","0","22.03829","22.03829","0.08740205","0.08740205","0.08740205","0","0","0.00000000000000001387779","0","0","0.08945963","0.08740205","3.628237","4.964709","0","0.08945963","-0.08945963","7.677804","68.41421","0","20","0.3292238","0.1737135","12.0438","0.09614226","0","0","4.964709"
"3/2/2007 2:00:00 AM","0","0","-65.58133","90","0","0","22.03829","22.03829","0.08226045","0.08226045","0.08226045","0","0","0","0","0","0.08419698","0.08226045","3.727106","4.877469","0","0.08419698","-0.08419698","7.590004","67.632","0","20","0.3294521","0.1737135","12.0438","0.0904865","0","0","4.877469"
"3/2/2007 3:00:00 AM","0","0","-73.82164","90","0","0","22.03829","22.03829","0.1158699","0.1158699","0.1158699","0","0","0.00000000000000001387779","0","0","0.1185976","0.1158699","3.820195","4.795325","0","0.1185976","-0.1185976","7.466321","66.53005","0","20","0.3296804","0.1737135","12.0438","0.1274569","0","0","4.795325"
"3/2/2007 4:00:00 AM","0","0","-77.83588","90","0","0","22.03829","22.03829","0.2293227","0.2293227","0.2293227","0","0","0","0","0","0.2347213","0.2293227","3.951406","4.679547","0","0.2347213","-0.2347213","7.221462","64.34835","0","20","0.3299087","0.1737135","12.0438","0.252255","0","0","4.679547"
"3/2/2007 5:00:00 AM","0","0","-80.10983","90","0","0","22.03829","22.03829","0.4604833","0.4604833","0.4604833","0","0","0","0","0","0.4713238","0.4604833","4.211418","4.450127","0","0.4713238","-0.4713238","6.729492","59.96468","0","20","0.330137","0.1737135","12.0438","0.5065317","0","0","4.450127"
"3/2/2007 6:00:00 AM","0.001833418","0","-81.46505","90","0","0","22.03829","22.03829","0.4600126","0.4600126","0.4600126","0","0","0.00000000000000005551115","0","0","0.4708419","0.4600126","4.734773","3.988333","0","0.4708419","-0.4708419","6.238025","55.58548","0","20","0.3303653","0.1781012","12.348","0.5060139","0","0","3.988333"
"3/2/2007 7:00:00 AM","0.06326055","11.30069","-82.21001","79.17772","0.06314622","0.2873103","23.7467","22.03829","0.3673699","0.3673699","0.3673699","78.20735","0","0.00000000000000005551115","0","0.2873103","0.3760183","0.3673699","5.258806","3.525897","0","0.08870806","-0.08870806","6.14552","54.76131","0","20","0.3305936","0.1814761","12.58199","0.4041069","0.2298482","0","3.813208"
"3/2/2007 8:00:00 AM","0.1238494","26.14163","-82.41775","64.35308","0.1237179","0.5590416","25.39008","22.03829","0.4652327","0.4652327","0.4652327","120.1639","0","0","0","0.5590416","0.4761849","0.4652327","5.357555","3.438736","0.08285659","0","0.08285659","6.224978","55.46947","0","20","0.3308219","0.1814761","12.58199","0.5117559","0.4472332","0","3.997777"
"3/2/2007 9:00:00 AM","0.3137379","40.97881","-81.94932","49.57983","0.3131328","1.384181","30.55857","22.03829","0.4441297","0.4441297","0.4441297","311.6615","0","0","0","1.384181","0.4545852","0.4441297","5.272682","3.513615","0.9295962","0","0.9295962","7.114713","63.39786","0","20","0.3310502","0.1814761","12.58199","0.4885427","1.107345","0","4.897797"
"3/2/2007 10:00:00 AM","0.3868847","55.7773","-80.21152","34.93876","0.3862936","1.692836","32.56691","22.03829","0.4201581","0.4201581","0.4201581","402.9045","0","0","0","1.692836","0.4300492","0.4201581","4.324748","4.350042","1.262787","0","1.262787","8.322431","74.15977","0","20","0.3312785","0.1814761","12.58199","0.4621739","1.354269","0","6.042878"
"3/2/2007 11:00:00 AM","0.1764902","70.41871","-74.63549","20.72735","0.1763517","0.7920773","26.82179","22.03829","0.2143016","0.2143016","0.2143016","369.6087","0","0","0","0.7920773","0.2193466","0.2143016","3.044386","5.479559","0.5727307","0","0.5727307","8.871052","79.04862","0","20","0.3315068","0.1814761","12.58199","0.2357318","0.6336618","0","6.271636"
"3/2/2007 12:00:00 PM","0.3211269","83.64188","-39.26163","9.231728","0.3208516","1.417011","30.77014","22.03829","0.5426418","0.5426418","0.5426418","261.132","0","0","0","1.417011","0.5554164","0.5426418","2.465166","5.990438","0.861595","0","0.861595","9.695829","86.3983","0","20","0.3317352","0.1814761","12.58199","0.596906","1.133609","0","7.40745"
"3/2/2007 1:00:00 PM","0.2321662","78.06484","65.22633","13.69889","0.2319792","1.035237","28.33868","22.03829","0.5548178","0.5548178","0.5548178","186.5905","0","0","0","1.035237","0.567879","0.5548178","1.597236","6.755864","0.4673581","0","0.4673581","10.14362","90.38873","0","20","0.3319635","0.1814761","12.58199","0.6102995","0.8281897","0","7.791101"
"3/2/2007 2:00:00 PM","0.1143989","63.74322","78.06604","27.14566","0.1143121","0.5170953","25.1346","22.03829","0.1965472","0.1965472","0.1965472","263.0896","0","0","0","0.5170953","0.2011742","0.1965472","1.127431","7.170121","0.315921","0","0.315921","10.44642","93.08717","0","20","0.3321918","0.1814761","12.58199","0.2162019","0.4136762","0","7.687216"
"3/2/2007 3:00:00 PM","0.09662315","49.00108","81.24283","41.62548","0.09654824","0.4376246","24.65238","22.03829","0.3656861","0.3656861","0.3656861","119.6722","0","0","0","0.4376246","0.3742949","0.3656861","0.8103059","7.449722","0.06332969","0","0.06332969","10.50716","93.62858","0","20","0.3324201","0.1814761","12.58199","0.4022547","0.3500997","0","7.887347"
"3/2/2007 4:00:00 PM","0.08169078","34.17832","82.2691","56.34337","0.0816232","0.370602","24.24752","22.03829","0.2802904","0.2802904","0.2802904","132.2207","0","0","0","0.370602","0.2868888","0.2802904","0.7467317","7.505757","0.08371319","0","0.08371319","10.58744","94.34416","0","20","0.3326484","0.1814761","12.58199","0.3083194","0.2964816","0","7.876359"
"3/2/2007 5:00:00 PM","0.02394153","19.33649","82.39214","71.14606","0.0239221","0.1093265","22.68492","22.03829","0.6153938","0.6153938","0.6153938","17.76529","0","0","0","0.1093265","0.6298811","0.6153938","0.6627364","7.579796","0","0.5205546","-0.5205546","10.04401","89.50193","0","20","0.3328767","0.1814761","12.58199","0.6769332","0.08746122","0","7.689123"
"3/2/2007 6:00:00 PM","0.04242354","4.500945","81.93522","85.98167","0.04170915","0.1902336","23.16618","22.03829","0.7735647","0.7735647","0.7735647","24.59182","0","0","0","0.1902336","0.7917756","0.7735647","1.231737","7.078072","0","0.6015419","-0.6015419","9.415913","83.90515","0","20","0.333105","0.1814761","12.58199","0.8509212","0.1521869","0","7.268305"
"3/2/2007 7:00:00 PM","0","0","80.93114","90","0","0","22.03829","22.03829","0.9880418","0.9880418","0.9880418","0","0","0","0","0","1.011302","0.9880418","1.891244","6.496474","0","1.011302","-1.011302","8.358873","74.48605","0","20","0.3333333","0.1814761","12.58199","1.086846","0","0","6.496474"
"3/2/2007 8:00:00 PM","0","0","79.21301","90","0","0","22.03829","22.03829","0.5287376","0.5287376","0.5287376","0","0","0.0000000000000001110223","0","0","0.5411848","0.5287376","3.005622","5.513584","0","0.5411848","-0.5411848","7.793882","69.45155","0","20","0.3335616","0.1814761","12.58199","0.5816114","0","0","5.513584"
"3/2/2007 9:00:00 PM","0","0","76.29724","90","0","0","22.03829","22.03829","0.3755507","0.3755507","0.3755507","0","0","0.00000000000000005551115","0","0","0.3843917","0.3755507","3.603544","4.986116","0","0.3843917","-0.3843917","7.392739","65.87711","0","20","0.3337899","0.1814761","12.58199","0.4131058","0","0","4.986116"
"3/2/2007 10:00:00 PM","0","0","70.85767","90","0","0","22.03829","22.03829","0.1974662","0.1974662","0.1974662","0","0","0","0","0","0.2021149","0.1974662","4.029031","4.610724","0","0.2021149","-0.2021149","7.181913","63.99857","0","20","0.3340183","0.1814761","12.58199","0.2172128","0","0","4.610724"
"3/2/2007 11:00:00 PM","0","0","58.35117","90","0","0","22.03829","22.03829","0.2268689","0.2268689","0.2268689","0","0","0.00000000000000002775558","0","0","0.2322097","0.2268689","4.252961","4.413136","0","0.2322097","-0.2322097","6.939677","61.84013","0","20","0.3342466","0.1814761","12.58199","0.2495558","0","0","4.413136"
"3/3/2007 12:00:00 AM","0","0","19.51401","90","0","0","22.03829","22.03829","0.1046864","0.1046864","0.1046864","0","0","0","0","0","0.1071509","0.1046864","4.510533","4.185857","0","0.1071509","-0.1071509","6.827934","60.84452","0","20","0.3344749","0.1814761","12.58199","0.115155","0","0","4.185857"
"3/3/2007 1:00:00 AM","0","0","-44.08316","90","0","0","22.03829","22.03829","0.1389191","0.1389191","0.1389191","0","0","0","0","0","0.1421894","0.1389191","4.629435","4.080926","0","0.1421894","-0.1421894","6.679638","59.52318","0","20","0.3347032","0.1814761","12.58199","0.152811","0","0","4.080926"
"3/3/2007 2:00:00 AM","0","0","-66.35277","90","0","0","22.03829","22.03829","0.0931924","0.0931924","0.0931924","0","0","0","0","0","0.09538628","0.0931924","4.787336","3.941579","0","0.09538628","-0.09538628","6.580168","58.63691","0","20","0.3349315","0.1814761","12.58199","0.1025116","0","0","3.941579"
"3/3/2007 3:00:00 AM","0","0","-74.38199","90","0","0","22.03829","22.03829","0.1093499","0.1093499","0.1093499","0","0","0.00000000000000001387779","0","0","0.1119241","0.1093499","4.893303","3.848056","0","0.1119241","-0.1119241","6.463446","57.59692","0","20","0.3351598","0.1814761","12.58199","0.1202849","0","0","3.848056"
"3/3/2007 4:00:00 AM","0","0","-78.29016","90","0","0","22.03829","22.03829","0.3647988","0.3647988","0.3647988","0","0","0","0","0","0.3733867","0.3647988","5.017715","3.738254","0","0.3733867","-0.3733867","6.073799","54.12482","0","20","0.3353881","0.18421","12.77154","0.4012787","0","0","3.738254"
"3/3/2007 5:00:00 AM","0","0","-80.51151","90","0","0","22.03829","22.03829","0.5088768","0.5088768","0.5088768","0","0","0","0","0","0.5208565","0.5088768","5.433595","3.371239","0","0.5208565","-0.5208565","5.530057","49.27956","0","20","0.3356164","0.18421","12.77154","0.5597645","0","0","3.371239"
"3/3/2007 6:00:00 AM","0.008141155","0","-81.8467","90","0","0","22.03829","22.03829","0.7987663","0.7987663","0.7987663","0","0","0.0000000000000001110223","0","0","0.8175704","0.7987663","6.015224","2.857911","0","0.8175704","-0.8175704","4.675929","41.66832","0","20","0.3358448","0.18421","12.77154","0.8786429","0","0","2.857911"
"3/3/2007 7:00:00 AM","0.1809037","11.33266","-82.59757","79.12315","0.1749065","0.7857173","26.78244","22.03829","0.502367","0.502367","0.502367","156.403","0","0","0","0.7857173","0.5141935","0.502367","6.931874","2.0488","0.2715238","0","0.2715238","4.936202","43.98778","0","20","0.3360731","0.18421","12.77154","0.5526038","0.6285738","0","2.834517"
"3/3/2007 8:00:00 AM","0.4411913","26.1872","-82.83961","64.283","0.4345375","1.893283","33.89495","22.03829","0.4287726","0.4287726","0.4287726","441.5587","0","0","0","1.893283","0.4388665","0.4287726","6.652126","2.295719","1.454416","0","1.454416","6.326583","56.37796","0","20","0.3363014","0.18421","12.77154","0.4716498","1.514626","0","4.189002"
"3/3/2007 9:00:00 AM","0.6397723","41.03996","-82.44817","49.48989","0.6337578","2.69484","39.41034","22.03829","0.5036913","0.5036913","0.5036913","535.0182","0","0","0","2.69484","0.5155489","0.5036913","5.163579","3.609446","2.179291","0","2.179291","8.406491","74.91277","0","20","0.3365297","0.18421","12.77154","0.5540605","2.155872","0","6.304286"
"3/3/2007 10:00:00 AM","0.7148188","55.86052","-80.87398","34.81804","0.7104","2.991899","41.5457","22.03829","0.5895068","0.5895068","0.5895068","507.5257","0","0","0","2.991899","0.6033846","0.5895068","2.954921","5.558044","2.388514","0","2.388514","10.685","95.21745","0","20","0.336758","0.18421","12.77154","0.6484575","2.393519","0","8.549942"
"3/3/2007 11:00:00 AM","0.8831337","70.5464","-75.71112","20.54312","0.8779804","3.619307","46.2412","22.03829","0.5486812","0.5486812","0.5486812","659.6375","2.497456","0","0","3.619307","0.5615979","0.5486812","0.5602523","7.669813","0.5602523","0","0.5602523","11.22168","100","0","20","0.3369863","0.18421","12.77154","0.6035493","2.895445","0","11.28912"
"3/3/2007 12:00:00 PM","0.8898917","83.95811","-41.23608","8.873226","0.8852872","3.645968","46.44677","22.03829","0.8209638","0.8209638","0.8209638","444.1083","2.805678","0","0","3.645968","0.8402905","0.8209638","0","8.163743","0","0","0","11.22168","100","0","20","0.3372146","0.18421","12.77154","0.9030602","2.916775","0","11.80971"
"3/3/2007 1:00:00 PM","0.9209388","78.17077","67.00572","13.51166","0.9157897","3.756638","47.30565","22.03829","0.7089939","0.7089939","0.7089939","529.8547","3.030953","0","0","3.756638","0.7256847","0.7089939","0","8.163748","0","0","0","11.22168","100","0","20","0.3374429","0.18421","12.77154","0.7798933","3.00531","0","11.92039"
"3/3/2007 2:00:00 PM","0.9233544","63.75786","78.92769","27.08274","0.9171895","3.761692","47.3451","22.03829","0.6033393","0.6033393","0.6033393","623.4787","3.144149","0","0","3.761692","0.6175428","0.6033393","0","8.163754","0","0","0","11.22168","100","0","20","0.3376712","0.18421","12.77154","0.6636732","3.009354","0","11.92545"
"3/3/2007 3:00:00 PM","0.8376452","48.98459","81.8235","41.60837","0.8305822","3.444944","44.90943","22.03829","0.3868039","0.3868039","0.3868039","890.6177","3.049034","0","0","3.444944","0.3959098","0.3868039","0","8.163758","0","0","0","11.22168","100","0","20","0.3378995","0.18421","12.77154","0.4254843","2.755955","0","11.6087"
"3/3/2007 4:00:00 PM","0.5702732","34.14343","82.72805","56.35146","0.5636479","2.417581","37.46358","22.03829","0.5378922","0.5378922","0.5378922","449.4544","1.867026","0","0","2.417581","0.550555","0.5378922","0","8.163763","0","0","0","11.22168","100","0","20","0.3381279","0.18421","12.77154","0.5916815","1.934065","0","10.58134"
"3/3/2007 5:00:00 PM","0.2792029","19.28725","82.79286","71.1718","0.2745086","1.218965","29.50101","22.03829","0.6408485","0.6408485","0.6408485","190.2111","0.5630298","0","0","1.218965","0.6559349","0.6408485","0","8.163768","0","0","0","11.22168","100","0","20","0.3383562","0.18421","12.77154","0.7049333","0.9751718","0","9.382732"
"3/3/2007 6:00:00 PM","0.07448395","4.438343","82.31256","86.02209","0.0682228","0.3102299","23.88426","22.03829","1.177137","1.177137","1.177137","26.3546","0","0","0","0.3102299","1.204849","1.177137","0","8.163773","0","0.894619","-0.894619","10.28688","91.67133","0","20","0.3385845","0.18421","12.77154","1.294851","0.2481839","0","8.474003"
"3/3/2007 7:00:00 PM","0","0","81.31085","90","0","0","22.03829","22.03829","1.114598","1.114598","1.114598","0","0","0.0000000000000002220446","0","0","1.140837","1.114598","0.9765753","7.302591","0","1.140837","-1.140837","9.094051","81.04169","0","20","0.3388128","0.18421","12.77154","1.226057","0","0","7.302591"
"3/3/2007 8:00:00 PM","0","0","79.62116","90","0","0","22.03829","22.03829","0.6740454","0.6740454","0.6740454","0","0","0.0000000000000001110223","0","0","0.6899135","0.6740454","2.229304","6.197861","0","0.6899135","-0.6899135","8.37352","74.62083","0","20","0.3390411","0.18421","12.77154","0.74145","0","0","6.197861"
"3/3/2007 9:00:00 PM","0","0","76.76915","90","0","0","22.03829","22.03829","0.5656893","0.5656893","0.5656893","0","0","0.0000000000000001110223","0","0","0.5790065","0.5656893","2.989465","5.527367","0","0.5790065","-0.5790065","7.768985","69.23367","0","20","0.3392694","0.18421","12.77154","0.6222582","0","0","5.527367"
"3/3/2007 10:00:00 PM","0","0","71.4524","90","0","0","22.03829","22.03829","0.3307687","0.3307687","0.3307687","0","0","0","0","0","0.3385554","0.3307687","3.629251","4.96297","0","0.3385554","-0.3385554","7.415717","66.08566","0","20","0.3394977","0.18421","12.77154","0.3638455","0","0","4.96297"
"3/3/2007 11:00:00 PM","0","0","59.15626","90","0","0","22.03829","22.03829","0.106277","0.106277","0.106277","0","0","0.00000000000000001387779","0","0","0.1087789","0.106277","4.003955","4.632379","0","0.1087789","-0.1087789","7.302276","65.07487","0","20","0.339726","0.18421","12.77154","0.1169047","0","0","4.632379"
"3/4/2007 12:00:00 AM","0","0","19.93304","90","0","0","22.03829","22.03829","0.0993835","0.0993835","0.0993835","0","0","0","0","0","0.1017231","0.0993835","4.124394","4.526101","0","0.1017231","-0.1017231","7.196196","64.12967","0","20","0.3399543","0.18421","12.77154","0.1093218","0","0","4.526101"
"3/4/2007 1:00:00 AM","0","0","-45.20762","90","0","0","22.03829","22.03829","0.1265327","0.1265327","0.1265327","0","0","0","0","0","0.1295115","0.1265327","4.237075","4.426666","0","0.1295115","-0.1295115","7.061127","62.92613","0","20","0.3401827","0.18421","12.77154","0.139186","0","0","4.426666"
"3/4/2007 2:00:00 AM","0","0","-67.13603","90","0","0","22.03829","22.03829","0.1113288","0.1113288","0.1113288","0","0","0.00000000000000001387779","0","0","0.1139496","0.1113288","4.380637","4.299982","0","0.1139496","-0.1139496","6.942292","61.86726","0","20","0.3404109","0.18421","12.77154","0.1224617","0","0","4.299982"
"3/4/2007 3:00:00 AM","0","0","-74.94761","90","0","0","22.03829","22.03829","0.1017314","0.1017314","0.1017314","0","0","0","0","0","0.1041263","0.1017314","4.507016","4.188456","0","0.1041263","-0.1041263","6.833704","60.89971","0","20","0.3406393","0.18421","12.77154","0.1119046","0","0","4.188456"
"3/4/2007 4:00:00 AM","0","0","-78.74785","90","0","0","22.03829","22.03829","0.3223597","0.3223597","0.3223597","0","0","0","0","0","0.3299485","0.3223597","4.622557","4.08649","0","0.3299485","-0.3299485","6.489425","57.83173","0","20","0.3408676","0.18421","12.77154","0.3545956","0","0","4.08649"
"3/4/2007 5:00:00 AM","0","0","-80.91591","90","0","0","22.03829","22.03829","0.5052955","0.5052955","0.5052955","0","0","0.0000000000000001110223","0","0","0.5171909","0.5052955","4.989332","3.762833","0","0.5171909","-0.5171909","5.949515","53.02035","0","20","0.3410959","0.18421","12.77154","0.5558251","0","0","3.762833"
"3/4/2007 6:00:00 AM","0.004272572","0","-82.23084","90","0","0","22.03829","22.03829","0.4609623","0.4609623","0.4609623","0","0","0.00000000000000005551115","0","0","0.471814","0.4609623","5.565731","3.254162","0","0.471814","-0.471814","5.457032","48.6316","0","20","0.3413242","0.18421","12.77154","0.5070586","0","0","3.254162"
"3/4/2007 7:00:00 AM","0.1469732","11.36652","-82.98769","79.06652","0.1438739","0.6486218","25.93795","22.03829","0.4073521","0.4073521","0.4073521","159.2288","0","0","0","0.6486218","0.4169418","0.4073521","6.09277","2.789001","0.23168","0","0.23168","5.679133","50.61102","0","20","0.3415525","0.18421","12.77154","0.4480874","0.5188974","0","3.437623"
"3/4/2007 8:00:00 AM","0.3327314","26.23401","-83.2644","64.21147","0.3296775","1.454474","31.01215","22.03829","0.4322457","0.4322457","0.4322457","336.4923","0","0","0","1.454474","0.4424214","0.4322457","5.854895","2.998927","1.012052","0","1.012052","6.647606","59.24194","0","20","0.3417808","0.18421","12.77154","0.4754703","1.163579","0","4.4534"
"3/4/2007 9:00:00 AM","0.5737925","41.10153","-82.9509","49.39927","0.5693183","2.440201","37.6208","22.03829","0.3205483","0.3205483","0.3205483","761.2583","0","0","0","2.440201","0.3280945","0.3205483","4.82062","3.91163","2.112106","0","2.112106","8.663698","77.20907","0","20","0.3420091","0.18421","12.77154","0.3526031","1.95216","0","6.35183"
"3/4/2007 10:00:00 AM","0.9021244","55.94284","-81.54298","34.69774","0.895754","3.684058","46.74135","22.03829","0.6058051","0.6058051","0.6058051","608.126","0.3813412","0","0","3.684058","0.6200666","0.6058051","2.682651","5.797752","2.682651","0","2.682651","11.22109","100","0","20","0.3422374","0.18421","12.77154","0.6663856","2.947247","0","9.481811"
"3/4/2007 11:00:00 AM","0.8845394","70.67056","-76.80551","20.36096","0.8796884","3.625544","46.28925","22.03829","0.3599723","0.3599723","0.3599723","1007.173","3.257097","0","0","3.625544","0.3684466","0.3599723","0","8.163313","0","0","0","11.22109","100","0","20","0.3424658","0.18421","12.77154","0.3959696","2.900435","0","11.78886"
"3/4/2007 12:00:00 PM","0.78075","84.26985","-43.42313","8.513464","0.7776717","3.247417","43.42623","22.03829","0.7699994","0.7699994","0.7699994","421.7428","2.459291","0","0","3.247417","0.7881263","0.7699994","0","8.163318","0","0","0","11.22109","100","0","20","0.3426941","0.18421","12.77154","0.8469994","2.597934","0","11.41074"
"3/4/2007 1:00:00 PM","1.008961","78.26389","68.83011","13.33331","1.003304","4.068499","49.77664","22.03829","0.705771","0.705771","0.705771","576.4617","3.346113","0","0","4.068499","0.7223858","0.705771","0","8.163323","0","0","0","11.22109","100","0","20","0.3429224","0.18421","12.77154","0.7763481","3.254799","0","12.23182"
"3/4/2007 2:00:00 PM","0.7983302","63.7652","79.79607","27.02645","0.7939359","3.308459","43.88177","22.03829","0.5054684","0.5054684","0.5054684","654.5333","2.791091","0","0","3.308459","0.5173678","0.5054684","0","8.163328","0","0","0","11.22109","100","0","20","0.3431507","0.18421","12.77154","0.5560153","2.646767","0","11.47179"
"3/4/2007 3:00:00 PM","0.5534546","48.96286","82.40755","41.59623","0.5508134","2.366256","37.10788","22.03829","0.4543182","0.4543182","0.4543182","520.8367","1.901242","0","0","2.366256","0.4650135","0.4543182","0","8.163333","0","0","0","11.22109","100","0","20","0.343379","0.18421","12.77154","0.49975","1.893005","0","10.52959"
"3/4/2007 4:00:00 PM","0.3871052","34.10439","83.18949","56.3635","0.3848865","1.686953","32.52822","22.03829","0.4323263","0.4323263","0.4323263","390.2036","1.244449","0","0","1.686953","0.442504","0.4323263","0","8.163338","0","0","0","11.22109","100","0","20","0.3436073","0.1863923","12.92284","0.475559","1.349562","0","9.85029"
"3/4/2007 5:00:00 PM","0.2690804","19.23461","83.19578","71.20078","0.2650383","1.178217","29.24199","22.03829","0.7644709","0.7644709","0.7644709","154.1219","0.395749","0","0","1.178217","0.7824676","0.7644709","0","8.163339","0","0","0","11.22109","100","0","20","0.3438356","0.1885745","13.07413","0.8409179","0.9425733","0","9.341556"
"3/4/2007 6:00:00 PM","0.04631761","4.372953","82.69206","86.06515","0.04521776","0.2061546","23.26115","22.03829","1.493946","1.493946","1.493946","13.79933","0","0","0.005831798","0.2061546","1.529116","1.493946","0","8.163341","0","1.322961","-1.322961","9.837204","87.66891","0","20","0.3440639","0.1885745","13.07413","1.643341","0.1649237","0","8.369494"
"3/4/2007 7:00:00 PM","0","0","81.69291","90","0","0","22.03829","22.03829","0.9816699","0.9816699","0.9816699","0","0","0.0000000000000001110223","0","0","1.00478","0.9816699","1.447356","6.887014","0","1.00478","-1.00478","8.786998","78.30968","0","20","0.3442922","0.1885745","13.07413","1.079837","0","0","6.887014"
"3/4/2007 8:00:00 PM","0","0","80.03216","90","0","0","22.03829","22.03829","0.5546767","0.5546767","0.5546767","0","0","0","0","0","0.5677347","0.5546767","2.55229","5.912542","0","0.5677347","-0.5677347","8.194249","73.02728","0","20","0.3445205","0.1885745","13.07413","0.6101444","0","0","5.912542"
"3/4/2007 9:00:00 PM","0","0","77.24504","90","0","0","22.03829","22.03829","0.3780071","0.3780071","0.3780071","0","0","0.00000000000000005551115","0","0","0.386906","0.3780071","3.178356","5.360295","0","0.386906","-0.386906","7.79048","69.42904","0","20","0.3447489","0.1885745","13.07413","0.4158078","0","0","5.360295"
"3/4/2007 10:00:00 PM","0","0","72.05422","90","0","0","22.03829","22.03829","0.2719201","0.2719201","0.2719201","0","0","0","0","0","0.2783215","0.2719201","3.60582","4.98319","0","0.2783215","-0.2783215","7.500107","66.84138","0","20","0.3449772","0.1885745","13.07413","0.2991121","0","0","4.98319"
"3/4/2007 11:00:00 PM","0","0","59.97952","90","0","0","22.03829","22.03829","0.2116816","0.2116816","0.2116816","0","0","0.00000000000000002775558","0","0","0.2166649","0.2116816","3.91373","4.711529","0","0.2166649","-0.2166649","7.274096","64.82729","0","20","0.3452055","0.1885745","13.07413","0.2328498","0","0","4.711529"
"3/5/2007 12:00:00 AM","0","0","20.37195","90","0","0","22.03829","22.03829","0.1043178","0.1043178","0.1043178","0","0","0","0","0","0.1067736","0.1043178","4.153678","4.499815","0","0.1067736","-0.1067736","7.162746","63.83509","0","20","0.3454338","0.1885745","13.07413","0.1147496","0","0","4.499815"
"3/5/2007 1:00:00 AM","0","0","-46.37803","90","0","0","22.03829","22.03829","0.07098991","0.07098991","0.07098991","0","0","0","0","0","0.07266112","0.07098991","4.271974","4.395425","0","0.07266112","-0.07266112","7.086978","63.15998","0","20","0.3456621","0.1885745","13.07413","0.07808891","0","0","4.395425"
"3/5/2007 2:00:00 AM","0","0","-67.93063","90","0","0","22.03829","22.03829","0.05502928","0.05502928","0.05502928","0","0","0","0","0","0.05632475","0.05502928","4.352496","4.324362","0","0.05632475","-0.05632475","7.028247","62.63671","0","20","0.3458904","0.1885745","13.07413","0.06053221","0","0","4.324362"
"3/5/2007 3:00:00 AM","0","0","-75.5182","90","0","0","22.03829","22.03829","0.1089338","0.1089338","0.1089338","0","0","0","0","0","0.1114982","0.1089338","4.414925","4.269261","0","0.1114982","-0.1114982","6.91197","61.60057","0","20","0.3461187","0.1885745","13.07413","0.1198272","0","0","4.269261"
"3/5/2007 4:00:00 AM","0","0","-79.20875","90","0","0","22.03829","22.03829","0.2299761","0.2299761","0.2299761","0","0","0","0","0","0.23539","0.2299761","4.538602","4.160118","0","0.23539","-0.23539","6.666414","59.41227","0","20","0.346347","0.1885745","13.07413","0.2529737","0","0","4.160118"
"3/5/2007 5:00:00 AM","0","0","-81.32288","90","0","0","22.03829","22.03829","0.6190724","0.6190724","0.6190724","0","0","0.0000000000000001110223","0","0","0.6336462","0.6190724","4.800038","3.929418","0","0.6336462","-0.6336462","6.00474","53.51544","0","20","0.3465753","0.1885745","13.07413","0.6809796","0","0","3.929418"
"3/5/2007 6:00:00 AM","0.006251084","0","-82.61736","90","0","0","22.03829","22.03829","0.3912777","0.3912777","0.3912777","0","0","0.00000000000000005551115","0","0","0.400489","0.3912777","5.506052","3.306381","0","0.400489","-0.400489","5.586782","49.79062","0","20","0.3468037","0.1885745","13.07413","0.4304055","0","0","3.306381"
"3/5/2007 7:00:00 AM","0.145413","11.4022","-83.38026","79.0079","0.142611","0.6430213","25.90361","22.03829","0.4309543","0.4309543","0.4309543","149.2087","0","0","0","0.6430213","0.4410996","0.4309543","5.953139","2.911791","0.2019217","0","0.2019217","5.780368","51.51603","0","20","0.347032","0.1885745","13.07413","0.4740497","0.5144171","0","3.554812"
"3/5/2007 8:00:00 AM","0.3277256","26.28198","-83.69204","64.1386","0.3249949","1.434608","30.88374","22.03829","0.3809661","0.3809661","0.3809661","376.5711","0","0","0","1.434608","0.3899346","0.3809661","5.745912","3.094662","1.044674","0","1.044674","6.779982","60.42496","0","20","0.3472603","0.1885745","13.07413","0.4190627","1.147687","0","4.52927"
"3/5/2007 9:00:00 AM","0.67422","41.16339","-83.45744","49.3081","0.6684173","2.82996","40.37506","22.03829","0.4824519","0.4824519","0.4824519","586.5786","0","0","0","2.82996","0.4938096","0.4824519","4.678967","4.036173","2.33615","0","2.33615","9.0088","80.28895","0","20","0.3474886","0.1885745","13.07413","0.5306972","2.263968","0","6.866134"
"3/5/2007 10:00:00 AM","0.740948","56.02412","-82.21841","34.57802","0.7367075","3.092405","42.28041","22.03829","0.6041469","0.6041469","0.6041469","511.8631","0.1559508","0","0","3.092405","0.6183694","0.6041469","2.318085","6.118845","2.318085","0","2.318085","11.22047","100","0","20","0.3477169","0.1885745","13.07413","0.6645616","2.473924","0","9.21125"
"3/5/2007 11:00:00 AM","0.7536864","70.7909","-77.91849","20.18119","0.750616","3.14524","42.6692","22.03829","0.6603981","0.6603981","0.6603981","476.2642","2.469295","0","0","3.14524","0.6759448","0.6603981","0","8.162857","0","0","0","11.22047","100","0","20","0.3479452","0.1885745","13.07413","0.7264379","2.516192","0","11.3081"
"3/5/2007 12:00:00 PM","0.9270099","84.57565","-45.85629","8.152778","0.9226055","3.781227","47.49773","22.03829","0.8091573","0.8091573","0.8091573","467.3043","2.953021","0","0","3.781227","0.8282061","0.8091573","0","8.162862","0","0","0","11.22047","100","0","20","0.3481735","0.1885745","13.07413","0.8900731","3.024982","0","11.94409"
"3/5/2007 1:00:00 PM","1.01647","78.34367","70.69566","13.16444","1.011132","4.095987","49.99817","22.03829","0.3694571","0.3694571","0.3694571","1108.65","3.717832","0","0","4.095987","0.3781547","0.3694571","0","8.162867","0","0","0","11.22047","100","0","20","0.3484018","0.1885745","13.07413","0.4064028","3.276789","0","12.25885"
"3/5/2007 2:00:00 PM","0.8023139","63.76519","80.67039","26.9769","0.7981485","3.324222","43.99981","22.03829","0.3484364","0.3484364","0.3484364","954.0398","2.967583","0","0","3.324222","0.3566391","0.3484364","0","8.162871","0","0","0","11.22047","100","0","20","0.3486301","0.1885745","13.07413","0.3832801","2.659378","0","11.48709"
"3/5/2007 3:00:00 PM","0.7145258","48.93589","82.99463","41.58905","0.7096058","2.988853","41.52353","22.03829","0.2718408","0.2718408","0.2718408","1099.487","2.710613","0","0","2.988853","0.2782403","0.2718408","0","8.162877","0","0","0","11.22047","100","0","20","0.3488584","0.1885745","13.07413","0.2990248","2.391082","0","11.15173"
"3/5/2007 4:00:00 PM","0.540016","34.06124","83.65323","56.37947","0.5346286","2.301283","36.65963","22.03829","0.3369558","0.3369558","0.3369558","682.9628","1.956395","0","0","2.301283","0.3448882","0.3369558","0","8.162882","0","0","0","11.22047","100","0","20","0.3490868","0.1885745","13.07413","0.3706514","1.841026","0","10.46416"
"3/5/2007 5:00:00 PM","0.2431608","19.17863","83.60073","71.23294","0.2403674","1.071624","28.56775","22.03829","0.547856","0.547856","0.547856","195.6031","0.5108703","0","0","1.071624","0.5607533","0.547856","0","8.162887","0","0","0","11.22047","100","0","20","0.3493151","0.1906692","13.21936","0.6026416","0.8572989","0","9.23451"
"3/5/2007 6:00:00 PM","0.04689861","4.304847","83.0736","86.11079","0.04572777","0.2084678","23.27496","22.03829","1.161005","1.161005","1.161005","17.9558","0","0","0","0.2084678","1.188337","1.161005","0","8.162888","0","0.9798695","-0.9798695","10.19637","90.87476","0","20","0.3495434","0.1906692","13.21936","1.277106","0.1667742","0","8.371356"
"3/5/2007 7:00:00 PM","0","0","82.07722","90","0","0","22.03829","22.03829","0.7655175","0.7655175","0.7655175","0","0","0","0","0","0.7835389","0.7655175","1.070089","7.21923","0","0.7835389","-0.7835389","9.377861","83.58005","0","20","0.3497717","0.1906692","13.21936","0.8420692","0","0","7.21923"
"3/5/2007 8:00:00 PM","0","0","80.44591","90","0","0","22.03829","22.03829","0.8050115","0.8050115","0.8050115","0","0","0","0","0","0.8239626","0.8050115","1.929293","6.461545","0","0.8239626","-0.8239626","8.517039","75.90816","0","20","0.35","0.1906692","13.21936","0.8855126","0","0","6.461545"
"3/5/2007 9:00:00 PM","0","0","77.72486","90","0","0","22.03829","22.03829","0.3597618","0.3597618","0.3597618","0","0","0.00000000000000005551115","0","0","0.3682311","0.3597618","2.836539","5.661356","0","0.3682311","-0.3682311","8.132777","72.48359","0","20","0.3502283","0.1906692","13.21936","0.395738","0","0","5.661356"
"3/5/2007 10:00:00 PM","0","0","72.6631","90","0","0","22.03829","22.03829","0.3093631","0.3093631","0.3093631","0","0","0","0","0","0.316646","0.3093631","3.242709","5.30306","0","0.316646","-0.316646","7.802389","69.53915","0","20","0.3504566","0.1906692","13.21936","0.3402994","0","0","5.30306"
"3/5/2007 11:00:00 PM","0","0","60.82141","90","0","0","22.03829","22.03829","0.1935519","0.1935519","0.1935519","0","0","0","0","0","0.1981083","0.1935519","3.592521","4.994453","0","0.1981083","-0.1981083","7.595744","67.69757","0","20","0.3506849","0.1906692","13.21936","0.212907","0","0","4.994453"
"3/6/2007 12:00:00 AM","0","0","20.83326","90","0","0","22.03829","22.03829","0.1063387","0.1063387","0.1063387","0","0","0","0","0","0.1088421","0.1063387","3.811583","4.801178","0","0.1088421","-0.1088421","7.482237","66.68609","0","20","0.3509133","0.1906692","13.21936","0.1169726","0","0","4.801178"
"3/6/2007 1:00:00 AM","0","0","-47.59498","90","0","0","22.03829","22.03829","0.05777616","0.05777616","0.05777616","0","0","0.000000000000000006938894","0","0","0.05913629","0.05777616","3.931988","4.694934","0","0.05913629","-0.05913629","7.420574","66.13667","0","20","0.3511415","0.1906692","13.21936","0.06355377","0","0","4.694934"
"3/6/2007 2:00:00 AM","0","0","-68.73604","90","0","0","22.03829","22.03829","0.06724983","0.06724983","0.06724983","0","0","0","0","0","0.06883299","0.06724983","3.997414","4.637194","0","0.06883299","-0.06883299","7.348798","65.49711","0","20","0.3513699","0.1906692","13.21936","0.07397482","0","0","4.637194"
"3/6/2007 3:00:00 AM","0","0","-76.09348","90","0","0","22.03829","22.03829","0.06349745","0.06349745","0.06349745","0","0","0","0","0","0.06499226","0.06349745","4.073598","4.569962","0","0.06499226","-0.06499226","7.281028","64.89324","0","20","0.3515982","0.1906692","13.21936","0.06984719","0","0","4.569962"
"3/6/2007 4:00:00 AM","0","0","-79.67266","90","0","0","22.03829","22.03829","0.3208163","0.3208163","0.3208163","0","0","0","0","0","0.3283688","0.3208163","4.145552","4.50646","0","0.3283688","-0.3283688","6.938398","61.83964","0","20","0.3518265","0.1906692","13.21936","0.352898","0","0","4.50646"
"3/6/2007 5:00:00 AM","0","0","-81.73228","90","0","0","22.03829","22.03829","0.4796558","0.4796558","0.4796558","0","0","0.00000000000000005551115","0","0","0.4909476","0.4796558","4.5098","4.185063","0","0.4909476","-0.4909476","6.425918","57.27221","0","20","0.3520548","0.1906692","13.21936","0.5276214","0","0","4.185063"
"3/6/2007 6:00:00 AM","0.007198069","0","-83.00613","90","0","0","22.03829","22.03829","0.478224","0.478224","0.478224","0","0","0.00000000000000005551115","0","0","0.4894821","0.478224","5.055725","3.703331","0","0.4894821","-0.4894821","5.91497","52.71841","0","20","0.3522831","0.1906692","13.21936","0.5260464","0","0","3.703331"
"3/6/2007 7:00:00 AM","0.1670085","11.43963","-83.77517","78.94739","0.1629391","0.7329662","26.45663","22.03829","0.3570481","0.3570481","0.3570481","205.285","0","0","0","0.7329662","0.3654535","0.3570481","5.601328","3.221833","0.3675127","0","0.3675127","6.267178","55.85767","0","20","0.3525114","0.1906692","13.21936","0.3927529","0.5863729","0","3.954799"
"3/6/2007 8:00:00 AM","0.4459438","26.33101","-84.1224","64.06448","0.4403047","1.91708","34.05391","22.03829","0.44553","0.44553","0.44553","430.292","0","0","0","1.91708","0.4560184","0.44553","5.225045","3.553878","1.461062","0","1.461062","7.66389","68.30634","0","20","0.3527397","0.1906692","13.21936","0.490083","1.533664","0","5.470958"
"3/6/2007 9:00:00 AM","0.6995595","41.22543","-83.96764","49.21649","0.6938512","2.928292","41.08398","22.03829","0.3170908","0.3170908","0.3170908","923.4869","0","0","0","2.928292","0.3245556","0.3170908","3.739064","4.864987","2.603737","0","2.603737","10.14649","90.43336","0","20","0.352968","0.1906692","13.21936","0.3487999","2.342634","0","7.793279"
"3/6/2007 10:00:00 AM","0.853702","56.10417","-82.90011","34.45905","0.8485434","3.511305","45.41375","22.03829","0.5198388","0.5198388","0.5198388","675.4604","1.857284","0","0","3.511305","0.5320765","0.5198388","1.121945","7.173225","1.121945","0","1.121945","11.21986","100","0","20","0.3531964","0.1906692","13.21936","0.5718226","2.809044","0","10.68453"
"3/6/2007 11:00:00 AM","0.940757","70.90709","-79.0498","20.00413","0.936047","3.829573","47.87673","22.03829","0.4628872","0.4628872","0.4628872","827.3231","3.355788","0","0","3.829573","0.4737843","0.4628872","0","8.162404","0","0","0","11.21986","100","0","20","0.3534247","0.1906692","13.21936","0.509176","3.063658","0","11.99198"
"3/6/2007 12:00:00 PM","0.9131299","84.87373","-48.57429","7.791548","0.9091652","3.732689","47.11902","22.03829","0.7757604","0.7757604","0.7757604","481.1652","2.938666","0","0","3.732689","0.7940229","0.7757604","0","8.16241","0","0","0","11.21986","100","0","20","0.353653","0.1906692","13.21936","0.8533365","2.986151","0","11.8951"
"3/6/2007 1:00:00 PM","1.095135","78.40961","72.598","13.00561","1.08971","4.368143","52.22624","22.03829","0.5030475","0.5030475","0.5030475","868.3359","3.853253","0","0","4.368143","0.51489","0.5030475","0","8.162415","0","0","0","11.21986","100","0","20","0.3538813","0.1906692","13.21936","0.5533523","3.494514","0","12.53056"
"3/6/2007 2:00:00 PM","0.767098","63.75778","81.54987","26.93418","0.763607","3.1944","43.03258","22.03829","0.4274483","0.4274483","0.4274483","747.3185","2.756889","0","0","3.1944","0.437511","0.4274483","0","8.162419","0","0","0","11.21986","100","0","20","0.3541096","0.1906692","13.21936","0.4701931","2.55552","0","11.35682"
"3/6/2007 3:00:00 PM","0.6769227","48.90371","83.58442","41.58686","0.6728184","2.847025","40.49767","22.03829","0.5350816","0.5350816","0.5350816","532.073","2.299347","0","0","2.847025","0.5476782","0.5350816","0","8.162424","0","0","0","11.21986","100","0","20","0.3543379","0.1906692","13.21936","0.5885898","2.27762","0","11.00945"
"3/6/2007 4:00:00 PM","0.372202","34.01402","84.11906","56.39935","0.3704675","1.626546","32.1319","22.03829","0.3447663","0.3447663","0.3447663","471.7821","1.273663","0","0","1.626546","0.3528826","0.3447663","0","8.162429","0","0","0","11.21986","100","0","20","0.3545662","0.1906692","13.21936","0.3792429","1.301237","0","9.788975"
"3/6/2007 5:00:00 PM","0.2129942","19.11938","84.0076","71.26824","0.2113551","0.9454606","27.77584","22.03829","0.6454402","0.6454402","0.6454402","146.483","0.2848257","0","0","0.9454606","0.6606348","0.6454402","0","8.162434","0","0","0","11.21986","100","0","20","0.3547945","0.1925498","13.34974","0.7099842","0.7563685","0","9.107895"
"3/6/2007 6:00:00 PM","0.03991265","4.234101","83.45707","86.15892","0.03936003","0.1795669","23.10259","22.03829","0.8198823","0.8198823","0.8198823","21.90155","0","0.0000000000000001110223","0","0.1795669","0.8391835","0.8198823","0","8.162436","0","0.6596166","-0.6596166","10.53102","93.86248","0","20","0.3550228","0.1925498","13.34974","0.9018705","0.1436536","0","8.342003"
"3/6/2007 7:00:00 PM","0","0","82.46367","90","0","0","22.03829","22.03829","0.923246","0.923246","0.923246","0","0","0","0","0","0.9449806","0.923246","0.7191107","7.528243","0","0.9449806","-0.9449806","9.543463","85.06065","0","20","0.3552511","0.1925498","13.34974","1.015571","0","0","7.528243"
"3/6/2007 8:00:00 PM","0","0","80.86232","90","0","0","22.03829","22.03829","0.3755256","0.3755256","0.3755256","0","0","0.00000000000000005551115","0","0","0.384366","0.3755256","1.754533","6.615212","0","0.384366","-0.384366","9.142346","81.48569","0","20","0.3554794","0.1925498","13.34974","0.4130781","0","0","6.615212"
"3/6/2007 9:00:00 PM","0","0","78.20853","90","0","0","22.03829","22.03829","0.4026894","0.4026894","0.4026894","0","0","0","0","0","0.4121693","0.4026894","2.176471","6.243084","0","0.4121693","-0.4121693","8.712186","77.65185","0","20","0.3557078","0.1925498","13.34974","0.4429583","0","0","6.243084"
"3/6/2007 10:00:00 PM","0","0","73.27901","90","0","0","22.03829","22.03829","0.348726","0.348726","0.348726","0","0","0","0","0","0.3569355","0.348726","2.62986","5.843186","0","0.3569355","-0.3569355","8.339721","74.33224","0","20","0.3559361","0.1925498","13.34974","0.3835986","0","0","5.843186"
"3/6/2007 11:00:00 PM","0","0","61.68237","90","0","0","22.03829","22.03829","0.1527866","0.1527866","0.1527866","0","0","0.00000000000000002775558","0","0","0.1563834","0.1527866","3.023182","5.496237","0","0.1563834","-0.1563834","8.176616","72.87865","0","20","0.3561644","0.1925498","13.34974","0.1680652","0","0","5.496237"
"3/7/2007 12:00:00 AM","0","0","21.31985","90","0","0","22.03829","22.03829","0.1254811","0.1254811","0.1254811","0","0","0","0","0","0.1284351","0.1254811","3.195625","5.344107","0","0.1284351","-0.1284351","8.04267","71.68494","0","20","0.3563927","0.1925498","13.34974","0.1380292","0","0","5.344107"
"3/7/2007 1:00:00 AM","0","0","-48.85893","90","0","0","22.03829","22.03829","0.08116461","0.08116461","0.08116461","0","0","0","0","0","0.08307534","0.08116461","3.337334","5.219083","0","0.08307534","-0.08307534","7.95604","70.91296","0","20","0.356621","0.1925498","13.34974","0.08928107","0","0","5.219083"
"3/7/2007 2:00:00 AM","0","0","-69.5517","90","0","0","22.03829","22.03829","0.0990651","0.0990651","0.0990651","0","0","0","0","0","0.1013972","0.0990651","3.429023","5.138181","0","0.1013972","-0.1013972","7.850299","69.97064","0","20","0.3568493","0.1925498","13.34974","0.1089716","0","0","5.138181"
"3/7/2007 3:00:00 AM","0","0","-76.67313","90","0","0","22.03829","22.03829","0.08052924","0.08052924","0.08052924","0","0","0.00000000000000001387779","0","0","0.08242501","0.08052924","3.540996","5.039384","0","0.08242501","-0.08242501","7.764348","69.2047","0","20","0.3570776","0.1925498","13.34974","0.08858217","0","0","5.039384"
"3/7/2007 4:00:00 AM","0","0","-80.13938","90","0","0","22.03829","22.03829","0.3749855","0.3749855","0.3749855","0","0","0.00000000000000005551115","0","0","0.3838132","0.3749855","3.632049","4.959039","0","0.3838132","-0.3838132","7.363809","65.6348","0","20","0.3573059","0.1925498","13.34974","0.412484","0","0","4.959039"
"3/7/2007 5:00:00 AM","0","0","-82.14395","90","0","0","22.03829","22.03829","0.4460946","0.4460946","0.4460946","0","0","0","0","0","0.4565963","0.4460946","4.056951","4.584162","0","0.4565963","-0.4565963","6.887228","61.3871","0","20","0.3575343","0.1925498","13.34974","0.490704","0","0","4.584162"
"3/7/2007 6:00:00 AM","0.008947986","0","-83.39702","90","0","0","22.03829","22.03829","0.5161637","0.5161637","0.5161637","0","0","0.0000000000000001110223","0","0","0.5283149","0.5161637","4.563572","4.137151","0","0.5283149","-0.5283149","6.335691","56.47128","0","20","0.3577625","0.1925498","13.34974","0.5677801","0","0","4.137151"
"3/7/2007 7:00:00 AM","0.2076781","11.47872","-84.17231","78.88506","0.2016483","0.903054","27.51112","22.03829","0.4887637","0.4887637","0.4887637","184.7629","0","0","0","0.903054","0.5002699","0.4887637","5.1513","3.618524","0.402784","0","0.402784","6.72167","59.91172","0","20","0.3579909","0.1925498","13.34974","0.5376401","0.7224432","0","4.521578"
