sep=,
"3/7/2007 8:00:00 AM","0.5310272","26.381","-84.55537","63.98922","0.5244883","2.260433","36.37896","22.03829","0.243163","0.243163","0.243163","929.5958","0","0","0","2.260433","0.2488874","0.243163","4.739788","3.981627","2.011545","0","2.011545","8.64221","77.0301","0","20","0.3582192","0.1925498","13.34974","0.2674793","1.808346","0","6.24206"
"3/7/2007 9:00:00 AM","0.790112","41.28753","-84.48138","49.12459","0.7840239","3.271292","43.60411","22.03829","0.4306121","0.4306121","0.4306121","759.6841","0.1271346","0","0","3.271292","0.4407494","0.4306121","2.703408","5.778109","2.703408","0","2.703408","11.21926","100","0","20","0.3584475","0.1925498","13.34974","0.4736733","2.617034","0","9.049401"
"3/7/2007 10:00:00 AM","0.8965226","56.18284","-83.58791","34.34101","0.8914275","3.668328","46.61956","22.03829","0.4049669","0.4049669","0.4049669","905.834","3.253828","0","0","3.668328","0.4145004","0.4049669","0","8.161971","0","0","0","11.21926","100","0","20","0.3586758","0.1925498","13.34974","0.4454636","2.934662","0","11.8303"
"3/7/2007 11:00:00 AM","1.02254","71.01883","-80.19913","19.83008","1.017652","4.118826","50.18271","22.03829","0.5864336","0.5864336","0.5864336","702.3517","3.518587","0","0","4.118826","0.600239","0.5864336","0","8.161976","0","0","0","11.21926","100","0","20","0.3589041","0.1925498","13.34974","0.6450769","3.295061","0","12.2808"
"3/7/2007 12:00:00 PM","1.068318","85.16196","-51.6212","7.43021","1.063576","4.278383","51.48429","22.03829","0.7357592","0.7357592","0.7357592","581.4922","3.525303","0","0","4.278383","0.75308","0.7357592","0","8.161981","0","0","0","11.21926","100","0","20","0.3591324","0.1925498","13.34974","0.8093351","3.422706","0","12.44036"
"3/7/2007 1:00:00 PM","0.9371439","78.46131","74.53228","12.85742","0.9331381","3.819127","47.79469","22.03829","0.4946761","0.4946761","0.4946761","772.046","3.312806","0","0","3.819127","0.5063215","0.4946761","0","8.161986","0","0","0","11.21926","100","0","20","0.3593607","0.1925498","13.34974","0.5441437","3.055302","0","11.98111"
"3/7/2007 2:00:00 PM","0.9527906","63.74295","82.4337","26.89837","0.947916","3.872097","48.21158","22.03829","0.3068931","0.3068931","0.3068931","1261.709","3.55798","0","0","3.872097","0.3141178","0.3068931","0","8.161991","0","0","0","11.21926","100","0","20","0.359589","0.1925498","13.34974","0.3375824","3.097678","0","12.03409"
"3/7/2007 3:00:00 PM","0.8780953","48.86631","84.17658","41.58964","0.8723807","3.598835","46.08371","22.03829","0.3521236","0.3521236","0.3521236","1022.038","3.238422","0","0","3.598835","0.360413","0.3521236","0","8.161996","0","0","0","11.21926","100","0","20","0.3598174","0.1925498","13.34974","0.3873359","2.879068","0","11.76083"
"3/7/2007 4:00:00 PM","0.5502092","33.96278","84.58678","56.42308","0.545303","2.344166","36.95523","22.03829","0.4450039","0.4450039","0.4450039","526.7742","1.888686","0","0","2.344166","0.45548","0.4450039","0","8.162001","0","0","0","11.21926","100","0","20","0.3600457","0.194171","13.46215","0.4895043","1.875333","0","10.50617"
"3/7/2007 5:00:00 PM","0.3253829","19.05691","84.41623","71.30663","0.319988","1.413341","30.74647","22.03829","0.6484331","0.6484331","0.6484331","217.9625","0.7496431","0","0","1.413341","0.6636982","0.6484331","0","8.162003","0","0","0","11.21926","100","0","20","0.360274","0.202509","14.04023","0.7132764","1.130673","0","9.575344"
"3/7/2007 6:00:00 PM","0.0653072","4.160796","83.84235","86.20949","0.06121045","0.2785637","23.69426","22.03829","1.213358","1.213358","1.213358","22.95808","0","0.0000000000000002220446","0","0.2785637","1.241922","1.213358","0","8.161993","0","0.9633585","-0.9633585","10.21246","91.02817","0","20","0.3605023","0.202509","14.04023","1.334694","0.222851","0","8.440557"
"3/7/2007 7:00:00 PM","0","0","82.85217","90","0","0","22.03829","22.03829","0.5389102","0.5389102","0.5389102","0","0","0.0000000000000001110223","0","0","0.5515969","0.5389102","1.051941","7.234319","0","0.5515969","-0.5515969","9.63658","85.89532","0","20","0.3607306","0.202509","14.04023","0.5928012","0","0","7.234319"
"3/7/2007 8:00:00 PM","0","0","81.28131","90","0","0","22.03829","22.03829","0.5199481","0.5199481","0.5199481","0","0","0","0","0","0.5321885","0.5199481","1.656044","6.701606","0","0.5321885","-0.5321885","9.080993","80.9433","0","20","0.3609589","0.202509","14.04023","0.571943","0","0","6.701606"
"3/7/2007 9:00:00 PM","0","0","78.69595","90","0","0","22.03829","22.03829","0.3227688","0.3227688","0.3227688","0","0","0","0","0","0.3303672","0.3227688","2.240437","6.186213","0","0.3303672","-0.3303672","8.736276","77.87084","0","20","0.3611872","0.202509","14.04023","0.3550456","0","0","6.186213"
"3/7/2007 10:00:00 PM","0","0","73.90192","90","0","0","22.03829","22.03829","0.1534495","0.1534495","0.1534495","0","0","0.00000000000000002775558","0","0","0.157062","0.1534495","2.603795","5.86572","0","0.157062","-0.157062","8.572462","76.41087","0","20","0.3614155","0.202509","14.04023","0.1687945","0","0","5.86572"
"3/7/2007 11:00:00 PM","0","0","62.56285","90","0","0","22.03829","22.03829","0.1798883","0.1798883","0.1798883","0","0","0.00000000000000002775558","0","0","0.1841231","0.1798883","2.77666","5.713229","0","0.1841231","-0.1841231","8.380412","74.6992","0","20","0.3616438","0.202509","14.04023","0.1978771","0","0","5.713229"
"3/8/2007 12:00:00 AM","0","0","21.83508","90","0","0","22.03829","22.03829","0.09985691","0.09985691","0.09985691","0","0","0","0","0","0.1022077","0.09985691","2.9795","5.534295","0","0.1022077","-0.1022077","8.273826","73.74931","0","20","0.3618721","0.202509","14.04023","0.1098426","0","0","5.534295"
"3/8/2007 1:00:00 AM","0","0","-50.17014","90","0","0","22.03829","22.03829","0.07722317","0.07722317","0.07722317","0","0","0.00000000000000001387779","0","0","0.07904111","0.07722317","3.092141","5.434916","0","0.07904111","-0.07904111","8.191403","73.01479","0","20","0.3621005","0.202509","14.04023","0.08494548","0","0","5.434916"
"3/8/2007 2:00:00 AM","0","0","-70.37707","90","0","0","22.03829","22.03829","0.0916748","0.0916748","0.0916748","0","0","0","0","0","0.09383296","0.0916748","3.179279","5.358034","0","0.09383296","-0.09383296","8.093553","72.14276","0","20","0.3623288","0.202509","14.04023","0.1008423","0","0","5.358034"
"3/8/2007 3:00:00 AM","0","0","-77.25685","90","0","0","22.03829","22.03829","0.06595999","0.06595999","0.06595999","0","0","0","0","0","0.06751278","0.06595999","3.282778","5.266717","0","0.06751278","-0.06751278","8.023154","71.51542","0","20","0.3625571","0.202509","14.04023","0.07255599","0","0","5.266717"
"3/8/2007 4:00:00 AM","0","0","-80.60873","90","0","0","22.03829","22.03829","0.3266949","0.3266949","0.3266949","0","0","0","0","0","0.3343858","0.3266949","3.357262","5.200994","0","0.3343858","-0.3343858","7.67424","68.40549","0","20","0.3627854","0.202509","14.04023","0.3593644","0","0","5.200994"
"3/8/2007 5:00:00 AM","0","0","-82.55775","90","0","0","22.03829","22.03829","0.4154135","0.4154135","0.4154135","0","0","0","0","0","0.425193","0.4154135","3.726897","4.874894","0","0.425193","-0.425193","7.230473","64.45004","0","20","0.3630137","0.202509","14.04023","0.4569549","0","0","4.874894"
"3/8/2007 6:00:00 AM","0.005226345","0","-83.78992","90","0","0","22.03829","22.03829","0.4253473","0.4253473","0.4253473","0","0","0","0","0","0.4353606","0.4253473","4.197908","4.459331","0","0.4353606","-0.4353606","6.776082","60.39989","0","20","0.363242","0.202509","14.04023","0.467882","0","0","4.459331"
"3/8/2007 7:00:00 AM","0.1292102","11.5194","-84.57156","78.82101","0.1277663","0.5770682","25.50009","22.03829","0.4633468","0.4633468","0.4633468","124.5434","0","0","0","0.5770682","0.4742547","0.4633468","4.681218","4.032877","0.1028134","0","0.1028134","6.874673","61.27885","0","20","0.3634703","0.202509","14.04023","0.5096815","0.4616545","0","4.609945"
"3/8/2007 8:00:00 AM","0.4122368","26.43186","-84.99087","63.91293","0.4080343","1.78347","33.16502","22.03829","0.343382","0.343382","0.343382","519.3835","0","0","0","1.78347","0.3514657","0.343382","4.576231","4.125494","1.432004","0","1.432004","8.243697","73.4821","0","20","0.3636986","0.202509","14.04023","0.3777202","1.426776","0","5.908964"
"3/8/2007 9:00:00 AM","0.5098153","41.34954","-84.99857","49.03251","0.5073823","2.191273","35.90578","22.03829","0.4255466","0.4255466","0.4255466","514.9315","0","0","0","2.191273","0.4355646","0.4255466","3.123783","5.406857","1.755709","0","1.755709","9.920951","88.43288","0","20","0.3639269","0.202509","14.04023","0.4681013","1.753019","0","7.59813"
"3/8/2007 10:00:00 AM","0.6186917","56.25997","-84.28167","34.22408","0.6166152","2.627534","38.93375","22.03829","0.3995105","0.3995105","0.3995105","657.6882","0.8614823","0","0","2.627534","0.4089156","0.3995105","1.357136","6.964927","1.357136","0","1.357136","11.21862","100","0","20","0.3641553","0.202509","14.04023","0.4394616","2.102027","0","9.592461"
"3/8/2007 11:00:00 AM","0.7757805","71.1258","-81.3661","19.65936","0.7731447","3.230376","43.2995","22.03829","0.3676634","0.3676634","0.3676634","878.6234","2.854057","0","0","3.230376","0.3763187","0.3676634","0","8.161487","0","0","0","11.21862","100","0","20","0.3643835","0.202509","14.04023","0.4044297","2.584301","0","11.39186"
"3/8/2007 12:00:00 PM","0.9742226","85.43775","-55.04593","7.069266","0.970434","3.952351","48.84737","22.03829","0.7131671","0.7131671","0.7131671","554.197","3.222395","0","0","3.952351","0.7299562","0.7131671","0","8.161491","0","0","0","11.21862","100","0","20","0.3646119","0.202509","14.04023","0.7844839","3.161881","0","12.11384"
"3/8/2007 1:00:00 PM","0.8906426","78.49837","76.49319","12.72043","0.8873216","3.653381","46.50401","22.03829","0.5309312","0.5309312","0.5309312","688.1082","3.109951","0","0","3.653381","0.54343","0.5309312","0","8.161496","0","0","0","11.21862","100","0","20","0.3648402","0.202509","14.04023","0.5840243","2.922705","0","11.81488"
"3/8/2007 2:00:00 PM","0.4478516","63.72067","83.32106","26.86954","0.4472675","1.945764","34.24587","22.03829","0.3203753","0.3203753","0.3203753","607.3389","1.617846","0","0","1.945764","0.3279174","0.3203753","0","8.161501","0","0","0","11.21862","100","0","20","0.3650685","0.202509","14.04023","0.3524128","1.556611","0","10.10727"
"3/8/2007 3:00:00 PM","0.1520954","48.82376","84.77078","41.59739","0.1519768","0.6845149","26.15833","22.03829","0.299562","0.299562","0.299562","228.5053","0.3779008","0","0","0.6845149","0.3066141","0.299562","0","8.161507","0","0","0","11.21862","100","0","20","0.3652968","0.202509","14.04023","0.3295182","0.547612","0","8.846022"
"3/8/2007 4:00:00 PM","0.1765026","33.90759","85.05619","56.45065","0.1763409","0.7920298","26.8215","22.03829","0.3893075","0.3893075","0.3893075","203.4458","0.3935574","0","0","0.7920298","0.3984723","0.3893075","0","8.161511","0","0","0","11.21862","100","0","20","0.3655251","0.202509","14.04023","0.4282382","0.6336238","0","8.953541"
"3/8/2007 5:00:00 PM","0.1123027","18.9913","84.82648","71.34803","0.1121643","0.5075039","25.07627","22.03829","0.7526301","0.7526301","0.7526301","67.43073","0","0","0","0.5075039","0.7703481","0.7526301","0","8.161516","0","0.2628442","-0.2628442","10.94441","97.5575","0","20","0.3657534","0.202509","14.04023","0.8278931","0.4060031","0","8.66902"
"3/8/2007 6:00:00 PM","0.03215699","4.085014","84.22933","86.26241","0.0319594","0.1459257","22.90234","22.03829","0.8710033","0.8710033","0.8710033","16.75375","0","0","0","0.1459257","0.891508","0.8710033","0.2858625","7.909321","0","0.7455823","-0.7455823","10.16563","90.61572","0","20","0.3659817","0.202509","14.04023","0.9581037","0.1167406","0","8.055246"
"3/8/2007 7:00:00 PM","0","0","83.24262","90","0","0","22.03829","22.03829","0.6445572","0.6445572","0.6445572","0","0","0.0000000000000001110223","0","0","0.659731","0.6445572","1.100361","7.191176","0","0.659731","-0.659731","9.476666","84.47459","0","20","0.36621","0.202509","14.04023","0.7090129","0","0","7.191176"
"3/8/2007 8:00:00 PM","0","0","81.70279","90","0","0","22.03829","22.03829","0.4783903","0.4783903","0.4783903","0","0","0","0","0","0.4896523","0.4783903","1.823449","6.553529","0","0.4896523","-0.4896523","8.965541","79.91862","0","20","0.3664384","0.202509","14.04023","0.5262293","0","0","6.553529"
"3/8/2007 9:00:00 PM","0","0","79.18707","90","0","0","22.03829","22.03829","0.4885457","0.4885457","0.4885457","0","0","0","0","0","0.5000467","0.4885457","2.361425","6.079057","0","0.5000467","-0.5000467","8.443551","75.26579","0","20","0.3666667","0.202509","14.04023","0.5374002","0","0","6.079057"
"3/8/2007 10:00:00 PM","0","0","74.5318","90","0","0","22.03829","22.03829","0.2064504","0.2064504","0.2064504","0","0","0.00000000000000002775558","0","0","0.2113105","0.2064504","2.912188","5.593257","0","0.2113105","-0.2113105","8.223127","73.3011","0","20","0.366895","0.202509","14.04023","0.2270954","0","0","5.593257"
"3/8/2007 11:00:00 PM","0","0","63.46326","90","0","0","22.03829","22.03829","0.1595713","0.1595713","0.1595713","0","0","0","0","0","0.1633279","0.1595713","3.145156","5.387742","0","0.1633279","-0.1633279","8.052777","71.78275","0","20","0.3671233","0.202509","14.04023","0.1755285","0","0","5.387742"
"3/9/2007 12:00:00 AM","0","0","22.38282","90","0","0","22.03829","22.03829","0.08653589","0.08653589","0.08653589","0","0","0","0","0","0.08857308","0.08653589","3.325362","5.228759","0","0.08857308","-0.08857308","7.960413","70.95958","0","20","0.3673516","0.202509","14.04023","0.09518948","0","0","5.228759"
"3/9/2007 1:00:00 AM","0","0","-51.52866","90","0","0","22.03829","22.03829","0.07988329","0.07988329","0.07988329","0","0","0.00000000000000001387779","0","0","0.08176386","0.07988329","3.423119","5.142506","0","0.08176386","-0.08176386","7.87515","70.19971","0","20","0.3675799","0.202509","14.04023","0.08787162","0","0","5.142506"
"3/9/2007 2:00:00 AM","0","0","-71.21151","90","0","0","22.03829","22.03829","0.08562003","0.08562003","0.08562003","0","0","0.00000000000000001387779","0","0","0.08763565","0.08562003","3.513394","5.06285","0","0.08763565","-0.08763565","7.783764","69.38524","0","20","0.3678082","0.202509","14.04023","0.09418204","0","0","5.06285"
"3/9/2007 3:00:00 AM","0","0","-77.84432","90","0","0","22.03829","22.03829","0.05547453","0.05547453","0.05547453","0","0","0.000000000000000006938894","0","0","0.05678048","0.05547453","3.610197","4.977435","0","0.05678048","-0.05678048","7.724558","68.85763","0","20","0.3680365","0.202509","14.04023","0.06102198","0","0","4.977435"
"3/9/2007 4:00:00 AM","0","0","-81.0805","90","0","0","22.03829","22.03829","0.2600308","0.2600308","0.2600308","0","0","0.00000000000000005551115","0","0","0.2661523","0.2600308","3.672924","4.922079","0","0.2661523","-0.2661523","7.446889","66.38261","0","20","0.3682649","0.202509","14.04023","0.2860338","0","0","4.922079"
"3/9/2007 5:00:00 AM","0","0","-82.97353","90","0","0","22.03829","22.03829","0.4046829","0.4046829","0.4046829","0","0","0.00000000000000005551115","0","0","0.4142097","0.4046829","3.967443","4.662231","0","0.4142097","-0.4142097","7.014596","62.52924","0","20","0.3684931","0.202509","14.04023","0.4451512","0","0","4.662231"
"3/9/2007 6:00:00 AM","0.002244207","0","-84.18469","90","0","0","22.03829","22.03829","0.3981761","0.3981761","0.3981761","0","0","0","0","0","0.4075497","0.3981761","4.426753","4.256972","0","0.4075497","-0.4075497","6.589262","58.73787","0","20","0.3687215","0.2052452","14.22994","0.4379937","0","0","4.256972"
"3/9/2007 7:00:00 AM","0.04461382","11.56157","-84.97282","78.75534","0.04456316","0.2031852","23.24343","22.03829","0.4345351","0.4345351","0.4345351","46.7592","0","0","0","0.2031852","0.4447648","0.4345351","4.879586","3.857393","0","0.2415796","-0.2415796","6.337245","56.49147","0","20","0.3689498","0.2052452","14.22994","0.4779887","0.1625481","0","4.060578"
"3/9/2007 8:00:00 AM","0.1112752","26.48347","-85.42875","63.83572","0.1111758","0.5030878","25.04943","22.03829","0.4155916","0.4155916","0.4155916","121.0534","0","0","0","0.5030878","0.4253752","0.4155916","5.148312","3.620247","0.07771262","0","0.07771262","6.411771","57.15594","0","20","0.3691781","0.2052452","14.22994","0.4571508","0.4024703","0","4.123335"
"3/9/2007 9:00:00 AM","0.2507789","41.41137","-85.51906","48.9404","0.2505344","1.115628","28.84552","22.03829","0.3505964","0.3505964","0.3505964","318.2088","0","0","0","1.115628","0.3588499","0.3505964","5.068777","3.690413","0.7567785","0","0.7567785","7.136385","63.61546","0","20","0.3694064","0.2052452","14.22994","0.385656","0.8925027","0","4.806041"
"3/9/2007 10:00:00 AM","0.4037603","56.33538","-84.98119","34.10843","0.4032583","1.763602","33.03357","22.03829","0.4913863","0.4913863","0.4913863","358.9034","0","0","0","1.763602","0.5029542","0.4913863","4.297143","4.371253","1.260648","0","1.260648","8.342061","74.36331","0","20","0.3696347","0.2052452","14.22994","0.5405249","1.410882","0","6.134854"
"3/9/2007 11:00:00 AM","0.3268603","71.22771","-82.55021","19.49232","0.3265958","1.441402","30.92764","22.03829","0.4522694","0.4522694","0.4522694","318.7044","0","0","0","1.441402","0.4629165","0.4522694","3.019084","5.498722","0.9784859","0","0.9784859","9.278483","82.71102","0","20","0.369863","0.2052452","14.22994","0.4974964","1.153122","0","6.940124"
"3/9/2007 12:00:00 PM","0.4627315","85.69801","-58.90042","6.709304","0.4622553","2.007333","34.65929","22.03829","0.5825608","0.5825608","0.5825608","344.5705","0","0","0","2.007333","0.5962752","0.5825608","2.031466","6.369778","1.411058","0","1.411058","10.62755","94.73717","0","20","0.3700913","0.2052452","14.22994","0.6408169","1.605866","0","8.377111"
"3/9/2007 1:00:00 PM","0.4633749","78.52048","78.47508","12.59519","0.4628801","2.009894","34.67653","22.03829","0.45776","0.45776","0.45776","439.0716","0.9249696","0","0","2.009894","0.4685364","0.45776","0.6163883","7.617558","0.6163883","0","0.6163883","11.21793","100","0","20","0.3703196","0.2052452","14.22994","0.503536","1.607915","0","9.627452"
"3/9/2007 2:00:00 PM","0.3838127","63.69095","84.21114","26.84776","0.3834357","1.680885","32.48833","22.03829","0.2975627","0.2975627","0.2975627","564.8843","1.376317","0","0","1.680885","0.3045678","0.2975627","0","8.160977","0","0","0","11.21793","100","0","20","0.370548","0.2052452","14.22994","0.327319","1.344708","0","9.841862"
"3/9/2007 3:00:00 PM","0.4784992","48.77609","85.3667","41.61008","0.4773189","2.068973","35.07508","22.03829","0.3687245","0.3687245","0.3687245","561.1163","1.691568","0","0","2.068973","0.3774048","0.3687245","0","8.160982","0","0","0","11.21793","100","0","20","0.3707763","0.2052452","14.22994","0.4055969","1.655179","0","10.22995"
"3/9/2007 4:00:00 PM","0.1502551","33.84848","85.5271","56.48198","0.1501262","0.6763237","26.108","22.03829","0.2511969","0.2511969","0.2511969","269.2405","0.4192133","0","0","0.6763237","0.2571104","0.2511969","0","8.160987","0","0","0","11.21793","100","0","20","0.3710046","0.2052452","14.22994","0.2763166","0.541059","0","8.837311"
"3/9/2007 5:00:00 PM","0.05299279","18.92262","85.2382","71.39239","0.05294634","0.2411797","23.47042","22.03829","0.6867113","0.6867113","0.6867113","35.12098","0","0","0","0.2411797","0.7028775","0.6867113","0","8.160992","0","0.4616978","-0.4616978","10.73602","95.70519","0","20","0.3712329","0.2052452","14.22994","0.7553825","0.1929438","0","8.402171"
"3/9/2007 6:00:00 PM","0.0387301","4.006844","84.6179","86.3176","0.03824112","0.1744843","23.07231","22.03829","1.181173","1.181173","1.181173","14.77212","0","0.0000000000000002220446","0","0.1744843","1.20898","1.181173","0.5028754","7.717544","0","1.034495","-1.034495","9.654668","86.06582","0","20","0.3714612","0.2052452","14.22994","1.299291","0.1395875","0","7.892028"
"3/9/2007 7:00:00 PM","0","0","83.63493","90","0","0","22.03829","22.03829","0.729399","0.729399","0.729399","0","0","0","0","0","0.7465702","0.729399","1.635774","6.718599","0","0.7465702","-0.7465702","8.874853","79.1144","0","20","0.3716895","0.2052452","14.22994","0.802339","0","0","6.718599"
"3/9/2007 8:00:00 PM","0","0","82.12667","90","0","0","22.03829","22.03829","0.5754007","0.5754007","0.5754007","0","0","0","0","0","0.5889465","0.5754007","2.456396","5.994863","0","0.5889465","-0.5889465","8.259925","73.63282","0","20","0.3719178","0.2052452","14.22994","0.6329408","0","0","5.994863"
"3/9/2007 9:00:00 PM","0","0","79.68179","90","0","0","22.03829","22.03829","0.5678982","0.5678982","0.5678982","0","0","0","0","0","0.5812674","0.5678982","3.105647","5.422179","0","0.5812674","-0.5812674","7.653026","68.22279","0","20","0.3721461","0.2052452","14.22994","0.624688","0","0","5.422179"
"3/9/2007 10:00:00 PM","0","0","75.16858","90","0","0","22.03829","22.03829","0.3232017","0.3232017","0.3232017","0","0","0","0","0","0.3308104","0.3232017","3.748279","4.855263","0","0.3308104","-0.3308104","7.307846","65.14584","0","20","0.3723744","0.2052452","14.22994","0.3555219","0","0","4.855263"
"3/9/2007 11:00:00 PM","0","0","64.384","90","0","0","22.03829","22.03829","0.2166315","0.2166315","0.2166315","0","0","0.00000000000000002775558","0","0","0.2217313","0.2166315","4.114594","4.532069","0","0.2217313","-0.2217313","7.076546","63.08406","0","20","0.3726027","0.2052452","14.22994","0.2382946","0","0","4.532069"
"3/10/2007 12:00:00 AM","0","0","22.96762","90","0","0","22.03829","22.03829","0.1218196","0.1218196","0.1218196","0","0","0.00000000000000001387779","0","0","0.1246874","0.1218196","4.360381","4.315196","0","0.1246874","-0.1246874","6.94651","61.925","0","20","0.372831","0.2052452","14.22994","0.1340016","0","0","4.315196"
"3/10/2007 1:00:00 AM","0","0","-52.93427","90","0","0","22.03829","22.03829","0.09937332","0.09937332","0.09937332","0","0","0","0","0","0.1017127","0.09937332","4.498668","4.193163","0","0.1017127","-0.1017127","6.84044","60.97957","0","20","0.3730594","0.2052452","14.22994","0.1093107","0","0","4.193163"
"3/10/2007 2:00:00 AM","0","0","-72.05442","90","0","0","22.03829","22.03829","0.087501","0.087501","0.087501","0","0","0.00000000000000001387779","0","0","0.0895609","0.087501","4.611526","4.093566","0","0.0895609","-0.0895609","6.747046","60.14713","0","20","0.3732877","0.2052452","14.22994","0.09625109","0","0","4.093566"
"3/10/2007 3:00:00 AM","0","0","-78.43524","90","0","0","22.03829","22.03829","0.1113052","0.1113052","0.1113052","0","0","0","0","0","0.1139255","0.1113052","4.710941","4.005828","0","0.1139255","-0.1139255","6.628236","59.08813","0","20","0.373516","0.2052452","14.22994","0.1224357","0","0","4.005828"
"3/10/2007 4:00:00 AM","0","0","-81.55448","90","0","0","22.03829","22.03829","0.3535797","0.3535797","0.3535797","0","0","0.00000000000000005551115","0","0","0.3619035","0.3535797","4.83748","3.894155","0","0.3619035","-0.3619035","6.250583","55.72163","0","20","0.3737443","0.2084849","14.45455","0.3889377","0","0","3.894155"
"3/10/2007 5:00:00 AM","0","0","-83.39114","90","0","0","22.03829","22.03829","0.4280815","0.4280815","0.4280815","0","0","0.00000000000000005551115","0","0","0.4381592","0.4280815","5.240232","3.53874","0","0.4381592","-0.4381592","5.793267","51.64495","0","20","0.3739726","0.2084849","14.45455","0.4708897","0","0","3.53874"
"3/10/2007 6:00:00 AM","0.00875734","0","-84.58123","90","0","0","22.03829","22.03829","0.6457279","0.6457279","0.6457279","0","0","0","0","0","0.6609293","0.6457279","5.728902","3.107475","0","0.6609293","-0.6609293","5.103055","45.49205","0","20","0.3742009","0.2084849","14.45455","0.7103006","0","0","3.107475"
"3/10/2007 7:00:00 AM","0.1999849","11.60515","-85.37598","78.68813","0.1954841","0.8760726","27.34307","22.03829","0.5651528","0.5651528","0.5651528","155.0152","0","0","0","0.8760726","0.5784574","0.5651528","6.468435","2.45475","0.2976153","0","0.2976153","5.388322","48.03522","0","20","0.3744292","0.2084849","14.45455","0.6216681","0.7008581","0","3.330822"
"3/10/2007 8:00:00 AM","0.510184","26.53575","-85.86892","63.75769","0.5052791","2.182749","35.84763","22.03829","0.4570549","0.4570549","0.4570549","477.5682","0","0","0","2.182749","0.4678146","0.4570549","6.162455","2.724797","1.714934","0","1.714934","7.026774","62.64166","0","20","0.3746575","0.2084849","14.45455","0.5027604","1.746199","0","4.907546"
"3/10/2007 9:00:00 AM","0.6751624","41.47288","-86.04272","48.84838","0.6712786","2.841057","40.45477","22.03829","0.5977963","0.5977963","0.5977963","475.2551","0","0","0","2.841057","0.6118692","0.5977963","4.413068","4.268541","2.229188","0","2.229188","9.154055","81.60594","0","20","0.3748859","0.2084849","14.45455","0.6575758","2.272846","0","7.109598"
"3/10/2007 10:00:00 AM","0.8809955","56.40892","-85.68629","33.99424","0.8772236","3.616542","46.21991","22.03829","0.5030668","0.5030668","0.5030668","718.8989","0.939786","0","0","3.616542","0.5149097","0.5030668","2.161846","6.254379","2.161846","0","2.161846","11.21739","100","0","20","0.3751141","0.2084849","14.45455","0.5533735","2.893233","0","9.87092"
"3/10/2007 11:00:00 AM","0.8671086","71.32425","-83.75092","19.32927","0.8643049","3.56925","45.85666","22.03829","0.7110579","0.7110579","0.7110579","501.9634","2.841453","0","0","3.56925","0.7277972","0.7110579","0","8.160579","0","0","0","11.21739","100","0","20","0.3753425","0.2084849","14.45455","0.7821637","2.8554","0","11.72983"
"3/10/2007 12:00:00 PM","1.107583","85.93899","-63.23593","6.351017","1.103917","4.416619","52.62995","22.03829","0.8215584","0.8215584","0.8215584","537.5904","3.57572","0","0","4.416619","0.8408991","0.8215584","0","8.160583","0","0","0","11.21739","100","0","20","0.3755708","0.2084849","14.45455","0.9037142","3.533295","0","12.5772"
"3/10/2007 1:00:00 PM","1.052425","78.52744","80.47198","12.4822","1.04886","4.227509","51.06692","22.03829","0.4802592","0.4802592","0.4802592","880.2556","3.735943","0","0","4.227509","0.4915652","0.4802592","0","8.160588","0","0","0","11.21739","100","0","20","0.3757991","0.2084849","14.45455","0.5282851","3.382007","0","12.3881"
"3/10/2007 2:00:00 PM","0.9502105","63.65381","85.10314","26.83305","0.9465439","3.867189","48.17286","22.03829","0.4395948","0.4395948","0.4395948","879.7168","3.417246","0","0","3.867189","0.4499435","0.4395948","0","8.160593","0","0","0","11.21739","100","0","20","0.3760274","0.2084849","14.45455","0.4835543","3.093751","0","12.02778"
"3/10/2007 3:00:00 PM","0.7526196","48.72334","85.96399","41.62769","0.7489935","3.139087","42.62384","22.03829","0.2863003","0.2863003","0.2863003","1096.432","2.846047","0","0","3.139087","0.2930402","0.2863003","0","8.160599","0","0","0","11.21739","100","0","20","0.3762557","0.2084849","14.45455","0.3149303","2.51127","0","11.29969"
"3/10/2007 4:00:00 PM","0.5387321","33.78555","85.99931","56.51704","0.5349956","2.302759","36.66979","22.03829","0.2191561","0.2191561","0.2191561","1050.739","2.078444","0","0","2.302759","0.2243153","0.2191561","0","8.160604","0","0","0","11.21739","100","0","20","0.376484","0.2084849","14.45455","0.2410717","1.842207","0","10.46336"
"3/10/2007 5:00:00 PM","0.2693221","18.85096","85.65127","71.43963","0.2664339","1.184227","29.28016","22.03829","0.4816361","0.4816361","0.4816361","245.8759","0.6912527","0","0","1.184227","0.4929745","0.4816361","0","8.160608","0","0","0","11.21739","100","0","20","0.3767123","0.2084849","14.45455","0.5297998","0.9473819","0","9.344835"
"3/10/2007 6:00:00 PM","0.05274852","3.926374","85.00794","86.37499","0.05085813","0.2317222","23.41387","22.03829","0.6913862","0.6913862","0.6913862","33.5156","0","0","0","0.2317222","0.7076625","0.6913862","0","8.160613","0","0.4759403","-0.4759403","10.72059","95.57317","0","20","0.3769406","0.2084849","14.45455","0.7605249","0.1853778","0","8.392335"
"3/10/2007 7:00:00 PM","0","0","84.02898","90","0","0","22.03829","22.03829","0.880706","0.880706","0.880706","0","0","0.0000000000000001110223","0","0","0.9014391","0.880706","0.5183221","7.703453","0","0.9014391","-0.9014391","9.778644","87.17598","0","20","0.377169","0.2084849","14.45455","0.9687766","0","0","7.703453"
"3/10/2007 8:00:00 PM","0","0","82.55285","90","0","0","22.03829","22.03829","0.7738896","0.7738896","0.7738896","0","0","0.0000000000000001110223","0","0","0.7921081","0.7738896","1.504914","6.833524","0","0.7921081","-0.7921081","8.951167","79.79926","0","20","0.3773973","0.2084849","14.45455","0.8512785","0","0","6.833524"
"3/10/2007 9:00:00 PM","0","0","80.18002","90","0","0","22.03829","22.03829","0.4378577","0.4378577","0.4378577","0","0","0","0","0","0.4481656","0.4378577","2.375275","6.065939","0","0.4481656","-0.4481656","8.483396","75.62928","0","20","0.3776256","0.2084849","14.45455","0.4816435","0","0","6.065939"
"3/10/2007 10:00:00 PM","0","0","75.8122","90","0","0","22.03829","22.03829","0.2427645","0.2427645","0.2427645","0","0","0.00000000000000002775558","0","0","0.2484795","0.2427645","2.868796","5.63063","0","0.2484795","-0.2484795","8.224176","73.31851","0","20","0.3778539","0.2084849","14.45455","0.2670409","0","0","5.63063"
"3/10/2007 11:00:00 PM","0","0","65.32544","90","0","0","22.03829","22.03829","0.1596805","0.1596805","0.1596805","0","0","0.00000000000000002775558","0","0","0.1634396","0.1596805","3.142745","5.388967","0","0.1634396","-0.1634396","8.053709","71.79896","0","20","0.3780822","0.2084849","14.45455","0.1756485","0","0","5.388967"
"3/11/2007 12:00:00 AM","0","0","23.5948","90","0","0","22.03829","22.03829","0.09650258","0.09650258","0.09650258","0","0","0","0","0","0.09877439","0.09650258","3.323074","5.229877","0","0.09877439","-0.09877439","7.950704","70.88083","0","20","0.3783105","0.2084849","14.45455","0.1061528","0","0","5.229877"
"3/11/2007 1:00:00 AM","0","0","-54.38652","90","0","0","22.03829","22.03829","0.1097887","0.1097887","0.1097887","0","0","0","0","0","0.1123733","0.1097887","3.432097","5.133685","0","0.1123733","-0.1123733","7.833514","69.83624","0","20","0.3785388","0.2084849","14.45455","0.1207675","0","0","5.133685"
"3/11/2007 2:00:00 AM","0","0","-72.90515","90","0","0","22.03829","22.03829","0.08409791","0.08409791","0.08409791","0","0","0.00000000000000001387779","0","0","0.0860777","0.08409791","3.556203","5.024185","0","0.0860777","-0.0860777","7.743752","69.03616","0","20","0.3787671","0.2084849","14.45455","0.09250771","0","0","5.024185"
"3/11/2007 3:00:00 AM","0","0","-79.02928","90","0","0","22.03829","22.03829","0.07784933","0.07784933","0.07784933","0","0","0.00000000000000001387779","0","0","0.07968201","0.07784933","3.651301","4.940273","0","0.07968201","-0.07968201","7.660662","68.29556","0","20","0.3789954","0.2084849","14.45455","0.08563426","0","0","4.940273"
"3/11/2007 4:00:00 AM","0","0","-82.03049","90","0","0","22.03829","22.03829","0.3055128","0.3055128","0.3055128","0","0","0","0","0","0.3127051","0.3055128","3.739367","4.862563","0","0.3127051","-0.3127051","7.334388","65.38695","0","20","0.3792237","0.2084849","14.45455","0.3360641","0","0","4.862563"
"3/11/2007 5:00:00 AM","0","0","-83.81044","90","0","0","22.03829","22.03829","0.5493677","0.5493677","0.5493677","0","0","0.0000000000000001110223","0","0","0.5623006","0.5493677","4.085588","4.557098","0","0.5623006","-0.5623006","6.74732","60.15331","0","20","0.379452","0.2084849","14.45455","0.6043045","0","0","4.557098"
"3/11/2007 6:00:00 AM","0.006363995","0","-84.9794","90","0","0","22.03829","22.03829","0.3356023","0.3356023","0.3356023","0","0","0","0","0","0.3435028","0.3356023","4.709914","4.006229","0","0.3435028","-0.3435028","6.388885","56.95794","0","20","0.3796804","0.2084849","14.45455","0.3691625","0","0","4.006229"
"3/11/2007 7:00:00 AM","0.1404067","11.65004","-85.78091","78.61949","0.1388815","0.6264732","25.8022","22.03829","0.3950212","0.3950212","0.3950212","158.5923","0","0","0","0.6264732","0.4043206","0.3950212","5.091936","3.669116","0.2221526","0","0.2221526","6.601857","58.85675","0","20","0.3799087","0.2084849","14.45455","0.4345233","0.5011786","0","4.295589"
"3/11/2007 8:00:00 AM","0.4166579","26.58858","-86.31125","63.67897","0.4133651","1.805617","33.31176","22.03829","0.5027125","0.5027125","0.5027125","359.1749","0","0","0","1.805617","0.514547","0.5027125","4.864828","3.869499","1.29107","0","1.29107","7.836542","69.86436","0","20","0.380137","0.2084849","14.45455","0.5529837","1.444494","0","5.675117"
"3/11/2007 9:00:00 AM","0.7445537","41.53395","-86.56943","48.7566","0.7406042","3.107229","42.38931","22.03829","0.4343652","0.4343652","0.4343652","715.3494","0","0","0","3.107229","0.4445907","0.4343652","3.552804","5.027052","2.662638","0","2.662638","10.37496","92.49507","0","20","0.3803653","0.2084849","14.45455","0.4778017","2.485783","0","8.134281"
"3/11/2007 10:00:00 AM","0.9011003","56.48041","-86.39674","33.88168","0.8976409","3.690912","46.79448","22.03829","0.6339243","0.6339243","0.6339243","582.2324","2.16264","0","0","3.690912","0.6488478","0.6339243","0.8794245","7.384796","0.8794245","0","0.8794245","11.21677","100","0","20","0.3805936","0.2084849","14.45455","0.6973167","2.95273","0","11.07571"
"3/11/2007 11:00:00 AM","0.8310639","71.41512","-84.96761","19.17054","0.8287834","3.438279","44.85895","22.03829","0.6779233","0.6779233","0.6779233","507.1781","2.744396","0","0","3.438279","0.6938826","0.6779233","0","8.16013","0","0","0","11.21677","100","0","20","0.3808219","0.2084849","14.45455","0.7457157","2.750623","0","11.59841"
"3/11/2007 12:00:00 PM","0.9777616","86.15635","-68.09629","5.995238","0.9750173","3.968618","48.97686","22.03829","0.6786981","0.6786981","0.6786981","584.7399","3.273942","0","0","3.968618","0.6946756","0.6786981","0","8.160135","0","0","0","11.21677","100","0","20","0.3810502","0.2084849","14.45455","0.7465678","3.174895","0","12.12875"
"3/11/2007 1:00:00 PM","0.8440273","78.51906","82.47775","12.38196","0.8418718","3.486697","45.22638","22.03829","0.4401861","0.4401861","0.4401861","792.096","3.036148","0","0","3.486697","0.4505487","0.4401861","0","8.16014","0","0","0","11.21677","100","0","20","0.3812785","0.2084849","14.45455","0.4842047","2.789357","0","11.64684"
"3/11/2007 2:00:00 PM","0.4856536","63.60927","85.99625","26.82544","0.485035","2.100455","35.28819","22.03829","0.4745634","0.4745634","0.4745634","442.6078","1.614719","0","0","2.100455","0.4857353","0.4745634","0","8.160145","0","0","0","11.21677","100","0","20","0.3815069","0.2084849","14.45455","0.5220197","1.680364","0","10.2606"
"3/11/2007 3:00:00 PM","0.3770366","48.66557","86.56234","41.65018","0.3765538","1.65207","32.29916","22.03829","0.3114179","0.3114179","0.3114179","530.4995","1.333321","0","0","1.65207","0.3187491","0.3114179","0","8.16015","0","0","0","11.21677","100","0","20","0.3817351","0.2084849","14.45455","0.3425597","1.321656","0","9.81222"
"3/11/2007 4:00:00 PM","0.2642782","33.71885","86.47264","56.55577","0.263897","1.173299","29.21078","22.03829","0.4141167","0.4141167","0.4141167","283.3258","0.7494338","0","0","1.173299","0.4238656","0.4141167","0","8.160154","0","0","0","11.21677","100","0","20","0.3819635","0.2084849","14.45455","0.4555283","0.9386395","0","9.333454"
"3/11/2007 5:00:00 PM","0.05155627","18.77638","86.06553","71.48969","0.0515127","0.2346873","23.43159","22.03829","0.4787827","0.4787827","0.4787827","49.01749","0","0.00000000000000005551115","0","0.2346873","0.490054","0.4787827","0","8.160159","0","0.2553667","-0.2553667","10.95036","97.62669","0","20","0.3821918","0.2084849","14.45455","0.526661","0.1877498","0","8.394847"
"3/11/2007 6:00:00 PM","0.0287248","3.843698","85.39935","86.43449","0.02860485","0.1306583","22.81158","22.03829","0.9405533","0.9405533","0.9405533","13.89164","0","0.0000000000000001110223","0","0.1306583","0.9626953","0.9405533","0.2777137","7.915149","0","0.832037","-0.832037","10.08109","89.87698","0","20","0.3824201","0.2084849","14.45455","1.034609","0.1045266","0","8.045807"
"3/11/2007 7:00:00 PM","0","0","84.42467","90","0","0","22.03829","22.03829","0.8182004","0.8182004","0.8182004","0","0","0","0","0","0.837462","0.8182004","1.187024","7.113406","0","0.837462","-0.837462","9.20613","82.07658","0","20","0.3826484","0.2084849","14.45455","0.9000204","0","0","7.113406"
"3/11/2007 8:00:00 PM","0","0","82.98124","90","0","0","22.03829","22.03829","0.5150709","0.5150709","0.5150709","0","0","0","0","0","0.5271963","0.5150709","2.106102","6.302905","0","0.5271963","-0.5271963","8.655762","77.16998","0","20","0.3828767","0.2084849","14.45455","0.5665779","0","0","6.302905"
"3/11/2007 9:00:00 PM","0","0","80.68168","90","0","0","22.03829","22.03829","0.3126574","0.3126574","0.3126574","0","0","0.00000000000000005551115","0","0","0.3200178","0.3126574","2.686181","5.791273","0","0.3200178","-0.3200178","8.321852","74.1932","0","20","0.383105","0.2084849","14.45455","0.3439231","0","0","5.791273"
"3/11/2007 10:00:00 PM","0","0","76.4626","90","0","0","22.03829","22.03829","0.1871353","0.1871353","0.1871353","0","0","0","0","0","0.1915407","0.1871353","3.038846","5.480186","0","0.1915407","-0.1915407","8.122061","72.41214","0","20","0.3833333","0.2084849","14.45455","0.2058488","0","0","5.480186"
"3/11/2007 11:00:00 PM","0","0","66.28793","90","0","0","22.03829","22.03829","0.2001066","0.2001066","0.2001066","0","0","0.00000000000000002775558","0","0","0.2048174","0.2001066","3.250115","5.293806","0","0.2048174","-0.2048174","7.908414","70.50754","0","20","0.3835616","0.2084849","14.45455","0.2201173","0","0","5.293806"
"3/12/2007 12:00:00 AM","0","0","24.27066","90","0","0","22.03829","22.03829","0.1058836","0.1058836","0.1058836","0","0","0","0","0","0.1083762","0.1058836","3.476259","5.094297","0","0.1083762","-0.1083762","7.795394","69.50005","0","20","0.38379","0.2084849","14.45455","0.1164719","0","0","5.094297"
"3/12/2007 1:00:00 AM","0","0","-55.88463","90","0","0","22.03829","22.03829","0.06378736","0.06378736","0.06378736","0","0","0","0","0","0.06528901","0.06378736","3.595971","4.988672","0","0.06528901","-0.06528901","7.727314","68.89325","0","20","0.3840183","0.2084849","14.45455","0.0701661","0","0","4.988672"
"3/12/2007 2:00:00 AM","0","0","-73.76303","90","0","0","22.03829","22.03829","0.0840916","0.0840916","0.0840916","0","0","0","0","0","0.08607125","0.0840916","3.668101","4.925022","0","0.08607125","-0.08607125","7.637559","68.09319","0","20","0.3842466","0.2084849","14.45455","0.09250077","0","0","4.925022"
"3/12/2007 3:00:00 AM","0","0","-79.62613","90","0","0","22.03829","22.03829","0.09567577","0.09567577","0.09567577","0","0","0.00000000000000001387779","0","0","0.09792811","0.09567577","3.763241","4.841072","0","0.09792811","-0.09792811","7.535437","67.18287","0","20","0.3844749","0.2084849","14.45455","0.1052433","0","0","4.841072"
"3/12/2007 4:00:00 AM","0","0","-82.50832","90","0","0","22.03829","22.03829","0.2631653","0.2631653","0.2631653","0","0","0","0","0","0.2693606","0.2631653","3.871542","4.745508","0","0.2693606","-0.2693606","7.254419","64.67757","0","20","0.3847032","0.2084849","14.45455","0.2894818","0","0","4.745508"
"3/12/2007 5:00:00 AM","0","0","-84.23128","90","0","0","22.03829","22.03829","0.57217","0.57217","0.57217","0","0","0","0","0","0.5856397","0.57217","4.16988","4.48228","0","0.5856397","-0.5856397","6.642949","59.22608","0","20","0.3849315","0.2084849","14.45455","0.629387","0","0","4.48228"
"3/12/2007 6:00:00 AM","0.004755263","0","-85.37908","90","0","0","22.03829","22.03829","0.6562362","0.6562362","0.6562362","0","0","0.0000000000000001110223","0","0","0.671685","0.6562362","4.82044","3.908255","0","0.671685","-0.671685","5.941485","52.97221","0","20","0.3851598","0.2116626","14.67486","0.7218598","0","0","3.908255"
"3/12/2007 7:00:00 AM","0.05854171","11.69616","-86.18751","78.54951","0.05847462","0.2661956","23.62015","22.03829","0.4916193","0.4916193","0.4916193","54.14668","0","0","0","0.2661956","0.5031927","0.4916193","5.569061","3.247622","0","0.2369972","-0.2369972","5.694252","50.76808","0","20","0.3853881","0.2116626","14.67486","0.5407813","0.2129564","0","3.513817"
"3/12/2007 8:00:00 AM","0.2393696","26.64186","-86.75563","63.59966","0.2388641","1.065108","28.52669","22.03829","0.4095389","0.4095389","0.4095389","260.075","0","0","0","1.065108","0.41918","0.4095389","5.833485","3.014242","0.645928","0","0.645928","6.312884","56.28373","0","20","0.3856165","0.2116626","14.67486","0.4504928","0.8520864","0","4.07935"
"3/12/2007 9:00:00 AM","0.2505608","41.59446","-87.09903","48.66517","0.2503386","1.114782","28.84017","22.03829","0.4021363","0.4021363","0.4021363","277.215","0","0","0","1.114782","0.4116031","0.4021363","5.172319","3.597698","0.7031788","0","0.7031788","6.986259","62.28748","0","20","0.3858447","0.2116626","14.67486","0.4423499","0.8918256","0","4.71248"
"3/12/2007 10:00:00 AM","0.6349078","56.54971","-87.11236","33.77094","0.6334057","2.693461","39.40054","22.03829","0.4165874","0.4165874","0.4165874","646.5537","0","0","0","2.693461","0.4263945","0.4165874","4.45483","4.230777","2.267067","0","2.267067","9.149499","81.57449","0","20","0.3860731","0.2116626","14.67486","0.4582461","2.154769","0","6.924238"
"3/12/2007 11:00:00 AM","0.3841532","71.50004","-86.19952","19.01647","0.3838361","1.68256","32.49934","22.03829","0.5439199","0.5439199","0.5439199","309.3396","0","0","0","1.68256","0.5567246","0.5439199","2.165318","6.250398","1.125835","0","1.125835","10.22657","91.1776","0","20","0.3863014","0.2116626","14.67486","0.5983119","1.346048","0","7.932957"
"3/12/2007 12:00:00 PM","0.5596805","86.34517","-73.50745","5.642972","0.5590466","2.3992","37.33603","22.03829","0.571992","0.571992","0.571992","419.4465","0.7796316","0","0","2.3992","0.5854576","0.571992","1.034111","7.247915","1.034111","0","1.034111","11.2161","100","0","20","0.3865297","0.2116626","14.67486","0.6291912","1.91936","0","9.647116"
"3/12/2007 1:00:00 PM","0.6746612","78.49528","84.48613","12.29491","0.673578","2.849968","40.51884","22.03829","0.5384163","0.5384163","0.5384163","529.3244","2.298877","0","0","2.849968","0.5510914","0.5384163","0","8.159638","0","0","0","11.2161","100","0","20","0.386758","0.2116626","14.67486","0.5922579","2.279975","0","11.00961"
"3/12/2007 2:00:00 PM","0.3780943","63.55738","86.88967","26.82495","0.3777651","1.657146","32.33245","22.03829","0.3865601","0.3865601","0.3865601","428.6902","1.261485","0","0","1.657146","0.3956603","0.3865601","0","8.159643","0","0","0","11.2161","100","0","20","0.3869863","0.2116626","14.67486","0.4252162","1.325717","0","9.816789"
"3/12/2007 3:00:00 PM","0.2085112","48.60286","87.16142","41.67752","0.2083505","0.932345","27.69389","22.03829","0.3492271","0.3492271","0.3492271","266.9738","0.5748966","0","0","0.932345","0.3574484","0.3492271","0","8.159648","0","0","0","11.2161","100","0","20","0.3872146","0.2116626","14.67486","0.3841498","0.745876","0","9.091993"
"3/12/2007 4:00:00 PM","0.1997961","33.64846","86.94688","56.59809","0.1996145","0.894156","27.45567","22.03829","0.289492","0.289492","0.289492","308.8707","0.5978489","0","0","0.894156","0.2963071","0.289492","0","8.159653","0","0","0","11.2161","100","0","20","0.3874429","0.2116626","14.67486","0.3184412","0.7153248","0","9.053809"
"3/12/2007 5:00:00 PM","0.1264418","18.69899","86.48084","71.54248","0.1262748","0.5704286","25.45955","22.03829","0.5072351","0.5072351","0.5072351","112.4584","0.05125253","0","0","0.5704286","0.5191761","0.5072351","0","8.159658","0","0","0","11.2161","100","0","20","0.3876712","0.2116626","14.67486","0.5579585","0.4563429","0","8.730086"
"3/12/2007 6:00:00 PM","0.05445034","3.758912","85.79198","86.49601","0.05241335","0.2387662","23.45598","22.03829","0.3963159","0.3963159","0.3963159","60.24645","0","0","0","0.2387662","0.4056457","0.3963159","0","8.159663","0","0.1668795","-0.1668795","11.04205","98.44973","0","20","0.3878995","0.2116626","14.67486","0.4359474","0.191013","0","8.398429"
"3/12/2007 7:00:00 PM","0","0","84.82193","90","0","0","22.03829","22.03829","1.082365","1.082365","1.082365","0","0","0","0","0","1.107845","1.082365","0.1813549","7.999626","0","1.107845","-1.107845","9.883811","88.12324","0","20","0.3881279","0.2116626","14.67486","1.190601","0","0","7.999626"
"3/12/2007 8:00:00 PM","0","0","83.41174","90","0","0","22.03829","22.03829","0.6680976","0.6680976","0.6680976","0","0","0","0","0","0.6838256","0.6680976","1.393244","6.931094","0","0.6838256","-0.6838256","9.169647","81.756","0","20","0.3883562","0.2116626","14.67486","0.7349074","0","0","6.931094"
"3/12/2007 9:00:00 PM","0","0","81.18666","90","0","0","22.03829","22.03829","0.3513815","0.3513815","0.3513815","0","0","0","0","0","0.3596535","0.3513815","2.143834","6.269158","0","0.3596535","-0.3596535","8.794343","78.41","0","20","0.3885845","0.2116626","14.67486","0.3865196","0","0","6.269158"
"3/12/2007 10:00:00 PM","0","0","77.11969","90","0","0","22.03829","22.03829","0.1832102","0.1832102","0.1832102","0","0","0","0","0","0.1875233","0.1832102","2.539292","5.92036","0","0.1875233","-0.1875233","8.598744","76.66622","0","20","0.3888128","0.2116626","14.67486","0.2015312","0","0","5.92036"
"3/12/2007 11:00:00 PM","0","0","67.27178","90","0","0","22.03829","22.03829","0.1841764","0.1841764","0.1841764","0","0","0","0","0","0.1885121","0.1841764","2.745661","5.738321","0","0.1885121","-0.1885121","8.402114","74.91324","0","20","0.3890411","0.2116626","14.67486","0.202594","0","0","5.738321"
"3/13/2007 12:00:00 AM","0","0","25.00266","90","0","0","22.03829","22.03829","0.1015101","0.1015101","0.1015101","0","0","0.00000000000000001387779","0","0","0.1038997","0.1015101","2.953313","5.555143","0","0.1038997","-0.1038997","8.293763","73.94735","0","20","0.3892694","0.2116626","14.67486","0.1116611","0","0","5.555143"
"3/13/2007 1:00:00 AM","0","0","-57.42753","90","0","0","22.03829","22.03829","0.09074424","0.09074424","0.09074424","0","0","0.00000000000000001387779","0","0","0.09288049","0.09074424","3.067808","5.454131","0","0.09288049","-0.09288049","8.196906","73.08394","0","20","0.3894977","0.2116626","14.67486","0.09981866","0","0","5.454131"
"3/13/2007 2:00:00 AM","0","0","-74.6274","90","0","0","22.03829","22.03829","0.07707608","0.07707608","0.07707608","0","0","0","0","0","0.07889056","0.07707608","3.170205","5.363789","0","0.07889056","-0.07889056","8.11464","72.35062","0","20","0.389726","0.2116626","14.67486","0.08478369","0","0","5.363789"
"3/13/2007 3:00:00 AM","0","0","-80.22547","90","0","0","22.03829","22.03829","0.06988856","0.06988856","0.06988856","0","0","0","0","0","0.07153384","0.06988856","3.257207","5.287024","0","0.07153384","-0.07153384","8.040048","71.68571","0","20","0.3899543","0.2116626","14.67486","0.07687742","0","0","5.287024"
"3/13/2007 4:00:00 AM","0","0","-82.98777","90","0","0","22.03829","22.03829","0.1379054","0.1379054","0.1379054","0","0","0.00000000000000002775558","0","0","0.1411519","0.1379054","3.336122","5.217393","0","0.1411519","-0.1411519","7.892835","70.37331","0","20","0.3901826","0.2116626","14.67486","0.151696","0","0","5.217393"
"3/13/2007 5:00:00 AM","0","0","-84.6535","90","0","0","22.03829","22.03829","0.3184772","0.3184772","0.3184772","0","0","0.00000000000000005551115","0","0","0.3259746","0.3184772","3.491974","5.07989","0","0.3259746","-0.3259746","7.552705","67.34083","0","20","0.390411","0.2116626","14.67486","0.350325","0","0","5.07989"
"3/13/2007 6:00:00 AM","0.006089464","0","-85.78014","90","0","0","22.03829","22.03829","0.3529231","0.3529231","0.3529231","0","0","0.00000000000000005551115","0","0","0.3612314","0.3529231","3.852515","4.761806","0","0.3612314","-0.3612314","7.175753","63.98003","0","20","0.3906393","0.2116626","14.67486","0.3882154","0","0","4.761806"
