sep=,
"3/13/2007 7:00:00 AM","0.2182937","11.74342","-86.59565","78.4783","0.2144942","0.9591537","27.86147","22.03829","0.3963472","0.3963472","0.3963472","241.9984","0","0","0","0.9591537","0.4056778","0.3963472","4.252768","4.408664","0.5534759","0","0.5534759","7.705953","68.70752","0","20","0.3908676","0.2116626","14.67486","0.4359819","0.7673229","0","5.367818"
"3/13/2007 8:00:00 AM","0.4520783","26.69549","-87.20193","63.51987","0.4490296","1.953015","34.29446","22.03829","0.3107627","0.3107627","0.3107627","628.4584","0","0","0","1.953015","0.3180785","0.3107627","3.689933","4.9052","1.634936","0","1.634936","9.268258","82.63748","0","20","0.3910959","0.2116626","14.67486","0.341839","1.562412","0","6.858215"
"3/13/2007 9:00:00 AM","0.7064383","41.65427","-87.63139","48.57424","0.7035455","2.965588","41.35441","22.03829","0.2626201","0.2626201","0.2626201","1129.231","0.6570728","0","0","2.965588","0.2688026","0.2626201","2.039713","6.36076","2.039713","0","2.039713","11.21556","100","0","20","0.3913242","0.2116626","14.67486","0.2888821","2.372471","0","9.326348"
"3/13/2007 10:00:00 AM","0.6632979","56.61665","-87.83289","33.66219","0.6618248","2.804358","40.19144","22.03829","0.4544547","0.4544547","0.4544547","617.082","2.339205","0","0","2.804358","0.4651532","0.4544547","0","8.159245","0","0","0","11.21556","100","0","20","0.3915525","0.2116626","14.67486","0.4999002","2.243487","0","10.9636"
"3/13/2007 11:00:00 AM","0.6062435","71.5787","-87.44588","18.8674","0.6054443","2.583504","38.62339","22.03829","0.3385684","0.3385684","0.3385684","763.0671","2.236965","0","0","2.583504","0.3465388","0.3385684","0","8.15925","0","0","0","11.21556","100","0","20","0.3917808","0.2116626","14.67486","0.3724252","2.066803","0","10.74275"
"3/13/2007 12:00:00 PM","0.7532312","86.50011","-79.46362","5.295453","0.7520419","3.150644","42.70908","22.03829","0.6068497","0.6068497","0.6068497","519.1804","2.529509","0","0","3.150644","0.6211358","0.6068497","0","8.159255","0","0","0","11.21556","100","0","20","0.3920091","0.2116626","14.67486","0.6675346","2.520515","0","11.3099"
"3/13/2007 1:00:00 PM","1.141771","78.45611","86.49093","12.22145","1.139223","4.536122","53.63438","22.03829","0.5005893","0.5005893","0.5005893","906.1566","4.023748","0","0","4.536122","0.5123739","0.5005893","0","8.159261","0","0","0","11.21556","100","0","20","0.3922375","0.2116626","14.67486","0.5506482","3.628898","0","12.69538"
"3/13/2007 2:00:00 PM","1.074559","63.4982","87.78262","26.83157","1.071743","4.306515","51.71607","22.03829","0.3372088","0.3372088","0.3372088","1277.106","3.961368","0","0","4.306515","0.3451472","0.3372088","0","8.159266","0","0","0","11.21556","100","0","20","0.3924657","0.2128167","14.75488","0.3709297","3.445212","0","12.46578"
"3/13/2007 3:00:00 PM","0.6208549","48.53526","87.76093","41.70965","0.6191393","2.637464","39.0039","22.03829","0.2846878","0.2846878","0.2846878","926.4407","2.346074","0","0","2.637464","0.2913898","0.2846878","0","8.159268","0","0","0","11.21556","100","0","20","0.3926941","0.2139709","14.8349","0.3131566","2.109971","0","10.79673"
"3/13/2007 4:00:00 PM","0.4616064","33.57447","87.42184","56.64395","0.4596636","1.996703","34.58778","22.03829","0.3770712","0.3770712","0.3770712","529.5295","1.610755","0","0","1.996703","0.385948","0.3770712","0","8.159271","0","0","0","11.21556","100","0","20","0.3929224","0.215993","14.97509","0.4147783","1.597363","0","10.15597"
"3/13/2007 5:00:00 PM","0.2457199","18.61887","86.89708","71.59793","0.2440051","1.087381","28.66712","22.03829","0.4746712","0.4746712","0.4746712","229.0808","0.601535","0","0","1.087381","0.4858457","0.4746712","0","8.159272","0","0","0","11.21556","100","0","20","0.3931507","0.2204425","15.28358","0.5221383","0.8699045","0","9.246654"
"3/13/2007 6:00:00 PM","0.0626208","3.672114","86.18576","86.55946","0.05959796","0.2712749","23.65058","22.03829","0.8738921","0.8738921","0.8738921","31.04215","0","0","0","0.2712749","0.8944649","0.8738921","0","8.15927","0","0.6231899","-0.6231899","10.56482","94.20005","0","20","0.393379","0.2204425","15.28358","0.9612814","0.2170199","0","8.430545"
"3/13/2007 7:00:00 PM","0","0","85.22063","90","0","0","22.03829","22.03829","0.4602505","0.4602505","0.4602505","0","0","0.00000000000000005551115","0","0","0.4710855","0.4602505","0.6792353","7.560218","0","0.4710855","-0.4710855","10.0731","89.81587","0","20","0.3936073","0.2204425","15.28358","0.5062756","0","0","7.560218"
"3/13/2007 8:00:00 PM","0","0","83.84425","90","0","0","22.03829","22.03829","0.5059893","0.5059893","0.5059893","0","0","0","0","0","0.517901","0.5059893","1.194075","7.106258","0","0.517901","-0.517901","9.532449","84.99539","0","20","0.3938356","0.2204425","15.28358","0.5565882","0","0","7.106258"
"3/13/2007 9:00:00 PM","0","0","81.69486","90","0","0","22.03829","22.03829","0.3792033","0.3792033","0.3792033","0","0","0.00000000000000005551115","0","0","0.3881303","0.3792033","1.761547","6.605837","0","0.3881303","-0.3881303","9.1274","81.384","0","20","0.3940639","0.2204425","15.28358","0.4171236","0","0","6.605837"
"3/13/2007 10:00:00 PM","0","0","77.78336","90","0","0","22.03829","22.03829","0.3411889","0.3411889","0.3411889","0","0","0","0","0","0.349221","0.3411889","2.187642","6.230047","0","0.349221","-0.349221","8.762993","78.13496","0","20","0.3942922","0.2204425","15.28358","0.3753078","0","0","6.230047"
"3/13/2007 11:00:00 PM","0","0","68.27725","90","0","0","22.03829","22.03829","0.1497641","0.1497641","0.1497641","0","0","0","0","0","0.1532898","0.1497641","2.571685","5.891316","0","0.1532898","-0.1532898","8.603116","76.70959","0","20","0.3945206","0.2204425","15.28358","0.1647405","0","0","5.891316"
"3/14/2007 12:00:00 AM","0","0","25.79976","90","0","0","22.03829","22.03829","0.0727485","0.0727485","0.0727485","0","0","0","0","0","0.07446111","0.0727485","2.740371","5.742514","0","0.07446111","-0.07446111","8.525471","76.01744","0","20","0.3947489","0.2204425","15.28358","0.08002336","0","0","5.742514"
"3/14/2007 1:00:00 AM","0","0","-59.01379","90","0","0","22.03829","22.03829","0.09572764","0.09572764","0.09572764","0","0","0","0","0","0.09798121","0.09572764","2.822328","5.670207","0","0.09798121","-0.09798121","8.423293","75.10654","0","20","0.3949772","0.2204425","15.28358","0.1053004","0","0","5.670207"
"3/14/2007 2:00:00 AM","0","0","-75.49754","90","0","0","22.03829","22.03829","0.0476156","0.0476156","0.0476156","0","0","0","0","0","0.04873654","0.0476156","2.930233","5.57501","0","0.04873654","-0.04873654","8.372476","74.65359","0","20","0.3952055","0.2204425","15.28358","0.05237716","0","0","5.57501"
"3/14/2007 3:00:00 AM","0","0","-80.82697","90","0","0","22.03829","22.03829","0.1122619","0.1122619","0.1122619","0","0","0.00000000000000001387779","0","0","0.1149047","0.1122619","2.983904","5.527649","0","0.1149047","-0.1149047","8.252645","73.58529","0","20","0.3954338","0.2204425","15.28358","0.123488","0","0","5.527649"
"3/14/2007 4:00:00 AM","0","0","-83.46864","90","0","0","22.03829","22.03829","0.3088621","0.3088621","0.3088621","0","0","0","0","0","0.3161331","0.3088621","3.110554","5.415916","0","0.3161331","-0.3161331","7.922791","70.64429","0","20","0.3956621","0.2204425","15.28358","0.3397483","0","0","5.415916"
"3/14/2007 5:00:00 AM","0","0","-85.07695","90","0","0","22.03829","22.03829","0.4220147","0.4220147","0.4220147","0","0","0","0","0","0.4319495","0.4220147","3.459596","5.108","0","0.4319495","-0.4319495","7.471963","66.6246","0","20","0.3958904","0.2204425","15.28358","0.4642161","0","0","5.108"
"3/14/2007 6:00:00 AM","0.00275629","0","-86.18246","90","0","0","22.03829","22.03829","0.6547939","0.6547939","0.6547939","0","0","0","0","0","0.6702087","0.6547939","3.937543","4.686342","0","0.6702087","-0.6702087","6.772044","60.38383","0","20","0.3961187","0.2204425","15.28358","0.7202733","0","0","4.686342"
"3/14/2007 7:00:00 AM","0.04998479","11.79171","-87.00522","78.40596","0.04993533","0.2275415","23.38888","22.03829","0.4166422","0.4166422","0.4166422","54.61316","0","0","0","0.2275415","0.4264505","0.4166422","4.6816","4.029847","0","0.1989091","-0.1989091","6.564564","58.53394","0","20","0.396347","0.2204425","15.28358","0.4583064","0.1820332","0","4.257389"
"3/14/2007 8:00:00 AM","0.1887627","26.74935","-87.65005","63.43973","0.1885566","0.8457035","27.15428","22.03829","0.5011208","0.5011208","0.5011208","168.7624","0","0","0","0.8457035","0.5129179","0.5011208","4.902618","3.834808","0.3327856","0","0.3327856","6.883516","61.37806","0","20","0.3965753","0.2204425","15.28358","0.5512329","0.6765628","0","4.680512"
"3/14/2007 9:00:00 AM","0.4053026","41.71327","-88.16636","48.48395","0.4046509","1.769398","33.0719","22.03829","0.3526602","0.3526602","0.3526602","501.7288","0","0","0","1.769398","0.3609623","0.3526602","4.562876","4.134565","1.408435","0","1.408435","8.230079","73.38509","0","20","0.3968036","0.2204425","15.28358","0.3879262","1.415518","0","5.903963"
"3/14/2007 10:00:00 AM","0.3668496","56.68106","-88.55808","33.55561","0.3665377","1.610044","32.02393","22.03829","0.480629","0.480629","0.480629","334.9869","0","0","0","1.610044","0.4919437","0.480629","3.134254","5.394897","1.1181","0","1.1181","9.29977","82.92339","0","20","0.397032","0.2204425","15.28358","0.5286919","1.288035","0","7.004942"
"3/14/2007 11:00:00 AM","0.2792126","71.65086","-88.70575","18.72364","0.2790099","1.2383","29.62416","22.03829","0.5932448","0.5932448","0.5932448","208.7334","0","0","0","1.2383","0.6072106","0.5932448","2.005852","6.390127","0.6310892","0","0.6310892","9.904211","88.31322","0","20","0.3972603","0.2204425","15.28358","0.6525693","0.9906399","0","7.628427"
"3/14/2007 12:00:00 PM","0.4284298","86.61589","-85.91236","4.954214","0.4280957","1.86666","33.71745","22.03829","0.6104891","0.6104891","0.6104891","305.7647","0","0","0","1.86666","0.6248609","0.6104891","1.370762","6.95016","1.241799","0","1.241799","11.09191","98.90384","0","20","0.3974886","0.2204425","15.28358","0.6715381","1.493328","0","8.81682"
"3/14/2007 1:00:00 PM","0.4882974","78.40162","88.48605","12.16192","0.4878756","2.112028","35.36665","22.03829","0.4300396","0.4300396","0.4300396","491.1241","1.543661","0","0","2.112028","0.4401634","0.4300396","0.1282038","8.045683","0.1282038","0","0.1282038","11.21484","100","0","20","0.3977169","0.2204425","15.28358","0.4730436","1.689623","0","10.15771"
"3/14/2007 2:00:00 PM","0.8132014","63.4318","88.67434","26.84529","0.8115879","3.374384","44.37656","22.03829","0.4838431","0.4838431","0.4838431","697.4128","2.879151","0","0","3.374384","0.4952335","0.4838431","0","8.158707","0","0","0","11.21484","100","0","20","0.3979452","0.2204425","15.28358","0.5322274","2.699507","0","11.53309"
"3/14/2007 3:00:00 PM","0.6856763","48.46287","88.36053","41.74651","0.6838405","2.889672","40.80486","22.03829","0.4232118","0.4232118","0.4232118","682.7957","2.456497","0","0","2.889672","0.4331748","0.4232118","0","8.158711","0","0","0","11.21484","100","0","20","0.3981735","0.2204425","15.28358","0.465533","2.311737","0","11.04838"
"3/14/2007 4:00:00 PM","0.4484423","33.49695","87.89735","56.69326","0.4468584","1.94408","34.23458","22.03829","0.4137528","0.4137528","0.4137528","469.865","1.520587","0","0","1.94408","0.4234931","0.4137528","0","8.158717","0","0","0","11.21484","100","0","20","0.3984018","0.2204425","15.28358","0.4551281","1.555264","0","10.1028"
"3/14/2007 5:00:00 PM","0.257893","18.53612","87.3141","71.65595","0.2561082","1.139706","28.99785","22.03829","0.6876773","0.6876773","0.6876773","165.7327","0.4358402","0","0","1.139706","0.7038662","0.6876773","0","8.158722","0","0","0","11.21484","100","0","20","0.3986301","0.2204425","15.28358","0.7564451","0.9117652","0","9.298429"
"3/14/2007 6:00:00 PM","0.04507724","3.583406","86.58055","86.62473","0.04415412","0.2013295","23.23236","22.03829","1.417815","1.417815","1.417815","14.19998","0","0","0","0.2013295","1.451192","1.417815","0","8.158727","0","1.249863","-1.249863","9.90766","88.34539","0","20","0.3988585","0.2204425","15.28358","1.559596","0.1610636","0","8.360056"
"3/14/2007 7:00:00 PM","0","0","85.62067","90","0","0","22.03829","22.03829","0.9931032","0.9931032","0.9931032","0","0","0.0000000000000001110223","0","0","1.016482","0.9931032","1.366955","6.953386","0","1.016482","-1.016482","8.845189","78.87164","0","20","0.3990867","0.2204425","15.28358","1.092414","0","0","6.953386"
"3/14/2007 8:00:00 PM","0","0","84.27868","90","0","0","22.03829","22.03829","0.546093","0.546093","0.546093","0","0","0","0","0","0.5589488","0.546093","2.484427","5.967884","0","0.5589488","-0.5589488","8.261625","73.66824","0","20","0.3993151","0.2204425","15.28358","0.6007023","0","0","5.967884"
"3/14/2007 9:00:00 PM","0","0","82.20618","90","0","0","22.03829","22.03829","0.4826255","0.4826255","0.4826255","0","0","0.00000000000000005551115","0","0","0.4939872","0.4826255","3.100596","5.424381","0","0.4939872","-0.4939872","7.745968","69.07033","0","20","0.3995434","0.2204425","15.28358","0.530888","0","0","5.424381"
"3/14/2007 10:00:00 PM","0","0","78.45353","90","0","0","22.03829","22.03829","0.2847736","0.2847736","0.2847736","0","0","0","0","0","0.2914776","0.2847736","3.646483","4.942817","0","0.2914776","-0.2914776","7.441859","66.35876","0","20","0.3997717","0.2204425","15.28358","0.313251","0","0","4.942817"
"3/14/2007 11:00:00 PM","0","0","69.30457","90","0","0","22.03829","22.03829","0.2577906","0.2577906","0.2577906","0","0","0","0","0","0.2638594","0.2577906","3.969034","4.658242","0","0.2638594","-0.2638594","7.166585","63.90429","0","20","0.4","0.2204425","15.28358","0.2835697","0","0","4.658242"
"3/15/2007 12:00:00 AM","0","0","26.6727","90","0","0","22.03829","22.03829","0.103852","0.103852","0.103852","0","0","0.00000000000000001387779","0","0","0.1062968","0.103852","4.261399","4.40028","0","0.1062968","-0.1062968","7.055733","62.91597","0","20","0.4002283","0.2204425","15.28358","0.1142372","0","0","4.40028"
"3/15/2007 1:00:00 AM","0","0","-60.64162","90","0","0","22.03829","22.03829","0.08134994","0.08134994","0.08134994","0","0","0","0","0","0.08326504","0.08134994","4.379224","4.296306","0","0.08326504","-0.08326504","6.968905","62.14187","0","20","0.4004566","0.2204425","15.28358","0.08948494","0","0","4.296306"
"3/15/2007 2:00:00 AM","0","0","-76.37276","90","0","0","22.03829","22.03829","0.09567001","0.09567001","0.09567001","0","0","0","0","0","0.09792223","0.09567001","4.471551","4.214826","0","0.09792223","-0.09792223","6.866789","61.23144","0","20","0.4006849","0.2204425","15.28358","0.105237","0","0","4.214826"
"3/15/2007 3:00:00 AM","0","0","-81.43034","90","0","0","22.03829","22.03829","0.05370741","0.05370741","0.05370741","0","0","0","0","0","0.05497177","0.05370741","4.580188","4.118953","0","0.05497177","-0.05497177","6.809469","60.72046","0","20","0.4009132","0.2204425","15.28358","0.05907816","0","0","4.118953"
"3/15/2007 4:00:00 AM","0","0","-83.95074","90","0","0","22.03829","22.03829","0.1665535","0.1665535","0.1665535","0","0","0.00000000000000002775558","0","0","0.1704744","0.1665535","4.641179","4.06512","0","0.1704744","-0.1704744","6.631661","59.13507","0","20","0.4011416","0.2204425","15.28358","0.1832089","0","0","4.06512"
"3/15/2007 5:00:00 AM","0","0","-85.5015","90","0","0","22.03829","22.03829","0.6017795","0.6017795","0.6017795","0","0","0.0000000000000001110223","0","0","0.6159463","0.6017795","4.830537","3.898018","0","0.6159463","-0.6159463","5.988498","53.40005","0","20","0.4013699","0.2234143","15.48962","0.6619575","0","0","3.898018"
"3/15/2007 6:00:00 AM","0.007867233","0","-86.58591","90","0","0","22.03829","22.03829","0.5292987","0.5292987","0.5292987","0","0","0","0","0","0.5417591","0.5292987","5.516877","3.292349","0","0.5417591","-0.5417591","5.422905","48.35671","0","20","0.4015982","0.2234143","15.48962","0.5822285","0","0","3.292349"
"3/15/2007 7:00:00 AM","0.1260813","11.84094","-87.4161","78.33259","0.1254528","0.5667688","25.43722","22.03829","0.5336039","0.5336039","0.5336039","106.2153","0","0","0","0.5667688","0.5461657","0.5336039","6.122149","2.758153","0.0206031","0","0.0206031","5.442666","48.53304","0","20","0.4018265","0.2234143","15.48962","0.5869643","0.453415","0","3.324922"
"3/15/2007 8:00:00 AM","0.3955791","26.80334","-88.09985","63.35934","0.3938257","1.724293","32.77406","22.03829","0.3203234","0.3203234","0.3203234","538.2974","0","0","0","1.724293","0.3278643","0.3203234","6.100946","2.776848","1.396428","0","1.396428","6.777785","60.43862","0","20","0.4020548","0.2234143","15.48962","0.3523557","1.379434","0","4.501141"
"3/15/2007 9:00:00 AM","0.6711532","41.77133","-88.70378","48.39442","0.6692283","2.833106","40.39766","22.03829","0.4883942","0.4883942","0.4883942","580.086","0","0","0","2.833106","0.4998917","0.4883942","4.67478","4.035379","2.333214","0","2.333214","9.003806","80.2886","0","20","0.4022831","0.2234143","15.48962","0.5372336","2.266485","0","6.868485"
"3/15/2007 10:00:00 AM","0.7626891","56.74281","-89.2877","33.45137","0.7612991","3.18568","42.96801","22.03829","0.4261899","0.4261899","0.4261899","747.479","0.4326003","0","0","3.18568","0.436223","0.4261899","2.316857","6.115411","2.316857","0","2.316857","11.2143","100","0","20","0.4025114","0.2234143","15.48962","0.4688089","2.548544","0","9.301091"
"3/15/2007 11:00:00 AM","1.053415","71.71624","-89.97816","18.58554","1.051803","4.237701","51.15036","22.03829","0.626687","0.626687","0.626687","676.2069","3.596261","0","0","4.237701","0.6414402","0.626687","0","8.158309","0","0","0","11.2143","100","0","20","0.4027397","0.2234143","15.48962","0.6893557","3.390161","0","12.39601"
"3/15/2007 12:00:00 PM","1.047268","86.68775","-92.74434","4.621175","1.045843","4.217047","50.98137","22.03829","0.7330192","0.7330192","0.7330192","575.2983","3.466772","0","0","4.217047","0.7502755","0.7330192","0","8.158314","0","0","0","11.2143","100","0","20","0.402968","0.2234143","15.48962","0.8063211","3.373638","0","12.37536"
"3/15/2007 1:00:00 PM","1.073848","78.33199","90.46561","12.11662","1.072314","4.308478","51.73226","22.03829","0.4882214","0.4882214","0.4882214","882.4844","3.808763","0","0","4.308478","0.4997148","0.4882214","0","8.158319","0","0","0","11.2143","100","0","20","0.4031963","0.2234143","15.48962","0.5370435","3.446782","0","12.4668"
"3/15/2007 2:00:00 PM","0.8314926","63.35829","89.56406","26.86608","0.8301353","3.443288","44.89689","22.03829","0.4323987","0.4323987","0.4323987","796.3224","3.00071","0","0","3.443288","0.442578","0.4323987","0","8.158324","0","0","0","11.2143","100","0","20","0.4034247","0.2234143","15.48962","0.4756386","2.754631","0","11.60161"
"3/15/2007 3:00:00 PM","0.4943208","48.38576","88.95995","41.78804","0.4936174","2.135396","35.5253","22.03829","0.3875482","0.3875482","0.3875482","551.0014","1.738724","0","0","2.135396","0.3966716","0.3875482","0","8.158329","0","0","0","11.2143","100","0","20","0.403653","0.2234143","15.48962","0.426303","1.708317","0","10.29373"
"3/15/2007 4:00:00 PM","0.548067","33.41602","88.37321","56.74596","0.5459841","2.346898","36.97409","22.03829","0.387106","0.387106","0.387106","606.2675","1.950679","0","0","2.346898","0.396219","0.387106","0","8.158334","0","0","0","11.2143","100","0","20","0.4038813","0.2234143","15.48962","0.4258166","1.877518","0","10.50523"
"3/15/2007 5:00:00 PM","0.2196599","18.45082","87.73177","71.71645","0.2187053","0.9775069","27.97637","22.03829","0.8037647","0.8037647","0.8037647","121.6161","0.1548204","0","0","0.9775069","0.8226865","0.8037647","0","8.158339","0","0","0","11.2143","100","0","20","0.4041096","0.2234143","15.48962","0.8841411","0.7820055","0","9.135845"
"3/15/2007 6:00:00 PM","0.04040057","3.492893","86.97624","86.69176","0.03984554","0.181772","23.11574","22.03829","1.193656","1.193656","1.193656","15.22817","0","0.0000000000000002220446","0","0.181772","1.221757","1.193656","0","8.158343","0","1.039985","-1.039985","10.1272","90.30798","0","20","0.4043379","0.2234143","15.48962","1.313022","0.1454176","0","8.340116"
"3/15/2007 7:00:00 PM","0","0","86.02194","90","0","0","22.03829","22.03829","0.6325433","0.6325433","0.6325433","0","0","0.0000000000000001110223","0","0","0.6474342","0.6325433","1.136104","7.156491","0","0.6474342","-0.6474342","9.451104","84.27917","0","20","0.4045662","0.2234143","15.48962","0.6957976","0","0","7.156491"
"3/15/2007 8:00:00 PM","0","0","84.71491","90","0","0","22.03829","22.03829","0.654716","0.654716","0.654716","0","0","0","0","0","0.670129","0.654716","1.845788","6.530665","0","0.670129","-0.670129","8.751268","78.03864","0","20","0.4047945","0.2234143","15.48962","0.7201876","0","0","6.530665"
"3/15/2007 9:00:00 PM","0","0","82.7205","90","0","0","22.03829","22.03829","0.4579916","0.4579916","0.4579916","0","0","0","0","0","0.4687734","0.4579916","2.582808","5.880643","0","0.4687734","-0.4687734","8.261962","73.67547","0","20","0.4050228","0.2234143","15.48962","0.5037907","0","0","5.880643"
"3/15/2007 10:00:00 PM","0","0","79.13005","90","0","0","22.03829","22.03829","0.3893216","0.3893216","0.3893216","0","0","0","0","0","0.3984868","0.3893216","3.099562","5.424824","0","0.3984868","-0.3984868","7.846095","69.96716","0","20","0.4052511","0.2234143","15.48962","0.4282537","0","0","5.424824"
"3/15/2007 11:00:00 PM","0","0","70.35389","90","0","0","22.03829","22.03829","0.1938909","0.1938909","0.1938909","0","0","0","0","0","0.1984554","0.1938909","3.539698","5.036551","0","0.1984554","-0.1984554","7.639088","68.12134","0","20","0.4054795","0.2234143","15.48962","0.21328","0","0","5.036551"
"3/16/2007 12:00:00 AM","0","0","27.63458","90","0","0","22.03829","22.03829","0.1287224","0.1287224","0.1287224","0","0","0","0","0","0.1317527","0.1287224","3.759095","4.842984","0","0.1317527","-0.1317527","7.501681","66.89617","0","20","0.4057078","0.2234143","15.48962","0.1415946","0","0","4.842984"
"3/16/2007 1:00:00 AM","0","0","-62.30888","90","0","0","22.03829","22.03829","0.0956144","0.0956144","0.0956144","0","0","0.00000000000000001387779","0","0","0.09786531","0.0956144","3.904836","4.714391","0","0.09786531","-0.09786531","7.399624","65.98623","0","20","0.4059361","0.2234143","15.48962","0.1051758","0","0","4.714391"
"3/16/2007 2:00:00 AM","0","0","-77.25235","90","0","0","22.03829","22.03829","0.09331361","0.09331361","0.09331361","0","0","0","0","0","0.09551035","0.09331361","4.013137","4.618826","0","0.09551035","-0.09551035","7.300024","65.09819","0","20","0.4061644","0.2234143","15.48962","0.102645","0","0","4.618826"
"3/16/2007 3:00:00 AM","0","0","-82.03522","90","0","0","22.03829","22.03829","0.1229952","0.1229952","0.1229952","0","0","0.00000000000000001387779","0","0","0.1258907","0.1229952","4.118881","4.525515","0","0.1258907","-0.1258907","7.168732","63.92754","0","20","0.4063927","0.2234143","15.48962","0.1352948","0","0","4.525515"
"3/16/2007 4:00:00 AM","0","0","-84.43388","90","0","0","22.03829","22.03829","0.294405","0.294405","0.294405","0","0","0","0","0","0.3013357","0.294405","4.258356","4.402442","0","0.3013357","-0.3013357","6.85433","61.12399","0","20","0.406621","0.2234143","15.48962","0.3238454","0","0","4.402442"
"3/16/2007 5:00:00 AM","0","0","-85.92699","90","0","0","22.03829","22.03829","0.8256589","0.8256589","0.8256589","0","0","0.0000000000000001110223","0","0","0.8450961","0.8256589","4.592742","4.10739","0","0.8450961","-0.8450961","5.971381","53.25035","0","20","0.4068493","0.2234143","15.48962","0.9082248","0","0","4.10739"
"3/16/2007 6:00:00 AM","0.007926047","0","-86.99038","90","0","0","22.03829","22.03829","0.5812708","0.5812708","0.5812708","0","0","0","0","0","0.5949548","0.5812708","5.534516","3.276334","0","0.5949548","-0.5949548","5.35017","47.71074","0","20","0.4070776","0.2278208","15.79513","0.6393979","0","0","3.276334"
"3/16/2007 7:00:00 AM","0.1058033","11.89101","-87.82817","78.2583","0.1055315","0.477854","24.89619","22.03829","0.4894671","0.4894671","0.4894671","97.6274","0","0","0","0.477854","0.5009899","0.4894671","6.199454","2.689477","0","0.02313586","-0.02313586","5.326047","47.49574","0","20","0.4073059","0.2278208","15.79513","0.5384138","0.3822832","0","3.167331"
"3/16/2007 8:00:00 AM","0.2032459","26.85734","-88.55119","63.27884","0.2030315","0.9091026","27.54884","22.03829","0.5986931","0.5986931","0.5986931","151.8478","0","0","0","0.9091026","0.6127872","0.5986931","6.225287","2.666658","0.2963153","0","0.2963153","5.610069","50.02866","0","20","0.4075342","0.2278208","15.79513","0.6585624","0.727282","0","3.575761"
"3/16/2007 9:00:00 AM","0.2588411","41.82833","-89.2435","48.30579","0.2586384","1.150626","29.06701","22.03829","0.3758262","0.3758262","0.3758262","306.1592","0","0","0","1.150626","0.3846737","0.3758262","5.92096","2.935233","0.7659528","0","0.7659528","6.343451","56.56883","0","20","0.4077626","0.2278208","15.79513","0.4134088","0.9205011","0","4.085859"
"3/16/2007 10:00:00 AM","0.5381667","56.80174","-90.02145","33.34963","0.537625","2.313333","36.7426","22.03829","0.5536743","0.5536743","0.5536743","417.8147","0","0","0","2.313333","0.5667086","0.5536743","5.137063","3.626997","1.746624","0","1.746624","8.012055","71.44907","0","20","0.4079909","0.2278208","15.79513","0.6090418","1.850666","0","5.94033"
"3/16/2007 11:00:00 AM","0.8145443","71.77458","-91.26205","18.45341","0.8137041","3.382265","44.43591","22.03829","0.6291163","0.6291163","0.6291163","537.6215","0","0","0","3.382265","0.6439266","0.6291163","3.363613","5.191658","2.738338","0","2.738338","10.62219","94.72565","0","20","0.4082192","0.2278208","15.79513","0.6920279","2.705812","0","8.573922"
"3/16/2007 12:00:00 PM","0.7152563","86.71226","-99.79533","4.298766","0.7146548","3.008204","41.66446","22.03829","0.7476692","0.7476692","0.7476692","402.3443","1.62543","0","0","3.008204","0.7652704","0.7476692","0.6175036","7.613418","0.6175036","0","0.6175036","11.21363","100","0","20","0.4084475","0.2278208","15.79513","0.822436","2.406564","0","10.62162"
"3/16/2007 1:00:00 PM","0.8024853","78.24745","92.42406","12.08576","0.8017313","3.337614","44.10022","22.03829","0.5166568","0.5166568","0.5166568","646.0021","2.808794","0","0","3.337614","0.5288197","0.5166568","0","8.157815","0","0","0","11.21363","100","0","20","0.4086758","0.2278208","15.79513","0.5683225","2.670091","0","11.49543"
"3/16/2007 2:00:00 PM","0.4840656","63.27774","90.45109","26.89388","0.4836689","2.094886","35.25045","22.03829","0.438999","0.438999","0.438999","477.196","1.645552","0","0","2.094886","0.4493337","0.438999","0","8.157821","0","0","0","11.21363","100","0","20","0.4089041","0.2278208","15.79513","0.4828989","1.675909","0","10.25271"
"3/16/2007 3:00:00 PM","0.4730598","48.30404","89.55885","41.83418","0.4725211","2.049367","34.94262","22.03829","0.4086821","0.4086821","0.4086821","501.4574","1.631064","0","0","2.049367","0.4183031","0.4086821","0","8.157825","0","0","0","11.21363","100","0","20","0.4091324","0.2278208","15.79513","0.4495504","1.639493","0","10.20719"
"3/16/2007 4:00:00 PM","0.2188095","33.33174","88.84924","56.80195","0.2186244","0.9771546","27.97416","22.03829","0.3222685","0.3222685","0.3222685","303.2114","0.6472995","0","0","0.9771546","0.3298551","0.3222685","0","8.15783","0","0","0","11.21363","100","0","20","0.4093607","0.2278208","15.79513","0.3544953","0.7817237","0","9.134985"
"3/16/2007 5:00:00 PM","0.1226642","18.36309","88.14995","71.77935","0.122537","0.5537801","25.358","22.03829","0.7739497","0.7739497","0.7739497","71.55247","0","0","0","0.5537801","0.7921696","0.7739497","0","8.157835","0","0.2383895","-0.2383895","10.96495","97.78362","0","20","0.4095891","0.2278208","15.79513","0.8513446","0.4430241","0","8.711616"
"3/16/2007 6:00:00 PM","0.04886589","3.400678","87.37272","86.76041","0.04771817","0.217493","23.32885","22.03829","1.374206","1.374206","1.374206","15.82681","0","0","0","0.217493","1.406557","1.374206","0.2592682","7.929135","0","1.189064","-1.189064","9.721543","86.69534","0","20","0.4098173","0.2278208","15.79513","1.511627","0.1739944","0","8.146628"
"3/16/2007 7:00:00 PM","0","0","86.42435","90","0","0","22.03829","22.03829","1.148126","1.148126","1.148126","0","0","0","0","0","1.175154","1.148126","1.561008","6.781363","0","1.175154","-1.175154","8.492727","75.73711","0","20","0.4100457","0.2278208","15.79513","1.262938","0","0","6.781363"
"3/16/2007 8:00:00 PM","0","0","85.15285","90","0","0","22.03829","22.03829","0.7150234","0.7150234","0.7150234","0","0","0","0","0","0.731856","0.7150234","2.855094","5.640047","0","0.731856","-0.731856","7.728308","68.92028","0","20","0.410274","0.2278208","15.79513","0.7865257","0","0","5.640047"
"3/16/2007 9:00:00 PM","0","0","83.23772","90","0","0","22.03829","22.03829","0.3575076","0.3575076","0.3575076","0","0","0","0","0","0.3659238","0.3575076","3.663927","4.926547","0","0.3659238","-0.3659238","7.346456","65.51511","0","20","0.4105023","0.2278208","15.79513","0.3932583","0","0","4.926547"
"3/16/2007 10:00:00 PM","0","0","79.81281","90","0","0","22.03829","22.03829","0.3518646","0.3518646","0.3518646","0","0","0.00000000000000005551115","0","0","0.360148","0.3518646","4.069051","4.569121","0","0.360148","-0.360148","6.970635","62.16371","0","20","0.4107306","0.2278208","15.79513","0.3870511","0","0","4.569121"
"3/16/2007 11:00:00 PM","0","0","71.42532","90","0","0","22.03829","22.03829","0.2090539","0.2090539","0.2090539","0","0","0","0","0","0.2139754","0.2090539","4.468488","4.216686","0","0.2139754","-0.2139754","6.747431","60.17332","0","20","0.4109589","0.2278208","15.79513","0.2299593","0","0","4.216686"
"3/17/2007 12:00:00 AM","0","0","28.70139","90","0","0","22.03829","22.03829","0.1166367","0.1166367","0.1166367","0","0","0.00000000000000001387779","0","0","0.1193825","0.1166367","4.706043","4.007064","0","0.1193825","-0.1193825","6.622929","59.06316","0","20","0.4111872","0.2278208","15.79513","0.1283004","0","0","4.007064"
"3/17/2007 1:00:00 AM","0","0","-64.01305","90","0","0","22.03829","22.03829","0.1141629","0.1141629","0.1141629","0","0","0.00000000000000001387779","0","0","0.1168504","0.1141629","4.838646","3.89004","0","0.1168504","-0.1168504","6.501068","57.97654","0","20","0.4114155","0.2278208","15.79513","0.1255792","0","0","3.89004"
"3/17/2007 2:00:00 AM","0","0","-78.13557","90","0","0","22.03829","22.03829","0.1163546","0.1163546","0.1163546","0","0","0.00000000000000001387779","0","0","0.1190937","0.1163546","4.968511","3.77543","0","0.1190937","-0.1190937","6.376867","56.86904","0","20","0.4116438","0.2278208","15.79513","0.12799","0","0","3.77543"
"3/17/2007 3:00:00 AM","0","0","-82.64134","90","0","0","22.03829","22.03829","0.1168341","0.1168341","0.1168341","0","0","0.00000000000000001387779","0","0","0.1195845","0.1168341","5.100947","3.658549","0","0.1195845","-0.1195845","6.252154","55.75698","0","20","0.4118721","0.2278208","15.79513","0.1285175","0","0","3.658549"
"3/17/2007 4:00:00 AM","0","0","-84.91785","90","0","0","22.03829","22.03829","0.3389618","0.3389618","0.3389618","0","0","0","0","0","0.3469414","0.3389618","5.234007","3.541114","0","0.3469414","-0.3469414","5.890127","52.52853","0","20","0.4121005","0.2278208","15.79513","0.372858","0","0","3.541114"
"3/17/2007 5:00:00 AM","0","0","-86.35327","90","0","0","22.03829","22.03829","0.4517533","0.4517533","0.4517533","0","0","0.00000000000000005551115","0","0","0.4623882","0.4517533","5.620757","3.199797","0","0.4623882","-0.4623882","5.407494","48.22448","0","20","0.4123288","0.2278208","15.79513","0.4969286","0","0","3.199797"
"3/17/2007 6:00:00 AM","0.009063927","0","-87.39572","90","0","0","22.03829","22.03829","0.6911175","0.6911175","0.6911175","0","0","0","0","0","0.7073874","0.6911175","6.137383","2.743831","0","0.7073874","-0.7073874","4.668678","41.63576","0","20","0.4125571","0.2375287","16.46819","0.7602292","0","0","2.743831"
"3/17/2007 7:00:00 AM","0.110518","11.94183","-88.24132","78.1832","0.1102424","0.4989171","25.02409","22.03829","0.4283059","0.4283059","0.4283059","116.4862","0","0","0","0.4989171","0.4383889","0.4283059","6.930521","2.043751","0.0605283","0","0.0605283","4.726727","42.15354","0","20","0.4127854","0.2375287","16.46819","0.4711365","0.3991337","0","2.542669"
"3/17/2007 8:00:00 AM","0.3399546","26.91126","-89.00397","63.19832","0.3391535","1.494604","31.27209","22.03829","0.3846222","0.3846222","0.3846222","388.5901","0","0","0","1.494604","0.3936767","0.3846222","6.868076","2.098854","1.100927","0","1.100927","5.78003","51.54714","0","20","0.4130137","0.2375287","16.46819","0.4230844","1.195683","0","3.593457"
"3/17/2007 9:00:00 AM","0.6217559","41.88415","-89.78535","48.21819","0.6207281","2.643711","39.04806","22.03829","0.3528037","0.3528037","0.3528037","749.3433","0","0","0","2.643711","0.3611092","0.3528037","5.73841","3.095896","2.282602","0","2.282602","7.95801","70.97085","0","20","0.413242","0.2375287","16.46819","0.3880841","2.114969","0","5.739606"
"3/17/2007 10:00:00 AM","0.6001946","56.85769","-90.75905","33.25058","0.5996692","2.560689","38.46301","22.03829","0.5043579","0.5043579","0.5043579","507.7128","0","0","0","2.560689","0.5162312","0.5043579","3.420213","5.141294","2.044458","0","2.044458","9.90982","88.37761","0","20","0.4134703","0.2375287","16.46819","0.5547937","2.048551","0","7.701984"
"3/17/2007 11:00:00 AM","0.8243219","71.82567","-92.55623","18.32759","0.8237444","3.419588","44.71755","22.03829","0.4587784","0.4587784","0.4587784","745.3682","1.587044","0","0","3.419588","0.4695787","0.4587784","1.362965","6.955687","1.362965","0","1.362965","11.21304","100","0","20","0.4136986","0.2375287","16.46819","0.5046563","2.73567","0","10.37527"
"3/17/2007 12:00:00 PM","1.096954","86.68787","-106.865","3.990078","1.096312","4.390697","52.4138","22.03829","0.7058383","0.7058383","0.7058383","622.0542","3.668242","0","0","4.390697","0.7224547","0.7058383","0","8.157369","0","0","0","11.21304","100","0","20","0.4139269","0.2375287","16.46819","0.7764221","3.512557","0","12.54807"
"3/17/2007 1:00:00 PM","1.074947","78.14831","94.35627","12.0695","1.074267","4.315194","51.78771","22.03829","0.5646337","0.5646337","0.5646337","764.2466","3.737268","0","0","4.315194","0.577926","0.5646337","0","8.157373","0","0","0","11.21304","100","0","20","0.4141552","0.2375287","16.46819","0.6210971","3.452155","0","12.47257"
"3/17/2007 2:00:00 PM","0.8776164","63.1903","91.3347","26.92865","0.8768645","3.61523","46.20981","22.03829","0.3566994","0.3566994","0.3566994","1013.523","3.250133","0","0","3.61523","0.3650966","0.3566994","0","8.157378","0","0","0","11.21304","100","0","20","0.4143836","0.2375287","16.46819","0.3923694","2.892184","0","11.77261"
"3/17/2007 3:00:00 PM","0.563794","48.2178","90.15697","41.88483","0.5631641","2.415649","37.45016","22.03829","0.5138094","0.5138094","0.5138094","470.1449","1.889744","0","0","2.415649","0.5259053","0.5138094","0","8.157383","0","0","0","11.21304","100","0","20","0.4146119","0.2375287","16.46819","0.5651904","1.932519","0","10.57303"
"3/17/2007 4:00:00 PM","0.2891071","33.24424","89.32526","56.86116","0.2888058","1.280304","29.89226","22.03829","0.4629889","0.4629889","0.4629889","276.5302","0.8064155","0","0","1.280304","0.4738883","0.4629889","0","8.157389","0","0","0","11.21304","100","0","20","0.4148402","0.2375287","16.46819","0.5092878","1.024243","0","9.437692"
"3/17/2007 5:00:00 PM","0.1146994","18.27303","88.5685","71.84454","0.1145948","0.5183571","25.14227","22.03829","0.7998466","0.7998466","0.7998466","64.80706","0","0","0","0.5183571","0.8186762","0.7998466","0","8.157393","0","0.3003191","-0.3003191","10.8997","97.20713","0","20","0.4150685","0.2375287","16.46819","0.8798313","0.4146857","0","8.675751"
"3/17/2007 6:00:00 PM","0.04805097","3.306873","87.76987","86.83062","0.04705648","0.2144931","23.31093","22.03829","1.176161","1.176161","1.176161","18.23671","0","0","0","0.2144931","1.20385","1.176161","0.3267385","7.869189","0","0.9893565","-0.9893565","9.865654","87.98535","0","20","0.4152968","0.2375287","16.46819","1.293777","0.1715944","0","8.083682"
"3/17/2007 7:00:00 PM","0","0","86.8278","90","0","0","22.03829","22.03829","1.081562","1.081562","1.081562","0","0","0","0","0","1.107023","1.081562","1.409088","6.914866","0","1.107023","-1.107023","8.70828","77.66366","0","20","0.4155251","0.2375287","16.46819","1.189718","0","0","6.914866"
"3/17/2007 8:00:00 PM","0","0","85.59238","90","0","0","22.03829","22.03829","0.6706944","0.6706944","0.6706944","0","0","0.0000000000000001110223","0","0","0.6864834","0.6706944","2.626891","5.840872","0","0.6864834","-0.6864834","7.991334","71.26984","0","20","0.4157534","0.2375287","16.46819","0.7377638","0","0","5.840872"
"3/17/2007 9:00:00 PM","0","0","83.75771","90","0","0","22.03829","22.03829","0.3809396","0.3809396","0.3809396","0","0","0","0","0","0.3899074","0.3809396","3.38463","5.172478","0","0.3899074","-0.3899074","7.584429","67.64105","0","20","0.4159817","0.2375287","16.46819","0.4190335","0","0","5.172478"
"3/17/2007 10:00:00 PM","0","0","80.50165","90","0","0","22.03829","22.03829","0.3521969","0.3521969","0.3521969","0","0","0.00000000000000005551115","0","0","0.3604881","0.3521969","3.815822","4.792075","0","0.3604881","-0.3604881","7.208254","64.28632","0","20","0.4162101","0.2375287","16.46819","0.3874166","0","0","4.792075"
"3/17/2007 11:00:00 PM","0","0","72.51888","90","0","0","22.03829","22.03829","0.2176044","0.2176044","0.2176044","0","0","0","0","0","0.2227271","0.2176044","4.215188","4.439721","0","0.2227271","-0.2227271","6.975915","62.21436","0","20","0.4164384","0.2375287","16.46819","0.2393649","0","0","4.439721"
"3/18/2007 12:00:00 AM","0","0","29.89289","90","0","0","22.03829","22.03829","0.05570496","0.05570496","0.05570496","0","0","0","0","0","0.05701634","0.05570496","4.462194","4.221771","0","0.05701634","-0.05701634","6.916463","61.68428","0","20","0.4166667","0.2375287","16.46819","0.06127546","0","0","4.221771"
"3/18/2007 1:00:00 AM","0","0","-65.75125","90","0","0","22.03829","22.03829","0.04972155","0.04972155","0.04972155","0","0","0","0","0","0.05089207","0.04972155","4.525423","4.165964","0","0.05089207","-0.05089207","6.863397","61.21116","0","20","0.416895","0.2375287","16.46819","0.05469371","0","0","4.165964"
"3/18/2007 2:00:00 AM","0","0","-79.02173","90","0","0","22.03829","22.03829","0.0858001","0.0858001","0.0858001","0","0","0","0","0","0.08781996","0.0858001","4.581872","4.11614","0","0.08781996","-0.08781996","6.771819","60.39455","0","20","0.4171233","0.2375287","16.46819","0.09438011","0","0","4.11614"
"3/18/2007 3:00:00 AM","0","0","-83.24836","90","0","0","22.03829","22.03829","0.07096276","0.07096276","0.07096276","0","0","0.00000000000000001387779","0","0","0.07263333","0.07096276","4.679341","4.03012","0","0.07263333","-0.07263333","6.696079","59.7192","0","20","0.4173516","0.2375287","16.46819","0.07805904","0","0","4.03012"
"3/18/2007 4:00:00 AM","0","0","-85.40245","90","0","0","22.03829","22.03829","0.2329232","0.2329232","0.2329232","0","0","0","0","0","0.2384065","0.2329232","4.759979","3.958949","0","0.2384065","-0.2384065","6.447374","57.50126","0","20","0.4175799","0.2375287","16.46819","0.2562155","0","0","3.958949"
"3/18/2007 5:00:00 AM","0","0","-86.78021","90","0","0","22.03829","22.03829","0.3483154","0.3483154","0.3483154","0","0","0","0","0","0.3565153","0.3483154","5.025036","3.725049","0","0.3565153","-0.3565153","6.075348","54.18344","0","20","0.4178082","0.2375287","16.46819","0.383147","0","0","3.725049"
"3/18/2007 6:00:00 AM","0.009854916","0","-87.80182","90","0","0","22.03829","22.03829","0.2094982","0.2094982","0.2094982","0","0","0.00000000000000002775558","0","0","0.2144301","0.2094982","5.422114","3.374633","0","0.2144301","-0.2144301","5.851669","52.18867","0","20","0.4180365","0.2375287","16.46819","0.230448","0","0","3.374633"
"3/18/2007 7:00:00 AM","0.1649678","11.99328","-88.65542","78.10739","0.1640544","0.7378888","26.48698","22.03829","0.3753171","0.3753171","0.3753171","196.6041","0","0","0","0.7378888","0.3841526","0.3753171","5.66118","3.163641","0.3537362","0","0.3537362","6.190684","55.21233","0","20","0.4182648","0.2375287","16.46819","0.4128488","0.5903111","0","3.90153"
"3/18/2007 8:00:00 AM","0.2976623","26.96498","-89.45804","63.11792","0.2972254","1.316326","30.12279","22.03829","0.3879733","0.3879733","0.3879733","339.2827","0","0","0","1.316326","0.3971067","0.3879733","5.298874","3.483351","0.9192196","0","0.9192196","7.070506","63.05927","0","20","0.4184932","0.2375287","16.46819","0.4267706","1.053061","0","4.799677"
"3/18/2007 9:00:00 AM","0.6622478","41.93867","-90.32916","48.13176","0.6614889","2.803053","40.18209","22.03829","0.4907352","0.4907352","0.4907352","571.1946","0","0","0","2.803053","0.5022878","0.4907352","4.361343","4.310584","2.300765","0","2.300765","9.265727","82.63783","0","20","0.4187215","0.2375287","16.46819","0.5398087","2.242442","0","7.113637"
"3/18/2007 10:00:00 AM","0.6411679","56.91053","-91.50021","33.15437","0.6407764","2.722306","39.60557","22.03829","0.3890291","0.3890291","0.3890291","699.7695","0.2850105","0","0","2.722306","0.3981874","0.3890291","2.039109","6.359005","2.039109","0","2.039109","11.21245","100","0","20","0.4189498","0.2375287","16.46819","0.427932","2.177845","0","9.081312"
"3/18/2007 11:00:00 AM","0.8413101","71.86926","-93.85948","18.20837","0.8410144","3.483531","45.2023","22.03829","0.5370896","0.5370896","0.5370896","648.5939","2.933797","0","0","3.483531","0.5497335","0.5370896","0","8.156939","0","0","0","11.21245","100","0","20","0.4191781","0.2375287","16.46819","0.5907986","2.786824","0","11.64047"
"3/18/2007 12:00:00 PM","0.7731478","86.6152","-113.7493","3.699049","0.7728686","3.229336","43.29177","22.03829","0.5237579","0.5237579","0.5237579","616.5704","2.693248","0","0","3.229336","0.5360879","0.5237579","0","8.156943","0","0","0","11.21245","100","0","20","0.4194064","0.2375287","16.46819","0.5761337","2.583469","0","11.38628"
"3/18/2007 1:00:00 PM","0.7849942","78.03493","96.25751","12.06793","0.784709","3.273864","43.62329","22.03829","0.2812475","0.2812475","0.2812475","1164.051","2.985996","0","0","3.273864","0.2878685","0.2812475","0","8.156948","0","0","0","11.21245","100","0","20","0.4196347","0.2375287","16.46819","0.3093723","2.619092","0","11.43081"
"3/18/2007 2:00:00 PM","0.7769787","63.09607","92.21422","26.9703","0.7766121","3.243431","43.39657","22.03829","0.3015371","0.3015371","0.3015371","1075.632","2.934795","0","0","3.243431","0.3086357","0.3015371","0","8.156953","0","0","0","11.21245","100","0","20","0.419863","0.2375287","16.46819","0.3316908","2.594745","0","11.40038"
"3/18/2007 3:00:00 PM","0.4092933","48.12715","90.75402","41.93991","0.4089952","1.787464","33.19147","22.03829","0.4377972","0.4377972","0.4377972","408.2859","1.339361","0","0","1.787464","0.4481036","0.4377972","0","8.156959","0","0","0","11.21245","100","0","20","0.4200913","0.2394473","16.60121","0.4815769","1.429972","0","9.944423"
"3/18/2007 4:00:00 PM","0.1585988","33.15361","89.80109","56.92348","0.1584842","0.7132916","26.33539","22.03829","0.2872243","0.2872243","0.2872243","248.3396","0.4193057","0","0","0.7132916","0.293986","0.2872243","0","8.15696","0","0","0","11.21245","100","0","20","0.4203196","0.2413658","16.73423","0.3159467","0.5706334","0","8.870252"
"3/18/2007 5:00:00 PM","0.1136772","18.18073","88.9873","71.91193","0.1135798","0.5138252","25.11471","22.03829","0.7123444","0.7123444","0.7123444","72.13157","0","0","0","0.5138252","0.7291141","0.7123444","0","8.156961","0","0.2152888","-0.2152888","10.98788","97.99889","0","20","0.4205479","0.2413658","16.73423","0.7835789","0.4110602","0","8.670787"
"3/18/2007 6:00:00 PM","0.03619771","3.211586","88.1676","86.90226","0.03591835","0.163929","23.00945","22.03829","1.224834","1.224834","1.224834","13.38377","0","0","0","0.163929","1.253669","1.224834","0.234048","7.950449","0","1.08974","-1.08974","9.84862","87.83827","0","20","0.4207762","0.2413658","16.73423","1.347318","0.1311432","0","8.114378"
"3/18/2007 7:00:00 PM","0","0","87.23217","90","0","0","22.03829","22.03829","0.3911005","0.3911005","0.3911005","0","0","0","0","0","0.4003075","0.3911005","1.426316","6.899222","0","0.4003075","-0.4003075","9.430851","84.11245","0","20","0.4210046","0.2413658","16.73423","0.4302105","0","0","6.899222"
"3/18/2007 8:00:00 PM","0","0","86.03341","90","0","0","22.03829","22.03829","0.5571593","0.5571593","0.5571593","0","0","0","0","0","0.5702756","0.5571593","1.86514","6.512235","0","0.5702756","-0.5702756","8.835444","78.80228","0","20","0.4212329","0.2413658","16.73423","0.6128752","0","0","6.512235"
"3/18/2007 9:00:00 PM","0","0","84.28035","90","0","0","22.03829","22.03829","0.3984469","0.3984469","0.3984469","0","0","0.00000000000000005551115","0","0","0.4078269","0.3984469","2.492078","5.959305","0","0.4078269","-0.4078269","8.40982","75.00636","0","20","0.4214612","0.2413658","16.73423","0.4382916","0","0","5.959305"
"3/18/2007 10:00:00 PM","0","0","81.1964","90","0","0","22.03829","22.03829","0.2376736","0.2376736","0.2376736","0","0","0","0","0","0.2432688","0.2376736","2.941326","5.563042","0","0.2432688","-0.2432688","8.15604","72.74308","0","20","0.4216895","0.2413658","16.73423","0.2614409","0","0","5.563042"
"3/18/2007 11:00:00 PM","0","0","73.63454","90","0","0","22.03829","22.03829","0.1139475","0.1139475","0.1139475","0","0","0","0","0","0.11663","0.1139475","3.209613","5.326374","0","0.11663","-0.11663","8.034409","71.65843","0","20","0.4219178","0.2413658","16.73423","0.1253422","0","0","5.326374"
"3/19/2007 12:00:00 AM","0","0","31.23371","90","0","0","22.03829","22.03829","0.1440012","0.1440012","0.1440012","0","0","0","0","0","0.1473912","0.1440012","3.338297","5.212842","0","0.1473912","-0.1473912","7.880686","70.28754","0","20","0.4221461","0.2413658","16.73423","0.1584013","0","0","5.212842"
"3/19/2007 1:00:00 AM","0","0","-67.52023","90","0","0","22.03829","22.03829","0.08204992","0.08204992","0.08204992","0","0","0","0","0","0.0839815","0.08204992","3.501048","5.069255","0","0.0839815","-0.0839815","7.793111","69.50662","0","20","0.4223744","0.2413658","16.73423","0.09025492","0","0","5.069255"
"3/19/2007 2:00:00 AM","0","0","-79.91006","90","0","0","22.03829","22.03829","0.0863405","0.0863405","0.0863405","0","0","0","0","0","0.08837309","0.0863405","3.593807","4.987408","0","0.08837309","-0.08837309","7.700955","68.68484","0","20","0.4226027","0.2413658","16.73423","0.09497456","0","0","4.987408"
"3/19/2007 3:00:00 AM","0","0","-83.85597","90","0","0","22.03829","22.03829","0.1036887","0.1036887","0.1036887","0","0","0.00000000000000001387779","0","0","0.1061297","0.1036887","3.691461","4.901242","0","0.1061297","-0.1061297","7.590278","67.69787","0","20","0.4228311","0.2413658","16.73423","0.1140576","0","0","4.901242"
"3/19/2007 4:00:00 AM","0","0","-85.8875","90","0","0","22.03829","22.03829","0.3625616","0.3625616","0.3625616","0","0","0","0","0","0.3710968","0.3625616","3.808804","4.797704","0","0.3710968","-0.3710968","7.203022","64.24407","0","20","0.4230594","0.2413658","16.73423","0.3988177","0","0","4.797704"
"3/19/2007 5:00:00 AM","0","0","-87.20765","90","0","0","22.03829","22.03829","0.473447","0.473447","0.473447","0","0","0","0","0","0.4845926","0.473447","4.219933","4.434973","0","0.4845926","-0.4845926","6.697183","59.73261","0","20","0.4232877","0.2413658","16.73423","0.5207917","0","0","4.434973"
"3/19/2007 6:00:00 AM","0.008325032","0","-88.20855","90","0","0","22.03829","22.03829","0.5332611","0.5332611","0.5332611","0","0","0","0","0","0.5458148","0.5332611","4.758096","3.960125","0","0.5458148","-0.5458148","6.127351","54.65036","0","20","0.423516","0.2413658","16.73423","0.5865872","0","0","3.960125"
