sep=,
"3/19/2007 7:00:00 AM","0.2135806","12.04528","-89.07034","78.03098","0.2123707","0.949892","27.80354","22.03829","0.4229474","0.4229474","0.4229474","224.5887","0","0","0","0.949892","0.4329042","0.4229474","5.365885","3.423787","0.5169878","0","0.5169878","6.622637","59.068","0","20","0.4237443","0.2413658","16.73423","0.4652421","0.7599136","0","4.37368"
"3/19/2007 8:00:00 AM","0.454735","27.0184","-89.91327","63.03774","0.4539824","1.973378","34.43105","22.03829","0.4150271","0.4150271","0.4150271","475.4816","0","0","0","1.973378","0.4247975","0.4150271","4.837464","3.890056","1.54858","0","1.54858","8.102712","72.26911","0","20","0.4239726","0.2413658","16.73423","0.4565299","1.578702","0","5.863434"
"3/19/2007 9:00:00 AM","0.715806","41.99176","-90.87478","48.04663","0.7153936","3.011034","41.68509","22.03829","0.3548155","0.3548155","0.3548155","848.6194","0","0","0","3.011034","0.3631684","0.3548155","3.265765","5.276655","2.647865","0","2.647865","10.62712","94.78484","0","20","0.4242009","0.2413658","16.73423","0.3902971","2.408827","0","8.287689"
"3/19/2007 10:00:00 AM","0.7962278","56.96011","-92.24461","33.06118","0.7961134","3.31661","43.94278","22.03829","0.4671719","0.4671719","0.4671719","709.9335","2.227974","0","0","3.31661","0.4781698","0.4671719","0.6104659","7.618294","0.6104659","0","0.6104659","11.21183","100","0","20","0.4244292","0.2413658","16.73423","0.5138891","2.653288","0","10.9349"
"3/19/2007 11:00:00 AM","1.128033","71.90517","-95.17049","18.09606","1.128179","4.498888","53.32","22.03829","0.586917","0.586917","0.586917","766.5287","3.898154","0","0","4.498888","0.6007339","0.586917","0","8.156483","0","0","0","11.21183","100","0","20","0.4246575","0.2413658","16.73423","0.6456088","3.59911","0","12.65537"
"3/19/2007 12:00:00 PM","1.046543","86.49693","-120.2739","3.430653","1.046744","4.220172","51.00692","22.03829","0.7060478","0.7060478","0.7060478","597.7177","3.497503","0","0","4.220172","0.7226692","0.7060478","0","8.156488","0","0","0","11.21183","100","0","20","0.4248858","0.2413658","16.73423","0.7766525","3.376137","0","12.37666"
"3/19/2007 1:00:00 PM","0.8246138","77.90774","98.12361","12.08106","0.8245997","3.422762","44.74155","22.03829","0.4966066","0.4966066","0.4966066","689.2302","2.914465","0","0","3.422762","0.5082974","0.4966066","0","8.156493","0","0","0","11.21183","100","0","20","0.4251142","0.2413658","16.73423","0.5462673","2.73821","0","11.57926"
"3/19/2007 2:00:00 PM","0.6071599","62.99521","93.089","27.01875","0.6069419","2.589415","38.66499","22.03829","0.4067079","0.4067079","0.4067079","636.6768","2.173132","0","0","2.589415","0.4162824","0.4067079","0","8.156498","0","0","0","11.21183","100","0","20","0.4253425","0.2413658","16.73423","0.4473786","2.071532","0","10.74591"
"3/19/2007 3:00:00 PM","0.169338","48.0322","91.34971","41.99933","0.1692213","0.7606761","26.62764","22.03829","0.3844988","0.3844988","0.3844988","197.8358","0.3671257","0","0","0.7606761","0.3935504","0.3844988","0","8.156503","0","0","0","11.21183","100","0","20","0.4255708","0.2413658","16.73423","0.4229487","0.6085409","0","8.917179"
"3/19/2007 4:00:00 PM","0.2936236","33.05997","90.27657","56.98882","0.2933955","1.29995","30.01792","22.03829","0.4218774","0.4218774","0.4218774","308.1345","0.8681408","0","0","1.29995","0.4318089","0.4218774","0","8.156507","0","0","0","11.21183","100","0","20","0.4257991","0.2431107","16.8552","0.4640651","1.03996","0","9.456457"
"3/19/2007 5:00:00 PM","0.1219676","18.08632","89.4062","71.98143","0.1218648","0.5507848","25.33974","22.03829","0.5624651","0.5624651","0.5624651","97.92339","0","0","0","0.5507848","0.5757063","0.5624651","0","8.156509","0","0.02492148","-0.02492148","11.18585","99.77007","0","20","0.4260274","0.2431107","16.8552","0.6187116","0.4406279","0","8.707294"
"3/19/2007 6:00:00 PM","0.02796979","3.114929","88.56577","86.97523","0.02789032","0.1274048","22.79226","22.03829","1.290185","1.290185","1.290185","9.874923","0","0","0","0.1274048","1.320558","1.290185","0.02687752","8.132632","0","1.193153","-1.193153","9.938156","88.64171","0","20","0.4262557","0.2431107","16.8552","1.419203","0.1019238","0","8.260036"
"3/19/2007 7:00:00 PM","0","0","87.63735","90","0","0","22.03829","22.03829","0.950949","0.950949","0.950949","0","0","0.0000000000000001110223","0","0","0.9733357","0.950949","1.331729","6.982176","0","0.9733357","-0.9733357","8.920894","79.56858","0","20","0.426484","0.2431107","16.8552","1.046044","0","0","6.982176"
"3/19/2007 8:00:00 PM","0","0","86.47581","90","0","0","22.03829","22.03829","0.6699333","0.6699333","0.6699333","0","0","0","0","0","0.6857045","0.6699333","2.401369","6.038876","0","0.6857045","-0.6857045","8.204762","73.18133","0","20","0.4267123","0.2431107","16.8552","0.7369266","0","0","6.038876"
"3/19/2007 9:00:00 PM","0","0","84.8055","90","0","0","22.03829","22.03829","0.4845993","0.4845993","0.4845993","0","0","0.00000000000000005551115","0","0","0.4960075","0.4845993","3.157478","5.37195","0","0.4960075","-0.4960075","7.686994","68.56332","0","20","0.4269406","0.2431107","16.8552","0.5330592","0","0","5.37195"
"3/19/2007 10:00:00 PM","0","0","81.89689","90","0","0","22.03829","22.03829","0.235022","0.235022","0.235022","0","0","0","0","0","0.2405547","0.235022","3.705747","4.888283","0","0.2405547","-0.2405547","7.436047","66.32517","0","20","0.4271689","0.2431107","16.8552","0.2585241","0","0","4.888283"
"3/19/2007 11:00:00 PM","0","0","74.77217","90","0","0","22.03829","22.03829","0.1702234","0.1702234","0.1702234","0","0","0.00000000000000002775558","0","0","0.1742307","0.1702234","3.971947","4.653421","0","0.1742307","-0.1742307","7.254319","64.70441","0","20","0.4273973","0.2431107","16.8552","0.1872458","0","0","4.653421"
"3/20/2007 12:00:00 AM","0","0","32.75478","90","0","0","22.03829","22.03829","0.07412308","0.07412308","0.07412308","0","0","0.00000000000000001387779","0","0","0.07586804","0.07412308","4.16491","4.483162","0","0.07586804","-0.07586804","7.175206","63.99892","0","20","0.4276256","0.2431107","16.8552","0.08153538","0","0","4.483162"
"3/20/2007 1:00:00 AM","0","0","-69.31642","90","0","0","22.03829","22.03829","0.1113245","0.1113245","0.1113245","0","0","0","0","0","0.1139452","0.1113245","4.24895","4.408998","0","0.1139452","-0.1139452","7.056376","62.93916","0","20","0.4278539","0.2431107","16.8552","0.1224569","0","0","4.408998"
"3/20/2007 2:00:00 AM","0","0","-80.79988","90","0","0","22.03829","22.03829","0.09869722","0.09869722","0.09869722","0","0","0","0","0","0.1010207","0.09869722","4.375254","4.297543","0","0.1010207","-0.1010207","6.951028","61.99966","0","20","0.4280822","0.2431107","16.8552","0.1085669","0","0","4.297543"
"3/20/2007 3:00:00 AM","0","0","-84.46387","90","0","0","22.03829","22.03829","0.07157391","0.07157391","0.07157391","0","0","0","0","0","0.07325886","0.07157391","4.487284","4.198679","0","0.07325886","-0.07325886","6.874636","61.31842","0","20","0.4283105","0.2431107","16.8552","0.0787313","0","0","4.198679"
"3/20/2007 4:00:00 AM","0","0","-86.37282","90","0","0","22.03829","22.03829","0.3122568","0.3122568","0.3122568","0","0","0.00000000000000005551115","0","0","0.3196078","0.3122568","4.568549","4.126959","0","0.3196078","-0.3196078","6.541155","58.34406","0","20","0.4285388","0.2431107","16.8552","0.3434825","0","0","4.126959"
"3/20/2007 5:00:00 AM","0","0","-87.63545","90","0","0","22.03829","22.03829","0.5459524","0.5459524","0.5459524","0","0","0","0","0","0.5588049","0.5459524","4.923737","3.813538","0","0.5588049","-0.5588049","5.957741","53.1404","0","20","0.4287671","0.2448557","16.97618","0.6005476","0","0","3.813538"
"3/20/2007 6:00:00 AM","0.0109674","0","-88.61578","90","0","0","22.03829","22.03829","0.4115417","0.4115417","0.4115417","0","0","0","0","0","0.42123","0.4115417","5.546488","3.26398","0","0.42123","-0.42123","5.518113","49.21923","0","20","0.4289954","0.2448557","16.97618","0.4526958","0","0","3.26398"
"3/20/2007 7:00:00 AM","0.2120719","12.09771","-89.48598","77.9541","0.211271","0.9450937","27.77355","22.03829","0.2267881","0.2267881","0.2267881","416.7298","0","0","0","0.9450937","0.2321271","0.2267881","6.01688","2.848828","0.7129666","0","0.7129666","6.200845","55.30904","0","20","0.4292237","0.2448557","16.97618","0.249467","0.756075","0","3.793921"
"3/20/2007 8:00:00 AM","0.4593837","27.07141","-90.36953","62.95791","0.4590096","1.99402","34.56974","22.03829","0.3397335","0.3397335","0.3397335","586.9366","0","0","0","1.99402","0.3477313","0.3397335","5.286719","3.493181","1.646289","0","1.646289","7.773954","69.3407","0","20","0.4294521","0.2448557","16.97618","0.3737068","1.595216","0","5.487201"
"3/20/2007 9:00:00 AM","0.7661969","42.04332","-91.422","47.96293","0.7662101","3.204229","43.10542","22.03829","0.2179578","0.2179578","0.2179578","1470.114","0","0","0","3.204229","0.2230888","0.2179578","3.613268","4.96966","2.98114","0","2.98114","10.61395","94.6726","0","20","0.4296804","0.2448557","16.97618","0.2397536","2.563383","0","8.173888"
"3/20/2007 10:00:00 AM","0.9474329","57.0063","-92.99192","32.97115","0.9477863","3.871634","48.20792","22.03829","0.2870918","0.2870918","0.2870918","1348.57","2.954195","0","0","3.871634","0.2938504","0.2870918","0.6235883","7.606271","0.6235883","0","0.6235883","11.21122","100","0","20","0.4299087","0.2448557","16.97618","0.315801","3.097307","0","11.4779"
"3/20/2007 11:00:00 AM","0.9456058","71.93319","-96.48787","17.99096","0.9460696","3.865492","48.15947","22.03829","0.2160725","0.2160725","0.2160725","1788.979","3.644333","0","0","3.865492","0.2211592","0.2160725","0","8.156029","0","0","0","11.21122","100","0","20","0.430137","0.2448557","16.97618","0.2376798","3.092394","0","12.02152"
"3/20/2007 12:00:00 PM","1.130602","86.33717","-126.317","3.191054","1.131279","4.509353","53.40822","22.03829","0.4424234","0.4424234","0.4424234","1019.239","4.056514","0","0","4.509353","0.4528387","0.4424234","0","8.156034","0","0","0","11.21122","100","0","20","0.4303653","0.2448557","16.97618","0.4866658","3.607482","0","12.66539"
"3/20/2007 1:00:00 PM","1.012311","77.76721","99.95092","12.10883","1.012869","4.102074","50.04731","22.03829","0.6290063","0.6290063","0.6290063","652.1514","3.45826","0","0","4.102074","0.643814","0.6290063","0","8.156038","0","0","0","11.21122","100","0","20","0.4305936","0.2448557","16.97618","0.6919069","3.281659","0","12.25811"
"3/20/2007 2:00:00 PM","0.864813","62.88786","93.95844","27.0739","0.8651497","3.572348","45.8804","22.03829","0.3308243","0.3308243","0.3308243","1079.832","3.233736","0","0","3.572348","0.3386124","0.3308243","0","8.156043","0","0","0","11.21122","100","0","20","0.4308219","0.2448557","16.97618","0.3639068","2.857879","0","11.72839"
"3/20/2007 3:00:00 PM","0.7102252","47.93308","91.94378","42.06299","0.7103162","2.991577","41.54336","22.03829","0.29831","0.29831","0.29831","1002.842","2.686244","0","0","2.991577","0.3053326","0.29831","0","8.156048","0","0","0","11.21122","100","0","20","0.4310502","0.2448557","16.97618","0.328141","2.393262","0","11.14762"
"3/20/2007 4:00:00 PM","0.4536101","32.96342","90.75152","57.05708","0.4534013","1.97099","34.41503","22.03829","0.3644055","0.3644055","0.3644055","540.8783","1.598006","0","0","1.97099","0.3729841","0.3644055","0","8.156053","0","0","0","11.21122","100","0","20","0.4312785","0.2469933","17.12439","0.400846","1.576792","0","10.12704"
"3/20/2007 5:00:00 PM","0.1865904","17.9899","89.8251","72.05293","0.1863813","0.836157","27.095","22.03829","0.5072452","0.5072452","0.5072452","164.8428","0.3169705","0","0","0.836157","0.5191865","0.5072452","0","8.156054","0","0","0","11.21122","100","0","20","0.4315068","0.2491309","17.27259","0.5579697","0.6689256","0","8.992211"
"3/20/2007 6:00:00 PM","0.03317555","3.017017","88.96429","87.04944","0.03303497","0.1508185","22.93144","22.03829","0.8245531","0.8245531","0.8245531","18.29094","0","0","0","0.1508185","0.8439643","0.8245531","0","8.156055","0","0.6931458","-0.6931458","10.4873","93.54486","0","20","0.4317352","0.2491309","17.27259","0.9070084","0.1206548","0","8.306874"
"3/20/2007 7:00:00 PM","0","0","88.04325","90","0","0","22.03829","22.03829","1.075898","1.075898","1.075898","0","0","0","0","0","1.101226","1.075898","0.7558073","7.489523","0","1.101226","-1.101226","9.336004","83.27568","0","20","0.4319635","0.2491309","17.27259","1.183488","0","0","7.489523"
"3/20/2007 8:00:00 PM","0","0","86.91948","90","0","0","22.03829","22.03829","0.6594872","0.6594872","0.6594872","0","0","0","0","0","0.6750125","0.6594872","1.963599","6.424501","0","0.6750125","-0.6750125","8.631059","76.98786","0","20","0.4321918","0.2491309","17.27259","0.725436","0","0","6.424501"
"3/20/2007 9:00:00 PM","0","0","85.33303","90","0","0","22.03829","22.03829","0.3322927","0.3322927","0.3322927","0","0","0","0","0","0.3401154","0.3322927","2.706409","5.769363","0","0.3401154","-0.3401154","8.276161","73.82239","0","20","0.4324201","0.2491309","17.27259","0.365522","0","0","5.769363"
"3/20/2007 10:00:00 PM","0","0","82.60292","90","0","0","22.03829","22.03829","0.2830289","0.2830289","0.2830289","0","0","0","0","0","0.2896919","0.2830289","3.081299","5.438675","0","0.2896919","-0.2896919","7.973916","71.12656","0","20","0.4326484","0.2491309","17.27259","0.3113318","0","0","5.438675"
"3/20/2007 11:00:00 PM","0","0","75.93155","90","0","0","22.03829","22.03829","0.1718964","0.1718964","0.1718964","0","0","0","0","0","0.1759431","0.1718964","3.401065","5.15659","0","0.1759431","-0.1759431","7.790402","69.48979","0","20","0.4328767","0.2491309","17.27259","0.189086","0","0","5.15659"
"3/21/2007 12:00:00 AM","0","0","34.49541","90","0","0","22.03829","22.03829","0.1010704","0.1010704","0.1010704","0","0","0","0","0","0.1034498","0.1010704","3.59543","4.985113","0","0.1034498","-0.1034498","7.68252","68.52765","0","20","0.433105","0.2491309","17.27259","0.1111775","0","0","4.985113"
"3/21/2007 1:00:00 AM","0","0","-71.13596","90","0","0","22.03829","22.03829","0.07780793","0.07780793","0.07780793","0","0","0","0","0","0.07963964","0.07780793","3.709759","4.884237","0","0.07963964","-0.07963964","7.599473","67.78703","0","20","0.4333333","0.2491309","17.27259","0.08558873","0","0","4.884237"
"3/21/2007 2:00:00 AM","0","0","-81.69045","90","0","0","22.03829","22.03829","0.09285802","0.09285802","0.09285802","0","0","0.00000000000000001387779","0","0","0.09504404","0.09285802","3.797802","4.806548","0","0.09504404","-0.09504404","7.50036","66.9031","0","20","0.4335617","0.2491309","17.27259","0.1021438","0","0","4.806548"
"3/21/2007 3:00:00 AM","0","0","-85.07176","90","0","0","22.03829","22.03829","0.0922909","0.0922909","0.0922909","0","0","0","0","0","0.09446356","0.0922909","3.902929","4.713785","0","0.09446356","-0.09446356","7.401851","66.02455","0","20","0.43379","0.2491309","17.27259","0.10152","0","0","4.713785"
"3/21/2007 4:00:00 AM","0","0","-86.8582","90","0","0","22.03829","22.03829","0.2822882","0.2822882","0.2822882","0","0","0.00000000000000005551115","0","0","0.2889337","0.2822882","4.007463","4.621545","0","0.2889337","-0.2889337","7.100398","63.33574","0","20","0.4340183","0.2491309","17.27259","0.310517","0","0","4.621545"
"3/21/2007 5:00:00 AM","0","0","-88.06347","90","0","0","22.03829","22.03829","0.5369263","0.5369263","0.5369263","0","0","0.0000000000000001110223","0","0","0.5495664","0.5369263","4.327713","4.338983","0","0.5495664","-0.5495664","6.526643","58.21796","0","20","0.4342466","0.2491309","17.27259","0.590619","0","0","4.338983"
"3/21/2007 6:00:00 AM","0.009841958","0","-89.0234","90","0","0","22.03829","22.03829","0.4947749","0.4947749","0.4947749","0","0","0","0","0","0.5064226","0.4947749","4.938528","3.80002","0","0.5064226","-0.5064226","5.997988","53.50246","0","20","0.4344749","0.2491309","17.27259","0.5442524","0","0","3.80002"
"3/21/2007 7:00:00 AM","0.1846348","12.15048","-89.90219","77.87685","0.1843106","0.8270652","27.03859","22.03829","0.4269193","0.4269193","0.4269193","193.7287","0","0","0","0.8270652","0.4369695","0.4269193","5.50279","3.302076","0.3900956","0","0.3900956","6.371819","56.83718","0","20","0.4347032","0.2491309","17.27259","0.4696112","0.6616521","0","4.129142"
"3/21/2007 8:00:00 AM","0.4956199","27.12389","-90.82668","62.87854","0.4956443","2.143637","35.58131","22.03829","0.4165442","0.4165442","0.4165442","514.6241","0","0","0","2.143637","0.4263502","0.4165442","5.103589","3.654332","1.717286","0","1.717286","8.012503","71.47239","0","20","0.4349315","0.2491309","17.27259","0.4581986","1.714909","0","5.797969"
"3/21/2007 9:00:00 AM","0.7013009","42.09322","-91.97066","47.88078","0.7017144","2.958552","41.30333","22.03829","0.3862522","0.3862522","0.3862522","765.9636","0","0","0","2.958552","0.3953452","0.3862522","3.359941","5.19268","2.563206","0","2.563206","10.45667","93.2748","0","20","0.4351598","0.2491309","17.27259","0.4248774","2.366841","0","8.151232"
"3/21/2007 10:00:00 AM","0.9397","57.04897","-93.74181","32.88446","0.940492","3.845517","48.00211","22.03829","0.5088087","0.5088087","0.5088087","755.7884","2.537271","0","0","3.845517","0.5207868","0.5088087","0.7874587","7.461337","0.7874587","0","0.7874587","11.2106","100","0","20","0.4353881","0.2491309","17.27259","0.5596895","3.076413","0","11.30685"
"3/21/2007 11:00:00 AM","0.9638544","71.95318","-97.81017","17.89336","0.9647306","3.932077","48.68627","22.03829","0.4904556","0.4904556","0.4904556","801.7192","3.430076","0","0","3.932077","0.5020016","0.4904556","0","8.155572","0","0","0","11.2106","100","0","20","0.4356164","0.2491309","17.27259","0.5395012","3.145662","0","12.08765"
"3/21/2007 12:00:00 PM","0.8794301","86.14086","-131.8144","2.987595","0.880069","3.626934","46.29995","22.03829","0.8839074","0.8839074","0.8839074","410.3296","2.722218","0","0","3.626934","0.9047158","0.8839074","0","8.155577","0","0","0","11.2106","100","0","20","0.4358447","0.2491309","17.27259","0.9722981","2.901547","0","11.78251"
"3/21/2007 1:00:00 PM","1.087983","77.61387","101.7363","12.15111","1.089043","4.36586","52.20729","22.03829","0.4365292","0.4365292","0.4365292","1000.13","3.919055","0","0","4.36586","0.4468058","0.4365292","0","8.155582","0","0","0","11.2106","100","0","20","0.4360731","0.2491309","17.27259","0.4801822","3.492688","0","12.52144"
"3/21/2007 2:00:00 PM","0.9806162","62.7742","94.82194","27.13564","0.9814919","3.991558","49.15983","22.03829","0.4289556","0.4289556","0.4289556","930.5294","3.552504","0","0","3.991558","0.4390538","0.4289556","0","8.155587","0","0","0","11.2106","100","0","20","0.4363014","0.2491309","17.27259","0.4718511","3.193246","0","12.14715"
"3/21/2007 3:00:00 PM","0.6812134","47.82991","92.53596","42.13079","0.6815987","2.881009","40.74237","22.03829","0.4312779","0.4312779","0.4312779","668.0168","2.439578","0","0","2.881009","0.4414308","0.4312779","0","8.155592","0","0","0","11.2106","100","0","20","0.4365297","0.2491309","17.27259","0.4744057","2.304807","0","11.0366"
"3/21/2007 4:00:00 PM","0.5096304","32.86407","91.22578","57.12817","0.5097533","2.200878","35.97134","22.03829","0.4276689","0.4276689","0.4276689","514.6219","1.763141","0","0","2.200878","0.4377368","0.4276689","0","8.155597","0","0","0","11.2106","100","0","20","0.436758","0.2491309","17.27259","0.4704357","1.760702","0","10.35647"
"3/21/2007 5:00:00 PM","0.3163859","17.89158","90.24385","72.12632","0.3161376","1.396969","30.64092","22.03829","0.7423141","0.7423141","0.7423141","188.1911","0.6371798","0","0","1.396969","0.7597893","0.7423141","0","8.155602","0","0","0","11.2106","100","0","20","0.4369863","0.2509559","17.39912","0.8165455","1.117575","0","9.552571"
"3/21/2007 6:00:00 PM","0.03928516","2.917965","89.36302","87.12476","0.03907735","0.178283","23.09494","22.03829","1.248995","1.248995","1.248995","14.27412","0","0.0000000000000002220446","0","0.178283","1.278398","1.248995","0","8.155603","0","1.100115","-1.100115","10.06047","89.74252","0","20","0.4372146","0.2509559","17.39912","1.373894","0.1426264","0","8.333886"
"3/21/2007 7:00:00 PM","0","0","88.44975","90","0","0","22.03829","22.03829","1.420262","1.420262","1.420262","0","0","0","0","0","1.453697","1.420262","1.202174","7.095506","0","1.453697","-1.453697","8.539314","76.17353","0","20","0.4374429","0.2509559","17.39912","1.562288","0","0","7.095506"
"3/21/2007 8:00:00 PM","0","0","87.3643","90","0","0","22.03829","22.03829","0.8581725","0.8581725","0.8581725","0","0","0.0000000000000001110223","0","0","0.8783751","0.8581725","2.802644","5.68405","0","0.8783751","-0.8783751","7.621518","67.98663","0","20","0.4376712","0.2509559","17.39912","0.9439897","0","0","5.68405"
"3/21/2007 9:00:00 PM","0","0","85.8628","90","0","0","22.03829","22.03829","0.5011143","0.5011143","0.5011143","0","0","0","0","0","0.5129113","0.5011143","3.773905","4.827274","0","0.5129113","-0.5129113","7.086081","63.21049","0","20","0.4378995","0.2509559","17.39912","0.5512257","0","0","4.827274"
"3/21/2007 10:00:00 PM","0","0","83.31429","90","0","0","22.03829","22.03829","0.3373535","0.3373535","0.3373535","0","0","0","0","0","0.3452953","0.3373535","4.342473","4.325642","0","0.3452953","-0.3452953","6.725773","59.99655","0","20","0.4381278","0.2509559","17.39912","0.3710889","0","0","4.325642"
"3/21/2007 11:00:00 PM","0","0","77.11236","90","0","0","22.03829","22.03829","0.2002354","0.2002354","0.2002354","0","0","0.00000000000000002775558","0","0","0.2049492","0.2002354","4.725877","3.987339","0","0.2049492","-0.2049492","6.511989","58.08964","0","20","0.4383562","0.2509559","17.39912","0.2202589","0","0","3.987339"
"3/22/2007 12:00:00 AM","0","0","36.50597","90","0","0","22.03829","22.03829","0.1233805","0.1233805","0.1233805","0","0","0.00000000000000001387779","0","0","0.126285","0.1233805","4.953661","3.786329","0","0.126285","-0.126285","6.380285","56.91492","0","20","0.4385845","0.2509559","17.39912","0.1357185","0","0","3.786329"
"3/22/2007 1:00:00 AM","0","0","-72.97469","90","0","0","22.03829","22.03829","0.08422218","0.08422218","0.08422218","0","0","0.00000000000000001387779","0","0","0.08620489","0.08422218","5.094093","3.662394","0","0.08620489","-0.08620489","6.290391","56.11316","0","20","0.4388128","0.2509559","17.39912","0.09264439","0","0","3.662394"
"3/22/2007 2:00:00 AM","0","0","-82.58108","90","0","0","22.03829","22.03829","0.09484409","0.09484409","0.09484409","0","0","0.00000000000000001387779","0","0","0.09707686","0.09484409","5.189987","3.577756","0","0.09707686","-0.09707686","6.189157","55.21023","0","20","0.4390411","0.2509559","17.39912","0.1043285","0","0","3.577756"
"3/22/2007 3:00:00 AM","0","0","-85.67934","90","0","0","22.03829","22.03829","0.100188","0.100188","0.100188","0","0","0.00000000000000001387779","0","0","0.1025466","0.100188","5.298029","3.482397","0","0.1025466","-0.1025466","6.082217","54.2564","0","20","0.4392694","0.2509559","17.39912","0.1102068","0","0","3.482397"
"3/22/2007 4:00:00 AM","0","0","-87.34347","90","0","0","22.03829","22.03829","0.2755323","0.2755323","0.2755323","0","0","0.00000000000000005551115","0","0","0.2820187","0.2755323","5.412218","3.381612","0","0.2820187","-0.2820187","5.787984","51.63181","0","20","0.4394977","0.2527809","17.52565","0.3030855","0","0","3.381612"
"3/22/2007 5:00:00 AM","0","0","-88.49156","90","0","0","22.03829","22.03829","0.4816511","0.4816511","0.4816511","0","0","0.00000000000000005551115","0","0","0.4929899","0.4816511","5.726741","3.10403","0","0.4929899","-0.4929899","5.273369","47.04129","0","20","0.439726","0.2527809","17.52565","0.5298162","0","0","3.10403"
"3/22/2007 6:00:00 AM","0.008973237","0","-89.43127","90","0","0","22.03829","22.03829","0.4404764","0.4404764","0.4404764","0","0","0.00000000000000005551115","0","0","0.4508458","0.4404764","6.277907","2.617574","0","0.4508458","-0.4508458","4.802797","42.84363","0","20","0.4399543","0.2527809","17.52565","0.484524","0","0","2.617574"
"3/22/2007 7:00:00 AM","0.1231312","12.20348","-90.31887","77.79932","0.1230674","0.5561436","25.37241","22.03829","0.4423443","0.4423443","0.4423443","125.7264","0","0","0","0.5561436","0.4527578","0.4423443","6.783063","2.17168","0.1033858","0","0.1033858","4.901937","43.72812","0","20","0.4401827","0.2527809","17.52565","0.4865788","0.4449149","0","2.727824"
"3/22/2007 8:00:00 AM","0.3440697","27.17574","-91.28458","62.79975","0.3441741","1.515828","31.40986","22.03829","0.4295965","0.4295965","0.4295965","352.8492","0","0","0","1.515828","0.4397098","0.4295965","6.676511","2.265713","1.076118","0","1.076118","5.931561","52.91308","0","20","0.440411","0.2527809","17.52565","0.4725562","1.212662","0","3.781541"
"3/22/2007 9:00:00 AM","0.4405182","42.14135","-92.52056","47.80031","0.4405639","1.918149","34.06105","22.03829","0.4560999","0.4560999","0.4560999","420.5545","0","0","0","1.918149","0.4668371","0.4560999","5.573086","3.239556","1.451311","0","1.451311","7.318977","65.28981","0","20","0.4406393","0.2527809","17.52565","0.5017099","1.534519","0","5.157705"
"3/22/2007 10:00:00 AM","0.4958685","57.08799","-94.49393","32.80124","0.4958206","2.144353","35.58618","22.03829","0.4072937","0.4072937","0.4072937","526.4882","0","0","0","2.144353","0.416882","0.4072937","4.094651","4.544062","1.727471","0","1.727471","8.969353","80.01237","0","20","0.4408676","0.2527809","17.52565","0.4480231","1.715483","0","6.688415"
"3/22/2007 11:00:00 AM","0.4694539","71.96497","-99.1359","17.8035","0.4692739","2.036083","34.85299","22.03829","0.4875125","0.4875125","0.4875125","417.6474","0","0","0","2.036083","0.4989892","0.4875125","2.348592","6.084237","1.537094","0","1.537094","10.43849","93.11819","0","20","0.4410959","0.2527809","17.52565","0.5362637","1.628867","0","8.12032"
"3/22/2007 12:00:00 PM","0.1633497","85.91313","-136.7514","2.828439","0.1632403","0.7342959","26.46483","22.03829","0.731577","0.731577","0.731577","100.3717","0","0","0","0.7342959","0.7487994","0.731577","0.8057822","7.44469","0","0.01450343","-0.01450343","10.42336","92.98351","0","20","0.4413242","0.2527809","17.52565","0.8047346","0.5874367","0","8.178986"
"3/22/2007 1:00:00 PM","0.5335515","77.44825","103.4773","12.2077","0.5334295","2.296458","36.62643","22.03829","0.3895504","0.3895504","0.3895504","589.515","1.076157","0","0","2.296458","0.3987209","0.3895504","0.8215796","7.430743","0.8215796","0","0.8215796","11.20991","100","0","20","0.4415525","0.2527811","17.52566","0.4285054","1.837166","0","9.727201"
"3/22/2007 2:00:00 PM","0.376283","62.65439","95.67895","27.20383","0.3760826","1.650096","32.28621","22.03829","0.37967","0.37967","0.37967","434.6131","1.261488","0","0","1.650096","0.388608","0.37967","0","8.155061","0","0","0","11.20991","100","0","20","0.4417808","0.2527811","17.52566","0.4176371","1.320077","0","9.805157"
"3/22/2007 3:00:00 PM","0.4037499","47.72281","93.12601","42.20262","0.4036449","1.765211","33.04421","22.03829","0.3196176","0.3196176","0.3196176","552.2884","1.438069","0","0","1.765211","0.3271419","0.3196176","0","8.155066","0","0","0","11.20991","100","0","20","0.4420091","0.2527811","17.52566","0.3515794","1.412169","0","9.920278"
"3/22/2007 4:00:00 PM","0.2199443","32.76207","91.69918","57.20196","0.2198173","0.9823503","28.00672","22.03829","0.3031639","0.3031639","0.3031639","324.0327","0.6720495","0","0","0.9823503","0.3103008","0.3031639","0","8.155071","0","0","0","11.20991","100","0","20","0.4422374","0.2527811","17.52566","0.3334803","0.7858803","0","9.137422"
"3/22/2007 5:00:00 PM","0.1397775","17.79149","90.66233","72.20149","0.1396988","0.6301011","25.82442","22.03829","0.5716602","0.5716602","0.5716602","110.223","0.04498312","0","0","0.6301011","0.5851179","0.5716602","0","8.155076","0","0","0","11.20991","100","0","20","0.4424658","0.2527811","17.52566","0.6288263","0.5040808","0","8.785177"
"3/22/2007 6:00:00 PM","0.04581569","2.817888","89.76188","87.2011","0.04563417","0.2080433","23.27242","22.03829","1.259361","1.259361","1.259361","16.51975","0","0","0","0.2080433","1.289008","1.259361","0","8.155081","0","1.080965","-1.080965","10.07985","89.92036","0","20","0.4426941","0.2527811","17.52566","1.385297","0.1664346","0","8.363124"
"3/22/2007 7:00:00 PM","0","0","88.85674","90","0","0","22.03829","22.03829","0.9022411","0.9022411","0.9022411","0","0","0","0","0","0.9234811","0.9022411","1.18121","7.11354","0","0.9234811","-0.9234811","9.114812","81.31163","0","20","0.4429224","0.2527811","17.52566","0.9924651","0","0","7.11354"
"3/22/2007 8:00:00 PM","0","0","87.81014","90","0","0","22.03829","22.03829","0.5552618","0.5552618","0.5552618","0","0","0","0","0","0.5683334","0.5552618","2.195114","6.219426","0","0.5683334","-0.5683334","8.521436","76.0184","0","20","0.4431507","0.2527811","17.52566","0.6107879","0","0","6.219426"
"3/22/2007 9:00:00 PM","0","0","86.39467","90","0","0","22.03829","22.03829","0.6173072","0.6173072","0.6173072","0","0","0","0","0","0.6318396","0.6173072","2.820848","5.667526","0","0.6318396","-0.6318396","7.86165","70.13271","0","20","0.443379","0.2527811","17.52566","0.679038","0","0","5.667526"
"3/22/2007 10:00:00 PM","0","0","84.03075","90","0","0","22.03829","22.03829","0.2252596","0.2252596","0.2252596","0","0","0","0","0","0.2305625","0.2252596","3.518691","5.051948","0","0.2305625","-0.2305625","7.621132","67.98724","0","20","0.4436073","0.2527811","17.52566","0.2477855","0","0","5.051948"
"3/22/2007 11:00:00 PM","0","0","78.31418","90","0","0","22.03829","22.03829","0.2121631","0.2121631","0.2121631","0","0","0","0","0","0.2171577","0.2121631","3.773607","4.827049","0","0.2171577","-0.2171577","7.394606","65.96658","0","20","0.4438356","0.2527811","17.52566","0.2333794","0","0","4.827049"
"3/23/2007 12:00:00 AM","0","0","38.85155","90","0","0","22.03829","22.03829","0.05668632","0.05668632","0.05668632","0","0","0.000000000000000006938894","0","0","0.0580208","0.05668632","4.013958","4.61499","0","0.0580208","-0.0580208","7.334106","65.42702","0","20","0.4440639","0.2527811","17.52566","0.06235495","0","0","4.61499"
"3/23/2007 1:00:00 AM","0","0","-74.82829","90","0","0","22.03829","22.03829","0.07087907","0.07087907","0.07087907","0","0","0","0","0","0.07254767","0.07087907","4.078175","4.558318","0","0.07254767","-0.07254767","7.258456","64.7523","0","20","0.4442922","0.2527811","17.52566","0.07796698","0","0","4.558318"
"3/23/2007 2:00:00 AM","0","0","-83.47105","90","0","0","22.03829","22.03829","0.09008723","0.09008723","0.09008723","0","0","0.00000000000000001387779","0","0","0.09220801","0.09008723","4.158504","4.487429","0","0.09220801","-0.09220801","7.162301","63.89465","0","20","0.4445205","0.2527811","17.52566","0.09909595","0","0","4.487429"
"3/23/2007 3:00:00 AM","0","0","-86.28632","90","0","0","22.03829","22.03829","0.1014339","0.1014339","0.1014339","0","0","0.00000000000000001387779","0","0","0.1038218","0.1014339","4.260656","4.397285","0","0.1038218","-0.1038218","7.054031","62.92892","0","20","0.4447488","0.2527811","17.52566","0.1115773","0","0","4.397285"
"3/23/2007 4:00:00 AM","0","0","-87.82844","90","0","0","22.03829","22.03829","0.2517042","0.2517042","0.2517042","0","0","0","0","0","0.2576296","0.2517042","4.375737","4.295732","0","0.2576296","-0.2576296","6.785259","60.53135","0","20","0.4449772","0.2527811","17.52566","0.2768745","0","0","4.295732"
"3/23/2007 5:00:00 AM","0","0","-88.91959","90","0","0","22.03829","22.03829","0.4580968","0.4580968","0.4580968","0","0","0.00000000000000005551115","0","0","0.4688811","0.4580968","4.661711","4.043394","0","0.4688811","-0.4688811","6.29584","56.16537","0","20","0.4452055","0.2527811","17.52566","0.5039065","0","0","4.043394"
"3/23/2007 6:00:00 AM","0.00566397","0","-89.83926","90","0","0","22.03829","22.03829","0.3917601","0.3917601","0.3917601","0","0","0","0","0","0.4009827","0.3917601","5.183408","3.583038","0","0.4009827","-0.4009827","5.877366","52.43227","0","20","0.4454338","0.2527811","17.52566","0.4309362","0","0","3.583038"
"3/23/2007 7:00:00 AM","0.06938696","12.25661","-90.73588","77.72165","0.06934398","0.3152882","23.91465","22.03829","0.2799702","0.2799702","0.2799702","112.6149","0","0","0","0.3152882","0.2865611","0.2799702","5.630432","3.188538","0.02872711","0","0.02872711","5.904918","52.67818","0","20","0.4456621","0.2527811","17.52566","0.3079672","0.2522306","0","3.503826"
"3/23/2007 8:00:00 AM","0.04843463","27.22686","-91.7431","62.72165","0.04840185","0.220592","23.34736","22.03829","0.3551871","0.3551871","0.3551871","62.10587","0","0","0","0.220592","0.3635487","0.3551871","5.600944","3.214542","0","0.1429567","-0.1429567","5.755822","51.3482","0","20","0.4458904","0.2527814","17.52568","0.3907058","0.1764736","0","3.435134"
"3/23/2007 9:00:00 AM","0.1214312","42.18761","-93.07153","47.72165","0.1213509","0.5484945","25.32578","22.03829","0.266986","0.266986","0.266986","205.4394","0","0","0","0.5484945","0.2732712","0.266986","5.760386","3.073814","0.2752233","0","0.2752233","6.019639","53.70186","0","20","0.4461187","0.2527814","17.52568","0.2936846","0.4387956","0","3.622309"
"3/23/2007 10:00:00 AM","0.2667268","57.12325","-95.24792","32.72165","0.2665601","1.184771","29.28361","22.03829","0.5800232","0.5800232","0.5800232","204.2627","0","0","0","1.184771","0.5936777","0.5800232","5.478262","3.322769","0.5910932","0","0.5910932","6.585824","58.75299","0","20","0.446347","0.2527814","17.52568","0.6380255","0.9478167","0","4.50754"
"3/23/2007 11:00:00 AM","0.2649388","71.96846","-100.4635","17.72165","0.2647698","1.17706","29.23465","22.03829","0.6190922","0.6190922","0.6190922","190.1267","0","0","0","1.17706","0.6336665","0.6190922","4.874002","3.855965","0.5433933","0","0.5433933","7.106376","63.39706","0","20","0.4465753","0.2527814","17.52568","0.6810014","0.9416478","0","5.033025"
"3/23/2007 12:00:00 PM","0.2208572","85.65884","-141.1485","2.721655","0.2207133","0.9862518","28.03117","22.03829","0.705716","0.705716","0.705716","139.7519","0","0","0","0.9862518","0.7223296","0.705716","4.31986","4.344882","0.2639222","0","0.2639222","7.359367","65.65418","0","20","0.4468037","0.2527814","17.52568","0.7762876","0.7890015","0","5.331133"
"3/23/2007 1:00:00 PM","0.4464045","77.27094","105.1717","12.27835","0.4462166","1.941438","34.21689","22.03829","0.6601379","0.6601379","0.6601379","294.0958","0","0","0","1.941438","0.6756785","0.6601379","4.051022","4.582048","1.265759","0","1.265759","8.569913","76.45384","0","20","0.447032","0.2527814","17.52568","0.7261516","1.55315","0","6.523486"
"3/23/2007 2:00:00 PM","0.2499604","62.52862","96.52895","27.27835","0.2498012","1.112458","28.82548","22.03829","0.3372886","0.3372886","0.3372886","329.8239","0","0","0","1.112458","0.3452289","0.3372886","2.769197","5.712764","0.7672294","0","0.7672294","9.304515","83.00755","0","20","0.4472603","0.2527814","17.52568","0.3710175","0.8899666","0","6.825223"
"3/23/2007 3:00:00 PM","0.1857307","47.61193","93.71368","42.27835","0.185611","0.8327754","27.07402","22.03829","0.3653523","0.3653523","0.3653523","227.9376","0","0","0","0.8327754","0.3739532","0.3653523","1.994917","6.395625","0.4588221","0","0.4588221","9.744136","86.92971","0","20","0.4474886","0.2527814","17.52568","0.4018875","0.6662203","0","7.2284"
"3/23/2007 4:00:00 PM","0.04857635","32.65751","92.17156","57.27835","0.0485433","0.2212332","23.35119","22.03829","0.3124906","0.3124906","0.3124906","70.79673","0","0.00000000000000005551115","0","0.2212332","0.3198471","0.3124906","1.532835","6.803092","0","0.09861396","-0.09861396","9.641298","86.01247","0","20","0.4477169","0.2527814","17.52568","0.3437397","0.1769865","0","7.024325"
"3/23/2007 5:00:00 PM","0.06065432","17.68974","91.08041","72.27835","0.0606145","0.2758702","23.67811","22.03829","0.6493647","0.6493647","0.6493647","42.4831","0","0","0","0.2758702","0.6646516","0.6493647","1.640807","6.707862","0","0.3887814","-0.3887814","9.23557","82.39305","0","20","0.4479452","0.2527814","17.52568","0.7143011","0.2206962","0","6.983733"
"3/23/2007 6:00:00 PM","0.04260248","2.716905","90.16074","87.27835","0.04262717","0.1944005","23.19102","22.03829","1.041458","1.041458","1.041458","18.66619","0","0","0","0.1944005","1.065975","1.041458","2.067388","6.331658","0","0.8715746","-0.8715746","8.324894","74.26883","0","20","0.4481735","0.2527814","17.52568","1.145603","0.1555204","0","6.526059"
"3/23/2007 7:00:00 PM","0","0","89.26412","90","0","0","22.03829","22.03829","0.7694185","0.7694185","0.7694185","0","0","0","0","0","0.7875318","0.7694185","3.027909","5.484477","0","0.7875318","-0.7875318","7.502206","66.92954","0","20","0.4484018","0.2527814","17.52568","0.8463604","0","0","5.484477"
"3/23/2007 8:00:00 PM","0","0","88.2569","90","0","0","22.03829","22.03829","0.6133894","0.6133894","0.6133894","0","0","0","0","0","0.6278294","0.6133894","3.899203","4.715856","0","0.6278294","-0.6278294","6.846613","61.08094","0","20","0.4486301","0.2527814","17.52568","0.6747283","0","0","4.715856"
"3/23/2007 9:00:00 PM","0","0","86.92847","90","0","0","22.03829","22.03829","0.4060962","0.4060962","0.4060962","0","0","0.00000000000000005551115","0","0","0.4156563","0.4060962","4.595955","4.101113","0","0.4156563","-0.4156563","6.412809","57.21095","0","20","0.4488584","0.2527814","17.52568","0.4467058","0","0","4.101113"
"3/23/2007 10:00:00 PM","0","0","84.75208","90","0","0","22.03829","22.03829","0.2937102","0.2937102","0.2937102","0","0","0","0","0","0.3006246","0.2937102","5.058173","3.693249","0","0.3006246","-0.3006246","6.099149","54.41281","0","20","0.4490868","0.2527814","17.52568","0.3230812","0","0","3.693249"
"3/23/2007 11:00:00 PM","0","0","79.53648","90","0","0","22.03829","22.03829","0.2589631","0.2589631","0.2589631","0","0","0.00000000000000005551115","0","0","0.2650595","0.2589631","5.392957","3.397805","0","0.2650595","-0.2650595","5.822621","51.94592","0","20","0.4493151","0.2527814","17.52568","0.2848594","0","0","3.397805"
"3/24/2007 12:00:00 AM","0","0","41.61677","90","0","0","22.03829","22.03829","0.1038944","0.1038944","0.1038944","0","0","0.00000000000000001387779","0","0","0.1063402","0.1038944","5.688514","3.136961","0","0.1063402","-0.1063402","5.711725","50.95668","0","20","0.4495434","0.2550394","17.68223","0.1142838","0","0","3.136961"
"3/24/2007 1:00:00 AM","0","0","-76.69223","90","0","0","22.03829","22.03829","0.08229984","0.08229984","0.08229984","0","0","0.00000000000000001387779","0","0","0.08423729","0.08229984","5.807136","3.032258","0","0.08423729","-0.08423729","5.623883","50.17312","0","20","0.4497717","0.2550394","17.68223","0.09052981","0","0","3.032258"
"3/24/2007 2:00:00 AM","0","0","-84.35969","90","0","0","22.03829","22.03829","0.08566571","0.08566571","0.08566571","0","0","0.00000000000000001387779","0","0","0.0876824","0.08566571","5.901134","2.949282","0","0.0876824","-0.0876824","5.532447","49.3575","0","20","0.45","0.2550394","17.68223","0.09423228","0","0","2.949282"
"3/24/2007 3:00:00 AM","0","0","-86.8924","90","0","0","22.03829","22.03829","0.05776883","0.05776883","0.05776883","0","0","0","0","0","0.0591288","0.05776883","5.999019","2.862875","0","0.0591288","-0.0591288","5.470792","48.80756","0","20","0.4502283","0.2550394","17.68223","0.06354572","0","0","2.862875"
"3/24/2007 4:00:00 AM","0","0","-88.31293","90","0","0","22.03829","22.03829","0.2457857","0.2457857","0.2457857","0","0","0","0","0","0.2515718","0.2457857","6.065038","2.80459","0","0.2515718","-0.2515718","5.208344","46.46624","0","20","0.4504566","0.2550394","17.68223","0.2703643","0","0","2.80459"
"3/24/2007 5:00:00 AM","0","0","-89.3474","90","0","0","22.03829","22.03829","0.3226464","0.3226464","0.3226464","0","0","0.00000000000000005551115","0","0","0.330242","0.3226464","6.346364","2.556275","0","0.330242","-0.330242","4.863758","43.39211","0","20","0.4506849","0.2550394","17.68223","0.3549111","0","0","2.556275"
"3/24/2007 6:00:00 AM","0.001588028","0","-90.24725","90","0","0","22.03829","22.03829","0.5103685","0.5103685","0.5103685","0","0","0","0","0","0.5223833","0.5103685","6.71627","2.229759","0","0.5223833","-0.5223833","4.318419","38.52695","0","20","0.4509133","0.2658137","18.42924","0.5614054","0","0","2.229759"
"3/24/2007 7:00:00 AM","0.1026626","12.30977","-91.1531","77.64394","0.1026518","0.4649668","24.81802","22.03829","0.3764854","0.3764854","0.3764854","123.5019","0","0","0","0.4649668","0.3853484","0.3764854","7.302927","1.711895","0.07961835","0","0.07961835","4.394773","39.20823","0","20","0.4511416","0.2658137","18.42924","0.414134","0.3719734","0","2.176862"
"3/24/2007 8:00:00 AM","0.1732909","27.27715","-92.20208","62.64436","0.1731994","0.7782014","26.73595","22.03829","0.3226728","0.3226728","0.3226728","241.1735","0","0","0","0.7782014","0.330269","0.3226728","7.220669","1.78449","0.4479324","0","0.4479324","4.823971","43.03745","0","20","0.4513699","0.2658137","18.42924","0.3549401","0.6225611","0","2.562692"
"3/24/2007 9:00:00 AM","0.1980844","42.23189","-93.62334","47.64492","0.1979618","0.8869224","27.41061","22.03829","0.3587366","0.3587366","0.3587366","247.235","0","0","0","0.8869224","0.3671818","0.3587366","6.758951","2.192038","0.5197406","0","0.5197406","5.321891","47.47979","0","20","0.4515982","0.2658137","18.42924","0.3946103","0.7095379","0","3.07896"
"3/24/2007 10:00:00 AM","0.385099","57.15463","-96.0034","32.64583","0.3849578","1.687251","32.53018","22.03829","0.506003","0.506003","0.506003","333.4468","0","0","0","1.687251","0.5179151","0.506003","6.224467","2.663774","1.169336","0","1.169336","6.440466","57.4594","0","20","0.4518265","0.2658137","18.42924","0.5566033","1.349801","0","4.351025"
"3/24/2007 11:00:00 AM","0.5080109","71.96353","-101.7914","17.64804","0.5079613","2.193619","35.92179","22.03829","0.605498","0.605498","0.605498","362.2834","0","0","0","2.193619","0.6197523","0.605498","5.028327","3.719344","1.573867","0","1.573867","7.944619","70.87904","0","20","0.4520548","0.2658137","18.42924","0.6660479","1.754895","0","5.912963"
"3/24/2007 12:00:00 PM","0.5351118","85.38232","-145.0465","2.673734","0.5350633","2.303031","36.67167","22.03829","0.6716403","0.6716403","0.6716403","342.8966","0","0","0","2.303031","0.6874517","0.6716403","3.429784","5.12966","1.61558","0","1.61558","9.488489","84.6531","0","20","0.4522831","0.2658137","18.42924","0.7388043","1.842425","0","7.432691"
"3/24/2007 1:00:00 PM","0.5943496","77.08253","106.8182","12.36271","0.5945072","2.540267","38.31968","22.03829","0.3673048","0.3673048","0.3673048","691.5963","0.3634715","0","0","2.540267","0.3759517","0.3673048","1.800843","6.566348","1.800843","0","1.800843","11.20867","100","0","20","0.4525114","0.2658137","18.42924","0.4040353","2.032213","0","9.106615"
"3/24/2007 2:00:00 PM","0.2204833","62.39708","97.37146","27.35904","0.2203431","0.9846399","28.02106","22.03829","0.4954973","0.4954973","0.4954973","198.7175","0.4774779","0","0","0.9846399","0.507162","0.4954973","0","8.154141","0","0","0","11.20867","100","0","20","0.4527397","0.2658137","18.42924","0.545047","0.7877119","0","9.138781"
"3/24/2007 3:00:00 PM","0.2014276","47.49741","94.29874","42.35786","0.2013013","0.9015362","27.50166","22.03829","0.5350882","0.5350882","0.5350882","168.4837","0.3538512","0","0","0.9015362","0.547685","0.5350882","0","8.154146","0","0","0","11.20867","100","0","20","0.452968","0.2658137","18.42924","0.588597","0.721229","0","9.055682"
"3/24/2007 4:00:00 PM","0.3896666","32.55053","92.64278","57.35722","0.3900968","1.708727","32.6715","22.03829","0.53786","0.53786","0.53786","317.6899","1.158205","0","0","1.708727","0.550522","0.53786","0","8.154151","0","0","0","11.20867","100","0","20","0.4531963","0.2658137","18.42924","0.5916461","1.366982","0","9.862878"
"3/24/2007 5:00:00 PM","0.1022265","17.58645","91.49798","72.35677","0.1021685","0.4628034","24.8049","22.03829","0.4628279","0.4628279","0.4628279","99.99471","0.00000000000000005551115","0","0","0.4628034","0.4737235","0.4628279","0","8.154156","0","0.01092013","-0.01092013","11.19729","99.89957","0","20","0.4534247","0.2658137","18.42924","0.5091107","0.3702427","0","8.61696"
"3/24/2007 6:00:00 PM","0.04216399","2.615133","90.55949","87.35638","0.04238221","0.1932887","23.18439","22.03829","0.5033678","0.5033678","0.5033678","38.3991","0","0","0","0.1932887","0.5152178","0.5033678","0.01173634","8.143697","0","0.3219291","-0.3219291","10.86138","96.90292","0","20","0.453653","0.2658137","18.42924","0.5537046","0.154631","0","8.336986"
"3/24/2007 7:00:00 PM","0","0","89.67178","90","0","0","22.03829","22.03829","0.9234113","0.9234113","0.9234113","0","0","0","0","0","0.9451497","0.9234113","0.3622179","7.834705","0","0.9451497","-0.9451497","9.873646","88.09075","0","20","0.4538813","0.2658137","18.42924","1.015752","0","0","7.834705"
"3/24/2007 8:00:00 PM","0","0","88.70445","90","0","0","22.03829","22.03829","0.7183327","0.7183327","0.7183327","0","0","0","0","0","0.7352433","0.7183327","1.396147","6.923084","0","0.7352433","-0.7352433","9.105681","81.23931","0","20","0.4541096","0.2658137","18.42924","0.790166","0","0","6.923084"
"3/24/2007 9:00:00 PM","0","0","87.46407","90","0","0","22.03829","22.03829","0.5124902","0.5124902","0.5124902","0","0","0.0000000000000001110223","0","0","0.524555","0.5124902","2.203405","6.211185","0","0.524555","-0.524555","8.558073","76.35382","0","20","0.4543379","0.2658137","18.42924","0.5637392","0","0","6.211185"
"3/24/2007 10:00:00 PM","0","0","85.47801","90","0","0","22.03829","22.03829","0.2676588","0.2676588","0.2676588","0","0","0.00000000000000005551115","0","0","0.2739599","0.2676588","2.780834","5.701894","0","0.2739599","-0.2739599","8.272253","73.80395","0","20","0.4545662","0.2658137","18.42924","0.2944247","0","0","5.701894"
"3/24/2007 11:00:00 PM","0","0","80.77862","90","0","0","22.03829","22.03829","0.1314494","0.1314494","0.1314494","0","0","0","0","0","0.134544","0.1314494","3.082803","5.435525","0","0.134544","-0.134544","8.131934","72.55221","0","20","0.4547945","0.2658137","18.42924","0.1445944","0","0","5.435525"
"3/25/2007 12:00:00 AM","0","0","44.91188","90","0","0","22.03829","22.03829","0.1258611","0.1258611","0.1258611","0","0","0","0","0","0.128824","0.1258611","3.231186","5.30462","0","0.128824","-0.128824","7.997582","71.3537","0","20","0.4550228","0.2658137","18.42924","0.1384472","0","0","5.30462"
"3/25/2007 1:00:00 AM","0","0","-78.56193","90","0","0","22.03829","22.03829","0.1095141","0.1095141","0.1095141","0","0","0.00000000000000001387779","0","0","0.1120923","0.1095141","3.373351","5.179197","0","0.1120923","-0.1120923","7.880685","70.31091","0","20","0.4552511","0.2658137","18.42924","0.1204656","0","0","5.179197"
"3/25/2007 2:00:00 AM","0","0","-85.24633","90","0","0","22.03829","22.03829","0.0636754","0.0636754","0.0636754","0","0","0.00000000000000001387779","0","0","0.06517442","0.0636754","3.497116","5.070002","0","0.06517442","-0.06517442","7.812725","69.70473","0","20","0.4554794","0.2658137","18.42924","0.07004295","0","0","5.070002"
"3/25/2007 3:00:00 AM","0","0","-87.49731","90","0","0","22.03829","22.03829","0.09031037","0.09031037","0.09031037","0","0","0.00000000000000001387779","0","0","0.09243641","0.09031037","3.569089","5.006492","0","0.09243641","-0.09243641","7.716331","68.84487","0","20","0.4557078","0.2658137","18.42924","0.09934141","0","0","5.006492"
"3/25/2007 4:00:00 AM","0","0","-88.79676","90","0","0","22.03829","22.03829","0.3927829","0.3927829","0.3927829","0","0","0.00000000000000005551115","0","0","0.4020295","0.3927829","3.671227","4.916372","0","0.4020295","-0.4020295","7.296762","65.10165","0","20","0.4559361","0.2658137","18.42924","0.4320611","0","0","4.916372"
"3/25/2007 5:00:00 AM","0","0","-89.77488","90","0","0","22.03829","22.03829","0.4155313","0.4155313","0.4155313","0","0","0.00000000000000005551115","0","0","0.4253135","0.4155313","4.116427","4.523594","0","0.4253135","-0.4253135","6.852868","61.14136","0","20","0.4561644","0.2658137","18.42924","0.4570844","0","0","4.523594"
