sep=,
"3/25/2007 6:00:00 AM","0.009698841","0","-90.65513","90","0","0","22.03829","22.03829","0.5125006","0.5125006","0.5125006","0","0","0","0","0","0.5245656","0.5125006","4.588404","4.107158","0","0.5245656","-0.5245656","6.305248","56.25562","0","20","0.4563927","0.2658137","18.42924","0.5637507","0","0","4.107158"
"3/25/2007 7:00:00 AM","0.1430738","12.36286","-91.5704","77.56631","0.1433679","0.646378","25.92419","22.03829","0.5850069","0.5850069","0.5850069","110.4907","0","0","0","0.646378","0.5987788","0.5850069","5.172038","3.592158","0.04759927","0","0.04759927","6.350899","56.66305","0","20","0.456621","0.2658137","18.42924","0.6435075","0.5171024","0","4.238536"
"3/25/2007 8:00:00 AM","0.3207294","27.32649","-92.66138","62.568","0.3211909","1.418453","30.77945","22.03829","0.376639","0.376639","0.376639","376.6082","0","0","0","1.418453","0.3855057","0.376639","5.123298","3.635148","1.032948","0","1.032948","7.339315","65.4819","0","20","0.4568493","0.2658137","18.42924","0.4143029","1.134763","0","5.053601"
"3/25/2007 9:00:00 AM","0.7227342","42.27407","-94.17583","47.57023","0.72486","3.047235","41.94942","22.03829","0.6427945","0.6427945","0.6427945","474.0605","0","0","0","3.047235","0.6579269","0.6427945","4.071123","4.563488","2.389308","0","2.389308","9.61855","85.8176","0","20","0.4570776","0.2658137","18.42924","0.707074","2.437788","0","7.610723"
"3/25/2007 10:00:00 AM","0.6577365","57.18202","-96.75997","32.57391","0.6588013","2.792602","40.10725","22.03829","0.4797022","0.4797022","0.4797022","582.1531","0.6380088","0","0","2.792602","0.4909951","0.4797022","1.663598","6.686984","1.663598","0","1.663598","11.20813","100","0","20","0.4573059","0.2658137","18.42924","0.5276725","2.234081","0","9.479586"
"3/25/2007 11:00:00 AM","0.1767185","71.95012","-103.118","17.58289","0.1766041","0.793188","26.82867","22.03829","0.6850426","0.6850426","0.6850426","115.7867","0.09201851","0","0","0.793188","0.7011694","0.6850426","0","8.153749","0","0","0","11.20813","100","0","20","0.4575343","0.2658137","18.42924","0.7535468","0.6345504","0","8.946937"
"3/25/2007 12:00:00 PM","0.5073583","85.08737","-148.496","2.68795","0.5072901","2.1909","35.90323","22.03829","0.805968","0.805968","0.805968","271.8346","1.365958","0","0","2.1909","0.8249416","0.805968","0","8.153753","0","0","0","11.20813","100","0","20","0.4577626","0.2658137","18.42924","0.8865648","1.75272","0","10.34465"
"3/25/2007 1:00:00 PM","0.7334446","76.88361","108.4156","12.46042","0.7344284","3.083727","42.21672","22.03829","0.566715","0.566715","0.566715","544.1407","2.503671","0","0","3.083727","0.5800563","0.566715","0","8.153758","0","0","0","11.20813","100","0","20","0.4579909","0.2674493","18.54263","0.6233865","2.466982","0","11.23749"
"3/25/2007 2:00:00 PM","0.5248907","62.25997","98.20602","27.44574","0.5250618","2.262746","36.39483","22.03829","0.3925124","0.3925124","0.3925124","576.4775","1.860993","0","0","2.262746","0.4017528","0.3925124","0","8.153761","0","0","0","11.20813","100","0","20","0.4582192","0.269085","18.65603","0.4317637","1.810197","0","10.41651"
"3/25/2007 3:00:00 PM","0.4401927","47.37939","94.88097","42.44104","0.4403747","1.917369","34.05584","22.03829","0.4443022","0.4443022","0.4443022","431.5461","1.462607","0","0","1.917369","0.4547617","0.4443022","0","8.153763","0","0","0","11.20813","100","0","20","0.4584475","0.269085","18.65603","0.4887325","1.533895","0","10.07113"
"3/25/2007 4:00:00 PM","0.1531433","32.44126","93.11267","57.43847","0.1530512","0.6892694","26.18757","22.03829","0.4436739","0.4436739","0.4436739","155.355","0.2351508","0","0","0.6892694","0.4541186","0.4436739","0","8.153768","0","0","0","11.20813","100","0","20","0.4586758","0.269085","18.65603","0.4880413","0.5514156","0","8.843037"
"3/25/2007 5:00:00 PM","0.1622376","17.48175","91.91489","72.43665","0.1623028","0.7301574","26.43931","22.03829","0.7700114","0.7700114","0.7700114","94.82424","0","0","0","0.7301574","0.7881385","0.7700114","0","8.153772","0","0.05798111","-0.05798111","11.14767","99.46241","0","20","0.4589041","0.269085","18.65603","0.8470125","0.5841259","0","8.88393"
"3/25/2007 6:00:00 PM","0.032662","2.512692","90.95804","87.4351","0.03280388","0.1497673","22.92518","22.03829","1.314623","1.314623","1.314623","11.39242","0","0","0","0.1497673","1.345571","1.314623","0.06282682","8.098205","0","1.195803","-1.195803","9.897198","88.30554","0","20","0.4591324","0.269085","18.65603","1.446085","0.1198139","0","8.247972"
"3/25/2007 7:00:00 PM","0","0","90.07959","90","0","0","22.03829","22.03829","1.011962","1.011962","1.011962","0","0","0.0000000000000002220446","0","0","1.035785","1.011962","1.370816","6.944986","0","1.035785","-1.035785","8.814494","78.64554","0","20","0.4593607","0.269085","18.65603","1.113158","0","0","6.944986"
"3/25/2007 8:00:00 PM","0","0","89.15266","90","0","0","22.03829","22.03829","0.8279461","0.8279461","0.8279461","0","0","0.0000000000000001110223","0","0","0.8474371","0.8279461","2.509654","5.940659","0","0.8474371","-0.8474371","7.929092","70.74588","0","20","0.459589","0.269085","18.65603","0.9107407","0","0","5.940659"
"3/25/2007 9:00:00 PM","0","0","88.00127","90","0","0","22.03829","22.03829","0.4691546","0.4691546","0.4691546","0","0","0","0","0","0.4801992","0.4691546","3.44533","5.115327","0","0.4801992","-0.4801992","7.427845","66.27374","0","20","0.4598173","0.269085","18.65603","0.51607","0","0","5.115327"
"3/25/2007 10:00:00 PM","0","0","86.20826","90","0","0","22.03829","22.03829","0.2555305","0.2555305","0.2555305","0","0","0","0","0","0.2615461","0.2555305","3.976772","4.646484","0","0.2615461","-0.2615461","7.154985","63.83934","0","20","0.4600457","0.269085","18.65603","0.2810836","0","0","4.646484"
"3/25/2007 11:00:00 PM","0","0","82.03981","90","0","0","22.03829","22.03829","0.2268733","0.2268733","0.2268733","0","0","0.00000000000000002775558","0","0","0.2322142","0.2268733","4.266587","4.390778","0","0.2322142","-0.2322142","6.912744","61.67812","0","20","0.460274","0.269085","18.65603","0.2495606","0","0","4.390778"
"3/26/2007 12:00:00 AM","0","0","48.87958","90","0","0","22.03829","22.03829","0.06969084","0.06969084","0.06969084","0","0","0","0","0","0.07133146","0.06969084","4.52419","4.163478","0","0.07133146","-0.07133146","6.838362","61.0146","0","20","0.4605023","0.269085","18.65603","0.07665993","0","0","4.163478"
"3/26/2007 1:00:00 AM","0","0","-80.43274","90","0","0","22.03829","22.03829","0.08358779","0.08358779","0.08358779","0","0","0.00000000000000001387779","0","0","0.08555557","0.08358779","4.603329","4.093634","0","0.08555557","-0.08555557","6.749146","60.21871","0","20","0.4607306","0.269085","18.65603","0.09194656","0","0","4.093634"
"3/26/2007 2:00:00 AM","0","0","-86.13032","90","0","0","22.03829","22.03829","0.04915046","0.04915046","0.04915046","0","0","0","0","0","0.05030753","0.04915046","4.698294","4.009824","0","0.05030753","-0.05030753","6.69669","59.75081","0","20","0.4609589","0.269085","18.65603","0.05406551","0","0","4.009824"
"3/26/2007 3:00:00 AM","0","0","-88.10079","90","0","0","22.03829","22.03829","0.08476115","0.08476115","0.08476115","0","0","0.00000000000000001387779","0","0","0.08675655","0.08476115","4.754137","3.960533","0","0.08675655","-0.08675655","6.60622","58.94374","0","20","0.4611872","0.269085","18.65603","0.09323726","0","0","3.960533"
"3/26/2007 4:00:00 AM","0","0","-89.27977","90","0","0","22.03829","22.03829","0.185065","0.185065","0.185065","0","0","0","0","0","0.1894217","0.185065","4.850501","3.875487","0","0.1894217","-0.1894217","6.40864","57.18097","0","20","0.4614155","0.269085","18.65603","0.2035715","0","0","3.875487"
"3/26/2007 5:00:00 AM","0","0","-90.20187","90","0","0","22.03829","22.03829","0.3466392","0.3466392","0.3466392","0","0","0","0","0","0.3547996","0.3466392","5.061128","3.689615","0","0.3547996","-0.3547996","6.038406","53.87769","0","20","0.4616438","0.269085","18.65603","0.3813031","0","0","3.689615"
"3/26/2007 6:00:00 AM","0.002716092","0","-91.06276","90","0","0","22.03829","22.03829","0.437034","0.437034","0.437034","0","0","0.00000000000000005551115","0","0","0.4473224","0.437034","5.456362","3.340828","0","0.4473224","-0.4473224","5.571515","49.71197","0","20","0.4618722","0.269085","18.65603","0.4807374","0","0","3.340828"
"3/26/2007 7:00:00 AM","0.03505582","12.41576","-91.98766","77.48885","0.03503496","0.1599132","22.98555","22.03829","0.3794912","0.3794912","0.3794912","42.13885","0","0","0","0.1599132","0.388425","0.3794912","5.955767","2.900081","0","0.2285118","-0.2285118","5.333138","47.58516","0","20","0.4621004","0.269085","18.65603","0.4174404","0.1279306","0","3.059994"
"3/26/2007 8:00:00 AM","0.2006337","27.37479","-93.12085","62.49266","0.2005861","0.8984073","27.48216","22.03829","0.2221796","0.2221796","0.2221796","404.3608","0","0","0","0.8984073","0.22741","0.2221796","6.211154","2.674666","0.6709973","0","0.6709973","5.975742","53.31894","0","20","0.4623288","0.269085","18.65603","0.2443976","0.7187259","0","3.573073"
"3/26/2007 9:00:00 AM","0.3006998","42.31407","-94.72877","47.49771","0.3006183","1.330821","30.21571","22.03829","0.288482","0.288482","0.288482","461.3187","0","0","0","1.330821","0.2952733","0.288482","5.523248","3.281747","1.035548","0","1.035548","6.96664","62.16043","0","20","0.4625571","0.269085","18.65603","0.3173302","1.064657","0","4.612569"
"3/26/2007 10:00:00 AM","0.3942824","57.20533","-97.51726","32.50602","0.3941967","1.72584","32.78426","22.03829","0.3874936","0.3874936","0.3874936","445.3855","0","0","0","1.72584","0.3966158","0.3874936","4.466572","4.214128","1.329225","0","1.329225","8.237698","73.50171","0","20","0.4627854","0.269085","18.65603","0.426243","1.380672","0","5.939969"
"3/26/2007 11:00:00 AM","0.3612163","71.92816","-104.4417","17.52638","0.361034","1.586906","31.87275","22.03829","0.4298003","0.4298003","0.4298003","369.2194","0","0","0","1.586906","0.4399185","0.4298003","3.118366","5.403481","1.146988","0","1.146988","9.33495","83.29226","0","20","0.4630137","0.269085","18.65603","0.4727804","1.269525","0","6.990387"
"3/26/2007 12:00:00 PM","0.6315235","84.77715","-151.5491","2.763384","0.6319649","2.687815","39.36047","22.03829","0.392126","0.392126","0.392126","685.447","0.3254239","0","0","2.687815","0.4013572","0.392126","1.961034","6.4242","1.961034","0","1.961034","11.20746","100","0","20","0.463242","0.269085","18.65603","0.4313385","2.150252","0","9.112015"
"3/26/2007 1:00:00 PM","0.3438452","76.67481","109.9634","12.57104","0.3436556","1.513637","31.39564","22.03829","0.4504772","0.4504772","0.4504772","336.0076","1.052555","0","0","1.513637","0.4610821","0.4504772","0","8.153256","0","0","0","11.20746","100","0","20","0.4634703","0.269085","18.65603","0.4955249","1.21091","0","9.666894"
"3/26/2007 2:00:00 PM","0.4773831","62.1175","99.03224","27.53829","0.4774444","2.069486","35.07855","22.03829","0.5216051","0.5216051","0.5216051","396.7534","1.535601","0","0","2.069486","0.5338845","0.5216051","0","8.153262","0","0","0","11.20746","100","0","20","0.4636986","0.269085","18.65603","0.5737656","1.655589","0","10.22275"
"3/26/2007 3:00:00 PM","0.2149709","47.25803","95.46014","42.52774","0.214843","0.9606749","27.87099","22.03829","0.3867685","0.3867685","0.3867685","248.385","0.5648013","0","0","0.9606749","0.3958735","0.3867685","0","8.153267","0","0","0","11.20746","100","0","20","0.4639269","0.269085","18.65603","0.4254453","0.7685399","0","9.113941"
"3/26/2007 4:00:00 PM","0.281489","32.32983","93.58109","57.52197","0.2815512","1.249206","29.6937","22.03829","0.5208379","0.5208379","0.5208379","239.8455","0.7161068","0","0","1.249206","0.5330992","0.5208379","0","8.153272","0","0","0","11.20746","100","0","20","0.4641553","0.269085","18.65603","0.5729217","0.9993648","0","9.402477"
"3/26/2007 5:00:00 PM","0.1019888","17.37575","92.33105","72.51786","0.1019407","0.4617834","24.79872","22.03829","0.5972503","0.5972503","0.5972503","77.31822","0","0","0","0.4617834","0.6113105","0.5972503","0","8.153276","0","0.1495271","-0.1495271","11.05151","98.60986","0","20","0.4643836","0.269085","18.65603","0.6569754","0.3694267","0","8.61506"
"3/26/2007 6:00:00 PM","0.03547692","2.4097","91.35625","87.51439","0.03583734","0.1635608","23.00726","22.03829","1.269864","1.269864","1.269864","12.88018","0","0","0","0.1635608","1.299759","1.269864","0.1624907","8.009896","0","1.136198","-1.136198","9.863546","88.01014","0","20","0.4646119","0.269085","18.65603","1.39685","0.1308486","0","8.173457"
"3/26/2007 7:00:00 PM","0","0","90.48746","90","0","0","22.03829","22.03829","0.8532753","0.8532753","0.8532753","0","0","0.0000000000000001110223","0","0","0.8733626","0.8532753","1.405477","6.913974","0","0.8733626","-0.8733626","8.950997","79.86786","0","20","0.4648402","0.269085","18.65603","0.9386028","0","0","6.913974"
"3/26/2007 8:00:00 PM","0","0","89.6014","90","0","0","22.03829","22.03829","0.5790426","0.5790426","0.5790426","0","0","0.0000000000000001110223","0","0","0.5926741","0.5790426","2.365096","6.067704","0","0.5926741","-0.5926741","8.33217","74.34636","0","20","0.4650685","0.269085","18.65603","0.6369468","0","0","6.067704"
"3/26/2007 9:00:00 PM","0","0","88.53992","90","0","0","22.03829","22.03829","0.3471075","0.3471075","0.3471075","0","0","0","0","0","0.355279","0.3471075","3.018214","5.491635","0","0.355279","-0.355279","7.961435","71.03853","0","20","0.4652968","0.269085","18.65603","0.3818183","0","0","5.491635"
"3/26/2007 10:00:00 PM","0","0","86.94254","90","0","0","22.03829","22.03829","0.3212839","0.3212839","0.3212839","0","0","0","0","0","0.3288474","0.3212839","3.410402","5.145671","0","0.3288474","-0.3288474","7.618305","67.97699","0","20","0.4655251","0.269085","18.65603","0.3534123","0","0","5.145671"
"3/26/2007 11:00:00 PM","0","0","83.31918","90","0","0","22.03829","22.03829","0.1612086","0.1612086","0.1612086","0","0","0","0","0","0.1650036","0.1612086","3.774001","4.824902","0","0.1650036","-0.1650036","7.446205","66.44152","0","20","0.4657534","0.269085","18.65603","0.1773294","0","0","4.824902"
"3/27/2007 12:00:00 AM","0","0","53.70053","90","0","0","22.03829","22.03829","0.1276387","0.1276387","0.1276387","0","0","0","0","0","0.1306435","0.1276387","3.956575","4.663815","0","0.1306435","-0.1306435","7.309955","65.22593","0","20","0.4659817","0.269085","18.65603","0.1404026","0","0","4.663815"
"3/27/2007 1:00:00 AM","0","0","-82.30007","90","0","0","22.03829","22.03829","0.1134028","0.1134028","0.1134028","0","0","0.00000000000000001387779","0","0","0.1160724","0.1134028","4.101218","4.536189","0","0.1160724","-0.1160724","7.188906","64.14597","0","20","0.46621","0.269085","18.65603","0.124743","0","0","4.536189"
"3/27/2007 2:00:00 AM","0","0","-87.01102","90","0","0","22.03829","22.03829","0.1176307","0.1176307","0.1176307","0","0","0","0","0","0.1203999","0.1176307","4.229799","4.422729","0","0.1203999","-0.1203999","7.063343","63.02572","0","20","0.4664384","0.269085","18.65603","0.1293937","0","0","4.422729"
"3/27/2007 3:00:00 AM","0","0","-88.70255","90","0","0","22.03829","22.03829","0.0938125","0.0938125","0.0938125","0","0","0","0","0","0.09602099","0.0938125","4.363254","4.304967","0","0.09602099","-0.09602099","6.96321","62.13239","0","20","0.4666667","0.269085","18.65603","0.1031938","0","0","4.304967"
"3/27/2007 4:00:00 AM","0","0","-89.76177","90","0","0","22.03829","22.03829","0.2619683","0.2619683","0.2619683","0","0","0","0","0","0.2681355","0.2619683","4.469731","4.211004","0","0.2681355","-0.2681355","6.683471","59.63643","0","20","0.466895","0.269085","18.65603","0.2881652","0","0","4.211004"
"3/27/2007 5:00:00 AM","0","0","-90.62823","90","0","0","22.03829","22.03829","0.4208264","0.4208264","0.4208264","0","0","0.00000000000000005551115","0","0","0.4307333","0.4208264","4.76751","3.948247","0","0.4307333","-0.4307333","6.233913","55.62516","0","20","0.4671233","0.269085","18.65603","0.4629091","0","0","3.948247"
"3/27/2007 6:00:00 AM","0.0000724028","0","-91.47001","90","0","0","22.03829","22.03829","0.5570069","0.5570069","0.5570069","0","0","0","0","0","0.5701196","0.5570069","5.246897","3.525221","0","0.5701196","-0.5701196","5.638669","50.31392","0","20","0.4673516","0.269085","18.65603","0.6127076","0","0","3.525221"
"3/27/2007 7:00:00 AM","0.02047529","12.46839","-92.40474","77.41168","0.02046244","0.09355187","22.59136","22.03829","0.5384381","0.5384381","0.5384381","17.37468","0","0.0000000000000001110223","0","0.09355187","0.5511137","0.5384381","5.883209","2.963668","0","0.4575619","-0.4575619","5.161079","46.05248","0","20","0.4675799","0.2736102","18.96977","0.5922819","0.0748415","0","3.05722"
"3/27/2007 8:00:00 AM","0.04463558","27.42195","-93.58035","62.41847","0.04460639","0.2033813","23.2446","22.03829","0.4986394","0.4986394","0.4986394","40.78724","0","0","0","0.2033813","0.5103781","0.4986394","6.395035","2.511926","0","0.3069969","-0.3069969","4.840765","43.19441","0","20","0.4678082","0.2736102","18.96977","0.5485033","0.162705","0","2.715307"
"3/27/2007 9:00:00 AM","0.1320414","42.35178","-95.28196","47.42746","0.1319595","0.5957209","25.61404","22.03829","0.3705506","0.3705506","0.3705506","160.7664","0","0","0","0.5957209","0.3792739","0.3705506","6.73894","2.20836","0.216447","0","0.216447","5.04827","45.04609","0","20","0.4680365","0.2736102","18.96977","0.4076056","0.4765767","0","2.804081"
"3/27/2007 10:00:00 AM","0.08066332","57.22447","-98.27486","32.44229","0.08060963","0.3660421","24.22004","22.03829","0.4678001","0.4678001","0.4678001","78.24755","0","0","0","0.3660421","0.4788127","0.4678001","6.516047","2.405079","0","0.1127706","-0.1127706","4.930665","43.9968","0","20","0.4682648","0.2736102","18.96977","0.5145801","0.2928337","0","2.771121"
"3/27/2007 11:00:00 AM","0.2881607","71.89763","-105.7609","17.47869","0.2879914","1.276816","29.86997","22.03829","0.5905365","0.5905365","0.5905365","216.2128","0","0","0","1.276816","0.6044386","0.5905365","6.642303","2.29362","0.6723772","0","0.6723772","5.574588","49.7427","0","20","0.4684932","0.2736142","18.97005","0.6495901","1.021453","0","3.570436"
"3/27/2007 12:00:00 PM","0.08419977","84.45431","-154.2556","2.895215","0.08414324","0.3819347","24.31586","22.03829","0.6647028","0.6647028","0.6647028","57.45946","0","0.0000000000000001110223","0","0.3819347","0.680351","0.6647028","5.951687","2.903142","0","0.2984163","-0.2984163","5.263235","46.96456","0","20","0.4687214","0.2736142","18.97005","0.7311732","0.3055477","0","3.285077"
"3/27/2007 1:00:00 PM","0.02007679","76.45675","111.4613","12.6941","0.0200629","0.09172936","22.58056","22.03829","0.3446351","0.3446351","0.3446351","26.61637","0","0","0","0.09172936","0.3527483","0.3446351","6.285318","2.608669","0","0.261019","-0.261019","4.990925","44.53481","0","20","0.4689498","0.2736142","18.97005","0.3790986","0.07338349","0","2.700398"
"3/27/2007 2:00:00 PM","0.03879314","61.96989","99.84972","27.6365","0.03876661","0.1768715","23.08653","22.03829","0.416277","0.416277","0.416277","42.48889","0","0","0","0.1768715","0.4260768","0.416277","6.577507","2.350757","0","0.2492053","-0.2492053","4.730947","42.21508","0","20","0.4691781","0.2737225","18.97756","0.4579047","0.1414972","0","2.527629"
"3/27/2007 3:00:00 PM","0.01292538","47.13346","96.03604","42.61784","0.01291643","0.05910251","22.38735","22.03829","0.3423765","0.3423765","0.3423765","17.26243","0","0","0","0.05910251","0.3504366","0.3423765","6.856809","2.104207","0","0.2913341","-0.2913341","4.426988","39.50289","0","20","0.4694064","0.2737225","18.97756","0.3766142","0.04728201","0","2.163309"
"3/27/2007 4:00:00 PM","0.04158789","32.21636","94.04789","57.60759","0.0415602","0.1895575","23.16214","22.03829","0.4460807","0.4460807","0.4460807","42.49398","0","0","0","0.1895575","0.4565821","0.4460807","7.183798","1.815548","0","0.2670246","-0.2670246","4.148409","37.01716","0","20","0.4696347","0.2797464","19.39521","0.4906888","0.151646","0","2.005106"
"3/27/2007 5:00:00 PM","0.05583859","17.26857","92.74633","72.6003","0.05580619","0.2541247","23.54787","22.03829","0.456392","0.456392","0.456392","55.68123","0","0.00000000000000005551115","0","0.2541247","0.4671361","0.456392","7.483897","1.550618","0","0.2130115","-0.2130115","3.92621","35.03451","0","20","0.469863","0.2797464","19.39521","0.5020312","0.2032998","0","1.804742"
"3/27/2007 6:00:00 PM","0.03465123","2.306278","91.75402","87.59414","0.03513563","0.1603709","22.98828","22.03829","1.170208","1.170208","1.170208","13.70448","0","0.0000000000000002220446","0","0.1603709","1.197756","1.170208","7.723528","1.33905","0","1.037385","-1.037385","2.841829","25.35838","0","20","0.4700913","0.2797464","19.39521","1.287228","0.1282967","0","1.499421"
"3/27/2007 7:00:00 PM","0","0","90.89526","90","0","0","22.03829","22.03829","0.7943539","0.2962805","0.2962805","0","0","0.4980734","0.5775087","0","0.3032554","0.2962805","8.896646","0.3032554","0","0.3032554","-0.3032554","2.525423","22.53505","0","20","0.4703196","0.2843074","19.71143","0.8737893","0","0","0.3032554"
"3/27/2007 8:00:00 PM","0","0","90.05056","90","0","0","22.03829","22.03829","0.5840304","0.000005428687","0.000005428687","0","0","0.584025","0.642428","0","0.000005556486","0.000005428687","9.240048","0.000005556486","0","0.000005556486","0","2.525423","22.5351","0","20","0.4705479","0.2843074","19.71143","0.6424334","0","0","0.000005556486"
"3/27/2007 9:00:00 PM","0","0","89.07986","90","0","0","22.03829","22.03829","0.4970038","0.00001085737","0.00001085737","0","0","0.4969929","0.5466933","0","0.00001111297","0.00001085737","9.240021","0.00001111297","0","0.00001111297","-0.00001111297","2.525411","22.53505","0","20","0.4707763","0.2843074","19.71143","0.5467042","0","0","0.00001111297"
"3/27/2007 10:00:00 PM","0","0","87.68053","90","0","0","22.03829","22.03829","0.2654605","0.000005428687","0.000005428687","0","0","0.2654551","0.2920012","0","0.000005556486","0.000005428687","9.240005","0.000005556486","0","0.000005556486","0","2.525411","22.5351","0","20","0.4710046","0.2843074","19.71143","0.2920066","0","0","0.000005556486"
"3/27/2007 11:00:00 PM","0","0","84.61569","90","0","0","22.03829","22.03829","0.1893898","0.00001085737","0.00001085737","0","0","0.189379","0.208318","0","0.00001111297","0.00001085737","9.239978","0.00001111297","0","0.00001111297","-0.00001111297","2.525399","22.53505","0","20","0.4712329","0.2843074","19.71143","0.2083288","0","0","0.00001111297"
"3/28/2007 12:00:00 AM","0","0","59.59135","90","0","0","22.03829","22.03829","0.07837279","0.000005428687","0.000005428687","0","0","0.07836737","0.08620464","0","0.000005556486","0.000005428687","9.239964","0.000005556486","0","0.000005556486","0","2.525399","22.5351","0","20","0.4714612","0.2843074","19.71143","0.08621007","0","0","0.000005556486"
"3/28/2007 1:00:00 AM","0","0","-84.15939","90","0","0","22.03829","22.03829","0.1189733","0.00001085737","0.00001085737","0","0","0.1189624","0.1308598","0","0.00001111297","0.00001085737","9.239936","0.00001111297","0","0.00001111297","-0.00001111297","2.525388","22.53505","0","20","0.4716895","0.2843074","19.71143","0.1308706","0","0","0.00001111297"
"3/28/2007 2:00:00 AM","0","0","-87.88782","90","0","0","22.03829","22.03829","0.08712687","0.000005428687","0.000005428687","0","0","0.08712144","0.09583413","0","0.000005556486","0.000005428687","9.239921","0.000005556486","0","0.000005556486","0","2.525388","22.5351","0","20","0.4719178","0.2843074","19.71143","0.09583955","0","0","0.000005556486"
"3/28/2007 3:00:00 AM","0","0","-89.30234","90","0","0","22.03829","22.03829","0.09917641","0.00001085737","0.00001085737","0","0","0.09916555","0.1090832","0","0.00001111297","0.00001085737","9.239894","0.00001111297","0","0.00001111297","-0.00001111297","2.525376","22.53505","0","20","0.4721461","0.2843074","19.71143","0.1090941","0","0","0.00001111297"
"3/28/2007 4:00:00 AM","0","0","-90.2426","90","0","0","22.03829","22.03829","0.3040598","0.000005428687","0.000005428687","0","0","0.3040544","0.3344604","0","0.000005556486","0.000005428687","9.239879","0.000005556486","0","0.000005556486","0","2.525376","22.5351","0","20","0.4723744","0.2843074","19.71143","0.3344658","0","0","0.000005556486"
"3/28/2007 5:00:00 AM","0","0","-91.05384","90","0","0","22.03829","22.03829","0.4949714","0.00001085737","0.00001085737","0","0","0.4949605","0.5444577","0","0.00001111297","0.00001085737","9.239851","0.00001111297","0","0.00001111297","-0.00001111297","2.525365","22.53505","0","20","0.4726027","0.2843074","19.71143","0.5444686","0","0","0.00001111297"
"3/28/2007 6:00:00 AM","0.01024988","0","-91.87677","90","0","0","22.03829","22.03829","0.4293469","0.000005428687","0.000005428687","0","0","0.4293415","0.4722762","0","0.000005556486","0.000005428687","9.239836","0.000005556486","0","0.000005556486","0","2.525365","22.5351","0","20","0.472831","0.2843074","19.71143","0.4722816","0","0","0.000005556486"
"3/28/2007 7:00:00 AM","0.2206824","12.52064","-92.82153","77.33492","0.2230255","0.9963164","28.09427","22.03829","0.6764141","0.6764141","0.6764141","147.2939","0","0","0.5493644","0.9963164","0.6923379","0.6764141","9.239809","0.00001111297","0.3039785","0","0.3039785","2.816726","25.13513","0","20","0.4730594","0.2843074","19.71143","0.7440556","0.7970532","0","0.9963276"
"3/28/2007 8:00:00 AM","0.5144949","27.46787","-94.03973","62.34553","0.5176128","2.232672","36.18873","22.03829","0.6263917","0.6263917","0.6263917","356.4339","0","0","0","2.232672","0.6411379","0.6263917","8.923526","0.2792847","1.591535","0","1.591535","4.3377","38.70767","0","20","0.4732877","0.2843074","19.71143","0.6890309","1.786138","0","2.511957"
"3/28/2007 9:00:00 AM","0.6016009","42.3871","-95.83518","47.35959","0.6039839","2.577738","38.58283","22.03829","0.3611771","0.3611771","0.3611771","713.7048","0","0","0","2.577738","0.3696797","0.3611771","7.279493","1.730765","2.208058","0","2.208058","6.4449","57.51149","0","20","0.473516","0.2843074","19.71143","0.3972948","2.06219","0","4.308503"
"3/28/2007 10:00:00 AM","0.9382789","57.23934","-99.03235","32.38283","0.9421537","3.851471","48.04899","22.03829","0.6206327","0.6206327","0.6206327","620.5718","0","0","0","3.851471","0.6352433","0.6206327","5.021016","3.72402","3.216228","0","3.216228","9.50721","84.83841","0","20","0.4737443","0.2843074","19.71143","0.6826959","3.081177","0","7.575491"
"3/28/2007 11:00:00 AM","0.9919884","71.85852","-107.0739","17.43995","0.9957632","4.041959","49.56333","22.03829","0.5217684","0.5217684","0.5217684","774.6653","1.729279","0","0","4.041959","0.5340516","0.5217684","1.778628","6.584161","1.778628","0","1.778628","11.20626","100","0","20","0.4739726","0.2843074","19.71143","0.5739452","3.233567","0","10.62612"
"3/28/2007 12:00:00 PM","0.898912","84.12106","-156.6608","3.07609","0.9018021","3.706014","46.91164","22.03829","0.8343972","0.8343972","0.8343972","444.1546","2.851974","0","0","3.706014","0.8540401","0.8343972","0","8.152351","0","0","0","11.20626","100","0","20","0.4742009","0.2843074","19.71143","0.9178369","2.964811","0","11.85837"
"3/28/2007 1:00:00 PM","1.002977","76.23002","112.9096","12.82909","1.00673","4.080537","49.87357","22.03829","0.7578765","0.7578765","0.7578765","538.4171","3.304819","0","0","4.080537","0.775718","0.7578765","0","8.152357","0","0","0","11.20626","100","0","20","0.4744292","0.2843074","19.71143","0.8336642","3.264429","0","12.23289"
"3/28/2007 2:00:00 PM","0.9885562","61.81735","100.6581","27.74019","0.9925349","4.030578","49.47203","22.03829","0.386591","0.386591","0.386591","1042.595","3.634886","0","0","4.030578","0.395692","0.386591","0","8.152362","0","0","0","11.20626","100","0","20","0.4746575","0.2843074","19.71143","0.4252502","3.224462","0","12.18294"
"3/28/2007 3:00:00 PM","0.7926603","47.00585","96.6085","42.71119","0.796199","3.31693","43.94518","22.03829","0.3777091","0.3777091","0.3777091","878.1705","2.930329","0","0","3.31693","0.3866009","0.3777091","0","8.152367","0","0","0","11.20626","100","0","20","0.4748859","0.2843074","19.71143","0.41548","2.653544","0","11.4693"
"3/28/2007 4:00:00 PM","0.4761588","32.101","94.51294","57.69521","0.4783813","2.073312","35.10442","22.03829","0.4882131","0.4882131","0.4882131","424.6736","1.573606","0","0","2.073312","0.4997063","0.4882131","0","8.152371","0","0","0","11.20626","100","0","20","0.4751142","0.2843074","19.71143","0.5370344","1.658649","0","10.22568"
"3/28/2007 5:00:00 PM","0.2052928","17.16036","93.16061","72.68385","0.2060982","0.9225066","27.63246","22.03829","0.5653331","0.5653331","0.5653331","163.1793","0.3438646","0","0","0.9225066","0.5786419","0.5653331","0","8.152376","0","0","0","11.20626","100","0","20","0.4753425","0.2843074","19.71143","0.6218665","0.7380052","0","9.074883"
"3/28/2007 6:00:00 PM","0.0223141","2.202545","92.15125","87.67423","0.02238032","0.1022981","22.64323","22.03829","1.087229","1.087229","1.087229","9.409067","0","0","0","0.1022981","1.112824","1.087229","0","8.152381","0","1.010526","-1.010526","10.15002","90.57627","0","20","0.4755708","0.2843074","19.71143","1.195952","0.08183852","0","8.25468"
"3/28/2007 7:00:00 PM","0","0","91.30289","90","0","0","22.03829","22.03829","1.144082","1.144082","1.144082","0","0","0","0","0","1.171015","1.144082","1.103786","7.179074","0","1.171015","-1.171015","8.925544","79.64951","0","20","0.4757991","0.2843074","19.71143","1.25849","0","0","7.179074"
"3/28/2007 8:00:00 PM","0","0","90.49998","90","0","0","22.03829","22.03829","0.7744633","0.7744633","0.7744633","0","0","0","0","0","0.7926953","0.7744633","2.390627","6.044277","0","0.7926953","-0.7926953","8.097449","72.25995","0","20","0.4760274","0.2843074","19.71143","0.8519096","0","0","6.044277"
"3/28/2007 9:00:00 PM","0","0","89.62089","90","0","0","22.03829","22.03829","0.4909259","0.4909259","0.4909259","0","0","0.00000000000000005551115","0","0","0.502483","0.4909259","3.265154","5.272909","0","0.502483","-0.502483","7.572912","67.57925","0","20","0.4762557","0.2843074","19.71143","0.5400185","0","0","5.272909"
"3/28/2007 10:00:00 PM","0","0","88.42192","90","0","0","22.03829","22.03829","0.3779205","0.3779205","0.3779205","0","0","0","0","0","0.3868173","0.3779205","3.820876","4.782665","0","0.3868173","-0.3868173","7.169235","63.97705","0","20","0.476484","0.2843074","19.71143","0.4157125","0","0","4.782665"
"3/28/2007 11:00:00 PM","0","0","85.92822","90","0","0","22.03829","22.03829","0.2334676","0.2334676","0.2334676","0","0","0.00000000000000002775558","0","0","0.2389638","0.2334676","4.249486","4.404516","0","0.2389638","-0.2389638","6.919948","61.7526","0","20","0.4767123","0.2843074","19.71143","0.2568144","0","0","4.404516"
"3/29/2007 12:00:00 AM","0","0","66.78122","90","0","0","22.03829","22.03829","0.1147487","0.1147487","0.1147487","0","0","0","0","0","0.11745","0.1147487","4.514569","4.17062","0","0.11745","-0.11745","6.797462","60.65969","0","20","0.4769406","0.2843074","19.71143","0.1262235","0","0","4.17062"
"3/29/2007 1:00:00 AM","0","0","-86.00636","90","0","0","22.03829","22.03829","0.06844841","0.06844841","0.06844841","0","0","0","0","0","0.07005978","0.06844841","4.644917","4.055593","0","0.07005978","-0.07005978","6.724407","60.00789","0","20","0.4771689","0.2843074","19.71143","0.07529325","0","0","4.055593"
"3/29/2007 2:00:00 AM","0","0","-88.76014","90","0","0","22.03829","22.03829","0.08895842","0.08895842","0.08895842","0","0","0","0","0","0.09105263","0.08895842","4.722686","3.986956","0","0.09105263","-0.09105263","6.629456","59.1607","0","20","0.4773973","0.2843074","19.71143","0.09785426","0","0","3.986956"
"3/29/2007 3:00:00 AM","0","0","-89.8999","90","0","0","22.03829","22.03829","0.07611505","0.07611505","0.07611505","0","0","0","0","0","0.07790691","0.07611505","4.823812","3.89771","0","0.07790691","-0.07790691","6.548216","58.43586","0","20","0.4776256","0.2843074","19.71143","0.08372656","0","0","3.89771"
"3/29/2007 4:00:00 AM","0","0","-90.72209","90","0","0","22.03829","22.03829","0.3810742","0.3810742","0.3810742","0","0","0","0","0","0.3900452","0.3810742","4.910366","3.821319","0","0.3900452","-0.3900452","6.141167","54.8035","0","20","0.4778539","0.2843074","19.71143","0.4191816","0","0","3.821319"
"3/29/2007 5:00:00 AM","0","0","-91.47856","90","0","0","22.03829","22.03829","0.594179","0.594179","0.594179","0","0","0","0","0","0.6081669","0.594179","5.344656","3.43808","0","0.6081669","-0.6081669","5.506138","49.13664","0","20","0.4780822","0.2843074","19.71143","0.6535969","0","0","3.43808"
"3/29/2007 6:00:00 AM","0.01460838","0","-92.28291","90","0","0","22.03829","22.03829","0.3390929","0.3390929","0.3390929","0","0","0.00000000000000005551115","0","0","0.3470756","0.3390929","6.023859","2.838666","0","0.3470756","-0.3470756","5.14397","45.90477","0","20","0.4783105","0.2843074","19.71143","0.3730022","0","0","2.838666"
"3/29/2007 7:00:00 AM","0.2028544","12.57241","-93.23788","77.25867","0.2051768","0.9184805","27.60734","22.03829","0.3624323","0.3624323","0.3624323","253.4212","0","0","0","0.9184805","0.3709645","0.3624323","6.412114","2.495978","0.5475159","0","0.5475159","5.668467","50.58549","0","20","0.4785388","0.2843074","19.71143","0.3986756","0.7347844","0","3.414459"
"3/29/2007 8:00:00 AM","0.4244301","27.51246","-94.49883","62.27394","0.4270228","1.862222","33.6879","22.03829","0.4032308","0.4032308","0.4032308","461.8254","0","0","0","1.862222","0.4127234","0.4032308","5.849984","2.99208","1.449499","0","1.449499","7.054152","62.95151","0","20","0.4787671","0.2843074","19.71143","0.4435538","1.489778","0","4.854302"
"3/29/2007 9:00:00 AM","0.7266161","42.41996","-96.38822","47.29421","0.7304435","3.068542","42.10539","22.03829","0.2737913","0.2737913","0.2737913","1120.76","0","0","0","3.068542","0.2802367","0.2737913","4.371563","4.296625","2.788305","0","2.788305","9.711589","86.66678","0","20","0.4789954","0.2843074","19.71143","0.3011704","2.454833","0","7.365166"
"3/29/2007 10:00:00 AM","0.8897102","57.24988","-99.78931","32.32775","0.8937638","3.676825","46.68533","22.03829","0.5057124","0.5057124","0.5057124","727.0586","1.595919","0","0","3.676825","0.5176176","0.5057124","1.563288","6.773622","1.563288","0","1.563288","11.20566","100","0","20","0.4792238","0.2843074","19.71143","0.5562836","2.94146","0","10.45045"
"3/29/2007 11:00:00 AM","1.075325","71.81084","-108.3791","17.41031","1.079931","4.334643","51.9485","22.03829","0.4473125","0.4473125","0.4473125","969.0413","3.8768","0","0","4.334643","0.4578429","0.4473125","0","8.151921","0","0","0","11.20566","100","0","20","0.479452","0.2843074","19.71143","0.4920438","3.467714","0","12.48656"
"3/29/2007 12:00:00 PM","1.004114","83.77923","-158.8046","3.29778","1.008165","4.085576","49.91419","22.03829","0.3650712","0.3650712","0.3650712","1119.117","3.71191","0","0","4.085576","0.3736655","0.3650712","0","8.151927","0","0","0","11.20566","100","0","20","0.4796804","0.2843074","19.71143","0.4015783","3.268461","0","12.2375"
"3/29/2007 1:00:00 PM","0.9716392","75.99523","114.3085","12.97547","0.9755903","3.97065","48.99305","22.03829","0.5438309","0.5438309","0.5438309","730.126","3.414017","0","0","3.97065","0.5566334","0.5438309","0","8.151932","0","0","0","11.20566","100","0","20","0.4799087","0.2843074","19.71143","0.598214","3.17652","0","12.12258"
"3/29/2007 2:00:00 PM","0.9176226","61.66011","101.4571","27.84917","0.921668","3.777848","47.47131","22.03829","0.4574212","0.4574212","0.4574212","825.9014","3.309659","0","0","3.777848","0.4681896","0.4574212","0","8.151937","0","0","0","11.20566","100","0","20","0.480137","0.2843074","19.71143","0.5031633","3.022279","0","11.92978"
"3/29/2007 3:00:00 PM","0.6911802","46.87536","97.17731","42.80764","0.694359","2.930248","41.09815","22.03829","0.3636797","0.3636797","0.3636797","805.7223","2.558007","0","0","2.930248","0.3722412","0.3636797","0","8.151941","0","0","0","11.20566","100","0","20","0.4803653","0.2843074","19.71143","0.4000477","2.344199","0","11.08219"
"3/29/2007 4:00:00 PM","0.5426093","31.98388","94.9761","57.78471","0.5459271","2.346669","36.97252","22.03829","0.127733","0.127733","0.127733","1837.168","2.215929","0","0","2.346669","0.13074","0.127733","0","8.151946","0","0","0","11.20566","100","0","20","0.4805936","0.2867019","19.87744","0.1405063","1.877335","0","10.49862"
"3/29/2007 5:00:00 PM","0.2619744","17.05122","93.57378","72.76839","0.2641774","1.174507","29.21845","22.03829","0.4641442","0.4641442","0.4641442","253.048","0.6994367","0","0","1.174507","0.4750708","0.4641442","0","8.151947","0","0","0","11.20566","100","0","20","0.4808219","0.2890963","20.04345","0.5105585","0.939606","0","9.326454"
"3/29/2007 6:00:00 PM","0.04321597","2.09862","92.54783","87.75457","0.04528687","0.2064681","23.26302","22.03829","1.090744","1.090744","1.090744","18.9291","0","0","0","0.2064681","1.116422","1.090744","0","8.151948","0","0.909954","-0.909954","10.25479","91.51627","0","20","0.4810502","0.2890963","20.04345","1.199819","0.1651745","0","8.358416"
"3/29/2007 7:00:00 PM","0","0","91.71023","90","0","0","22.03829","22.03829","0.9729064","0.9729064","0.9729064","0","0","0.0000000000000001110223","0","0","0.99581","0.9729064","0.9933798","7.275965","0","0.99581","-0.99581","9.213981","82.22798","0","20","0.4812785","0.2890963","20.04345","1.070197","0","0","7.275965"
"3/29/2007 8:00:00 PM","0","0","90.94955","90","0","0","22.03829","22.03829","0.7642175","0.7642175","0.7642175","0","0","0","0","0","0.7822083","0.7642175","2.086167","6.312333","0","0.7822083","-0.7822083","8.396864","74.93599","0","20","0.4815069","0.2890963","20.04345","0.8406392","0","0","6.312333"
"3/29/2007 9:00:00 PM","0","0","90.16283","90","0","0","22.03829","22.03829","0.4669066","0.4669066","0.4669066","0","0","0","0","0","0.4778982","0.4669066","2.947893","5.552302","0","0.4778982","-0.4778982","7.898021","70.48434","0","20","0.4817352","0.2890963","20.04345","0.5135972","0","0","5.552302"
"3/29/2007 10:00:00 PM","0","0","89.16635","90","0","0","22.03829","22.03829","0.1613848","0.1613848","0.1613848","0","0","0","0","0","0.1651841","0.1613848","3.475608","5.086795","0","0.1651841","-0.1651841","7.725733","68.94695","0","20","0.4819635","0.2890963","20.04345","0.1775233","0","0","5.086795"
"3/29/2007 11:00:00 PM","0","0","87.25547","90","0","0","22.03829","22.03829","0.2576958","0.2576958","0.2576958","0","0","0","0","0","0.2637623","0.2576958","3.65814","4.925757","0","0.2637623","-0.2637623","7.45056","66.49136","0","20","0.4821918","0.2890963","20.04345","0.2834654","0","0","4.925757"
"3/30/2007 12:00:00 AM","0","0","75.44279","90","0","0","22.03829","22.03829","0.1054548","0.1054548","0.1054548","0","0","0.00000000000000001387779","0","0","0.1079373","0.1054548","3.950001","4.668263","0","0.1079373","-0.1079373","7.337997","65.48696","0","20","0.4824201","0.2890963","20.04345","0.1160002","0","0","4.668263"
"3/30/2007 1:00:00 AM","0","0","-87.83684","90","0","0","22.03829","22.03829","0.09210883","0.09210883","0.09210883","0","0","0","0","0","0.0942772","0.09210883","4.069484","4.562835","0","0.0942772","-0.0942772","7.239683","64.60972","0","20","0.4826484","0.2890963","20.04345","0.1013197","0","0","4.562835"
"3/30/2007 2:00:00 AM","0","0","-89.62742","90","0","0","22.03829","22.03829","0.1107959","0.1107959","0.1107959","0","0","0","0","0","0.1134042","0.1107959","4.173891","4.470705","0","0.1134042","-0.1134042","7.121417","63.55441","0","20","0.4828767","0.2890963","20.04345","0.1218755","0","0","4.470705"
"3/30/2007 3:00:00 AM","0","0","-90.495","90","0","0","22.03829","22.03829","0.0458812","0.0458812","0.0458812","0","0","0.000000000000000006938894","0","0","0.04696131","0.0458812","4.299555","4.359818","0","0.04696131","-0.04696131","7.072451","63.11757","0","20","0.483105","0.2890963","20.04345","0.05046932","0","0","4.359818"
"3/30/2007 4:00:00 AM","0","0","-91.20008","90","0","0","22.03829","22.03829","0.2338807","0.2338807","0.2338807","0","0","0","0","0","0.2393865","0.2338807","4.351589","4.313891","0","0.2393865","-0.2393865","6.822723","60.88902","0","20","0.4833333","0.2890963","20.04345","0.2572687","0","0","4.313891"
"3/30/2007 5:00:00 AM","0","0","-91.90226","90","0","0","22.03829","22.03829","0.4783948","0.4783948","0.4783948","0","0","0.00000000000000005551115","0","0","0.489657","0.4783948","4.617262","4.07947","0","0.489657","-0.489657","6.311591","56.32758","0","20","0.4835616","0.2890963","20.04345","0.5262343","0","0","4.07947"
"3/30/2007 6:00:00 AM","0.01381239","0","-92.68831","90","0","0","22.03829","22.03829","0.5301743","0.5301743","0.5301743","0","0","0","0","0","0.5426554","0.5301743","5.162035","3.598763","0","0.5426554","-0.5426554","5.74506","51.27172","0","20","0.48379","0.2890963","20.04345","0.5831918","0","0","3.598763"
"3/30/2007 7:00:00 AM","0.2188376","12.6236","-93.65367","77.18304","0.2218856","0.9913551","28.06316","22.03829","0.4896343","0.4896343","0.4896343","202.4685","0","0","0","0.9913551","0.501161","0.4896343","5.767389","3.064543","0.4901941","0","0.4901941","6.214706","55.4632","0","20","0.4840183","0.2890963","20.04345","0.5385977","0.793084","0","4.055898"
"3/30/2007 8:00:00 AM","0.524247","27.55562","-94.9575","62.20382","0.5283161","2.275866","36.48489","22.03829","0.6006798","0.6006798","0.6006798","378.8817","0","0","0","2.275866","0.6148207","0.6006798","5.265394","3.507519","1.661045","0","1.661045","7.801856","69.62789","0","20","0.4842466","0.2890963","20.04345","0.6607478","1.820693","0","5.783385"
"3/30/2007 9:00:00 AM","0.7584947","42.45026","-96.94087","47.23142","0.7629518","3.191925","43.01425","22.03829","0.449155","0.449155","0.449155","710.6511","0","0","0","3.191925","0.4597288","0.449155","3.577189","4.996981","2.732196","0","2.732196","10.40615","92.87017","0","20","0.4844749","0.2890963","20.04345","0.4940705","2.55354","0","8.188907"
"3/30/2007 10:00:00 AM","0.823184","57.25601","-100.5453","32.27716","0.8271305","3.432151","44.81256","22.03829","0.4395041","0.4395041","0.4395041","780.9144","2.147786","0","0","3.432151","0.4498507","0.4395041","0.8345144","7.415754","0.8345144","0","0.8345144","11.20505","100","0","20","0.4847032","0.2890963","20.04345","0.4834545","2.745721","0","10.8479"
"3/30/2007 11:00:00 AM","0.8923995","71.75466","-109.675","17.38984","0.8961926","3.685652","46.7537","22.03829","0.627132","0.627132","0.627132","587.6996","3.043756","0","0","3.685652","0.6418956","0.627132","0","8.151464","0","0","0","11.20505","100","0","20","0.4849315","0.2890963","20.04345","0.6898452","2.948522","0","11.83712"
"3/30/2007 12:00:00 PM","0.8678126","83.43034","-160.7216","3.55243","0.8710233","3.593867","46.04554","22.03829","0.5817266","0.5817266","0.5817266","617.7931","2.998446","0","0","3.593867","0.5954213","0.5817266","0","8.151469","0","0","0","11.20505","100","0","20","0.4851598","0.2890963","20.04345","0.6398993","2.875094","0","11.74534"
"3/30/2007 1:00:00 PM","0.7882113","75.75298","115.6589","13.13268","0.7907581","3.296555","43.79274","22.03829","0.805018","0.805018","0.805018","409.5008","2.472585","0","0","3.296555","0.8239693","0.805018","0","8.151475","0","0","0","11.20505","100","0","20","0.4853881","0.2890963","20.04345","0.8855198","2.637244","0","11.44803"
"3/30/2007 2:00:00 PM","0.870573","61.49841","102.2465","27.96323","0.8746714","3.607213","46.14813","22.03829","0.3539447","0.3539447","0.3539447","1019.146","3.244936","0","0","3.607213","0.3622771","0.3539447","0","8.15148","0","0","0","11.20505","100","0","20","0.4856164","0.2890963","20.04345","0.3893391","2.885771","0","11.75869"
"3/30/2007 3:00:00 PM","0.6816683","46.74215","97.7423","42.90705","0.6851024","2.894546","40.84003","22.03829","0.2890886","0.2890886","0.2890886","1001.266","2.598652","0","0","2.894546","0.2958942","0.2890886","0","8.151484","0","0","0","11.20505","100","0","20","0.4858448","0.2890963","20.04345","0.3179975","2.315637","0","11.04603"
"3/30/2007 4:00:00 PM","0.431161","31.86514","95.43723","57.87596","0.4333303","1.888297","33.86168","22.03829","0.3990063","0.3990063","0.3990063","473.2499","1.479897","0","0","1.888297","0.4083995","0.3990063","0","8.151489","0","0","0","11.20505","100","0","20","0.486073","0.2890963","20.04345","0.4389069","1.510638","0","10.03979"
"3/30/2007 5:00:00 PM","0.283128","16.94128","93.98573","72.85381","0.286136","1.268866","29.81918","22.03829","0.6773185","0.6773185","0.6773185","187.3367","0.5756024","0","0","1.268866","0.6932635","0.6773185","0","8.151494","0","0","0","11.20505","100","0","20","0.4863014","0.2910814","20.18108","0.7450503","1.015093","0","9.420361"
"3/30/2007 6:00:00 PM","0.03570976","1.994624","92.94363","87.83502","0.03707455","0.1691838","23.04074","22.03829","1.388242","1.388242","1.388242","12.18691","0","0","0","0.1691838","1.420923","1.388242","0","8.151496","0","1.25174","-1.25174","9.89589","88.31818","0","20","0.4865297","0.2910814","20.18108","1.527066","0.135347","0","8.32068"
"3/30/2007 7:00:00 PM","0","0","92.11716","90","0","0","22.03829","22.03829","0.6849117","0.6849117","0.6849117","0","0","0","0","0","0.7010355","0.6849117","1.368954","6.944358","0","0.7010355","-0.7010355","9.163718","81.78393","0","20","0.486758","0.2910814","20.18108","0.7534028","0","0","6.944358"
"3/30/2007 8:00:00 PM","0","0","91.39912","90","0","0","22.03829","22.03829","0.6554894","0.6554894","0.6554894","0","0","0","0","0","0.6709206","0.6554894","2.138429","6.265792","0","0.6709206","-0.6709206","8.463053","75.53084","0","20","0.4869863","0.2910814","20.18108","0.7210384","0","0","6.265792"
"3/30/2007 9:00:00 PM","0","0","90.70548","90","0","0","22.03829","22.03829","0.4829417","0.4829417","0.4829417","0","0","0.00000000000000005551115","0","0","0.4943108","0.4829417","2.877314","5.614105","0","0.4943108","-0.4943108","7.947057","70.92585","0","20","0.4872146","0.2910814","20.18108","0.5312358","0","0","5.614105"
"3/30/2007 10:00:00 PM","0","0","89.91346","90","0","0","22.03829","22.03829","0.3104973","0.3104973","0.3104973","0","0","0","0","0","0.3178069","0.3104973","3.423025","5.13273","0","0.3178069","-0.3178069","7.615455","67.96653","0","20","0.4874429","0.2910814","20.18108","0.3415471","0","0","5.13273"
"3/30/2007 11:00:00 PM","0","0","88.59606","90","0","0","22.03829","22.03829","0.2365599","0.2365599","0.2365599","0","0","0.00000000000000002775558","0","0","0.2421289","0.2365599","3.77442","4.82273","0","0.2421289","-0.2421289","7.362864","65.71236","0","20","0.4876712","0.2910814","20.18108","0.2602159","0","0","4.82273"
"3/31/2007 12:00:00 AM","0","0","85.55733","90","0","0","22.03829","22.03829","0.09632868","0.09632868","0.09632868","0","0","0.00000000000000001387779","0","0","0.09859639","0.09632868","4.042451","4.586254","0","0.09859639","-0.09859639","7.260046","64.79486","0","20","0.4878995","0.2910814","20.18108","0.1059615","0","0","4.586254"
"3/31/2007 1:00:00 AM","0","0","-89.64693","90","0","0","22.03829","22.03829","0.1064281","0.1064281","0.1064281","0","0","0.00000000000000001387779","0","0","0.1089336","0.1064281","4.151631","4.489913","0","0.1089336","-0.1089336","7.146443","63.78112","0","20","0.4881279","0.2910814","20.18108","0.117071","0","0","4.489913"
"3/31/2007 2:00:00 AM","0","0","-90.48911","90","0","0","22.03829","22.03829","0.1084183","0.1084183","0.1084183","0","0","0.00000000000000001387779","0","0","0.1109707","0.1084183","4.272326","4.383411","0","0.1109707","-0.1109707","7.030716","62.74842","0","20","0.4883562","0.2910814","20.18108","0.1192602","0","0","4.383411"
"3/31/2007 3:00:00 AM","0","0","-91.08738","90","0","0","22.03829","22.03829","0.06985772","0.06985772","0.06985772","0","0","0","0","0","0.07150227","0.06985772","4.395346","4.274856","0","0.07150227","-0.07150227","6.956156","62.08312","0","20","0.4885845","0.2910814","20.18108","0.07684349","0","0","4.274856"
