sep=,
"3/31/2007 4:00:00 AM","0","0","-91.67641","90","0","0","22.03829","22.03829","0.3602829","0.3602829","0.3602829","0","0","0","0","0","0.3687645","0.3602829","4.474629","4.204885","0","0.3687645","-0.3687645","6.571336","58.64877","0","20","0.4888128","0.2910814","20.18108","0.3963112","0","0","4.204885"
"3/31/2007 5:00:00 AM","0","0","-92.32481","90","0","0","22.03829","22.03829","0.5092343","0.5092343","0.5092343","0","0","0","0","0","0.5212224","0.5092343","4.88439","3.843323","0","0.5212224","-0.5212224","6.027211","53.79261","0","20","0.4890411","0.2910814","20.18108","0.5601578","0","0","3.843323"
"3/31/2007 6:00:00 AM","0.01015094","0","-93.09283","90","0","0","22.03829","22.03829","0.4479419","0.4479419","0.4479419","0","0","0","0","0","0.4584871","0.4479419","5.465061","3.330914","0","0.4584871","-0.4584871","5.548653","49.52161","0","20","0.4892694","0.2930665","20.31871","0.4927361","0","0","3.330914"
"3/31/2007 7:00:00 AM","0.157426","12.67412","-94.06877","77.10812","0.1587755","0.7145786","26.34332","22.03829","0.5606042","0.5606042","0.5606042","127.4658","0","0","0","0.7145786","0.5738016","0.5606042","5.976988","2.879119","0.140777","0","0.140777","5.683638","50.72646","0","20","0.4894977","0.2930665","20.31871","0.6166646","0.5716628","0","3.593698"
"3/31/2007 8:00:00 AM","0.3854044","27.59726","-95.41557","62.13526","0.387892","1.699516","32.61086","22.03829","0.4755847","0.4755847","0.4755847","357.3531","0","0","0","1.699516","0.4867806","0.4755847","5.83244","3.006669","1.212736","0","1.212736","6.843611","61.07936","0","20","0.489726","0.2930665","20.31871","0.5231432","1.359613","0","4.706185"
"3/31/2007 9:00:00 AM","0.6905239","42.47792","-97.4929","47.17132","0.6948779","2.932247","41.11262","22.03829","0.5527963","0.5527963","0.5527963","530.439","0","0","0","2.932247","0.5658099","0.5527963","4.594264","4.099237","2.366437","0","2.366437","9.101139","81.22803","0","20","0.4899544","0.2930665","20.31871","0.6080759","2.345797","0","7.031484"
"3/31/2007 10:00:00 AM","0.8278391","57.25768","-101.3","32.23113","0.8321978","3.450927","44.95478","22.03829","0.6315902","0.6315902","0.6315902","546.3871","0.6005226","0","0","3.450927","0.6464587","0.6315902","2.203946","6.207748","2.203946","0","2.203946","11.20443","100","0","20","0.4901826","0.2930665","20.31871","0.6947492","2.760742","0","9.658676"
"3/31/2007 11:00:00 AM","0.9653686","71.69003","-110.9601","17.37863","0.9701669","3.951403","48.83982","22.03829","0.6683713","0.6683713","0.6683713","591.1987","3.267297","0","0","3.951403","0.6841057","0.6683713","0","8.15101","0","0","0","11.20443","100","0","20","0.490411","0.2930665","20.31871","0.7352084","3.161122","0","12.10241"
"3/31/2007 12:00:00 PM","0.7455543","83.07566","-162.4415","3.833214","0.7476452","3.133972","42.58614","22.03829","0.5998611","0.5998611","0.5998611","522.4496","2.519989","0","0","3.133972","0.6139827","0.5998611","0","8.151014","0","0","0","11.20443","100","0","20","0.4906393","0.2930665","20.31871","0.6598473","2.507178","0","11.28499"
"3/31/2007 1:00:00 PM","0.6492507","75.50385","116.9615","13.30014","0.6504937","2.760247","39.87598","22.03829","0.6007218","0.6007218","0.6007218","459.4883","2.145383","0","0","2.760247","0.6148637","0.6007218","0","8.151019","0","0","0","11.20443","100","0","20","0.4908676","0.2930665","20.31871","0.660794","2.208197","0","10.91127"
"3/31/2007 2:00:00 PM","0.9265342","61.33246","103.0259","28.08216","0.9314682","3.813127","47.7476","22.03829","0.5937824","0.5937824","0.5937824","642.1757","3.205366","0","0","3.813127","0.6077609","0.5937824","0","8.151024","0","0","0","11.20443","100","0","20","0.4910959","0.2930665","20.31871","0.6531607","3.050501","0","11.96415"
"3/31/2007 3:00:00 PM","0.6606393","46.60638","98.3033","43.00927","0.6641629","2.813444","40.25656","22.03829","0.5219216","0.5219216","0.5219216","539.0548","2.279235","0","0","2.813444","0.5342085","0.5219216","0","8.151029","0","0","0","11.20443","100","0","20","0.4913242","0.2930665","20.31871","0.5741138","2.250755","0","10.96447"
"3/31/2007 4:00:00 PM","0.3348259","31.74492","95.89621","57.96883","0.3356894","1.479945","31.17706","22.03829","0.4664025","0.4664025","0.4664025","317.3106","1.002563","0","0","1.479945","0.4773823","0.4664025","0","8.151033","0","0","0","11.20443","100","0","20","0.4915525","0.2930665","20.31871","0.5130427","1.183956","0","9.630979"
"3/31/2007 5:00:00 PM","0.1432899","16.83068","94.39632","72.93998","0.143485","0.6468974","25.92737","22.03829","0.6609499","0.6609499","0.6609499","97.87389","0","0","0","0.6468974","0.6765097","0.6609499","0","8.151039","0","0.02961223","-0.02961223","11.17356","99.72626","0","20","0.4917808","0.2930665","20.31871","0.7270449","0.517518","0","8.797936"
"3/31/2007 6:00:00 PM","0.0322421","1.890673","93.33857","87.91549","0.0333962","0.1524614","22.94121","22.03829","1.708132","1.637509","1.637509","9.31057","0","0.07062268","0.2414359","0.1524614","1.676059","1.637509","0.03197755","8.122665","0","1.523597","-1.523597","9.57897","85.49446","0","20","0.4920091","0.2930665","20.31871","1.878945","0.1219691","0","8.275127"
"3/31/2007 7:00:00 PM","0","0","92.52358","90","0","0","22.03829","22.03829","1.168805","1.168805","1.168805","0","0","0","0","0","1.196321","1.168805","1.701054","6.651063","0","1.196321","-1.196321","8.327949","74.32898","0","20","0.4922374","0.2930665","20.31871","1.285686","0","0","6.651063"
"3/31/2007 8:00:00 PM","0","0","91.84856","90","0","0","22.03829","22.03829","0.7315339","0.7315339","0.7315339","0","0","0.0000000000000001110223","0","0","0.7487553","0.7315339","3.019453","5.488302","0","0.7487553","-0.7487553","7.545843","67.34866","0","20","0.4924658","0.2930665","20.31871","0.8046874","0","0","5.488302"
"3/31/2007 9:00:00 PM","0","0","91.24866","90","0","0","22.03829","22.03829","0.3033892","0.3033892","0.3033892","0","0","0.00000000000000005551115","0","0","0.3105314","0.3033892","3.847665","4.757702","0","0.3105314","-0.3105314","7.221839","64.45698","0","20","0.4926941","0.2930665","20.31871","0.3337281","0","0","4.757702"
"3/31/2007 10:00:00 PM","0","0","90.66287","90","0","0","22.03829","22.03829","0.2953677","0.2953677","0.2953677","0","0","0","0","0","0.3023211","0.2953677","4.191654","4.45421","0","0.3023211","-0.3023211","6.906408","61.64181","0","20","0.4929224","0.2930665","20.31871","0.3249045","0","0","4.45421"
"3/31/2007 11:00:00 PM","0","0","89.94848","90","0","0","22.03829","22.03829","0.1811728","0.1811728","0.1811728","0","0","0.00000000000000002775558","0","0","0.1854379","0.1811728","4.527047","4.158282","0","0.1854379","-0.1854379","6.712985","59.91559","0","20","0.4931507","0.2930665","20.31871","0.1992901","0","0","4.158282"
"4/1/2007 12:00:00 AM","0","0","96.75426","90","0","0","21.28801","21.28801","0.1165124","0.1165124","0.1165124","0","0","0.00000000000000001387779","0","0","0.1192553","0.1165124","4.732947","3.976594","0","0.1192553","-0.1192553","6.588616","58.80568","0","20","0.493379","0.2930665","20.31871","0.1281636","0","0","3.976594"
"4/1/2007 1:00:00 AM","0","0","-91.43304","90","0","0","21.28801","21.28801","0.1078359","0.1078359","0.1078359","0","0","0.00000000000000001387779","0","0","0.1103745","0.1078359","4.865429","3.85968","0","0.1103745","-0.1103745","6.47351","57.77846","0","20","0.4936073","0.2930665","20.31871","0.1186195","0","0","3.85968"
"4/1/2007 2:00:00 AM","0","0","-91.34471","90","0","0","21.28801","21.28801","0.07316796","0.07316796","0.07316796","0","0","0","0","0","0.07489044","0.07316796","4.988109","3.751411","0","0.07489044","-0.07489044","6.395417","57.08158","0","20","0.4938356","0.2930665","20.31871","0.08048476","0","0","3.751411"
"4/1/2007 3:00:00 AM","0","0","-91.67683","90","0","0","21.28801","21.28801","0.1073763","0.1073763","0.1073763","0","0","0","0","0","0.1099041","0.1073763","5.071371","3.677923","0","0.1099041","-0.1099041","6.280802","56.05873","0","20","0.4940639","0.2930665","20.31871","0.1181139","0","0","3.677923"
"4/1/2007 4:00:00 AM","0","0","-92.15094","90","0","0","21.28801","21.28801","0.3284469","0.3284469","0.3284469","0","0","0","0","0","0.336179","0.3284469","5.19364","3.570014","0","0.336179","-0.336179","5.930015","52.92793","0","20","0.4942922","0.2930665","20.31871","0.3612916","0","0","3.570014"
"4/1/2007 5:00:00 AM","0","0","-92.74607","90","0","0","21.28801","21.28801","0.4741166","0.4741166","0.4741166","0","0","0","0","0","0.485278","0.4741166","5.568319","3.239362","0","0.485278","-0.485278","5.42346","48.40681","0","20","0.4945205","0.2972962","20.61196","0.5215282","0","0","3.239362"
"4/1/2007 6:00:00 AM","0.006149508","0","-93.49638","90","0","0","21.28801","21.28801","0.8531564","0.8531564","0.8531564","0","0","0.0000000000000001110223","0","0","0.8732409","0.8531564","6.110482","2.760875","0","0.8732409","-0.8732409","4.511037","40.26313","0","20","0.4947489","0.2972962","20.61196","0.9384721","0","0","2.760875"
"4/1/2007 7:00:00 AM","0.09970099","12.72386","-94.48306","77.03403","0.09982919","0.4537543","23.98942","21.28801","0.5989305","0.5989305","0.5989305","75.76075","0","0","0","0.4537543","0.6130303","0.5989305","7.090311","1.896017","0","0.159276","-0.159276","4.344914","38.78049","0","20","0.4949772","0.2972962","20.61196","0.6588236","0.3630034","0","2.349771"
"4/1/2007 8:00:00 AM","0.120903","27.63729","-95.87291","62.06836","0.1208452","0.5479686","24.55969","21.28801","0.5640335","0.5640335","0.5640335","97.15179","0","0","0","0.5479686","0.5773117","0.5640335","7.269135","1.738144","0","0.02934306","-0.02934306","4.314319","38.5075","0","20","0.4952055","0.2972962","20.61196","0.6204368","0.4383749","0","2.286113"
"4/1/2007 9:00:00 AM","0.2033045","42.50286","-98.04408","47.114","0.2032038","0.9127677","26.79977","21.28801","0.5481293","0.5481293","0.5481293","166.5242","0","0","0","0.9127677","0.561033","0.5481293","7.302061","1.709059","0.3517347","0","0.3517347","4.651417","41.51638","0","20","0.4954338","0.2972962","20.61196","0.6029422","0.7302142","0","2.621827"
"4/1/2007 10:00:00 AM","0.1677597","57.25483","-102.0528","32.18977","0.1676608","0.7561972","25.832","21.28801","0.4352198","0.4352198","0.4352198","173.7507","0","0","0","0.7561972","0.4454655","0.4352198","6.939201","2.029347","0.3107317","0","0.3107317","4.949247","44.17476","0","20","0.4956621","0.2972962","20.61196","0.4787418","0.6049578","0","2.785544"
"4/1/2007 11:00:00 AM","0.3095933","71.61703","-112.2328","17.3767","0.3094371","1.372885","29.7017","21.28801","0.5790659","0.5790659","0.5790659","237.0862","0","0","0","1.372885","0.592698","0.5790659","6.619083","2.311888","0.7801873","0","0.7801873","5.696232","50.84213","0","20","0.4958904","0.2972962","20.61196","0.6369725","1.098308","0","3.684773"
"4/1/2007 12:00:00 PM","0.4132851","82.71626","-163.9899","4.134513","0.4131866","1.810825","32.54945","21.28801","0.6875591","0.6875591","0.6875591","263.3701","0","0","0","1.810825","0.7037452","0.6875591","5.818198","3.018715","1.10708","0","1.10708","6.755403","60.29598","0","20","0.4961187","0.2972962","20.61196","0.7563149","1.44866","0","4.829541"
"4/1/2007 1:00:00 PM","0.5296091","75.24841","118.2176","13.47727","0.5299877","2.290251","35.77172","21.28801","0.6435906","0.6435906","0.6435906","355.8553","0","0","0","2.290251","0.6587417","0.6435906","4.687418","4.016522","1.63151","0","1.63151","8.314435","74.21144","0","20","0.496347","0.2972962","20.61196","0.7079497","1.832201","0","6.306773"
"4/1/2007 2:00:00 PM","0.3846162","61.16251","103.7952","28.20576","0.3845851","1.691226","31.76303","21.28801","0.4006604","0.4006604","0.4006604","422.1096","0","0","0","1.691226","0.4100925","0.4006604","3.03325","5.475793","1.281133","0","1.281133","9.539639","85.14732","0","20","0.4965754","0.2972962","20.61196","0.4407264","1.352981","0","7.167019"
"4/1/2007 3:00:00 PM","0.07928825","46.46823","98.86015","43.11414","0.07923783","0.361001","23.43121","21.28801","0.4568511","0.4568511","0.4568511","79.01941","0.00000000000000005551115","0","0","0.361001","0.4676061","0.4568511","1.741846","6.614714","0","0.106605","-0.106605","9.428465","84.15522","0","20","0.4968036","0.2972962","20.61196","0.5025362","0.2888008","0","6.975715"
"4/1/2007 4:00:00 PM","0.04950973","31.62335","96.35291","58.06319","0.04947845","0.2261777","22.62538","21.28801","0.4108056","0.4108056","0.4108056","55.05711","0","0","0","0.2261777","0.4204766","0.4108056","1.858685","6.511662","0","0.1942989","-0.1942989","9.225796","82.34645","0","20","0.497032","0.2972962","20.61196","0.4518862","0.1809422","0","6.737839"
"4/1/2007 5:00:00 PM","0.0682506","16.71954","94.80547","73.02679","0.06822265","0.3112038","23.13281","21.28801","0.7027596","0.7027596","0.7027596","44.28311","0","0.0000000000000001110223","0","0.3112038","0.7193036","0.7027596","2.071867","6.323646","0","0.4080998","-0.4080998","8.799885","78.5451","0","20","0.4972603","0.2972962","20.61196","0.7730356","0.248963","0","6.634849"
"4/1/2007 6:00:00 PM","0.03376955","1.786887","93.73253","87.99586","0.03555737","0.1627957","22.2488","21.28801","1.534785","1.534785","1.534785","10.60707","0","0.0000000000000002220446","0.05075429","0.1627957","1.570916","1.534785","2.52057","5.927905","0","1.40812","-1.40812","7.326588","65.39504","0","20","0.4974886","0.2972962","20.61196","1.688264","0.1302365","0","6.090701"
"4/1/2007 7:00:00 PM","0","0","92.92936","90","0","0","21.28801","21.28801","0.7913096","0.7913096","0.7913096","0","0","0","0","0","0.8099382","0.7913096","4.079808","4.552491","0","0.8099382","-0.8099382","6.480443","57.84273","0","20","0.4977169","0.2972962","20.61196","0.8704405","0","0","4.552491"
"4/1/2007 8:00:00 PM","0","0","92.29772","90","0","0","21.28801","21.28801","0.5220255","0.5220255","0.5220255","0","0","0.0000000000000001110223","0","0","0.5343148","0.5220255","4.980227","3.75803","0","0.5343148","-0.5343148","5.922632","52.86398","0","20","0.4979452","0.2972962","20.61196","0.5742281","0","0","3.75803"
"4/1/2007 9:00:00 PM","0","0","91.79216","90","0","0","21.28801","21.28801","0.4237308","0.4237308","0.4237308","0","0","0.00000000000000005551115","0","0","0.433706","0.4237308","5.575778","3.232482","0","0.433706","-0.433706","5.469969","48.82372","0","20","0.4981735","0.2972962","20.61196","0.4661039","0","0","3.232482"
"4/1/2007 10:00:00 PM","0","0","91.4142","90","0","0","21.28801","21.28801","0.2673395","0.2673395","0.2673395","0","0","0.00000000000000005551115","0","0","0.2736331","0.2673395","6.06021","2.804944","0","0.2736331","-0.2736331","5.18449","46.27571","0","20","0.4984018","0.2972962","20.61196","0.2940735","0","0","2.804944"
"4/1/2007 11:00:00 PM","0","0","91.31109","90","0","0","21.28801","21.28801","0.1909047","0.1909047","0.1909047","0","0","0","0","0","0.1953988","0.1909047","6.366243","2.534826","0","0.1953988","-0.1953988","4.980672","44.45658","0","20","0.4986301","0.2972962","20.61196","0.2099951","0","0","2.534826"
"4/2/2007 12:00:00 AM","0","0","108.2812","90","0","0","21.28801","21.28801","0.08528779","0.08528779","0.08528779","0","0","0.00000000000000001387779","0","0","0.08729559","0.08528779","6.584979","2.341747","0","0.08729559","-0.08729559","4.889641","43.64415","0","20","0.4988585","0.2972962","20.61196","0.09381657","0","0","2.341747"
"4/2/2007 1:00:00 AM","0","0","-93.19192","90","0","0","21.28801","21.28801","0.1214519","0.1214519","0.1214519","0","0","0.00000000000000001387779","0","0","0.124311","0.1214519","6.682725","2.255452","0","0.124311","-0.124311","4.759997","42.48706","0","20","0.4990868","0.2972962","20.61196","0.1335971","0","0","2.255452"
"4/2/2007 2:00:00 AM","0","0","-92.19374","90","0","0","21.28801","21.28801","0.07884704","0.07884704","0.07884704","0","0","0","0","0","0.08070322","0.07884704","6.822016","2.132486","0","0.08070322","-0.08070322","4.675841","41.736","0","20","0.4993151","0.2972962","20.61196","0.08673175","0","0","2.132486"
"4/2/2007 3:00:00 AM","0","0","-92.26311","90","0","0","21.28801","21.28801","0.07037614","0.07037614","0.07037614","0","0","0.00000000000000001387779","0","0","0.0720329","0.07037614","6.91247","2.052625","0","0.0720329","-0.0720329","4.600728","41.06564","0","20","0.4995434","0.2972962","20.61196","0.07741375","0","0","2.052625"
"4/2/2007 4:00:00 AM","0","0","-92.62349","90","0","0","21.28801","21.28801","0.4153095","0.4153095","0.4153095","0","0","0","0","0","0.4250864","0.4153095","6.993231","1.981318","0","0.4250864","-0.4250864","4.15707","37.10568","0","20","0.4997717","0.3009661","20.86639","0.4568404","0","0","1.981318"
"4/2/2007 5:00:00 AM","0","0","-93.16592","90","0","0","21.28801","21.28801","0.4627528","0.4627528","0.4627528","0","0","0","0","0","0.4736466","0.4627528","7.470965","1.559585","0","0.4736466","-0.4736466","3.662671","32.69278","0","20","0.5","0.3009661","20.86639","0.509028","0","0","1.559585"
"4/2/2007 6:00:00 AM","0.004577224","0","-93.8988","90","0","0","21.28801","21.28801","0.5063683","0.5063683","0.5063683","0","0","0","0","0","0.5182889","0.5063683","8.004503","1.088544","0","0.5182889","-0.5182889","3.121612","27.86339","0","20","0.5002283","0.3009661","20.86639","0.5570051","0","0","1.088544"
"4/2/2007 7:00:00 AM","0.08848412","12.77275","-94.89639","76.96088","0.08853688","0.4029426","23.68323","21.28801","0.4363155","0.4363155","0.4363155","92.35121","0","0.00000000000000005551115","0","0.4029426","0.446587","0.4363155","8.589805","0.5717542","0","0.04364436","-0.04364436","3.076104","27.45725","0","20","0.5004566","0.3009661","20.86639","0.479947","0.3223541","0","0.9746968"
"4/2/2007 8:00:00 AM","0.22583","27.67564","-96.32934","62.00321","0.2260289","1.012621","27.42208","21.28801","0.3045703","0.3045703","0.3045703","332.4754","0","0","0","1.012621","0.3117404","0.3045703","8.639075","0.5282314","0.700881","0","0.700881","3.74728","33.44823","0","20","0.5006849","0.3009661","20.86639","0.3350274","0.8100971","0","1.540853"
"4/2/2007 9:00:00 AM","0.3157023","42.52502","-98.59418","47.05955","0.3158028","1.400082","29.87604","21.28801","0.3637199","0.3637199","0.3637199","384.9341","0","0","0","1.400082","0.3722824","0.3637199","7.913022","1.169254","1.027799","0","1.027799","4.73078","42.22705","0","20","0.5009133","0.3009661","20.86639","0.4000919","1.120065","0","2.569336"
"4/2/2007 10:00:00 AM","0.4906929","57.24742","-102.8034","32.15314","0.4913683","2.133334","34.70438","21.28801","0.4566822","0.4566822","0.4566822","467.1375","0","0","0","2.133334","0.4674332","0.4566822","6.85321","2.104805","1.665901","0","1.665901","6.32255","56.43536","0","20","0.5011415","0.3009661","20.86639","0.5023504","1.706667","0","4.238139"
"4/2/2007 11:00:00 AM","0.6538581","71.53579","-113.4918","17.38407","0.6555461","2.789424","39.25498","21.28801","0.3653999","0.3653999","0.3653999","763.3894","0","0","0","2.789424","0.3740019","0.3653999","5.148245","3.609493","2.415422","0","2.415422","8.626549","77.00113","0","20","0.5013698","0.3009661","20.86639","0.4019399","2.231539","0","6.398916"
"4/2/2007 12:00:00 PM","0.7302359","82.35304","-165.3883","4.451838","0.7325139","3.087058","41.40023","21.28801","0.5805269","0.5805269","0.5805269","531.7684","0","0","0","3.087058","0.5941933","0.5805269","2.702967","5.766695","2.492865","0","2.492865","11.004","98.22264","0","20","0.5015982","0.3009661","20.86639","0.6385795","2.469647","0","8.853754"
"4/2/2007 1:00:00 PM","0.3395318","74.98719","119.4283","13.66346","0.3393818","1.500448","30.52224","21.28801","0.6022596","0.6022596","0.6022596","249.1364","0.6763138","0","0","1.500448","0.6164377","0.6022596","0.2076963","7.966945","0.2076963","0","0.2076963","11.20312","100","0","20","0.5018265","0.3009661","20.86639","0.6624856","1.200358","0","9.467393"
"4/2/2007 2:00:00 PM","0.2674876","60.98881","104.5541","28.33379","0.2673513","1.192014","28.55037","21.28801","0.6072327","0.6072327","0.6072327","196.3026","0.5704859","0","0","1.192014","0.6215279","0.6072327","0","8.150042","0","0","0","11.20312","100","0","20","0.5020548","0.3009661","20.86639","0.6679561","0.9536111","0","9.342056"
"4/2/2007 3:00:00 PM","0.4390832","46.32785","99.4127","43.22152","0.4399322","1.921882","33.28577","21.28801","0.3495628","0.3495628","0.3495628","549.7959","1.56409","0","0","1.921882","0.357792","0.3495628","0","8.150047","0","0","0","11.20312","100","0","20","0.5022831","0.3009661","20.86639","0.3845191","1.537506","0","10.07193"
"4/2/2007 4:00:00 PM","0.3042366","31.50058","96.80721","58.15891","0.3048993","1.353472","29.57745","21.28801","0.4116564","0.4116564","0.4116564","328.7869","0.932125","0","0","1.353472","0.4213474","0.4116564","0","8.150052","0","0","0","11.20312","100","0","20","0.5025114","0.3009661","20.86639","0.4528221","1.082778","0","9.503524"
"4/2/2007 5:00:00 PM","0.04314435","16.60798","95.21306","73.11411","0.04312248","0.197264","22.45341","21.28801","0.5406573","0.5406573","0.5406573","36.48596","0","0","0","0.197264","0.5533852","0.5406573","0","8.150057","0","0.3561212","-0.3561212","10.8315","96.68404","0","20","0.5027397","0.3009661","20.86639","0.5947231","0.1578112","0","8.347321"
"4/2/2007 6:00:00 PM","0.02716115","1.683383","94.12539","88.07603","0.02803251","0.1284523","22.04534","21.28801","1.235695","1.235695","1.235695","10.39515","0","0","0","0.1284523","1.264786","1.235695","0.3876479","7.808211","0","1.136333","-1.136333","9.643394","86.07894","0","20","0.502968","0.3009661","20.86639","1.359265","0.1027619","0","7.936663"
"4/2/2007 7:00:00 PM","0","0","93.33438","90","0","0","21.28801","21.28801","1.216125","1.216125","1.216125","0","0","0","0","0","1.244754","1.216125","1.632077","6.710982","0","1.244754","-1.244754","8.341564","74.4587","0","20","0.5031964","0.3009661","20.86639","1.337738","0","0","6.710982"
"4/2/2007 8:00:00 PM","0","0","92.74646","90","0","0","21.28801","21.28801","0.3746468","0.3746468","0.3746468","0","0","0.00000000000000005551115","0","0","0.3834665","0.3746468","3.003761","5.501241","0","0.3834665","-0.3834665","7.941387","70.8868","0","20","0.5034246","0.3009661","20.86639","0.4121115","0","0","5.501241"
"4/2/2007 9:00:00 PM","0","0","92.33578","90","0","0","21.28801","21.28801","0.5351397","0.5351397","0.5351397","0","0","0","0","0","0.5477377","0.5351397","3.427104","5.1278","0","0.5477377","-0.5477377","7.369543","65.78252","0","20","0.503653","0.3009661","20.86639","0.5886536","0","0","5.1278"
"4/2/2007 10:00:00 PM","0","0","92.16705","90","0","0","21.28801","21.28801","0.3610107","0.3610107","0.3610107","0","0","0.00000000000000005551115","0","0","0.3695094","0.3610107","4.033458","4.592875","0","0.3695094","-0.3695094","6.983944","62.34071","0","20","0.5038813","0.3009661","20.86639","0.3971118","0","0","4.592875"
"4/2/2007 11:00:00 PM","0","0","92.68217","90","0","0","21.28801","21.28801","0.1939989","0.1939989","0.1939989","0","0","0","0","0","0.1985659","0.1939989","4.443246","4.231321","0","0.1985659","-0.1985659","6.776822","60.49201","0","20","0.5041096","0.3009661","20.86639","0.2133988","0","0","4.231321"
"4/3/2007 12:00:00 AM","0","0","119.2467","90","0","0","21.28801","21.28801","0.09126022","0.09126022","0.09126022","0","0","0.00000000000000001387779","0","0","0.09340861","0.09126022","4.663658","4.036832","0","0.09340861","-0.09340861","6.679413","59.62265","0","20","0.5043379","0.3009661","20.86639","0.1003862","0","0","4.036832"
"4/3/2007 1:00:00 AM","0","0","-94.92065","90","0","0","21.28801","21.28801","0.09766233","0.09766233","0.09766233","0","0","0.00000000000000001387779","0","0","0.09996144","0.09766233","4.767376","3.945299","0","0.09996144","-0.09996144","6.57517","58.69228","0","20","0.5045662","0.3009661","20.86639","0.1074286","0","0","3.945299"
"4/3/2007 2:00:00 AM","0","0","-93.03574","90","0","0","21.28801","21.28801","0.1247547","0.1247547","0.1247547","0","0","0.00000000000000001387779","0","0","0.1276916","0.1247547","4.878427","3.847295","0","0.1276916","-0.1276916","6.442","57.50368","0","20","0.5047945","0.3009661","20.86639","0.1372302","0","0","3.847295"
"4/3/2007 3:00:00 AM","0","0","-92.84603","90","0","0","21.28801","21.28801","0.1052119","0.1052119","0.1052119","0","0","0.00000000000000001387779","0","0","0.1076888","0.1052119","5.02038","3.722021","0","0.1076888","-0.1076888","6.329696","56.50135","0","20","0.5050228","0.3009661","20.86639","0.1157331","0","0","3.722021"
"4/3/2007 4:00:00 AM","0","0","-93.09393","90","0","0","21.28801","21.28801","0.312571","0.312571","0.312571","0","0","0","0","0","0.3199294","0.312571","5.140156","3.616313","0","0.3199294","-0.3199294","5.995878","53.52168","0","20","0.5052512","0.3009661","20.86639","0.3438281","0","0","3.616313"
"4/3/2007 5:00:00 AM","0","0","-93.58424","90","0","0","21.28801","21.28801","0.3232401","0.3232401","0.3232401","0","0","0","0","0","0.3308496","0.3232401","5.496612","3.301746","0","0.3308496","-0.3308496","5.650656","50.4402","0","20","0.5054795","0.3009661","20.86639","0.3555641","0","0","3.301746"
"4/3/2007 6:00:00 AM","0.01523888","0","-94.3","90","0","0","21.28801","21.28801","0.6714733","0.6714733","0.6714733","0","0","0","0","0","0.6872807","0.6714733","5.865835","2.975891","0","0.6872807","-0.6872807","4.932875","44.03308","0","20","0.5057077","0.3009661","20.86639","0.7386206","0","0","2.975891"
"4/3/2007 7:00:00 AM","0.1693583","12.82068","-95.30864","76.88874","0.1716376","0.7737808","25.9402","21.28801","0.5138236","0.5138236","0.5138236","150.5927","0","0","0","0.7737808","0.5259197","0.5138236","6.635466","2.296607","0.247861","0","0.247861","5.170479","46.15415","0","20","0.5059361","0.3009661","20.86639","0.5652059","0.6190246","0","3.070388"
"4/3/2007 8:00:00 AM","0.2755657","27.71221","-96.78471","61.93991","0.2763665","1.230914","28.79681","21.28801","0.2976148","0.2976148","0.2976148","413.5931","0","0","0","1.230914","0.3046211","0.2976148","6.380375","2.521738","0.9262931","0","0.9262931","6.057054","54.06826","0","20","0.5061644","0.3009661","20.86639","0.3273763","0.9847314","0","3.752653"
"4/3/2007 9:00:00 AM","0.6722221","42.54432","-99.14299","47.00805","0.6775067","2.874996","39.86629","21.28801","0.3482741","0.3482741","0.3482741","825.498","0","0","0","2.874996","0.356473","0.3482741","5.431131","3.359455","2.518523","0","2.518523","8.458835","75.50791","0","20","0.5063927","0.3009661","20.86639","0.3831015","2.299997","0","6.234451"
"4/3/2007 10:00:00 AM","0.8284935","57.23541","-103.5513","32.12132","0.8339691","3.469609","44.2397","21.28801","0.2134547","0.2134547","0.2134547","1625.455","0.371662","0","0","3.469609","0.2184797","0.2134547","2.879467","5.61061","2.879467","0","2.879467","11.20258","100","0","20","0.506621","0.3009661","20.86639","0.2348001","2.775687","0","9.080219"
"4/3/2007 11:00:00 AM","0.7508492","71.44643","-114.7358","17.40072","0.754031","3.169123","42.00133","21.28801","0.5349419","0.5349419","0.5349419","592.4237","2.621587","0","0","3.169123","0.5475352","0.5349419","0","8.14965","0","0","0","11.20258","100","0","20","0.5068493","0.3009661","20.86639","0.5884361","2.535298","0","11.31877"
"4/3/2007 12:00:00 PM","0.8405032","81.98679","-166.6551","4.781651","0.8445227","3.508762","44.53584","21.28801","0.6340507","0.6340507","0.6340507","553.3882","2.859785","0","0","3.508762","0.6489772","0.6340507","0","8.149654","0","0","0","11.20258","100","0","20","0.5070776","0.3009661","20.86639","0.6974558","2.807009","0","11.65842"
"4/3/2007 1:00:00 PM","0.9835709","74.72073","120.595","13.85812","0.9895866","4.034612","48.6211","21.28801","0.4676296","0.4676296","0.4676296","862.7795","3.555974","0","0","4.034612","0.4786382","0.4676296","0","8.149659","0","0","0","11.20258","100","0","20","0.5073059","0.3035112","21.04285","0.5143925","3.22769","0","12.18427"
"4/3/2007 2:00:00 PM","0.7594544","60.81159","105.3026","28.46605","0.7636262","3.205556","42.26957","21.28801","0.3192847","0.3192847","0.3192847","1003.981","2.878755","0","0","3.205556","0.3268011","0.3192847","0","8.14966","0","0","0","11.20258","100","0","20","0.5075343","0.3060563","21.21931","0.3512132","2.564445","0","11.35522"
"4/3/2007 3:00:00 PM","0.5429304","46.18542","99.96082","43.33124","0.5454204","2.352514","36.19877","21.28801","0.2904809","0.2904809","0.2904809","809.8688","2.055195","0","0","2.352514","0.2973192","0.2904809","0","8.14966","0","0","0","11.20258","100","0","20","0.5077626","0.3060563","21.21931","0.3195289","1.882011","0","10.50217"
"4/3/2007 4:00:00 PM","0.3684405","31.37675","97.25898","58.25585","0.370299","1.631165","31.37061","21.28801","0.4041442","0.4041442","0.4041442","403.6095","1.217506","0","0","1.631165","0.4136584","0.4041442","0","8.149665","0","0","0","11.20258","100","0","20","0.5079909","0.3060563","21.21931","0.4445587","1.304932","0","9.780829"
"4/3/2007 5:00:00 PM","0.1299258","16.49613","95.61898","73.20184","0.1300933","0.5892828","24.81081","21.28801","0.5773721","0.5773721","0.5773721","102.0629","0","0","0","0.5892828","0.5909643","0.5773721","0","8.149671","0","0.001681542","-0.001681542","11.20083","99.98618","0","20","0.5082192","0.3060563","21.21931","0.6351093","0.4714262","0","8.738953"
"4/3/2007 6:00:00 PM","0.0354315","1.580276","94.51706","88.15588","0.03878473","0.1775075","22.33608","21.28801","0.8397686","0.8397686","0.8397686","21.13766","0","0.0000000000000001110223","0","0.1775075","0.859538","0.8397686","0.001613367","8.148064","0","0.6820306","-0.6820306","10.48854","93.62803","0","20","0.5084475","0.3060563","21.21931","0.9237455","0.142006","0","8.325571"
"4/3/2007 7:00:00 PM","0","0","93.73853","90","0","0","21.28801","21.28801","0.5504379","0.5504379","0.5504379","0","0","0","0","0","0.563396","0.5504379","0.7454792","7.492265","0","0.563396","-0.563396","9.900324","88.37741","0","20","0.5086758","0.3060563","21.21931","0.6054816","0","0","7.492265"
"4/3/2007 8:00:00 PM","0","0","93.19463","90","0","0","21.28801","21.28801","0.5373529","0.5373529","0.5373529","0","0","0","0","0","0.5500029","0.5373529","1.361688","6.948933","0","0.5500029","-0.5500029","9.326111","83.25177","0","20","0.5089041","0.3060563","21.21931","0.5910882","0","0","6.948933"
"4/3/2007 9:00:00 PM","0","0","92.87929","90","0","0","21.28801","21.28801","0.3646591","0.3646591","0.3646591","0","0","0","0","0","0.3732437","0.3646591","1.964904","6.416992","0","0.3732437","-0.3732437","8.936612","79.775","0","20","0.5091324","0.3060563","21.21931","0.401125","0","0","6.416992"
"4/3/2007 10:00:00 PM","0","0","92.92097","90","0","0","21.28801","21.28801","0.2804497","0.2804497","0.2804497","0","0","0.00000000000000005551115","0","0","0.2870519","0.2804497","2.375011","6.0553","0","0.2870519","-0.2870519","8.637124","77.10172","0","20","0.5093607","0.3060563","21.21931","0.3084947","0","0","6.0553"
"4/3/2007 11:00:00 PM","0","0","94.05988","90","0","0","21.28801","21.28801","0.2597681","0.2597681","0.2597681","0","0","0.00000000000000005551115","0","0","0.2658834","0.2597681","2.690858","5.776718","0","0.2658834","-0.2658834","8.359735","74.6257","0","20","0.509589","0.3060563","21.21931","0.2857449","0","0","5.776718"
"4/4/2007 12:00:00 AM","0","0","128.9859","90","0","0","21.28801","21.28801","0.08025105","0.08025105","0.08025105","0","0","0.00000000000000001387779","0","0","0.08214027","0.08025105","2.983797","5.518323","0","0.08214027","-0.08214027","8.274081","73.86125","0","20","0.5098174","0.3060563","21.21931","0.08827616","0","0","5.518323"
"4/4/2007 1:00:00 AM","0","0","-96.61669","90","0","0","21.28801","21.28801","0.08416627","0.08416627","0.08416627","0","0","0.00000000000000001387779","0","0","0.08614767","0.08416627","3.074313","5.438465","0","0.08614767","-0.08614767","8.184246","73.05948","0","20","0.5100456","0.3060563","21.21931","0.0925829","0","0","5.438465"
"4/4/2007 2:00:00 AM","0","0","-93.87027","90","0","0","21.28801","21.28801","0.08499953","0.08499953","0.08499953","0","0","0","0","0","0.08700055","0.08499953","3.169287","5.354673","0","0.08700055","-0.08700055","8.093522","72.24976","0","20","0.510274","0.3060563","21.21931","0.09349949","0","0","5.354673"
"4/4/2007 3:00:00 AM","0","0","-93.42537","90","0","0","21.28801","21.28801","0.09601107","0.09601107","0.09601107","0","0","0","0","0","0.09827132","0.09601107","3.265243","5.270014","0","0.09827132","-0.09827132","7.991042","71.3351","0","20","0.5105023","0.3060563","21.21931","0.1056122","0","0","5.270014"
"4/4/2007 4:00:00 AM","0","0","-93.5621","90","0","0","21.28801","21.28801","0.346621","0.346621","0.346621","0","0","0","0","0","0.354781","0.346621","3.373687","5.174338","0","0.354781","-0.354781","7.620827","68.03039","0","20","0.5107306","0.3060563","21.21931","0.3812831","0","0","5.174338"
"4/4/2007 5:00:00 AM","0","0","-94.00089","90","0","0","21.28801","21.28801","0.5545155","0.5545155","0.5545155","0","0","0","0","0","0.5675696","0.5545155","3.765954","4.828286","0","0.5675696","-0.5675696","7.028248","62.74064","0","20","0.5109589","0.3060563","21.21931","0.6099671","0","0","4.828286"
"4/4/2007 6:00:00 AM","0.0008540151","0","-94.69983","90","0","0","21.28801","21.28801","0.7477388","0.7477388","0.7477388","0","0","0.0000000000000001110223","0","0","0.7653416","0.7477388","4.39528","4.273061","0","0.7653416","-0.7653416","6.228784","55.60401","0","20","0.5111872","0.3060563","21.21931","0.8225127","0","0","4.273061"
"4/4/2007 7:00:00 AM","0.08303726","12.86757","-95.71967","76.81774","0.08307388","0.3783136","23.53516","21.28801","0.5000836","0.5000836","0.5000836","75.65008","0","0.0000000000000001110223","0","0.3783136","0.5118563","0.5000836","5.247127","3.521417","0","0.1335427","-0.1335427","6.089509","54.36084","0","20","0.5114155","0.3060563","21.21931","0.550092","0.3026509","0","3.89973"
"4/4/2007 8:00:00 AM","0.2099801","27.74693","-97.23885","61.87854","0.2101141","0.9430556","26.9881","21.28801","0.4638158","0.4638158","0.4638158","203.3255","0","0","0","0.9430556","0.4747347","0.4638158","5.395833","3.390175","0.4683209","0","0.4683209","6.538222","58.36662","0","20","0.5116438","0.3060563","21.21931","0.5101974","0.7544445","0","4.333231"
"4/4/2007 9:00:00 AM","0.3641207","42.56071","-99.69026","46.95958","0.3646105","1.607189","31.21443","21.28801","0.5776933","0.5776933","0.5776933","278.208","0","0","0","1.607189","0.5912931","0.5776933","4.916967","3.812709","1.015896","0","1.015896","7.510357","67.04501","0","20","0.5118722","0.3060563","21.21931","0.6354627","1.285752","0","5.419898"
"4/4/2007 10:00:00 AM","0.3318225","57.21879","-104.296","32.09435","0.3317541","1.468044","30.31312","21.28801","0.6009883","0.6009883","0.6009883","244.2716","0","0","0","1.468044","0.6151364","0.6009883","3.883009","4.724928","0.8529074","0","0.8529074","8.326831","74.33385","0","20","0.5121005","0.3060563","21.21931","0.6610872","1.174435","0","6.192972"
"4/4/2007 11:00:00 AM","0.3541475","71.34911","-115.9633","17.42662","0.3540297","1.562504","30.92403","21.28801","0.3799626","0.3799626","0.3799626","411.2258","0","0","0","1.562504","0.3889074","0.3799626","3.018277","5.487705","1.173597","0","1.173597","9.449468","84.35585","0","20","0.5123287","0.3060563","21.21931","0.4179588","1.250003","0","7.050209"
"4/4/2007 12:00:00 PM","0.7892317","81.61817","-167.8061","5.121172","0.792753","3.315543","43.08456","21.28801","0.6423247","0.6423247","0.6423247","516.1786","0.8233309","0","0","3.315543","0.657446","0.6423247","1.834766","6.531474","1.834766","0","1.834766","11.20191","100","0","20","0.5125571","0.3060563","21.21931","0.7065573","2.652435","0","9.847017"
"4/4/2007 1:00:00 PM","0.9629346","74.44955","121.7191","14.06065","0.9691339","3.961867","48.04344","21.28801","0.3902033","0.3902033","0.3902033","1015.334","3.562478","0","0","3.961867","0.3993892","0.3902033","0","8.149155","0","0","0","11.20191","100","0","20","0.5127854","0.3060563","21.21931","0.4292236","3.169493","0","12.11102"
"4/4/2007 2:00:00 PM","0.7245067","60.63108","106.0405","28.60229","0.7284129","3.071361","41.28574","21.28801","0.3968637","0.3968637","0.3968637","773.9081","2.665154","0","0","3.071361","0.4062065","0.3968637","0","8.149159","0","0","0","11.20191","100","0","20","0.5130137","0.3060563","21.21931","0.4365501","2.457088","0","11.22052"
"4/4/2007 3:00:00 PM","0.2972533","46.04111","100.5043","43.44314","0.2972427","1.320668","29.36787","21.28801","0.400657","0.400657","0.400657","329.6256","0.9105793","0","0","1.320668","0.4100891","0.400657","0","8.149164","0","0","0","11.20191","100","0","20","0.513242","0.3060563","21.21931","0.4407227","1.056535","0","9.469832"
"4/4/2007 4:00:00 PM","0.1565984","31.252","97.70812","58.35389","0.1565367","0.7069247","25.52943","21.28801","0.4250319","0.4250319","0.4250319","166.3228","0.2718869","0","0","0.7069247","0.4350377","0.4250319","0","8.149169","0","0","0","11.20191","100","0","20","0.5134703","0.3060563","21.21931","0.467535","0.5655397","0","8.856094"
"4/4/2007 5:00:00 PM","0.1835529","16.38411","96.02313","73.28986","0.1848932","0.8322718","26.30101","21.28801","0.8580528","0.8580528","0.8580528","96.9954","0","0","0","0.8322718","0.8782527","0.8580528","0","8.149174","0","0.04598087","-0.04598087","11.15397","99.57337","0","20","0.5136986","0.3060563","21.21931","0.9438581","0.6658174","0","8.981446"
"4/4/2007 6:00:00 PM","0.03621373","1.477681","94.90742","88.23531","0.04066165","0.1860584","22.38685","21.28801","1.712466","1.637509","1.637509","11.36228","0","0.07495632","0.2462029","0.1860584","1.676059","1.637509","0.04982991","8.105111","0","1.49","-1.49","9.594675","85.6535","0","20","0.5139269","0.3060563","21.21931","1.883712","0.1488467","0","8.291169"
"4/4/2007 7:00:00 PM","0","0","94.14168","90","0","0","21.28801","21.28801","1.1496","1.1496","1.1496","0","0","0","0","0","1.176663","1.1496","1.681962","6.66609","0","1.176663","-1.176663","8.36427","74.66961","0","20","0.5141553","0.3060563","21.21931","1.26456","0","0","6.66609"
"4/4/2007 8:00:00 PM","0","0","93.64209","90","0","0","21.28801","21.28801","0.8010783","0.8010783","0.8010783","0","0","0","0","0","0.8199368","0.8010783","2.978462","5.522655","0","0.8199368","-0.8199368","7.507658","67.02261","0","20","0.5143836","0.3060563","21.21931","0.8811861","0","0","5.522655"
"4/4/2007 9:00:00 PM","0","0","93.42249","90","0","0","21.28801","21.28801","0.5218007","0.5218007","0.5218007","0","0","0","0","0","0.5340846","0.5218007","3.885574","4.72246","0","0.5340846","-0.5340846","6.950088","62.04519","0","20","0.5146119","0.3060563","21.21931","0.5739807","0","0","4.72246"
"4/4/2007 10:00:00 PM","0","0","93.67556","90","0","0","21.28801","21.28801","0.3643462","0.3643462","0.3643462","0","0","0","0","0","0.3729234","0.3643462","4.477987","4.19979","0","0.3729234","-0.3729234","6.560923","58.57115","0","20","0.5148402","0.3060563","21.21931","0.4007808","0","0","4.19979"
"4/4/2007 11:00:00 PM","0","0","95.44234","90","0","0","21.28801","21.28801","0.1678699","0.1678699","0.1678699","0","0","0","0","0","0.1718218","0.1678699","4.892387","3.834136","0","0.1718218","-0.1718218","6.381709","56.97139","0","20","0.5150685","0.3060563","21.21931","0.1846569","0","0","3.834136"
"4/5/2007 12:00:00 AM","0","0","137.2317","90","0","0","21.28801","21.28801","0.1147842","0.1147842","0.1147842","0","0","0","0","0","0.1174864","0.1147842","5.083464","3.665515","0","0.1174864","-0.1174864","6.259185","55.87771","0","20","0.5152968","0.3060563","21.21931","0.1262626","0","0","3.665515"
"4/5/2007 1:00:00 AM","0","0","-98.27785","90","0","0","21.28801","21.28801","0.102075","0.102075","0.102075","0","0","0","0","0","0.104478","0.102075","5.214182","3.55015","0","0.104478","-0.104478","6.15023","54.90516","0","20","0.5155251","0.3060563","21.21931","0.1122825","0","0","3.55015"
"4/5/2007 2:00:00 AM","0","0","-94.69695","90","0","0","21.28801","21.28801","0.1038478","0.1038478","0.1038478","0","0","0.00000000000000001387779","0","0","0.1062925","0.1038478","5.330484","3.447504","0","0.1062925","-0.1062925","6.039383","53.91571","0","20","0.5157534","0.3095862","21.46404","0.1142326","0","0","3.447504"
"4/5/2007 3:00:00 AM","0","0","-94.00092","90","0","0","21.28801","21.28801","0.1144678","0.1144678","0.1144678","0","0","0","0","0","0.1171626","0.1144678","5.448871","3.343018","0","0.1171626","-0.1171626","5.917197","52.82504","0","20","0.5159817","0.3095862","21.46404","0.1259146","0","0","3.343018"
"4/5/2007 4:00:00 AM","0","0","-94.02786","90","0","0","21.28801","21.28801","0.2405705","0.2405705","0.2405705","0","0","0.00000000000000002775558","0","0","0.2462339","0.2405705","5.579439","3.227777","0","0.2462339","-0.2462339","5.660321","50.53193","0","20","0.51621","0.3095862","21.46404","0.2646275","0","0","3.227777"
"4/5/2007 5:00:00 AM","0","0","-94.41576","90","0","0","21.28801","21.28801","0.6613761","0.6613761","0.6613761","0","0","0","0","0","0.6769458","0.6613761","5.854211","2.985274","0","0.6769458","-0.6769458","4.953351","44.22063","0","20","0.5164384","0.3095862","21.46404","0.7275137","0","0","2.985274"
"4/5/2007 6:00:00 AM","0.0081574","0","-95.09819","90","0","0","21.28801","21.28801","0.7263725","0.7263725","0.7263725","0","0","0.0000000000000001110223","0","0","0.7434723","0.7263725","6.612195","2.316274","0","0.7434723","-0.7434723","4.176775","37.28789","0","20","0.5166667","0.3095862","21.46404","0.7990097","0","0","2.316274"
"4/5/2007 7:00:00 AM","0.1618201","12.91333","-96.12936","76.74796","0.1640284","0.740122","25.73318","21.28801","0.5351793","0.5351793","0.5351793","138.2942","0","0","0","0.740122","0.5477781","0.5351793","7.447707","1.578741","0.1923439","0","0.1923439","4.361182","38.93427","0","20","0.516895","0.3095862","21.46404","0.5886971","0.5920976","0","2.318863"
"4/5/2007 8:00:00 AM","0.4495527","27.77973","-97.69161","61.8192","0.4549275","1.983817","33.69899","21.28801","0.3396222","0.3396222","0.3396222","584.1246","0","0","0","1.983817","0.3476174","0.3396222","7.248996","1.754137","1.636199","0","1.636199","5.924677","52.89243","0","20","0.5171233","0.3095862","21.46404","0.3735844","1.587053","0","3.737953"
"4/5/2007 9:00:00 AM","0.6615594","42.57413","-100.2358","46.9142","0.6674164","2.835742","39.58533","21.28801","0.5555239","0.5555239","0.5555239","510.4626","0","0","0","2.835742","0.5686017","0.5555239","5.571304","3.234862","2.26714","0","2.26714","8.087961","72.20526","0","20","0.5173516","0.3095862","21.46404","0.6110763","2.268593","0","6.070604"
"4/5/2007 10:00:00 AM","0.8471035","57.19753","-105.0372","32.07229","0.8535545","3.542172","44.78939","21.28801","0.6658716","0.6658716","0.6658716","531.9603","0","0","0","3.542172","0.6815472","0.6658716","3.270287","5.264984","2.860625","0","2.860625","10.81387","96.541","0","20","0.5175799","0.3095862","21.46404","0.7324587","2.833738","0","8.807156"
"4/5/2007 11:00:00 AM","0.7037843","71.24401","-117.1733","17.46169","0.7066523","2.987763","40.67856","21.28801","0.4915135","0.4915135","0.4915135","607.8699","2.080353","0","0","2.987763","0.5030845","0.4915135","0.404326","7.792279","0.404326","0","0.404326","11.20132","100","0","20","0.5178082","0.3095862","21.46404","0.5406649","2.39021","0","10.78004"
"4/5/2007 12:00:00 PM","0.6837481","81.24777","-168.8547","5.468209","0.6858917","2.907532","40.09986","21.28801","0.7230955","0.7230955","0.7230955","402.0952","2.167414","0","0","2.907532","0.7401181","0.7230955","0","8.148719","0","0","0","11.20132","100","0","20","0.5180365","0.3095862","21.46404","0.795405","2.326025","0","11.05625"
"4/5/2007 1:00:00 PM","0.8864192","74.17415","122.802","14.27048","0.8920146","3.68345","45.87027","21.28801","0.5768626","0.5768626","0.5768626","638.5316","3.093007","0","0","3.68345","0.5904428","0.5768626","0","8.148724","0","0","0","11.20132","100","0","20","0.5182648","0.3095862","21.46404","0.6345488","2.94676","0","11.83217"
"4/5/2007 2:00:00 PM","0.6801676","60.44755","106.7676","28.7423","0.6835677","2.898521","40.03512","21.28801","0.3101985","0.3101985","0.3101985","934.4088","2.58102","0","0","2.898521","0.317501","0.3101985","0","8.148728","0","0","0","11.20132","100","0","20","0.5184932","0.3095862","21.46404","0.3412183","2.318817","0","11.04725"
"4/5/2007 3:00:00 PM","0.6208922","45.89509","101.0432","43.55707","0.6253723","2.671004","38.41605","21.28801","0.3999075","0.3999075","0.3999075","667.9054","2.261682","0","0","2.671004","0.4093219","0.3999075","0","8.148733","0","0","0","11.20132","100","0","20","0.5187215","0.3095862","21.46404","0.4398983","2.136803","0","10.81974"
"4/5/2007 4:00:00 PM","0.4469801","31.12648","98.15452","58.45288","0.4512241","1.968543","33.59691","21.28801","0.3454448","0.3454448","0.3454448","569.8573","1.614966","0","0","1.968543","0.3535771","0.3454448","0","8.148738","0","0","0","11.20132","100","0","20","0.5189497","0.3095862","21.46404","0.3799893","1.574834","0","10.11728"
"4/5/2007 5:00:00 PM","0.194499","16.27206","96.4254","73.37803","0.1963971","0.882885","26.61431","21.28801","0.8258198","0.8258198","0.8258198","106.9101","0.03762418","0","0","0.882885","0.8452609","0.8258198","0","8.148743","0","0","0","11.20132","100","0","20","0.5191781","0.312708","21.68048","0.9084018","0.7063081","0","9.031628"
"4/5/2007 6:00:00 PM","0.0367936","1.375711","95.29637","88.31422","0.0425072","0.1944629","22.43677","21.28801","1.167915","1.167915","1.167915","16.65043","0","0","0","0.1944629","1.19541","1.167915","0","8.148743","0","1.000947","-1.000947","10.15512","90.66172","0","20","0.5194064","0.312708","21.68048","1.284707","0.1555703","0","8.343205"
"4/5/2007 7:00:00 PM","0","0","94.54372","90","0","0","21.28801","21.28801","0.674505","0.674505","0.674505","0","0","0","0","0","0.6903838","0.674505","1.093271","7.184717","0","0.6903838","-0.6903838","9.434095","84.2248","0","20","0.5196347","0.312708","21.68048","0.7419555","0","0","7.184717"
"4/5/2007 8:00:00 PM","0","0","94.08868","90","0","0","21.28801","21.28801","0.8425434","0.8425434","0.8425434","0","0","0","0","0","0.8623781","0.8425434","1.850065","6.517377","0","0.8623781","-0.8623781","8.533047","76.18069","0","20","0.519863","0.312708","21.68048","0.9267977","0","0","6.517377"
"4/5/2007 9:00:00 PM","0","0","93.96516","90","0","0","21.28801","21.28801","0.5788941","0.5788941","0.5788941","0","0","0","0","0","0.5925221","0.5788941","2.799489","5.680041","0","0.5925221","-0.5925221","7.914377","70.65753","0","20","0.5200913","0.312708","21.68048","0.6367835","0","0","5.680041"
"4/5/2007 10:00:00 PM","0","0","94.43037","90","0","0","21.28801","21.28801","0.2770565","0.2770565","0.2770565","0","0","0","0","0","0.2835788","0.2770565","3.453728","5.102944","0","0.2835788","-0.2835788","7.618515","68.0163","0","20","0.5203196","0.312708","21.68048","0.3047621","0","0","5.102944"
"4/5/2007 11:00:00 PM","0","0","96.82757","90","0","0","21.28801","21.28801","0.2341694","0.2341694","0.2341694","0","0","0","0","0","0.2396821","0.2341694","3.767266","4.826341","0","0.2396821","-0.2396821","7.368478","65.78419","0","20","0.5205479","0.312708","21.68048","0.2575864","0","0","4.826341"
"4/6/2007 12:00:00 AM","0","0","144.0314","90","0","0","21.28801","21.28801","0.09727168","0.09727168","0.09727168","0","0","0.00000000000000001387779","0","0","0.0995616","0.09727168","4.032579","4.592265","0","0.0995616","-0.0995616","7.264652","64.8574","0","20","0.5207763","0.312708","21.68048","0.1069989","0","0","4.592265"
"4/6/2007 1:00:00 AM","0","0","-99.90234","90","0","0","21.28801","21.28801","0.1377207","0.1377207","0.1377207","0","0","0","0","0","0.1409629","0.1377207","4.142825","4.494985","0","0.1409629","-0.1409629","7.117636","63.54502","0","20","0.5210046","0.312708","21.68048","0.1514928","0","0","4.494985"
"4/6/2007 2:00:00 AM","0","0","-95.5154","90","0","0","21.28801","21.28801","0.1145584","0.1145584","0.1145584","0","0","0","0","0","0.1172553","0.1145584","4.299036","4.35715","0","0.1172553","-0.1172553","6.995353","62.45344","0","20","0.5212329","0.312708","21.68048","0.1260143","0","0","4.35715"
