sep=,
"4/6/2007 3:00:00 AM","0","0","-94.57252","90","0","0","21.28801","21.28801","0.09768312","0.09768312","0.09768312","0","0","0","0","0","0.09998272","0.09768312","4.429045","4.242428","0","0.09998272","-0.09998272","6.891088","61.52271","0","20","0.5214612","0.312708","21.68048","0.1074514","0","0","4.242428"
"4/6/2007 4:00:00 AM","0","0","-94.49109","90","0","0","21.28801","21.28801","0.3568757","0.3568757","0.3568757","0","0","0","0","0","0.3652771","0.3568757","4.539953","4.144556","0","0.3652771","-0.3652771","6.50991","58.11974","0","20","0.5216895","0.312708","21.68048","0.3925633","0","0","4.144556"
"4/6/2007 5:00:00 AM","0","0","-94.82872","90","0","0","21.28801","21.28801","0.5470262","0.5470262","0.5470262","0","0","0","0","0","0.559904","0.5470262","4.945954","3.78631","0","0.559904","-0.559904","5.925345","52.90094","0","20","0.5219178","0.312708","21.68048","0.6017288","0","0","3.78631"
"4/6/2007 6:00:00 AM","0.01030308","0","-95.49495","90","0","0","21.28801","21.28801","0.623776","0.623776","0.623776","0","0","0","0","0","0.6384606","0.623776","5.570018","3.235605","0","0.6384606","-0.6384606","5.258633","46.9487","0","20","0.5221461","0.312708","21.68048","0.6861536","0","0","3.235605"
"4/6/2007 7:00:00 AM","0.1703577","12.95787","-96.53757","76.6795","0.1731738","0.7805687","25.982","21.28801","0.6256713","0.6256713","0.6256713","124.757","0","0","0","0.7805687","0.6404005","0.6256713","6.283883","2.605581","0.1401682","0","0.1401682","5.393034","48.14873","0","20","0.5223745","0.312708","21.68048","0.6882384","0.6244549","0","3.38615"
"4/6/2007 8:00:00 AM","0.2901772","27.81053","-98.14282","61.76196","0.2914706","1.295898","29.20992","21.28801","0.4106176","0.4106176","0.4106176","315.5972","0","0","0","1.295898","0.4202841","0.4106176","6.139764","2.732758","0.8756135","0","0.8756135","6.231199","55.63196","0","20","0.5226027","0.312708","21.68048","0.4516793","1.036718","0","4.028656"
"4/6/2007 9:00:00 AM","0.3957045","42.58452","-100.7793","46.87201","0.3966587","1.741818","32.09488","21.28801","0.4197465","0.4197465","0.4197465","414.9691","0","0","0","1.741818","0.4296279","0.4197465","5.243187","3.523959","1.31219","0","1.31219","7.486012","66.83504","0","20","0.522831","0.312708","21.68048","0.4617211","1.393454","0","5.265778"
"4/6/2007 10:00:00 AM","0.2710066","57.17162","-105.7744","32.05519","0.2708913","1.207299","28.64713","21.28801","0.4081695","0.4081695","0.4081695","295.7837","0","0","0","1.207299","0.4177784","0.4081695","3.90754","4.702388","0.7895204","0","0.7895204","8.241917","73.58392","0","20","0.5230594","0.312708","21.68048","0.4489865","0.9658391","0","5.909687"
"4/6/2007 11:00:00 AM","0.2080311","71.13131","-118.3645","17.50584","0.2079169","0.933431","26.92822","21.28801","0.5078222","0.5078222","0.5078222","183.8106","0","0","0","0.933431","0.5197771","0.5078222","3.10675","5.408765","0.4136539","0","0.4136539","8.638301","77.12302","0","20","0.5232877","0.312708","21.68048","0.5586044","0.7467448","0","6.342196"
"4/6/2007 12:00:00 PM","0.1590997","80.8761","-169.8124","5.821023","0.159005","0.7178686","25.59655","21.28801","0.6455571","0.6455571","0.6455571","111.2014","0","0","0","0.7178686","0.6607544","0.6455571","2.687964","5.778124","0.05711417","0","0.05711417","8.693075","77.61222","0","20","0.523516","0.312708","21.68048","0.7101128","0.5742949","0","6.495993"
"4/6/2007 1:00:00 PM","0.2127643","73.89499","123.8453","14.48703","0.2126475","0.9541472","27.05717","21.28801","0.696145","0.696145","0.696145","137.0616","0","0","0","0.9541472","0.7125333","0.696145","2.630133","5.829112","0.2416139","0","0.2416139","8.924694","79.68031","0","20","0.5237443","0.312708","21.68048","0.7657595","0.7633178","0","6.783259"
"4/6/2007 2:00:00 PM","0.1443823","60.26122","107.484","28.88584","0.1442983","0.6525685","25.19674","21.28801","0.3699901","0.3699901","0.3699901","176.3746","0","0","0","0.6525685","0.3787002","0.3699901","2.385842","6.044547","0.2738682","0","0.2738682","9.187213","82.02428","0","20","0.5239726","0.312708","21.68048","0.4069891","0.5220547","0","6.697115"
"4/6/2007 3:00:00 PM","0.4260587","45.74753","101.5772","43.67286","0.427108","1.868726","32.9326","21.28801","0.2489211","0.2489211","0.2489211","750.7302","0","0","0","1.868726","0.2547811","0.2489211","2.10929","6.288422","1.613945","0","1.613945","10.72952","95.79436","0","20","0.5242009","0.312708","21.68048","0.2738132","1.49498","0","8.157147"
"4/6/2007 4:00:00 PM","0.2927844","31.00031","98.59806","58.55271","0.2936001","1.305041","29.26819","21.28801","0.479824","0.479824","0.479824","271.9832","0.3222543","0","0","1.305041","0.4911197","0.479824","0.4916665","7.714733","0.4916665","0","0.4916665","11.20057","100","0","20","0.5244292","0.312708","21.68048","0.5278063","1.044032","0","9.019773"
"4/6/2007 5:00:00 PM","0.1029333","16.16009","96.82568","73.46626","0.1029685","0.4678566","24.07457","21.28801","0.6569762","0.6569762","0.6569762","71.21364","0","0","0","0.4678566","0.6724423","0.6569762","0","8.14817","0","0.2045857","-0.2045857","10.98717","98.09515","0","20","0.5246575","0.312708","21.68048","0.7226738","0.3742853","0","8.616028"
"4/6/2007 6:00:00 PM","0.01780777","1.274479","95.6838","88.39249","0.01807662","0.08292428","21.77626","21.28801","1.286938","1.286938","1.286938","6.443535","0","0","0","0.08292428","1.317234","1.286938","0.222551","7.951942","0","1.23431","-1.23431","9.696296","86.57022","0","20","0.5248858","0.312708","21.68048","1.415632","0.06633943","0","8.034866"
"4/6/2007 7:00:00 PM","0","0","94.94453","90","0","0","21.28801","21.28801","0.6208799","0.6208799","0.6208799","0","0","0.0000000000000001110223","0","0","0.6354963","0.6208799","1.573925","6.760452","0","0.6354963","-0.6354963","9.032683","80.64556","0","20","0.5251142","0.312708","21.68048","0.6829679","0","0","6.760452"
"4/6/2007 8:00:00 PM","0","0","94.53427","90","0","0","21.28801","21.28801","0.7691768","0.7691768","0.7691768","0","0","0","0","0","0.7872843","0.7691768","2.271886","6.144934","0","0.7872843","-0.7872843","8.210253","73.3029","0","20","0.5253425","0.312708","21.68048","0.8460945","0","0","6.144934"
"4/6/2007 9:00:00 PM","0","0","94.50707","90","0","0","21.28801","21.28801","0.5990983","0.5990983","0.5990983","0","0","0","0","0","0.613202","0.5990983","3.139964","5.379282","0","0.613202","-0.613202","7.569957","67.58636","0","20","0.5255708","0.312708","21.68048","0.6590081","0","0","5.379282"
"4/6/2007 10:00:00 PM","0","0","95.18493","90","0","0","21.28801","21.28801","0.3726794","0.3726794","0.3726794","0","0","0","0","0","0.3814529","0.3726794","3.818146","4.781025","0","0.3814529","-0.3814529","7.171883","64.03241","0","20","0.5257991","0.312708","21.68048","0.4099474","0","0","4.781025"
"4/6/2007 11:00:00 PM","0","0","98.21352","90","0","0","21.28801","21.28801","0.2693728","0.2693728","0.2693728","0","0","0","0","0","0.2757142","0.2693728","4.240802","4.408134","0","0.2757142","-0.2757142","6.884232","61.46432","0","20","0.5260274","0.312708","21.68048","0.2963101","0","0","4.408134"
"4/7/2007 12:00:00 AM","0","0","149.5825","90","0","0","21.28801","21.28801","0.1229713","0.1229713","0.1229713","0","0","0.00000000000000001387779","0","0","0.1258662","0.1229713","4.546705","4.138225","0","0.1258662","-0.1258662","6.752965","60.29248","0","20","0.5262557","0.312708","21.68048","0.1352684","0","0","4.138225"
"4/7/2007 1:00:00 AM","0","0","-101.4887","90","0","0","21.28801","21.28801","0.1153671","0.1153671","0.1153671","0","0","0","0","0","0.118083","0.1153671","4.686423","4.014931","0","0.118083","-0.118083","6.629819","59.19313","0","20","0.526484","0.312708","21.68048","0.1269038","0","0","4.014931"
"4/7/2007 2:00:00 AM","0","0","-96.32529","90","0","0","21.28801","21.28801","0.0978075","0.0978075","0.0978075","0","0","0","0","0","0.10011","0.0978075","4.817576","3.899192","0","0.10011","-0.10011","6.525421","58.26116","0","20","0.5267124","0.312708","21.68048","0.1075882","0","0","3.899192"
"4/7/2007 3:00:00 AM","0","0","-95.13996","90","0","0","21.28801","21.28801","0.1132739","0.1132739","0.1132739","0","0","0","0","0","0.1159405","0.1132739","4.928817","3.801019","0","0.1159405","-0.1159405","6.404509","57.18176","0","20","0.5269406","0.312708","21.68048","0.1246013","0","0","3.801019"
"4/7/2007 4:00:00 AM","0","0","-94.95164","90","0","0","21.28801","21.28801","0.4286643","0.4286643","0.4286643","0","0","0.00000000000000005551115","0","0","0.4387556","0.4286643","5.057727","3.687254","0","0.4387556","-0.4387556","5.946569","53.09322","0","20","0.5271689","0.312708","21.68048","0.4715307","0","0","3.687254"
"4/7/2007 5:00:00 AM","0","0","-95.23965","90","0","0","21.28801","21.28801","0.6271446","0.6271446","0.6271446","0","0","0","0","0","0.6419085","0.6271446","5.546701","3.255752","0","0.6419085","-0.6419085","5.27625","47.10847","0","20","0.5273973","0.312708","21.68048","0.689859","0","0","3.255752"
"4/7/2007 6:00:00 AM","0.01426215","0","-95.88999","90","0","0","21.28801","21.28801","0.5529184","0.5529184","0.5529184","0","0","0","0","0","0.565935","0.5529184","6.264361","2.62238","0","0.565935","-0.565935","4.68538","41.83305","0","20","0.5276256","0.3173321","22.00108","0.6082103","0","0","2.62238"
"4/7/2007 7:00:00 AM","0.09163242","13.00112","-96.94418","76.61243","0.09174989","0.4174135","23.77034","21.28801","0.6066974","0.6066974","0.6066974","68.80093","0","0","0","0.4174135","0.62098","0.6066974","6.898835","2.062356","0","0.2035665","-0.2035665","4.473039","39.93726","0","20","0.5278539","0.3173321","22.00108","0.6673672","0.3339308","0","2.47977"
"4/7/2007 8:00:00 AM","0.3620138","27.83927","-98.59232","61.70691","0.3654151","1.610583","31.23652","21.28801","0.6495498","0.6495498","0.6495498","247.9537","0","0","0","1.610583","0.6648412","0.6495498","7.127256","1.860709","0.9457415","0","0.9457415","5.378187","48.01894","0","20","0.5280822","0.3173321","22.00108","0.7145048","1.288466","0","3.471292"
"4/7/2007 9:00:00 AM","0.3855545","42.59184","-101.3205","46.83304","0.386438","1.699","31.81394","21.28801","0.4552507","0.4552507","0.4552507","373.2009","0","0","0","1.699","0.465968","0.4552507","6.154997","2.718849","1.233032","0","1.233032","6.557517","58.54867","0","20","0.5283105","0.3173321","22.00108","0.5007758","1.3592","0","4.417849"
"4/7/2007 10:00:00 AM","0.6301601","57.14108","-106.5071","32.04306","0.6334304","2.702724","38.63998","21.28801","0.7622843","0.7622843","0.7622843","354.5559","0","0","0","2.702724","0.7802296","0.7622843","4.894414","3.831244","1.922495","0","1.922495","8.393384","74.94035","0","20","0.5285388","0.3173321","22.00108","0.8385128","2.162179","0","6.533969"
"4/7/2007 11:00:00 AM","0.6135986","71.01121","-119.5361","17.55894","0.6153873","2.631602","38.13869","21.28801","0.668996","0.668996","0.668996","393.3658","0","0","0","2.631602","0.6847452","0.668996","2.94599","5.550111","1.946857","0","1.946857","10.25241","91.53889","0","20","0.5287671","0.3173321","22.00108","0.7358956","2.105281","0","8.181712"
"4/7/2007 12:00:00 PM","0.3829189","80.50361","-170.689","6.178216","0.3828365","1.683886","31.71498","21.28801","0.8693337","0.8693337","0.8693337","193.6984","0","0","0","1.683886","0.8897991","0.8693337","0.9902505","7.274778","0.7940866","0","0.7940866","11.01268","98.32718","0","20","0.5289955","0.3173321","22.00108","0.9562671","1.347109","0","8.958664"
"4/7/2007 1:00:00 PM","0.4284542","73.61253","124.8505","14.70972","0.4285332","1.874642","32.97184","21.28801","0.6787826","0.6787826","0.6787826","276.1771","0.9844589","0","0","1.874642","0.6947621","0.6787826","0.1954208","7.975496","0.1954208","0","0.1954208","11.20004","100","0","20","0.5292237","0.3173321","22.00108","0.7466608","1.499714","0","9.850138"
"4/7/2007 2:00:00 PM","0.4458854","60.07234","108.1895","29.03267","0.4463277","1.948326","33.46198","21.28801","0.4758673","0.4758673","0.4758673","409.4263","1.461256","0","0","1.948326","0.4870699","0.4758673","0","8.14777","0","0","0","11.20004","100","0","20","0.529452","0.3173321","22.00108","0.5234541","1.558661","0","10.0961"
"4/7/2007 3:00:00 PM","0.5336083","45.5986","102.1063","43.79034","0.5367463","2.31755","35.95871","21.28801","0.4466779","0.4466779","0.4466779","518.8414","1.860357","0","0","2.31755","0.4571934","0.4466779","0","8.147775","0","0","0","11.20004","100","0","20","0.5296804","0.3173321","22.00108","0.4913457","1.85404","0","10.46533"
"4/7/2007 4:00:00 PM","0.2351267","30.87365","99.03865","58.65323","0.2353354","1.053179","27.67601","21.28801","0.5563061","0.5563061","0.5563061","189.3165","0.4837769","0","0","1.053179","0.5694023","0.5563061","0","8.14778","0","0","0","11.20004","100","0","20","0.5299087","0.3173321","22.00108","0.6119367","0.8425434","0","9.200959"
"4/7/2007 5:00:00 PM","0.1094437","16.04832","97.22388","73.55442","0.1095272","0.4972869","24.25251","21.28801","0.6138978","0.6138978","0.6138978","81.00483","0","0","0","0.4972869","0.6283498","0.6138978","0","8.147785","0","0.131063","-0.131063","11.06335","98.78071","0","20","0.530137","0.3173321","22.00108","0.6752876","0.3978295","0","8.645072"
"4/7/2007 6:00:00 PM","0.03042762","1.174092","96.0696","88.47002","0.03493323","0.1599493","22.23192","21.28801","1.701898","1.637509","1.637509","9.767843","0","0.06438863","0.2345784","0.1599493","1.676059","1.637509","0.1424196","8.022125","0","1.516109","-1.516109","9.476624","84.61362","0","20","0.5303653","0.3173321","22.00108","1.872088","0.1279595","0","8.182075"
"4/7/2007 7:00:00 PM","0","0","95.34398","90","0","0","21.28801","21.28801","1.311678","1.311678","1.311678","0","0","0.0000000000000002220446","0","0","1.342557","1.311678","1.804083","6.557043","0","1.342557","-1.342557","8.072157","72.07376","0","20","0.5305936","0.3173321","22.00108","1.442846","0","0","6.557043"
"4/7/2007 8:00:00 PM","0","0","94.97868","90","0","0","21.28801","21.28801","0.7010399","0.7010399","0.7010399","0","0","0.0000000000000001110223","0","0","0.7175434","0.7010399","3.285439","5.250529","0","0.7175434","-0.7175434","7.322712","65.38235","0","20","0.5308219","0.3173321","22.00108","0.7711439","0","0","5.250529"
"4/7/2007 9:00:00 PM","0","0","95.048","90","0","0","21.28801","21.28801","0.4733762","0.4733762","0.4733762","0","0","0","0","0","0.4845201","0.4733762","4.079957","4.549624","0","0.4845201","-0.4845201","6.816948","60.86667","0","20","0.5310502","0.3173321","22.00108","0.5207137","0","0","4.549624"
"4/7/2007 10:00:00 PM","0","0","95.93879","90","0","0","21.28801","21.28801","0.3241702","0.3241702","0.3241702","0","0","0","0","0","0.3318017","0.3241702","4.617726","4.075151","0","0.3318017","-0.3318017","6.470732","57.77554","0","20","0.5312786","0.3173321","22.00108","0.3565873","0","0","4.075151"
"4/7/2007 11:00:00 PM","0","0","99.59816","90","0","0","21.28801","21.28801","0.2289365","0.2289365","0.2289365","0","0","0.00000000000000002775558","0","0","0.234326","0.2289365","4.986584","3.749675","0","0.234326","-0.234326","6.226286","55.59307","0","20","0.5315068","0.3173321","22.00108","0.2518301","0","0","3.749675"
"4/8/2007 12:00:00 AM","0","0","154.1154","90","0","0","21.28801","21.28801","0.1009727","0.1009727","0.1009727","0","0","0","0","0","0.1033498","0.1009727","5.24737","3.51954","0","0.1033498","-0.1033498","6.118509","54.63087","0","20","0.5317352","0.3173321","22.00108","0.11107","0","0","3.51954"
"4/8/2007 1:00:00 AM","0","0","-103.0357","90","0","0","21.28801","21.28801","0.08846118","0.08846118","0.08846118","0","0","0.00000000000000001387779","0","0","0.09054368","0.08846118","5.362432","3.417987","0","0.09054368","-0.09054368","6.024089","53.78794","0","20","0.5319635","0.3173321","22.00108","0.09730729","0","0","3.417987"
"4/8/2007 2:00:00 AM","0","0","-97.12629","90","0","0","21.28801","21.28801","0.09046507","0.09046507","0.09046507","0","0","0","0","0","0.09259475","0.09046507","5.463279","3.328977","0","0.09259475","-0.09259475","5.92753","52.92591","0","20","0.5321918","0.3173321","22.00108","0.09951158","0","0","3.328977"
"4/8/2007 3:00:00 AM","0","0","-95.70308","90","0","0","21.28801","21.28801","0.1010636","0.1010636","0.1010636","0","0","0.00000000000000001387779","0","0","0.1034428","0.1010636","5.566457","3.237908","0","0.1034428","-0.1034428","5.819655","51.96283","0","20","0.5324201","0.3173321","22.00108","0.11117","0","0","3.237908"
"4/8/2007 4:00:00 AM","0","0","-95.40937","90","0","0","21.28801","21.28801","0.3570639","0.3570639","0.3570639","0","0","0","0","0","0.3654698","0.3570639","5.681785","3.136115","0","0.3654698","-0.3654698","5.438276","48.55766","0","20","0.5326484","0.3173321","22.00108","0.3927703","0","0","3.136115"
"4/8/2007 5:00:00 AM","0","0","-95.64845","90","0","0","21.28801","21.28801","0.4576238","0.4576238","0.4576238","0","0","0.00000000000000005551115","0","0","0.4683969","0.4576238","6.090054","2.775791","0","0.4683969","-0.4683969","4.949362","44.19232","0","20","0.5328767","0.3173321","22.00108","0.5033862","0","0","2.775791"
"4/8/2007 6:00:00 AM","0.004231054","0","-96.2832","90","0","0","21.28801","21.28801","0.418385","0.418385","0.418385","0","0","0","0","0","0.4282344","0.418385","6.614515","2.312884","0","0.4282344","-0.4282344","4.502415","40.20167","0","20","0.533105","0.3173321","22.00108","0.4602235","0","0","2.312884"
"4/8/2007 7:00:00 AM","0.03553072","13.04299","-97.34903","76.54688","0.0355191","0.1626212","22.24776","21.28801","0.4418418","0.4418418","0.4418418","36.8053","0","0","0","0.1626212","0.4522434","0.4418418","7.095007","1.888745","0","0.2896222","-0.2896222","4.200243","37.50368","0","20","0.5333334","0.3231102","22.40168","0.486026","0.130097","0","2.051367"
"4/8/2007 8:00:00 AM","0.0274028","27.86588","-99.03994","61.65411","0.02738555","0.1254969","22.02785","21.28801","0.3592671","0.3592671","0.3592671","34.93135","0","0.00000000000000005551115","0","0.1254969","0.3677248","0.3592671","7.420426","1.601471","0","0.2422279","-0.2422279","3.947549","35.24748","0","20","0.5335616","0.326232","22.61811","0.3951939","0.1003975","0","1.726968"
"4/8/2007 9:00:00 AM","0.01355674","42.59605","-101.8593","46.79736","0.01354751","0.06217906","21.65389","21.28801","0.5016","0.5016","0.5016","12.39614","0","0","0","0.06217906","0.5134084","0.5016","7.692907","1.360912","0","0.4512293","-0.4512293","3.476575","31.04225","0","20","0.5337899","0.326232","22.61811","0.55176","0.04974324","0","1.423092"
"4/8/2007 10:00:00 AM","0.1077502","57.1059","-107.235","32.03592","0.1076857","0.4890282","24.20255","21.28801","0.3125222","0.3125222","0.3125222","156.4779","0","0","0","0.4890282","0.3198795","0.3125222","8.201633","0.9117643","0.1691487","0","0.1691487","3.638753","32.49041","0","20","0.5340183","0.326232","22.61811","0.3437745","0.3912225","0","1.400792"
"4/8/2007 11:00:00 AM","0.01029246","70.88395","-120.687","17.62083","0.01028535","0.04722394","21.56577","21.28801","0.6303536","0.6303536","0.6303536","7.491659","0","0","0","0.04722394","0.645193","0.6303536","8.026292","1.06655","0","0.5979691","-0.5979691","3.014388","26.91551","0","20","0.5342466","0.3343472","23.18076","0.6933889","0.03777915","0","1.113774"
"4/8/2007 12:00:00 PM","0.0201367","80.13071","-171.4932","6.538658","0.02012291","0.09229024","21.83156","21.28801","1.056156","0.5493609","0.5493609","16.79956","0","0.5067954","0.684545","0.09229024","0.5622936","0.5493609","8.701939","0.4700034","0","0.4700034","-0.4700034","2.523795","22.53505","0","20","0.5344749","0.3343472","23.18076","1.161772","0.07383219","0","0.5622936"
"4/8/2007 1:00:00 PM","0.1572883","73.32722","125.819","14.93802","0.157197","0.7098529","25.54739","21.28801","0.794521","0.6935317","0.6935317","102.3533","0","0.1009894","0.7352625","0.7098529","0.7098584","0.6935317","9.234184","0.000005556486","0","0.000005556486","0","2.523795","22.5351","0","20","0.5347032","0.3343472","23.18076","0.8739732","0.5678823","0","0.7098584"
"4/8/2007 2:00:00 PM","0.3979868","59.88116","108.8841","29.18257","0.3981586","1.748092","32.13611","21.28801","0.4396581","0.4396581","0.4396581","397.6025","0","0","0.1420359","1.748092","0.4500083","0.4396581","9.234157","0.00001111297","1.298084","0","1.298084","3.765157","33.61937","0","20","0.5349315","0.3343472","23.18076","0.483624","1.398474","0","1.748103"
"4/8/2007 3:00:00 PM","0.2532557","45.44847","102.6303","43.90936","0.2531951","1.130759","28.1636","21.28801","0.361708","0.361708","0.361708","312.6164","0","0","0","1.130759","0.3702231","0.361708","7.889644","1.187125","0.7605354","0","0.7605354","4.493358","40.12163","0","20","0.5351598","0.3343472","23.18076","0.3978788","0.9046068","0","2.317884"
"4/8/2007 4:00:00 PM","0.0420748","30.74664","99.47617","58.75431","0.04204925","0.1923777","22.42438","21.28801","0.5414958","0.5414958","0.5414958","35.5271","0","0","0","0.1923777","0.5542434","0.5414958","7.104527","1.880189","0","0.3618657","-0.3618657","4.115743","36.74995","0","20","0.5353881","0.3343472","23.18076","0.5956454","0.1539022","0","2.072566"
"4/8/2007 5:00:00 PM","0.04586226","15.93689","97.6199","73.6424","0.04584546","0.2096561","22.52708","21.28801","0.7033127","0.7033127","0.7033127","29.8098","0","0","0","0.2096561","0.7198697","0.7033127","7.511282","1.521109","0","0.5102136","-0.5102136","3.583125","31.99421","0","20","0.5356165","0.3343472","23.18076","0.7736439","0.1677249","0","1.730765"
"4/8/2007 6:00:00 PM","0.02630736","1.07466","96.45367","88.54672","0.02942834","0.1348273","22.08308","21.28801","1.55589","1.121927","1.121927","12.01748","0","0.4339636","0.6949336","0.1348273","1.148339","1.121927","8.086231","1.013511","0","1.013511","-1.013511","2.52376","22.53505","0","20","0.5358447","0.334666","23.20286","1.711479","0.1078618","0","1.148339"
"4/8/2007 7:00:00 PM","0","0","95.74196","90","0","0","21.28801","21.28801","0.9281945","0.000005428687","0.000005428687","0","0","0.9281891","1.021009","0","0.000005556486","0.000005428687","9.234057","0.000005556486","0","0.000005556486","0","2.52376","22.5351","0","20","0.5360731","0.334666","23.20286","1.021014","0","0","0.000005556486"
"4/8/2007 8:00:00 PM","0","0","95.42178","90","0","0","21.28801","21.28801","0.8337121","0.00001085737","0.00001085737","0","0","0.8337013","0.9170724","0","0.00001111297","0.00001085737","9.234031","0.00001111297","0","0.00001111297","-0.00001111297","2.523748","22.53505","0","20","0.5363014","0.334666","23.20286","0.9170833","0","0","0.00001111297"
"4/8/2007 9:00:00 PM","0","0","95.58772","90","0","0","21.28801","21.28801","0.5213997","0.000005428687","0.000005428687","0","0","0.5213943","0.5735343","0","0.000005556486","0.000005428687","9.234015","0.000005556486","0","0.000005556486","0","2.523748","22.5351","0","20","0.5365297","0.334666","23.20286","0.5735397","0","0","0.000005556486"
"4/8/2007 10:00:00 PM","0","0","96.69148","90","0","0","21.28801","21.28801","0.3178848","0.00001085737","0.00001085737","0","0","0.317874","0.3496625","0","0.00001111297","0.00001085737","9.233988","0.00001111297","0","0.00001111297","-0.00001111297","2.523737","22.53505","0","20","0.536758","0.334666","23.20286","0.3496733","0","0","0.00001111297"
"4/8/2007 11:00:00 PM","0","0","100.9794","90","0","0","21.28801","21.28801","0.188224","0.000005428687","0.000005428687","0","0","0.1882185","0.2070409","0","0.000005556486","0.000005428687","9.233974","0.000005556486","0","0.000005556486","0","2.523737","22.5351","0","20","0.5369863","0.334666","23.20286","0.2070464","0","0","0.000005556486"
"4/9/2007 12:00:00 AM","0","0","157.8385","90","0","0","21.28801","21.28801","0.09089654","0.00001085737","0.00001085737","0","0","0.09088568","0.09997534","0","0.00001111297","0.00001085737","9.233946","0.00001111297","0","0.00001111297","-0.00001111297","2.523725","22.53505","0","20","0.5372146","0.334666","23.20286","0.0999862","0","0","0.00001111297"
"4/9/2007 1:00:00 AM","0","0","-104.5426","90","0","0","21.28801","21.28801","0.0825461","0.000005428687","0.000005428687","0","0","0.08254067","0.09079528","0","0.000005556486","0.000005428687","9.233931","0.000005556486","0","0.000005556486","0","2.523725","22.5351","0","20","0.5374429","0.334666","23.20286","0.09080071","0","0","0.000005556486"
"4/9/2007 2:00:00 AM","0","0","-97.91811","90","0","0","21.28801","21.28801","0.06986973","0.00001085737","0.00001085737","0","0","0.06985887","0.07684585","0","0.00001111297","0.00001085737","9.233903","0.00001111297","0","0.00001111297","-0.00001111297","2.523714","22.53505","0","20","0.5376712","0.334666","23.20286","0.0768567","0","0","0.00001111297"
"4/9/2007 3:00:00 AM","0","0","-96.26171","90","0","0","21.28801","21.28801","0.0828108","0.000005428687","0.000005428687","0","0","0.08280537","0.09108645","0","0.000005556486","0.000005428687","9.233889","0.000005556486","0","0.000005556486","0","2.523714","22.5351","0","20","0.5378996","0.334666","23.20286","0.09109187","0","0","0.000005556486"
"4/9/2007 4:00:00 AM","0","0","-95.86417","90","0","0","21.28801","21.28801","0.2594472","0.00001085737","0.00001085737","0","0","0.2594364","0.2853811","0","0.00001111297","0.00001085737","9.233861","0.00001111297","0","0.00001111297","-0.00001111297","2.523702","22.53505","0","20","0.5381278","0.334666","23.20286","0.285392","0","0","0.00001111297"
"4/9/2007 5:00:00 AM","0","0","-96.05496","90","0","0","21.28801","21.28801","0.3812196","0.000005428687","0.000005428687","0","0","0.3812142","0.4193361","0","0.000005556486","0.000005428687","9.233846","0.000005556486","0","0.000005556486","0","2.523702","22.5351","0","20","0.5383562","0.334666","23.20286","0.4193416","0","0","0.000005556486"
"4/9/2007 6:00:00 AM","0.01344453","0","-96.67445","90","0","0","21.28801","21.28801","0.5008028","0.00001085737","0.00001085737","0","0","0.5007919","0.5508721","0","0.00001111297","0.00001085737","9.233818","0.00001111297","0","0.00001111297","-0.00001111297","2.52369","22.53505","0","20","0.5385845","0.334666","23.20286","0.5508831","0","0","0.00001111297"
"4/9/2007 7:00:00 AM","0.1324363","13.0834","-97.75201","76.48289","0.1335858","0.6048615","24.90567","21.28801","0.3730559","0.3730559","0.3730559","162.1369","0","0","0.2921662","0.6048615","0.3818382","0.3730559","9.233804","0.000005556486","0.2230233","0","0.2230233","2.737497","24.44427","0","20","0.5388128","0.334666","23.20286","0.4103615","0.4838892","0","0.604867"
"4/9/2007 8:00:00 AM","0.2133779","27.8903","-99.48553","61.60365","0.2136278","0.9584372","27.08389","21.28801","0.396539","0.396539","0.396539","241.7006","0","0","0.0486478","0.9584372","0.4058741","0.396539","9.001656","0.204981","0.5525631","0","0.5525631","3.266821","29.1709","0","20","0.5390411","0.334666","23.20286","0.4361929","0.7667498","0","1.163418"
"4/9/2007 9:00:00 AM","0.2496657","42.59712","-102.3954","46.76501","0.249635","1.115321","28.06637","21.28801","0.4728173","0.4728173","0.4728173","235.8883","0","0","0","1.115321","0.4839481","0.4728173","8.427954","0.711525","0.6313725","0","0.6313725","3.87153","34.5707","0","20","0.5392694","0.334666","23.20286","0.520099","0.8922565","0","1.826846"
"4/9/2007 10:00:00 AM","0.3016572","57.06612","-107.9575","32.0338","0.3015799","1.339258","29.48658","21.28801","0.5876936","0.5876936","0.5876936","227.8838","0","0","0","1.339258","0.6015288","0.5876936","7.774273","1.288623","0.7377297","0","0.7377297","4.577932","40.87858","0","20","0.5394977","0.3349848","23.22496","0.6464629","1.071407","0","2.627881"
"4/9/2007 11:00:00 AM","0.5354641","70.74975","-121.8165","17.69136","0.5364385","2.316308","35.95019","21.28801","0.4736087","0.4736087","0.4736087","489.0763","0","0","0","2.316308","0.4847581","0.4736087","7.012999","1.960626","1.83155","0","1.83155","6.327313","56.49978","0","20","0.539726","0.3349848","23.22496","0.5209696","1.853046","0","4.276934"
"4/9/2007 12:00:00 PM","0.6275658","79.75777","-172.2323","6.901416","0.6294127","2.686917","38.52832","21.28801","0.5758453","0.5758453","0.5758453","466.604","0","0","0","2.686917","0.5894015","0.5758453","5.13857","3.614875","2.097516","0","2.097516","8.329513","74.37861","0","20","0.5399544","0.3349848","23.22496","0.6334298","2.149534","0","6.301793"
"4/9/2007 1:00:00 PM","0.5093058","73.03947","126.7525","15.17137","0.5099544","2.209051","35.21782","21.28801","0.5455065","0.5455065","0.5455065","404.954","0","0","0","2.209051","0.5583485","0.5455065","3.012139","5.490819","1.650702","0","1.650702","9.906811","88.46334","0","20","0.5401827","0.3349848","23.22496","0.6000572","1.767241","0","7.69987"
"4/9/2007 2:00:00 PM","0.2969183","59.6879","109.5678","29.33529","0.2968213","1.318861","29.35634","21.28801","0.3885852","0.3885852","0.3885852","339.4008","0","0","0","1.318861","0.3977331","0.3885852","1.351163","6.955598","0.9211282","0","0.9211282","10.78845","96.33621","0","20","0.5404109","0.3349848","23.22496","0.4274437","1.055089","0","8.274459"
"4/9/2007 3:00:00 PM","0.4013239","45.29732","103.1492","44.02975","0.402278","1.765312","32.24939","21.28801","0.330505","0.330505","0.330505","534.1257","0.9988372","0","0","1.765312","0.3382855","0.330505","0.4281891","7.769332","0.4281891","0","0.4281891","11.19875","100","0","20","0.5406393","0.3349848","23.22496","0.3635555","1.41225","0","9.534644"
"4/9/2007 4:00:00 PM","0.4114847","30.6194","99.91053","58.85582","0.4158745","1.82202","32.62341","21.28801","0.3529131","0.3529131","0.3529131","516.2802","1.460799","0","0","1.82202","0.3612212","0.3529131","0","8.146805","0","0","0","11.19875","100","0","20","0.5408676","0.3349848","23.22496","0.3882044","1.457616","0","9.968825"
"4/9/2007 5:00:00 PM","0.06451438","15.8259","98.01362","73.73009","0.06450291","0.2943594","23.03208","21.28801","0.9383075","0.9383075","0.9383075","31.37131","0","0","0","0.2943594","0.9603966","0.9383075","0","8.14681","0","0.6660373","-0.6660373","10.50319","93.78961","0","20","0.5410959","0.3349848","23.22496","1.032138","0.2354875","0","8.44117"
"4/9/2007 6:00:00 PM","0.02661297","0.9762883","96.8359","88.62249","0.0307549","0.140884","22.11894","21.28801","1.170771","1.170771","1.170771","12.03344","0","0","0","0.140884","1.198333","1.170771","0.7263056","7.506454","0","1.057449","-1.057449","9.397779","83.91887","0","20","0.5413242","0.3349848","23.22496","1.287848","0.1127072","0","7.647338"
"4/9/2007 7:00:00 PM","0","0","96.13834","90","0","0","21.28801","21.28801","1.127778","1.127778","1.127778","0","0","0.0000000000000002220446","0","0","1.154328","1.127778","1.885689","6.484163","0","1.154328","-1.154328","8.190796","73.14111","0","20","0.5415525","0.3349848","23.22496","1.240556","0","0","6.484163"
"4/9/2007 8:00:00 PM","0","0","95.8634","90","0","0","21.28801","21.28801","0.4978934","0.4978934","0.4978934","0","0","0","0","0","0.5096145","0.4978934","3.158622","5.361485","0","0.5096145","-0.5096145","7.658803","68.39075","0","20","0.5417808","0.3349848","23.22496","0.5476827","0","0","5.361485"
"4/9/2007 9:00:00 PM","0","0","96.12597","90","0","0","21.28801","21.28801","0.478527","0.478527","0.478527","0","0","0","0","0","0.4897922","0.478527","3.721992","4.864514","0","0.4897922","-0.4897922","7.147529","63.82537","0","20","0.5420091","0.3349848","23.22496","0.5263797","0","0","4.864514"
"4/9/2007 10:00:00 PM","0","0","97.44252","90","0","0","21.28801","21.28801","0.3737128","0.3737128","0.3737128","0","0","0","0","0","0.3825106","0.3737128","4.264763","4.385664","0","0.3825106","-0.3825106","6.74835","60.26096","0","20","0.5422375","0.3349848","23.22496","0.4110841","0","0","4.385664"
"4/9/2007 11:00:00 PM","0","0","102.3551","90","0","0","21.28801","21.28801","0.1592147","0.1592147","0.1592147","0","0","0","0","0","0.1629628","0.1592147","4.689441","4.01096","0","0.1629628","-0.1629628","6.57838","58.7433","0","20","0.5424657","0.3349848","23.22496","0.1751362","0","0","4.01096"
"4/10/2007 12:00:00 AM","0","0","160.922","90","0","0","21.28801","21.28801","0.1619241","0.1619241","0.1619241","0","0","0.00000000000000002775558","0","0","0.165736","0.1619241","4.870496","3.851191","0","0.165736","-0.165736","6.405516","57.1998","0","20","0.5426941","0.3349848","23.22496","0.1781165","0","0","3.851191"
"4/10/2007 1:00:00 AM","0","0","-106.009","90","0","0","21.28801","21.28801","0.1010826","0.1010826","0.1010826","0","0","0.00000000000000001387779","0","0","0.1034623","0.1010826","5.054783","3.688565","0","0.1034623","-0.1034623","6.297621","56.23645","0","20","0.5429224","0.3349848","23.22496","0.1111909","0","0","3.688565"
"4/10/2007 2:00:00 AM","0","0","-98.70051","90","0","0","21.28801","21.28801","0.1206706","0.1206706","0.1206706","0","0","0","0","0","0.1235113","0.1206706","5.169873","3.586992","0","0.1235113","-0.1235113","6.168811","55.08634","0","20","0.5431507","0.3349848","23.22496","0.1327376","0","0","3.586992"
"4/10/2007 3:00:00 AM","0","0","-96.8157","90","0","0","21.28801","21.28801","0.1477708","0.1477708","0.1477708","0","0","0","0","0","0.1512495","0.1477708","5.307355","3.465658","0","0.1512495","-0.1512495","6.011063","53.6778","0","20","0.543379","0.3349848","23.22496","0.1625479","0","0","3.465658"
"4/10/2007 4:00:00 AM","0","0","-96.31589","90","0","0","21.28801","21.28801","0.4617153","0.4617153","0.4617153","0","0","0","0","0","0.4725848","0.4617153","5.475844","3.316959","0","0.4725848","-0.4725848","5.517773","49.27291","0","20","0.5436073","0.3349848","23.22496","0.5078868","0","0","3.316959"
"4/10/2007 5:00:00 AM","0","0","-96.45911","90","0","0","21.28801","21.28801","0.6162633","0.6162633","0.6162633","0","0","0","0","0","0.6307711","0.6162633","6.003587","2.851213","0","0.6307711","-0.6307711","4.859102","43.39117","0","20","0.5438356","0.3349848","23.22496","0.6778896","0","0","2.851213"
"4/10/2007 6:00:00 AM","0.01625331","0","-97.06363","90","0","0","21.28801","21.28801","0.6485117","0.6485117","0.6485117","0","0","0","0","0","0.6637786","0.6485117","6.710177","2.227564","0","0.6637786","-0.6637786","4.165906","37.20111","0","20","0.5440639","0.3349848","23.22496","0.7133629","0","0","2.227564"
"4/10/2007 7:00:00 AM","0.1881009","13.12229","-98.15298","76.42057","0.1927992","0.8670704","26.51631","21.28801","0.5962704","0.5962704","0.5962704","145.4156","0","0","0","0.8670704","0.6103075","0.5962704","7.456161","1.569057","0.2567629","0","0.2567629","4.412038","39.39913","0","20","0.5442922","0.3349848","23.22496","0.6558974","0.6936563","0","2.436128"
"4/10/2007 8:00:00 AM","0.1486331","27.91248","-99.9289","61.55557","0.1486047","0.6717129","25.31378","21.28801","0.3698304","0.3698304","0.3698304","181.6273","0","0","0","0.6717129","0.3785367","0.3698304","7.190972","1.803134","0.2931761","0","0.2931761","4.693052","41.90866","0","20","0.5445206","0.3349848","23.22496","0.4068134","0.5373703","0","2.474847"
"4/10/2007 9:00:00 AM","0.1010458","42.59501","-102.9285","46.73606","0.1009904","0.458972","24.02092","21.28801","0.4059312","0.4059312","0.4059312","113.0665","0","0","0","0.458972","0.4154874","0.4059312","6.888576","2.070041","0.04348465","0","0.04348465","4.734757","42.28118","0","20","0.5447488","0.3349848","23.22496","0.4465243","0.3671776","0","2.529013"
"4/10/2007 10:00:00 AM","0.608663","57.02176","-108.6743","32.03669","0.6120241","2.618306","38.0453","21.28801","0.6467475","0.6467475","0.6467475","404.8421","0","0","0","2.618306","0.6619729","0.6467475","6.843709","2.109626","1.956333","0","1.956333","6.602791","58.96278","0","20","0.5449772","0.3349848","23.22496","0.7114223","2.094645","0","4.727932"
"4/10/2007 11:00:00 AM","0.5914237","70.60886","-122.9236","17.77032","0.593206","2.54369","37.52301","21.28801","0.6478473","0.6478473","0.6478473","392.6373","0","0","0","2.54369","0.6630986","0.6478473","4.84418","3.874205","1.880592","0","1.880592","8.398811","75.00137","0","20","0.5452055","0.3349848","23.22496","0.7126321","2.034952","0","6.417895"
"4/10/2007 12:00:00 PM","0.746113","79.38512","-172.9127","7.265718","0.7501947","3.154528","41.89411","21.28801","0.9572963","0.9572963","0.9572963","329.5247","0","0","0","3.154528","0.9798324","0.9572963","2.938278","5.555537","2.174695","0","2.174695","10.47432","93.53586","0","20","0.5454338","0.3349848","23.22496","1.053026","2.523622","0","8.710065"
"4/10/2007 1:00:00 PM","0.3821317","72.74969","127.6524","15.40928","0.3821093","1.680833","31.69501","21.28801","0.6195224","0.6195224","0.6195224","271.311","0.2907249","0","0","1.680833","0.6341068","0.6195224","0.7560009","7.479918","0.7560009","0","0.7560009","11.19818","100","0","20","0.5456621","0.3349848","23.22496","0.6814746","1.344666","0","9.16075"
"4/10/2007 2:00:00 PM","0.1425452","59.49282","110.2406","29.4906","0.1424655","0.6444147","25.14693","21.28801","0.6031751","0.6031751","0.6031751","106.8371","0.02704","0","0","0.6444147","0.6173747","0.6031751","0","8.146394","0","0","0","11.19818","100","0","20","0.5458904","0.3381142","23.44193","0.6634926","0.5155318","0","8.790809"
"4/10/2007 3:00:00 PM","0.05337638","45.14531","103.6629","44.15136","0.05334285","0.2437367","22.72996","21.28801","0.4761595","0.4761595","0.4761595","51.18805","0","0.00000000000000005551115","0","0.2437367","0.4873689","0.4761595","0","8.146393","0","0.2436322","-0.2436322","10.94402","97.73102","0","20","0.5461187","0.3381142","23.44193","0.5237754","0.1949894","0","8.39013"
"4/10/2007 4:00:00 PM","0.3184665","30.49209","100.3416","58.95762","0.3201913","1.418806","29.99625","21.28801","0.5744851","0.5744851","0.5744851","246.97","0.5657347","0","0","1.418806","0.5880092","0.5744851","0.265062","7.912667","0.265062","0","0.265062","11.19811","100","0","20","0.546347","0.3381142","23.44193","0.6319336","1.135045","0","9.331473"
"4/10/2007 5:00:00 PM","0.1419344","15.71548","98.40496","73.81737","0.142627","0.6451334","25.15132","21.28801","0.7060754","0.7060754","0.7060754","91.3689","0","0","0","0.6451334","0.7226975","0.7060754","0","8.146332","0","0.07756411","-0.07756411","11.11723","99.27818","0","20","0.5465754","0.3381142","23.44193","0.776683","0.5161067","0","8.791466"
"4/10/2007 6:00:00 PM","0.02872149","0.8790796","97.21619","88.69724","0.03578245","0.1638221","22.25488","21.28801","1.884959","1.637509","1.637509","10.00434","0","0.24745","0.435946","0.1638221","1.676059","1.637509","0.0842881","8.071989","0","1.512236","-1.512236","9.534569","85.14506","0","20","0.5468037","0.3381304","23.44305","2.073455","0.1310576","0","8.235811"
"4/10/2007 7:00:00 PM","0","0","96.53299","90","0","0","21.28801","21.28801","1.489647","1.489647","1.489647","0","0","0","0.001101999","0","1.524715","1.489647","1.741236","6.611094","0","1.524715","-1.524715","7.938802","70.89479","0","20","0.5470319","0.3381304","23.44305","1.638611","0","0","6.611094"
"4/10/2007 8:00:00 PM","0","0","96.30338","90","0","0","21.28801","21.28801","0.865597","0.865597","0.865597","0","0","0","0","0","0.8859745","0.865597","3.424663","5.126365","0","0.8859745","-0.8859745","7.013043","62.62776","0","20","0.5472603","0.3381304","23.44305","0.9521567","0","0","5.126365"
"4/10/2007 9:00:00 PM","0","0","96.66254","90","0","0","21.28801","21.28801","0.5615082","0.5615082","0.5615082","0","0","0","0","0","0.5747269","0.5615082","4.407134","4.259625","0","0.5747269","-0.5747269","6.41298","57.26922","0","20","0.5474886","0.3381304","23.44305","0.617659","0","0","4.259625"
"4/10/2007 10:00:00 PM","0","0","98.19142","90","0","0","21.28801","21.28801","0.3880803","0.3880803","0.3880803","0","0","0.00000000000000005551115","0","0","0.3972163","0.3880803","5.046249","3.695702","0","0.3972163","-0.3972163","5.998439","53.56741","0","20","0.5477169","0.3381304","23.44305","0.4268883","0","0","3.695702"
"4/10/2007 11:00:00 PM","0","0","103.7233","90","0","0","21.28801","21.28801","0.2666992","0.2666992","0.2666992","0","0","0.00000000000000005551115","0","0","0.2729777","0.2666992","5.488818","3.305156","0","0.2729777","-0.2729777","5.713645","51.02425","0","20","0.5479452","0.3381304","23.44305","0.2933691","0","0","3.305156"
"4/11/2007 12:00:00 AM","0","0","163.4999","90","0","0","21.28801","21.28801","0.1077239","0.1077239","0.1077239","0","0","0.00000000000000001387779","0","0","0.1102599","0.1077239","5.793361","3.036387","0","0.1102599","-0.1102599","5.598659","49.99751","0","20","0.5481735","0.3381304","23.44305","0.1184963","0","0","3.036387"
"4/11/2007 1:00:00 AM","0","0","-107.4344","90","0","0","21.28801","21.28801","0.1004061","0.1004061","0.1004061","0","0","0","0","0","0.1027698","0.1004061","5.916419","2.927768","0","0.1027698","-0.1027698","5.491487","49.04054","0","20","0.5484018","0.3381304","23.44305","0.1104467","0","0","2.927768"
"4/11/2007 2:00:00 AM","0","0","-99.47324","90","0","0","21.28801","21.28801","0.1083079","0.1083079","0.1083079","0","0","0","0","0","0.1108576","0.1083079","6.031173","2.826476","0","0.1108576","-0.1108576","5.375877","48.00823","0","20","0.5486301","0.3381304","23.44305","0.1191387","0","0","2.826476"
"4/11/2007 3:00:00 AM","0","0","-97.36488","90","0","0","21.28801","21.28801","0.08561382","0.08561382","0.08561382","0","0","0.00000000000000001387779","0","0","0.0876293","0.08561382","6.155028","2.717149","0","0.0876293","-0.0876293","5.284497","47.19228","0","20","0.5488585","0.3381304","23.44305","0.0941752","0","0","2.717149"
"4/11/2007 4:00:00 AM","0","0","-96.76443","90","0","0","21.28801","21.28801","0.2845025","0.2845025","0.2845025","0","0","0.00000000000000005551115","0","0","0.2912001","0.2845025","6.252967","2.630693","0","0.2912001","-0.2912001","4.980677","44.47918","0","20","0.5490867","0.3381304","23.44305","0.3129528","0","0","2.630693"
"4/11/2007 5:00:00 AM","0","0","-96.86076","90","0","0","21.28801","21.28801","0.5739473","0.5739473","0.5739473","0","0","0","0","0","0.5874588","0.5739473","6.578961","2.342952","0","0.5874588","-0.5874588","4.367302","39.00161","0","20","0.5493151","0.3381304","23.44305","0.6313419","0","0","2.342952"
"4/11/2007 6:00:00 AM","0.01546936","0","-97.45062","90","0","0","21.28801","21.28801","0.6516699","0.6516699","0.6516699","0","0","0","0","0","0.6670111","0.6516699","7.238545","1.760731","0","0.6670111","-0.6670111","3.670724","32.78099","0","20","0.5495434","0.3412598","23.66002","0.7168369","0","0","1.760731"
"4/11/2007 7:00:00 AM","0.1692439","13.15958","-98.55182","76.35999","0.1727315","0.7786144","25.96997","21.28801","0.4268614","0.4268614","0.4268614","182.4045","0","0","0","0.7786144","0.4369103","0.4268614","7.989902","1.097423","0.3417041","0","0.3417041","3.998217","35.70571","0","20","0.5497717","0.3412598","23.66002","0.4695475","0.6228915","0","1.876038"
"4/11/2007 8:00:00 AM","0.3913785","27.93236","-100.3699","61.50995","0.3966926","1.741959","32.09581","21.28801","0.5611455","0.5611455","0.5611455","310.4292","0","0","0","1.741959","0.5743557","0.5611455","7.636313","1.409562","1.167604","0","1.167604","5.115134","45.68034","0","20","0.55","0.3412598","23.66002","0.6172601","1.393568","0","3.151521"
"4/11/2007 9:00:00 AM","0.687012","42.58971","-103.4585","46.71052","0.6955148","2.944779","40.36804","21.28801","0.3698178","0.3698178","0.3698178","796.2783","0","0","0","2.944779","0.3785239","0.3698178","6.434515","2.470369","2.566255","0","2.566255","7.562157","67.53346","0","20","0.5502283","0.3412598","23.66002","0.4067996","2.355823","0","5.415148"
"4/11/2007 10:00:00 AM","0.9074215","56.97285","-109.385","32.04457","0.9169706","3.774259","46.57266","21.28801","0.5000111","0.5000111","0.5000111","754.835","0","0","0","3.774259","0.5117821","0.5000111","3.823493","4.774281","3.262476","0","3.262476","10.66815","95.27156","0","20","0.5504566","0.3412598","23.66002","0.5500122","3.019407","0","8.548539"
"4/11/2007 11:00:00 AM","0.8971857","70.46155","-124.0079","17.85751","0.9052014","3.731518","46.24131","21.28801","0.6356122","0.6356122","0.6356122","587.0746","2.528224","0","0","3.731518","0.6505755","0.6356122","0.5527182","7.658716","0.5527182","0","0.5527182","11.19762","100","0","20","0.5506849","0.3412598","23.66002","0.6991735","2.985214","0","11.39023"
"4/11/2007 12:00:00 PM","0.914655","79.01307","-173.5399","7.630911","0.9223803","3.793854","46.72503","21.28801","0.5878541","0.5878541","0.5878541","645.3733","3.19216","0","0","3.793854","0.601693","0.5878541","0","8.145971","0","0","0","11.19762","100","0","20","0.5509132","0.3447955","23.90515","0.6466395","3.035083","0","11.93983"
"4/11/2007 1:00:00 PM","0.9242705","72.45824","128.5202","15.65123","0.9325864","3.830734","47.01258","21.28801","0.5162376","0.5162376","0.5162376","742.0486","3.302344","0","0","3.830734","0.5283906","0.5162376","0","8.14597","0","0","0","11.19762","100","0","20","0.5511416","0.3483312","24.15029","0.5678613","3.064587","0","11.9767"
"4/11/2007 2:00:00 PM","0.7591071","59.29614","110.9024","29.64828","0.7657617","3.213652","42.32929","21.28801","0.3823601","0.3823601","0.3823601","840.4778","2.82229","0","0","3.213652","0.3913614","0.3823601","0","8.145969","0","0","0","11.19762","100","0","20","0.5513698","0.3483312","24.15029","0.4205961","2.570921","0","11.35962"
"4/11/2007 3:00:00 PM","0.6898738","44.99262","104.1713","44.27401","0.6978875","2.953947","40.43418","21.28801","0.3393013","0.3393013","0.3393013","870.5972","2.606658","0","0","2.953947","0.3472889","0.3393013","0","8.145974","0","0","0","11.19762","100","0","20","0.5515982","0.3483312","24.15029","0.3732314","2.363158","0","11.09992"
"4/11/2007 4:00:00 PM","0.5241287","30.36483","100.7694","59.0596","0.532583","2.30074","35.84352","21.28801","0.3500912","0.3500912","0.3500912","657.183","1.942407","0","0","2.30074","0.3583329","0.3500912","0","8.145979","0","0","0","11.19762","100","0","20","0.5518265","0.3483312","24.15029","0.3851003","1.840592","0","10.44672"
"4/11/2007 5:00:00 PM","0.2747174","15.60573","98.79382","73.90414","0.282571","1.257637","28.96647","21.28801","0.5763584","0.5763584","0.5763584","218.204","0.6677105","0","0","1.257637","0.5899267","0.5763584","0","8.145984","0","0","0","11.19762","100","0","20","0.5520548","0.3483312","24.15029","0.6339942","1.00611","0","9.403622"
"4/11/2007 6:00:00 PM","0.03873972","0.7831351","97.59442","88.77085","0.05875869","0.2683193","22.87655","21.28801","1.232074","1.232074","1.232074","21.77785","0","0.0000000000000002220446","0","0.2683193","1.261079","1.232074","0","8.145988","0","0.9927597","-0.9927597","10.16","90.73523","0","20","0.5522831","0.3483312","24.15029","1.355282","0.2146555","0","8.414309"
"4/11/2007 7:00:00 PM","0","0","96.9258","90","0","0","21.28801","21.28801","1.26496","1.26496","1.26496","0","0","0.0000000000000002220446","0","0","1.294739","1.26496","1.084286","7.1899","0","1.294739","-1.294739","8.805716","78.64081","0","20","0.5525114","0.3483312","24.15029","1.391456","0","0","7.1899"
"4/11/2007 8:00:00 PM","0","0","96.74157","90","0","0","21.28801","21.28801","0.3648594","0.3648594","0.3648594","0","0","0","0","0","0.3734488","0.3648594","2.507875","5.934536","0","0.3734488","-0.3734488","8.416002","75.16058","0","20","0.5527397","0.3483312","24.15029","0.4013454","0","0","5.934536"
"4/11/2007 9:00:00 PM","0","0","97.19718","90","0","0","21.28801","21.28801","0.7704091","0.7704091","0.7704091","0","0","0","0","0","0.7885457","0.7704091","2.919223","5.571719","0","0.7885457","-0.7885457","7.592249","67.80407","0","20","0.552968","0.3483312","24.15029","0.84745","0","0","5.571719"
"4/11/2007 10:00:00 PM","0","0","98.93771","90","0","0","21.28801","21.28801","0.2767325","0.2767325","0.2767325","0","0","0","0","0","0.2832471","0.2767325","3.791247","4.8025","0","0.2832471","-0.2832471","7.296733","65.16505","0","20","0.5531964","0.3483312","24.15029","0.3044057","0","0","4.8025"
"4/11/2007 11:00:00 PM","0","0","105.0818","90","0","0","21.28801","21.28801","0.1920312","0.1920312","0.1920312","0","0","0","0","0","0.1965519","0.1920312","4.104895","4.525785","0","0.1965519","-0.1965519","7.091712","63.33422","0","20","0.5534247","0.3483312","24.15029","0.2112343","0","0","4.525785"
