sep=,
"4/12/2007 12:00:00 AM","0","0","165.6749","90","0","0","21.28801","21.28801","0.1522297","0.1522297","0.1522297","0","0","0.00000000000000002775558","0","0","0.1558134","0.1522297","4.322744","4.333573","0","0.1558134","-0.1558134","6.929202","61.88302","0","20","0.5536529","0.3483312","24.15029","0.1674526","0","0","4.333573"
"4/12/2007 1:00:00 AM","0","0","-108.819","90","0","0","21.28801","21.28801","0.09303427","0.09303427","0.09303427","0","0","0","0","0","0.09522443","0.09303427","4.495568","4.181078","0","0.09522443","-0.09522443","6.8299","60.99632","0","20","0.5538813","0.3483312","24.15029","0.1023377","0","0","4.181078"
"4/12/2007 2:00:00 AM","0","0","-100.2361","90","0","0","21.28801","21.28801","0.1212875","0.1212875","0.1212875","0","0","0.00000000000000001387779","0","0","0.1241428","0.1212875","4.601227","4.087838","0","0.1241428","-0.1241428","6.700432","59.8402","0","20","0.5541096","0.3483312","24.15029","0.1334163","0","0","4.087838"
"4/12/2007 3:00:00 AM","0","0","-97.90913","90","0","0","21.28801","21.28801","0.1233659","0.1233659","0.1233659","0","0","0.00000000000000001387779","0","0","0.1262701","0.1233659","4.739066","3.966203","0","0.1262701","-0.1262701","6.568744","58.66426","0","20","0.5543379","0.3483312","24.15029","0.1357025","0","0","3.966203"
"4/12/2007 4:00:00 AM","0","0","-97.20965","90","0","0","21.28801","21.28801","0.4216929","0.4216929","0.4216929","0","0","0","0","0","0.4316202","0.4216929","4.879354","3.842403","0","0.4316202","-0.4316202","6.118259","54.64119","0","20","0.5545662","0.3483312","24.15029","0.4638622","0","0","3.842403"
"4/12/2007 5:00:00 AM","0","0","-97.25979","90","0","0","21.28801","21.28801","0.6000273","0.6000273","0.6000273","0","0","0.0000000000000001110223","0","0","0.6141528","0.6000273","5.359987","3.418282","0","0.6141528","-0.6141528","5.476969","48.91404","0","20","0.5547945","0.3483312","24.15029","0.6600301","0","0","3.418282"
"4/12/2007 6:00:00 AM","0.01308265","0","-97.8353","90","0","0","21.28801","21.28801","0.5555397","0.5555397","0.5555397","0","0","0","0","0","0.5686179","0.5555397","6.045968","2.8129","0","0.5686179","-0.5686179","4.883294","43.61211","0","20","0.5550228","0.3483312","24.15029","0.6110937","0","0","2.8129"
"4/12/2007 7:00:00 AM","0.1776838","13.19521","-98.94838","76.30122","0.181965","0.8193666","26.22129","21.28801","0.4671941","0.4671941","0.4671941","175.3803","0","0","0","0.8193666","0.4781925","0.4671941","6.682857","2.250771","0.3411741","0","0.3411741","5.210278","46.53248","0","20","0.5552511","0.3483312","24.15029","0.5139135","0.6554933","0","3.070137"
"4/12/2007 8:00:00 AM","0.316815","27.9499","-100.8084","61.46685","0.3194464","1.415629","29.97585","21.28801","0.4339091","0.4339091","0.4339091","326.2502","0","0","0","1.415629","0.4441239","0.4339091","6.33181","2.560591","0.971505","0","0.971505","6.140028","54.83611","0","20","0.5554795","0.3483312","24.15029","0.4773","1.132503","0","3.97622"
"4/12/2007 9:00:00 AM","0.4342012","42.58119","-103.985","46.68844","0.436346","1.907035","33.18699","21.28801","0.5791391","0.5791391","0.5791391","329.2878","0","0","0","1.907035","0.5927729","0.5791391","5.336628","3.43882","1.314262","0","1.314262","7.396813","66.06051","0","20","0.5557078","0.3483312","24.15029","0.637053","1.525628","0","5.345855"
"4/12/2007 10:00:00 AM","0.5713907","56.91944","-110.0892","32.05744","0.57425","2.468144","36.99735","21.28801","0.6624167","0.6624167","0.6624167","372.597","0","0","0","2.468144","0.6780109","0.6624167","3.998317","4.619603","1.790133","0","1.790133","9.106795","81.33245","0","20","0.5559361","0.3483312","24.15029","0.7286584","1.974516","0","7.087748"
"4/12/2007 11:00:00 AM","0.7929261","70.30808","-125.0687","17.95267","0.7991265","3.339488","43.26305","21.28801","0.8710732","0.8710732","0.8710732","383.3763","0.2577302","0","0","3.339488","0.8915795","0.8710732","2.190178","6.214437","2.190178","0","2.190178","11.197","100","0","20","0.5561644","0.3483312","24.15029","0.9581805","2.67159","0","9.553925"
"4/12/2007 12:00:00 PM","0.848079","78.6419","-174.119","7.996439","0.854804","3.546788","44.82448","21.28801","0.5908386","0.5908386","0.5908386","600.2972","2.94204","0","0","3.546788","0.6047478","0.5908386","0","8.145511","0","0","0","11.197","100","0","20","0.5563927","0.3483312","24.15029","0.6499225","2.83743","0","11.6923"
"4/12/2007 1:00:00 PM","0.7197066","72.16553","129.3572","15.89675","0.7240777","3.054747","41.16473","21.28801","0.4791929","0.4791929","0.4791929","637.4775","2.564273","0","0","3.054747","0.4904738","0.4791929","0","8.145515","0","0","0","11.197","100","0","20","0.556621","0.3483312","24.15029","0.5271122","2.443798","0","11.20026"
"4/12/2007 2:00:00 PM","0.5032435","59.0981","111.5535","29.80807","0.5046309","2.187401","35.07071","21.28801","0.4401918","0.4401918","0.4401918","496.92","1.736847","0","0","2.187401","0.4505546","0.4401918","0","8.14552","0","0","0","11.197","100","0","20","0.5568493","0.3483312","24.15029","0.484211","1.749921","0","10.33292"
"4/12/2007 3:00:00 PM","0.5476851","44.83941","104.6743","44.39754","0.5523039","2.380203","36.38935","21.28801","0.4753556","0.4753556","0.4753556","500.7204","1.893656","0","0","2.380203","0.4865462","0.4753556","0","8.145526","0","0","0","11.197","100","0","20","0.5570776","0.3483312","24.15029","0.5228912","1.904162","0","10.52573"
"4/12/2007 4:00:00 PM","0.3959486","30.23776","101.1937","59.16161","0.4005956","1.758281","32.20312","21.28801","0.4447101","0.4447101","0.4447101","395.3769","1.303102","0","0","1.758281","0.4551792","0.4447101","0","8.145531","0","0","0","11.197","100","0","20","0.5573059","0.3483312","24.15029","0.4891811","1.406625","0","9.903811"
"4/12/2007 5:00:00 PM","0.2033564","15.49679","99.18011","73.99029","0.2073563","0.9309743","26.91294","21.28801","0.5739157","0.5739157","0.5739157","162.2145","0.3435478","0","0","0.9309743","0.5874265","0.5739157","0","8.145535","0","0","0","11.197","100","0","20","0.5575342","0.3509108","24.32914","0.6313072","0.7447794","0","9.076509"
"4/12/2007 6:00:00 PM","0.0251428","0.688553","97.9705","88.84325","0.03196965","0.1464286","22.15178","21.28801","1.395471","1.395471","1.395471","10.49313","0","0.0000000000000002220446","0","0.1464286","1.428323","1.395471","0","8.145535","0","1.281894","-1.281894","9.856198","88.02695","0","20","0.5577626","0.3509108","24.32914","1.535018","0.1171429","0","8.291965"
"4/12/2007 7:00:00 PM","0","0","97.31665","90","0","0","21.28801","21.28801","0.799072","0.799072","0.799072","0","0","0","0","0","0.8178833","0.799072","1.40219","6.909146","0","0.8178833","-0.8178833","9.001735","80.39581","0","20","0.5579908","0.3509108","24.32914","0.8789791","0","0","6.909146"
"4/12/2007 8:00:00 PM","0","0","97.1778","90","0","0","21.28801","21.28801","0.8379841","0.8379841","0.8379841","0","0","0.0000000000000001110223","0","0","0.8577115","0.8379841","2.300601","6.116885","0","0.8577115","-0.8577115","8.105571","72.39221","0","20","0.5582192","0.3509108","24.32914","0.9217826","0","0","6.116885"
"4/12/2007 9:00:00 PM","0","0","97.72965","90","0","0","21.28801","21.28801","0.6144603","0.6144603","0.6144603","0","0","0.0000000000000001110223","0","0","0.6289257","0.6144603","3.246803","5.28233","0","0.6289257","-0.6289257","7.448831","66.5269","0","20","0.5584475","0.3509108","24.32914","0.6759064","0","0","5.28233"
"4/12/2007 10:00:00 PM","0","0","99.68087","90","0","0","21.28801","21.28801","0.3332578","0.3332578","0.3332578","0","0","0","0","0","0.3411031","0.3332578","3.942772","4.668379","0","0.3411031","-0.3411031","7.0929","63.34817","0","20","0.5586758","0.3509108","24.32914","0.3665836","0","0","4.668379"
"4/12/2007 11:00:00 PM","0","0","106.4287","90","0","0","21.28801","21.28801","0.2720997","0.2720997","0.2720997","0","0","0.00000000000000005551115","0","0","0.2785053","0.2720997","4.320856","4.334808","0","0.2785053","-0.2785053","6.802335","60.75321","0","20","0.5589041","0.3509108","24.32914","0.2993096","0","0","4.334808"
"4/13/2007 12:00:00 AM","0","0","167.5261","90","0","0","21.28801","21.28801","0.06455366","0.06455366","0.06455366","0","0","0","0","0","0.06607335","0.06455366","4.629975","4.062062","0","0.06607335","-0.06607335","6.733437","60.138","0","20","0.5591324","0.3509108","24.32914","0.07100903","0","0","4.062062"
"4/13/2007 1:00:00 AM","0","0","-110.1628","90","0","0","21.28801","21.28801","0.09866323","0.09866323","0.09866323","0","0","0","0","0","0.1009859","0.09866323","4.703313","3.997336","0","0.1009859","-0.1009859","6.628125","59.19757","0","20","0.5593607","0.3509108","24.32914","0.1085295","0","0","3.997336"
"4/13/2007 2:00:00 AM","0","0","-100.9889","90","0","0","21.28801","21.28801","0.06478564","0.06478564","0.06478564","0","0","0","0","0","0.06631079","0.06478564","4.815473","3.898356","0","0.06631079","-0.06631079","6.55898","58.58015","0","20","0.559589","0.3509108","24.32914","0.07126421","0","0","3.898356"
"4/13/2007 3:00:00 AM","0","0","-98.4483","90","0","0","21.28801","21.28801","0.07735337","0.07735337","0.07735337","0","0","0","0","0","0.07917438","0.07735337","4.889136","3.833343","0","0.07917438","-0.07917438","6.476418","57.84291","0","20","0.5598174","0.3509108","24.32914","0.08508871","0","0","3.833343"
"4/13/2007 4:00:00 AM","0","0","-97.65145","90","0","0","21.28801","21.28801","0.2731103","0.2731103","0.2731103","0","0","0","0","0","0.2795397","0.2731103","4.977128","3.755684","0","0.2795397","-0.2795397","6.184773","55.23825","0","20","0.5600457","0.3509108","24.32914","0.3004214","0","0","3.755684"
"4/13/2007 5:00:00 AM","0","0","-97.65611","90","0","0","21.28801","21.28801","0.4178946","0.4178946","0.4178946","0","0","0","0","0","0.4277325","0.4178946","5.288301","3.481091","0","0.4277325","-0.4277325","5.73835","51.25122","0","20","0.5602739","0.3509108","24.32914","0.4596841","0","0","3.481091"
"4/13/2007 6:00:00 AM","0.009971994","0","-98.21755","90","0","0","21.28801","21.28801","0.5031036","0.5031036","0.5031036","0","0","0","0","0","0.5149473","0.5031036","5.765457","3.060007","0","0.5149473","-0.5149473","5.200783","46.45013","0","20","0.5605023","0.3509108","24.32914","0.5534139","0","0","3.060007"
"4/13/2007 7:00:00 AM","0.1665556","13.2291","-99.34254","76.24435","0.1701099","0.7670276","25.89863","21.28801","0.233896","0.233896","0.233896","327.9353","0","0","0","0.7670276","0.2394022","0.233896","6.341367","2.551726","0.5276254","0","0.5276254","5.706247","50.96474","0","20","0.5607306","0.3509108","24.32914","0.2572856","0.6136221","0","3.318754"
"4/13/2007 8:00:00 AM","0.407154","27.96505","-101.2442","61.42632","0.4136047","1.812567","32.56095","21.28801","0.4188355","0.4188355","0.4188355","432.7634","0","0","0","1.812567","0.4286955","0.4188355","5.799756","3.029701","1.383871","0","1.383871","7.029387","62.78236","0","20","0.5609589","0.3509108","24.32914","0.4607191","1.450054","0","4.842268"
"4/13/2007 9:00:00 AM","0.5048251","42.56945","-104.5079","46.66984","0.508994","2.205147","35.19128","21.28801","0.3787119","0.3787119","0.3787119","582.2756","0","0","0","2.205147","0.3876274","0.3787119","4.388122","4.275276","1.81752","0","1.81752","8.76542","78.28777","0","20","0.5611872","0.3509108","24.32914","0.4165832","1.764118","0","6.480422"
"4/13/2007 10:00:00 AM","0.9103481","56.8616","-110.7864","32.07526","0.9207436","3.787928","46.67892","21.28801","0.5029196","0.5029196","0.5029196","753.1877","0.7238232","0","0","3.787928","0.514759","0.5029196","2.549346","5.897248","2.549346","0","2.549346","11.19641","100","0","20","0.5614156","0.3509108","24.32914","0.5532115","3.030343","0","9.685177"
"4/13/2007 11:00:00 AM","0.9472849","70.14873","-126.1055","18.05558","0.9568722","3.918035","47.6974","21.28801","0.6015611","0.6015611","0.6015611","651.3112","3.302312","0","0","3.918035","0.6157228","0.6015611","0","8.145076","0","0","0","11.19641","100","0","20","0.5616438","0.3509108","24.32914","0.6617172","3.134428","0","12.06311"
"4/13/2007 12:00:00 PM","0.879561","78.27186","-174.6542","8.361822","0.8872589","3.666068","45.73651","21.28801","0.6769534","0.6769534","0.6769534","541.554","2.973178","0","0","3.666068","0.6928899","0.6769534","0","8.145082","0","0","0","11.19641","100","0","20","0.5618721","0.3509108","24.32914","0.7446488","2.932854","0","11.81115"
"4/13/2007 1:00:00 PM","0.7531688","71.87188","130.1649","16.14536","0.7585279","3.18621","42.12703","21.28801","0.6011714","0.6011714","0.6011714","530.0003","2.570886","0","0","3.18621","0.6153238","0.6011714","0","8.145086","0","0","0","11.19641","100","0","20","0.5621005","0.3509108","24.32914","0.6612885","2.548968","0","11.3313"
"4/13/2007 2:00:00 PM","0.5754049","58.89893","112.1936","29.96975","0.5782145","2.483976","37.10725","21.28801","0.5229953","0.5229953","0.5229953","474.9518","1.948668","0","0","2.483976","0.5353074","0.5229953","0","8.145091","0","0","0","11.19641","100","0","20","0.5623288","0.3509108","24.32914","0.5752949","1.987181","0","10.62907"
"4/13/2007 3:00:00 PM","0.5739519","44.68584","105.1719","44.5218","0.5796015","2.489511","37.1457","21.28801","0.2937856","0.2937856","0.2937856","847.3903","2.188809","0","0","2.489511","0.3007017","0.2937856","0","8.145096","0","0","0","11.19641","100","0","20","0.5625571","0.3509108","24.32914","0.3231641","1.991609","0","10.63461"
"4/13/2007 4:00:00 PM","0.3367385","30.11103","101.6145","59.26354","0.3394235","1.500625","30.52338","21.28801","0.3696358","0.3696358","0.3696358","405.9739","1.122287","0","0","1.500625","0.3783375","0.3696358","0","8.145101","0","0","0","11.19641","100","0","20","0.5627854","0.3532622","24.49216","0.4065993","1.2005","0","9.645725"
"4/13/2007 5:00:00 PM","0.2044409","15.38875","99.56371","74.07571","0.208801","0.937304","26.95231","21.28801","0.8432619","0.8432619","0.8432619","111.1522","0.07419048","0","0","0.937304","0.8631135","0.8432619","0","8.145102","0","0","0","11.19641","100","0","20","0.5630137","0.3627541","25.15024","0.9275881","0.7498432","0","9.082406"
"4/13/2007 6:00:00 PM","0.02674288","0.5954291","98.34431","88.91435","0.03804097","0.174118","22.31596","21.28801","1.341962","1.341962","1.341962","12.97489","0","0","0","0.174118","1.373554","1.341962","0","8.14509","0","1.199435","-1.199435","9.942117","88.79919","0","20","0.563242","0.3627541","25.15024","1.476158","0.1392944","0","8.319208"
"4/13/2007 7:00:00 PM","0","0","97.7054","90","0","0","21.28801","21.28801","1.33551","1.33551","1.33551","0","0","0.0000000000000002220446","0","0","1.36695","1.33551","1.311406","6.98873","0","1.36695","-1.36695","8.512038","76.02646","0","20","0.5634703","0.3627541","25.15024","1.469061","0","0","6.98873"
"4/13/2007 8:00:00 PM","0","0","97.61192","90","0","0","21.28801","21.28801","0.6457562","0.6457562","0.6457562","0","0","0","0","0","0.6609582","0.6457562","2.816506","5.661427","0","0.6609582","-0.6609582","7.821793","69.86159","0","20","0.5636986","0.3627541","25.15024","0.7103318","0","0","5.661427"
"4/13/2007 9:00:00 PM","0","0","98.25971","90","0","0","21.28801","21.28801","0.3164183","0.3164183","0.3164183","0","0","0.00000000000000005551115","0","0","0.3238672","0.3164183","3.546629","5.017402","0","0.3238672","-0.3238672","7.483862","66.84346","0","20","0.5639269","0.3627541","25.15024","0.3480601","0","0","5.017402"
"4/13/2007 10:00:00 PM","0","0","100.4204","90","0","0","21.28801","21.28801","0.2368312","0.2368312","0.2368312","0","0","0","0","0","0.2424066","0.2368312","3.904943","4.701299","0","0.2424066","-0.2424066","7.230981","64.58496","0","20","0.5641553","0.3627541","25.15024","0.2605144","0","0","4.701299"
"4/13/2007 11:00:00 PM","0","0","107.7621","90","0","0","21.28801","21.28801","0.2257275","0.2257275","0.2257275","0","0","0","0","0","0.2310415","0.2257275","4.173445","4.464408","0","0.2310415","-0.2310415","6.989964","62.43241","0","20","0.5643836","0.3627541","25.15024","0.2483003","0","0","4.464408"
"4/14/2007 12:00:00 AM","0","0","169.1144","90","0","0","21.28801","21.28801","0.1018294","0.1018294","0.1018294","0","0","0","0","0","0.1042266","0.1018294","4.42965","4.238355","0","0.1042266","-0.1042266","6.881272","61.46174","0","20","0.5646119","0.3627541","25.15024","0.1120123","0","0","4.238355"
"4/14/2007 1:00:00 AM","0","0","-111.4664","90","0","0","21.28801","21.28801","0.1127655","0.1127655","0.1127655","0","0","0.00000000000000001387779","0","0","0.1154201","0.1127655","4.545272","4.136327","0","0.1154201","-0.1154201","6.760903","60.38678","0","20","0.5648402","0.3627541","25.15024","0.124042","0","0","4.136327"
"4/14/2007 2:00:00 AM","0","0","-101.7314","90","0","0","21.28801","21.28801","0.1031809","0.1031809","0.1031809","0","0","0.00000000000000001387779","0","0","0.1056099","0.1031809","4.673388","4.023273","0","0.1056099","-0.1056099","6.650768","59.40321","0","20","0.5650685","0.3627541","25.15024","0.113499","0","0","4.023273"
"4/14/2007 3:00:00 AM","0","0","-98.98225","90","0","0","21.28801","21.28801","0.1440082","0.1440082","0.1440082","0","0","0","0","0","0.1473984","0.1440082","4.790672","3.919772","0","0.1473984","-0.1473984","6.497037","58.03026","0","20","0.5652968","0.3627541","25.15024","0.158409","0","0","3.919772"
"4/14/2007 4:00:00 AM","0","0","-98.08971","90","0","0","21.28801","21.28801","0.3650764","0.3650764","0.3650764","0","0","0.00000000000000005551115","0","0","0.3736708","0.3650764","4.954494","3.775207","0","0.3736708","-0.3736708","6.107091","54.54746","0","20","0.5655251","0.3627541","25.15024","0.401584","0","0","3.775207"
"4/14/2007 5:00:00 AM","0","0","-98.0496","90","0","0","21.28801","21.28801","0.4026514","0.4026514","0.4026514","0","0","0.00000000000000005551115","0","0","0.4121304","0.4026514","5.370615","3.40801","0","0.4121304","-0.4121304","5.67697","50.70581","0","20","0.5657534","0.3627541","25.15024","0.4429165","0","0","3.40801"
"4/14/2007 6:00:00 AM","0.01677457","0","-98.59727","90","0","0","21.28801","21.28801","0.4353705","0.4353705","0.4353705","0","0","0","0","0","0.4456198","0.4353705","5.830498","3.002165","0","0.4456198","-0.4456198","5.211857","46.5516","0","20","0.5659817","0.3627541","25.15024","0.4789076","0","0","3.002165"
"4/14/2007 7:00:00 AM","0.1825416","13.26121","-99.73416","76.18943","0.1875652","0.84404","26.37376","21.28801","0.313004","0.313004","0.313004","269.6578","0","0","0","0.84404","0.3203726","0.313004","6.328842","2.562339","0.5236673","0","0.5236673","5.713534","51.03263","0","20","0.56621","0.3627541","25.15024","0.3443044","0.675232","0","3.406379"
"4/14/2007 8:00:00 AM","0.3997781","27.97779","-101.6771","61.3884","0.4061756","1.781588","32.35658","21.28801","0.4578567","0.4578567","0.4578567","389.1147","0","0","0","1.781588","0.4686354","0.4578567","5.79131","3.03671","1.312952","0","1.312952","6.96907","62.24707","0","20","0.5664384","0.3627541","25.15024","0.5036424","1.42527","0","4.818297"
"4/14/2007 9:00:00 AM","0.6887731","42.55448","-105.0269","46.65474","0.6984246","2.956022","40.44915","21.28801","0.4907818","0.4907818","0.4907818","602.3088","0","0","0","2.956022","0.5023355","0.4907818","4.451632","4.218793","2.453686","0","2.453686","9.309348","83.15041","0","20","0.5666667","0.3627541","25.15024","0.53986","2.364817","0","7.174815"
"4/14/2007 10:00:00 AM","0.7900302","56.79937","-111.4763","32.09799","0.7987337","3.338014","43.25204","21.28801","0.6087986","0.6087986","0.6087986","548.2952","0.7391757","0","0","3.338014","0.6231306","0.6087986","1.975707","6.402679","1.975707","0","1.975707","11.19579","100","0","20","0.5668949","0.3627541","25.15024","0.6696785","2.670411","0","9.740692"
"4/14/2007 11:00:00 AM","0.7157494","69.98377","-127.1179","18.16595","0.7206084","3.041437","41.06791","21.28801","0.6588302","0.6588302","0.6588302","461.642","2.367097","0","0","3.041437","0.6743401","0.6588302","0","8.144608","0","0","0","11.19579","100","0","20","0.5671233","0.3627541","25.15024","0.7247133","2.43315","0","11.18604"
"4/14/2007 12:00:00 PM","0.9389118","77.9032","-175.1492","8.72664","0.9481309","3.886687","47.45082","21.28801","0.3973423","0.3973423","0.3973423","978.1711","3.479991","0","0","3.886687","0.4066963","0.3973423","0","8.144612","0","0","0","11.19579","100","0","20","0.5673516","0.3627541","25.15024","0.4370765","3.10935","0","12.0313"
"4/14/2007 1:00:00 PM","0.9239433","71.57764","130.9446","16.39663","0.9333587","3.83352","47.03435","21.28801","0.7394379","0.7394379","0.7394379","518.4371","3.076675","0","0","3.83352","0.7568454","0.7394379","0","8.144617","0","0","0","11.19579","100","0","20","0.5675799","0.3627541","25.15024","0.8133817","3.066816","0","11.97814"
"4/14/2007 2:00:00 PM","0.6756455","58.69885","112.8231","30.13309","0.6810954","2.88893","39.96624","21.28801","0.5017809","0.5017809","0.5017809","575.7353","2.375336","0","0","2.88893","0.5135936","0.5017809","0","8.144622","0","0","0","11.19579","100","0","20","0.5678082","0.3627541","25.15024","0.551959","2.311144","0","11.03355"
"4/14/2007 3:00:00 PM","0.4904163","44.53209","105.6639","44.64663","0.4938149","2.143322","34.77195","21.28801","0.4722508","0.4722508","0.4722508","453.8525","1.659954","0","0","2.143322","0.4833683","0.4722508","0","8.144627","0","0","0","11.19579","100","0","20","0.5680366","0.3627541","25.15024","0.5194759","1.714658","0","10.28795"
"4/14/2007 4:00:00 PM","0.4152275","29.98475","102.0317","59.36525","0.4212186","1.844256","32.77048","21.28801","0.4783589","0.4783589","0.4783589","385.5381","1.354636","0","0","1.844256","0.4896202","0.4783589","0","8.144631","0","0","0","11.19579","100","0","20","0.5682648","0.3627541","25.15024","0.5261948","1.475405","0","9.988888"
"4/14/2007 5:00:00 PM","0.1785256","15.28173","99.94456","74.16029","0.1813577","0.8166888","26.20475","21.28801","0.5118744","0.5118744","0.5118744","159.5487","0.2927641","0","0","0.8166888","0.5239246","0.5118744","0","8.144637","0","0","0","11.19579","100","0","20","0.5684931","0.3650974","25.31271","0.5630618","0.653351","0","8.961326"
"4/14/2007 6:00:00 PM","0.02355301","0.5038561","98.71577","88.98406","0.032635","0.149465","22.16978","21.28801","0.9647712","0.9647712","0.9647712","15.49227","0","0","0","0.149465","0.9874833","0.9647712","0","8.144638","0","0.8380184","-0.8380184","10.32025","92.18161","0","20","0.5687215","0.3650974","25.31271","1.061248","0.119572","0","8.294103"
"4/14/2007 7:00:00 PM","0","0","98.09193","90","0","0","21.28801","21.28801","0.9666069","0.9666069","0.9666069","0","0","0","0","0","0.9893622","0.9666069","0.9145042","7.338224","0","0.9893622","-0.9893622","9.286188","82.94545","0","20","0.5689498","0.3650974","25.31271","1.063268","0","0","7.338224"
"4/14/2007 8:00:00 PM","0","0","98.04376","90","0","0","21.28801","21.28801","1.155264","1.155264","1.155264","0","0","0.0000000000000002220446","0","0","1.18246","1.155264","1.999805","6.381239","0","1.18246","-1.18246","8.049699","71.90113","0","20","0.5691781","0.3650974","25.31271","1.27079","0","0","6.381239"
"4/14/2007 9:00:00 PM","0","0","98.78711","90","0","0","21.28801","21.28801","0.5436756","0.5436756","0.5436756","0","0","0","0","0","0.5564745","0.5436756","3.304631","5.230417","0","0.5564745","-0.5564745","7.468719","66.71189","0","20","0.5694064","0.3650974","25.31271","0.5980432","0","0","5.230417"
"4/14/2007 10:00:00 PM","0","0","101.1559","90","0","0","21.28801","21.28801","0.4369793","0.4369793","0.4369793","0","0","0","0","0","0.4472664","0.4369793","3.920361","4.687248","0","0.4472664","-0.4472664","7.001886","62.54219","0","20","0.5696347","0.3650974","25.31271","0.4806772","0","0","4.687248"
"4/14/2007 11:00:00 PM","0","0","109.0802","90","0","0","21.28801","21.28801","0.2186567","0.2186567","0.2186567","0","0","0","0","0","0.2238042","0.2186567","4.416343","4.249665","0","0.2238042","-0.2238042","6.768423","60.45699","0","20","0.569863","0.3650974","25.31271","0.2405223","0","0","4.249665"
"4/15/2007 12:00:00 AM","0","0","170.4871","90","0","0","21.28801","21.28801","0.1302055","0.1302055","0.1302055","0","0","0","0","0","0.1332708","0.1302055","4.664781","4.030455","0","0.1332708","-0.1332708","6.629432","59.21563","0","20","0.5700913","0.3650974","25.31271","0.1432261","0","0","4.030455"
"4/15/2007 1:00:00 AM","0","0","-112.7301","90","0","0","21.28801","21.28801","0.06703529","0.06703529","0.06703529","0","0","0","0","0","0.0686134","0.06703529","4.812807","3.899831","0","0.0686134","-0.0686134","6.557885","58.57669","0","20","0.5703197","0.3650974","25.31271","0.07373881","0","0","3.899831"
"4/15/2007 2:00:00 AM","0","0","-102.4636","90","0","0","21.28801","21.28801","0.09460224","0.09460224","0.09460224","0","0","0.00000000000000001387779","0","0","0.09682932","0.09460224","4.889029","3.83256","0","0.09682932","-0.09682932","6.456909","57.67488","0","20","0.5705479","0.3650974","25.31271","0.1040625","0","0","3.83256"
"4/15/2007 3:00:00 AM","0","0","-99.51088","90","0","0","21.28801","21.28801","0.1095009","0.1095009","0.1095009","0","0","0.00000000000000001387779","0","0","0.1120787","0.1095009","4.996658","3.737574","0","0.1120787","-0.1120787","6.340025","56.63098","0","20","0.5707763","0.3650974","25.31271","0.120451","0","0","3.737574"
"4/15/2007 4:00:00 AM","0","0","-98.52431","90","0","0","21.28801","21.28801","0.2060886","0.2060886","0.2060886","0","0","0","0","0","0.2109403","0.2060886","5.121311","3.627566","0","0.2109403","-0.2109403","6.119988","54.66567","0","20","0.5710046","0.3650974","25.31271","0.2266975","0","0","3.627566"
"4/15/2007 5:00:00 AM","0","0","-98.44016","90","0","0","21.28801","21.28801","0.339967","0.339967","0.339967","0","0","0","0","0","0.3479704","0.339967","5.356185","3.420295","0","0.3479704","-0.3479704","5.756886","51.42244","0","20","0.5712329","0.3650974","25.31271","0.3739638","0","0","3.420295"
"4/15/2007 6:00:00 AM","0.02020034","0","-98.97433","90","0","0","21.28801","21.28801","0.3936733","0.3936733","0.3936733","0","0","0","0","0","0.402941","0.3936733","5.744322","3.077766","0","0.402941","-0.402941","5.336364","47.66631","0","20","0.5714612","0.3650974","25.31271","0.4330406","0","0","3.077766"
"4/15/2007 7:00:00 AM","0.2445602","13.29147","-100.1231","76.13654","0.2543287","1.135671","28.19456","21.28801","0.4807798","0.4807798","0.4807798","236.2144","0","0","0","1.135671","0.4920981","0.4807798","6.19467","2.680307","0.6435732","0","0.6435732","5.952741","53.17213","0","20","0.5716895","0.3650974","25.31271","0.5288578","0.908537","0","3.815978"
"4/15/2007 8:00:00 AM","0.423972","27.98806","-102.107","61.35315","0.4316747","1.887675","33.05834","21.28801","0.4948251","0.4948251","0.4948251","381.4832","0","0","0","1.887675","0.506474","0.4948251","5.534811","3.262614","1.381201","0","1.381201","7.273335","64.96832","0","20","0.5719178","0.3650974","25.31271","0.5443075","1.51014","0","5.150288"
"4/15/2007 9:00:00 AM","0.7007878","42.53628","-105.5418","46.64315","0.711056","3.004722","40.80139","21.28801","0.5269304","0.5269304","0.5269304","570.2313","0","0","0","3.004722","0.5393351","0.5269304","4.127524","4.504284","2.465387","0","2.465387","9.624709","85.97192","0","20","0.5721461","0.3650974","25.31271","0.5796235","2.403778","0","7.509006"
"4/15/2007 10:00:00 AM","0.6420723","56.73284","-112.1586","32.12559","0.6471863","2.756713","39.02243","21.28801","0.5052316","0.5052316","0.5052316","545.6336","0.5960571","0","0","2.756713","0.5171254","0.5052316","1.64353","6.695146","1.64353","0","1.64353","11.19518","100","0","20","0.5723744","0.3650974","25.31271","0.5557547","2.20537","0","9.451859"
"4/15/2007 11:00:00 AM","0.8078893","69.8135","-128.1056","18.2835","0.8152747","3.399958","43.71549","21.28801","0.5601811","0.5601811","0.5601811","606.939","2.826589","0","0","3.399958","0.5733686","0.5601811","0","8.144155","0","0","0","11.19518","100","0","20","0.5726027","0.3650974","25.31271","0.6161993","2.719966","0","11.54411"
"4/15/2007 12:00:00 PM","0.9691794","77.53615","-175.6075","9.090522","0.9793087","3.998114","48.33075","21.28801","0.7953825","0.7953825","0.7953825","502.6656","3.184007","0","0","3.998114","0.8141069","0.7953825","0","8.144159","0","0","0","11.19518","100","0","20","0.572831","0.3650974","25.31271","0.8749207","3.198491","0","12.14227"
"4/15/2007 1:00:00 PM","0.9184245","71.28314","131.6975","16.65012","0.928103","3.814547","46.88625","21.28801","0.5700356","0.5700356","0.5700356","669.1769","3.231092","0","0","3.814547","0.5834551","0.5700356","0","8.144164","0","0","0","11.19518","100","0","20","0.5730594","0.3650974","25.31271","0.6270392","3.051637","0","11.95871"
"4/15/2007 2:00:00 PM","0.7858601","58.4981","113.4418","30.29787","0.7944645","3.321978","43.13249","21.28801","0.3701503","0.3701503","0.3701503","897.4673","2.943114","0","0","3.321978","0.3788641","0.3701503","0","8.144169","0","0","0","11.19518","100","0","20","0.5732877","0.3650974","25.31271","0.4071653","2.657582","0","11.46615"
"4/15/2007 3:00:00 PM","0.6022801","44.37831","106.1504","44.77186","0.6093936","2.607899","37.97226","21.28801","0.471911","0.471911","0.471911","552.6251","2.124878","0","0","2.607899","0.4830205","0.471911","0","8.144175","0","0","0","11.19518","100","0","20","0.573516","0.3650974","25.31271","0.5191022","2.086319","0","10.75207"
"4/15/2007 4:00:00 PM","0.4595179","29.85905","102.4452","59.46663","0.4676369","2.036124","34.04945","21.28801","0.3920924","0.3920924","0.3920924","519.297","1.634801","0","0","2.036124","0.4013228","0.3920924","0","8.144179","0","0","0","11.19518","100","0","20","0.5737443","0.3650974","25.31271","0.4313016","1.628899","0","10.1803"
"4/15/2007 5:00:00 PM","0.2139458","15.17584","100.3225","74.24395","0.2196533","0.9847847","27.24819","21.28801","0.4364669","0.4364669","0.4364669","225.6264","0.5380427","0","0","0.9847847","0.446742","0.4364669","0","8.144184","0","0","0","11.19518","100","0","20","0.5739726","0.3673538","25.46915","0.4801136","0.7878278","0","9.128968"
"4/15/2007 6:00:00 PM","0.02640162","0.4139236","99.08475","89.05231","0.04559435","0.2085137","22.52029","21.28801","1.172355","1.172355","1.172355","17.78588","0","0","0","0.2085137","1.199954","1.172355","0","8.144185","0","0.9914402","-0.9914402","10.15894","90.74576","0","20","0.5742009","0.3673538","25.46915","1.28959","0.1668109","0","8.352698"
"4/15/2007 7:00:00 PM","0","0","98.47614","90","0","0","21.28801","21.28801","0.8097254","0.8097254","0.8097254","0","0","0.0000000000000001110223","0","0","0.8287875","0.8097254","1.082813","7.18938","0","0.8287875","-0.8287875","9.293057","83.01138","0","20","0.5744292","0.3673538","25.46915","0.8906979","0","0","7.18938"
"4/15/2007 8:00:00 PM","0","0","98.47317","90","0","0","21.28801","21.28801","0.581881","0.581881","0.581881","0","0","0","0","0","0.5955794","0.581881","1.991928","6.387734","0","0.5955794","-0.5955794","8.67119","77.45665","0","20","0.5746576","0.3673538","25.46915","0.6400692","0","0","6.387734"
"4/15/2007 9:00:00 PM","0","0","99.31161","90","0","0","21.28801","21.28801","0.4408056","0.4408056","0.4408056","0","0","0","0","0","0.4511828","0.4408056","2.647167","5.80986","0","0.4511828","-0.4511828","8.200264","73.25021","0","20","0.5748858","0.3673538","25.46915","0.4848862","0","0","5.80986"
"4/15/2007 10:00:00 PM","0","0","101.8868","90","0","0","21.28801","21.28801","0.2790695","0.2790695","0.2790695","0","0","0","0","0","0.2856392","0.2790695","3.144652","5.371059","0","0.2856392","-0.2856392","7.902251","70.58832","0","20","0.5751141","0.3673538","25.46915","0.3069764","0","0","5.371059"
"4/15/2007 11:00:00 PM","0","0","110.381","90","0","0","21.28801","21.28801","0.2016645","0.2016645","0.2016645","0","0","0.00000000000000002775558","0","0","0.206412","0.2016645","3.460039","5.092846","0","0.206412","-0.206412","7.686939","68.66516","0","20","0.5753425","0.3673538","25.46915","0.221831","0","0","5.092846"
"4/16/2007 12:00:00 AM","0","0","171.681","90","0","0","21.28801","21.28801","0.1300132","0.1300132","0.1300132","0","0","0","0","0","0.1330739","0.1300132","3.688173","4.891587","0","0.1330739","-0.1330739","7.548154","67.42559","0","20","0.5755708","0.3673538","25.46915","0.1430145","0","0","4.891587"
"4/16/2007 1:00:00 AM","0","0","-113.9548","90","0","0","21.28801","21.28801","0.1042507","0.1042507","0.1042507","0","0","0.00000000000000001387779","0","0","0.1067049","0.1042507","3.835338","4.761747","0","0.1067049","-0.1067049","7.436876","66.43173","0","20","0.5757991","0.3673538","25.46915","0.1146758","0","0","4.761747"
"4/16/2007 2:00:00 AM","0","0","-103.1853","90","0","0","21.28801","21.28801","0.09487146","0.09487146","0.09487146","0","0","0.00000000000000001387779","0","0","0.09710488","0.09487146","3.953399","4.657579","0","0.09710488","-0.09710488","7.335613","65.52732","0","20","0.5760274","0.3673538","25.46915","0.1043586","0","0","4.657579"
"4/16/2007 3:00:00 AM","0","0","-100.034","90","0","0","21.28801","21.28801","0.09700056","0.09700056","0.09700056","0","0","0","0","0","0.0992841","0.09700056","4.060887","4.562736","0","0.0992841","-0.0992841","7.232076","64.6026","0","20","0.5762557","0.3673538","25.46915","0.1067006","0","0","4.562736"
"4/16/2007 4:00:00 AM","0","0","-98.95516","90","0","0","21.28801","21.28801","0.3633258","0.3633258","0.3633258","0","0","0","0","0","0.371879","0.3633258","4.170841","4.465714","0","0.371879","-0.371879","6.844002","61.13615","0","20","0.576484","0.3673538","25.46915","0.3996584","0","0","4.465714"
"4/16/2007 5:00:00 AM","0","0","-98.82766","90","0","0","21.28801","21.28801","0.5760773","0.5760773","0.5760773","0","0","0","0","0","0.5896389","0.5760773","4.583526","4.101603","0","0.5896389","-0.5896389","6.228346","55.63675","0","20","0.5767123","0.3673538","25.46915","0.633685","0","0","4.101603"
"4/16/2007 6:00:00 AM","0.003926354","0","-99.34863","90","0","0","21.28801","21.28801","0.6293646","0.6293646","0.6293646","0","0","0","0","0","0.6441807","0.6293646","5.239796","3.522531","0","0.6441807","-0.6441807","5.555649","49.62778","0","20","0.5769407","0.3673538","25.46915","0.692301","0","0","3.522531"
"4/16/2007 7:00:00 AM","0.08382727","13.31983","-100.5093","76.08572","0.08392853","0.3821687","23.55832","21.28801","0.5279837","0.5279837","0.5279837","72.38267","0","0","0","0.3821687","0.5404132","0.5279837","5.959052","2.8878","0","0.1582445","-0.1582445","5.390602","48.15355","0","20","0.5771689","0.3673538","25.46915","0.5807821","0.3057349","0","3.269969"
"4/16/2007 8:00:00 AM","0.2718204","27.99585","-102.5337","61.32059","0.2733651","1.217973","28.71475","21.28801","0.4293016","0.4293016","0.4293016","283.7103","0","0","0","1.217973","0.4394079","0.4293016","6.13585","2.731752","0.7785647","0","0.7785647","6.136034","54.81252","0","20","0.5773973","0.3673538","25.46915","0.4722317","0.9743781","0","3.949725"
"4/16/2007 9:00:00 AM","0.2752507","42.51485","-106.0523","46.63509","0.2753729","1.226631","28.76964","21.28801","0.296913","0.296913","0.296913","413.1281","0","0","0","1.226631","0.3039028","0.296913","5.338284","3.435568","0.9227283","0","0.9227283","7.019202","62.7019","0","20","0.5776256","0.3673538","25.46915","0.3266043","0.9813049","0","4.662199"
"4/16/2007 10:00:00 AM","0.4518291","56.66208","-112.8327","32.158","0.4528877","1.975406","33.64277","21.28801","0.5707473","0.5707473","0.5707473","346.1086","0","0","0","1.975406","0.5841835","0.5707473","4.396973","4.2661","1.391222","0","1.391222","8.349346","74.58413","0","20","0.5778539","0.3673538","25.46915","0.627822","1.580325","0","6.241506"
"4/16/2007 11:00:00 AM","0.4158495","69.63821","-129.0685","18.40794","0.416079","1.822872","32.62903","21.28801","0.6752378","0.6752378","0.6752378","269.96","0","0","0","1.822872","0.6911339","0.6752378","2.98668","5.510151","1.131738","0","1.131738","9.432042","84.25597","0","20","0.5780822","0.3673538","25.46915","0.7427616","1.458297","0","7.333023"
"4/16/2007 12:00:00 PM","0.2725429","77.17091","-176.0319","9.453139","0.2724299","1.213938","28.68919","21.28801","0.7774336","0.7774336","0.7774336","156.1469","0","0","0","1.213938","0.7957356","0.7774336","1.845313","6.516725","0.4182027","0","0.4182027","9.832781","87.83595","0","20","0.5783105","0.3673538","25.46915","0.855177","0.9711506","0","7.730663"
"4/16/2007 1:00:00 PM","0.4730907","70.98868","132.425","16.90542","0.4737241","2.061115","34.21738","21.28801","0.6746578","0.6746578","0.6746578","305.5053","0","0","0","2.061115","0.6905402","0.6746578","1.424338","6.887915","1.370575","0","1.370575","11.14325","99.54253","0","20","0.5785388","0.3673538","25.46915","0.7421235","1.648892","0","8.949031"
"4/16/2007 2:00:00 PM","0.6022567","58.29689","114.0499","30.46385","0.6061838","2.595189","37.88316","21.28801","0.394462","0.394462","0.394462","657.906","2.138043","0","0","2.595189","0.4037482","0.394462","0.05339785","8.096552","0.05339785","0","0.05339785","11.19446","100","0","20","0.5787671","0.3673538","25.46915","0.4339082","2.076151","0","10.69174"
"4/16/2007 3:00:00 PM","0.47867","44.22467","106.6313","44.89734","0.4820737","2.095332","34.44779","21.28801","0.3404024","0.3404024","0.3404024","615.5456","1.746916","0","0","2.095332","0.348416","0.3404024","0","8.143627","0","0","0","11.19446","100","0","20","0.5789954","0.3673538","25.46915","0.3744426","1.676266","0","10.23896"
"4/16/2007 4:00:00 PM","0.2823701","29.73408","102.8549","59.56755","0.2837883","1.262876","28.99977","21.28801","0.4813246","0.4813246","0.4813246","262.375","0.7702199","0","0","1.262876","0.4926557","0.4813246","0","8.143632","0","0","0","11.19446","100","0","20","0.5792238","0.3673538","25.46915","0.5294571","1.0103","0","9.406507"
"4/16/2007 5:00:00 PM","0.1582998","15.07118","100.6976","74.32657","0.1602466","0.7233714","25.63032","21.28801","0.7439541","0.7439541","0.7439541","97.23334","0","0","0","0.7233714","0.7614679","0.7439541","0","8.143637","0","0.03809649","-0.03809649","11.15473","99.64608","0","20","0.579452","0.3673538","25.46915","0.8183495","0.5786971","0","8.867008"
"4/16/2007 6:00:00 PM","0.01858001","0.3257185","99.45116","89.119","0.02476043","0.1135004","21.95689","21.28801","1.256854","1.256854","1.256854","9.030521","0","0","0","0.1135004","1.286442","1.256854","0.04130994","8.107133","0","1.172941","-1.172941","9.928228","88.68981","0","20","0.5796804","0.3673538","25.46915","1.382539","0.09080034","0","8.220634"
"4/16/2007 7:00:00 PM","0","0","98.85786","90","0","0","21.28801","21.28801","1.369705","1.369705","1.369705","0","0","0","0","0","1.40195","1.369705","1.324033","6.976245","0","1.40195","-1.40195","8.461402","75.58669","0","20","0.5799087","0.3673538","25.46915","1.506676","0","0","6.976245"
"4/16/2007 8:00:00 PM","0","0","98.89997","90","0","0","21.28801","21.28801","0.8261932","0.8261932","0.8261932","0","0","0.0000000000000001110223","0","0","0.845643","0.8261932","2.868037","5.614627","0","0.845643","-0.845643","7.577875","67.69418","0","20","0.580137","0.3673538","25.46915","0.9088125","0","0","5.614627"
"4/16/2007 9:00:00 PM","0","0","99.83295","90","0","0","21.28801","21.28801","0.5925031","0.5925031","0.5925031","0","0","0","0","0","0.6064515","0.5925031","3.803265","4.789667","0","0.6064515","-0.6064515","6.944638","62.03754","0","20","0.5803653","0.3673538","25.46915","0.6517534","0","0","4.789667"
"4/16/2007 10:00:00 PM","0","0","102.6126","90","0","0","21.28801","21.28801","0.2602542","0.2602542","0.2602542","0","0","0","0","0","0.2663809","0.2602542","4.475965","4.196184","0","0.2663809","-0.2663809","6.66673","59.55508","0","20","0.5805936","0.3673538","25.46915","0.2862796","0","0","4.196184"
"4/16/2007 11:00:00 PM","0","0","111.6631","90","0","0","21.28801","21.28801","0.2214767","0.2214767","0.2214767","0","0","0.00000000000000002775558","0","0","0.2266906","0.2214767","4.771814","3.93514","0","0.2266906","-0.2266906","6.430254","57.44273","0","20","0.5808219","0.3673538","25.46915","0.2436244","0","0","3.93514"
"4/17/2007 12:00:00 AM","0","0","172.7254","90","0","0","21.28801","21.28801","0.09261469","0.09261469","0.09261469","0","0","0","0","0","0.09479497","0.09261469","5.023859","3.712732","0","0.09479497","-0.09479497","6.331399","56.55977","0","20","0.5810502","0.3673538","25.46915","0.1018762","0","0","3.712732"
"4/17/2007 1:00:00 AM","0","0","-115.1411","90","0","0","21.28801","21.28801","0.07817735","0.07817735","0.07817735","0","0","0","0","0","0.08001775","0.07817735","5.129288","3.619686","0","0.08001775","-0.08001775","6.247958","55.8145","0","20","0.5812786","0.3673538","25.46915","0.08599508","0","0","3.619686"
"4/17/2007 2:00:00 AM","0","0","-103.8964","90","0","0","21.28801","21.28801","0.07699384","0.07699384","0.07699384","0","0","0","0","0","0.07880639","0.07699384","5.218313","3.541112","0","0.07880639","-0.07880639","6.165781","55.08052","0","20","0.5815068","0.3673538","25.46915","0.08469322","0","0","3.541112"
"4/17/2007 3:00:00 AM","0","0","-100.5517","90","0","0","21.28801","21.28801","0.05474539","0.05474539","0.05474539","0","0","0","0","0","0.05603417","0.05474539","5.306025","3.463697","0","0.05603417","-0.05603417","6.107353","54.55869","0","20","0.5817351","0.3673538","25.46915","0.06021992","0","0","3.463697"
"4/17/2007 4:00:00 AM","0","0","-99.38214","90","0","0","21.28801","21.28801","0.2890498","0.2890498","0.2890498","0","0","0","0","0","0.2958544","0.2890498","5.3684","3.408638","0","0.2958544","-0.2958544","5.798673","51.80129","0","20","0.5819635","0.3673538","25.46915","0.3179548","0","0","3.408638"
"4/17/2007 5:00:00 AM","0","0","-99.21202","90","0","0","21.28801","21.28801","0.5487323","0.5487323","0.5487323","0","0","0","0","0","0.5616502","0.5487323","5.698334","3.117471","0","0.5616502","-0.5616502","5.212283","46.56299","0","20","0.5821918","0.3740476","25.93324","0.6036055","0","0","3.117471"
"4/17/2007 6:00:00 AM","0.005642976","0","-99.72003","90","0","0","21.28801","21.28801","0.7000641","0.7000641","0.7000641","0","0","0.0000000000000001110223","0","0","0.7165446","0.7000641","6.326452","2.563127","0","0.7165446","-0.7165446","4.463881","39.87738","0","20","0.5824201","0.376391","26.09571","0.7700705","0","0","2.563127"
"4/17/2007 7:00:00 AM","0.04535544","13.34625","-100.8925","76.03705","0.04535522","0.2074256","22.51382","21.28801","0.4944424","0.4944424","0.4944424","41.95142","0","0","0","0.2074256","0.5060823","0.4944424","7.130628","1.853314","0","0.2986567","-0.2986567","4.152276","37.09378","0","20","0.5826484","0.376391","26.09571","0.5438867","0.1659405","0","2.06074"
"4/17/2007 8:00:00 AM","0.09660936","28.00113","-102.957","61.29077","0.09657875","0.4391419","23.90127","21.28801","0.4168508","0.4168508","0.4168508","105.3475","0","0","0","0.4391419","0.4266641","0.4168508","7.46627","1.557014","0.01247774","0","0.01247774","4.164244","37.20078","0","20","0.5828767","0.376391","26.09571","0.4585359","0.3513135","0","1.996156"
"4/17/2007 9:00:00 AM","0.3939537","42.49022","-106.5583","46.63056","0.3956248","1.737491","32.06645","21.28801","0.3469435","0.3469435","0.3469435","500.7996","0","0","0","1.737491","0.355111","0.3469435","7.453341","1.568408","1.38238","0","1.38238","5.48596","49.00829","0","20","0.583105","0.376391","26.09571","0.3816378","1.389993","0","3.305899"
"4/17/2007 10:00:00 AM","0.7942607","56.58718","-113.4985","32.19515","0.8040715","3.358036","43.40156","21.28801","0.4464726","0.4464726","0.4464726","752.1259","0","0","0","3.358036","0.4569832","0.4464726","6.032966","2.822069","2.901052","0","2.901052","8.250112","73.70174","0","20","0.5833333","0.376391","26.09571","0.4911198","2.686429","0","6.180105"
"4/17/2007 11:00:00 AM","0.8809934","69.4582","-130.0062","18.53897","0.8907403","3.678795","45.83442","21.28801","0.3857867","0.3857867","0.3857867","953.5826","0.1929902","0","0","3.678795","0.3948686","0.3857867","3.090936","5.417742","3.090936","0","3.090936","11.19392","100","0","20","0.5835617","0.376391","26.09571","0.4243653","2.943036","0","9.096536"
"4/17/2007 12:00:00 PM","1.026048","76.8077","-176.4252","9.814193","1.037844","4.204428","49.98624","21.28801","0.8263146","0.8263146","0.8263146","508.8168","3.358661","0","0","4.204428","0.8457673","0.8263146","0","8.143219","0","0","0","11.19392","100","0","20","0.5837899","0.376391","26.09571","0.9089461","3.363543","0","12.34765"
"4/17/2007 1:00:00 PM","0.4894132","70.69454","133.1282","17.16215","0.4902584","2.128801","34.67374","21.28801","0.4921284","0.4921284","0.4921284","432.5703","1.625087","0","0","2.128801","0.5037138","0.4921284","0","8.143224","0","0","0","11.19392","100","0","20","0.5840183","0.376391","26.09571","0.5413412","1.703041","0","10.27203"
"4/17/2007 2:00:00 PM","0.4375715","58.09544","114.6475","30.63082","0.4383951","1.91552","33.24343","21.28801","0.5994948","0.5994948","0.5994948","319.5223","1.301912","0","0","1.91552","0.6136077","0.5994948","0","8.143229","0","0","0","11.19392","100","0","20","0.5842466","0.376391","26.09571","0.6594442","1.532416","0","10.05875"
"4/17/2007 3:00:00 PM","0.2674617","44.07132","107.1064","45.02292","0.2675183","1.192735","28.55493","21.28801","0.3740069","0.3740069","0.3740069","318.9073","0.8099236","0","0","1.192735","0.3828116","0.3740069","0","8.143233","0","0","0","11.19392","100","0","20","0.5844749","0.376391","26.09571","0.4114076","0.9541882","0","9.335969"
"4/17/2007 4:00:00 PM","0.25089","29.60994","103.2607","59.66788","0.2516833","1.124204","28.12231","21.28801","0.4862951","0.4862951","0.4862951","231.1774","0.626461","0","0","1.124204","0.4977432","0.4862951","0","8.143239","0","0","0","11.19392","100","0","20","0.5847032","0.376391","26.09571","0.5349246","0.8993634","0","9.267443"
"4/17/2007 5:00:00 PM","0.1749515","14.96786","101.0696","74.40807","0.1781475","0.8025287","26.11737","21.28801","0.4833212","0.4833212","0.4833212","166.0446","0.3078294","0","0","0.8025287","0.4946993","0.4833212","0","8.143244","0","0","0","11.19392","100","0","20","0.5849315","0.376391","26.09571","0.5316533","0.642023","0","8.945772"
"4/17/2007 6:00:00 PM","0.019447","0.2393242","99.81489","89.18405","0.03131524","0.1434418","22.13409","21.28801","1.102724","1.102724","1.102724","13.00796","0","0","0","0.1434418","1.128683","1.102724","0","8.143249","0","0.9852415","-0.9852415","10.16417","90.80252","0","20","0.5851598","0.376391","26.09571","1.212996","0.1147535","0","8.286691"
"4/17/2007 7:00:00 PM","0","0","99.23701","90","0","0","21.28801","21.28801","1.076311","1.076311","1.076311","0","0","0","0","0","1.101649","1.076311","1.076036","7.194446","0","1.101649","-1.101649","9.012423","80.51345","0","20","0.5853881","0.376391","26.09571","1.183942","0","0","7.194446"
"4/17/2007 8:00:00 PM","0","0","99.32401","90","0","0","21.28801","21.28801","0.5884123","0.5884123","0.5884123","0","0","0.0000000000000001110223","0","0","0.6022644","0.5884123","2.286097","6.12741","0","0.6022644","-0.6022644","8.383564","74.89565","0","20","0.5856164","0.376391","26.09571","0.6472535","0","0","6.12741"
"4/17/2007 9:00:00 PM","0","0","100.3509","90","0","0","21.28801","21.28801","0.597353","0.597353","0.597353","0","0","0","0","0","0.6114156","0.597353","2.949598","5.542217","0","0.6114156","-0.6114156","7.745135","69.19232","0","20","0.5858448","0.376391","26.09571","0.6570883","0","0","5.542217"
"4/17/2007 10:00:00 PM","0","0","103.3329","90","0","0","21.28801","21.28801","0.3019759","0.3019759","0.3019759","0","0","0","0","0","0.3090849","0.3019759","3.625233","4.946244","0","0.3090849","-0.3090849","7.422641","66.31142","0","20","0.586073","0.376391","26.09571","0.3321735","0","0","4.946244"
"4/17/2007 11:00:00 PM","0","0","112.9248","90","0","0","21.28801","21.28801","0.1844455","0.1844455","0.1844455","0","0","0","0","0","0.1887876","0.1844455","3.967288","4.644482","0","0.1887876","-0.1887876","7.225723","64.55237","0","20","0.5863014","0.376391","26.09571","0.20289","0","0","4.644482"
