sep=,
"4/18/2007 12:00:00 AM","0","0","173.6434","90","0","0","21.28801","21.28801","0.0785808","0.0785808","0.0785808","0","0","0.00000000000000001387779","0","0","0.08043072","0.0785808","4.176397","4.459988","0","0.08043072","-0.08043072","7.141851","63.80323","0","20","0.5865297","0.376391","26.09571","0.08643889","0","0","4.459988"
"4/18/2007 1:00:00 AM","0","0","-116.2899","90","0","0","21.28801","21.28801","0.1135979","0.1135979","0.1135979","0","0","0","0","0","0.1162721","0.1135979","4.265505","4.381356","0","0.1162721","-0.1162721","7.020594","62.72009","0","20","0.586758","0.376391","26.09571","0.1249577","0","0","4.381356"
"4/18/2007 2:00:00 AM","0","0","-104.5968","90","0","0","21.28801","21.28801","0.1126685","0.1126685","0.1126685","0","0","0.00000000000000001387779","0","0","0.1153209","0.1126685","4.394407","4.267615","0","0.1153209","-0.1153209","6.900328","61.64582","0","20","0.5869863","0.376391","26.09571","0.1239354","0","0","4.267615"
"4/18/2007 3:00:00 AM","0","0","-101.0636","90","0","0","21.28801","21.28801","0.09451259","0.09451259","0.09451259","0","0","0.00000000000000001387779","0","0","0.09673755","0.09451259","4.522327","4.154737","0","0.09673755","-0.09673755","6.799448","60.74472","0","20","0.5872146","0.376391","26.09571","0.1039638","0","0","4.154737"
"4/18/2007 4:00:00 AM","0","0","-99.80515","90","0","0","21.28801","21.28801","0.3823811","0.3823811","0.3823811","0","0","0.00000000000000005551115","0","0","0.391383","0.3823811","4.629681","4.060002","0","0.391383","-0.391383","6.391","57.09587","0","20","0.5874429","0.376391","26.09571","0.4206193","0","0","4.060002"
"4/18/2007 5:00:00 AM","0","0","-99.59312","90","0","0","21.28801","21.28801","0.3488663","0.3488663","0.3488663","0","0","0.00000000000000005551115","0","0","0.3570791","0.3488663","5.064941","3.675941","0","0.3570791","-0.3570791","6.018384","53.76712","0","20","0.5876712","0.376391","26.09571","0.3837529","0","0","3.675941"
"4/18/2007 6:00:00 AM","0.01017216","0","-100.0885","90","0","0","21.28801","21.28801","0.5479223","0.5479223","0.5479223","0","0","0","0","0","0.5608212","0.5479223","5.462749","3.324899","0","0.5608212","-0.5608212","5.43286","48.53627","0","20","0.5878996","0.376391","26.09571","0.6027145","0","0","3.324899"
"4/18/2007 7:00:00 AM","0.1422773","13.37066","-101.2727","75.99058","0.1444794","0.6533737","25.20166","21.28801","0.5180966","0.5180966","0.5180966","126.1104","0","0","0","0.6533737","0.5302933","0.5180966","6.089285","2.771973","0.1230803","0","0.1230803","5.550881","49.59076","0","20","0.5881279","0.376391","26.09571","0.5699062","0.5226989","0","3.425347"
"4/18/2007 8:00:00 AM","0.4107911","28.00387","-103.3769","61.26371","0.4187325","1.833915","32.70205","21.28801","0.4331279","0.4331279","0.4331279","423.412","0","0","0","1.833915","0.4433243","0.4331279","5.962825","2.883558","1.390591","0","1.390591","6.880423","61.46883","0","20","0.5883561","0.376391","26.09571","0.4764406","1.467132","0","4.717473"
"4/18/2007 9:00:00 AM","0.7514852","42.46239","-107.0595","46.62954","0.7638382","3.206361","42.2755","21.28801","0.367994","0.367994","0.367994","871.3077","0","0","0","3.206361","0.3766571","0.367994","4.543348","4.136079","2.829703","0","2.829703","9.577027","85.56016","0","20","0.5885845","0.376391","26.09571","0.4047934","2.565088","0","7.34244"
"4/18/2007 10:00:00 AM","0.8795185","56.50823","-114.1556","32.23698","0.8914356","3.681335","45.85398","21.28801","0.6109176","0.6109176","0.6109176","602.5911","1.364354","0","0","3.681335","0.6252995","0.6109176","1.691681","6.651329","1.691681","0","1.691681","11.19333","100","0","20","0.5888128","0.376391","26.09571","0.6720093","2.945068","0","10.33266"
"4/18/2007 11:00:00 AM","0.930836","69.27376","-130.9187","18.67628","0.9419816","3.864584","47.27742","21.28801","0.5094182","0.5094182","0.5094182","758.6271","3.343174","0","0","3.864584","0.5214106","0.5094182","0","8.142789","0","0","0","11.19333","100","0","20","0.5890411","0.376391","26.09571","0.56036","3.091667","0","12.00737"
"4/18/2007 12:00:00 PM","0.9728158","76.44671","-176.7897","10.17341","0.9841229","4.015224","48.46673","21.28801","0.6760196","0.6760196","0.6760196","593.9508","3.32329","0","0","4.015224","0.691934","0.6760196","0","8.142794","0","0","0","11.19333","100","0","20","0.5892694","0.376391","26.09571","0.7436215","3.212179","0","12.15802"
"4/18/2007 1:00:00 PM","0.7612321","70.40103","133.8081","17.41993","0.7680401","3.222283","42.39301","21.28801","0.5378603","0.5378603","0.5378603","599.0928","2.671761","0","0","3.222283","0.5505224","0.5378603","0","8.142798","0","0","0","11.19333","100","0","20","0.5894977","0.376391","26.09571","0.5916464","2.577826","0","11.36508"
"4/18/2007 2:00:00 PM","0.784494","57.89396","115.2346","30.79856","0.7941002","3.320608","43.12228","21.28801","0.4258263","0.4258263","0.4258263","779.8034","2.884757","0","0","3.320608","0.4358509","0.4258263","0","8.142804","0","0","0","11.19333","100","0","20","0.589726","0.376391","26.09571","0.4684089","2.656487","0","11.46341"
"4/18/2007 3:00:00 PM","0.6842134","43.91843","107.5759","45.14843","0.6947904","2.941978","40.34785","21.28801","0.2800604","0.2800604","0.2800604","1050.48","2.655325","0","0","2.941978","0.2866534","0.2800604","0","8.142809","0","0","0","11.19333","100","0","20","0.5899543","0.376391","26.09571","0.3080664","2.353583","0","11.08479"
"4/18/2007 4:00:00 PM","0.3217053","29.48676","103.6626","59.76752","0.3246284","1.437717","30.11783","21.28801","0.4676999","0.4676999","0.4676999","307.4016","0.9590065","0","0","1.437717","0.4787102","0.4676999","0","8.142814","0","0","0","11.19333","100","0","20","0.5901827","0.3785805","26.24751","0.5144699","1.150173","0","9.58053"
"4/18/2007 5:00:00 PM","0.2070593","14.86596","101.4384","74.48833","0.2132082","0.9566011","27.07245","21.28801","0.5068285","0.5068285","0.5068285","188.7426","0.4378412","0","0","0.9566011","0.51876","0.5068285","0","8.142815","0","0","0","11.19333","100","0","20","0.5904109","0.3839091","26.61695","0.5575113","0.7652809","0","9.099416"
"4/18/2007 6:00:00 PM","0.02399381","0.154821","100.1758","89.24741","0.07317163","0.3335926","23.26686","21.28801","1.131328","1.131328","1.131328","29.48681","0","0.0000000000000002220446","0","0.3335926","1.157961","1.131328","0","8.142811","0","0.8243687","-0.8243687","10.33207","92.30756","0","20","0.5906393","0.3839091","26.61695","1.244461","0.2668741","0","8.476403"
"4/18/2007 7:00:00 PM","0","0","99.61344","90","0","0","21.28801","21.28801","0.9610283","0.9610283","0.9610283","0","0","0.0000000000000001110223","0","0","0.9836523","0.9610283","0.8995442","7.349593","0","0.9836523","-0.9836523","9.303991","83.1228","0","20","0.5908676","0.3839091","26.61695","1.057131","0","0","7.349593"
"4/18/2007 8:00:00 PM","0","0","99.74513","90","0","0","21.28801","21.28801","0.7880575","0.7880575","0.7880575","0","0","0","0","0","0.8066096","0.7880575","1.97848","6.398231","0","0.8066096","-0.8066096","8.461329","75.59454","0","20","0.5910959","0.3839091","26.61695","0.8668633","0","0","6.398231"
"4/18/2007 9:00:00 PM","0","0","100.8652","90","0","0","21.28801","21.28801","0.1986665","0.1986665","0.1986665","0","0","0","0","0","0.2033435","0.1986665","2.866789","5.614801","0","0.2033435","-0.2033435","8.24922","73.6997","0","20","0.5913242","0.3839091","26.61695","0.2185332","0","0","5.614801"
"4/18/2007 10:00:00 PM","0","0","104.0471","90","0","0","21.28801","21.28801","0.3629503","0.3629503","0.3629503","0","0","0","0","0","0.3714947","0.3629503","3.09093","5.417088","0","0.3714947","-0.3714947","7.861547","70.23634","0","20","0.5915525","0.3839091","26.61695","0.3992453","0","0","5.417088"
"4/18/2007 11:00:00 PM","0","0","114.1647","90","0","0","21.28801","21.28801","0.2013531","0.2013531","0.2013531","0","0","0","0","0","0.2060932","0.2013531","3.501202","5.055183","0","0.2060932","-0.2060932","7.646569","68.31584","0","20","0.5917808","0.3839091","26.61695","0.2214884","0","0","5.055183"
"4/19/2007 12:00:00 AM","0","0","174.454","90","0","0","21.28801","21.28801","0.1594253","0.1594253","0.1594253","0","0","0.00000000000000002775558","0","0","0.1631784","0.1594253","3.729027","4.854197","0","0.1631784","-0.1631784","7.476374","66.79544","0","20","0.5920091","0.3839091","26.61695","0.1753678","0","0","4.854197"
"4/19/2007 1:00:00 AM","0","0","-117.4023","90","0","0","21.28801","21.28801","0.08476934","0.08476934","0.08476934","0","0","0.00000000000000001387779","0","0","0.08676493","0.08476934","3.909551","4.694928","0","0.08676493","-0.08676493","7.385895","65.98724","0","20","0.5922375","0.3839091","26.61695","0.09324627","0","0","4.694928"
"4/19/2007 2:00:00 AM","0","0","-105.2865","90","0","0","21.28801","21.28801","0.102305","0.102305","0.102305","0","0","0","0","0","0.1047134","0.102305","4.005568","4.610206","0","0.1047134","-0.1047134","7.276695","65.01177","0","20","0.5924658","0.3839091","26.61695","0.1125355","0","0","4.610206"
"4/19/2007 3:00:00 AM","0","0","-101.5698","90","0","0","21.28801","21.28801","0.07324374","0.07324374","0.07324374","0","0","0","0","0","0.074968","0.07324374","4.121511","4.507902","0","0.074968","-0.074968","7.198521","64.31349","0","20","0.592694","0.3839091","26.61695","0.08056811","0","0","4.507902"
"4/19/2007 4:00:00 AM","0","0","-100.2241","90","0","0","21.28801","21.28801","0.5012188","0.5012188","0.5012188","0","0","0.0000000000000001110223","0","0","0.5130182","0.5012188","4.204543","4.434632","0","0.5130182","-0.5130182","6.66297","59.52887","0","20","0.5929224","0.3839091","26.61695","0.5513406","0","0","4.434632"
"4/19/2007 5:00:00 AM","0","0","-99.97086","90","0","0","21.28801","21.28801","0.4592396","0.4592396","0.4592396","0","0","0.00000000000000005551115","0","0","0.4700508","0.4592396","4.774355","3.931888","0","0.4700508","-0.4700508","6.172327","55.14546","0","20","0.5931507","0.3839091","26.61695","0.5051636","0","0","3.931888"
"4/19/2007 6:00:00 AM","0.01882965","0","-100.4538","90","0","0","21.28801","21.28801","0.5417971","0.5417971","0.5417971","0","0","0.0000000000000001110223","0","0","0.5545518","0.5417971","5.297651","3.470136","0","0.5545518","-0.5545518","5.593358","49.97288","0","20","0.593379","0.3839091","26.61695","0.5959768","0","0","3.470136"
"4/19/2007 7:00:00 AM","0.214652","13.39304","-101.6497","75.94635","0.2236743","1.002346","27.35785","21.28801","0.6419501","0.6419501","0.6419501","156.1408","0","0","0","1.002346","0.6570625","0.6419501","5.916716","2.923823","0.3452832","0","0.3452832","5.924277","52.92955","0","20","0.5936073","0.3839091","26.61695","0.706145","0.8018765","0","3.926169"
"4/19/2007 8:00:00 AM","0.4627139","28.00406","-103.7931","61.23945","0.4732347","2.059108","34.20387","21.28801","0.4856565","0.4856565","0.4856565","423.9843","0","0","0","2.059108","0.4970896","0.4856565","5.56263","3.236276","1.562018","0","1.562018","7.417132","66.26739","0","20","0.5938356","0.3839091","26.61695","0.5342222","1.647286","0","5.295383"
"4/19/2007 9:00:00 AM","0.6385039","42.4314","-107.5557","46.63204","0.6485952","2.762231","39.06162","21.28801","0.394252","0.394252","0.394252","700.6258","0","0","0","2.762231","0.4035333","0.394252","3.972214","4.639499","2.358698","0","2.358698","9.667294","86.37135","0","20","0.5940639","0.3839091","26.61695","0.4336772","2.209785","0","7.40173"
"4/19/2007 10:00:00 AM","0.8368315","56.42533","-114.8036","32.28339","0.8483096","3.522781","44.64214","21.28801","0.5364283","0.5364283","0.5364283","656.7105","1.377513","0","0","3.522781","0.5490566","0.5364283","1.596212","6.735055","1.596212","0","1.596212","11.19271","100","0","20","0.5942922","0.3839091","26.61695","0.5900711","2.818225","0","10.25784"
"4/19/2007 11:00:00 AM","0.7433548","69.08518","-131.806","18.81954","0.7500427","3.153949","41.88987","21.28801","0.6088822","0.6088822","0.6088822","517.9901","2.530733","0","0","3.153949","0.6232162","0.6088822","0","8.142327","0","0","0","11.19271","100","0","20","0.5945206","0.3839091","26.61695","0.6697704","2.52316","0","11.29628"
"4/19/2007 12:00:00 PM","0.7759703","76.08812","-177.1275","10.53055","0.7827886","3.27802","42.80563","21.28801","0.804153","0.804153","0.804153","407.6363","2.454936","0","0","3.27802","0.8230839","0.804153","0","8.142332","0","0","0","11.19271","100","0","20","0.5947489","0.3839091","26.61695","0.8845683","2.622416","0","11.42035"
"4/19/2007 1:00:00 PM","0.7874631","70.10841","134.466","17.67839","0.7952754","3.325025","43.15519","21.28801","0.5269461","0.5269461","0.5269461","630.999","2.785674","0","0","3.325025","0.5393512","0.5269461","0","8.142337","0","0","0","11.19271","100","0","20","0.5949771","0.3839091","26.61695","0.5796407","2.66002","0","11.46736"
"4/19/2007 2:00:00 PM","0.8108218","57.69266","115.8114","30.96684","0.8214504","3.423009","43.88861","21.28801","0.3701244","0.3701244","0.3701244","924.8266","3.044171","0","0","3.423009","0.3788377","0.3701244","0","8.142342","0","0","0","11.19271","100","0","20","0.5952055","0.3839091","26.61695","0.4071369","2.738407","0","11.56535"
"4/19/2007 3:00:00 PM","0.5466167","43.76614","108.0395","45.27374","0.55295","2.382799","36.40724","21.28801","0.3413367","0.3413367","0.3413367","698.0788","2.033427","0","0","2.382799","0.3493722","0.3413367","0","8.142347","0","0","0","11.19271","100","0","20","0.5954338","0.3839091","26.61695","0.3754703","1.906239","0","10.52515"
"4/19/2007 4:00:00 PM","0.2947259","29.36467","104.0605","59.86634","0.2968009","1.318774","29.35578","21.28801","0.446501","0.446501","0.446501","295.3574","0.8617613","0","0","1.318774","0.4570122","0.446501","0","8.142352","0","0","0","11.19271","100","0","20","0.5956621","0.3839091","26.61695","0.491151","1.055019","0","9.461125"
"4/19/2007 5:00:00 PM","0.2162748","14.7656","101.8041","74.56729","0.2236148","1.002086","27.35623","21.28801","0.6689417","0.6689417","0.6689417","149.8017","0.3173967","0","0","1.002086","0.6846895","0.6689417","0","8.142357","0","0","0","11.19271","100","0","20","0.5958904","0.3859902","26.76124","0.7358359","0.801669","0","9.144444"
"4/19/2007 6:00:00 PM","0.02317488","0.07228564","100.5339","89.309","0.07096338","0.3236057","23.20704","21.28801","1.314866","1.314866","1.314866","24.61132","0","0","0","0.3236057","1.345819","1.314866","0","8.142358","0","1.022214","-1.022214","10.12422","90.45559","0","20","0.5961187","0.3859902","26.76124","1.446352","0.2588846","0","8.465964"
"4/19/2007 7:00:00 PM","0","0","99.98703","90","0","0","21.28801","21.28801","0.8725625","0.8725625","0.8725625","0","0","0.0000000000000001110223","0","0","0.8931039","0.8725625","1.116606","7.157765","0","0.8931039","-0.8931039","9.190993","82.11778","0","20","0.596347","0.3859902","26.76124","0.9598188","0","0","7.157765"
"4/19/2007 8:00:00 PM","0","0","100.1632","90","0","0","21.28801","21.28801","0.6742436","0.6742436","0.6742436","0","0","0","0","0","0.6901163","0.6742436","2.096746","6.293488","0","0.6901163","-0.6901163","8.470243","75.67835","0","20","0.5965753","0.3859902","26.76124","0.741668","0","0","6.293488"
"4/19/2007 9:00:00 PM","0","0","101.3757","90","0","0","21.28801","21.28801","0.5053537","0.5053537","0.5053537","0","0","0","0","0","0.5172505","0.5053537","2.856722","5.62323","0","0.5172505","-0.5172505","7.930269","70.85405","0","20","0.5968037","0.3859902","26.76124","0.5558891","0","0","5.62323"
"4/19/2007 10:00:00 PM","0","0","104.7549","90","0","0","21.28801","21.28801","0.3717746","0.3717746","0.3717746","0","0","0.00000000000000005551115","0","0","0.3805267","0.3717746","3.42779","5.119508","0","0.3805267","-0.3805267","7.533162","67.3062","0","20","0.597032","0.3859902","26.76124","0.408952","0","0","5.119508"
"4/19/2007 11:00:00 PM","0","0","115.3815","90","0","0","21.28801","21.28801","0.2639186","0.2639186","0.2639186","0","0","0","0","0","0.2701317","0.2639186","3.848694","4.748202","0","0.2701317","-0.2701317","7.251338","64.78835","0","20","0.5972603","0.3859902","26.76124","0.2903105","0","0","4.748202"
"4/20/2007 12:00:00 AM","0","0","175.1722","90","0","0","21.28801","21.28801","0.1095828","0.1095828","0.1095828","0","0","0.00000000000000001387779","0","0","0.1121625","0.1095828","4.147879","4.484248","0","0.1121625","-0.1121625","7.134367","63.7434","0","20","0.5974886","0.3859902","26.76124","0.1205411","0","0","4.484248"
"4/20/2007 1:00:00 AM","0","0","-118.4791","90","0","0","21.28801","21.28801","0.05831856","0.05831856","0.05831856","0","0","0.000000000000000006938894","0","0","0.05969147","0.05831856","4.272157","4.374589","0","0.05969147","-0.05969147","7.072125","63.18744","0","20","0.5977169","0.3859902","26.76124","0.06415042","0","0","4.374589"
"4/20/2007 2:00:00 AM","0","0","-105.9653","90","0","0","21.28801","21.28801","0.1162723","0.1162723","0.1162723","0","0","0.00000000000000001387779","0","0","0.1190095","0.1162723","4.338303","4.316214","0","0.1190095","-0.1190095","6.948012","62.07866","0","20","0.5979452","0.3859902","26.76124","0.1278995","0","0","4.316214"
"4/20/2007 3:00:00 AM","0","0","-102.0701","90","0","0","21.28801","21.28801","0.1172302","0.1172302","0.1172302","0","0","0.00000000000000001387779","0","0","0.11999","0.1172302","4.470285","4.199754","0","0.11999","-0.11999","6.822876","60.96074","0","20","0.5981735","0.3859902","26.76124","0.1289532","0","0","4.199754"
"4/20/2007 4:00:00 AM","0","0","-100.6389","90","0","0","21.28801","21.28801","0.3112496","0.3112496","0.3112496","0","0","0","0","0","0.3185769","0.3112496","4.603434","4.082262","0","0.3185769","-0.3185769","6.49047","57.99091","0","20","0.5984018","0.3859902","26.76124","0.3423746","0","0","4.082262"
"4/20/2007 5:00:00 AM","0","0","-100.3451","90","0","0","21.28801","21.28801","0.3835211","0.3835211","0.3835211","0","0","0","0","0","0.3925497","0.3835211","4.957553","3.769799","0","0.3925497","-0.3925497","6.080804","54.33075","0","20","0.5986301","0.3859902","26.76124","0.4218732","0","0","3.769799"
"4/20/2007 6:00:00 AM","0.008125799","0","-100.8159","90","0","0","21.28801","21.28801","0.677728","0.677728","0.677728","0","0","0","0","0","0.6936827","0.677728","5.394751","3.384006","0","0.6936827","-0.6936827","5.356322","47.85777","0","20","0.5988585","0.3880713","26.90552","0.7455008","0","0","3.384006"
"4/20/2007 7:00:00 AM","0.1526562","13.41335","-102.0234","75.90441","0.1558101","0.7037018","25.50967","21.28801","0.4842415","0.4842415","0.4842415","145.3204","0","0","0","0.7037018","0.4956413","0.4842415","6.170011","2.699837","0.2080605","0","0.2080605","5.555791","49.6401","0","20","0.5990868","0.3880713","26.90552","0.5326657","0.5629615","0","3.403539"
"4/20/2007 8:00:00 AM","0.4288118","28.0017","-104.2054","61.218","0.4381838","1.914645","33.23761","21.28801","0.517032","0.517032","0.517032","370.3146","0","0","0","1.914645","0.5292037","0.517032","5.956264","2.888456","1.385441","0","1.385441","6.880424","61.47562","0","20","0.599315","0.3880713","26.90552","0.5687352","1.531716","0","4.803101"
"4/20/2007 9:00:00 AM","0.6662219","42.39726","-108.0466","46.63802","0.6774676","2.874844","39.8652","21.28801","0.4075733","0.4075733","0.4075733","705.3562","0","0","0","2.874844","0.4171682","0.4075733","4.542044","4.136331","2.457675","0","2.457675","9.224478","82.41961","0","20","0.5995434","0.3880713","26.90552","0.4483306","2.299875","0","7.011175"
"4/20/2007 10:00:00 AM","0.7599446","56.3386","-115.4423","32.3343","0.76982","3.229022","42.44278","21.28801","0.5657306","0.5657306","0.5657306","570.7703","0.5888495","0","0","3.229022","0.5790487","0.5657306","2.061124","6.324638","2.061124","0","2.061124","11.19209","100","0","20","0.5997717","0.3880713","26.90552","0.6223037","2.583218","0","9.553659"
"4/20/2007 11:00:00 AM","0.8490598","68.89278","-132.668","18.96843","0.8590053","3.562293","44.94246","21.28801","0.7715927","0.7715927","0.7715927","461.6805","2.772536","0","0","3.562293","0.7897572","0.7715927","0","8.141871","0","0","0","11.19209","100","0","20","0.6","0.3880713","26.90552","0.848752","2.849834","0","11.70416"
"4/20/2007 12:00:00 PM","0.7995687","75.73209","-177.4406","10.88539","0.8073073","3.370158","43.49222","21.28801","0.7815414","0.7815414","0.7815414","431.2194","2.570218","0","0","3.370158","0.79994","0.7815414","0","8.141876","0","0","0","11.19209","100","0","20","0.6002283","0.3880713","26.90552","0.8596956","2.696126","0","11.51203"
"4/20/2007 1:00:00 PM","0.6570717","69.81694","135.1028","17.9372","0.6614121","2.812332","39.41821","21.28801","0.4476027","0.4476027","0.4476027","628.3098","2.354192","0","0","2.812332","0.45814","0.4476027","0","8.141881","0","0","0","11.19209","100","0","20","0.6004566","0.3880713","26.90552","0.492363","2.249866","0","10.95421"
"4/20/2007 2:00:00 PM","0.7432679","57.49174","116.3779","31.13546","0.7523713","3.16281","41.95494","21.28801","0.4311309","0.4311309","0.4311309","733.6079","2.72153","0","0","3.16281","0.4412803","0.4311309","0","8.141886","0","0","0","11.19209","100","0","20","0.6006849","0.3880713","26.90552","0.4742439","2.530248","0","11.3047"
"4/20/2007 3:00:00 PM","0.4661797","43.6146","108.4973","45.3987","0.4698477","2.045205","34.11044","21.28801","0.433892","0.433892","0.433892","471.3627","1.601098","0","0","2.045205","0.4441064","0.433892","0","8.141891","0","0","0","11.19209","100","0","20","0.6009132","0.3880713","26.90552","0.4772812","1.636164","0","10.1871"
"4/20/2007 4:00:00 PM","0.4086567","29.24379","104.4544","59.96424","0.4162001","1.823376","32.63237","21.28801","0.538434","0.538434","0.538434","338.6443","1.272266","0","0","1.823376","0.5511096","0.538434","0","8.141896","0","0","0","11.19209","100","0","20","0.6011416","0.3880713","26.90552","0.5922775","1.458701","0","9.965272"
"4/20/2007 5:00:00 PM","0.1380362","14.66686","102.1664","74.64485","0.1393715","0.6306422","25.06285","21.28801","0.6631836","0.6631836","0.6631836","95.09315","0.0000000000000001110223","0","0","0.6306422","0.6787959","0.6631836","0","8.141901","0","0.0481537","-0.0481537","11.14188","99.55321","0","20","0.6013699","0.3880713","26.90552","0.729502","0.5045138","0","8.772543"
"4/20/2007 6:00:00 PM","0.01770117","0","100.889","90","0","0","21.28801","21.28801","1.612721","1.612721","1.612721","0","0","0.0000000000000002220446","0.1364842","0","1.650687","1.612721","0.0521392","8.095757","0","1.650687","-1.650687","9.413712","84.11212","0","20","0.6015982","0.3880713","26.90552","1.773993","0","0","8.095757"
"4/20/2007 7:00:00 PM","0","0","100.3577","90","0","0","21.28801","21.28801","0.9828817","0.9828817","0.9828817","0","0","0","0","0","1.00602","0.9828817","1.861807","6.500234","0","1.00602","-1.00602","8.362193","74.71691","0","20","0.6018265","0.3880713","26.90552","1.08117","0","0","6.500234"
"4/20/2007 8:00:00 PM","0","0","100.5779","90","0","0","21.28801","21.28801","0.877544","0.877544","0.877544","0","0","0","0","0","0.8982027","0.877544","2.970258","5.522659","0","0.8982027","-0.8982027","7.423626","66.33089","0","20","0.6020548","0.3880713","26.90552","0.9652984","0","0","5.522659"
"4/20/2007 9:00:00 PM","0","0","101.882","90","0","0","21.28801","21.28801","0.3797471","0.3797471","0.3797471","0","0","0","0","0","0.3886869","0.3797471","3.964343","4.645768","0","0.3886869","-0.3886869","7.017994","62.70667","0","20","0.6022831","0.3880713","26.90552","0.4177218","0","0","4.645768"
"4/20/2007 10:00:00 PM","0","0","105.4557","90","0","0","21.28801","21.28801","0.2884936","0.2884936","0.2884936","0","0","0","0","0","0.2952852","0.2884936","4.395324","4.265533","0","0.2952852","-0.2952852","6.709909","59.95403","0","20","0.6025114","0.3880713","26.90552","0.317343","0","0","4.265533"
"4/20/2007 11:00:00 PM","0","0","116.574","90","0","0","21.28801","21.28801","0.1722375","0.1722375","0.1722375","0","0","0","0","0","0.1762923","0.1722375","4.72321","3.976228","0","0.1762923","-0.1762923","6.52603","58.31117","0","20","0.6027398","0.3880713","26.90552","0.1894613","0","0","3.976228"
"4/21/2007 12:00:00 AM","0","0","175.8106","90","0","0","21.28801","21.28801","0.1226694","0.1226694","0.1226694","0","0","0","0","0","0.1255572","0.1226694","4.919124","3.803352","0","0.1255572","-0.1255572","6.395086","57.1413","0","20","0.602968","0.3880713","26.90552","0.1349363","0","0","3.803352"
"4/21/2007 1:00:00 AM","0","0","-119.5214","90","0","0","21.28801","21.28801","0.09777247","0.09777247","0.09777247","0","0","0.00000000000000001387779","0","0","0.1000742","0.09777247","5.058733","3.680149","0","0.1000742","-0.1000742","6.290726","56.20895","0","20","0.6031963","0.3880713","26.90552","0.1075497","0","0","3.680149"
"4/21/2007 2:00:00 AM","0","0","-106.6334","90","0","0","21.28801","21.28801","0.09860972","0.09860972","0.09860972","0","0","0","0","0","0.1009311","0.09860972","5.170057","3.581901","0","0.1009311","-0.1009311","6.185471","55.2686","0","20","0.6034247","0.3880713","26.90552","0.1084707","0","0","3.581901"
"4/21/2007 3:00:00 AM","0","0","-102.5645","90","0","0","21.28801","21.28801","0.091742","0.091742","0.091742","0","0","0","0","0","0.09390175","0.091742","5.282391","3.482761","0","0.09390175","-0.09390175","6.087548","54.39376","0","20","0.603653","0.3880713","26.90552","0.1009162","0","0","3.482761"
"4/21/2007 4:00:00 AM","0","0","-101.0494","90","0","0","21.28801","21.28801","0.3173878","0.3173878","0.3173878","0","0","0.00000000000000005551115","0","0","0.3248596","0.3173878","5.386946","3.390482","0","0.3248596","-0.3248596","5.748581","51.36513","0","20","0.6038813","0.3880713","26.90552","0.3491266","0","0","3.390482"
"4/21/2007 5:00:00 AM","0","0","-100.7159","90","0","0","21.28801","21.28801","0.6783382","0.6783382","0.6783382","0","0","0.0000000000000001110223","0","0","0.6943072","0.6783382","5.749315","3.070693","0","0.6943072","-0.6943072","5.023447","44.88596","0","20","0.6041096","0.3925544","27.21634","0.746172","0","0","3.070693"
"4/21/2007 6:00:00 AM","0.008708829","0","-101.1746","90","0","0","21.28801","21.28801","0.6212158","0.6212158","0.6212158","0","0","0.0000000000000001110223","0","0","0.6358401","0.6212158","6.526491","2.384792","0","0.6358401","-0.6358401","4.359473","38.95325","0","20","0.6043379","0.3925544","27.21634","0.6833374","0","0","2.384792"
"4/21/2007 7:00:00 AM","0.1266859","13.43154","-102.3937","75.86481","0.128072","0.5802605","24.75592","21.28801","0.5779289","0.5779289","0.5779289","100.4035","0","0","0","0.5802605","0.5915341","0.5779289","7.240432","1.754608","0","0.01127364","-0.01127364","4.347719","38.84831","0","20","0.6045662","0.3925544","27.21634","0.6357217","0.4642084","0","2.334868"
"4/21/2007 8:00:00 AM","0.4544021","27.99677","-104.6138","61.19938","0.4652452","2.026294","33.98349","21.28801","0.5592192","0.5592192","0.5592192","362.3434","0","0","0","2.026294","0.572384","0.5592192","7.253063","1.743439","1.45391","0","1.45391","5.737596","51.26744","0","20","0.6047945","0.3925544","27.21634","0.6151411","1.621035","0","3.769732"
"4/21/2007 9:00:00 AM","0.5888538","42.36002","-108.5322","46.64748","0.5978182","2.562013","37.65098","21.28801","0.4785928","0.4785928","0.4785928","535.3221","0","0","0","2.562013","0.4898596","0.4785928","5.760963","3.060341","2.072154","0","2.072154","7.715689","68.94255","0","20","0.6050228","0.3925544","27.21634","0.5264521","2.049611","0","5.622354"
"4/21/2007 10:00:00 AM","0.7906839","56.24814","-116.0713","32.38961","0.8017406","3.349296","43.33627","21.28801","0.5992235","0.5992235","0.5992235","558.9394","0","0","0","3.349296","0.6133301","0.5992235","3.654169","4.919143","2.735966","0","2.735966","10.32351","92.24467","0","20","0.6052511","0.3925544","27.21634","0.6591458","2.679437","0","8.268439"
"4/21/2007 11:00:00 AM","0.6177146","68.69683","-133.505","19.12263","0.6212781","2.654861","38.30231","21.28801","0.6579253","0.6579253","0.6579253","403.5201","1.074667","0","0","2.654861","0.6734138","0.6579253","0.9067803","7.342005","0.9067803","0","0.9067803","11.19145","100","0","20","0.6054795","0.3925544","27.21634","0.7237178","2.123889","0","9.996865"
"4/21/2007 12:00:00 PM","0.7747968","75.37881","-177.7306","11.2377","0.7820671","3.275299","42.78543","21.28801","0.8304591","0.8304591","0.8304591","394.3961","2.425289","0","0","3.275299","0.8500094","0.8304591","0","8.141397","0","0","0","11.19145","100","0","20","0.6057078","0.3925544","27.21634","0.9135051","2.620239","0","11.41669"
"4/21/2007 1:00:00 PM","0.790348","69.52686","135.7195","18.19602","0.7988048","3.33828","43.25403","21.28801","0.6232412","0.6232412","0.6232412","535.6321","2.700367","0","0","3.33828","0.6379132","0.6232412","0","8.141401","0","0","0","11.19145","100","0","20","0.6059361","0.3925544","27.21634","0.6855654","2.670624","0","11.47968"
"4/21/2007 2:00:00 PM","0.6081066","57.29141","116.9343","31.30421","0.6131228","2.622651","38.07581","21.28801","0.5887588","0.5887588","0.5887588","445.4543","2.020032","0","0","2.622651","0.602619","0.5887588","0","8.141406","0","0","0","11.19145","100","0","20","0.6061644","0.3925544","27.21634","0.6476346","2.098121","0","10.76406"
"4/21/2007 3:00:00 PM","0.5107074","43.46396","108.9493","45.52315","0.5161538","2.234224","35.38917","21.28801","0.5498478","0.5498478","0.5498478","406.335","1.671432","0","0","2.234224","0.5627921","0.5498478","0","8.141411","0","0","0","11.19145","100","0","20","0.6063927","0.3925544","27.21634","0.6048326","1.787379","0","10.37564"
"4/21/2007 4:00:00 PM","0.3194807","29.12421","104.844","60.0611","0.3227735","1.429814","30.067","21.28801","0.516562","0.516562","0.516562","276.7942","0.9010912","0","0","1.429814","0.5287226","0.516562","0","8.141416","0","0","0","11.19145","100","0","20","0.606621","0.3925544","27.21634","0.5682182","1.143851","0","9.57123"
"4/21/2007 5:00:00 PM","0.1012924","14.56983","102.5253","74.72092","0.1015396","0.4614392","24.03581","21.28801","0.5285603","0.5285603","0.5285603","87.30112","0","0","0","0.4614392","0.5410035","0.5285603","0","8.141421","0","0.07956428","-0.07956428","11.10848","99.26025","0","20","0.6068493","0.3925544","27.21634","0.5814164","0.3691513","0","8.60286"
"4/21/2007 6:00:00 PM","0.02013954","0","101.241","90","0","0","21.28801","21.28801","1.938091","1.637509","1.637509","0","0","0.3005817","0.4943908","0","1.676059","1.637509","0.08632988","8.065162","0","1.676059","-1.676059","9.353634","83.57993","0","20","0.6070776","0.3925544","27.21634","2.1319","0","0","8.065162"
"4/21/2007 7:00:00 PM","0","0","100.7252","90","0","0","21.28801","21.28801","1.04515","1.04515","1.04515","0","0","0","0","0","1.069755","1.04515","1.924341","6.444636","0","1.069755","-1.069755","8.235318","73.58733","0","20","0.6073059","0.3925544","27.21634","1.149665","0","0","6.444636"
"4/21/2007 8:00:00 PM","0","0","100.9893","90","0","0","21.28801","21.28801","0.5914285","0.5914285","0.5914285","0","0","0","0","0","0.6053515","0.5914285","3.103733","5.404481","0","0.6053515","-0.6053515","7.60323","67.93941","0","20","0.6075342","0.3925544","27.21634","0.6505713","0","0","5.404481"
"4/21/2007 9:00:00 PM","0","0","102.3839","90","0","0","21.28801","21.28801","0.621762","0.621762","0.621762","0","0","0.0000000000000001110223","0","0","0.6363992","0.621762","3.773115","4.814012","0","0.6363992","-0.6363992","6.938673","62.00133","0","20","0.6077626","0.3925544","27.21634","0.6839382","0","0","4.814012"
"4/21/2007 10:00:00 PM","0","0","106.1492","90","0","0","21.28801","21.28801","0.3178215","0.3178215","0.3178215","0","0","0","0","0","0.3253035","0.3178215","4.479053","4.191213","0","0.3253035","-0.3253035","6.599242","58.96845","0","20","0.6079909","0.3925544","27.21634","0.3496036","0","0","4.191213"
"4/21/2007 11:00:00 PM","0","0","117.7412","90","0","0","21.28801","21.28801","0.1957835","0.1957835","0.1957835","0","0","0.00000000000000002775558","0","0","0.2003926","0.1957835","4.840464","3.872325","0","0.2003926","-0.2003926","6.390213","57.10077","0","20","0.6082192","0.3925544","27.21634","0.2153619","0","0","3.872325"
"4/22/2007 12:00:00 AM","0","0","176.3795","90","0","0","21.28801","21.28801","0.1443589","0.1443589","0.1443589","0","0","0","0","0","0.1477573","0.1443589","5.063307","3.675683","0","0.1477573","-0.1477573","6.236108","55.72387","0","20","0.6084475","0.3925544","27.21634","0.1587948","0","0","3.675683"
"4/22/2007 1:00:00 AM","0","0","-120.5303","90","0","0","21.28801","21.28801","0.03970151","0.03970151","0.03970151","0","0","0","0","0","0.04063614","0.03970151","5.22773","3.530582","0","0.04063614","-0.04063614","6.193738","55.34539","0","20","0.6086758","0.3925544","27.21634","0.04367166","0","0","3.530582"
"4/22/2007 2:00:00 AM","0","0","-107.2905","90","0","0","21.28801","21.28801","0.07160403","0.07160403","0.07160403","0","0","0","0","0","0.07328968","0.07160403","5.272939","3.490672","0","0.07328968","-0.07328968","6.117313","54.66261","0","20","0.6089041","0.3925544","27.21634","0.07876443","0","0","3.490672"
"4/22/2007 3:00:00 AM","0","0","-103.0528","90","0","0","21.28801","21.28801","0.072039","0.072039","0.072039","0","0","0","0","0","0.0737349","0.072039","5.354526","3.418661","0","0.0737349","-0.0737349","6.040425","53.97568","0","20","0.6091324","0.3925544","27.21634","0.0792429","0","0","3.418661"
"4/22/2007 4:00:00 AM","0","0","-101.4555","90","0","0","21.28801","21.28801","0.3480405","0.3480405","0.3480405","0","0","0","0","0","0.3562339","0.3480405","5.436639","3.346184","0","0.3562339","-0.3562339","5.668692","50.65409","0","20","0.6093608","0.3925544","27.21634","0.3828445","0","0","3.346184"
"4/22/2007 5:00:00 AM","0","0","-101.0829","90","0","0","21.28801","21.28801","0.465791","0.465791","0.465791","0","0","0.00000000000000005551115","0","0","0.4767564","0.465791","5.834158","2.995374","0","0.4767564","-0.4767564","5.171041","46.2073","0","20","0.609589","0.3925544","27.21634","0.5123701","0","0","2.995374"
"4/22/2007 6:00:00 AM","0.01598233","0","-101.53","90","0","0","21.28801","21.28801","0.572252","0.572252","0.572252","0","0","0","0","0","0.5857236","0.572252","6.367427","2.52473","0","0.5857236","-0.5857236","4.559479","40.74261","0","20","0.6098173","0.3925544","27.21634","0.6294772","0","0","2.52473"
"4/22/2007 7:00:00 AM","0.1767259","13.4476","-102.7604","75.82757","0.1824926","0.8216923","26.23565","21.28801","0.5352936","0.5352936","0.5352936","153.5031","0","0","0","0.8216923","0.5478951","0.5352936","7.024475","1.944783","0.2737972","0","0.2737972","4.82193","43.08792","0","20","0.6100457","0.3925544","27.21634","0.5888229","0.6573539","0","2.766476"
"4/22/2007 8:00:00 AM","0.4027479","27.98927","-105.018","61.18359","0.4113103","1.803006","32.49783","21.28801","0.3268152","0.3268152","0.3268152","551.6896","0","0","0","1.803006","0.334509","0.3268152","6.742234","2.193886","1.468497","0","1.468497","6.225704","55.63193","0","20","0.610274","0.3925544","27.21634","0.3594968","1.442405","0","3.996892"
"4/22/2007 9:00:00 AM","0.5100599","42.31971","-109.0121","46.66039","0.5160736","2.233899","35.38696","21.28801","0.5219316","0.5219316","0.5219316","428.006","0","0","0","2.233899","0.5342187","0.5219316","5.238618","3.520826","1.69968","0","1.69968","7.849613","70.14308","0","20","0.6105023","0.3925544","27.21634","0.5741248","1.787119","0","5.754725"
"4/22/2007 10:00:00 AM","0.54986","56.15407","-116.6905","32.44922","0.55348","2.384928","36.42191","21.28801","0.5494438","0.5494438","0.5494438","434.0623","0","0","0","2.384928","0.5623785","0.5494438","3.511593","5.044462","1.82255","0","1.82255","9.590424","85.69894","0","20","0.6107306","0.3925544","27.21634","0.6043882","1.907943","0","7.42939"
"4/22/2007 11:00:00 AM","0.746958","68.49765","-134.317","19.28179","0.7544634","3.170766","42.01341","21.28801","0.3793972","0.3793972","0.3793972","835.738","1.107449","0","0","3.170766","0.3883288","0.3793972","1.674989","6.664217","1.674989","0","1.674989","11.19083","100","0","20","0.6109589","0.3925544","27.21634","0.4173369","2.536613","0","9.834983"
"4/22/2007 12:00:00 PM","0.7179354","75.02843","-177.9991","11.58729","0.7237407","3.053455","41.15532","21.28801","0.5911909","0.5911909","0.5911909","516.4921","2.448346","0","0","3.053455","0.6051084","0.5911909","0","8.140947","0","0","0","11.19083","100","0","20","0.6111872","0.3925544","27.21634","0.65031","2.442764","0","11.1944"
"4/22/2007 1:00:00 PM","0.7926255","69.23841","136.317","18.45455","0.8014344","3.348148","43.32769","21.28801","0.8921847","0.8921847","0.8921847","375.2751","2.434959","0","0","3.348148","0.913188","0.8921847","0","8.140953","0","0","0","11.19083","100","0","20","0.6114155","0.3925544","27.21634","0.9814032","2.678518","0","11.4891"
"4/22/2007 2:00:00 PM","0.760766","57.09185","117.4807","31.47288","0.7710501","3.233677","42.47719","21.28801","0.5189863","0.5189863","0.5189863","623.0756","2.702473","0","0","3.233677","0.531204","0.5189863","0","8.140958","0","0","0","11.19083","100","0","20","0.6116439","0.3925544","27.21634","0.570885","2.586942","0","11.37463"
"4/22/2007 3:00:00 PM","0.5324668","43.31438","109.3954","45.64695","0.5390044","2.32666","36.02119","21.28801","0.5264881","0.5264881","0.5264881","441.9207","1.787777","0","0","2.32666","0.5388824","0.5264881","0","8.140963","0","0","0","11.19083","100","0","20","0.6118721","0.3925544","27.21634","0.5791369","1.861328","0","10.46762"
"4/22/2007 4:00:00 PM","0.2705967","29.00607","105.2295","60.15682","0.272192","1.212912","28.68268","21.28801","0.3979696","0.3979696","0.3979696","304.775","0.8055735","0","0","1.212912","0.4073384","0.3979696","0","8.140967","0","0","0","11.19083","100","0","20","0.6121005","0.3953743","27.41185","0.4377666","0.9703295","0","9.353879"
"4/22/2007 5:00:00 PM","0.1182887","14.47461","102.8808","74.79543","0.1189642","0.5395545","24.50863","21.28801","0.4827149","0.4827149","0.4827149","111.775","0.04547579","0","0","0.5395545","0.4940787","0.4827149","0","8.140967","0","0","0","11.19083","100","0","20","0.6123288","0.3981943","27.60736","0.5309864","0.4316436","0","8.680522"
"4/22/2007 6:00:00 PM","0.01392169","0","101.5898","90","0","0","21.28801","21.28801","1.409531","1.409531","1.409531","0","0","0","0","0","1.442713","1.409531","0","8.140967","0","1.442713","-1.442713","9.681196","86.51166","0","20","0.6125571","0.3981943","27.60736","1.550484","0","0","8.140967"
"4/22/2007 7:00:00 PM","0","0","101.0895","90","0","0","21.28801","21.28801","0.7325112","0.7325112","0.7325112","0","0","0","0","0","0.7497556","0.7325112","1.579426","6.748325","0","0.7497556","-0.7497556","8.898041","79.51353","0","20","0.6127854","0.3981943","27.60736","0.8057624","0","0","6.748325"
"4/22/2007 8:00:00 PM","0","0","101.3971","90","0","0","21.28801","21.28801","0.6023557","0.6023557","0.6023557","0","0","0.0000000000000001110223","0","0","0.616536","0.6023557","2.403391","6.021707","0","0.616536","-0.616536","8.254257","73.7608","0","20","0.6130137","0.3981943","27.60736","0.6625913","0","0","6.021707"
"4/22/2007 9:00:00 PM","0","0","102.8812","90","0","0","21.28801","21.28801","0.4872353","0.4872353","0.4872353","0","0","0","0","0","0.4987055","0.4872353","3.08303","5.422271","0","0.4987055","-0.4987055","7.733666","69.1089","0","20","0.613242","0.3981943","27.60736","0.5359588","0","0","5.422271"
"4/22/2007 10:00:00 PM","0","0","106.8348","90","0","0","21.28801","21.28801","0.3561191","0.3561191","0.3561191","0","0","0.00000000000000005551115","0","0","0.3645027","0.3561191","3.634135","4.93614","0","0.3645027","-0.3645027","7.353296","65.71003","0","20","0.6134703","0.3981943","27.60736","0.3917311","0","0","4.93614"
"4/22/2007 11:00:00 PM","0","0","118.8821","90","0","0","21.28801","21.28801","0.1447939","0.1447939","0.1447939","0","0","0","0","0","0.1482025","0.1447939","4.037656","4.580156","0","0.1482025","-0.1482025","7.198727","64.32893","0","20","0.6136986","0.3981943","27.60736","0.1592733","0","0","4.580156"
"4/23/2007 12:00:00 AM","0","0","176.8875","90","0","0","21.28801","21.28801","0.1151711","0.1151711","0.1151711","0","0","0","0","0","0.1178824","0.1151711","4.201825","4.435307","0","0.1178824","-0.1178824","7.075789","63.23048","0","20","0.6139269","0.3981943","27.60736","0.1266882","0","0","4.435307"
"4/23/2007 1:00:00 AM","0","0","-121.5068","90","0","0","21.28801","21.28801","0.1038728","0.1038728","0.1038728","0","0","0.00000000000000001387779","0","0","0.1063181","0.1038728","4.332478","4.320024","0","0.1063181","-0.1063181","6.964915","62.23983","0","20","0.6141552","0.3981943","27.60736","0.11426","0","0","4.320024"
"4/23/2007 2:00:00 AM","0","0","-107.9368","90","0","0","21.28801","21.28801","0.08717245","0.08717245","0.08717245","0","0","0","0","0","0.08922461","0.08717245","4.450373","4.215993","0","0.08922461","-0.08922461","6.871871","61.40852","0","20","0.6143836","0.3981943","27.60736","0.09588969","0","0","4.215993"
"4/23/2007 3:00:00 AM","0","0","-103.5351","90","0","0","21.28801","21.28801","0.1011584","0.1011584","0.1011584","0","0","0","0","0","0.1035398","0.1011584","4.549352","4.128649","0","0.1035398","-0.1035398","6.763896","60.44376","0","20","0.6146119","0.3981943","27.60736","0.1112742","0","0","4.128649"
"4/23/2007 4:00:00 AM","0","0","-101.8573","90","0","0","21.28801","21.28801","0.3473375","0.3473375","0.3473375","0","0","0.00000000000000005551115","0","0","0.3555143","0.3473375","4.664275","4.027236","0","0.3555143","-0.3555143","6.392914","57.12871","0","20","0.6148402","0.3981943","27.60736","0.3820713","0","0","4.027236"
"4/23/2007 5:00:00 AM","0","0","-101.4462","90","0","0","21.28801","21.28801","0.6713151","0.6713151","0.6713151","0","0","0.0000000000000001110223","0","0","0.6871188","0.6713151","5.059638","3.67838","0","0.6871188","-0.6871188","5.6753","50.71604","0","20","0.6150685","0.3981943","27.60736","0.7384466","0","0","3.67838"
"4/23/2007 6:00:00 AM","0.01485633","0","-101.8818","90","0","0","21.28801","21.28801","0.6221619","0.6221619","0.6221619","0","0","0","0","0","0.6368085","0.6221619","5.826406","3.00175","0","0.6368085","-0.6368085","5.010313","44.77364","0","20","0.6152968","0.3981943","27.60736","0.684378","0","0","3.00175"
"4/23/2007 7:00:00 AM","0.1569871","13.46148","-103.1234","75.79274","0.1608166","0.7258971","25.64582","21.28801","0.6588612","0.6588612","0.6588612","110.1745","0","0","0","0.7258971","0.6743718","0.6588612","6.539255","2.372613","0.05152525","0","0.05152525","5.059728","45.21534","0","20","0.6155251","0.3981943","27.60736","0.7247474","0.5807176","0","3.09851"
"4/23/2007 8:00:00 AM","0.4251174","27.97921","-105.418","61.17065","0.4351675","1.902153","33.15453","21.28801","0.4823392","0.4823392","0.4823392","394.36","0","0","0","1.902153","0.4936942","0.4823392","6.486177","2.419441","1.408459","0","1.408459","6.406296","57.24882","0","20","0.6157534","0.3981943","27.60736","0.5305731","1.521722","0","4.321593"
"4/23/2007 9:00:00 AM","0.3816217","42.27638","-109.4862","46.6767","0.3834088","1.686288","31.73071","21.28801","0.4157805","0.4157805","0.4157805","405.5718","0","0","0","1.686288","0.4255686","0.4157805","5.045254","3.690996","1.26072","0","1.26072","7.612025","68.02378","0","20","0.6159818","0.3981943","27.60736","0.4573586","1.349031","0","5.377285"
"4/23/2007 10:00:00 AM","0.5178471","56.05652","-117.2994","32.51301","0.5207123","2.252709","35.5152","21.28801","0.6209968","0.6209968","0.6209968","362.7569","0","0","0","2.252709","0.635616","0.6209968","3.762783","4.822432","1.617093","0","1.617093","9.157319","81.83327","0","20","0.61621","0.3981943","27.60736","0.6830965","1.802167","0","7.07514"
"4/23/2007 11:00:00 AM","0.4718136","68.29552","-135.1041","19.44559","0.4727532","2.057132","34.19059","21.28801","0.390979","0.390979","0.390979","526.149","0","0","0","2.057132","0.4001832","0.390979","2.129845","6.262661","1.656949","0","1.656949","10.74056","95.9819","0","20","0.6164383","0.3981943","27.60736","0.4300769","1.645706","0","8.319793"
"4/23/2007 12:00:00 PM","0.7246325","74.68111","-178.2475","11.93399","0.7308384","3.080647","41.35345","21.28801","0.5916221","0.5916221","0.5916221","520.7119","2.005812","0","0","3.080647","0.6055498","0.5916221","0.4692847","7.726779","0.4692847","0","0.4692847","11.19019","100","0","20","0.6166667","0.3981943","27.60736","0.6507843","2.464517","0","10.80743"
"4/23/2007 1:00:00 PM","0.8058097","68.95182","136.8962","18.71248","0.8153127","3.4001","43.71656","21.28801","0.4567171","0.4567171","0.4567171","744.4653","2.932631","0","0","3.4001","0.4674689","0.4567171","0","8.140471","0","0","0","11.19019","100","0","20","0.616895","0.3981943","27.60736","0.5023888","2.72008","0","11.54057"
"4/23/2007 2:00:00 PM","0.8702019","56.89326","118.0172","31.64128","0.8836689","3.65293","45.63556","21.28801","0.4172468","0.4172468","0.4172468","875.4843","3.225861","0","0","3.65293","0.4270694","0.4172468","0","8.140475","0","0","0","11.19019","100","0","20","0.6171233","0.3981943","27.60736","0.4589714","2.922344","0","11.79341"
"4/23/2007 3:00:00 PM","0.6812828","43.16598","109.8356","45.76997","0.6936853","2.937705","40.31704","21.28801","0.3089049","0.3089049","0.3089049","951.0062","2.621528","0","0","2.937705","0.316177","0.3089049","0","8.14048","0","0","0","11.19019","100","0","20","0.6173516","0.3981943","27.60736","0.3397954","2.350164","0","11.07819"
"4/23/2007 4:00:00 PM","0.2437045","28.88946","105.6107","60.25129","0.2446632","1.093739","27.93062","21.28801","0.4335846","0.4335846","0.4335846","252.255","0.6499472","0","0","1.093739","0.4437918","0.4335846","0","8.140486","0","0","0","11.19019","100","0","20","0.6175799","0.3981943","27.60736","0.4769431","0.8749912","0","9.234224"
"4/23/2007 5:00:00 PM","0.1688292","14.38127","103.2326","74.86827","0.1727868","0.7788586","25.97147","21.28801","0.8050306","0.8050306","0.8050306","96.74894","0","0","0","0.7788586","0.8239822","0.8050306","0","8.140491","0","0.04512366","-0.04512366","11.14314","99.58092","0","20","0.6178082","0.3981943","27.60736","0.8855338","0.6230869","0","8.919349"
"4/23/2007 6:00:00 PM","0.01416701","0","101.9353","90","0","0","21.28801","21.28801","1.540765","1.540765","1.540765","0","0","0","0.05733222","0","1.577037","1.540765","0.04889775","8.097251","0","1.577037","-1.577037","9.492385","84.8291","0","20","0.6180365","0.3981943","27.60736","1.694841","0","0","8.097251"
"4/23/2007 7:00:00 PM","0","0","101.4506","90","0","0","21.28801","21.28801","1.023344","1.023344","1.023344","0","0","0.0000000000000002220446","0","0","1.047435","1.023344","1.777152","6.573525","0","1.047435","-1.047435","8.397463","75.04446","0","20","0.6182649","0.3981943","27.60736","1.125679","0","0","6.573525"
"4/23/2007 8:00:00 PM","0","0","101.8011","90","0","0","21.28801","21.28801","0.6030843","0.6030843","0.6030843","0","0","0","0","0","0.6172817","0.6030843","2.931038","5.555899","0","0.6172817","-0.6172817","7.752899","69.28443","0","20","0.6184931","0.3981943","27.60736","0.6633927","0","0","5.555899"
"4/23/2007 9:00:00 PM","0","0","103.3737","90","0","0","21.28801","21.28801","0.4066476","0.4066476","0.4066476","0","0","0.00000000000000005551115","0","0","0.4162206","0.4066476","3.613125","4.954243","0","0.4162206","-0.4162206","7.318503","65.40257","0","20","0.6187215","0.3981943","27.60736","0.4473123","0","0","4.954243"
"4/23/2007 10:00:00 PM","0","0","107.5122","90","0","0","21.28801","21.28801","0.2357452","0.2357452","0.2357452","0","0","0","0","0","0.241295","0.2357452","4.07398","4.547681","0","0.241295","-0.241295","7.066782","63.15318","0","20","0.6189498","0.3981943","27.60736","0.2593198","0","0","4.547681"
"4/23/2007 11:00:00 PM","0","0","119.996","90","0","0","21.28801","21.28801","0.1958927","0.1958927","0.1958927","0","0","0","0","0","0.2005043","0.1958927","4.341456","4.311691","0","0.2005043","-0.2005043","6.857636","61.28427","0","20","0.6191781","0.3981943","27.60736","0.215482","0","0","4.311691"
