sep=,
"4/24/2007 12:00:00 AM","0","0","177.3418","90","0","0","21.28801","21.28801","0.1130361","0.1130361","0.1130361","0","0","0","0","0","0.1156971","0.1130361","4.563931","4.115394","0","0.1156971","-0.1156971","6.736979","60.20613","0","20","0.6194064","0.3981943","27.60736","0.1243397","0","0","4.115394"
"4/24/2007 1:00:00 AM","0","0","-122.4521","90","0","0","21.28801","21.28801","0.09106071","0.09106071","0.09106071","0","0","0.00000000000000001387779","0","0","0.09320442","0.09106071","4.692367","4.002058","0","0.09320442","-0.09320442","6.639784","59.33767","0","20","0.6196347","0.3981943","27.60736","0.1001668","0","0","4.002058"
"4/24/2007 2:00:00 AM","0","0","-108.5723","90","0","0","21.28801","21.28801","0.09354906","0.09354906","0.09354906","0","0","0","0","0","0.09575134","0.09354906","4.795875","3.910713","0","0.09575134","-0.09575134","6.539932","58.44546","0","20","0.619863","0.3981943","27.60736","0.102904","0","0","3.910713"
"4/24/2007 3:00:00 AM","0","0","-104.0111","90","0","0","21.28801","21.28801","0.1072489","0.1072489","0.1072489","0","0","0.00000000000000001387779","0","0","0.1097737","0.1072489","4.902264","3.816826","0","0.1097737","-0.1097737","6.425453","57.42253","0","20","0.6200913","0.3981943","27.60736","0.1179738","0","0","3.816826"
"4/24/2007 4:00:00 AM","0","0","-102.2544","90","0","0","21.28801","21.28801","0.3537395","0.3537395","0.3537395","0","0","0.00000000000000005551115","0","0","0.362067","0.3537395","5.024302","3.709128","0","0.362067","-0.362067","6.047627","54.04612","0","20","0.6203197","0.3981943","27.60736","0.3891134","0","0","3.709128"
"4/24/2007 5:00:00 AM","0","0","-101.8057","90","0","0","21.28801","21.28801","0.4916473","0.4916473","0.4916473","0","0","0","0","0","0.5032214","0.4916473","5.427609","3.353238","0","0.5032214","-0.5032214","5.522317","49.35167","0","20","0.620548","0.3981943","27.60736","0.540812","0","0","3.353238"
"4/24/2007 6:00:00 AM","0.00900051","0","-102.23","90","0","0","21.28801","21.28801","0.6204789","0.6204789","0.6204789","0","0","0","0","0","0.6350859","0.6204789","5.989553","2.857325","0","0.6350859","-0.6350859","4.859132","43.42504","0","20","0.6207762","0.4031643","27.95194","0.6825268","0","0","2.857325"
"4/24/2007 7:00:00 AM","0.07363072","13.47318","-103.4826","75.76034","0.07369492","0.3359584","23.28103","21.28801","0.5028023","0.5028023","0.5028023","66.8172","0","0","0","0.3359584","0.514639","0.5028023","6.700982","2.229425","0","0.1786806","-0.1786806","4.67276","41.75957","0","20","0.6210046","0.4031643","27.95194","0.5530825","0.2687667","0","2.565384"
"4/24/2007 8:00:00 AM","0.3081934","27.96659","-105.8135","61.16056","0.3118089","1.383024","29.76665","21.28801","0.279551","0.279551","0.279551","494.7303","0","0","0","1.383024","0.2861321","0.279551","6.901289","2.052608","1.096891","0","1.096891","5.722202","51.13835","0","20","0.6212329","0.4031643","27.95194","0.3075061","1.106419","0","3.435631"
"4/24/2007 9:00:00 AM","0.2206945","42.23009","-109.9543","46.69638","0.2206853","0.9892933","27.27633","21.28801","0.4295224","0.4295224","0.4295224","230.324","0","0","0","0.9892933","0.439634","0.4295224","5.775476","3.046192","0.5496594","0","0.5496594","6.248747","55.84412","0","20","0.6214612","0.4031643","27.95194","0.4724747","0.7914347","0","4.035485"
"4/24/2007 10:00:00 AM","0.3260339","55.95562","-117.898","32.58086","0.3261513","1.444203","30.15956","21.28801","0.5875226","0.5875226","0.5875226","245.8123","0","0","0","1.444203","0.6013537","0.5875226","5.212688","3.542792","0.8428493","0","0.8428493","7.055607","63.05506","0","20","0.6216895","0.4031643","27.95194","0.6462748","1.155362","0","4.986995"
"4/24/2007 11:00:00 AM","0.5811498","68.09074","-135.8667","19.6137","0.5841625","2.507697","37.27217","21.28801","0.491918","0.491918","0.491918","509.7794","0","0","0","2.507697","0.5034984","0.491918","4.353014","4.30127","2.004198","0","2.004198","8.969124","80.15609","0","20","0.6219178","0.4031643","27.95194","0.5411098","2.006157","0","6.808966"
"4/24/2007 12:00:00 PM","0.5874551","74.33699","-178.477","12.2776","0.5901184","2.531411","37.43736","21.28801","0.6452202","0.6452202","0.6452202","392.3329","0","0","0","2.531411","0.6604096","0.6452202","2.327392","6.087978","1.871002","0","1.871002","10.75601","96.12556","0","20","0.6221461","0.4031643","27.95194","0.7097422","2.025129","0","8.61939"
"4/24/2007 1:00:00 PM","0.7574567","68.6673","137.4579","18.96954","0.7656914","3.213385","42.32732","21.28801","0.4687867","0.4687867","0.4687867","685.4684","2.281101","0","0","3.213385","0.4798227","0.4687867","0.4524619","7.741135","0.4524619","0","0.4524619","11.18955","100","0","20","0.6223744","0.4031643","27.95194","0.5156654","2.570708","0","10.95452"
"4/24/2007 2:00:00 PM","0.4000394","56.69582","118.5439","31.80922","0.4007122","1.758769","32.20633","21.28801","0.3482321","0.3482321","0.3482321","505.0564","1.402339","0","0","1.758769","0.35643","0.3482321","0","8.139995","0","0","0","11.18955","100","0","20","0.6226028","0.4031643","27.95194","0.3830553","1.407015","0","9.898764"
"4/24/2007 3:00:00 PM","0.3381404","43.0189","110.2698","45.89207","0.339008","1.498861","30.51199","21.28801","0.3784482","0.3784482","0.3784482","396.0546","1.111504","0","0","1.498861","0.3873574","0.3784482","0","8.139999","0","0","0","11.18955","100","0","20","0.622831","0.4031643","27.95194","0.416293","1.199089","0","9.638861"
"4/24/2007 4:00:00 PM","0.1600974","28.77449","105.9875","60.34441","0.1601325","0.7228658","25.62722","21.28801","0.37452","0.37452","0.37452","193.0113","0.339529","0","0","0.7228658","0.3833367","0.37452","0","8.140004","0","0","0","11.18955","100","0","20","0.6230593","0.4031643","27.95194","0.411972","0.5782926","0","8.86287"
"4/24/2007 5:00:00 PM","0.07088114","14.2899","103.5809","74.9394","0.07092003","0.3234096","23.20587","21.28801","0.6531911","0.6531911","0.6531911","49.51225","0","0","0","0.3234096","0.6685682","0.6531911","0","8.14001","0","0.3451586","-0.3451586","10.82938","96.78234","0","20","0.6232877","0.4031643","27.95194","0.7185103","0.2587277","0","8.463419"
"4/24/2007 6:00:00 PM","0.01899964","0","102.2774","90","0","0","21.28801","21.28801","1.334404","1.334404","1.334404","0","0","0","0","0","1.365818","1.334404","0.3756914","7.808719","0","1.365818","-1.365818","9.400487","84.01248","0","20","0.623516","0.4031643","27.95194","1.467844","0","0","7.808719"
"4/24/2007 7:00:00 PM","0","0","101.8081","90","0","0","21.28801","21.28801","1.178665","1.178665","1.178665","0","0","0","0","0","1.206412","1.178665","1.873121","6.488446","0","1.206412","-1.206412","8.13887","72.73754","0","20","0.6237443","0.4031643","27.95194","1.296531","0","0","6.488446"
"4/24/2007 8:00:00 PM","0","0","102.2013","90","0","0","21.28801","21.28801","0.348147","0.348147","0.348147","0","0","0","0","0","0.3563429","0.348147","3.203793","5.314873","0","0.3563429","-0.3563429","7.767024","69.41448","0","20","0.6239726","0.4031643","27.95194","0.3829617","0","0","5.314873"
"4/24/2007 9:00:00 PM","0","0","103.8612","90","0","0","21.28801","21.28801","0.6188262","0.6188262","0.6188262","0","0","0","0","0","0.6333943","0.6188262","3.597504","4.967572","0","0.6333943","-0.6333943","7.105608","63.50351","0","20","0.6242009","0.4031643","27.95194","0.6807089","0","0","4.967572"
"4/24/2007 10:00:00 PM","0","0","108.1809","90","0","0","21.28801","21.28801","0.3699359","0.3699359","0.3699359","0","0","0.00000000000000005551115","0","0","0.3786447","0.3699359","4.299551","4.34823","0","0.3786447","-0.3786447","6.710466","59.97223","0","20","0.6244292","0.4031643","27.95194","0.4069295","0","0","4.34823"
"4/24/2007 11:00:00 PM","0","0","121.0821","90","0","0","21.28801","21.28801","0.2492861","0.2492861","0.2492861","0","0","0","0","0","0.2551547","0.2492861","4.720006","3.97726","0","0.2551547","-0.2551547","6.444278","57.5934","0","20","0.6246575","0.4031643","27.95194","0.2742147","0","0","3.97726"
"4/25/2007 12:00:00 AM","0","0","177.7484","90","0","0","21.28801","21.28801","0.0897549","0.0897549","0.0897549","0","0","0","0","0","0.09186786","0.0897549","5.003682","3.726948","0","0.09186786","-0.09186786","6.348477","56.73735","0","20","0.6248859","0.4031643","27.95194","0.09873039","0","0","3.726948"
"4/25/2007 1:00:00 AM","0","0","-123.3671","90","0","0","21.28801","21.28801","0.06539214","0.06539214","0.06539214","0","0","0","0","0","0.06693157","0.06539214","5.105846","3.636785","0","0.06693157","-0.06693157","6.278684","56.11373","0","20","0.6251141","0.4031643","27.95194","0.07193136","0","0","3.636785"
"4/25/2007 2:00:00 AM","0","0","-109.1968","90","0","0","21.28801","21.28801","0.1322329","0.1322329","0.1322329","0","0","0.00000000000000002775558","0","0","0.1353458","0.1322329","5.180297","3.571073","0","0.1353458","-0.1353458","6.137528","54.85232","0","20","0.6253425","0.4031643","27.95194","0.1454562","0","0","3.571073"
"4/25/2007 3:00:00 AM","0","0","-104.4809","90","0","0","21.28801","21.28801","0.08934431","0.08934431","0.08934431","0","0","0","0","0","0.0914476","0.08934431","5.330976","3.438098","0","0.0914476","-0.0914476","6.042166","54.00017","0","20","0.6255708","0.4031643","27.95194","0.09827873","0","0","3.438098"
"4/25/2007 4:00:00 AM","0","0","-102.647","90","0","0","21.28801","21.28801","0.3044057","0.3044057","0.3044057","0","0","0","0","0","0.3115719","0.3044057","5.43282","3.348211","0","0.3115719","-0.3115719","5.717074","51.09487","0","20","0.6257991","0.4031643","27.95194","0.3348463","0","0","3.348211"
"4/25/2007 5:00:00 AM","0","0","-102.1612","90","0","0","21.28801","21.28801","0.4236165","0.4236165","0.4236165","0","0","0","0","0","0.4335891","0.4236165","5.780416","3.041458","0","0.4335891","-0.4335891","5.264532","47.0505","0","20","0.6260274","0.4031643","27.95194","0.4659782","0","0","3.041458"
"4/25/2007 6:00:00 AM","0.007523311","0","-102.5744","90","0","0","21.28801","21.28801","0.3658269","0.3658269","0.3658269","0","0","0.00000000000000005551115","0","0","0.374439","0.3658269","6.265183","2.613626","0","0.374439","-0.374439","4.873784","43.55838","0","20","0.6262557","0.4031643","27.95194","0.4024096","0","0","2.613626"
"4/25/2007 7:00:00 AM","0.0617562","13.48267","-103.8379","75.73041","0.06178906","0.282061","22.9586","21.28801","0.4711033","0.4711033","0.4711033","59.87243","0","0","0","0.282061","0.4821938","0.4711033","6.684583","2.243451","0","0.2001328","-0.2001328","4.665025","41.69274","0","20","0.626484","0.4086316","28.33099","0.5182137","0.2256488","0","2.525512"
"4/25/2007 8:00:00 AM","0.2543467","27.95143","-106.2044","61.15331","0.2558629","1.142318","28.23647","21.28801","0.3793226","0.3793226","0.3793226","301.1469","0","0","0","1.142318","0.3882524","0.3793226","6.908956","2.045396","0.7540658","0","0.7540658","5.387041","48.14572","0","20","0.6267123","0.4086316","28.33099","0.4172549","0.9138546","0","3.187714"
"4/25/2007 9:00:00 AM","0.3597671","42.18088","-110.4162","46.71938","0.3611707","1.592675","31.12","21.28801","0.4244939","0.4244939","0.4244939","375.1939","0","0","0","1.592675","0.4344871","0.4244939","6.133764","2.729555","1.158188","0","1.158188","6.494971","58.04779","0","20","0.6269407","0.4086316","28.33099","0.4669433","1.27414","0","4.32223"
"4/25/2007 10:00:00 AM","0.5610643","55.85151","-118.4859","32.65265","0.5654153","2.432804","36.75251","21.28801","0.5626612","0.5626612","0.5626612","432.3745","0","0","0","2.432804","0.5759071","0.5626612","4.949357","3.774696","1.856897","0","1.856897","8.268447","73.89812","0","20","0.627169","0.4086316","28.33099","0.6189274","1.946243","0","6.2075"
"4/25/2007 11:00:00 AM","0.7133247","67.88358","-136.6049","19.78579","0.7204138","3.04069","41.06247","21.28801","0.3394999","0.3394999","0.3394999","895.638","0","0","0","3.04069","0.3474922","0.3394999","3.066347","5.435821","2.693198","0","2.693198","10.83575","96.84328","0","20","0.6273972","0.4086316","28.33099","0.3734499","2.432552","0","8.476511"
"4/25/2007 12:00:00 PM","0.7168847","73.99622","-178.6889","12.61798","0.7232518","3.051579","41.14167","21.28801","0.5040171","0.5040171","0.5040171","605.4516","2.167142","0","0","3.051579","0.5158824","0.5040171","0.3685548","7.814665","0.3685548","0","0.3685548","11.18896","100","0","20","0.6276256","0.4086316","28.33099","0.5544188","2.441263","0","10.86624"
"4/25/2007 1:00:00 PM","0.5869732","68.38508","138.003","19.22544","0.590186","2.53168","37.43923","21.28801","0.3516206","0.3516206","0.3516206","720.0033","2.171782","0","0","2.53168","0.3598983","0.3516206","0","8.139555","0","0","0","11.18896","100","0","20","0.6278539","0.4086316","28.33099","0.3867827","2.025344","0","10.67124"
"4/25/2007 2:00:00 PM","0.5555122","56.49971","119.0609","31.97649","0.5595574","2.409326","36.59023","21.28801","0.380671","0.380671","0.380671","632.9154","2.019693","0","0","2.409326","0.3896326","0.380671","0","8.13956","0","0","0","11.18896","100","0","20","0.6280822","0.4086316","28.33099","0.4187381","1.92746","0","10.54889"
"4/25/2007 3:00:00 PM","0.2567708","42.87329","110.698","46.01311","0.2568704","1.146682","28.26399","21.28801","0.3734562","0.3734562","0.3734562","307.046","0.7644343","0","0","1.146682","0.3822479","0.3734562","0","8.139565","0","0","0","11.18896","100","0","20","0.6283105","0.4086316","28.33099","0.4108018","0.9173458","0","9.286247"
"4/25/2007 4:00:00 PM","0.1075222","28.66126","106.3598","60.43608","0.1075029","0.4882083","24.19759","21.28801","0.3937479","0.3937479","0.3937479","123.9901","0.08519098","0","0","0.4882083","0.4030173","0.3937479","0","8.13957","0","0","0","11.18896","100","0","20","0.6285388","0.4086316","28.33099","0.4331227","0.3905666","0","8.627778"
"4/25/2007 5:00:00 PM","0.09080353","14.20057","103.9254","75.00874","0.09097343","0.4139174","23.74929","21.28801","0.3849119","0.3849119","0.3849119","107.5356","0.01994417","0","0","0.4139174","0.3939733","0.3849119","0","8.139575","0","0","0","11.18896","100","0","20","0.6287671","0.4086316","28.33099","0.4234031","0.3311339","0","8.553493"
"4/25/2007 6:00:00 PM","0.01228491","0","102.616","90","0","0","21.28801","21.28801","0.9285774","0.9285774","0.9285774","0","0","0","0","0","0.9504374","0.9285774","0","8.13958","0","0.9504374","-0.9504374","10.19567","91.12411","0","20","0.6289954","0.4086316","28.33099","1.021435","0","0","8.13958"
"4/25/2007 7:00:00 PM","0","0","102.1621","90","0","0","21.28801","21.28801","0.6624929","0.6624929","0.6624929","0","0","0","0","0","0.6780889","0.6624929","1.037865","7.224468","0","0.6780889","-0.6780889","9.487505","84.79504","0","20","0.6292238","0.4086316","28.33099","0.7287421","0","0","7.224468"
"4/25/2007 8:00:00 PM","0","0","102.5974","90","0","0","21.28801","21.28801","0.4475603","0.4475603","0.4475603","0","0","0","0","0","0.4580966","0.4475603","1.780959","6.569242","0","0.4580966","-0.4580966","9.009355","80.52173","0","20","0.629452","0.4086316","28.33099","0.4923164","0","0","6.569242"
"4/25/2007 9:00:00 PM","0","0","104.3433","90","0","0","21.28801","21.28801","0.4793386","0.4793386","0.4793386","0","0","0","0","0","0.4906229","0.4793386","2.284111","6.125525","0","0.4906229","-0.4906229","8.497211","75.94459","0","20","0.6296803","0.4086316","28.33099","0.5272724","0","0","6.125525"
"4/25/2007 10:00:00 PM","0","0","108.8406","90","0","0","21.28801","21.28801","0.2863192","0.2863192","0.2863192","0","0","0.00000000000000005551115","0","0","0.2930595","0.2863192","2.824312","5.649088","0","0.2930595","-0.2930595","8.191449","73.21198","0","20","0.6299087","0.4086316","28.33099","0.3149511","0","0","5.649088"
"4/25/2007 11:00:00 PM","0","0","122.14","90","0","0","21.28801","21.28801","0.1468624","0.1468624","0.1468624","0","0","0","0","0","0.1503198","0.1468624","3.147444","5.364067","0","0.1503198","-0.1503198","8.034671","71.81092","0","20","0.630137","0.4086316","28.33099","0.1615487","0","0","5.364067"
"4/26/2007 12:00:00 AM","0","0","178.1126","90","0","0","21.28801","21.28801","0.07365263","0.07365263","0.07365263","0","0","0","0","0","0.07538652","0.07365263","3.313298","5.217758","0","0.07538652","-0.07538652","7.95606","71.10849","0","20","0.6303653","0.4086316","28.33099","0.0810179","0","0","5.217758"
"4/26/2007 1:00:00 AM","0","0","-124.253","90","0","0","21.28801","21.28801","0.06673798","0.06673798","0.06673798","0","0","0","0","0","0.06830909","0.06673798","3.396493","5.144356","0","0.06830909","-0.06830909","7.88483","70.47203","0","20","0.6305936","0.4086316","28.33099","0.07341178","0","0","5.144356"
"4/26/2007 2:00:00 AM","0","0","-109.8106","90","0","0","21.28801","21.28801","0.06362331","0.06362331","0.06362331","0","0","0","0","0","0.06512109","0.06362331","3.4719","5.077823","0","0.06512109","-0.06512109","7.816926","69.86528","0","20","0.6308219","0.4086316","28.33099","0.06998564","0","0","5.077823"
"4/26/2007 3:00:00 AM","0","0","-104.9443","90","0","0","21.28801","21.28801","0.09834427","0.09834427","0.09834427","0","0","0.00000000000000001387779","0","0","0.1006594","0.09834427","3.543809","5.014373","0","0.1006594","-0.1006594","7.711955","68.92724","0","20","0.6310502","0.4086316","28.33099","0.1081787","0","0","5.014373"
"4/26/2007 4:00:00 AM","0","0","-103.0348","90","0","0","21.28801","21.28801","0.3603979","0.3603979","0.3603979","0","0","0","0","0","0.3688822","0.3603979","3.655033","4.916244","0","0.3688822","-0.3688822","7.327011","65.48687","0","20","0.6312785","0.4086316","28.33099","0.3964377","0","0","4.916244"
"4/26/2007 5:00:00 AM","0","0","-102.5127","90","0","0","21.28801","21.28801","0.5262732","0.5262732","0.5262732","0","0","0","0","0","0.5386624","0.5262732","4.063451","4.555938","0","0.5386624","-0.5386624","6.764652","60.4608","0","20","0.6315069","0.4086316","28.33099","0.5789005","0","0","4.555938"
"4/26/2007 6:00:00 AM","0.01065869","0","-102.9149","90","0","0","21.28801","21.28801","0.4479959","0.4479959","0.4479959","0","0","0.00000000000000005551115","0","0","0.4585424","0.4479959","4.661457","4.028338","0","0.4585424","-0.4585424","6.286036","56.18317","0","20","0.6317351","0.4086316","28.33099","0.4927955","0","0","4.028338"
"4/26/2007 7:00:00 AM","0.1298062","13.48993","-104.1892","75.70295","0.1315879","0.5959511","24.85141","21.28801","0.2823529","0.2823529","0.2823529","211.066","0","0","0","0.5959511","0.2889999","0.2823529","5.171663","3.578151","0.3069512","0","0.3069512","6.580244","58.81287","0","20","0.6319635","0.4086316","28.33099","0.3105882","0.4767609","0","4.174102"
"4/26/2007 8:00:00 AM","0.2674326","27.93373","-106.5907","61.14889","0.2694471","1.201064","28.60765","21.28801","0.286432","0.286432","0.286432","419.3192","0","0","0","1.201064","0.293175","0.286432","4.857856","3.855018","0.9078895","0","0.9078895","7.449237","66.5799","0","20","0.6321918","0.4086316","28.33099","0.3150752","0.9608516","0","5.056082"
"4/26/2007 9:00:00 AM","0.5301074","42.12882","-110.8716","46.74565","0.5378026","2.321812","35.98793","21.28801","0.4517478","0.4517478","0.4517478","513.962","0","0","0","2.321812","0.4623826","0.4517478","3.933573","4.670438","1.859429","0","1.859429","9.225121","82.45262","0","20","0.6324201","0.4086316","28.33099","0.4969226","1.85745","0","6.99225"
"4/26/2007 10:00:00 AM","0.4684949","55.74432","-119.063","32.72824","0.470437","2.047624","34.12669","21.28801","0.4641503","0.4641503","0.4641503","441.1555","0","0","0","2.047624","0.4750771","0.4641503","2.056556","6.325953","1.572547","0","1.572547","10.728","95.88532","0","20","0.6326484","0.4086316","28.33099","0.5105653","1.6381","0","8.373578"
"4/26/2007 11:00:00 AM","0.6109675","67.67434","-137.319","19.96152","0.6149969","2.630059","38.12785","21.28801","0.4268767","0.4268767","0.4268767","616.1168","1.712636","0","0","2.630059","0.436926","0.4268767","0.4804972","7.715551","0.4804972","0","0.4804972","11.18836","100","0","20","0.6328767","0.4086316","28.33099","0.4695643","2.104047","0","10.34561"
"4/26/2007 12:00:00 PM","0.698643","73.65893","-178.8841","12.95495","0.7046203","2.979931","40.6219","21.28801","0.4911057","0.4911057","0.4911057","606.7799","2.477264","0","0","2.979931","0.5026671","0.4911057","0","8.139125","0","0","0","11.18836","100","0","20","0.633105","0.4086316","28.33099","0.5402163","2.383945","0","11.11906"
"4/26/2007 1:00:00 PM","0.5713052","68.10534","138.5322","19.47993","0.5742404","2.468106","36.99709","21.28801","0.6809734","0.6809734","0.6809734","362.4379","1.771101","0","0","2.468106","0.6970045","0.6809734","0","8.139131","0","0","0","11.18836","100","0","20","0.6333333","0.4086316","28.33099","0.7490708","1.974485","0","10.60724"
"4/26/2007 2:00:00 PM","0.4932711","56.30511","119.5684","32.14292","0.4957087","2.151049","34.82425","21.28801","0.4058675","0.4058675","0.4058675","529.988","1.735627","0","0","2.151049","0.4154222","0.4058675","0","8.139135","0","0","0","11.18836","100","0","20","0.6335617","0.4086316","28.33099","0.4464542","1.720839","0","10.29018"
"4/26/2007 3:00:00 PM","0.3335935","42.72927","111.1203","46.13297","0.3344749","1.479609","30.3877","21.28801","0.2813653","0.2813653","0.2813653","525.8676","1.19162","0","0","1.479609","0.2879891","0.2813653","0","8.13914","0","0","0","11.18836","100","0","20","0.63379","0.4086316","28.33099","0.3095019","1.183687","0","9.61875"
"4/26/2007 4:00:00 PM","0.3516856","28.54988","106.7277","60.5262","0.3576127","1.577649","31.02235","21.28801","0.3519046","0.3519046","0.3519046","448.3172","1.21746","0","0","1.577649","0.360189","0.3519046","0","8.139145","0","0","0","11.18836","100","0","20","0.6340182","0.4102721","28.44473","0.3870951","1.262119","0","9.716794"
"4/26/2007 5:00:00 PM","0.2066025","14.11336","104.266","75.0762","0.2155651","0.9669124","27.13671","21.28801","0.6400805","0.6400805","0.6400805","151.0611","0.3117636","0","0","0.9669124","0.6551489","0.6400805","0","8.139147","0","0","0","11.18836","100","0","20","0.6342466","0.4146519","28.74839","0.7040884","0.7735299","0","9.10606"
"4/26/2007 6:00:00 PM","0.02456695","0","102.951","90","0","0","21.28801","21.28801","1.141499","1.141499","1.141499","0","0","0.0000000000000002220446","0","0","1.168371","1.141499","0","8.139145","0","1.168371","-1.168371","9.966647","89.08211","0","20","0.6344749","0.4146519","28.74839","1.255649","0","0","8.139145"
"4/26/2007 7:00:00 PM","0","0","102.5124","90","0","0","21.28801","21.28801","0.9970976","0.9970976","0.9970976","0","0","0.0000000000000001110223","0","0","1.020571","0.9970976","1.277271","7.01293","0","1.020571","-1.020571","8.899879","79.5475","0","20","0.6347032","0.4146519","28.74839","1.096807","0","0","7.01293"
"4/26/2007 8:00:00 PM","0","0","102.9893","90","0","0","21.28801","21.28801","0.8247368","0.8247368","0.8247368","0","0","0.0000000000000001110223","0","0","0.8441523","0.8247368","2.398856","6.023898","0","0.8441523","-0.8441523","8.017911","71.66459","0","20","0.6349315","0.4146519","28.74839","0.9072104","0","0","6.023898"
"4/26/2007 9:00:00 PM","0","0","104.8199","90","0","0","21.28801","21.28801","0.3992085","0.3992085","0.3992085","0","0","0.00000000000000005551115","0","0","0.4086064","0.3992085","3.33047","5.202216","0","0.4086064","-0.4086064","7.59147","67.85319","0","20","0.6351598","0.4146519","28.74839","0.4391294","0","0","5.202216"
"4/26/2007 10:00:00 PM","0","0","109.4909","90","0","0","21.28801","21.28801","0.2669676","0.2669676","0.2669676","0","0","0","0","0","0.2732524","0.2669676","3.782305","4.803634","0","0.2732524","-0.2732524","7.306388","65.30526","0","20","0.6353881","0.4146519","28.74839","0.2936644","0","0","4.803634"
"4/26/2007 11:00:00 PM","0","0","123.1692","90","0","0","21.28801","21.28801","0.2749831","0.2749831","0.2749831","0","0","0","0","0","0.2814566","0.2749831","4.084866","4.536709","0","0.2814566","-0.2814566","7.012742","62.68075","0","20","0.6356164","0.4146519","28.74839","0.3024814","0","0","4.536709"
"4/27/2007 12:00:00 AM","0","0","178.4388","90","0","0","21.28801","21.28801","0.1145061","0.1145061","0.1145061","0","0","0.00000000000000001387779","0","0","0.1172018","0.1145061","4.396945","4.26137","0","0.1172018","-0.1172018","6.890514","61.58841","0","20","0.6358448","0.4146519","28.74839","0.1259567","0","0","4.26137"
"4/27/2007 1:00:00 AM","0","0","-125.1109","90","0","0","21.28801","21.28801","0.1019138","0.1019138","0.1019138","0","0","0","0","0","0.104313","0.1019138","4.526957","4.146648","0","0.104313","-0.104313","6.781732","60.61624","0","20","0.6360731","0.4146519","28.74839","0.1121052","0","0","4.146648"
"4/27/2007 2:00:00 AM","0","0","-110.4135","90","0","0","21.28801","21.28801","0.08819833","0.08819833","0.08819833","0","0","0","0","0","0.09027465","0.08819833","4.642728","4.044488","0","0.09027465","-0.09027465","6.687593","59.77494","0","20","0.6363014","0.4146519","28.74839","0.09701817","0","0","4.044488"
"4/27/2007 3:00:00 AM","0","0","-105.4014","90","0","0","21.28801","21.28801","0.1023447","0.1023447","0.1023447","0","0","0","0","0","0.104754","0.1023447","4.742959","3.956037","0","0.104754","-0.104754","6.57835","58.79865","0","20","0.6365297","0.4146519","28.74839","0.1125791","0","0","3.956037"
"4/27/2007 4:00:00 AM","0","0","-103.4179","90","0","0","21.28801","21.28801","0.3134926","0.3134926","0.3134926","0","0","0","0","0","0.3208726","0.3134926","4.859332","3.853342","0","0.3208726","-0.3208726","6.243546","55.80623","0","20","0.636758","0.4146519","28.74839","0.3448418","0","0","3.853342"
"4/27/2007 5:00:00 AM","0","0","-102.86","90","0","0","21.28801","21.28801","0.3958728","0.3958728","0.3958728","0","0","0.00000000000000005551115","0","0","0.4051922","0.3958728","5.216417","3.53825","0","0.4051922","-0.4051922","5.820673","52.02661","0","20","0.6369863","0.4146519","28.74839","0.43546","0","0","3.53825"
"4/27/2007 6:00:00 AM","0.0120554","0","-103.2515","90","0","0","21.28801","21.28801","0.5369614","0.5369614","0.5369614","0","0","0.0000000000000001110223","0","0","0.5496023","0.5369614","5.668249","3.139529","0","0.5496023","-0.5496023","5.246877","46.89799","0","20","0.6372146","0.4146519","28.74839","0.5906576","0","0","3.139529"
"4/27/2007 7:00:00 AM","0.1397077","13.49497","-104.5363","75.67799","0.1422861","0.6436164","25.14205","21.28801","0.4130327","0.4130327","0.4130327","155.827","0","0","0","0.6436164","0.4227561","0.4130327","6.282787","2.59718","0.2208603","0","0.2208603","5.458611","48.79063","0","20","0.6374429","0.4146519","28.74839","0.454336","0.5148931","0","3.240796"
"4/27/2007 8:00:00 AM","0.1580707","27.91352","-106.972","61.14729","0.1581285","0.7139832","25.57272","21.28801","0.4130765","0.4130765","0.4130765","172.8453","0","0","0","0.7139832","0.4228009","0.4130765","6.055789","2.797495","0.2911823","0","0.2911823","5.737714","51.28546","0","20","0.6376712","0.4146519","28.74839","0.4543841","0.5711865","0","3.511478"
"4/27/2007 9:00:00 AM","0.2180751","42.07397","-111.3205","46.77514","0.2180734","0.9778798","27.2051","21.28801","0.4339387","0.4339387","0.4339387","225.3498","0","0","0","0.9778798","0.4441542","0.4339387","5.756917","3.061227","0.5337256","0","0.5337256","6.249014","55.85575","0","20","0.6378995","0.4146519","28.74839","0.4773325","0.7823039","0","4.039107"
"4/27/2007 10:00:00 AM","0.5480817","55.6342","-119.6291","32.8075","0.5522784","2.3801","36.38864","21.28801","0.3842008","0.3842008","0.3842008","619.4938","0","0","0","2.3801","0.3932455","0.3842008","5.210444","3.543427","1.986855","0","1.986855","8.146045","72.8122","0","20","0.6381279","0.4146519","28.74839","0.4226209","1.90408","0","5.923528"
"4/27/2007 11:00:00 AM","0.4505019","67.46329","-138.0094","20.14057","0.4513308","1.968983","33.59985","21.28801","0.5770777","0.5770777","0.5770777","341.1989","0","0","0","1.968983","0.5906629","0.5770777","3.194496","5.321889","1.37832","0","1.37832","9.463888","84.59174","0","20","0.6383561","0.4146519","28.74839","0.6347854","1.575186","0","7.290872"
"4/27/2007 12:00:00 PM","0.5137914","73.32526","-179.0638","13.28838","0.5152655","2.23062","35.36462","21.28801","0.8559639","0.8559639","0.8559639","260.5974","0","0","0","2.23062","0.8761145","0.8559639","1.804705","6.547548","1.354505","0","1.354505","10.75903","96.16843","0","20","0.6385845","0.4146519","28.74839","0.9415603","1.784496","0","8.778168"
"4/27/2007 1:00:00 PM","0.4970345","67.82827","139.0461","19.73276","0.4985168","2.162499","34.90181","21.28801","0.6877962","0.6877962","0.6877962","314.4099","1.011135","0","0","2.162499","0.703988","0.6877962","0.4473766","7.744254","0.4473766","0","0.4473766","11.1877","100","0","20","0.6388128","0.4146519","28.74839","0.7565758","1.729999","0","9.906754"
"4/27/2007 2:00:00 PM","0.2678508","56.11219","120.0664","32.30832","0.2678138","1.194011","28.56301","21.28801","0.5463822","0.5463822","0.5463822","218.5304","0.6347666","0","0","1.194011","0.5592449","0.5463822","0","8.138629","0","0","0","11.1877","100","0","20","0.6390411","0.4146519","28.74839","0.6010205","0.9552092","0","9.332641"
"4/27/2007 3:00:00 PM","0.2460915","42.58696","111.5365","46.25152","0.2461638","1.100255","27.97159","21.28801","0.4185679","0.4185679","0.4185679","262.8619","0.6718339","0","0","1.100255","0.4284216","0.4185679","0","8.138634","0","0","0","11.1877","100","0","20","0.6392694","0.4146519","28.74839","0.4604247","0.8802044","0","9.23889"
"4/27/2007 4:00:00 PM","0.1245639","28.44044","107.091","60.61469","0.1245583","0.5645667","24.6605","21.28801","0.5830487","0.5830487","0.5830487","96.83012","0","0","0","0.5645667","0.5967745","0.5830487","0","8.138638","0","0.03220779","-0.03220779","11.15411","99.70075","0","20","0.6394977","0.4146519","28.74839","0.6413536","0.4516534","0","8.703205"
"4/27/2007 5:00:00 PM","0.08227692","14.02833","104.6028","75.14174","0.08238435","0.3752028","23.51647","21.28801","0.4260311","0.4260311","0.4260311","88.06935","0","0","0","0.3752028","0.4360604","0.4260311","0.03490692","8.10778","0","0.06085765","-0.06085765","11.09066","99.13376","0","20","0.639726","0.4146519","28.74839","0.4686342","0.3001622","0","8.482983"
"4/27/2007 6:00:00 PM","0.008460023","0","103.2824","90","0","0","21.28801","21.28801","0.7867347","0.7867347","0.7867347","0","0","0","0","0","0.8052556","0.7867347","0.1010607","8.049447","0","0.8052556","-0.8052556","10.24941","91.61449","0","20","0.6399543","0.4146519","28.74839","0.8654082","0","0","8.049447"
"4/27/2007 7:00:00 PM","0","0","102.8589","90","0","0","21.28801","21.28801","1.005307","1.005307","1.005307","0","0","0","0","0","1.028974","1.005307","0.9802871","7.274326","0","1.028974","-1.028974","9.173836","82.00065","0","20","0.6401827","0.4146519","28.74839","1.105838","0","0","7.274326"
"4/27/2007 8:00:00 PM","0","0","103.3769","90","0","0","21.28801","21.28801","0.7455198","0.7455198","0.7455198","0","0","0.0000000000000001110223","0","0","0.7630703","0.7455198","2.10962","6.278518","0","0.7630703","-0.7630703","8.376744","74.87599","0","20","0.640411","0.4146519","28.74839","0.8200717","0","0","6.278518"
"4/27/2007 9:00:00 PM","0","0","105.2908","90","0","0","21.28801","21.28801","0.5024075","0.5024075","0.5024075","0","0","0.0000000000000001110223","0","0","0.5142349","0.5024075","2.950303","5.537084","0","0.5142349","-0.5142349","7.839921","70.07774","0","20","0.6406392","0.4146519","28.74839","0.5526482","0","0","5.537084"
"4/27/2007 10:00:00 PM","0","0","110.1314","90","0","0","21.28801","21.28801","0.3847352","0.3847352","0.3847352","0","0","0","0","0","0.3937925","0.3847352","3.518279","5.036087","0","0.3937925","-0.3937925","7.428957","66.40444","0","20","0.6408676","0.4146519","28.74839","0.4232087","0","0","5.036087"
"4/27/2007 11:00:00 PM","0","0","124.1693","90","0","0","21.28801","21.28801","0.1686477","0.1686477","0.1686477","0","0","0","0","0","0.1726179","0.1686477","3.954068","4.651647","0","0.1726179","-0.1726179","7.248912","64.79524","0","20","0.6410959","0.4146519","28.74839","0.1855124","0","0","4.651647"
"4/28/2007 12:00:00 AM","0","0","178.7309","90","0","0","21.28801","21.28801","0.09573214","0.09573214","0.09573214","0","0","0","0","0","0.09798581","0.09573214","4.145241","4.482979","0","0.09798581","-0.09798581","7.146729","63.88202","0","20","0.6413242","0.4146519","28.74839","0.1053054","0","0","4.482979"
"4/28/2007 1:00:00 AM","0","0","-125.9416","90","0","0","21.28801","21.28801","0.1127329","0.1127329","0.1127329","0","0","0.00000000000000001387779","0","0","0.1153868","0.1127329","4.2538","4.387189","0","0.1153868","-0.1153868","7.026395","62.80654","0","20","0.6415525","0.4146519","28.74839","0.1240062","0","0","4.387189"
"4/28/2007 2:00:00 AM","0","0","-111.0057","90","0","0","21.28801","21.28801","0.05082842","0.05082842","0.05082842","0","0","0","0","0","0.052025","0.05082842","4.381715","4.27432","0","0.052025","-0.052025","6.972148","62.32179","0","20","0.6417808","0.4146519","28.74839","0.05591127","0","0","4.27432"
"4/28/2007 3:00:00 AM","0","0","-105.852","90","0","0","21.28801","21.28801","0.07692979","0.07692979","0.07692979","0","0","0.00000000000000001387779","0","0","0.07874082","0.07692979","4.439389","4.223419","0","0.07874082","-0.07874082","6.890039","61.58799","0","20","0.6420091","0.4146519","28.74839","0.08462276","0","0","4.223419"
"4/28/2007 4:00:00 AM","0","0","-103.796","90","0","0","21.28801","21.28801","0.3522239","0.3522239","0.3522239","0","0","0","0","0","0.3605157","0.3522239","4.526727","4.146346","0","0.3605157","-0.3605157","6.513834","58.22533","0","20","0.6422374","0.4146519","28.74839","0.3874463","0","0","4.146346"
"4/28/2007 5:00:00 AM","0","0","-103.2031","90","0","0","21.28801","21.28801","0.4024856","0.4024856","0.4024856","0","0","0.00000000000000005551115","0","0","0.4119607","0.4024856","4.927421","3.792797","0","0.4119607","-0.4119607","6.083888","54.38229","0","20","0.6424658","0.4146519","28.74839","0.4427342","0","0","3.792797"
"4/28/2007 6:00:00 AM","0.01578793","0","-103.5841","90","0","0","21.28801","21.28801","0.3617358","0.3617358","0.3617358","0","0","0","0","0","0.3702516","0.3617358","5.38623","3.387941","0","0.3702516","-0.3702516","5.697514","50.92871","0","20","0.6426941","0.4146519","28.74839","0.3979094","0","0","3.387941"
"4/28/2007 7:00:00 AM","0.134719","13.49776","-104.8791","75.65555","0.1369554","0.6198806","24.99721","21.28801","0.4707637","0.4707637","0.4707637","131.6756","0","0","0","0.6198806","0.4818461","0.4707637","5.799335","3.023383","0.1380345","0","0.1380345","5.829869","52.11192","0","20","0.6429224","0.4146519","28.74839","0.51784","0.4959045","0","3.643263"
"4/28/2007 8:00:00 AM","0.1068505","27.89083","-107.3483","61.14851","0.106838","0.4852256","24.17955","21.28801","0.4749866","0.4749866","0.4749866","102.1556","0.00000000000000005551115","0","0","0.4852256","0.4861685","0.4749866","5.657701","3.14835","0","0.0009429647","-0.0009429647","5.828886","52.10326","0","20","0.6431507","0.4146519","28.74839","0.5224853","0.3881804","0","3.633576"
"4/28/2007 9:00:00 AM","0.09523005","42.0164","-111.7627","46.80779","0.09518725","0.432883","23.86354","21.28801","0.4835395","0.4835395","0.4835395","89.52383","0","0","0","0.432883","0.4949227","0.4835395","5.658726","3.147428","0","0.06203966","-0.06203966","5.764195","51.52512","0","20","0.643379","0.4146519","28.74839","0.5318934","0.3463064","0","3.580311"
"4/28/2007 10:00:00 AM","0.4705141","55.5213","-120.184","32.89029","0.472638","2.056659","34.18741","21.28801","0.3291278","0.3291278","0.3291278","624.8815","0","0","0","2.056659","0.336876","0.3291278","5.7279","3.086366","1.719783","0","1.719783","7.407231","66.21207","0","20","0.6436073","0.4146534","28.74849","0.3620406","1.645327","0","5.143025"
"4/28/2007 11:00:00 AM","0.4294793","67.25071","-138.6764","20.32262","0.4301039","1.881159","33.01509","21.28801","0.4812626","0.4812626","0.4812626","390.8801","0","0","0","1.881159","0.4925922","0.4812626","3.976804","4.631365","1.388567","0","1.388567","8.73484","78.07954","0","20","0.6438356","0.4146534","28.74849","0.5293888","1.504928","0","6.512524"
"4/28/2007 12:00:00 PM","0.5423446","72.99534","-179.2286","13.61811","0.5443991","2.348401","36.1705","21.28801","0.8243203","0.8243203","0.8243203","284.8894","0","0","0","2.348401","0.843726","0.8243203","2.57181","5.87062","1.504675","0","1.504675","10.17308","90.93595","0","20","0.6440639","0.4146534","28.74849","0.9067523","1.878721","0","8.219021"
"4/28/2007 1:00:00 PM","0.8506805","67.55406","139.5455","19.9837","0.8631265","3.577484","45.05822","21.28801","0.2720222","0.2720222","0.2720222","1315.144","2.239298","0","0","3.577484","0.278426","0.2720222","1.05976","7.203921","1.05976","0","1.05976","11.18708","100","0","20","0.6442922","0.4146534","28.74849","0.2992244","2.861987","0","10.78141"
"4/28/2007 2:00:00 PM","0.4905722","55.92112","120.5551","32.47252","0.4931279","2.140518","34.75298","21.28801","0.2784092","0.2784092","0.2784092","768.8389","1.855555","0","0","2.140518","0.2849634","0.2784092","0","8.13818","0","0","0","11.18708","100","0","20","0.6445205","0.4146534","28.74849","0.3062502","1.712415","0","10.2787"
"4/28/2007 3:00:00 PM","0.1715178","42.44651","111.9467","46.36863","0.1714791","0.7730803","25.93589","21.28801","0.2919446","0.2919446","0.2919446","264.8038","0.4742629","0","0","0.7730803","0.2988174","0.2919446","0","8.138186","0","0","0","11.18708","100","0","20","0.6447489","0.4166635","28.88786","0.321139","0.6184642","0","8.911265"
"4/28/2007 4:00:00 PM","0.1573043","28.33303","107.4498","60.70145","0.1573543","0.7105505","25.55166","21.28801","0.2772464","0.2772464","0.2772464","256.2884","0.4267773","0","0","0.7105505","0.2837732","0.2772464","0","8.138186","0","0","0","11.18708","100","0","20","0.6449772","0.4186737","29.02723","0.3049711","0.5684404","0","8.848737"
"4/28/2007 5:00:00 PM","0.02345244","13.94556","104.9356","75.20528","0.02344601","0.107491","21.92137","21.28801","0.3596307","0.3596307","0.3596307","29.88928","0","0.00000000000000005551115","0","0.107491","0.3680969","0.3596307","0","8.138188","0","0.2606059","-0.2606059","10.9152","97.57082","0","20","0.6452055","0.4186737","29.02723","0.3955938","0.08599284","0","8.245679"
"4/28/2007 6:00:00 PM","0.005671984","0","103.61","90","0","0","21.28801","21.28801","0.9637528","0.9637528","0.9637528","0","0","0","0","0","0.986441","0.9637528","0.2835055","7.888165","0","0.986441","-0.986441","9.884196","88.3549","0","20","0.6454338","0.4186737","29.02723","1.060128","0","0","7.888165"
"4/28/2007 7:00:00 PM","0","0","103.2014","90","0","0","21.28801","21.28801","0.5716888","0.5716888","0.5716888","0","0","0","0","0","0.5851473","0.5716888","1.362463","6.936913","0","0.5851473","-0.5851473","9.273236","82.89371","0","20","0.6456621","0.4186737","29.02723","0.6288577","0","0","6.936913"
"4/28/2007 8:00:00 PM","0","0","103.7599","90","0","0","21.28801","21.28801","0.3811541","0.3811541","0.3811541","0","0","0","0","0","0.3901271","0.3811541","2.004356","6.370892","0","0.3901271","-0.3901271","8.8661","79.25449","0","20","0.6458904","0.4186737","29.02723","0.4192696","0","0","6.370892"
"4/28/2007 9:00:00 PM","0","0","105.7557","90","0","0","21.28801","21.28801","0.3258701","0.3258701","0.3258701","0","0","0","0","0","0.3335416","0.3258701","2.43314","5.992743","0","0.3335416","-0.3335416","8.518066","76.14358","0","20","0.6461187","0.4186737","29.02723","0.3584571","0","0","5.992743"
"4/28/2007 10:00:00 PM","0","0","110.7618","90","0","0","21.28801","21.28801","0.242748","0.242748","0.242748","0","0","0","0","0","0.2484627","0.242748","2.800338","5.66888","0","0.2484627","-0.2484627","8.258863","73.82672","0","20","0.646347","0.4186737","29.02723","0.2670228","0","0","5.66888"
"4/28/2007 11:00:00 PM","0","0","125.1403","90","0","0","21.28801","21.28801","0.07537866","0.07537866","0.07537866","0","0","0","0","0","0.07715319","0.07537866","3.074202","5.427316","0","0.07715319","-0.07715319","8.178411","73.1077","0","20","0.6465753","0.4186737","29.02723","0.08291654","0","0","5.427316"
"4/29/2007 12:00:00 AM","0","0","178.992","90","0","0","21.28801","21.28801","0.06976812","0.06976812","0.06976812","0","0","0","0","0","0.07141057","0.06976812","3.159256","5.352277","0","0.07141057","-0.07141057","8.103946","72.44223","0","20","0.6468037","0.4186737","29.02723","0.07674494","0","0","5.352277"
"4/29/2007 1:00:00 AM","0","0","-126.7463","90","0","0","21.28801","21.28801","0.07116957","0.07116957","0.07116957","0","0","0","0","0","0.072845","0.07116957","3.238006","5.282799","0","0.072845","-0.072845","8.027986","71.76338","0","20","0.647032","0.4186737","29.02723","0.07828653","0","0","5.282799"
"4/29/2007 2:00:00 AM","0","0","-111.5871","90","0","0","21.28801","21.28801","0.09446236","0.09446236","0.09446236","0","0","0.00000000000000001387779","0","0","0.09668615","0.09446236","3.318367","5.211898","0","0.09668615","-0.09668615","7.927159","70.86224","0","20","0.6472602","0.4186737","29.02723","0.1039086","0","0","5.211898"
"4/29/2007 3:00:00 AM","0","0","-106.2961","90","0","0","21.28801","21.28801","0.08915831","0.08915831","0.08915831","0","0","0","0","0","0.09125723","0.08915831","3.425089","5.117743","0","0.09125723","-0.09125723","7.831995","70.0117","0","20","0.6474886","0.4186737","29.02723","0.09807415","0","0","5.117743"
"4/29/2007 4:00:00 AM","0","0","-104.1693","90","0","0","21.28801","21.28801","0.2897327","0.2897327","0.2897327","0","0","0","0","0","0.2965534","0.2897327","3.525863","5.028834","0","0.2965534","-0.2965534","7.522585","67.24599","0","20","0.6477169","0.4186737","29.02723","0.3187059","0","0","5.028834"
"4/29/2007 5:00:00 AM","0","0","-103.5419","90","0","0","21.28801","21.28801","0.663384","0.663384","0.663384","0","0","0.0000000000000001110223","0","0","0.679001","0.663384","3.853888","4.739459","0","0.679001","-0.679001","6.813463","60.90714","0","20","0.6479452","0.4186737","29.02723","0.7297223","0","0","4.739459"
"4/29/2007 6:00:00 AM","0.005279603","0","-103.9125","90","0","0","21.28801","21.28801","0.6610195","0.6610195","0.6610195","0","0","0","0","0","0.6765808","0.6610195","4.607528","4.074571","0","0.6765808","-0.6765808","6.106873","54.59088","0","20","0.6481735","0.4186737","29.02723","0.7271214","0","0","4.074571"
"4/29/2007 7:00:00 AM","0.04753679","13.4983","-105.2175","75.63562","0.04755125","0.2174151","22.57323","21.28801","0.5894604","0.5894604","0.5894604","36.88375","0","0","0","0.2174151","0.6033372","0.5894604","5.360998","3.40974","0","0.385922","-0.385922","5.704129","50.99077","0","20","0.6484018","0.4186737","29.02723","0.6484064","0.1739321","0","3.627155"
"4/29/2007 8:00:00 AM","0.09117845","27.86568","-107.7195","61.1525","0.09116016","0.4147583","23.75435","21.28801","0.3922588","0.3922588","0.3922588","105.7359","0","0","0","0.4147583","0.4014931","0.3922588","5.791575","3.029765","0.01326516","0","0.01326516","5.716852","51.10463","0","20","0.6486301","0.4186737","29.02723","0.4314846","0.3318066","0","3.444524"
"4/29/2007 9:00:00 AM","0.1334607","41.9562","-112.1979","46.84352","0.1334169","0.6041084","24.90108","21.28801","0.5911605","0.5911605","0.5911605","102.1902","0","0","0","0.6041084","0.6050773","0.5911605","5.777932","3.041786","0","0.0009689331","-0.0009689331","5.715842","51.09571","0","20","0.6488584","0.4186737","29.02723","0.6502766","0.4832867","0","3.645895"
"4/29/2007 10:00:00 AM","0.2237611","55.40576","-120.7275","32.97646","0.223703","1.002471","27.35864","21.28801","0.5976669","0.5976669","0.5976669","167.7307","0","0","0","1.002471","0.6117368","0.5976669","5.778986","3.040838","0.3907343","0","0.3907343","6.090282","54.44308","0","20","0.6490868","0.4186737","29.02723","0.6574336","0.8019769","0","4.043309"
"4/29/2007 11:00:00 AM","0.1530098","67.03686","-139.3204","20.50735","0.1529379","0.690957","25.43158","21.28801","0.3974323","0.3974323","0.3974323","173.8553","0","0","0","0.690957","0.4067884","0.3974323","5.37861","3.394124","0.2841686","0","0.2841686","6.362668","56.87816","0","20","0.6493151","0.4186737","29.02723","0.4371755","0.5527656","0","4.085081"
"4/29/2007 12:00:00 PM","0.1077998","72.6693","-179.3796","13.94402","0.1077403","0.489273","24.20403","21.28801","0.5934295","0.5934295","0.5934295","82.44838","0","0","0","0.489273","0.6073997","0.5934295","5.087795","3.650714","0","0.1181267","-0.1181267","6.239476","55.77703","0","20","0.6495434","0.4186737","29.02723","0.6527725","0.3914184","0","4.139987"
"4/29/2007 1:00:00 PM","0.08073737","67.28288","140.031","20.23252","0.08069023","0.3675577","23.47056","21.28801","0.6705867","0.6705867","0.6705867","54.81137","0","0","0","0.3675577","0.6863733","0.6705867","5.219236","3.534716","0","0.3188156","-0.3188156","5.90682","52.80341","0","20","0.6497717","0.4186737","29.02723","0.7376454","0.2940462","0","3.902274"
"4/29/2007 2:00:00 PM","0.2115351","55.73204","121.0346","32.63535","0.2114737","0.9490089","27.02517","21.28801","0.4293947","0.4293947","0.4293947","221.0108","0","0","0","0.9490089","0.4395033","0.4293947","5.574596","3.221127","0.5095056","0","0.5095056","6.394945","57.16709","0","20","0.65","0.4187199","29.03043","0.4723342","0.7592071","0","4.170135"
"4/29/2007 3:00:00 PM","0.1156397","42.30801","112.3508","46.48419","0.1155949","0.5244744","24.41717","21.28801","0.3710904","0.3710904","0.3710904","141.3333","0","0","0","0.5244744","0.3798265","0.3710904","5.05328","3.681112","0.144648","0","0.144648","6.53364","58.40707","0","20","0.6502283","0.4187199","29.03043","0.4081995","0.4195795","0","4.205586"
"4/29/2007 4:00:00 PM","0.08859879","28.22774","107.8038","60.78641","0.08857861","0.4031306","23.68436","21.28801","0.3388239","0.3388239","0.3388239","118.9794","0","0","0","0.4031306","0.3468002","0.3388239","4.905354","3.811614","0.05633038","0","0.05633038","6.587663","58.89015","0","20","0.6504566","0.4187199","29.03043","0.3727062","0.3225045","0","4.214745"
"4/29/2007 5:00:00 PM","0.01601133","13.86511","105.2643","75.26677","0.01600485","0.07343733","21.72028","21.28801","0.8125148","0.8125148","0.8125148","9.038277","0","0.0000000000000001110223","0","0.07343733","0.8316426","0.8125148","4.847744","3.862425","0","0.7582053","-0.7582053","5.795664","51.81022","0","20","0.650685","0.4187199","29.03043","0.8937663","0.05874987","0","3.935862"
"4/29/2007 6:00:00 PM","0.01155646","0","103.9336","90","0","0","21.28801","21.28801","1.24954","1.24954","1.24954","0","0","0","0","0","1.278956","1.24954","5.693362","3.116247","0","1.278956","-1.278956","4.457937","39.85173","0","20","0.6509132","0.4262431","29.55202","1.374494","0","0","3.116247"
"4/29/2007 7:00:00 PM","0","0","103.5399","90","0","0","21.28801","21.28801","0.9879202","0.9879202","0.9879202","0","0","0","0","0","1.011177","0.9879202","7.128859","1.849307","0","1.011177","-1.011177","3.401012","30.40342","0","20","0.6511415","0.4353497","30.1834","1.086712","0","0","1.849307"
"4/29/2007 8:00:00 PM","0","0","104.1383","90","0","0","21.28801","21.28801","0.5620455","0.5620455","0.5620455","0","0","0","0","0","0.5752769","0.5620455","8.26941","0.8424468","0","0.5752769","-0.5752769","2.800373","25.03405","0","20","0.6513699","0.4353497","30.1834","0.6182501","0","0","0.8424468"
"4/29/2007 9:00:00 PM","0","0","106.2144","90","0","0","21.28801","21.28801","0.3988604","0.2617909","0.2617909","0","0","0.1370695","0.1769555","0","0.2679538","0.2617909","8.920064","0.2679538","0","0.2679538","-0.2679538","2.520823","22.53505","0","20","0.6515982","0.4399107","30.49962","0.4387464","0","0","0.2679538"
"4/29/2007 10:00:00 PM","0","0","111.3817","90","0","0","21.28801","21.28801","0.2653004","0.000005428687","0.000005428687","0","0","0.265295","0.291825","0","0.000005556486","0.000005428687","9.223505","0.000005556486","0","0.000005556486","0","2.520823","22.5351","0","20","0.6518265","0.4399107","30.49962","0.2918304","0","0","0.000005556486"
