sep=,
"4/29/2007 11:00:00 PM","0","0","126.0818","90","0","0","21.28801","21.28801","0.2565389","0.00001085737","0.00001085737","0","0","0.256528","0.2821819","0","0.00001111297","0.00001085737","9.223477","0.00001111297","0","0.00001111297","-0.00001111297","2.520811","22.53505","0","20","0.6520548","0.4399107","30.49962","0.2821928","0","0","0.00001111297"
"4/30/2007 12:00:00 AM","0","0","179.2251","90","0","0","21.28801","21.28801","0.09150895","0.000005428687","0.000005428687","0","0","0.09150352","0.1006544","0","0.000005556486","0.000005428687","9.223463","0.000005556486","0","0.000005556486","0","2.520811","22.5351","0","20","0.6522831","0.4399107","30.49962","0.1006598","0","0","0.000005556486"
"4/30/2007 1:00:00 AM","0","0","-127.5258","90","0","0","21.28801","21.28801","0.1155257","0.00001085737","0.00001085737","0","0","0.1155148","0.1270674","0","0.00001111297","0.00001085737","9.223435","0.00001111297","0","0.00001111297","-0.00001111297","2.5208","22.53505","0","20","0.6525114","0.4399107","30.49962","0.1270782","0","0","0.00001111297"
"4/30/2007 2:00:00 AM","0","0","-112.1578","90","0","0","21.28801","21.28801","0.0717434","0.000005428687","0.000005428687","0","0","0.07173797","0.07891231","0","0.000005556486","0.000005428687","9.22342","0.000005556486","0","0.000005556486","0","2.5208","22.5351","0","20","0.6527397","0.4399107","30.49962","0.07891773","0","0","0.000005556486"
"4/30/2007 3:00:00 AM","0","0","-106.7336","90","0","0","21.28801","21.28801","0.08008836","0.00001085737","0.00001085737","0","0","0.08007751","0.08808634","0","0.00001111297","0.00001085737","9.223392","0.00001111297","0","0.00001111297","-0.00001111297","2.520788","22.53505","0","20","0.652968","0.4399107","30.49962","0.0880972","0","0","0.00001111297"
"4/30/2007 4:00:00 AM","0","0","-104.5374","90","0","0","21.28801","21.28801","0.2626049","0.000005428687","0.000005428687","0","0","0.2625994","0.2888599","0","0.000005556486","0.000005428687","9.223378","0.000005556486","0","0.000005556486","0","2.520788","22.5351","0","20","0.6531963","0.4399107","30.49962","0.2888653","0","0","0.000005556486"
"4/30/2007 5:00:00 AM","0","0","-103.8763","90","0","0","21.28801","21.28801","0.4816963","0.00001085737","0.00001085737","0","0","0.4816855","0.5298551","0","0.00001111297","0.00001085737","9.223351","0.00001111297","0","0.00001111297","-0.00001111297","2.520777","22.53505","0","20","0.6534247","0.4399107","30.49962","0.529866","0","0","0.00001111297"
"4/30/2007 6:00:00 AM","0.01931792","0","-104.2366","90","0","0","21.28801","21.28801","0.720166","0.000005428687","0.000005428687","0","0","0.7201606","0.7921772","0","0.000005556486","0.000005428687","9.223335","0.000005556486","0","0.000005556486","0","2.520777","22.5351","0","20","0.653653","0.4399107","30.49962","0.7921826","0","0","0.000005556486"
"4/30/2007 7:00:00 AM","0.2251255","13.4966","-105.5514","75.61823","0.2382364","1.065803","27.75518","21.28801","0.2659808","0.2659808","0.2659808","400.7068","0","0","0.08431007","1.065803","0.2722423","0.2659808","9.223308","0.00001111297","0.7935607","0","0.7935607","3.280538","29.32725","0","20","0.6538813","0.4399107","30.49962","0.2925788","0.8526424","0","1.065814"
"4/30/2007 8:00:00 AM","0.4083614","27.8381","-108.0854","61.15926","0.419325","1.83638","32.71836","21.28801","0.4171143","0.4171143","0.4171143","440.2583","0","0","0","1.83638","0.4269338","0.4171143","8.399453","0.7274163","1.409447","0","1.409447","4.628044","41.37373","0","20","0.6541096","0.4399107","30.49962","0.4588257","1.469104","0","2.563797"
"4/30/2007 9:00:00 AM","0.570986","41.89342","-112.6261","46.88228","0.5815796","2.497401","37.20055","21.28801","0.4457531","0.4457531","0.4457531","560.2654","0","0","0","2.497401","0.4562468","0.4457531","6.945447","2.010948","2.041154","0","2.041154","6.576673","58.79419","0","20","0.6543379","0.4399107","30.49962","0.4903284","1.99792","0","4.508348"
"4/30/2007 10:00:00 AM","0.8490396","55.28774","-121.2594","33.06585","0.8646739","3.583183","45.10169","21.28801","0.3878536","0.3878536","0.3878536","923.8494","0","0","0","3.583183","0.3969842","0.3878536","4.859005","3.852173","3.186199","0","3.186199","9.610523","85.91643","0","20","0.6545662","0.4399107","30.49962","0.426639","2.866547","0","7.435357"
"4/30/2007 11:00:00 AM","0.8682997","66.82201","-139.9417","20.69445","0.881971","3.646712","45.58782","21.28801","0.534431","0.534431","0.534431","682.354","1.451006","0","0","3.646712","0.5470123","0.534431","1.648694","6.683761","1.648694","0","1.648694","11.1859","100","0","20","0.6547945","0.4399107","30.49962","0.5878742","2.917369","0","10.33047"
"4/30/2007 12:00:00 PM","0.8262783","72.34725","-179.5174","14.26597","0.8376074","3.48312","44.34178","21.28801","0.6614202","0.6614202","0.6614202","526.6124","2.806129","0","0","3.48312","0.676991","0.6614202","0","8.137277","0","0","0","11.1859","100","0","20","0.6550229","0.4399107","30.49962","0.7275622","2.786496","0","11.6204"
"4/30/2007 1:00:00 PM","0.750201","67.01492","140.5032","20.479","0.7597136","3.190712","42.16018","21.28801","0.4379173","0.4379173","0.4379173","728.6106","2.742486","0","0","3.190712","0.4482265","0.4379173","0","8.137281","0","0","0","11.1859","100","0","20","0.6552511","0.4399107","30.49962","0.4817091","2.55257","0","11.32799"
"4/30/2007 2:00:00 PM","0.6942909","55.54513","121.505","32.79664","0.70463","2.979968","40.62217","21.28801","0.267071","0.267071","0.267071","1115.796","2.70661","0","0","2.979968","0.2733583","0.267071","0","8.137287","0","0","0","11.1859","100","0","20","0.6554794","0.4399107","30.49962","0.2937781","2.383975","0","11.11726"
"4/30/2007 3:00:00 PM","0.5227934","42.17159","112.7487","46.59808","0.5308475","2.293727","35.79551","21.28801","0.3986228","0.3986228","0.3986228","575.413","1.88572","0","0","2.293727","0.4080069","0.3986228","0","8.137292","0","0","0","11.1859","100","0","20","0.6557078","0.4399107","30.49962","0.438485","1.834982","0","10.43102"
"4/30/2007 4:00:00 PM","0.4634293","28.12465","108.1531","60.86946","0.4773692","2.076062","34.31796","21.28801","0.3221","0.3221","0.3221","644.5396","1.746379","0","0","2.076062","0.3296827","0.3221","0","8.137297","0","0","0","11.1859","100","0","20","0.6559361","0.4399107","30.49962","0.3543099","1.66085","0","10.21336"
"4/30/2007 5:00:00 PM","0.1955184","13.78704","105.5889","75.32615","0.2045374","0.9186167","26.83611","21.28801","1.04185","1.04185","1.04185","88.17168","0","0.0000000000000002220446","0","0.9186167","1.066377","1.04185","0","8.137301","0","0.14776","-0.14776","11.03179","98.62389","0","20","0.6561644","0.4399107","30.49962","1.146035","0.7348934","0","9.055918"
"4/30/2007 6:00:00 PM","0.01754202","0","104.2533","90","0","0","21.28801","21.28801","1.397889","1.397889","1.397889","0","0","0","0","0","1.430798","1.397889","0.1605406","7.995627","0","1.430798","-1.430798","9.534662","85.23981","0","20","0.6563927","0.4399107","30.49962","1.537678","0","0","7.995627"
"4/30/2007 7:00:00 PM","0","0","103.8742","90","0","0","21.28801","21.28801","0.9826217","0.9826217","0.9826217","0","0","0.0000000000000001110223","0","0","1.005754","0.9826217","1.728185","6.613519","0","1.005754","-1.005754","8.48342","75.8419","0","20","0.656621","0.4399107","30.49962","1.080884","0","0","6.613519"
"4/30/2007 8:00:00 PM","0","0","104.5118","90","0","0","21.28801","21.28801","0.6439608","0.6439608","0.6439608","0","0","0.0000000000000001110223","0","0","0.6591206","0.6439608","2.835684","5.636831","0","0.6591206","-0.6591206","7.795094","69.68842","0","20","0.6568493","0.4399107","30.49962","0.7083569","0","0","5.636831"
"4/30/2007 9:00:00 PM","0","0","106.6668","90","0","0","21.28801","21.28801","0.3731833","0.3731833","0.3731833","0","0","0","0","0","0.3819685","0.3731833","3.563854","4.994548","0","0.3819685","-0.3819685","7.396481","66.12495","0","20","0.6570776","0.4399107","30.49962","0.4105016","0","0","4.994548"
"4/30/2007 10:00:00 PM","0","0","111.9909","90","0","0","21.28801","21.28801","0.2699231","0.2699231","0.2699231","0","0","0","0","0","0.2762775","0.2699231","3.986621","4.621596","0","0.2762775","-0.2762775","7.108241","63.54821","0","20","0.657306","0.4399107","30.49962","0.2969154","0","0","4.621596"
"4/30/2007 11:00:00 PM","0","0","126.994","90","0","0","21.28801","21.28801","0.2328476","0.2328476","0.2328476","0","0","0.00000000000000002775558","0","0","0.2383292","0.2328476","4.292818","4.351454","0","0.2383292","-0.2383292","6.859616","61.32563","0","20","0.6575342","0.4399107","30.49962","0.2561323","0","0","4.351454"
"5/1/2007 12:00:00 AM","0","0","179.4326","90","0","0","20.85785","20.85785","0.1436316","0.1436316","0.1436316","0","0","0.00000000000000002775558","0","0","0.1470129","0.1436316","4.557264","4.118132","0","0.1470129","-0.1470129","6.706288","59.95499","0","20","0.6577625","0.4399107","30.49962","0.1579947","0","0","4.118132"
"5/1/2007 1:00:00 AM","0","0","-128.2812","90","0","0","20.85785","20.85785","0.1271088","0.1271088","0.1271088","0","0","0","0","0","0.1301011","0.1271088","4.720495","3.9741","0","0.1301011","-0.1301011","6.570603","58.7421","0","20","0.6579909","0.4399107","30.49962","0.1398196","0","0","3.9741"
"5/1/2007 2:00:00 AM","0","0","-112.7179","90","0","0","20.85785","20.85785","0.1069587","0.1069587","0.1069587","0","0","0","0","0","0.1094767","0.1069587","4.865037","3.846552","0","0.1094767","-0.1094767","6.456435","57.72154","0","20","0.6582192","0.4399107","30.49962","0.1176546","0","0","3.846552"
"5/1/2007 3:00:00 AM","0","0","-107.1645","90","0","0","20.85785","20.85785","0.1345259","0.1345259","0.1345259","0","0","0.00000000000000002775558","0","0","0.1376929","0.1345259","4.986727","3.739164","0","0.1376929","-0.1376929","6.31283","56.43782","0","20","0.6584475","0.4399107","30.49962","0.1479785","0","0","3.739164"
"5/1/2007 4:00:00 AM","0","0","-104.9005","90","0","0","20.85785","20.85785","0.3307109","0.3307109","0.3307109","0","0","0","0","0","0.3384964","0.3307109","5.139893","3.604001","0","0.3384964","-0.3384964","5.959622","53.2802","0","20","0.6586758","0.4399107","30.49962","0.363782","0","0","3.604001"
"5/1/2007 5:00:00 AM","0","0","-104.2062","90","0","0","20.85785","20.85785","0.6579845","0.6579845","0.6579845","0","0","0","0","0","0.6734744","0.6579845","5.517098","3.271142","0","0.6734744","-0.6734744","5.25628","46.9923","0","20","0.6589041","0.4399107","30.49962","0.723783","0","0","3.271142"
"5/1/2007 6:00:00 AM","0.0087102","0","-104.5564","90","0","0","20.85785","20.85785","0.8944047","0.8944047","0.8944047","0","0","0.0000000000000001110223","0","0","0.9154603","0.8944047","6.270123","2.606593","0","0.9154603","-0.9154603","4.299635","38.43977","0","20","0.6591324","0.4399107","30.49962","0.9838452","0","0","2.606593"
"5/1/2007 7:00:00 AM","0.09678746","13.49267","-105.8807","75.60336","0.09720314","0.4427463","23.48709","20.85785","0.4921272","0.4921272","0.4921272","89.96583","0","0.00000000000000005551115","0","0.4427463","0.5037126","0.4921272","7.298358","1.699029","0","0.06096628","-0.06096628","4.236064","37.87151","0","20","0.6593607","0.4399107","30.49962","0.5413399","0.3541971","0","2.141775"
"5/1/2007 8:00:00 AM","0.183089","27.80814","-108.4459","61.16874","0.1833383","0.8269255","25.82671","20.85785","0.4671091","0.4671091","0.4671091","177.0305","0","0","0","0.8269255","0.4781055","0.4671091","7.366825","1.638574","0.3488201","0","0.3488201","4.57037","40.86039","0","20","0.6595891","0.4399107","30.49962","0.5138199","0.6615404","0","2.465499"
"5/1/2007 9:00:00 AM","0.2248071","41.82816","-113.0471","46.92398","0.2248391","1.009278","26.95725","20.85785","0.4626709","0.4626709","0.4626709","218.1416","0","0","0","1.009278","0.4735628","0.4626709","7.006833","1.956317","0.535715","0","0.535715","5.083573","45.44868","0","20","0.6598173","0.4399107","30.49962","0.508938","0.8074223","0","2.965595"
"5/1/2007 10:00:00 AM","0.4780174","55.1674","-121.7798","33.15833","0.480545","2.093046","33.97068","20.85785","0.7437479","0.7437479","0.7437479","281.4187","0","0","0","2.093046","0.7612569","0.7437479","6.455309","2.443082","1.331789","0","1.331789","6.357061","56.83417","0","20","0.6600457","0.4399107","30.49962","0.8181227","1.674437","0","4.536128"
"5/1/2007 11:00:00 AM","0.3292802","66.60641","-140.5406","20.88361","0.3293102","1.460362","29.81272","20.85785","0.7890149","0.7890149","0.7890149","185.0867","0","0","0","1.460362","0.8075894","0.7890149","5.092506","3.645681","0.6527722","0","0.6527722","6.982234","62.42356","0","20","0.660274","0.4399107","30.49962","0.8679163","1.168289","0","5.106043"
"5/1/2007 12:00:00 PM","0.4707254","72.02932","-179.6427","14.58384","0.4717426","2.056884","33.72788","20.85785","0.8216364","0.8216364","0.8216364","250.3399","0","0","0","2.056884","0.8409789","0.8216364","4.426465","4.233305","1.215905","0","1.215905","8.14522","72.82122","0","20","0.6605023","0.4399107","30.49962","0.9038001","1.645507","0","6.290188"
"5/1/2007 1:00:00 PM","0.4054934","66.75031","140.9626","20.72294","0.4059564","1.784024","31.91638","20.85785","0.5875714","0.5875714","0.5875714","303.6267","0","0","0","1.784024","0.6014037","0.5875714","3.192715","5.321614","1.18262","0","1.18262","9.276456","82.93507","0","20","0.6607306","0.4399107","30.49962","0.6463286","1.427219","0","7.105638"
"5/1/2007 2:00:00 PM","0.3362152","55.36053","121.9664","32.95623","0.3364728","1.49087","30.009","20.85785","0.5118477","0.5118477","0.5118477","291.2721","0","0","0","1.49087","0.5238974","0.5118477","1.999187","6.374196","0.9669722","0","0.9669722","10.20187","91.20887","0","20","0.6609589","0.4399107","30.49962","0.5630325","1.192696","0","7.865065"
"5/1/2007 3:00:00 PM","0.2767591","42.03736","113.1406","46.71017","0.2770756","1.236251","28.38331","20.85785","0.4392","0.4392","0.4392","281.4778","0","0","0","1.236251","0.4495394","0.4392","1.027601","7.230857","0.7867113","0","0.7867113","10.95509","97.94315","0","20","0.6611872","0.4399107","30.49962","0.48312","0.9890005","0","8.467108"
"5/1/2007 4:00:00 PM","0.06991011","28.02385","108.4976","60.95055","0.06988804","0.3193131","22.74707","20.85785","0.4220961","0.4220961","0.4220961","75.64938","0","0.00000000000000005551115","0","0.3193131","0.4320329","0.4220961","0.2399898","7.925181","0","0.1127198","-0.1127198","10.83754","96.8924","0","20","0.6614155","0.4399107","30.49962","0.4643057","0.2554505","0","8.244494"
"5/1/2007 5:00:00 PM","0.01473051","13.7114","105.9092","75.38338","0.01472445","0.06769244","21.25538","20.85785","0.8501061","0.8501061","0.8501061","7.962822","0","0","0","0.06769244","0.8701189","0.8501061","0.3626904","7.816999","0","0.8024264","-0.8024264","9.999251","89.39796","0","20","0.6616439","0.4399107","30.49962","0.9351167","0.05415395","0","7.884692"
"5/1/2007 6:00:00 PM","0.01012924","0","104.569","90","0","0","20.85785","20.85785","1.401463","1.401463","1.401463","0","0","0","0","0","1.434456","1.401463","1.239876","7.043645","0","1.434456","-1.434456","8.498282","75.97878","0","20","0.6618721","0.4399107","30.49962","1.54161","0","0","7.043645"
"5/1/2007 7:00:00 PM","0","0","104.2043","90","0","0","20.85785","20.85785","1.772206","1.637509","1.637509","0","0","0.134697","0.3119176","0","1.676059","1.637509","2.819364","5.650795","0","1.676059","-1.676059","6.743428","60.28966","0","20","0.6621004","0.4399107","30.49962","1.949427","0","0","5.650795"
"5/1/2007 8:00:00 PM","0","0","104.8804","90","0","0","20.85785","20.85785","0.6478931","0.6478931","0.6478931","0","0","0","0","0","0.6631455","0.6478931","4.680421","4.009101","0","0.6631455","-0.6631455","6.050891","54.09816","0","20","0.6623288","0.4399107","30.49962","0.7126824","0","0","4.009101"
"5/1/2007 9:00:00 PM","0","0","107.1126","90","0","0","20.85785","20.85785","0.6327833","0.6327833","0.6327833","0","0","0.0000000000000001110223","0","0","0.6476799","0.6327833","5.419123","3.357296","0","0.6476799","-0.6476799","5.374533","48.05127","0","20","0.6625571","0.4399107","30.49962","0.6960616","0","0","3.357296"
"5/1/2007 10:00:00 PM","0","0","112.5891","90","0","0","20.85785","20.85785","0.3727074","0.3727074","0.3727074","0","0","0","0","0","0.3814815","0.3727074","6.142901","2.718572","0","0.3814815","-0.3814815","4.976428","44.4921","0","20","0.6627854","0.4399107","30.49962","0.4099782","0","0","2.718572"
"5/1/2007 11:00:00 PM","0","0","127.8768","90","0","0","20.85785","20.85785","0.2436906","0.2436906","0.2436906","0","0","0","0","0","0.2494274","0.2436906","6.569984","2.341629","0","0.2494274","-0.2494274","4.716218","42.16577","0","20","0.6630137","0.4399107","30.49962","0.2680596","0","0","2.341629"
"5/2/2007 12:00:00 AM","0","0","179.6169","90","0","0","20.85785","20.85785","0.1356317","0.1356317","0.1356317","0","0","0.00000000000000002775558","0","0","0.1388247","0.1356317","6.849556","2.094856","0","0.1388247","-0.1388247","4.571433","40.8714","0","20","0.663242","0.4399107","30.49962","0.1491949","0","0","2.094856"
"5/2/2007 1:00:00 AM","0","0","-129.0134","90","0","0","20.85785","20.85785","0.1038868","0.1038868","0.1038868","0","0","0.00000000000000001387779","0","0","0.1063324","0.1038868","7.005251","1.957414","0","0.1063324","-0.1063324","4.460544","39.88007","0","20","0.6634703","0.4399107","30.49962","0.1142755","0","0","1.957414"
"5/2/2007 2:00:00 AM","0","0","-113.2674","90","0","0","20.85785","20.85785","0.08792797","0.08792797","0.08792797","0","0","0","0","0","0.08999792","0.08792797","7.12456","1.852084","0","0.08999792","-0.08999792","4.366693","39.04108","0","20","0.6636986","0.4399107","30.49962","0.09672076","0","0","1.852084"
"5/2/2007 3:00:00 AM","0","0","-107.5887","90","0","0","20.85785","20.85785","0.1042637","0.1042637","0.1042637","0","0","0.00000000000000001387779","0","0","0.1067182","0.1042637","7.225582","1.762895","0","0.1067182","-0.1067182","4.255402","38.04615","0","20","0.663927","0.4399107","30.49962","0.11469","0","0","1.762895"
"5/2/2007 4:00:00 AM","0","0","-105.2584","90","0","0","20.85785","20.85785","0.327922","0.327922","0.327922","0","0","0","0","0","0.3356418","0.327922","7.345439","1.657078","0","0.3356418","-0.3356418","3.905175","34.91496","0","20","0.6641552","0.4456901","30.90031","0.3607142","0","0","1.657078"
"5/2/2007 5:00:00 AM","0","0","-104.5315","90","0","0","20.85785","20.85785","0.5825936","0.5825936","0.5825936","0","0","0","0","0","0.5963087","0.5825936","7.723096","1.32369","0","0.5963087","-0.5963087","3.282543","29.34827","0","20","0.6643836","0.4456901","30.90031","0.6408529","0","0","1.32369"
"5/2/2007 6:00:00 AM","0.0204957","0","-104.8717","90","0","0","20.85785","20.85785","0.5331027","0.5331027","0.5331027","0","0","0.0000000000000001110223","0","0","0.5456527","0.5331027","8.396029","0.7295865","0","0.5456527","-0.5456527","2.712876","24.2551","0","20","0.6646119","0.4456901","30.90031","0.586413","0","0","0.7295865"
"5/2/2007 7:00:00 AM","0.242475","13.4865","-106.2053","75.59101","0.2577853","1.152764","27.85629","20.85785","0.5077107","0.5077107","0.5077107","227.0514","0","0","0.1530264","1.152764","0.519663","0.5077107","9.013426","0.1844475","0.6331012","0","0.6331012","3.319237","29.67648","0","20","0.6648402","0.4456901","30.90031","0.5584818","0.9222113","0","1.337212"
"5/2/2007 8:00:00 AM","0.5116658","27.77583","-108.8009","61.18091","0.5284165","2.288272","35.29287","20.85785","0.5311441","0.5311441","0.5311441","430.8194","0","0","0","2.288272","0.543648","0.5311441","8.356259","0.7646604","1.744624","0","1.744624","4.985907","44.57787","0","20","0.6650685","0.4456901","30.90031","0.5842585","1.830618","0","3.052932"
"5/2/2007 9:00:00 AM","0.6282389","41.7605","-113.4606","46.96855","0.6420279","2.741819","38.44245","20.85785","0.4536847","0.4536847","0.4536847","604.3445","0","0","0","2.741819","0.4643652","0.4536847","6.559536","2.350667","2.277454","0","2.277454","7.15895","64.0067","0","20","0.6652968","0.4456901","30.90031","0.4990532","2.193455","0","5.092486"
"5/2/2007 10:00:00 AM","0.8625685","55.04488","-122.2884","33.25372","0.8792016","3.643898","45.07101","20.85785","0.5045136","0.5045136","0.5045136","722.2598","0","0","0","3.643898","0.5163905","0.5045136","4.237964","4.399191","3.127508","0","3.127508","10.13731","90.6358","0","20","0.6655251","0.4456901","30.90031","0.5549649","2.915119","0","8.04309"
"5/2/2007 11:00:00 AM","0.9154912","66.39034","-141.1178","21.07453","0.9311544","3.833345","46.53276","20.85785","0.4736359","0.4736359","0.4736359","809.3444","2.253853","0","0","3.833345","0.4847859","0.4736359","1.094707","7.171312","1.094707","0","1.094707","11.18466","100","0","20","0.6657534","0.4456901","30.90031","0.5209994","3.066676","0","11.00466"
"5/2/2007 12:00:00 PM","1.013701","71.71561","-179.7562","14.8975","1.030853","4.188619","49.34779","20.85785","0.8887729","0.8887729","0.8887729","471.2811","3.278923","0","0","4.188619","0.9096959","0.8887729","0","8.13637","0","0","0","11.18466","100","0","20","0.6659817","0.4456901","30.90031","0.9776502","3.350895","0","12.32499"
"5/2/2007 1:00:00 PM","0.6734477","66.48922","141.4098","20.96414","0.6804758","2.892177","39.51206","20.85785","0.4350021","0.4350021","0.4350021","664.8651","2.446934","0","0","2.892177","0.4452427","0.4350021","0","8.136374","0","0","0","11.18466","100","0","20","0.6662101","0.4456901","30.90031","0.4785023","2.313741","0","11.02855"
"5/2/2007 2:00:00 PM","0.8605173","55.17838","122.419","33.11396","0.8770732","3.636074","45.01121","20.85785","0.6865024","0.6865024","0.6865024","529.6521","2.933411","0","0","3.636074","0.7026637","0.6865024","0","8.136379","0","0","0","11.18466","100","0","20","0.6664383","0.4456901","30.90031","0.7551526","2.908859","0","11.77245"
"5/2/2007 3:00:00 PM","0.6964003","41.90543","113.5264","46.82038","0.7125662","3.016456","40.40627","20.85785","0.4543534","0.4543534","0.4543534","663.9008","2.551406","0","0","3.016456","0.4650496","0.4543534","0","8.136384","0","0","0","11.18466","100","0","20","0.6666667","0.4456901","30.90031","0.4997888","2.413165","0","11.15284"
"5/2/2007 4:00:00 PM","0.4699677","27.92541","108.8372","61.02959","0.4849567","2.111139","34.09241","20.85785","0.3965293","0.3965293","0.3965293","532.4043","1.705275","0","0","2.111139","0.4058642","0.3965293","0","8.13639","0","0","0","11.18466","100","0","20","0.666895","0.4500709","31.20404","0.4361823","1.688911","0","10.24753"
"5/2/2007 5:00:00 PM","0.1564297","13.63824","106.2253","75.43839","0.1609389","0.7277596","25.21741","20.85785","0.6979938","0.6979938","0.6979938","104.2645","0.01333404","0","0","0.7277596","0.7144256","0.6979938","0","8.136387","0","0","0","11.18466","100","0","20","0.6671233","0.4544516","31.50776","0.7677931","0.5822077","0","8.864146"
"5/2/2007 6:00:00 PM","0.00934593","0","104.8804","90","0","0","20.85785","20.85785","1.563745","1.563745","1.563745","0","0","0","0.08261002","0","1.600558","1.563745","0","8.136384","0","1.600558","-1.600558","9.50918","85.02138","0","20","0.6673516","0.4544516","31.50776","1.720119","0","0","8.136384"
"5/2/2007 7:00:00 PM","0","0","104.5299","90","0","0","20.85785","20.85785","1.145453","1.145453","1.145453","0","0","0.0000000000000002220446","0","0","1.172419","1.145453","1.753671","6.590133","0","1.172419","-1.172419","8.283216","74.06023","0","20","0.6675799","0.4544516","31.50776","1.259999","0","0","6.590133"
"5/2/2007 8:00:00 PM","0","0","105.2439","90","0","0","20.85785","20.85785","0.9716478","0.9716478","0.9716478","0","0","0","0","0","0.9945218","0.9716478","3.045941","5.450483","0","0.9945218","-0.9945218","7.243742","64.76645","0","20","0.6678082","0.4544516","31.50776","1.068813","0","0","5.450483"
"5/2/2007 9:00:00 PM","0","0","107.5516","90","0","0","20.85785","20.85785","0.6893146","0.6893146","0.6893146","0","0","0","0","0","0.7055421","0.6893146","4.147563","4.478735","0","0.7055421","-0.7055421","6.506851","58.17802","0","20","0.6680365","0.4544516","31.50776","0.7582461","0","0","4.478735"
"5/2/2007 10:00:00 PM","0","0","113.1759","90","0","0","20.85785","20.85785","0.4034669","0.4034669","0.4034669","0","0","0.00000000000000005551115","0","0","0.4129651","0.4034669","4.931804","3.786821","0","0.4129651","-0.4129651","6.075856","54.3246","0","20","0.6682649","0.4544516","31.50776","0.4438137","0","0","3.786821"
"5/2/2007 11:00:00 PM","0","0","128.7303","90","0","0","20.85785","20.85785","0.25446","0.25446","0.25446","0","0","0","0","0","0.2604504","0.25446","5.39175","3.380968","0","0.2604504","-0.2604504","5.80414","51.89529","0","20","0.6684932","0.4544516","31.50776","0.279906","0","0","3.380968"
"5/3/2007 12:00:00 AM","0","0","179.7798","90","0","0","20.85785","20.85785","0.1052789","0.1052789","0.1052789","0","0","0.00000000000000001387779","0","0","0.1077574","0.1052789","5.68219","3.12466","0","0.1077574","-0.1077574","5.691764","50.89065","0","20","0.6687214","0.4544516","31.50776","0.1158068","0","0","3.12466"
"5/3/2007 1:00:00 AM","0","0","-129.7231","90","0","0","20.85785","20.85785","0.07206324","0.07206324","0.07206324","0","0","0","0","0","0.07375972","0.07206324","5.802402","3.018561","0","0.07375972","-0.07375972","5.61485","50.20307","0","20","0.6689498","0.4544516","31.50776","0.07926957","0","0","3.018561"
"5/3/2007 2:00:00 AM","0","0","-113.8064","90","0","0","20.85785","20.85785","0.09680717","0.09680717","0.09680717","0","0","0.00000000000000001387779","0","0","0.09908615","0.09680717","5.884707","2.945911","0","0.09908615","-0.09908615","5.51152","49.27929","0","20","0.6691781","0.4544516","31.50776","0.1064879","0","0","2.945911"
"5/3/2007 3:00:00 AM","0","0","-108.0062","90","0","0","20.85785","20.85785","0.0825892","0.0825892","0.0825892","0","0","0","0","0","0.08453347","0.0825892","5.995337","2.848263","0","0.08453347","-0.08453347","5.423369","48.49123","0","20","0.6694064","0.4544516","31.50776","0.09084812","0","0","2.848263"
"5/3/2007 4:00:00 AM","0","0","-105.6111","90","0","0","20.85785","20.85785","0.2803643","0.2803643","0.2803643","0","0","0.00000000000000005551115","0","0","0.2869645","0.2803643","6.089754","2.764922","0","0.2869645","-0.2869645","5.123971","45.81437","0","20","0.6696347","0.4544516","31.50776","0.3084007","0","0","2.764922"
"5/3/2007 5:00:00 AM","0","0","-104.8521","90","0","0","20.85785","20.85785","0.4943867","0.4943867","0.4943867","0","0","0.00000000000000005551115","0","0","0.5060253","0.4943867","6.41079","2.481578","0","0.5060253","-0.5060253","4.595728","41.09135","0","20","0.669863","0.4544516","31.50776","0.5438253","0","0","2.481578"
"5/3/2007 6:00:00 AM","0.008886895","0","-105.1825","90","0","0","20.85785","20.85785","0.7184421","0.7184421","0.7184421","0","0","0","0","0","0.7353553","0.7184421","6.978333","1.980642","0","0.7353553","-0.7353553","3.827641","34.22381","0","20","0.6700913","0.4544516","31.50776","0.7902863","0","0","1.980642"
"5/3/2007 7:00:00 AM","0.1383988","13.47811","-106.525","75.58118","0.1412634","0.6402236","24.68271","20.85785","0.3667056","0.3667056","0.3667056","174.5879","0","0","0","0.6402236","0.3753383","0.3667056","7.806088","1.249949","0.2648852","0","0.2648852","4.081554","36.49419","0","20","0.6703196","0.4544516","31.50776","0.4033761","0.5121789","0","1.890173"
"5/3/2007 8:00:00 AM","0.275695","27.74122","-109.1502","61.19575","0.278541","1.242577","28.42336","20.85785","0.4151324","0.4151324","0.4151324","299.3206","0","0","0","1.242577","0.4249052","0.4151324","7.532084","1.491811","0.8176717","0","0.8176717","4.864357","43.49351","0","20","0.670548","0.4544516","31.50776","0.4566456","0.9940615","0","2.734388"
"5/3/2007 9:00:00 AM","0.5407172","41.69054","-113.8667","47.01589","0.5504955","2.377492","35.90366","20.85785","0.3690072","0.3690072","0.3690072","644.2943","0","0","0","2.377492","0.3776941","0.3690072","6.689448","2.235565","1.999798","0","1.999798","6.773682","60.56544","0","20","0.6707762","0.4544516","31.50776","0.4059079","1.901994","0","4.613057"
"5/3/2007 10:00:00 AM","0.844847","54.92037","-122.7851","33.35186","0.8613839","3.578248","44.57051","20.85785","0.3799661","0.3799661","0.3799661","941.728","0","0","0","3.578248","0.3889111","0.3799661","4.647174","4.037723","3.189336","0","3.189336","9.810492","87.71863","0","20","0.6710046","0.4544516","31.50776","0.4179627","2.862598","0","7.61597"
"5/3/2007 11:00:00 AM","0.850154","66.174","-141.6734","21.26692","0.8641719","3.588543","44.6488","20.85785","0.7114536","0.7114536","0.7114536","504.3959","1.423556","0","0","3.588543","0.7282022","0.7114536","1.436784","6.869247","1.436784","0","1.436784","11.18405","100","0","20","0.6712329","0.4544516","31.50776","0.782599","2.870834","0","10.45779"
"5/3/2007 12:00:00 PM","0.8629345","71.40625","-179.8585","15.20684","0.8764042","3.633614","44.99241","20.85785","0.7258712","0.7258712","0.7258712","500.5866","2.890655","0","0","3.633614","0.7429593","0.7258712","0","8.135906","0","0","0","11.18405","100","0","20","0.6714612","0.4544516","31.50776","0.7984583","2.906891","0","11.76952"
"5/3/2007 1:00:00 PM","0.9751873","66.2318","141.8453","21.20242","0.9925503","4.053419","48.26475","20.85785","0.3215349","0.3215349","0.3215349","1260.647","3.724315","0","0","4.053419","0.3291042","0.3215349","0","8.135911","0","0","0","11.18405","100","0","20","0.6716895","0.4544516","31.50776","0.3536884","3.242735","0","12.18933"
"5/3/2007 2:00:00 PM","0.7875845","54.99883","122.8628","33.26969","0.8023925","3.358424","42.91637","20.85785","0.3233774","0.3233774","0.3233774","1038.547","3.027434","0","0","3.358424","0.3309901","0.3233774","0","8.135916","0","0","0","11.18405","100","0","20","0.6719178","0.4544516","31.50776","0.3557151","2.686739","0","11.49434"
"5/3/2007 3:00:00 PM","0.6783076","41.77591","113.906","46.92859","0.6942642","2.945712","39.89611","20.85785","0.3951638","0.3951638","0.3951638","745.4409","2.541246","0","0","2.945712","0.4044665","0.3951638","0","8.135921","0","0","0","11.18405","100","0","20","0.6721461","0.4544516","31.50776","0.4346801","2.35657","0","11.08163"
"5/3/2007 4:00:00 PM","0.4481797","27.82941","109.1719","61.10651","0.4623839","2.018346","33.46984","20.85785","0.3454087","0.3454087","0.3454087","584.3356","1.664806","0","0","2.018346","0.3535401","0.3454087","0","8.135925","0","0","0","11.18405","100","0","20","0.6723744","0.4544516","31.50776","0.3799496","1.614677","0","10.15427"
"5/3/2007 5:00:00 PM","0.1510414","13.56762","106.537","75.49115","0.1551152","0.701892","25.05909","20.85785","0.5732754","0.5732754","0.5732754","122.4354","0.1151208","0","0","0.701892","0.5867712","0.5732754","0","8.13593","0","0","0","11.18405","100","0","20","0.6726027","0.4578524","31.74354","0.630603","0.5615135","0","8.837823"
"5/3/2007 6:00:00 PM","0.01920688","0","105.1877","90","0","0","20.85785","20.85785","1.096811","1.096811","1.096811","0","0","0.0000000000000002220446","0","0","1.122632","1.096811","0","8.13593","0","1.122632","-1.122632","10.01029","89.50674","0","20","0.6728311","0.4578524","31.74354","1.206492","0","0","8.13593"
"5/3/2007 7:00:00 PM","0","0","104.8511","90","0","0","20.85785","20.85785","0.8736601","0.8736601","0.8736601","0","0","0.0000000000000001110223","0","0","0.8942274","0.8736601","1.226981","7.054076","0","0.8942274","-0.8942274","9.075883","81.15195","0","20","0.6730593","0.4578524","31.74354","0.9610261","0","0","7.054076"
"5/3/2007 8:00:00 PM","0","0","105.6022","90","0","0","20.85785","20.85785","0.2902681","0.2902681","0.2902681","0","0","0","0","0","0.2971014","0.2902681","2.20887","6.188263","0","0.2971014","-0.2971014","8.765902","78.38042","0","20","0.6732877","0.4578524","31.74354","0.3192949","0","0","6.188263"
"5/3/2007 9:00:00 PM","0","0","107.9837","90","0","0","20.85785","20.85785","0.2809817","0.2809817","0.2809817","0","0","0.00000000000000005551115","0","0","0.2875965","0.2809817","2.535558","5.900146","0","0.2875965","-0.2875965","8.465843","75.69763","0","20","0.673516","0.4578524","31.74354","0.3090799","0","0","5.900146"
"5/3/2007 10:00:00 PM","0","0","113.7512","90","0","0","20.85785","20.85785","0.3621428","0.3621428","0.3621428","0","0","0.00000000000000005551115","0","0","0.3706682","0.3621428","2.852247","5.620829","0","0.3706682","-0.3706682","8.079034","72.23912","0","20","0.6737443","0.4578524","31.74354","0.3983571","0","0","5.620829"
"5/3/2007 11:00:00 PM","0","0","129.5549","90","0","0","20.85785","20.85785","0.1843044","0.1843044","0.1843044","0","0","0.00000000000000002775558","0","0","0.1886432","0.1843044","3.261174","5.260138","0","0.1886432","-0.1886432","7.882266","70.47987","0","20","0.6739726","0.4578524","31.74354","0.2027348","0","0","5.260138"
"5/4/2007 12:00:00 AM","0","0","179.9231","90","0","0","20.85785","20.85785","0.1453614","0.1453614","0.1453614","0","0","0","0","0","0.1487834","0.1453614","3.469468","5.076393","0","0.1487834","-0.1487834","7.72709","69.09252","0","20","0.6742009","0.4578524","31.74354","0.1598976","0","0","5.076393"
"5/4/2007 1:00:00 AM","0","0","-130.4113","90","0","0","20.85785","20.85785","0.1026025","0.1026025","0.1026025","0","0","0.00000000000000001387779","0","0","0.1050179","0.1026025","3.633866","4.931362","0","0.1050179","-0.1050179","7.617572","68.11341","0","20","0.6744292","0.4578524","31.74354","0.1128627","0","0","4.931362"
"5/4/2007 2:00:00 AM","0","0","-114.3349","90","0","0","20.85785","20.85785","0.1231853","0.1231853","0.1231853","0","0","0","0","0","0.1260852","0.1231853","3.749958","4.828939","0","0.1260852","-0.1260852","7.486078","66.93779","0","20","0.6746575","0.4578524","31.74354","0.1355038","0","0","4.828939"
"5/4/2007 3:00:00 AM","0","0","-108.4169","90","0","0","20.85785","20.85785","0.1254507","0.1254507","0.1254507","0","0","0.00000000000000002775558","0","0","0.128404","0.1254507","3.889431","4.705887","0","0.128404","-0.128404","7.352164","65.74053","0","20","0.6748859","0.4578524","31.74354","0.1379958","0","0","4.705887"
"5/4/2007 4:00:00 AM","0","0","-105.9584","90","0","0","20.85785","20.85785","0.3759898","0.3759898","0.3759898","0","0","0","0","0","0.3848411","0.3759898","4.031559","4.58049","0","0.3848411","-0.3848411","6.950549","62.14957","0","20","0.6751142","0.4578524","31.74354","0.4135887","0","0","4.58049"
"5/4/2007 5:00:00 AM","0","0","-105.1681","90","0","0","20.85785","20.85785","0.5426933","0.5426933","0.5426933","0","0","0","0","0","0.5554691","0.5426933","4.458408","4.203906","0","0.5554691","-0.5554691","6.37062","56.96416","0","20","0.6753424","0.4578524","31.74354","0.5969626","0","0","4.203906"
"5/4/2007 6:00:00 AM","0.005184176","0","-105.4887","90","0","0","20.85785","20.85785","0.6568919","0.6568919","0.6568919","0","0","0","0","0","0.6723561","0.6568919","5.076223","3.658799","0","0.6723561","-0.6723561","5.668448","50.68567","0","20","0.6755708","0.4578524","31.74354","0.7225811","0","0","3.658799"
"5/4/2007 7:00:00 AM","0.09205784","13.46752","-106.8399","75.57387","0.09239466","0.4210733","23.35675","20.85785","0.6477257","0.6477257","0.6477257","65.00797","0","0","0","0.4210733","0.6629741","0.6477257","5.82654","2.996701","0","0.2419008","-0.2419008","5.416095","48.42931","0","20","0.6757991","0.4578524","31.74354","0.7124982","0.3368586","0","3.417774"
"5/4/2007 8:00:00 AM","0.1009251","27.70435","-109.4938","61.21319","0.1009175","0.4594713","23.58779","20.85785","0.4447939","0.4447939","0.4447939","103.2998","0","0","0","0.4594713","0.455265","0.4447939","6.096785","2.758194","0.004206283","0","0.004206283","5.420129","48.4655","0","20","0.6760274","0.4578524","31.74354","0.4892733","0.367577","0","3.217666"
"5/4/2007 9:00:00 AM","0.1999279","41.61836","-114.2652","47.06593","0.1999225","0.9000108","26.27823","20.85785","0.6326962","0.6326962","0.6326962","142.2501","0","0","0","0.9000108","0.6475907","0.6326962","6.092434","2.762015","0.25242","0","0.25242","5.662101","50.62926","0","20","0.6762557","0.4578524","31.74354","0.6959658","0.7200086","0","3.662026"
"5/4/2007 10:00:00 AM","0.3672319","54.79401","-123.2699","33.4526","0.3678318","1.623803","30.86907","20.85785","0.5472984","0.5472984","0.5472984","296.6943","0","0","0","1.623803","0.5601826","0.5472984","5.833251","2.990721","1.063621","0","1.063621","6.679786","59.72932","0","20","0.676484","0.4578524","31.74354","0.6020283","1.299043","0","4.614525"
"5/4/2007 11:00:00 AM","0.5138607","65.95767","-142.2081","21.46048","0.5161307","2.238401","34.95326","20.85785","0.4808114","0.4808114","0.4808114","465.5467","0","0","0","2.238401","0.4921304","0.4808114","4.746498","3.949624","1.746271","0","1.746271","8.348022","74.64652","0","20","0.6767123","0.4578524","31.74354","0.5288926","1.790721","0","6.188026"
"5/4/2007 12:00:00 PM","0.4686392","71.10133","-179.9501","15.51175","0.4697436","2.04866","33.67276","20.85785","0.6917887","0.6917887","0.6917887","296.1396","0","0","0","2.04866","0.7080745","0.6917887","2.976354","5.511107","1.340586","0","1.340586","9.629893","86.10899","0","20","0.6769406","0.4578524","31.74354","0.7609676","1.638928","0","7.559768"
"5/4/2007 1:00:00 PM","0.7417399","65.97818","142.2695","21.4376","0.7519152","3.167331","41.50455","20.85785","0.7142613","0.7142613","0.7142613","443.4415","0.8105527","0","0","3.167331","0.7310761","0.7142613","1.625702","6.702182","1.625702","0","1.625702","11.18338","100","0","20","0.677169","0.4578524","31.74354","0.7856874","2.533865","0","9.869513"
"5/4/2007 2:00:00 PM","0.8223195","54.82201","123.298","33.42326","0.8385555","3.493629","43.92985","20.85785","0.5140049","0.5140049","0.5140049","679.6879","2.967524","0","0","3.493629","0.5261053","0.5140049","0","8.135414","0","0","0","11.18338","100","0","20","0.6773973","0.4578524","31.74354","0.5654054","2.794903","0","11.62904"
"5/4/2007 3:00:00 PM","0.69244","41.64889","114.2794","47.0347","0.7091904","3.003434","40.31214","20.85785","0.2157358","0.2157358","0.2157358","1392.182","2.78262","0","0","3.003434","0.2208145","0.2157358","0","8.135419","0","0","0","11.18338","100","0","20","0.6776256","0.4578524","31.74354","0.2373094","2.402748","0","11.13885"
"5/4/2007 4:00:00 PM","0.3118631","27.73592","109.5016","61.18124","0.3168324","1.407086","29.47095","20.85785","0.4973354","0.4973354","0.4973354","282.925","0.8980426","0","0","1.407086","0.5090434","0.4973354","0","8.135424","0","0","0","11.18338","100","0","20","0.6778539","0.4578524","31.74354","0.547069","1.125669","0","9.54251"
"5/4/2007 5:00:00 PM","0.1665556","13.49958","106.8442","75.54162","0.1727723","0.7802132","25.53922","20.85785","0.769555","0.769555","0.769555","101.385","0","0","0","0.7802132","0.7876714","0.769555","0","8.135428","0","0.007458272","-0.007458272","11.1756","99.93162","0","20","0.6780822","0.4578524","31.74354","0.8465105","0.6241705","0","8.915642"
"5/4/2007 6:00:00 PM","0.0177093","0","105.4905","90","0","0","20.85785","20.85785","1.300707","1.300707","1.300707","0","0","0","0","0","1.331328","1.300707","0.007973111","8.128287","0","1.331328","-1.331328","9.782907","87.47842","0","20","0.6783105","0.4578524","31.74354","1.430778","0","0","8.128287"
"5/4/2007 7:00:00 PM","0","0","105.1676","90","0","0","20.85785","20.85785","1.186599","1.186599","1.186599","0","0","0","0","0","1.214533","1.186599","1.464874","6.843878","0","1.214533","-1.214533","8.512768","76.12106","0","20","0.6785388","0.4578524","31.74354","1.305259","0","0","6.843878"
"5/4/2007 8:00:00 PM","0","0","105.9551","90","0","0","20.85785","20.85785","0.5940905","0.5940905","0.5940905","0","0","0","0","0","0.6080762","0.5940905","2.802091","5.664652","0","0.6080762","-0.6080762","7.87783","70.44361","0","20","0.6787671","0.4578524","31.74354","0.6534995","0","0","5.664652"
"5/4/2007 9:00:00 PM","0","0","108.4086","90","0","0","20.85785","20.85785","0.6369447","0.6369447","0.6369447","0","0","0","0","0","0.6519393","0.6369447","3.473596","5.072359","0","0.6519393","-0.6519393","7.197015","64.35591","0","20","0.6789954","0.4578524","31.74354","0.7006391","0","0","5.072359"
"5/4/2007 10:00:00 PM","0","0","114.3148","90","0","0","20.85785","20.85785","0.3811931","0.3811931","0.3811931","0","0","0","0","0","0.3901669","0.3811931","4.19588","4.435194","0","0.3901669","-0.3901669","6.789837","60.71505","0","20","0.6792237","0.4578524","31.74354","0.4193124","0","0","4.435194"
"5/4/2007 11:00:00 PM","0","0","130.3506","90","0","0","20.85785","20.85785","0.2546127","0.2546127","0.2546127","0","0","0","0","0","0.2606067","0.2546127","4.628966","4.053095","0","0.2606067","-0.2606067","6.517958","58.28402","0","20","0.6794521","0.4578524","31.74354","0.280074","0","0","4.053095"
"5/5/2007 12:00:00 AM","0","0","-179.9518","90","0","0","20.85785","20.85785","0.0967822","0.0967822","0.0967822","0","0","0","0","0","0.0990606","0.0967822","4.918601","3.797535","0","0.0990606","-0.0990606","6.414654","57.36041","0","20","0.6796803","0.4578524","31.74354","0.1064604","0","0","3.797535"
"5/5/2007 1:00:00 AM","0","0","-131.0787","90","0","0","20.85785","20.85785","0.1286193","0.1286193","0.1286193","0","0","0","0","0","0.1316472","0.1286193","5.028732","3.700346","0","0.1316472","-0.1316472","6.277357","56.13281","0","20","0.6799087","0.4578524","31.74354","0.1414812","0","0","3.700346"
"5/5/2007 2:00:00 AM","0","0","-114.8531","90","0","0","20.85785","20.85785","0.1144409","0.1144409","0.1144409","0","0","0.00000000000000001387779","0","0","0.117135","0.1144409","5.175195","3.571097","0","0.117135","-0.117135","6.155199","55.04059","0","20","0.680137","0.4578524","31.74354","0.125885","0","0","3.571097"
"5/5/2007 3:00:00 AM","0","0","-108.8208","90","0","0","20.85785","20.85785","0.07430104","0.07430104","0.07430104","0","0","0.00000000000000001387779","0","0","0.07605019","0.07430104","5.305584","3.456027","0","0.07605019","-0.07605019","6.075896","54.33158","0","20","0.6803653","0.4578524","31.74354","0.08173114","0","0","3.456027"
"5/5/2007 4:00:00 AM","0","0","-106.3003","90","0","0","20.85785","20.85785","0.3885691","0.3885691","0.3885691","0","0","0.00000000000000005551115","0","0","0.3977166","0.3885691","5.390263","3.38129","0","0.3977166","-0.3977166","5.660831","50.62012","0","20","0.6805936","0.4578524","31.74354","0.427426","0","0","3.38129"
"5/5/2007 5:00:00 AM","0","0","-105.4792","90","0","0","20.85785","20.85785","0.4782623","0.4782623","0.4782623","0","0","0","0","0","0.4895213","0.4782623","5.834091","2.989625","0","0.4895213","-0.4895213","5.149838","46.05085","0","20","0.6808219","0.4622476","32.04827","0.5260885","0","0","2.989625"
"5/5/2007 6:00:00 AM","0.01885109","0","-105.7901","90","0","0","20.85785","20.85785","0.6839178","0.6839178","0.6839178","0","0","0","0","0","0.7000182","0.6839178","6.381698","2.506341","0","0.7000182","-0.7000182","4.418726","39.5132","0","20","0.6810502","0.4622476","32.04827","0.7523096","0","0","2.506341"
"5/5/2007 7:00:00 AM","0.2376645","13.45475","-107.1497","75.56905","0.253499","1.134161","27.73924","20.85785","0.6516124","0.6516124","0.6516124","174.0545","0","0","0","1.134161","0.6669523","0.6516124","7.167494","1.812767","0.4672082","0","0.4672082","4.866373","43.51624","0","20","0.6812785","0.4622476","32.04827","0.7167737","0.9073284","0","2.946928"
"5/5/2007 8:00:00 AM","0.4108589","27.66528","-109.8314","61.23321","0.4233075","1.856435","32.39363","20.85785","0.5911196","0.5911196","0.5911196","314.054","0","0","0","1.856435","0.6050355","0.5911196","6.686002","2.237732","1.251399","0","1.251399","6.063209","54.21875","0","20","0.6815069","0.4622476","32.04827","0.6502316","1.485148","0","4.094167"
"5/5/2007 9:00:00 AM","0.6440266","41.54406","-114.6559","47.11858","0.6593847","2.809893","38.92508","20.85785","0.551813","0.551813","0.551813","509.211","0","0","0","2.809893","0.5648035","0.551813","5.403683","3.369356","2.245089","0","2.245089","8.205525","73.37606","0","20","0.6817352","0.4622476","32.04827","0.6069943","2.247914","0","6.179248"
"5/5/2007 10:00:00 AM","0.8409055","54.66597","-123.7427","33.55576","0.8579922","3.565712","44.47528","20.85785","0.5855905","0.5855905","0.5855905","608.9087","0","0","0","3.565712","0.5993762","0.5855905","3.126408","5.378347","2.966336","0","2.966336","11.03143","98.64626","0","20","0.6819634","0.4622476","32.04827","0.6441496","2.852569","0","8.944058"
"5/5/2007 11:00:00 AM","1.00921","65.74157","-142.7221","21.65494","1.027957","4.178452","49.26583","20.85785","0.827979","0.827979","0.827979","504.6568","3.173093","0","0","4.178452","0.8474709","0.827979","0.1578886","7.995816","0.1578886","0","0.1578886","11.18281","100","0","20","0.6821918","0.4622476","32.04827","0.9107769","3.342762","0","12.17427"
"5/5/2007 12:00:00 PM","1.044346","70.80096","179.9684","15.81211","1.063137","4.301317","50.26214","20.85785","0.9087726","0.9087726","0.9087726","473.3105","3.37115","0","0","4.301317","0.9301665","0.9087726","0","8.134995","0","0","0","11.18281","100","0","20","0.6824201","0.4622476","32.04827","0.9996499","3.441053","0","12.43631"
"5/5/2007 1:00:00 PM","1.044065","65.72852","142.6828","21.6695","1.063545","4.302733","50.2737","20.85785","0.8346906","0.8346906","0.8346906","515.4884","3.448393","0","0","4.302733","0.8543404","0.8346906","0","8.135","0","0","0","11.18281","100","0","20","0.6826484","0.4622476","32.04827","0.9181596","3.442186","0","12.43773"
"5/5/2007 2:00:00 PM","0.8858224","54.64805","123.7246","33.57454","0.9039866","3.734645","45.76793","20.85785","0.5375617","0.5375617","0.5375617","694.738","3.184429","0","0","3.734645","0.5502167","0.5375617","0","8.135005","0","0","0","11.18281","100","0","20","0.6828767","0.4622476","32.04827","0.5913179","2.987716","0","11.86965"
"5/5/2007 3:00:00 PM","0.7283372","41.52447","114.6467","47.13861","0.746438","3.14643","41.35155","20.85785","0.7021394","0.7021394","0.7021394","448.1204","2.427761","0","0","3.14643","0.7186688","0.7021394","0","8.13501","0","0","0","11.18281","100","0","20","0.6831051","0.4622476","32.04827","0.7723533","2.517144","0","11.28144"
"5/5/2007 4:00:00 PM","0.4365239","27.64501","109.8263","61.25372","0.4507141","1.970162","33.14824","20.85785","0.5766249","0.5766249","0.5766249","341.6713","1.379963","0","0","1.970162","0.5901995","0.5766249","0","8.135015","0","0","0","11.18281","100","0","20","0.6833333","0.4622476","32.04827","0.6342874","1.57613","0","10.10518"
"5/5/2007 5:00:00 PM","0.190292","13.43416","107.1469","75.58976","0.2002331","0.9013767","26.28669","20.85785","0.6174552","0.6174552","0.6174552","145.9825","0.2693858","0","0","0.9013767","0.631991","0.6174552","0","8.13502","0","0","0","11.18281","100","0","20","0.6835616","0.4651734","32.25112","0.6792007","0.7211014","0","9.036397"
"5/5/2007 6:00:00 PM","0.01331176","0","105.7889","90","0","0","20.85785","20.85785","1.677772","1.637509","1.637509","0","0","0.04026257","0.2080397","0","1.676059","1.637509","0","8.135019","0","1.676059","-1.676059","9.427954","84.30909","0","20","0.68379","0.4651734","32.25112","1.845549","0","0","8.135019"
"5/5/2007 7:00:00 PM","0","0","105.4795","90","0","0","20.85785","20.85785","1.140735","1.140735","1.140735","0","0","0","0","0","1.16759","1.140735","1.837113","6.515198","0","1.16759","-1.16759","8.207052","73.3914","0","20","0.6840183","0.4651734","32.25112","1.254809","0","0","6.515198"
"5/5/2007 8:00:00 PM","0","0","106.3025","90","0","0","20.85785","20.85785","0.8610685","0.8610685","0.8610685","0","0","0.0000000000000001110223","0","0","0.8813393","0.8610685","3.124523","5.379821","0","0.8813393","-0.8813393","7.286142","65.15633","0","20","0.6842466","0.4651734","32.25112","0.9471753","0","0","5.379821"
"5/5/2007 9:00:00 PM","0","0","108.8263","90","0","0","20.85785","20.85785","0.4853928","0.4853928","0.4853928","0","0","0.00000000000000005551115","0","0","0.4968196","0.4853928","4.100565","4.518847","0","0.4968196","-0.4968196","6.767521","60.5187","0","20","0.6844749","0.4651734","32.25112","0.5339321","0","0","4.518847"
