sep=,
"5/5/2007 10:00:00 PM","0","0","114.8663","90","0","0","20.85785","20.85785","0.4175856","0.4175856","0.4175856","0","0","0.00000000000000005551115","0","0","0.4274162","0.4175856","4.652104","4.032251","0","0.4274162","-0.4274162","6.321428","56.52963","0","20","0.6847032","0.4651734","32.25112","0.4593442","0","0","4.032251"
"5/5/2007 11:00:00 PM","0","0","131.1179","90","0","0","20.85785","20.85785","0.1804217","0.1804217","0.1804217","0","0","0.00000000000000002775558","0","0","0.1846691","0.1804217","5.127593","3.612707","0","0.1846691","-0.1846691","6.128808","54.80724","0","20","0.6849315","0.4651734","32.25112","0.1984638","0","0","3.612707"
"5/6/2007 12:00:00 AM","0","0","-179.8434","90","0","0","20.85785","20.85785","0.1633606","0.1633606","0.1633606","0","0","0","0","0","0.1672063","0.1633606","5.333201","3.431267","0","0.1672063","-0.1672063","5.95441","53.2478","0","20","0.6851598","0.4651734","32.25112","0.1796966","0","0","3.431267"
"5/6/2007 1:00:00 AM","0","0","-131.7262","90","0","0","20.85785","20.85785","0.09851018","0.09851018","0.09851018","0","0","0","0","0","0.1008293","0.09851018","5.519517","3.266845","0","0.1008293","-0.1008293","5.849261","52.30762","0","20","0.6853881","0.4651734","32.25112","0.1083612","0","0","3.266845"
"5/6/2007 2:00:00 AM","0","0","-115.3608","90","0","0","20.85785","20.85785","0.1409418","0.1409418","0.1409418","0","0","0","0","0","0.1442598","0.1409418","5.631914","3.167645","0","0.1442598","-0.1442598","5.698805","50.96227","0","20","0.6856164","0.4651734","32.25112","0.155036","0","0","3.167645"
"5/6/2007 3:00:00 AM","0","0","-109.2179","90","0","0","20.85785","20.85785","0.15207","0.15207","0.15207","0","0","0","0","0","0.15565","0.15207","5.792851","3.025609","0","0.15565","-0.15565","5.536465","49.51064","0","20","0.6858447","0.4651734","32.25112","0.167277","0","0","3.025609"
"5/6/2007 4:00:00 AM","0","0","-106.6367","90","0","0","20.85785","20.85785","0.3668087","0.3668087","0.3668087","0","0","0","0","0","0.3754439","0.3668087","5.96663","2.872236","0","0.3754439","-0.3754439","5.144666","46.00703","0","20","0.6860731","0.4651734","32.25112","0.4034896","0","0","2.872236"
"5/6/2007 5:00:00 AM","0","0","-105.7853","90","0","0","20.85785","20.85785","0.4472626","0.4472626","0.4472626","0","0","0.00000000000000005551115","0","0","0.4577918","0.4472626","6.386621","2.501568","0","0.4577918","-0.4577918","4.666833","41.73402","0","20","0.6863014","0.4651734","32.25112","0.4919889","0","0","2.501568"
"5/6/2007 6:00:00 AM","0.01751175","0","-106.0867","90","0","0","20.85785","20.85785","0.4752645","0.4752645","0.4752645","0","0","0","0","0","0.4864529","0.4752645","6.899891","2.048541","0","0.4864529","-0.4864529","4.159048","37.19314","0","20","0.6865297","0.4680992","32.45397","0.5227909","0","0","2.048541"
"5/6/2007 7:00:00 AM","0.208711","13.43981","-107.4543","75.5667","0.2215029","0.9946849","26.86629","20.85785","0.5579127","0.5579127","0.5579127","178.2868","0","0","0","0.9946849","0.5710468","0.5579127","7.446602","1.565954","0.4236381","0","0.4236381","4.564989","40.82344","0","20","0.686758","0.4680992","32.45397","0.613704","0.7957479","0","2.560639"
"5/6/2007 8:00:00 AM","0.4482966","27.62406","-110.1631","61.25574","0.4634777","2.022855","33.5","20.85785","0.5781889","0.5781889","0.5781889","349.8606","0","0","0","2.022855","0.5918003","0.5781889","7.009392","1.951855","1.431055","0","1.431055","5.933082","53.05805","0","20","0.6869863","0.4680992","32.45397","0.6360078","1.618284","0","3.97471"
"5/6/2007 9:00:00 AM","0.6173834","41.46774","-115.0387","47.17373","0.6318699","2.701829","38.16017","20.85785","0.3846599","0.3846599","0.3846599","702.3942","0","0","0","2.701829","0.3937154","0.3846599","5.542099","3.24677","2.308114","0","2.308114","8.13522","72.75138","0","20","0.6872146","0.4680992","32.45397","0.423126","2.161463","0","5.948599"
"5/6/2007 10:00:00 AM","0.8518035","54.53642","-124.2035","33.66119","0.8694956","3.608179","44.79832","20.85785","0.7968561","0.7968561","0.7968561","452.8018","0","0","0","3.608179","0.8156152","0.7968561","3.200125","5.312876","2.792564","0","2.792564","10.79662","96.55193","0","20","0.6874429","0.4680992","32.45397","0.8765417","2.886543","0","8.921055"
"5/6/2007 11:00:00 AM","0.9366517","65.52593","-143.216","21.85002","0.9541592","3.91629","47.18115","20.85785","0.8952098","0.8952098","0.8952098","437.4718","2.597646","0","0","3.91629","0.9162843","0.8952098","0.4023595","7.779855","0.4023595","0","0.4023595","11.18219","100","0","20","0.6876712","0.4680992","32.45397","0.9847308","3.133032","0","11.69615"
"5/6/2007 12:00:00 PM","0.8737094","70.50525","179.8966","16.10783","0.8884402","3.677803","45.3307","20.85785","0.6526666","0.6526666","0.6526666","563.504","3.009771","0","0","3.677803","0.6680314","0.6526666","0","8.134537","0","0","0","11.18219","100","0","20","0.6878995","0.4680992","32.45397","0.7179333","2.942242","0","11.81234"
"5/6/2007 1:00:00 PM","0.8612955","65.48293","143.0858","21.89797","0.8766019","3.634341","44.99797","20.85785","0.6575229","0.6575229","0.6575229","552.7322","2.961339","0","0","3.634341","0.673002","0.6575229","0","8.134542","0","0","0","11.18219","100","0","20","0.6881279","0.4680992","32.45397","0.7232752","2.907473","0","11.76888"
"5/6/2007 2:00:00 PM","0.7500395","54.47709","124.1427","33.7234","0.7644093","3.214887","41.85369","20.85785","0.5071115","0.5071115","0.5071115","633.9606","2.695837","0","0","3.214887","0.5190496","0.5071115","0","8.134546","0","0","0","11.18219","100","0","20","0.6883562","0.4680992","32.45397","0.5578226","2.571909","0","11.34943"
"5/6/2007 3:00:00 PM","0.6885374","41.40275","115.0077","47.24024","0.7058498","2.990536","40.219","20.85785","0.593732","0.593732","0.593732","503.6846","2.382827","0","0","2.990536","0.6077093","0.593732","0","8.134551","0","0","0","11.18219","100","0","20","0.6885844","0.4680992","32.45397","0.6531052","2.392429","0","11.12509"
"5/6/2007 4:00:00 PM","0.4711491","27.55673","110.146","61.32389","0.4876114","2.122017","34.16567","20.85785","0.6431727","0.6431727","0.6431727","329.9295","1.463703","0","0","2.122017","0.6583139","0.6431727","0","8.134556","0","0","0","11.18219","100","0","20","0.6888128","0.4680992","32.45397","0.70749","1.697613","0","10.25657"
"5/6/2007 5:00:00 PM","0.2015869","13.37139","107.4449","75.63553","0.2135208","0.9597238","26.64871","20.85785","0.6249137","0.6249137","0.6249137","153.577","0.3200987","0","0","0.9597238","0.6396251","0.6249137","0","8.134562","0","0","0","11.18219","100","0","20","0.6890411","0.4712295","32.67099","0.687405","0.7677791","0","9.094285"
"5/6/2007 6:00:00 PM","0.01603927","0","106.0828","90","0","0","20.85785","20.85785","1.011923","1.011923","1.011923","0","0","0","0","0","1.035745","1.011923","0","8.134561","0","1.035745","-1.035745","10.09952","90.31953","0","20","0.6892694","0.4712295","32.67099","1.113116","0","0","8.134561"
"5/6/2007 7:00:00 PM","0","0","105.7865","90","0","0","20.85785","20.85785","1.04136","1.04136","1.04136","0","0","0","0","0","1.065875","1.04136","1.131505","7.136891","0","1.065875","-1.065875","8.985267","80.355","0","20","0.6894977","0.4712295","32.67099","1.145496","0","0","7.136891"
"5/6/2007 8:00:00 PM","0","0","106.6442","90","0","0","20.85785","20.85785","0.9940127","0.9940127","0.9940127","0","0","0","0","0","1.017413","0.9940127","2.302381","6.104442","0","1.017413","-1.017413","7.921805","70.84466","0","20","0.6897261","0.4712295","32.67099","1.093414","0","0","6.104442"
"5/6/2007 9:00:00 PM","0","0","109.2364","90","0","0","20.85785","20.85785","0.7133186","0.7133186","0.7133186","0","0","0.0000000000000001110223","0","0","0.7301112","0.7133186","3.42572","5.113686","0","0.7301112","-0.7301112","7.159205","64.02488","0","20","0.6899543","0.4712295","32.67099","0.7846505","0","0","5.113686"
"5/6/2007 10:00:00 PM","0","0","115.4056","90","0","0","20.85785","20.85785","0.4186798","0.4186798","0.4186798","0","0","0","0","0","0.4285361","0.4186798","4.234762","4.399993","0","0.4285361","-0.4285361","6.711942","60.02513","0","20","0.6901826","0.4712295","32.67099","0.4605477","0","0","4.399993"
"5/6/2007 11:00:00 PM","0","0","131.857","90","0","0","20.85785","20.85785","0.2804939","0.2804939","0.2804939","0","0","0","0","0","0.2870971","0.2804939","4.710616","3.98016","0","0.2870971","-0.2870971","6.412405","57.3465","0","20","0.690411","0.4712295","32.67099","0.3085433","0","0","3.98016"
"5/7/2007 12:00:00 AM","0","0","-179.7505","90","0","0","20.85785","20.85785","0.0577636","0.0577636","0.0577636","0","0","0","0","0","0.05912343","0.0577636","5.029855","3.698478","0","0.05912343","-0.05912343","6.350756","56.79529","0","20","0.6906393","0.4712295","32.67099","0.06353995","0","0","3.698478"
"5/7/2007 1:00:00 AM","0","0","-132.3544","90","0","0","20.85785","20.85785","0.08083474","0.08083474","0.08083474","0","0","0.00000000000000001387779","0","0","0.08273771","0.08083474","5.095594","3.640455","0","0.08273771","-0.08273771","6.264478","56.02383","0","20","0.6908676","0.4712295","32.67099","0.08891821","0","0","3.640455"
"5/7/2007 2:00:00 AM","0","0","-115.8584","90","0","0","20.85785","20.85785","0.07054598","0.07054598","0.07054598","0","0","0.00000000000000001387779","0","0","0.07220674","0.07054598","5.187638","3.559222","0","0.07220674","-0.07220674","6.189183","55.35059","0","20","0.6910959","0.4712295","32.67099","0.07760058","0","0","3.559222"
"5/7/2007 3:00:00 AM","0","0","-109.608","90","0","0","20.85785","20.85785","0.1226159","0.1226159","0.1226159","0","0","0","0","0","0.1255024","0.1226159","5.267992","3.488302","0","0.1255024","-0.1255024","6.058297","54.18018","0","20","0.6913242","0.4712295","32.67099","0.1348774","0","0","3.488302"
"5/7/2007 4:00:00 AM","0","0","-106.9676","90","0","0","20.85785","20.85785","0.4036306","0.4036306","0.4036306","0","0","0.00000000000000005551115","0","0","0.4131327","0.4036306","5.407762","3.364954","0","0.4131327","-0.4131327","5.627127","50.32428","0","20","0.6915525","0.4712295","32.67099","0.4439937","0","0","3.364954"
"5/7/2007 5:00:00 AM","0","0","-106.0865","90","0","0","20.85785","20.85785","0.5297697","0.5297697","0.5297697","0","0","0","0","0","0.5422413","0.5297697","5.868869","2.958042","0","0.5422413","-0.5422413","5.061026","45.26166","0","20","0.6917808","0.4712295","32.67099","0.5827467","0","0","2.958042"
"5/7/2007 6:00:00 AM","0.006776095","0","-106.3784","90","0","0","20.85785","20.85785","0.4769149","0.4769149","0.4769149","0","0","0.00000000000000005551115","0","0","0.4881422","0.4769149","6.475708","2.422481","0","0.4881422","-0.4881422","4.551475","40.70475","0","20","0.6920092","0.4712295","32.67099","0.5246065","0","0","2.422481"
"5/7/2007 7:00:00 AM","0.05145941","13.42274","-107.7537","75.56681","0.05149024","0.2357423","22.24916","20.85785","0.508186","0.508186","0.508186","46.38898","0","0","0","0.2357423","0.5201494","0.508186","7.023306","1.939147","0","0.2844071","-0.2844071","4.254746","38.05114","0","20","0.6922374","0.4712295","32.67099","0.5590046","0.1885938","0","2.174889"
"5/7/2007 8:00:00 AM","0.1675938","27.58075","-110.4886","61.28074","0.16776","0.7580131","25.40289","20.85785","0.4282593","0.4282593","0.4282593","176.9987","0","0","0","0.7580131","0.4383411","0.4282593","7.342782","1.657133","0.319672","0","0.319672","4.561138","40.79136","0","20","0.6924658","0.4712295","32.67099","0.4710852","0.6064105","0","2.415147"
"5/7/2007 9:00:00 AM","0.2379029","41.38949","-115.4135","47.2313","0.2380203","1.06682","27.31678","20.85785","0.5167941","0.5167941","0.5167941","206.4304","0","0","0","1.06682","0.5289602","0.5167941","7.012853","1.948336","0.5378598","0","0.5378598","5.076393","45.39951","0","20","0.6926941","0.4712295","32.67099","0.5684735","0.853456","0","3.015156"
"5/7/2007 10:00:00 AM","0.3565761","54.40551","-124.6521","33.7687","0.3571219","1.57852","30.5752","20.85785","0.5201328","0.5201328","0.5201328","303.4839","0","0","0","1.57852","0.5323775","0.5201328","6.459103","2.437061","1.046142","0","1.046142","6.077394","54.35185","0","20","0.6929224","0.4712295","32.67099","0.5721462","1.262816","0","4.01558"
"5/7/2007 11:00:00 AM","0.2734532","65.31097","-143.6901","22.04546","0.2734086","1.22041","28.28309","20.85785","0.4790631","0.4790631","0.4790631","254.7493","0","0","0","1.22041","0.4903409","0.4790631","5.387168","3.382995","0.7300691","0","0.7300691","6.77647","60.60402","0","20","0.6931507","0.4712295","32.67099","0.5269694","0.976328","0","4.603405"
"5/7/2007 12:00:00 PM","0.2185463","70.21429","179.834","16.39881","0.2184757","0.981434","26.78377","20.85785","0.6228544","0.6228544","0.6228544","157.5704","0","0","0","0.981434","0.6375172","0.6228544","4.641542","4.040858","0.3439167","0","0.3439167","7.106081","63.55197","0","20","0.693379","0.4712295","32.67099","0.6851398","0.7851472","0","5.022293"
"5/7/2007 1:00:00 PM","0.0527725","65.24153","143.4787","22.12285","0.05274023","0.2414314","22.28297","20.85785","0.4422895","0.4422895","0.4422895","54.58672","0","0.00000000000000005551115","0","0.2414314","0.4527017","0.4422895","4.290824","4.350254","0","0.2112703","-0.2112703","6.885698","61.58117","0","20","0.6936073","0.4712295","32.67099","0.4865185","0.1931451","0","4.591685"
"5/7/2007 2:00:00 PM","0.05935714","54.30922","124.5525","33.86969","0.05932292","0.2713644","22.46108","20.85785","0.5352824","0.5352824","0.5352824","50.69555","0","0","0","0.2713644","0.5478837","0.5352824","4.525213","4.143453","0","0.2765194","-0.2765194","6.597206","59.00121","0","20","0.6938356","0.4712295","32.67099","0.5888107","0.2170915","0","4.414817"
"5/7/2007 3:00:00 PM","0.1676372","41.28381","115.3625","47.33948","0.1676157","0.7573734","25.39896","20.85785","0.3951552","0.3951552","0.3951552","191.6648","0","0","0","0.7573734","0.4044577","0.3951552","4.832419","3.872396","0.3529157","0","0.3529157","6.935434","62.02625","0","20","0.6940639","0.4712295","32.67099","0.4346707","0.6058987","0","4.629769"
"5/7/2007 4:00:00 PM","0.07114008","27.47116","110.4604","61.39169","0.07112251","0.3249081","22.78049","20.85785","0.3938262","0.3938262","0.3938262","82.50037","0","0","0","0.3249081","0.4030975","0.3938262","4.472235","4.190155","0","0.07818935","-0.07818935","6.8539","61.2972","0","20","0.6942922","0.4712295","32.67099","0.4332089","0.2599265","0","4.515063"
"5/7/2007 5:00:00 PM","0.01505815","13.31133","107.7383","75.6789","0.01505288","0.06919976","21.26425","20.85785","0.7382784","0.7382784","0.7382784","9.373125","0.0000000000000001110223","0","0","0.06919976","0.7556586","0.7382784","4.558975","4.11361","0","0.6864588","-0.6864588","6.136974","54.88557","0","20","0.6945205","0.4712566","32.67287","0.8121063","0.05535981","0","4.18281"
"5/7/2007 6:00:00 PM","0.01643963","0","106.3721","90","0","0","20.85785","20.85785","1.551327","1.551327","1.551327","0","0","0.0000000000000002220446","0.06895072","0","1.587848","1.551327","5.323336","3.439188","0","1.587848","-1.587848","4.474847","40.02055","0","20","0.6947489","0.4712566","32.67287","1.70646","0","0","3.439188"
"5/7/2007 7:00:00 PM","0","0","106.0885","90","0","0","20.85785","20.85785","1.371501","1.371501","1.371501","0","0","0.0000000000000002220446","0","0","1.403788","1.371501","7.105443","1.866423","0","1.403788","-1.403788","3.00608","26.88477","0","20","0.6949772","0.4790295","33.21178","1.508651","0","0","1.866423"
"5/7/2007 8:00:00 PM","0","0","106.9802","90","0","0","20.85785","20.85785","0.9658183","0.4552376","0.4552376","0","0","0.5105808","0.6071626","0","0.4659545","0.4552376","8.691838","0.4659545","0","0.4659545","-0.4659545","2.519717","22.53505","0","20","0.6952055","0.4835905","33.528","1.0624","0","0","0.4659545"
"5/7/2007 9:00:00 PM","0","0","109.639","90","0","0","20.85785","20.85785","0.3300417","0.000005428687","0.000005428687","0","0","0.3300363","0.3630405","0","0.000005556486","0.000005428687","9.219537","0.000005556486","0","0.000005556486","0","2.519717","22.5351","0","20","0.6954338","0.4835905","33.528","0.3630459","0","0","0.000005556486"
"5/7/2007 10:00:00 PM","0","0","115.9325","90","0","0","20.85785","20.85785","0.339388","0.00001085737","0.00001085737","0","0","0.3393771","0.3733159","0","0.00001111297","0.00001085737","9.219509","0.00001111297","0","0.00001111297","-0.00001111297","2.519705","22.53505","0","20","0.6956621","0.4835905","33.528","0.3733267","0","0","0.00001111297"
"5/7/2007 11:00:00 PM","0","0","132.5684","90","0","0","20.85785","20.85785","0.270046","0.000005428687","0.000005428687","0","0","0.2700406","0.2970452","0","0.000005556486","0.000005428687","9.219495","0.000005556486","0","0.000005556486","0","2.519705","22.5351","0","20","0.6958904","0.4835905","33.528","0.2970506","0","0","0.000005556486"
"5/8/2007 12:00:00 AM","0","0","-179.6721","90","0","0","20.85785","20.85785","0.1146465","0.00001085737","0.00001085737","0","0","0.1146357","0.1261003","0","0.00001111297","0.00001085737","9.219467","0.00001111297","0","0.00001111297","-0.00001111297","2.519693","22.53505","0","20","0.6961187","0.4835905","33.528","0.1261112","0","0","0.00001111297"
"5/8/2007 1:00:00 AM","0","0","-132.9641","90","0","0","20.85785","20.85785","0.1510763","0.000005428687","0.000005428687","0","0","0.1510709","0.1661785","0","0.000005556486","0.000005428687","9.219452","0.000005556486","0","0.000005556486","0","2.519693","22.5351","0","20","0.6963471","0.4835905","33.528","0.166184","0","0","0.000005556486"
"5/8/2007 2:00:00 AM","0","0","-116.3457","90","0","0","20.85785","20.85785","0.06672955","0.00001085737","0.00001085737","0","0","0.0667187","0.07339165","0","0.00001111297","0.00001085737","9.219424","0.00001111297","0","0.00001111297","-0.00001111297","2.519682","22.53505","0","20","0.6965753","0.4835905","33.528","0.07340251","0","0","0.00001111297"
"5/8/2007 3:00:00 AM","0","0","-109.9912","90","0","0","20.85785","20.85785","0.1223089","0.000005428687","0.000005428687","0","0","0.1223035","0.1345344","0","0.000005556486","0.000005428687","9.21941","0.000005556486","0","0.000005556486","0","2.519682","22.5351","0","20","0.6968036","0.4835905","33.528","0.1345398","0","0","0.000005556486"
"5/8/2007 4:00:00 AM","0","0","-107.2929","90","0","0","20.85785","20.85785","0.3426246","0.00001085737","0.00001085737","0","0","0.3426138","0.3768762","0","0.00001111297","0.00001085737","9.219382","0.00001111297","0","0.00001111297","-0.00001111297","2.51967","22.53505","0","20","0.697032","0.4835905","33.528","0.3768871","0","0","0.00001111297"
"5/8/2007 5:00:00 AM","0","0","-106.3827","90","0","0","20.85785","20.85785","0.6412105","0.000005428687","0.000005428687","0","0","0.6412051","0.7053261","0","0.000005556486","0.000005428687","9.219367","0.000005556486","0","0.000005556486","0","2.51967","22.5351","0","20","0.6972603","0.4835905","33.528","0.7053315","0","0","0.000005556486"
"5/8/2007 6:00:00 AM","0.01174752","0","-106.6652","90","0","0","20.85785","20.85785","0.5588336","0.00001085737","0.00001085737","0","0","0.5588228","0.6147061","0","0.00001111297","0.00001085737","9.219339","0.00001111297","0","0.00001111297","-0.00001111297","2.519659","22.53505","0","20","0.6974886","0.4835905","33.528","0.6147169","0","0","0.00001111297"
"5/8/2007 7:00:00 AM","0.0955855","13.40355","-108.0478","75.56935","0.09605787","0.4375864","23.45604","20.85785","0.596074","0.4275274","0.4275274","102.3528","0","0.1685466","0.5701715","0.4375864","0.437592","0.4275274","9.219325","0.000005556486","0","0.000005556486","0","2.519659","22.5351","0","20","0.6977169","0.4835905","33.528","0.6556814","0.3500691","0","0.437592"
"5/8/2007 8:00:00 AM","0.03077709","27.53541","-110.808","61.30815","0.03076134","0.1411651","21.68865","20.85785","0.3388216","0.1379292","0.1379292","102.3461","0","0.2008924","0.3451092","0.1411651","0.1411763","0.1379292","9.219297","0.00001111297","0","0.00001111297","-0.00001111297","2.519647","22.53505","0","20","0.6979452","0.4835905","33.528","0.3727037","0.1129321","0","0.1411763"
"5/8/2007 9:00:00 AM","0.04737952","41.30943","-115.7803","47.29117","0.04735334","0.2169027","22.13725","20.85785","0.567016","0.2119194","0.2119194","102.3515","0","0.3550966","0.5813293","0.2169027","0.2169083","0.2119194","9.219282","0.000005556486","0","0.000005556486","0","2.519647","22.5351","0","20","0.6981735","0.4835905","33.528","0.6237176","0.1735222","0","0.2169083"
"5/8/2007 10:00:00 AM","0.2027729","54.27341","-125.0886","33.87814","0.202727","0.9123413","26.35462","20.85785","0.4351721","0.4351721","0.4351721","209.6507","0","0","0.3004069","0.9123413","0.4454166","0.4351721","9.219254","0.00001111297","0.4669246","0","0.4669246","2.967021","26.53637","0","20","0.6984018","0.4835905","33.528","0.4786893","0.729873","0","0.9123524"
"5/8/2007 11:00:00 AM","0.1251443","65.09692","-144.1449","22.241","0.1250845","0.5679436","24.2434","20.85785","0.5047293","0.5047293","0.5047293","112.5244","0","0","0.02542661","0.5679436","0.5166114","0.5047293","8.733768","0.4286586","0.05133225","0","0.05133225","3.016252","26.97674","0","20","0.6986302","0.4835905","33.528","0.5552022","0.4543549","0","0.9966022"
"5/8/2007 12:00:00 PM","0.1765357","69.92817","179.7801","16.68493","0.1764656","0.7965543","25.63969","20.85785","0.390091","0.390091","0.390091","204.197","0","0","0","0.7965543","0.3992743","0.390091","8.680382","0.4757764","0.3972799","0","0.3972799","3.396958","30.38177","0","20","0.6988584","0.4835905","33.528","0.4291001","0.6372434","0","1.272331"
"5/8/2007 1:00:00 PM","0.18581","65.00446","143.862","22.34399","0.1857438","0.8375441","25.89218","20.85785","0.6113135","0.6113135","0.6113135","137.0073","0","0","0","0.8375441","0.6257047","0.6113135","8.268127","0.8397296","0.2118394","0","0.2118394","3.600048","32.19824","0","20","0.6990868","0.4835905","33.528","0.6724449","0.6700353","0","1.677274"
"5/8/2007 2:00:00 PM","0.2144149","54.14459","124.9541","34.01329","0.2143734","0.9634612","26.67195","20.85785","0.4752249","0.4752249","0.4752249","202.738","0","0","0","0.9634612","0.4864123","0.4752249","8.048496","1.033609","0.4770489","0","0.4770489","4.057112","36.28623","0","20","0.6993151","0.4835905","33.528","0.5227473","0.770769","0","1.99707"
"5/8/2007 3:00:00 PM","0.1656811","41.16774","115.7111","47.43626","0.1656605","0.7487063","25.34579","20.85785","0.4050831","0.4050831","0.4050831","184.8279","0","0","0","0.7487063","0.4146193","0.4050831","7.554997","1.469239","0.334087","0","0.334087","4.377309","39.15012","0","20","0.6995434","0.4835905","33.528","0.4455914","0.598965","0","2.217945"
"5/8/2007 4:00:00 PM","0.01183383","27.38834","110.7697","61.45706","0.0118264","0.05438688","21.17712","20.85785","0.5183049","0.5183049","0.5183049","10.49322","0","0.0000000000000001110223","0","0.05438688","0.5305066","0.5183049","7.209895","1.773844","0","0.4761196","-0.4761196","3.880322","34.70521","0","20","0.6997717","0.4835905","33.528","0.5701354","0.0435095","0","1.828231"
"5/8/2007 5:00:00 PM","0.06230234","13.25398","108.0269","75.71986","0.06236395","0.2851776","22.54339","20.85785","0.5229993","0.5229993","0.5229993","54.52733","0","0","0","0.2851776","0.5353115","0.5229993","7.745689","1.300868","0","0.2501339","-0.2501339","3.619375","32.3714","0","20","0.7","0.4835905","33.528","0.5752993","0.2281421","0","1.586046"
"5/8/2007 6:00:00 PM","0.0147654","0","106.6566","90","0","0","20.85785","20.85785","0.9559458","0.9559458","0.9559458","0","0","0.0000000000000001110223","0.02366666","0","0.9784502","0.9559458","8.027498","1.052071","0","0.9784502","-0.9784502","2.59674","23.22509","0","20","0.7002283","0.4835905","33.528","1.05154","0","0","1.052071"
"5/8/2007 7:00:00 PM","0","0","106.3855","90","0","0","20.85785","20.85785","0.8848897","0.07229104","0.07229104","0","0","0.8125987","0.9010876","0","0.07399288","0.07229104","9.135279","0.07399288","0","0.07399288","-0.07399288","2.519583","22.53505","0","20","0.7004566","0.4835905","33.528","0.9733787","0","0","0.07399288"
"5/8/2007 8:00:00 PM","0","0","107.3102","90","0","0","20.85785","20.85785","0.5403312","0.000005428687","0.000005428687","0","0","0.5403258","0.594359","0","0.000005556486","0.000005428687","9.219049","0.000005556486","0","0.000005556486","0","2.519583","22.5351","0","20","0.7006849","0.4835905","33.528","0.5943644","0","0","0.000005556486"
"5/8/2007 9:00:00 PM","0","0","110.0337","90","0","0","20.85785","20.85785","0.4520077","0.00001085737","0.00001085737","0","0","0.4519968","0.4971976","0","0.00001111297","0.00001085737","9.219022","0.00001111297","0","0.00001111297","-0.00001111297","2.519572","22.53505","0","20","0.7009133","0.4835905","33.528","0.4972084","0","0","0.00001111297"
"5/8/2007 10:00:00 PM","0","0","116.4469","90","0","0","20.85785","20.85785","0.4116172","0.000005428687","0.000005428687","0","0","0.4116117","0.4527734","0","0.000005556486","0.000005428687","9.219007","0.000005556486","0","0.000005556486","0","2.519572","22.5351","0","20","0.7011415","0.4835905","33.528","0.4527789","0","0","0.000005556486"
"5/8/2007 11:00:00 PM","0","0","133.2525","90","0","0","20.85785","20.85785","0.1950924","0.00001085737","0.00001085737","0","0","0.1950816","0.2145908","0","0.00001111297","0.00001085737","9.218979","0.00001111297","0","0.00001111297","-0.00001111297","2.51956","22.53505","0","20","0.7013699","0.4835905","33.528","0.2146017","0","0","0.00001111297"
"5/9/2007 12:00:00 AM","0","0","-179.607","90","0","0","20.85785","20.85785","0.09754997","0.000005428687","0.000005428687","0","0","0.09754454","0.1072995","0","0.000005556486","0.000005428687","9.218965","0.000005556486","0","0.000005556486","0","2.51956","22.5351","0","20","0.7015982","0.4835905","33.528","0.107305","0","0","0.000005556486"
"5/9/2007 1:00:00 AM","0","0","-133.5558","90","0","0","20.85785","20.85785","0.0929725","0.00001085737","0.00001085737","0","0","0.09296164","0.1022589","0","0.00001111297","0.00001085737","9.218937","0.00001111297","0","0.00001111297","-0.00001111297","2.519548","22.53505","0","20","0.7018265","0.4835905","33.528","0.1022697","0","0","0.00001111297"
"5/9/2007 2:00:00 AM","0","0","-116.8229","90","0","0","20.85785","20.85785","0.1103392","0.000005428687","0.000005428687","0","0","0.1103338","0.1213677","0","0.000005556486","0.000005428687","9.218922","0.000005556486","0","0.000005556486","0","2.519548","22.5351","0","20","0.7020548","0.4835905","33.528","0.1213731","0","0","0.000005556486"
"5/9/2007 3:00:00 AM","0","0","-110.3675","90","0","0","20.85785","20.85785","0.1126936","0.00001085737","0.00001085737","0","0","0.1126827","0.1239521","0","0.00001111297","0.00001085737","9.218894","0.00001111297","0","0.00001111297","-0.00001111297","2.519537","22.53505","0","20","0.7022831","0.4835905","33.528","0.1239629","0","0","0.00001111297"
"5/9/2007 4:00:00 AM","0","0","-107.6125","90","0","0","20.85785","20.85785","0.3195802","0.000005428687","0.000005428687","0","0","0.3195748","0.3515328","0","0.000005556486","0.000005428687","9.21888","0.000005556486","0","0.000005556486","0","2.519537","22.5351","0","20","0.7025114","0.4835905","33.528","0.3515382","0","0","0.000005556486"
"5/9/2007 5:00:00 AM","0","0","-106.6736","90","0","0","20.85785","20.85785","0.5329078","0.00001085737","0.00001085737","0","0","0.532897","0.5861878","0","0.00001111297","0.00001085737","9.218852","0.00001111297","0","0.00001111297","-0.00001111297","2.519525","22.53505","0","20","0.7027397","0.4835905","33.528","0.5861986","0","0","0.00001111297"
"5/9/2007 6:00:00 AM","0.01980422","0","-106.9468","90","0","0","20.85785","20.85785","0.62674","0.000005428687","0.000005428687","0","0","0.6267346","0.6894087","0","0.000005556486","0.000005428687","9.218837","0.000005556486","0","0.000005556486","0","2.519525","22.5351","0","20","0.7029681","0.4835905","33.528","0.6894141","0","0","0.000005556486"
"5/9/2007 7:00:00 AM","0.1160694","13.3823","-108.3365","75.5743","0.1174875","0.53391","24.03723","20.85785","0.469059","0.469059","0.469059","113.8258","0","0","0.411628","0.53391","0.4801013","0.469059","9.21881","0.00001111297","0.05380868","0","0.05380868","2.57113","22.99672","0","20","0.7031963","0.4835905","33.528","0.5159649","0.427128","0","0.5339211"
"5/9/2007 8:00:00 AM","0.1505571","27.4881","-111.121","61.3379","0.1506375","0.6819789","24.9374","20.85785","0.5112571","0.5112571","0.5112571","133.3926","0","0","0.3807545","0.6819789","0.5232928","0.5112571","9.162732","0.0495083","0.1586861","0","0.1586861","2.723281","24.35764","0","20","0.7034246","0.4835905","33.528","0.5623828","0.5455831","0","0.7314872"
"5/9/2007 9:00:00 AM","0.2585942","41.22766","-116.1388","47.35326","0.2588648","1.157447","27.88577","20.85785","0.588565","0.588565","0.588565","196.6557","0","0","0.2303886","1.157447","0.6024207","0.588565","8.997529","0.1953612","0.5550259","0","0.5550259","3.254959","29.11316","0","20","0.703653","0.4835905","33.528","0.6474215","0.9259573","0","1.352808"
"5/9/2007 10:00:00 AM","0.2689055","54.1403","-125.5129","33.98932","0.2689264","1.201029","28.16061","20.85785","0.5526025","0.5526025","0.5526025","217.3405","0","0","0","1.201029","0.5656115","0.5526025","8.421222","0.704176","0.6354176","0","0.6354176","3.863534","34.55649","0","20","0.7038813","0.4835905","33.528","0.6078627","0.9608233","0","1.905205"
"5/9/2007 11:00:00 AM","0.3803031","64.88397","-144.5808","22.43638","0.3807023","1.678063","31.22243","20.85785","0.500394","0.500394","0.500394","335.3484","0","0","0","1.678063","0.512174","0.500394","7.763317","1.28497","1.165889","0","1.165889","4.978807","44.53189","0","20","0.7041096","0.4841662","33.56791","0.5504334","1.342451","0","2.963033"
"5/9/2007 12:00:00 PM","0.615755","69.647","179.7346","16.96613","0.6209097","2.658557","37.85575","20.85785","0.913477","0.913477","0.913477","291.0371","0","0","0","2.658557","0.9349816","0.913477","6.562514","2.344866","1.723576","0","1.723576","6.625444","59.26003","0","20","0.7043379","0.4841662","33.56791","1.004825","2.126846","0","5.003423"
"5/9/2007 1:00:00 PM","0.5893736","64.77182","144.236","22.56125","0.5943466","2.55315","37.1186","20.85785","0.6696274","0.6696274","0.6696274","381.2792","0","0","0","2.55315","0.6853914","0.6696274","4.801081","3.899187","1.867759","0","1.867759","8.409238","75.215","0","20","0.7045662","0.4841662","33.56791","0.7365902","2.04252","0","6.452337"
"5/9/2007 2:00:00 PM","0.7266076","53.98329","125.3474","34.15409","0.7408673","3.125139","41.19598","20.85785","0.4310064","0.4310064","0.4310064","725.0794","0","0","0","3.125139","0.441153","0.4310064","2.908362","5.568777","2.683986","0","2.683986","10.96779","98.09978","0","20","0.7047945","0.4841662","33.56791","0.4741071","2.500111","0","8.693915"
"5/9/2007 3:00:00 PM","0.4990579","41.05462","116.0533","47.53049","0.507843","2.204669","34.72428","20.85785","0.3937592","0.3937592","0.3937592","559.9029","1.580033","0","0","2.204669","0.4030288","0.3937592","0.2216074","7.937743","0.2216074","0","0.2216074","11.18024","100","0","20","0.7050228","0.4841662","33.56791","0.4331351","1.763735","0","10.14241"
"5/9/2007 4:00:00 PM","0.3378519","27.30833","111.0736","61.51996","0.3456167","1.529738","30.25966","20.85785","0.4154598","0.4154598","0.4154598","368.2037","1.104498","0","0","1.529738","0.4252403","0.4154598","0","8.133088","0","0","0","11.18024","100","0","20","0.7052512","0.4841662","33.56791","0.4570057","1.223791","0","9.662827"
"5/9/2007 5:00:00 PM","0.1491797","13.19938","108.3108","75.75835","0.1540284","0.6970609","25.02956","20.85785","0.9440632","0.9440632","0.9440632","73.83626","0","0","0","0.6970609","0.9662879","0.9440632","0","8.133093","0","0.2692269","-0.2692269","10.89936","97.48839","0","20","0.7054794","0.4841662","33.56791","1.03847","0.5576488","0","8.830154"
"5/9/2007 6:00:00 PM","0.01816217","0","106.9364","90","0","0","20.85785","20.85785","0.9965765","0.9965765","0.9965765","0","0","0.0000000000000001110223","0","0","1.020037","0.9965765","0.2929554","7.874794","0","1.020037","-1.020037","9.833149","87.95195","0","20","0.7057078","0.4841662","33.56791","1.096234","0","0","7.874794"
"5/9/2007 7:00:00 PM","0","0","106.6774","90","0","0","20.85785","20.85785","1.34401","1.34401","1.34401","0","0","0.0000000000000002220446","0","0","1.37565","1.34401","1.408909","6.890948","0","1.37565","-1.37565","8.393925","75.07907","0","20","0.7059361","0.4841662","33.56791","1.478411","0","0","6.890948"
"5/9/2007 8:00:00 PM","0","0","107.6343","90","0","0","20.85785","20.85785","1.085341","1.085341","1.085341","0","0","0.0000000000000002220446","0","0","1.110891","1.085341","2.92438","5.554538","0","1.110891","-1.110891","7.232477","64.69071","0","20","0.7061644","0.4841662","33.56791","1.193875","0","0","5.554538"
"5/9/2007 9:00:00 PM","0","0","110.4205","90","0","0","20.85785","20.85785","0.6793768","0.6793768","0.6793768","0","0","0.0000000000000001110223","0","0","0.6953703","0.6793768","4.15497","4.469054","0","0.6953703","-0.6953703","6.506228","58.19492","0","20","0.7063927","0.4841662","33.56791","0.7473145","0","0","4.469054"
"5/9/2007 10:00:00 PM","0","0","116.9487","90","0","0","20.85785","20.85785","0.4043866","0.4043866","0.4043866","0","0","0.00000000000000005551115","0","0","0.4139064","0.4043866","4.927901","3.787125","0","0.4139064","-0.4139064","6.074249","54.33121","0","20","0.706621","0.4841662","33.56791","0.4448252","0","0","3.787125"
"5/9/2007 11:00:00 PM","0","0","133.9097","90","0","0","20.85785","20.85785","0.1782302","0.1782302","0.1782302","0","0","0","0","0","0.182426","0.1782302","5.388897","3.38035","0","0.182426","-0.182426","5.883969","52.62938","0","20","0.7068493","0.4841662","33.56791","0.1960532","0","0","3.38035"
"5/10/2007 12:00:00 AM","0","0","-179.5546","90","0","0","20.85785","20.85785","0.1594525","0.1594525","0.1594525","0","0","0.00000000000000002775558","0","0","0.1632062","0.1594525","5.592242","3.200901","0","0.1632062","-0.1632062","5.713745","51.10691","0","20","0.7070776","0.4841662","33.56791","0.1753977","0","0","3.200901"
"5/10/2007 1:00:00 AM","0","0","-134.1304","90","0","0","20.85785","20.85785","0.08704697","0.08704697","0.08704697","0","0","0","0","0","0.08909617","0.08704697","5.774307","3.040223","0","0.08909617","-0.08909617","5.620835","50.27599","0","20","0.7073059","0.4841662","33.56791","0.09575166","0","0","3.040223"
"5/10/2007 2:00:00 AM","0","0","-117.29","90","0","0","20.85785","20.85785","0.1341167","0.1341167","0.1341167","0","0","0","0","0","0.137274","0.1341167","5.873728","2.95247","0","0.137274","-0.137274","5.477667","48.99553","0","20","0.7075343","0.4841662","33.56791","0.1475284","0","0","2.95247"
"5/10/2007 3:00:00 AM","0","0","-110.7367","90","0","0","20.85785","20.85785","0.1490908","0.1490908","0.1490908","0","0","0","0","0","0.1526006","0.1490908","6.02703","2.817167","0","0.1526006","-0.1526006","5.318509","47.57203","0","20","0.7077625","0.4841662","33.56791","0.1639999","0","0","2.817167"
"5/10/2007 4:00:00 AM","0","0","-107.9263","90","0","0","20.85785","20.85785","0.4474577","0.4474577","0.4474577","0","0","0.00000000000000005551115","0","0","0.4579915","0.4474577","6.197578","2.666639","0","0.4579915","-0.4579915","4.840467","43.29623","0","20","0.7079909","0.4841662","33.56791","0.4922035","0","0","2.666639"
"5/10/2007 5:00:00 AM","0","0","-106.9594","90","0","0","20.85785","20.85785","0.5335076","0.5335076","0.5335076","0","0","0.0000000000000001110223","0","0","0.5460672","0.5335076","6.710654","2.213802","0","0.5460672","-0.5460672","4.270366","38.19697","0","20","0.7082192","0.4841662","33.56791","0.5868584","0","0","2.213802"
"5/10/2007 6:00:00 AM","0.0116467","0","-107.2233","90","0","0","20.85785","20.85785","0.8519052","0.8519052","0.8519052","0","0","0.0000000000000001110223","0","0","0.8719603","0.8519052","7.324048","1.672373","0","0.8719603","-0.8719603","3.359277","30.04766","0","20","0.7084475","0.4841662","33.56791","0.9370957","0","0","1.672373"
"5/10/2007 7:00:00 AM","0.1313145","13.359","-108.6196","75.58161","0.1339909","0.607767","24.4852","20.85785","0.8357204","0.8357204","0.8357204","72.72372","0","0.0000000000000001110223","0.01505713","0.607767","0.8553945","0.8357204","8.307744","0.803969","0","0.2476275","-0.2476275","3.100946","27.73703","0","20","0.7086758","0.4841662","33.56791","0.9192925","0.4862137","0","1.411736"
"5/10/2007 8:00:00 AM","0.389218","27.43889","-111.4276","61.36995","0.401265","1.76439","31.78741","20.85785","0.5537028","0.5537028","0.5537028","318.653","0","0","0","1.76439","0.5667378","0.5537028","8.587404","0.5570442","1.197653","0","1.197653","4.246519","37.98393","0","20","0.7089041","0.4841662","33.56791","0.609073","1.411512","0","2.321435"
"5/10/2007 9:00:00 AM","0.315889","41.14429","-116.489","47.41744","0.3169704","1.407676","29.47473","20.85785","0.4678963","0.4678963","0.4678963","300.8522","0","0","0","1.407676","0.4789112","0.4678963","7.34966","1.649708","0.928765","0","0.928765","5.135448","45.93525","0","20","0.7091324","0.4841662","33.56791","0.5146859","1.126141","0","3.057384"
"5/10/2007 10:00:00 AM","0.3007167","54.00632","-125.9251","34.10209","0.3008627","1.338663","29.03382","20.85785","0.5757638","0.5757638","0.5757638","232.5021","0","0","0","1.338663","0.5893181","0.5757638","6.393765","2.493386","0.7493447","0","0.7493447","5.852949","52.35323","0","20","0.7093607","0.4841662","33.56791","0.6333401","1.07093","0","3.832048"
"5/10/2007 11:00:00 AM","0.4167608","64.67233","-144.9982","22.63136","0.4175653","1.832506","32.23565","20.85785","0.6068773","0.6068773","0.6068773","301.9565","0","0","0","1.832506","0.6211641","0.6068773","5.625114","3.171688","1.211342","0","1.211342","7.011579","62.71705","0","20","0.7095891","0.4841662","33.56791","0.667565","1.466005","0","5.004194"
"5/10/2007 12:00:00 PM","0.7438279","69.37084","179.6971","17.24229","0.7543859","3.176748","41.57357","20.85785","0.7474234","0.7474234","0.7474234","425.0266","0","0","0","3.176748","0.7650188","0.7474234","4.389385","4.261974","2.41173","0","2.41173","9.312027","83.29425","0","20","0.7098173","0.4841662","33.56791","0.8221657","2.541399","0","7.438722"
"5/10/2007 1:00:00 PM","0.651495","64.54373","144.6009","22.7745","0.6590821","2.808708","38.91666","20.85785","0.6667942","0.6667942","0.6667942","421.2256","0.1702609","0","0","2.808708","0.6824915","0.6667942","1.955956","6.408254","1.955956","0","1.955956","11.17968","100","0","20","0.7100456","0.4841662","33.56791","0.7334737","2.246967","0","9.216962"
"5/10/2007 2:00:00 PM","0.4786587","53.82543","125.7327","34.29197","0.4819522","2.098819","34.00951","20.85785","0.3938226","0.3938226","0.3938226","532.9352","1.695726","0","0","2.098819","0.4030938","0.3938226","0","8.132677","0","0","0","11.17968","100","0","20","0.710274","0.4881921","33.84704","0.4332049","1.679056","0","10.2315"
"5/10/2007 3:00:00 PM","0.4011698","40.94452","116.3894","47.62209","0.4049711","1.779902","31.88929","20.85785","0.4511237","0.4511237","0.4511237","394.5485","1.318158","0","0","1.779902","0.4617439","0.4511237","0","8.132675","0","0","0","11.17968","100","0","20","0.7105023","0.492218","34.12616","0.4962361","1.423922","0","9.912577"
"5/10/2007 4:00:00 PM","0.2136319","27.23117","111.3723","61.58033","0.214581","0.9643711","26.67761","20.85785","0.564554","0.564554","0.564554","170.82","0.3865266","0","0","0.9643711","0.5778445","0.564554","0","8.132673","0","0","0","11.17968","100","0","20","0.7107306","0.492218","34.12616","0.6210095","0.7714969","0","9.097044"
"5/10/2007 5:00:00 PM","0.1137913","13.14756","108.5897","75.7944","0.1152175","0.523729","23.97564","20.85785","0.8979851","0.8979851","0.8979851","58.32267","0","0","0","0.523729","0.919125","0.8979851","0","8.132678","0","0.3953961","-0.3953961","10.76703","96.31012","0","20","0.7109589","0.492218","34.12616","0.9877836","0.4189832","0","8.656406"
"5/10/2007 6:00:00 PM","0.01545594","0","107.2113","90","0","0","20.85785","20.85785","1.436266","1.436266","1.436266","0","0","0","0","0","1.470077","1.436266","0.430503","7.753082","0","1.470077","-1.470077","9.228647","82.54958","0","20","0.7111872","0.492218","34.12616","1.579892","0","0","7.753082"
"5/10/2007 7:00:00 PM","0","0","106.9641","90","0","0","20.85785","20.85785","1.22225","1.22225","1.22225","0","0","0.0000000000000002220446","0","0","1.251024","1.22225","2.043526","6.330914","0","1.251024","-1.251024","7.920223","70.84598","0","20","0.7114155","0.492218","34.12616","1.344475","0","0","6.330914"
"5/10/2007 8:00:00 PM","0","0","107.9522","90","0","0","20.85785","20.85785","1.113848","1.113848","1.113848","0","0","0.0000000000000002220446","0","0","1.140069","1.113848","3.424821","5.112693","0","1.140069","-1.140069","6.728181","60.18336","0","20","0.7116438","0.492218","34.12616","1.225232","0","0","5.112693"
"5/10/2007 9:00:00 PM","0","0","110.7993","90","0","0","20.85785","20.85785","0.6196163","0.6196163","0.6196163","0","0","0","0","0","0.634203","0.6196163","4.690768","3.995914","0","0.634203","-0.634203","6.065917","54.25956","0","20","0.7118722","0.492218","34.12616","0.681578","0","0","3.995914"
"5/10/2007 10:00:00 PM","0","0","117.4376","90","0","0","20.85785","20.85785","0.3263017","0.3263017","0.3263017","0","0","0.00000000000000005551115","0","0","0.3339833","0.3263017","5.397176","3.372618","0","0.3339833","-0.3339833","5.717422","51.14239","0","20","0.7121004","0.492218","34.12616","0.3589319","0","0","3.372618"
"5/10/2007 11:00:00 PM","0","0","134.5406","90","0","0","20.85785","20.85785","0.2767667","0.2767667","0.2767667","0","0","0","0","0","0.2832822","0.2767667","5.769776","3.043813","0","0.2832822","-0.2832822","5.421868","48.49878","0","20","0.7123288","0.492218","34.12616","0.3044434","0","0","3.043813"
"5/11/2007 12:00:00 AM","0","0","-179.5138","90","0","0","20.85785","20.85785","0.1211921","0.1211921","0.1211921","0","0","0.00000000000000001387779","0","0","0.1240451","0.1211921","6.086249","2.764518","0","0.1240451","-0.1240451","5.292502","47.3417","0","20","0.7125571","0.492218","34.12616","0.1333113","0","0","2.764518"
"5/11/2007 1:00:00 AM","0","0","-134.6883","90","0","0","20.85785","20.85785","0.09094584","0.09094584","0.09094584","0","0","0.00000000000000001387779","0","0","0.09308684","0.09094584","6.224895","2.642143","0","0.09308684","-0.09308684","5.195429","46.47348","0","20","0.7127854","0.492218","34.12616","0.1000404","0","0","2.642143"
"5/11/2007 2:00:00 AM","0","0","-117.7471","90","0","0","20.85785","20.85785","0.1252917","0.1252917","0.1252917","0","0","0","0","0","0.1282412","0.1252917","6.328979","2.550267","0","0.1282412","-0.1282412","5.061686","45.27724","0","20","0.7130137","0.492218","34.12616","0.1378208","0","0","2.550267"
"5/11/2007 3:00:00 AM","0","0","-111.0988","90","0","0","20.85785","20.85785","0.1137681","0.1137681","0.1137681","0","0","0","0","0","0.1164464","0.1137681","6.472472","2.42361","0","0.1164464","-0.1164464","4.940246","44.19106","0","20","0.713242","0.492218","34.12616","0.125145","0","0","2.42361"
"5/11/2007 4:00:00 AM","0","0","-108.2344","90","0","0","20.85785","20.85785","0.3684073","0.3684073","0.3684073","0","0","0","0","0","0.3770801","0.3684073","6.602839","2.308533","0","0.3770801","-0.3770801","4.546738","40.67118","0","20","0.7134703","0.492218","34.12616","0.405248","0","0","2.308533"
"5/11/2007 5:00:00 AM","0","0","-107.2399","90","0","0","20.85785","20.85785","0.6644709","0.6644709","0.6644709","0","0","0","0","0","0.6801134","0.6644709","7.025848","1.935162","0","0.6801134","-0.6801134","3.83645","34.31763","0","20","0.7136986","0.492218","34.12616","0.7309179","0","0","1.935162"
"5/11/2007 6:00:00 AM","0.008332423","0","-107.4946","90","0","0","20.85785","20.85785","0.6396891","0.6396891","0.6396891","0","0","0","0","0","0.6547483","0.6396891","7.791386","1.259396","0","0.6547483","-0.6547483","3.152697","28.20142","0","20","0.7139269","0.492218","34.12616","0.703658","0","0","1.259396"
"5/11/2007 7:00:00 AM","0.1455268","13.33371","-108.8972","75.59127","0.1498667","0.6785493","24.91646","20.85785","0.5664095","0.5664095","0.5664095","119.7984","0","0","0","0.6785493","0.5797436","0.5664095","8.530728","0.6066635","0.09880576","0","0.09880576","3.247446","29.04904","0","20","0.7141553","0.492218","34.12616","0.6230504","0.5428395","0","1.285213"
"5/11/2007 8:00:00 AM","0.2572836","27.38786","-111.7277","61.40421","0.259803","1.161515","27.91139","20.85785","0.5135512","0.5135512","0.5135512","226.1731","0","0","0","1.161515","0.525641","0.5135512","8.428104","0.6972501","0.6358739","0","0.6358739","3.856458","34.49684","0","20","0.7143835","0.492218","34.12616","0.5649063","0.9292118","0","1.858765"
"5/11/2007 9:00:00 AM","0.2734699","41.05943","-116.8309","47.48362","0.2739123","1.222587","28.29685","20.85785","0.4996858","0.4996858","0.4996858","244.6711","0","0","0","1.222587","0.5114492","0.4996858","7.769705","1.27848","0.7111377","0","0.7111377","4.537435","40.58842","0","20","0.7146119","0.492218","34.12616","0.5496544","0.9780695","0","2.501067"
"5/11/2007 10:00:00 AM","0.321318","53.87165","-126.325","34.21626","0.3216039","1.427478","29.60162","20.85785","0.5307946","0.5307946","0.5307946","268.9322","0","0","0","1.427478","0.5432903","0.5307946","7.035722","1.926353","0.8841876","0","0.8841876","5.383785","48.15933","0","20","0.7148402","0.492218","34.12616","0.5838741","1.141982","0","3.353831"
"5/11/2007 11:00:00 AM","0.3163045","64.46222","-145.3976","22.82571","0.3163603","1.405067","29.45802","20.85785","0.6705196","0.6705196","0.6705196","209.549","0","0","0","1.405067","0.6863046","0.6705196","6.126762","2.728559","0.7187624","0","0.7187624","6.072052","54.31618","0","20","0.7150685","0.492218","34.12616","0.7375716","1.124054","0","4.133626"
"5/11/2007 12:00:00 PM","0.3431989","69.09981","179.6672","17.51333","0.3433063","1.519925","30.19631","20.85785","0.842043","0.842043","0.842043","180.5045","0","0","0","1.519925","0.8618659","0.842043","5.39024","3.378476","0.6580596","0","0.6580596","6.702279","59.95388","0","20","0.7152968","0.492218","34.12616","0.9262474","1.21594","0","4.898401"
"5/11/2007 1:00:00 PM","0.5002421","64.32028","144.9572","22.98361","0.5026582","2.183529","34.58107","20.85785","0.6514022","0.6514022","0.6514022","335.2044","0","0","0","2.183529","0.6667371","0.6514022","4.717919","3.97166","1.516792","0","1.516792","8.152049","72.92268","0","20","0.7155251","0.492218","34.12616","0.7165424","1.746823","0","6.15519"
"5/11/2007 2:00:00 PM","0.2630955","53.67112","126.1099","34.42682","0.2631136","1.175863","28.00181","20.85785","0.4082518","0.4082518","0.4082518","288.024","0","0","0","1.175863","0.4178626","0.4082518","3.178961","5.329211","0.7580004","0","0.7580004","8.877824","79.41514","0","20","0.7157534","0.492218","34.12616","0.449077","0.9406905","0","6.505075"
"5/11/2007 3:00:00 PM","0.1597404","40.83753","116.7191","47.71099","0.159722","0.7223573","25.18432","20.85785","0.4107316","0.4107316","0.4107316","175.8709","0","0","0","0.7223573","0.4204008","0.4107316","2.412507","6.005157","0.3019565","0","0.3019565","9.167247","82.00432","0","20","0.7159817","0.492218","34.12616","0.4518048","0.5778858","0","6.727515"
"5/11/2007 4:00:00 PM","0.1649432","27.15692","111.6656","61.63815","0.1651281","0.7463458","25.33131","20.85785","0.3819925","0.3819925","0.3819925","195.3823","0","0","0","0.7463458","0.3909852","0.3819925","2.107586","6.274032","0.3553607","0","0.3553607","9.507816","85.05103","0","20","0.7162101","0.492218","34.12616","0.4201918","0.5970767","0","7.020378"
"5/11/2007 5:00:00 PM","0.0928448","13.09853","108.8636","75.82795","0.09332819","0.4252828","23.38205","20.85785","0.7694918","0.7694918","0.7694918","55.26801","0","0","0","0.4252828","0.7876067","0.7694918","1.749327","6.589922","0","0.362324","-0.362324","9.129722","81.66901","0","20","0.7164384","0.492218","34.12616","0.846441","0.3402262","0","7.015205"
