sep=,
"5/11/2007 6:00:00 PM","0.01792192","0","107.4812","90","0","0","20.85785","20.85785","1.052297","1.052297","1.052297","0","0","0","0","0","1.07707","1.052297","2.14704","6.239204","0","1.07707","-1.07707","8.003732","71.59675","0","20","0.7166666","0.492218","34.12616","1.157527","0","0","6.239204"
"5/11/2007 7:00:00 PM","0","0","107.2454","90","0","0","20.85785","20.85785","1.249809","1.249809","1.249809","0","0","0.0000000000000002220446","0","0","1.279232","1.249809","3.335778","5.190803","0","1.279232","-1.279232","6.665709","59.6277","0","20","0.716895","0.492218","34.12616","1.37479","0","0","5.190803"
"5/11/2007 8:00:00 PM","0","0","108.2639","90","0","0","20.85785","20.85785","0.7886167","0.7886167","0.7886167","0","0","0.0000000000000001110223","0","0","0.8071818","0.7886167","4.756685","3.937328","0","0.8071818","-0.8071818","5.822443","52.08444","0","20","0.7171233","0.492218","34.12616","0.8674783","0","0","3.937328"
"5/11/2007 9:00:00 PM","0","0","111.1698","90","0","0","20.85785","20.85785","0.4425122","0.4425122","0.4425122","0","0","0","0","0","0.4529296","0.4425122","5.656817","3.14308","0","0.4529296","-0.4529296","5.34969","47.85556","0","20","0.7173516","0.492218","34.12616","0.4867634","0","0","3.14308"
"5/11/2007 10:00:00 PM","0","0","117.9137","90","0","0","20.85785","20.85785","0.4973198","0.4973198","0.4973198","0","0","0","0","0","0.5090275","0.4973198","6.163007","2.696367","0","0.5090275","-0.5090275","4.81831","43.1022","0","20","0.7175799","0.492218","34.12616","0.5470518","0","0","2.696367"
"5/11/2007 11:00:00 PM","0","0","135.1455","90","0","0","20.85785","20.85785","0.2230622","0.2230622","0.2230622","0","0","0","0","0","0.2283134","0.2230622","6.733322","2.193016","0","0.2283134","-0.2283134","4.580139","40.97174","0","20","0.7178082","0.492218","34.12616","0.2453685","0","0","2.193016"
"5/12/2007 12:00:00 AM","0","0","-179.484","90","0","0","20.85785","20.85785","0.1183219","0.1183219","0.1183219","0","0","0","0","0","0.1211074","0.1183219","6.98939","1.966986","0","0.1211074","-0.1211074","4.453837","39.842","0","20","0.7180365","0.492218","34.12616","0.1301541","0","0","1.966986"
"5/12/2007 1:00:00 AM","0","0","-135.2301","90","0","0","20.85785","20.85785","0.09773301","0.09773301","0.09773301","0","0","0","0","0","0.1000338","0.09773301","7.125286","1.847018","0","0.1000338","-0.1000338","4.349519","38.9089","0","20","0.7182648","0.492218","34.12616","0.1075063","0","0","1.847018"
"5/12/2007 2:00:00 AM","0","0","-118.1943","90","0","0","20.85785","20.85785","0.09441924","0.09441924","0.09441924","0","0","0","0","0","0.09664201","0.09441924","7.237586","1.747876","0","0.09664201","-0.09664201","4.248738","38.00745","0","20","0.7184932","0.492218","34.12616","0.1038612","0","0","1.747876"
"5/12/2007 3:00:00 AM","0","0","-111.4539","90","0","0","20.85785","20.85785","0.08191893","0.08191893","0.08191893","0","0","0","0","0","0.08384741","0.08191893","7.346127","1.652049","0","0.08384741","-0.08384741","4.161303","37.22537","0","20","0.7187214","0.492218","34.12616","0.09011082","0","0","1.652049"
"5/12/2007 4:00:00 AM","0","0","-108.5366","90","0","0","20.85785","20.85785","0.4131977","0.4131977","0.4131977","0","0","0","0","0","0.422925","0.4131977","7.440334","1.568873","0","0.422925","-0.422925","3.719901","33.27684","0","20","0.7189498","0.492218","34.12616","0.4545175","0","0","1.568873"
"5/12/2007 5:00:00 AM","0","0","-107.515","90","0","0","20.85785","20.85785","0.6150932","0.6150932","0.6150932","0","0","0","0","0","0.6295735","0.6150932","7.916617","1.148414","0","0.6295735","-0.6295735","3.06248","27.39586","0","20","0.7191781","0.4974531","34.48911","0.6766026","0","0","1.148414"
"5/12/2007 6:00:00 AM","0.02046565","0","-107.7605","90","0","0","20.85785","20.85785","0.3713444","0.3713444","0.3713444","0","0","0.00000000000000005551115","0","0","0.3800864","0.3713444","8.627837","0.520504","0","0.3800864","-0.3800864","2.665832","23.84764","0","20","0.7194064","0.4974531","34.48911","0.4084788","0","0","0.520504"
"5/12/2007 7:00:00 AM","0.2031705","13.30645","-109.169","75.60323","0.2167251","0.9737664","26.73605","20.85785","0.6695917","0.6695917","0.6695917","145.4269","0","0","0.4088194","0.9737664","0.6853548","0.6695917","9.057982","0.1406934","0.2884116","0","0.2884116","2.942281","26.32073","0","20","0.7196347","0.4974531","34.48911","0.7365508","0.7790131","0","1.11446"
"5/12/2007 8:00:00 AM","0.4271629","27.33507","-112.0212","61.44062","0.4426752","1.936886","32.9268","20.85785","0.7029574","0.7029574","0.7029574","275.5339","0","0","0","1.936886","0.719506","0.7029574","8.758056","0.4054945","1.21738","0","1.21738","4.10667","36.73708","0","20","0.719863","0.4974531","34.48911","0.7732531","1.549509","0","2.34238"
"5/12/2007 9:00:00 AM","0.6577174","40.97319","-117.1644","47.55169","0.6757221","2.873673","39.37971","20.85785","0.6401063","0.6401063","0.6401063","448.9368","0","0","0","2.873673","0.6551753","0.6401063","7.499103","1.516909","2.218498","0","2.218498","6.223733","55.67583","0","20","0.7200913","0.4974531","34.48911","0.7041169","2.298938","0","4.390582"
"5/12/2007 10:00:00 AM","0.5357159","53.73645","-126.7129","34.33167","0.5413477","2.340589","35.65052","20.85785","0.4324984","0.4324984","0.4324984","541.1788","0","0","0","2.340589","0.44268","0.4324984","5.227653","3.521527","1.897909","0","1.897909","8.036195","71.88979","0","20","0.7203196","0.4974531","34.48911","0.4757482","1.872471","0","5.862116"
"5/12/2007 11:00:00 AM","0.7673251","64.25381","-145.7794","23.01919","0.7805313","3.276002","42.30452","20.85785","0.6342303","0.6342303","0.6342303","516.532","0","0","0","3.276002","0.649161","0.6342303","3.300981","5.221192","2.626841","0","2.626841","10.5406","94.29375","0","20","0.720548","0.4974531","34.48911","0.6976533","2.620802","0","8.497194"
"5/12/2007 12:00:00 PM","0.9387955","68.83398","179.6446","17.77917","0.9573814","3.927862","47.27202","20.85785","0.8804963","0.8804963","0.8804963","446.0963","2.360585","0","0","3.927862","0.9012244","0.8804963","0.6660526","7.544641","0.6660526","0","0.6660526","11.17847","100","0","20","0.7207763","0.4974531","34.48911","0.9685459","3.142289","0","11.4725"
"5/12/2007 1:00:00 PM","0.5893775","64.10159","145.3051","23.18846","0.5947172","2.554626","37.12888","20.85785","0.5786312","0.5786312","0.5786312","441.4947","1.962373","0","0","2.554626","0.592253","0.5786312","0","8.131776","0","0","0","11.17847","100","0","20","0.7210045","0.4974531","34.48911","0.6364943","2.043701","0","10.6864"
"5/12/2007 2:00:00 PM","0.4294415","53.52046","126.4792","34.55852","0.4314531","1.890319","32.61781","20.85785","0.3967313","0.3967313","0.3967313","476.4734","1.484248","0","0","1.890319","0.4060709","0.3967313","0","8.131781","0","0","0","11.17847","100","0","20","0.7212329","0.4974531","34.48911","0.4364044","1.512255","0","10.0221"
"5/12/2007 3:00:00 PM","0.5431847","40.7337","117.0424","47.79713","0.5553263","2.396944","36.03738","20.85785","0.5280368","0.5280368","0.5280368","453.935","1.856476","0","0","2.396944","0.5404676","0.5280368","0","8.131785","0","0","0","11.17847","100","0","20","0.7214612","0.5018762","34.79577","0.5808405","1.917555","0","10.52873"
"5/12/2007 4:00:00 PM","0.3131576","27.0856","111.9535","61.69336","0.3194861","1.41843","29.54362","20.85785","0.6757448","0.6757448","0.6757448","209.9062","0.7267773","0","0","1.41843","0.6916528","0.6757448","0","8.131783","0","0","0","11.17847","100","0","20","0.7216895","0.5062993","35.10243","0.7433193","1.134744","0","9.550213"
"5/12/2007 5:00:00 PM","0.1256585","13.05231","109.1325","75.859","0.1281614","0.5817108","24.32693","20.85785","0.625438","0.625438","0.625438","93.00854","0","0","0","0.5817108","0.6401617","0.625438","0","8.13178","0","0.05845096","-0.05845096","11.11752","99.45615","0","20","0.7219178","0.5062993","35.10243","0.6879818","0.4653686","0","8.71349"
"5/12/2007 6:00:00 PM","0.01085094","0","107.7461","90","0","0","20.85785","20.85785","1.699227","1.637509","1.637509","0","0","0.06171822","0.231641","0","1.676059","1.637509","0.06339154","8.075767","0","1.676059","-1.676059","9.362655","83.75751","0","20","0.7221461","0.5062993","35.10243","1.86915","0","0","8.075767"
"5/12/2007 7:00:00 PM","0","0","107.5212","90","0","0","20.85785","20.85785","1.17373","1.17373","1.17373","0","0","0","0","0","1.201362","1.17373","1.901245","6.455465","0","1.201362","-1.201362","8.106329","72.51869","0","20","0.7223744","0.5062993","35.10243","1.291103","0","0","6.455465"
"5/12/2007 8:00:00 PM","0","0","108.5692","90","0","0","20.85785","20.85785","0.8512585","0.8512585","0.8512585","0","0","0.0000000000000001110223","0","0","0.8712984","0.8512585","3.22652","5.286695","0","0.8712984","-0.8712984","7.195932","64.37449","0","20","0.7226027","0.5062993","35.10243","0.9363844","0","0","5.286695"
"5/12/2007 9:00:00 PM","0","0","111.532","90","0","0","20.85785","20.85785","0.4325761","0.4325761","0.4325761","0","0","0","0","0","0.4427595","0.4325761","4.191851","4.435169","0","0.4427595","-0.4427595","6.733806","60.24047","0","20","0.7228311","0.5062993","35.10243","0.4758337","0","0","4.435169"
"5/12/2007 10:00:00 PM","0","0","118.3768","90","0","0","20.85785","20.85785","0.4230428","0.4230428","0.4230428","0","0","0","0","0","0.4330018","0.4230428","4.683447","4.001457","0","0.4330018","-0.4330018","6.281877","56.19764","0","20","0.7230594","0.5062993","35.10243","0.4653471","0","0","4.001457"
"5/12/2007 11:00:00 PM","0","0","135.7251","90","0","0","20.85785","20.85785","0.2565414","0.2565414","0.2565414","0","0","0","0","0","0.2625808","0.2565414","5.16524","3.576355","0","0.2625808","-0.2625808","6.007936","53.74709","0","20","0.7232876","0.5062993","35.10243","0.2821955","0","0","3.576355"
"5/13/2007 12:00:00 AM","0","0","-179.4645","90","0","0","20.85785","20.85785","0.1550403","0.1550403","0.1550403","0","0","0.00000000000000002775558","0","0","0.1586902","0.1550403","5.457774","3.318216","0","0.1586902","-0.1586902","5.842423","52.26654","0","20","0.723516","0.5062993","35.10243","0.1705443","0","0","3.318216"
"5/13/2007 1:00:00 AM","0","0","-135.7564","90","0","0","20.85785","20.85785","0.1182479","0.1182479","0.1182479","0","0","0.00000000000000001387779","0","0","0.1210316","0.1182479","5.634692","3.162085","0","0.1210316","-0.1210316","5.7162","51.13746","0","20","0.7237443","0.5062993","35.10243","0.1300727","0","0","3.162085"
"5/13/2007 2:00:00 AM","0","0","-118.6316","90","0","0","20.85785","20.85785","0.1030466","0.1030466","0.1030466","0","0","0","0","0","0.1054724","0.1030466","5.7697","3.042932","0","0.1054724","-0.1054724","5.606208","50.15358","0","20","0.7239726","0.5062993","35.10243","0.1133512","0","0","3.042932"
"5/13/2007 3:00:00 AM","0","0","-111.8018","90","0","0","20.85785","20.85785","0.08386836","0.08386836","0.08386836","0","0","0.00000000000000001387779","0","0","0.08584274","0.08386836","5.887409","2.939042","0","0.08584274","-0.08584274","5.516692","49.35287","0","20","0.7242009","0.5062993","35.10243","0.0922552","0","0","2.939042"
"5/13/2007 4:00:00 AM","0","0","-108.8329","90","0","0","20.85785","20.85785","0.2842804","0.2842804","0.2842804","0","0","0.00000000000000005551115","0","0","0.2909728","0.2842804","5.983246","2.85445","0","0.2909728","-0.2909728","5.213109","46.6371","0","20","0.7244292","0.5062993","35.10243","0.3127085","0","0","2.85445"
"5/13/2007 5:00:00 AM","0","0","-107.7846","90","0","0","20.85785","20.85785","0.5993184","0.5993184","0.5993184","0","0","0","0","0","0.6134273","0.5993184","6.308631","2.56728","0","0.6134273","-0.6134273","4.572574","40.90689","0","20","0.7246575","0.5062993","35.10243","0.6592503","0","0","2.56728"
"5/13/2007 6:00:00 AM","0.003094411","0","-108.021","90","0","0","20.85785","20.85785","0.4458705","0.4458705","0.4458705","0","0","0","0","0","0.4563669","0.4458705","6.996723","1.959965","0","0.4563669","-0.4563669","4.096229","36.64553","0","20","0.7248858","0.5062993","35.10243","0.4904575","0","0","1.959965"
"5/13/2007 7:00:00 AM","0.07580594","13.27728","-109.4351","75.61744","0.07595304","0.3467865","22.9113","20.85785","0.3848855","0.3848855","0.3848855","90.1012","0","0.00000000000000005551115","0","0.3467865","0.3939463","0.3848855","7.509768","1.507091","0","0.04715983","-0.04715983","4.047056","36.2057","0","20","0.7251142","0.5062993","35.10243","0.4233741","0.2774292","0","1.853878"
"5/13/2007 8:00:00 AM","0.1154613","27.2806","-112.308","61.47911","0.1154802","0.5249075","23.98277","20.85785","0.4861557","0.4861557","0.4861557","107.9711","0","0","0","0.5249075","0.4976006","0.4861557","7.562771","1.460286","0.02730695","0","0.02730695","4.073246","36.44008","0","20","0.7253425","0.5062993","35.10243","0.5347713","0.419926","0","1.985193"
"5/13/2007 9:00:00 AM","0.1227102","40.88568","-117.4893","47.62152","0.122679","0.5571734","24.17811","20.85785","0.5006638","0.5006638","0.5006638","111.2869","0","0","0","0.5571734","0.5124502","0.5006638","7.534498","1.485225","0.04472324","0","0.04472324","4.116138","36.82389","0","20","0.7255708","0.5062993","35.10243","0.5507302","0.4457387","0","2.042398"
"5/13/2007 10:00:00 AM","0.07670563","53.60089","-127.0885","34.44814","0.07666561","0.3500118","22.9306","20.85785","0.32468","0.32468","0.32468","107.8021","0","0","0","0.3500118","0.3323234","0.32468","7.488219","1.526057","0.01768841","0","0.01768841","4.133104","36.97575","0","20","0.7257991","0.5062993","35.10243","0.357148","0.2800094","0","1.876069"
"5/13/2007 11:00:00 AM","0.1014436","64.04729","-146.144","23.21158","0.1013922","0.4616081","23.60066","20.85785","0.6634099","0.6634099","0.6634099","69.58113","0","0","0","0.4616081","0.6790275","0.6634099","7.4699","1.542209","0","0.2174194","-0.2174194","3.906304","34.94683","0","20","0.7260274","0.5063016","35.10259","0.7297509","0.3692865","0","2.003817"
"5/13/2007 12:00:00 PM","0.01875","68.57343","179.629","18.03973","0.01873749","0.08610288","21.36377","20.85785","0.6341905","0.6341905","0.6341905","13.57682","0","0","0","0.08610288","0.6491203","0.6341905","7.71452","1.326256","0","0.5630174","-0.5630174","3.318482","29.68808","0","20","0.7262557","0.5063016","35.10259","0.6976095","0.0688823","0","1.412359"
"5/13/2007 1:00:00 PM","0.02727974","63.88774","145.6448","23.38893","0.02726202","0.1251556","21.59408","20.85785","0.474999","0.474999","0.474999","26.34861","0","0","0","0.1251556","0.4861811","0.474999","8.349781","0.7654261","0","0.3610255","-0.3610255","2.941743","26.31773","0","20","0.726484","0.5063016","35.10259","0.5224988","0.1001245","0","0.8905817"
"5/13/2007 2:00:00 PM","0.04817791","53.37353","126.8406","34.68699","0.04814952","0.2205299","22.15879","20.85785","0.4847452","0.4847452","0.4847452","45.49399","0","0","0.09430084","0.2205299","0.4961568","0.4847452","8.75783","0.4051456","0","0.2756269","-0.2756269","2.654182","23.74518","0","20","0.7267123","0.5063016","35.10259","0.5332197","0.1764239","0","0.6256756"
"5/13/2007 3:00:00 PM","0.100296","40.63311","117.3595","47.88042","0.1002619","0.4565204","23.57001","20.85785","0.5314531","0.5314531","0.5314531","85.90041","0","0","0.3686726","0.4565204","0.5439643","0.5314531","9.069765","0.1297049","0","0.08744391","-0.08744391","2.562995","22.92945","0","20","0.7269406","0.5063016","35.10259","0.5845984","0.3652163","0","0.5862253"
"5/13/2007 4:00:00 PM","0.04942484","27.01727","112.2359","61.74592","0.04940727","0.2262586","22.19281","20.85785","0.2823324","0.2623673","0.2623673","86.23734","0","0.01996506","0.225042","0.2262586","0.2685438","0.2623673","9.16875","0.04228524","0","0.04228524","-0.04228524","2.518905","22.53505","0","20","0.727169","0.5108625","35.4188","0.3105656","0.1810069","0","0.2685438"
"5/13/2007 5:00:00 PM","0.08117293","13.00891","109.3962","75.88755","0.08141271","0.3714854","23.05918","20.85785","0.8892461","0.3629467","0.3629467","102.3526","0","0.5262994","0.905577","0.3714854","0.371491","0.3629467","9.216619","0.000005556486","0","0.000005556486","0","2.518905","22.5351","0","20","0.7273973","0.5108625","35.4188","0.9781707","0.2971883","0","0.371491"
"5/13/2007 6:00:00 PM","0.01379413","0","108.0058","90","0","0","20.85785","20.85785","1.58867","0.00001085737","0.00001085737","0","0","1.588659","1.747526","0","0.00001111297","0.00001085737","9.216592","0.00001111297","0","0.00001111297","-0.00001111297","2.518894","22.53505","0","20","0.7276255","0.5108625","35.4188","1.747537","0","0","0.00001111297"
"5/13/2007 7:00:00 PM","0","0","107.7916","90","0","0","20.85785","20.85785","1.030185","0.000005428687","0.000005428687","0","0","1.03018","1.133198","0","0.000005556486","0.000005428687","9.216577","0.000005556486","0","0.000005556486","0","2.518894","22.5351","0","20","0.7278539","0.5108625","35.4188","1.133204","0","0","0.000005556486"
"5/13/2007 8:00:00 PM","0","0","108.8681","90","0","0","20.85785","20.85785","0.7673652","0.00001085737","0.00001085737","0","0","0.7673544","0.8440909","0","0.00001111297","0.00001085737","9.216549","0.00001111297","0","0.00001111297","-0.00001111297","2.518882","22.53505","0","20","0.7280822","0.5108625","35.4188","0.8441017","0","0","0.00001111297"
"5/13/2007 9:00:00 PM","0","0","111.8857","90","0","0","20.85785","20.85785","0.511805","0.000005428687","0.000005428687","0","0","0.5117996","0.5629801","0","0.000005556486","0.000005428687","9.216535","0.000005556486","0","0.000005556486","0","2.518882","22.5351","0","20","0.7283105","0.5108625","35.4188","0.5629855","0","0","0.000005556486"
"5/13/2007 10:00:00 PM","0","0","118.8268","90","0","0","20.85785","20.85785","0.2758499","0.00001085737","0.00001085737","0","0","0.2758391","0.3034241","0","0.00001111297","0.00001085737","9.216507","0.00001111297","0","0.00001111297","-0.00001111297","2.518871","22.53505","0","20","0.7285388","0.5108625","35.4188","0.3034349","0","0","0.00001111297"
"5/13/2007 11:00:00 PM","0","0","136.2799","90","0","0","20.85785","20.85785","0.2429727","0.000005428687","0.000005428687","0","0","0.2429673","0.2672646","0","0.000005556486","0.000005428687","9.216492","0.000005556486","0","0.000005556486","0","2.518871","22.5351","0","20","0.7287671","0.5108625","35.4188","0.26727","0","0","0.000005556486"
"5/14/2007 12:00:00 AM","0","0","-179.4547","90","0","0","20.85785","20.85785","0.1300334","0.00001085737","0.00001085737","0","0","0.1300226","0.1430259","0","0.00001111297","0.00001085737","9.216464","0.00001111297","0","0.00001111297","-0.00001111297","2.518859","22.53505","0","20","0.7289954","0.5108625","35.4188","0.1430368","0","0","0.00001111297"
"5/14/2007 1:00:00 AM","0","0","-136.2677","90","0","0","20.85785","20.85785","0.1256987","0.000005428687","0.000005428687","0","0","0.1256933","0.1382631","0","0.000005556486","0.000005428687","9.21645","0.000005556486","0","0.000005556486","0","2.518859","22.5351","0","20","0.7292237","0.5108625","35.4188","0.1382686","0","0","0.000005556486"
"5/14/2007 2:00:00 AM","0","0","-119.059","90","0","0","20.85785","20.85785","0.1088693","0.00001085737","0.00001085737","0","0","0.1088584","0.1197453","0","0.00001111297","0.00001085737","9.216422","0.00001111297","0","0.00001111297","-0.00001111297","2.518847","22.53505","0","20","0.7294521","0.5108625","35.4188","0.1197562","0","0","0.00001111297"
"5/14/2007 3:00:00 AM","0","0","-112.1425","90","0","0","20.85785","20.85785","0.1039269","0.000005428687","0.000005428687","0","0","0.1039215","0.1143141","0","0.000005556486","0.000005428687","9.216407","0.000005556486","0","0.000005556486","0","2.518847","22.5351","0","20","0.7296804","0.5108625","35.4188","0.1143196","0","0","0.000005556486"
"5/14/2007 4:00:00 AM","0","0","-109.1231","90","0","0","20.85785","20.85785","0.4458873","0.00001085737","0.00001085737","0","0","0.4458764","0.4904651","0","0.00001111297","0.00001085737","9.21638","0.00001111297","0","0.00001111297","-0.00001111297","2.518836","22.53505","0","20","0.7299087","0.5108625","35.4188","0.490476","0","0","0.00001111297"
"5/14/2007 5:00:00 AM","0","0","-108.0488","90","0","0","20.85785","20.85785","0.5634111","0.000005428687","0.000005428687","0","0","0.5634057","0.6197468","0","0.000005556486","0.000005428687","9.216365","0.000005556486","0","0.000005556486","0","2.518836","22.5351","0","20","0.730137","0.5108625","35.4188","0.6197522","0","0","0.000005556486"
"5/14/2007 6:00:00 AM","0.02263478","0","-108.2761","90","0","0","20.85785","20.85785","0.8102916","0.00001085737","0.00001085737","0","0","0.8102807","0.8913099","0","0.00001111297","0.00001085737","9.216337","0.00001111297","0","0.00001111297","-0.00001111297","2.518824","22.53505","0","20","0.7303653","0.5108625","35.4188","0.8913208","0","0","0.00001111297"
"5/14/2007 7:00:00 AM","0.1572826","13.24624","-109.6954","75.63387","0.1636592","0.7398307","25.29137","20.85785","0.7475262","0.72282","0.72282","102.3534","0","0.02470622","0.6777105","0.7398307","0.7398362","0.72282","9.216322","0.000005556486","0","0.000005556486","0","2.518824","22.5351","0","20","0.7305936","0.5108625","35.4188","0.8222788","0.5918645","0","0.7398362"
"5/14/2007 8:00:00 AM","0.351932","27.22452","-112.5881","61.51962","0.3616317","1.597602","30.69893","20.85785","0.4627965","0.4627965","0.4627965","345.2062","0","0","0.1968938","1.597602","0.4736914","0.4627965","9.216295","0.00001111297","1.123911","0","1.123911","3.594044","32.15482","0","20","0.7308219","0.5108625","35.4188","0.5090762","1.278082","0","1.597614"
"5/14/2007 9:00:00 AM","0.5035158","40.79702","-117.8056","47.69301","0.5134242","2.227394","34.87848","20.85785","0.4491432","0.4491432","0.4491432","495.9206","0","0","0","2.227394","0.4597167","0.4491432","8.051208","1.028647","1.767677","0","1.767677","5.282639","47.26227","0","20","0.7310503","0.5108625","35.4188","0.4940575","1.781915","0","3.256041"
"5/14/2007 10:00:00 AM","0.4340071","53.46512","-127.4521","34.56551","0.436212","1.910082","32.74882","20.85785","0.7076864","0.7076864","0.7076864","269.9052","0","0","0","1.910082","0.7243463","0.7076864","6.233271","2.633247","1.185736","0","1.185736","6.416843","57.40981","0","20","0.7312785","0.5108625","35.4188","0.778455","1.528066","0","4.543329"
"5/14/2007 11:00:00 AM","0.6057377","63.84285","-146.4918","23.40267","0.6119492","2.623085","37.60699","20.85785","0.7746726","0.7746726","0.7746726","338.6056","0","0","0","2.623085","0.7929095","0.7746726","5.020259","3.703602","1.830175","0","1.830175","8.16489","73.04929","0","20","0.7315068","0.5108625","35.4188","0.8521398","2.098468","0","6.326687"
"5/14/2007 12:00:00 PM","0.5978385","68.31824","179.6201","18.29492","0.602933","2.587305","37.35678","20.85785","0.8926206","0.8926206","0.8926206","289.8549","0","0","0","2.587305","0.9136342","0.8926206","3.163482","5.341545","1.673671","0","1.673671","9.76403","87.35661","0","20","0.7317352","0.5108625","35.4188","0.9818826","2.069844","0","7.92885"
"5/14/2007 1:00:00 PM","0.524307","63.67882","145.9766","23.58491","0.5275994","2.28496","35.27027","20.85785","0.7418065","0.7418065","0.7418065","308.0265","0.0473115","0","0","2.28496","0.7592697","0.7418065","1.478379","6.827533","1.478379","0","1.478379","11.17721","100","0","20","0.7319635","0.5108625","35.4188","0.8159872","1.827968","0","9.112494"
"5/14/2007 2:00:00 PM","0.6473868","53.23042","127.1942","34.81211","0.6590067","2.808413","38.91456","20.85785","0.5831314","0.5831314","0.5831314","481.609","2.211554","0","0","2.808413","0.5968592","0.5831314","0","8.130836","0","0","0","11.17721","100","0","20","0.7321918","0.5108625","35.4188","0.6414445","2.246731","0","10.93925"
"5/14/2007 3:00:00 PM","0.4847485","40.53581","117.6702","47.96082","0.4936308","2.146653","34.33181","20.85785","0.6096931","0.6096931","0.6096931","352.0875","1.522607","0","0","2.146653","0.6240462","0.6096931","0","8.130841","0","0","0","11.17721","100","0","20","0.7324201","0.5108625","35.4188","0.6706625","1.717323","0","10.27749"
"5/14/2007 4:00:00 PM","0.2486645","26.95196","112.5127","61.79581","0.2510688","1.123605","27.6729","20.85785","0.5402169","0.5402169","0.5402169","207.9914","0.5706702","0","0","1.123605","0.5529344","0.5402169","0","8.130846","0","0","0","11.17721","100","0","20","0.7326484","0.5108625","35.4188","0.5942386","0.8988837","0","9.254451"
"5/14/2007 5:00:00 PM","0.1006572","12.96835","109.6548","75.91358","0.1015075","0.4621267","23.60379","20.85785","0.7369185","0.7369185","0.7369185","62.7107","0","0.0000000000000001110223","0","0.4621267","0.7542666","0.7369185","0","8.130852","0","0.2921399","-0.2921399","10.87241","97.27412","0","20","0.7328767","0.5108625","35.4188","0.8106104","0.3697014","0","8.592978"
"5/14/2007 6:00:00 PM","0.009337161","0","108.2604","90","0","0","20.85785","20.85785","1.696735","1.637509","1.637509","0","0","0.05922621","0.2288997","0","1.676059","1.637509","0.317878","7.850538","0","1.676059","-1.676059","9.11754","81.57374","0","20","0.733105","0.5108625","35.4188","1.866409","0","0","7.850538"
"5/14/2007 7:00:00 PM","0","0","108.0564","90","0","0","20.85785","20.85785","1.340773","1.340773","1.340773","0","0","0","0","0","1.372337","1.340773","2.157894","6.228251","0","1.372337","-1.372337","7.681791","68.72839","0","20","0.7333333","0.5108625","35.4188","1.47485","0","0","6.228251"
"5/14/2007 8:00:00 PM","0","0","109.1604","90","0","0","20.85785","20.85785","0.9546006","0.9546006","0.9546006","0","0","0.0000000000000001110223","0","0","0.9770733","0.9546006","3.674863","4.890337","0","0.9770733","-0.9770733","6.660598","59.59199","0","20","0.7335616","0.5108625","35.4188","1.050061","0","0","4.890337"
"5/14/2007 9:00:00 PM","0","0","112.2309","90","0","0","20.85785","20.85785","0.709972","0.709972","0.709972","0","0","0.0000000000000001110223","0","0","0.7266858","0.709972","4.760149","3.932907","0","0.7266858","-0.7266858","5.901581","52.80123","0","20","0.73379","0.5108625","35.4188","0.7809692","0","0","3.932907"
"5/14/2007 10:00:00 PM","0","0","119.2636","90","0","0","20.85785","20.85785","0.3462291","0.3462291","0.3462291","0","0","0","0","0","0.3543798","0.3462291","5.570205","3.218148","0","0.3543798","-0.3543798","5.531784","49.49278","0","20","0.7340183","0.5108625","35.4188","0.380852","0","0","3.218148"
"5/14/2007 11:00:00 PM","0","0","136.8103","90","0","0","20.85785","20.85785","0.2133984","0.2133984","0.2133984","0","0","0.00000000000000002775558","0","0","0.2184221","0.2133984","5.965909","2.868948","0","0.2184221","-0.2184221","5.303937","47.45435","0","20","0.7342466","0.5108625","35.4188","0.2347382","0","0","2.868948"
"5/15/2007 12:00:00 AM","0","0","-179.454","90","0","0","20.85785","20.85785","0.1244556","0.1244556","0.1244556","0","0","0","0","0","0.1273855","0.1244556","6.21005","2.653477","0","0.1273855","-0.1273855","5.171086","46.26584","0","20","0.7344749","0.5108625","35.4188","0.1369012","0","0","2.653477"
"5/15/2007 1:00:00 AM","0","0","-136.7644","90","0","0","20.85785","20.85785","0.1306952","0.1306952","0.1306952","0","0","0.00000000000000002775558","0","0","0.1337719","0.1306952","6.352512","2.527733","0","0.1337719","-0.1337719","5.031572","45.0177","0","20","0.7347032","0.5108625","35.4188","0.1437647","0","0","2.527733"
"5/15/2007 2:00:00 AM","0","0","-119.4767","90","0","0","20.85785","20.85785","0.1240286","0.1240286","0.1240286","0","0","0.00000000000000001387779","0","0","0.1269484","0.1240286","6.502216","2.395595","0","0.1269484","-0.1269484","4.899177","43.83326","0","20","0.7349315","0.5108625","35.4188","0.1364315","0","0","2.395595"
"5/15/2007 3:00:00 AM","0","0","-112.4761","90","0","0","20.85785","20.85785","0.1110264","0.1110264","0.1110264","0","0","0","0","0","0.1136401","0.1110264","6.644371","2.270115","0","0.1136401","-0.1136401","4.780664","42.77302","0","20","0.7351598","0.5108625","35.4188","0.1221291","0","0","2.270115"
"5/15/2007 4:00:00 AM","0","0","-109.4073","90","0","0","20.85785","20.85785","0.3674344","0.3674344","0.3674344","0","0","0","0","0","0.3760844","0.3674344","6.77169","2.157725","0","0.3760844","-0.3760844","4.388196","39.26167","0","20","0.7353881","0.5108625","35.4188","0.4041779","0","0","2.157725"
"5/15/2007 5:00:00 AM","0","0","-108.3074","90","0","0","20.85785","20.85785","0.5240421","0.5240421","0.5240421","0","0","0","0","0","0.5363789","0.5240421","7.193897","1.785053","0","0.5363789","-0.5363789","3.828224","34.25161","0","20","0.7356164","0.5108625","35.4188","0.5764464","0","0","1.785053"
"5/15/2007 6:00:00 AM","0.01367205","0","-108.5256","90","0","0","20.85785","20.85785","0.4751156","0.4751156","0.4751156","0","0","0","0","0","0.4863006","0.4751156","7.797658","1.252084","0","0.4863006","-0.4863006","3.320597","29.70988","0","20","0.7358447","0.5108625","35.4188","0.5226272","0","0","1.252084"
"5/15/2007 7:00:00 AM","0.1512259","13.21338","-109.9497","75.65247","0.1568258","0.709494","25.10559","20.85785","0.5618974","0.5618974","0.5618974","126.2675","0","0","0","0.709494","0.5751253","0.5618974","8.346345","0.7676794","0.1343687","0","0.1343687","3.449439","30.86271","0","20","0.7360731","0.5108625","35.4188","0.6180872","0.5675952","0","1.477173"
"5/15/2007 8:00:00 AM","0.3337649","27.16691","-112.8613","61.56205","0.3420409","1.514549","30.16162","20.85785","0.5237127","0.5237127","0.5237127","289.1946","0","0","0","1.514549","0.5360416","0.5237127","8.206923","0.8907473","0.9785072","0","0.9785072","4.385868","39.24119","0","20","0.7363014","0.5108625","35.4188","0.576084","1.211639","0","2.405296"
"5/15/2007 9:00:00 AM","0.4644296","40.70733","-118.1133","47.76605","0.4720634","2.058203","33.73672","20.85785","0.5517289","0.5517289","0.5517289","373.0461","0","0","0","2.058203","0.5647174","0.5517289","7.196295","1.782861","1.493486","0","1.493486","5.813436","52.01403","0","20","0.7365297","0.5108625","35.4188","0.6069018","1.646562","0","3.841064"
"5/15/2007 10:00:00 AM","0.41837","53.3293","-127.8036","34.6836","0.4202284","1.843608","32.30891","20.85785","0.617398","0.617398","0.617398","298.6093","0","0","0","1.843608","0.6319324","0.617398","5.664141","3.135034","1.211675","0","1.211675","6.972383","62.38352","0","20","0.736758","0.5108625","35.4188","0.6791378","1.474886","0","4.978642"
"5/15/2007 11:00:00 AM","0.624342","63.64067","-146.8232","23.59224","0.6314874","2.700321","38.14954","20.85785","0.5614048","0.5614048","0.5614048","480.9937","0","0","0","2.700321","0.5746211","0.5614048","4.427847","4.225814","2.1257","0","2.1257","9.001319","80.53707","0","20","0.7369863","0.5108625","35.4188","0.6175452","2.160257","0","6.926136"
"5/15/2007 12:00:00 PM","0.955267","68.06849","179.6176","18.54467","0.9751679","3.991531","47.77389","20.85785","0.5794303","0.5794303","0.5794303","688.8716","1.118616","0","0","3.991531","0.5930709","0.5794303","2.279845","6.120392","2.279845","0","2.279845","11.17662","100","0","20","0.7372146","0.5108625","35.4188","0.6373733","3.193225","0","10.11192"
"5/15/2007 1:00:00 PM","0.8489525","63.47493","146.3008","23.77629","0.8664041","3.59678","44.71149","20.85785","0.7761867","0.7761867","0.7761867","463.3911","2.802321","0","0","3.59678","0.7944592","0.7761867","0","8.130406","0","0","0","11.17662","100","0","20","0.7374429","0.5108625","35.4188","0.8538054","2.877424","0","11.72719"
"5/15/2007 2:00:00 PM","0.7957541","53.09123","127.5401","34.9338","0.8145006","3.403852","43.25551","20.85785","0.3461215","0.3461215","0.3461215","983.4269","3.049582","0","0","3.403852","0.3542697","0.3461215","0","8.130411","0","0","0","11.17662","100","0","20","0.7376713","0.5108625","35.4188","0.3807336","2.723081","0","11.53426"
"5/15/2007 3:00:00 PM","0.6532493","40.44187","117.9744","48.03827","0.672062","2.859409","39.27783","20.85785","0.5707818","0.5707818","0.5707818","500.9636","2.27519","0","0","2.859409","0.5842188","0.5707818","0","8.130417","0","0","0","11.17662","100","0","20","0.7378995","0.5146933","35.6844","0.62786","2.287527","0","10.98983"
"5/15/2007 4:00:00 PM","0.4059123","26.88969","112.784","61.843","0.4208851","1.846344","32.32698","20.85785","0.4753764","0.4753764","0.4753764","388.3963","1.359777","0","0","1.846344","0.4865674","0.4753764","0","8.130415","0","0","0","11.17662","100","0","20","0.7381278","0.5230851","36.26621","0.5229141","1.477075","0","9.976759"
"5/15/2007 5:00:00 PM","0.134496","12.93062","109.9081","75.9371","0.1382306","0.626695","24.60034","20.85785","1.000742","1.000742","1.000742","62.62305","0","0","0","0.626695","1.024301","1.000742","0","8.130405","0","0.3976056","-0.3976056","10.76167","96.28867","0","20","0.7383562","0.5230851","36.26621","1.100816","0.5013559","0","8.7571"
"5/15/2007 6:00:00 PM","0.01582829","0","108.5096","90","0","0","20.85785","20.85785","1.259134","1.259134","1.259134","0","0","0","0","0","1.288776","1.259134","0.432888","7.748689","0","1.288776","-1.288776","9.413627","84.22744","0","20","0.7385845","0.5230851","36.26621","1.385047","0","0","7.748689"
"5/15/2007 7:00:00 PM","0","0","108.3154","90","0","0","20.85785","20.85785","1.673379","1.637509","1.637509","0","0","0.03586996","0.2032079","0","1.676059","1.637509","1.845699","6.503081","0","1.676059","-1.676059","7.65876","68.52611","0","20","0.7388128","0.5230851","36.26621","1.840717","0","0","6.503081"
"5/15/2007 8:00:00 PM","0","0","109.4461","90","0","0","20.85785","20.85785","0.5725556","0.5725556","0.5725556","0","0","0.0000000000000001110223","0","0","0.5860344","0.5725556","3.698634","4.868916","0","0.5860344","-0.5860344","7.04687","63.05143","0","20","0.7390411","0.5230851","36.26621","0.6298112","0","0","4.868916"
"5/15/2007 9:00:00 PM","0","0","112.5675","90","0","0","20.85785","20.85785","0.4674355","0.4674355","0.4674355","0","0","0.00000000000000005551115","0","0","0.4784396","0.4674355","4.348355","4.295754","0","0.4784396","-0.4784396","6.547459","58.58311","0","20","0.7392694","0.5230851","36.26621","0.5141791","0","0","4.295754"
"5/15/2007 10:00:00 PM","0","0","119.6873","90","0","0","20.85785","20.85785","0.3847864","0.3847864","0.3847864","0","0","0.00000000000000005551115","0","0","0.3938448","0.3847864","4.88004","3.826663","0","0.3938448","-0.3938448","6.136438","54.90564","0","20","0.7394977","0.5230851","36.26621","0.423265","0","0","3.826663"
"5/15/2007 11:00:00 PM","0","0","137.3169","90","0","0","20.85785","20.85785","0.2382004","0.2382004","0.2382004","0","0","0","0","0","0.2438079","0.2382004","5.318561","3.43973","0","0.2438079","-0.2438079","5.882094","52.63003","0","20","0.739726","0.5230851","36.26621","0.2620204","0","0","3.43973"
"5/16/2007 12:00:00 AM","0","0","-179.4619","90","0","0","20.85785","20.85785","0.1132315","0.1132315","0.1132315","0","0","0.00000000000000001387779","0","0","0.1158972","0.1132315","5.59034","3.1999","0","0.1158972","-0.1158972","5.761228","51.54869","0","20","0.7399544","0.5230851","36.26621","0.1245547","0","0","3.1999"
"5/16/2007 1:00:00 AM","0","0","-137.247","90","0","0","20.85785","20.85785","0.07319435","0.07319435","0.07319435","0","0","0.00000000000000001387779","0","0","0.07491745","0.07319435","5.719591","3.085828","0","0.07491745","-0.07491745","5.683106","50.84982","0","20","0.7401826","0.5230851","36.26621","0.08051378","0","0","3.085828"
"5/16/2007 2:00:00 AM","0","0","-119.8847","90","0","0","20.85785","20.85785","0.1060399","0.1060399","0.1060399","0","0","0.00000000000000001387779","0","0","0.1085363","0.1060399","5.803162","3.012064","0","0.1085363","-0.1085363","5.569918","49.83718","0","20","0.740411","0.5230851","36.26621","0.1166439","0","0","3.012064"
"5/16/2007 3:00:00 AM","0","0","-112.8023","90","0","0","20.85785","20.85785","0.1298369","0.1298369","0.1298369","0","0","0","0","0","0.1328935","0.1298369","5.924312","2.905137","0","0.1328935","-0.1328935","5.431321","48.59718","0","20","0.7406393","0.5230851","36.26621","0.1428206","0","0","2.905137"
"5/16/2007 4:00:00 AM","0","0","-109.6854","90","0","0","20.85785","20.85785","0.4064535","0.4064535","0.4064535","0","0","0.00000000000000005551115","0","0","0.4160221","0.4064535","6.072753","2.774124","0","0.4160221","-0.4160221","4.997131","44.71234","0","20","0.7408676","0.5230851","36.26621","0.4470989","0","0","2.774124"
"5/16/2007 5:00:00 AM","0","0","-108.5603","90","0","0","20.85785","20.85785","0.6909066","0.6909066","0.6909066","0","0","0","0","0","0.7071715","0.6909066","6.538466","2.363105","0","0.7071715","-0.7071715","4.258533","38.10375","0","20","0.7410959","0.5230851","36.26621","0.7599972","0","0","2.363105"
"5/16/2007 6:00:00 AM","0.02279463","0","-108.7695","90","0","0","20.85785","20.85785","0.7078193","0.7078193","0.7078193","0","0","0","0","0","0.7244824","0.7078193","7.332894","1.661907","0","0.7244824","-0.7244824","3.501822","31.33305","0","20","0.7413242","0.5230851","36.26621","0.7786012","0","0","1.661907"
"5/16/2007 7:00:00 AM","0.215902","13.17876","-110.1981","75.67319","0.2324586","1.042563","27.16505","20.85785","0.6683424","0.6683424","0.6683424","155.9923","0","0","0","1.042563","0.6840762","0.6683424","8.149661","0.9408855","0.3584865","0","0.3584865","3.845384","34.4072","0","20","0.7415525","0.5230851","36.26621","0.7351767","0.8340502","0","1.983448"
"5/16/2007 8:00:00 AM","0.4921623","27.10786","-113.1276","61.60633","0.5125333","2.223768","34.85386","20.85785","0.6448259","0.6448259","0.6448259","344.8634","0","0","0","2.223768","0.660006","0.6448259","7.778434","1.268582","1.563762","0","1.563762","5.339885","47.77961","0","20","0.7417808","0.5230851","36.26621","0.7093085","1.779015","0","3.49235"
"5/16/2007 9:00:00 AM","0.74955","40.61671","-118.4123","47.84051","0.7718427","3.2431","42.06151","20.85785","0.5131886","0.5131886","0.5131886","631.951","0","0","0","3.2431","0.5252698","0.5131886","6.170617","2.687667","2.717831","0","2.717831","7.93049","70.95969","0","20","0.7420091","0.5230851","36.26621","0.5645075","2.59448","0","5.930768"
"5/16/2007 10:00:00 AM","0.8739985","53.1936","-128.1431","34.80226","0.8952849","3.702862","45.52316","20.85785","0.587347","0.587347","0.587347","630.4385","0","0","0","3.702862","0.601174","0.587347","3.410317","5.122967","3.101687","0","3.101687","10.8844","97.39062","0","20","0.7422374","0.5230851","36.26621","0.6460817","2.962289","0","8.825829"
"5/16/2007 11:00:00 AM","0.8124882","63.4409","-147.1386","23.7801","0.828678","3.456841","43.65286","20.85785","0.6592138","0.6592138","0.6592138","524.3884","2.477854","0","0","3.456841","0.6747327","0.6592138","0.3042538","7.861762","0.3042538","0","0.3042538","11.17603","100","0","20","0.7424657","0.5230851","36.26621","0.7251352","2.765472","0","11.3186"
"5/16/2007 12:00:00 PM","0.8068854","67.82425","179.6212","18.78891","0.8216416","3.430569","43.45562","20.85785","0.8408011","0.8408011","0.8408011","408.012","2.569974","0","0","3.430569","0.8605947","0.8408011","0","8.129955","0","0","0","11.17603","100","0","20","0.7426941","0.5230851","36.26621","0.9248812","2.744455","0","11.56052"
"5/16/2007 1:00:00 PM","0.6922646","63.27614","146.6174","23.96298","0.7028206","2.978831","40.13456","20.85785","0.5933976","0.5933976","0.5933976","501.9957","2.371464","0","0","2.978831","0.607367","0.5933976","0","8.129961","0","0","0","11.17603","100","0","20","0.7429224","0.5230851","36.26621","0.6527374","2.383065","0","11.10879"
"5/16/2007 2:00:00 PM","0.5589884","52.95602","127.8782","35.05198","0.5663248","2.441137","36.34194","20.85785","0.4712023","0.4712023","0.4712023","518.0657","1.958842","0","0","2.441137","0.482295","0.4712023","0","8.129966","0","0","0","11.17603","100","0","20","0.7431507","0.5230851","36.26621","0.5183225","1.95291","0","10.5711"
"5/16/2007 3:00:00 PM","0.3879929","40.35133","118.2723","48.11269","0.391769","1.724579","31.52643","20.85785","0.5447921","0.5447921","0.5447921","316.5573","1.166962","0","0","1.724579","0.5576173","0.5447921","0","8.129971","0","0","0","11.17603","100","0","20","0.743379","0.5267587","36.52091","0.5992714","1.379663","0","9.854549"
"5/16/2007 4:00:00 PM","0.3214999","26.83049","113.0496","61.88747","0.3291385","1.45963","29.80802","20.85785","0.3502885","0.3502885","0.3502885","416.6936","1.101095","0","0","1.45963","0.3585348","0.3502885","0","8.129969","0","0","0","11.17603","100","0","20","0.7436073","0.5304322","36.7756","0.3853174","1.167704","0","9.589599"
"5/16/2007 5:00:00 PM","0.1505792","12.89574","110.1561","75.95808","0.1567122","0.7089889","25.1025","20.85785","0.8793232","0.8793232","0.8793232","80.62894","0","0","0","0.7089889","0.9000238","0.8793232","0","8.129968","0","0.1910348","-0.1910348","10.97676","98.21863","0","20","0.7438356","0.5304322","36.7756","0.9672555","0.5671911","0","8.838957"
"5/16/2007 6:00:00 PM","0.01109004","0","108.7535","90","0","0","20.85785","20.85785","1.466696","1.466696","1.466696","0","0","0.0000000000000002220446","0","0","1.501224","1.466696","0.2076592","7.946765","0","1.501224","-1.501224","9.405651","84.16073","0","20","0.7440639","0.5304322","36.7756","1.613366","0","0","7.946765"
"5/16/2007 7:00:00 PM","0","0","108.5687","90","0","0","20.85785","20.85785","0.8023641","0.8023641","0.8023641","0","0","0.0000000000000001110223","0","0","0.8212529","0.8023641","1.853438","6.495801","0","0.8212529","-0.8212529","8.547653","76.48363","0","20","0.7442923","0.5304322","36.7756","0.8826004","0","0","6.495801"
"5/16/2007 8:00:00 PM","0","0","109.725","90","0","0","20.85785","20.85785","0.7683635","0.7683635","0.7683635","0","0","0.0000000000000001110223","0","0","0.7864518","0.7683635","2.75746","5.698579","0","0.7864518","-0.7864518","7.726086","69.13248","0","20","0.7445205","0.5304322","36.7756","0.8451998","0","0","5.698579"
"5/16/2007 9:00:00 PM","0","0","112.8953","90","0","0","20.85785","20.85785","0.7015316","0.7015316","0.7015316","0","0","0.0000000000000001110223","0","0","0.7180467","0.7015316","3.62658","4.932003","0","0.7180467","-0.7180467","6.976109","62.42189","0","20","0.7447488","0.5304322","36.7756","0.7716848","0","0","4.932003"
"5/16/2007 10:00:00 PM","0","0","120.0978","90","0","0","20.85785","20.85785","0.4304278","0.4304278","0.4304278","0","0","0","0","0","0.4405607","0.4304278","4.422938","4.229489","0","0.4405607","-0.4405607","6.516281","58.3075","0","20","0.7449772","0.5304322","36.7756","0.4734706","0","0","4.229489"
"5/16/2007 11:00:00 PM","0","0","137.8003","90","0","0","20.85785","20.85785","0.2433419","0.2433419","0.2433419","0","0","0","0","0","0.2490706","0.2433419","4.912598","3.797472","0","0.2490706","-0.2490706","6.256444","55.98261","0","20","0.7452055","0.5304322","36.7756","0.2676761","0","0","3.797472"
"5/17/2007 12:00:00 AM","0","0","-179.4779","90","0","0","20.85785","20.85785","0.09161452","0.09161452","0.09161452","0","0","0.00000000000000001387779","0","0","0.09377126","0.09161452","5.189752","3.552917","0","0.09377126","-0.09377126","6.158657","55.10774","0","20","0.7454338","0.5304322","36.7756","0.100776","0","0","3.552917"
"5/17/2007 1:00:00 AM","0","0","-137.716","90","0","0","20.85785","20.85785","0.1008632","0.1008632","0.1008632","0","0","0","0","0","0.1032377","0.1008632","5.294127","3.460805","0","0.1032377","-0.1032377","6.050996","54.14452","0","20","0.7456621","0.5304322","36.7756","0.1109496","0","0","3.460805"
"5/17/2007 2:00:00 AM","0","0","-120.283","90","0","0","20.85785","20.85785","0.1186264","0.1186264","0.1186264","0","0","0","0","0","0.121419","0.1186264","5.4091","3.359339","0","0.121419","-0.121419","5.924369","53.01158","0","20","0.7458904","0.5304322","36.7756","0.130489","0","0","3.359339"
"5/17/2007 3:00:00 AM","0","0","-113.1213","90","0","0","20.85785","20.85785","0.09239876","0.09239876","0.09239876","0","0","0.00000000000000001387779","0","0","0.09457397","0.09239876","5.544406","3.239928","0","0.09457397","-0.09457397","5.825746","52.12921","0","20","0.7461187","0.5304322","36.7756","0.1016386","0","0","3.239928"
"5/17/2007 4:00:00 AM","0","0","-109.9574","90","0","0","20.85785","20.85785","0.2455883","0.2455883","0.2455883","0","0","0","0","0","0.2513699","0.2455883","5.649841","3.146875","0","0.2513699","-0.2513699","5.563508","49.7828","0","20","0.746347","0.5304322","36.7756","0.2701472","0","0","3.146875"
"5/17/2007 5:00:00 AM","0","0","-108.8075","90","0","0","20.85785","20.85785","0.5176741","0.5176741","0.5176741","0","0","0","0","0","0.5298609","0.5176741","5.930471","2.899219","0","0.5298609","-0.5298609","5.010349","44.83318","0","20","0.7465754","0.5304322","36.7756","0.5694416","0","0","2.899219"
"5/17/2007 6:00:00 AM","0.002918511","0","-109.0077","90","0","0","20.85785","20.85785","0.5454131","0.5454131","0.5454131","0","0","0","0","0","0.5582529","0.5454131","6.523596","2.375766","0","0.5582529","-0.5582529","4.427507","39.61794","0","20","0.7468036","0.5304322","36.7756","0.5999544","0","0","2.375766"
"5/17/2007 7:00:00 AM","0.01556116","13.14242","-110.4403","75.69599","0.01555694","0.07151293","21.27787","20.85785","0.3977196","0.3977196","0.3977196","17.98074","0","0.00000000000000005551115","0","0.07151293","0.4070825","0.3977196","7.150221","1.822686","0","0.3355696","-0.3355696","4.077355","36.48481","0","20","0.747032","0.5304322","36.7756","0.4374916","0.05721035","0","1.894199"
"5/17/2007 8:00:00 AM","0.08376809","27.04745","-113.3869","61.65239","0.08376322","0.3821093","23.12286","20.85785","0.4622984","0.4622984","0.4622984","82.65427","0.00000000000000005551115","0","0","0.3821093","0.4731816","0.4622984","7.527491","1.489658","0","0.09107222","-0.09107222","3.982384","35.63508","0","20","0.7472603","0.5304322","36.7756","0.5085282","0.3056875","0","1.871767"
"5/17/2007 9:00:00 AM","0.03135586","40.52529","-118.7026","47.91629","0.03133742","0.1437995","21.70422","20.85785","0.3612356","0.3612356","0.3612356","39.80768","0","0","0","0.1437995","0.3697397","0.3612356","7.629903","1.399237","0","0.2259401","-0.2259401","3.746691","33.52613","0","20","0.7474886","0.5304322","36.7756","0.3973592","0.1150396","0","1.543036"
"5/17/2007 10:00:00 AM","0.1091782","53.05816","-128.4707","34.92131","0.1091319","0.4964089","23.81055","20.85785","0.4723319","0.4723319","0.4723319","105.0975","0","0","0","0.4964089","0.4834512","0.4723319","7.884302","1.174647","0.01295768","0","0.01295768","3.759119","33.63742","0","20","0.7477169","0.5304322","36.7756","0.519565","0.3971271","0","1.671055"
"5/17/2007 11:00:00 AM","0.1078428","63.24372","-147.4384","23.96605","0.107791","0.4903841","23.77418","20.85785","0.354652","0.354652","0.354652","138.2719","0","0","0","0.4903841","0.3630011","0.354652","7.870852","1.186502","0.127383","0","0.127383","3.881264","34.73048","0","20","0.7479452","0.5304322","36.7756","0.3901173","0.3923073","0","1.676886"
"5/17/2007 12:00:00 PM","0.1211743","67.58559","179.6307","19.02756","0.1211176","0.5501798","24.13574","20.85785","0.8190213","0.8190213","0.8190213","67.17527","0","0.0000000000000001110223","0","0.5501798","0.8383023","0.8190213","7.738944","1.302926","0","0.2881224","-0.2881224","3.580657","32.04065","0","20","0.7481735","0.5304374","36.77596","0.9009234","0.4401438","0","1.853106"
"5/17/2007 1:00:00 PM","0.05498695","63.08254","146.9268","24.14488","0.05495444","0.2515049","22.34288","20.85785","0.3730049","0.3730049","0.3730049","67.4267","0","0","0","0.2515049","0.381786","0.3730049","8.063619","1.016292","0","0.1302811","-0.1302811","3.444785","30.8249","0","20","0.7484018","0.5304374","36.77596","0.4103054","0.2012039","0","1.267797"
"5/17/2007 2:00:00 PM","0.12408","52.82489","128.2088","35.16655","0.1240327","0.5632351","24.21485","20.85785","0.4434791","0.4434791","0.4434791","127.0038","0","0","0","0.5632351","0.4539192","0.4434791","8.210504","0.8866016","0.1093159","0","0.1093159","3.54961","31.76298","0","20","0.7486302","0.5304374","36.77596","0.487827","0.4505881","0","1.449837"
"5/17/2007 3:00:00 PM","0.1227402","40.26425","118.5637","48.18406","0.1227131","0.5573265","24.17904","20.85785","0.3919976","0.3919976","0.3919976","142.176","0","0","0","0.5573265","0.4012258","0.3919976","8.097125","0.9866756","0.1561007","0","0.1561007","3.699283","33.10237","0","20","0.7488585","0.5304374","36.77596","0.4311974","0.4458612","0","1.544002"
