sep=,
"5/17/2007 4:00:00 PM","0.06434643","26.77439","113.3095","61.92918","0.06433287","0.2941159","22.59668","20.85785","0.5020524","0.5020524","0.5020524","58.5827","0.0000000000000001110223","0","0","0.2941159","0.5138715","0.5020524","7.935348","1.129473","0","0.2197556","-0.2197556","3.470044","31.05115","0","20","0.7490867","0.5304374","36.77596","0.5522577","0.2352927","0","1.423589"
"5/17/2007 5:00:00 PM","0.01270816","12.8637","110.3988","75.97656","0.01270386","0.05841639","21.20081","20.85785","0.6560122","0.6560122","0.6560122","8.904771","0","0","0","0.05841639","0.6714557","0.6560122","8.183103","0.910736","0","0.6130393","-0.6130393","2.829915","25.3231","0","20","0.7493151","0.5304537","36.77709","0.7216135","0.04673311","0","0.9691523"
"5/17/2007 6:00:00 PM","0.0135196","0","108.992","90","0","0","20.85785","20.85785","1.375549","0.2917601","0.2917601","0","0","1.083789","1.221344","0","0.2986285","0.2917601","8.876391","0.2986285","0","0.2986285","-0.2986285","2.518338","22.53505","0","20","0.7495434","0.5350146","37.0933","1.513104","0","0","0.2986285"
"5/17/2007 7:00:00 PM","0","0","108.8161","90","0","0","20.85785","20.85785","1.191647","0.000005428687","0.000005428687","0","0","1.191641","1.310806","0","0.000005556486","0.000005428687","9.214586","0.000005556486","0","0.000005556486","0","2.518338","22.5351","0","20","0.7497717","0.5350146","37.0933","1.310811","0","0","0.000005556486"
"5/17/2007 8:00:00 PM","0","0","109.9971","90","0","0","20.85785","20.85785","0.7576234","0.00001085737","0.00001085737","0","0","0.7576125","0.8333749","0","0.00001111297","0.00001085737","9.214559","0.00001111297","0","0.00001111297","-0.00001111297","2.518326","22.53505","0","20","0.75","0.5350146","37.0933","0.8333858","0","0","0.00001111297"
"5/17/2007 9:00:00 PM","0","0","113.2142","90","0","0","20.85785","20.85785","0.494373","0.000005428687","0.000005428687","0","0","0.4943676","0.5438049","0","0.000005556486","0.000005428687","9.214543","0.000005556486","0","0.000005556486","0","2.518326","22.5351","0","20","0.7502283","0.5350146","37.0933","0.5438103","0","0","0.000005556486"
"5/17/2007 10:00:00 PM","0","0","120.4951","90","0","0","20.85785","20.85785","0.2102222","0.00001085737","0.00001085737","0","0","0.2102114","0.2312336","0","0.00001111297","0.00001085737","9.214517","0.00001111297","0","0.00001111297","-0.00001111297","2.518315","22.53505","0","20","0.7504566","0.5350146","37.0933","0.2312445","0","0","0.00001111297"
"5/17/2007 11:00:00 PM","0","0","138.2611","90","0","0","20.85785","20.85785","0.2255846","0.000005428687","0.000005428687","0","0","0.2255791","0.2481376","0","0.000005556486","0.000005428687","9.214501","0.000005556486","0","0.000005556486","0","2.518315","22.5351","0","20","0.7506849","0.5350146","37.0933","0.248143","0","0","0.000005556486"
"5/18/2007 12:00:00 AM","0","0","-179.5015","90","0","0","20.85785","20.85785","0.07792809","0.00001085737","0.00001085737","0","0","0.07791723","0.08571004","0","0.00001111297","0.00001085737","9.214474","0.00001111297","0","0.00001111297","-0.00001111297","2.518303","22.53505","0","20","0.7509133","0.5350146","37.0933","0.0857209","0","0","0.00001111297"
"5/18/2007 1:00:00 AM","0","0","-138.1718","90","0","0","20.85785","20.85785","0.08645877","0.000005428687","0.000005428687","0","0","0.08645335","0.09509923","0","0.000005556486","0.000005428687","9.214459","0.000005556486","0","0.000005556486","0","2.518303","22.5351","0","20","0.7511415","0.5350146","37.0933","0.09510465","0","0","0.000005556486"
"5/18/2007 2:00:00 AM","0","0","-120.6717","90","0","0","20.85785","20.85785","0.1138076","0.00001085737","0.00001085737","0","0","0.1137967","0.1251775","0","0.00001111297","0.00001085737","9.214432","0.00001111297","0","0.00001111297","-0.00001111297","2.518291","22.53505","0","20","0.7513698","0.5350146","37.0933","0.1251883","0","0","0.00001111297"
"5/18/2007 3:00:00 AM","0","0","-113.433","90","0","0","20.85785","20.85785","0.09261984","0.000005428687","0.000005428687","0","0","0.0926144","0.1018764","0","0.000005556486","0.000005428687","9.214417","0.000005556486","0","0.000005556486","0","2.518291","22.5351","0","20","0.7515982","0.5350146","37.0933","0.1018818","0","0","0.000005556486"
"5/18/2007 4:00:00 AM","0","0","-110.223","90","0","0","20.85785","20.85785","0.2789071","0.00001085737","0.00001085737","0","0","0.2788962","0.3067869","0","0.00001111297","0.00001085737","9.214389","0.00001111297","0","0.00001111297","-0.00001111297","2.51828","22.53505","0","20","0.7518265","0.5350146","37.0933","0.3067977","0","0","0.00001111297"
"5/18/2007 5:00:00 AM","0","0","-109.049","90","0","0","20.85785","20.85785","0.6715021","0.000005428687","0.000005428687","0","0","0.6714966","0.7386468","0","0.000005556486","0.000005428687","9.214375","0.000005556486","0","0.000005556486","0","2.51828","22.5351","0","20","0.7520548","0.5350146","37.0933","0.7386522","0","0","0.000005556486"
"5/18/2007 6:00:00 AM","0.01159518","0","-109.2402","90","0","0","20.85785","20.85785","0.639439","0.00001085737","0.00001085737","0","0","0.6394281","0.703372","0","0.00001111297","0.00001085737","9.214347","0.00001111297","0","0.00001111297","-0.00001111297","2.518268","22.53505","0","20","0.7522831","0.5350146","37.0933","0.7033828","0","0","0.00001111297"
"5/18/2007 7:00:00 AM","0.1109707","13.10442","-110.6764","75.72079","0.1124117","0.5111378","23.89952","20.85785","0.6220884","0.4993871","0.4993871","102.353","0","0.1227013","0.5844155","0.5111378","0.5111434","0.4993871","9.214332","0.000005556486","0","0.000005556486","0","2.518268","22.5351","0","20","0.7525114","0.5350146","37.0933","0.6842972","0.4089103","0","0.5111434"
"5/18/2007 8:00:00 AM","0.05890401","26.98575","-113.6392","61.70014","0.05888888","0.2693921","22.44934","20.85785","0.4739029","0.2632069","0.2632069","102.3499","0","0.2106959","0.468643","0.2693921","0.2694032","0.2632069","9.214304","0.00001111297","0","0.00001111297","-0.00001111297","2.518257","22.53505","0","20","0.7527397","0.5350146","37.0933","0.5212931","0.2155137","0","0.2694032"
"5/18/2007 9:00:00 AM","0.1622947","40.43318","-118.984","47.99325","0.1622884","0.7337487","25.2541","20.85785","0.6454028","0.6454028","0.6454028","113.6885","0","0","0.5665632","0.7337487","0.6605965","0.6454028","9.21429","0.000005556486","0.0731522","0","0.0731522","2.58841","23.16288","0","20","0.752968","0.5350146","37.0933","0.7099431","0.586999","0","0.7337543"
"5/18/2007 10:00:00 AM","0.191234","52.92315","-128.7863","35.04059","0.1911998","0.8616061","26.0407","20.85785","0.663168","0.663168","0.663168","129.9227","0","0","0.4953863","0.8616061","0.67878","0.663168","9.138068","0.06728827","0.1828262","0","0.1828262","2.763696","24.73152","0","20","0.7531964","0.5350146","37.0933","0.7294848","0.6892849","0","0.9288944"
"5/18/2007 11:00:00 AM","0.2143883","63.0493","-147.7229","24.14991","0.2143399","0.9633141","26.67104","20.85785","0.4585145","0.4585145","0.4585145","210.0946","0","0","0.08625206","0.9633141","0.4693086","0.4585145","8.947771","0.235294","0.4940055","0","0.4940055","3.236987","28.96694","0","20","0.7534246","0.5350146","37.0933","0.5043659","0.7706513","0","1.198608"
"5/18/2007 12:00:00 PM","0.09834474","67.3526","179.6458","19.26055","0.09829443","0.4476617","23.51667","20.85785","0.6692076","0.6692076","0.6692076","66.89429","0","0","0","0.4476617","0.6849617","0.6692076","8.43477","0.6882045","0","0.2373","-0.2373","2.989436","26.75173","0","20","0.753653","0.5350146","37.0933","0.7361283","0.3581293","0","1.135866"
"5/18/2007 1:00:00 PM","0.0890238","62.8942","147.2291","24.32191","0.08897767","0.4056576","23.26415","20.85785","0.5803427","0.5803427","0.5803427","69.89967","0","0","0.1180429","0.4056576","0.5940048","0.5803427","8.702908","0.4514519","0","0.1883472","-0.1883472","2.792977","24.99373","0","20","0.7538813","0.5350146","37.0933","0.6383769","0.324526","0","0.8571094"
"5/18/2007 2:00:00 PM","0.1365869","52.69789","128.5317","35.27745","0.1365404","0.6191514","24.55443","20.85785","0.5827446","0.5827446","0.5827446","106.2475","0","0","0.2627332","0.6191514","0.5964632","0.5827446","8.915919","0.263361","0.02268821","0","0.02268821","2.814738","25.18851","0","20","0.7541096","0.5350146","37.0933","0.641019","0.4953212","0","0.8825125"
"5/18/2007 3:00:00 PM","0.01995132","40.18068","118.8487","48.25231","0.01993881","0.09161088","21.39622","20.85785","0.4469016","0.3671767","0.3671767","24.95008","0","0.07972483","0.1960181","0.09161088","0.3758206","0.3671767","8.892284","0.2842097","0","0.2842097","-0.2842097","2.518216","22.53505","0","20","0.7543379","0.5350672","37.09695","0.4915917","0.0732887","0","0.3758206"
"5/18/2007 4:00:00 PM","0.1020235","26.72141","113.5637","61.96811","0.1020367","0.4645081","23.61813","20.85785","0.4622342","0.4538298","0.4538298","102.3529","0","0.008404398","0.4176873","0.4645081","0.4645136","0.4538298","9.214141","0.000005556486","0","0.000005556486","0","2.518216","22.5351","0","20","0.7545662","0.5350672","37.09695","0.5084577","0.3716065","0","0.4645136"
"5/18/2007 5:00:00 PM","0.0597304","12.8345","110.6359","75.99253","0.05980669","0.2735624","22.47418","20.85785","0.727472","0.2672814","0.2672814","102.35","0","0.4601907","0.7467543","0.2735624","0.2735735","0.2672814","9.214113","0.00001111297","0","0.00001111297","-0.00001111297","2.518204","22.53505","0","20","0.7547945","0.5350672","37.09695","0.8002192","0.2188499","0","0.2735735"
"5/18/2007 6:00:00 PM","0.01272774","0","109.225","90","0","0","20.85785","20.85785","1.917976","0.000005428687","0.000005428687","0","0","1.917971","2.109769","0","0.000005556486","0.000005428687","9.214099","0.000005556486","0","0.000005556486","0","2.518204","22.5351","0","20","0.7550228","0.5350672","37.09695","2.109774","0","0","0.000005556486"
"5/18/2007 7:00:00 PM","0","0","109.0576","90","0","0","20.85785","20.85785","1.037309","0.00001085737","0.00001085737","0","0","1.037298","1.141029","0","0.00001111297","0.00001085737","9.214071","0.00001111297","0","0.00001111297","-0.00001111297","2.518193","22.53505","0","20","0.7552512","0.5350672","37.09695","1.14104","0","0","0.00001111297"
"5/18/2007 8:00:00 PM","0","0","110.2622","90","0","0","20.85785","20.85785","0.9081306","0.000005428687","0.000005428687","0","0","0.9081252","0.9989383","0","0.000005556486","0.000005428687","9.214056","0.000005556486","0","0.000005556486","0","2.518193","22.5351","0","20","0.7554795","0.5350672","37.09695","0.9989437","0","0","0.000005556486"
"5/18/2007 9:00:00 PM","0","0","113.5243","90","0","0","20.85785","20.85785","0.5683101","0.00001085737","0.00001085737","0","0","0.5682992","0.6251302","0","0.00001111297","0.00001085737","9.214028","0.00001111297","0","0.00001111297","-0.00001111297","2.518181","22.53505","0","20","0.7557077","0.5350672","37.09695","0.6251411","0","0","0.00001111297"
"5/18/2007 10:00:00 PM","0","0","120.8791","90","0","0","20.85785","20.85785","0.4115644","0.000005428687","0.000005428687","0","0","0.411559","0.4527154","0","0.000005556486","0.000005428687","9.214014","0.000005556486","0","0.000005556486","0","2.518181","22.5351","0","20","0.7559361","0.5350672","37.09695","0.4527209","0","0","0.000005556486"
"5/18/2007 11:00:00 PM","0","0","138.6996","90","0","0","20.85785","20.85785","0.2088345","0.00001085737","0.00001085737","0","0","0.2088236","0.2297071","0","0.00001111297","0.00001085737","9.213986","0.00001111297","0","0.00001111297","-0.00001111297","2.51817","22.53505","0","20","0.7561644","0.5350672","37.09695","0.2297179","0","0","0.00001111297"
"5/19/2007 12:00:00 AM","0","0","-179.5324","90","0","0","20.85785","20.85785","0.1127879","0.000005428687","0.000005428687","0","0","0.1127825","0.1240612","0","0.000005556486","0.000005428687","9.213971","0.000005556486","0","0.000005556486","0","2.51817","22.5351","0","20","0.7563927","0.5350672","37.09695","0.1240667","0","0","0.000005556486"
"5/19/2007 1:00:00 AM","0","0","-138.6146","90","0","0","20.85785","20.85785","0.05943859","0.00001085737","0.00001085737","0","0","0.05942773","0.06537159","0","0.00001111297","0.00001085737","9.213943","0.00001111297","0","0.00001111297","-0.00001111297","2.518158","22.53505","0","20","0.756621","0.5350672","37.09695","0.06538244","0","0","0.00001111297"
"5/19/2007 2:00:00 AM","0","0","-121.0508","90","0","0","20.85785","20.85785","0.1202589","0.000005428687","0.000005428687","0","0","0.1202535","0.1322794","0","0.000005556486","0.000005428687","9.213929","0.000005556486","0","0.000005556486","0","2.518158","22.5351","0","20","0.7568493","0.5350672","37.09695","0.1322848","0","0","0.000005556486"
"5/19/2007 3:00:00 AM","0","0","-113.7373","90","0","0","20.85785","20.85785","0.0813273","0.00001085737","0.00001085737","0","0","0.08131645","0.08944918","0","0.00001111297","0.00001085737","9.213902","0.00001111297","0","0.00001111297","-0.00001111297","2.518147","22.53505","0","20","0.7570776","0.5350672","37.09695","0.08946004","0","0","0.00001111297"
"5/19/2007 4:00:00 AM","0","0","-110.4824","90","0","0","20.85785","20.85785","0.2217648","0.000005428687","0.000005428687","0","0","0.2217594","0.2439359","0","0.000005556486","0.000005428687","9.213886","0.000005556486","0","0.000005556486","0","2.518147","22.5351","0","20","0.7573059","0.5350672","37.09695","0.2439413","0","0","0.000005556486"
"5/19/2007 5:00:00 AM","0","0","-109.2845","90","0","0","20.85785","20.85785","0.5426959","0.00001085737","0.00001085737","0","0","0.542685","0.5969546","0","0.00001111297","0.00001085737","9.213859","0.00001111297","0","0.00001111297","-0.00001111297","2.518135","22.53505","0","20","0.7575343","0.5350672","37.09695","0.5969654","0","0","0.00001111297"
"5/19/2007 6:00:00 AM","0.01570652","0","-109.4668","90","0","0","20.85785","20.85785","0.4955741","0.000005428687","0.000005428687","0","0","0.4955686","0.545126","0","0.000005556486","0.000005428687","9.213844","0.000005556486","0","0.000005556486","0","2.518135","22.5351","0","20","0.7577626","0.5350672","37.09695","0.5451314","0","0","0.000005556486"
"5/19/2007 7:00:00 AM","0.152595","13.06483","-110.9063","75.74757","0.1589808","0.7190661","25.16417","20.85785","0.5601349","0.5601349","0.5601349","128.3737","0","0","0.475632","0.7190661","0.5733213","0.5601349","9.213817","0.00001111297","0.1457448","0","0.1457448","2.657881","23.78576","0","20","0.7579909","0.5350672","37.09695","0.6161484","0.575253","0","0.7190773"
"5/19/2007 8:00:00 AM","0.2536246","26.92286","-113.8844","61.74949","0.2564762","1.147084","27.82054","20.85785","0.4725296","0.4725296","0.4725296","242.754","0","0","0.1647133","1.147084","0.4836536","0.4725296","9.062035","0.1340112","0.6634306","0","0.6634306","3.293244","29.47179","0","20","0.7582192","0.5351197","37.10059","0.5197825","0.9176674","0","1.281095"
"5/19/2007 9:00:00 AM","0.6829163","40.34051","-119.2567","48.07129","0.7038039","2.982631","40.16197","20.85785","0.4718804","0.4718804","0.4718804","632.0737","0","0","0","2.982631","0.4829891","0.4718804","8.373294","0.7420852","2.499642","0","2.499642","5.677056","50.80504","0","20","0.7584475","0.5351197","37.10059","0.5190684","2.386105","0","3.724717"
"5/19/2007 10:00:00 AM","0.7085548","52.78871","-129.0901","35.15993","0.7244195","3.062081","40.7369","20.85785","0.8408988","0.8408988","0.8408988","364.1438","0","0","0","3.062081","0.8606948","0.8408988","5.807458","3.006781","2.201386","0","2.201386","7.777864","69.60572","0","20","0.7586758","0.5351197","37.10059","0.9249886","2.449665","0","6.068862"
"5/19/2007 11:00:00 AM","0.7802809","62.85777","-147.9926","24.33149","0.7957374","3.333388","42.73004","20.85785","0.6514496","0.6514496","0.6514496","511.6878","0","0","0","3.333388","0.6667857","0.6514496","3.570019","4.980732","2.666602","0","2.666602","10.31993","92.35542","0","20","0.7589041","0.5351197","37.10059","0.7165945","2.66671","0","8.31412"
"5/19/2007 12:00:00 PM","0.6580364","67.12531","179.6663","19.48783","0.6662942","2.836902","39.11731","20.85785","0.7324212","0.7324212","0.7324212","387.332","1.194813","0","0","2.836902","0.7496635","0.7324212","0.8924252","7.341882","0.8924252","0","0.8924252","11.17415","100","0","20","0.7591324","0.5351197","37.10059","0.8056633","2.269521","0","10.17878"
"5/19/2007 1:00:00 PM","0.434287","62.71119","147.5245","24.49397","0.4356403","1.907709","32.73308","20.85785","0.3727995","0.3727995","0.3727995","511.7253","1.526134","0","0","1.907709","0.3815758","0.3727995","0","8.128571","0","0","0","11.17415","100","0","20","0.7593607","0.5351197","37.10059","0.4100794","1.526168","0","10.03628"
"5/19/2007 2:00:00 PM","0.4423068","52.5751","128.8472","35.38459","0.445075","1.946827","32.9929","20.85785","0.3638615","0.3638615","0.3638615","535.0461","1.574399","0","0","1.946827","0.3724273","0.3638615","0","8.128575","0","0","0","11.17415","100","0","20","0.759589","0.5351197","37.10059","0.4002477","1.557461","0","10.0754"
"5/19/2007 3:00:00 PM","0.3430621","40.10065","119.1271","48.31741","0.3452719","1.528274","30.2502","20.85785","0.3208585","0.3208585","0.3208585","476.3079","1.199862","0","0","1.528274","0.328412","0.3208585","0","8.12858","0","0","0","11.17415","100","0","20","0.7598174","0.5351197","37.10059","0.3529443","1.222619","0","9.656855"
"5/19/2007 4:00:00 PM","0.3679744","26.67157","113.812","62.00427","0.3804823","1.677137","31.21639","20.85785","0.4742144","0.4742144","0.4742144","353.6664","1.191759","0","0","1.677137","0.4853781","0.4742144","0","8.128585","0","0","0","11.17415","100","0","20","0.7600456","0.5351197","37.10059","0.5216359","1.34171","0","9.805722"
"5/19/2007 5:00:00 PM","0.1405239","12.80813","110.8676","76.006","0.1454757","0.6589979","24.79714","20.85785","0.6929084","0.6929084","0.6929084","95.10606","0","0","0","0.6589979","0.7092205","0.6929084","0","8.128591","0","0.05022262","-0.05022262","11.12178","99.53273","0","20","0.760274","0.5351197","37.10059","0.7621993","0.5271983","0","8.787588"
"5/19/2007 6:00:00 PM","0.007200459","0","109.4524","90","0","0","20.85785","20.85785","1.015102","1.015102","1.015102","0","0","0.0000000000000002220446","0","0","1.038999","1.015102","0.0544428","8.080465","0","1.038999","-1.038999","10.03569","89.81316","0","20","0.7605023","0.5351197","37.10059","1.116612","0","0","8.080465"
"5/19/2007 7:00:00 PM","0","0","109.2931","90","0","0","20.85785","20.85785","0.9476458","0.9476458","0.9476458","0","0","0.0000000000000001110223","0","0","0.9699548","0.9476458","1.190005","7.0794","0","0.9699548","-0.9699548","9.021957","80.74104","0","20","0.7607306","0.5351197","37.10059","1.04241","0","0","7.0794"
"5/19/2007 8:00:00 PM","0","0","110.5203","90","0","0","20.85785","20.85785","0.4400355","0.4400355","0.4400355","0","0","0.00000000000000005551115","0","0","0.4503945","0.4400355","2.255292","6.140079","0","0.4503945","-0.4503945","8.551853","76.53407","0","20","0.7609589","0.5351197","37.10059","0.484039","0","0","6.140079"
"5/19/2007 9:00:00 PM","0","0","113.8253","90","0","0","20.85785","20.85785","0.4733579","0.4733579","0.4733579","0","0","0","0","0","0.4845014","0.4733579","2.751048","5.702866","0","0.4845014","-0.4845014","8.046106","72.00809","0","20","0.7611872","0.5351197","37.10059","0.5206937","0","0","5.702866"
"5/19/2007 10:00:00 PM","0","0","121.25","90","0","0","20.85785","20.85785","0.2742079","0.2742079","0.2742079","0","0","0","0","0","0.2806631","0.2742079","3.28564","5.231358","0","0.2806631","-0.2806631","7.753287","69.38769","0","20","0.7614155","0.5351197","37.10059","0.3016287","0","0","5.231358"
"5/19/2007 11:00:00 PM","0","0","139.1165","90","0","0","20.85785","20.85785","0.2217746","0.2217746","0.2217746","0","0","0","0","0","0.2269955","0.2217746","3.595739","4.957821","0","0.2269955","-0.2269955","7.516492","67.26866","0","20","0.7616438","0.5351197","37.10059","0.2439521","0","0","4.957821"
"5/20/2007 12:00:00 AM","0","0","-179.5702","90","0","0","20.85785","20.85785","0.1429575","0.1429575","0.1429575","0","0","0.00000000000000002775558","0","0","0.146323","0.1429575","3.846819","4.736329","0","0.146323","-0.146323","7.363883","65.90305","0","20","0.7618722","0.5351197","37.10059","0.1572533","0","0","4.736329"
"5/20/2007 1:00:00 AM","0","0","-139.045","90","0","0","20.85785","20.85785","0.1231682","0.1231682","0.1231682","0","0","0.00000000000000001387779","0","0","0.1260678","0.1231682","4.008775","4.593447","0","0.1260678","-0.1260678","7.232407","64.72654","0","20","0.7621005","0.5351197","37.10059","0.135485","0","0","4.593447"
"5/20/2007 2:00:00 AM","0","0","-121.4204","90","0","0","20.85785","20.85785","0.1176298","0.1176298","0.1176298","0","0","0.00000000000000001387779","0","0","0.120399","0.1176298","4.148394","4.470264","0","0.120399","-0.120399","7.106844","63.60296","0","20","0.7623287","0.5351197","37.10059","0.1293928","0","0","4.470264"
"5/20/2007 3:00:00 AM","0","0","-114.0342","90","0","0","20.85785","20.85785","0.1370995","0.1370995","0.1370995","0","0","0.00000000000000002775558","0","0","0.140327","0.1370995","4.281814","4.352547","0","0.140327","-0.140327","6.960491","62.29332","0","20","0.7625571","0.5351197","37.10059","0.1508095","0","0","4.352547"
"5/20/2007 4:00:00 AM","0","0","-110.7355","90","0","0","20.85785","20.85785","0.3796698","0.3796698","0.3796698","0","0","0","0","0","0.3886078","0.3796698","4.43743","4.215245","0","0.3886078","-0.3886078","6.554941","58.66396","0","20","0.7627854","0.5351197","37.10059","0.4176368","0","0","4.215245"
"5/20/2007 5:00:00 AM","0","0","-109.5142","90","0","0","20.85785","20.85785","0.7137145","0.7137145","0.7137145","0","0","0","0","0","0.7305164","0.7137145","4.869261","3.834249","0","0.7305164","-0.7305164","5.791915","51.83532","0","20","0.7630137","0.5351197","37.10059","0.7850859","0","0","3.834249"
"5/20/2007 6:00:00 AM","0.01854987","0","-109.6875","90","0","0","20.85785","20.85785","0.7329364","0.7329364","0.7329364","0","0","0.0000000000000001110223","0","0","0.7501909","0.7329364","5.684008","3.115342","0","0.7501909","-0.7501909","5.0083","44.82238","0","20","0.763242","0.5351197","37.10059","0.8062301","0","0","3.115342"
"5/20/2007 7:00:00 AM","0.1847615","13.02369","-111.13","75.77624","0.1971869","0.8879747","26.20373","20.85785","0.4670226","0.4670226","0.4670226","190.1353","0","0","0","0.8879747","0.4780169","0.4670226","6.523801","2.374223","0.4099577","0","0.4099577","5.401145","48.33829","0","20","0.7634703","0.5351197","37.10059","0.5137248","0.7103797","0","3.262197"
"5/20/2007 8:00:00 AM","0.3569589","26.85886","-114.1224","61.80036","0.3683156","1.625846","30.88235","20.85785","0.6016964","0.6016964","0.6016964","270.2104","0","0","0","1.625846","0.6158612","0.6016964","6.102365","2.746127","1.009985","0","1.009985","6.367626","56.98809","0","20","0.7636986","0.5351197","37.10059","0.6618661","1.300677","0","4.371974"
"5/20/2007 9:00:00 AM","0.6011731","40.24738","-119.5205","48.15028","0.6185795","2.649341","37.79105","20.85785","0.5474687","0.5474687","0.5474687","483.9255","0","0","0","2.649341","0.560357","0.5474687","5.068898","3.658035","2.088984","0","2.088984","8.36168","74.83437","0","20","0.7639269","0.5351197","37.10059","0.6022156","2.119473","0","6.307376"
"5/20/2007 10:00:00 AM","0.5229788","52.65501","-129.3821","35.27919","0.5289832","2.290569","35.30853","20.85785","0.5383677","0.5383677","0.5383677","425.4655","0","0","0","2.290569","0.5510417","0.5383677","2.951574","5.525773","1.739527","0","1.739527","10.02349","89.70722","0","20","0.7641553","0.5351197","37.10059","0.5922045","1.832455","0","7.816341"
"5/20/2007 11:00:00 AM","0.765532","62.6693","-148.2478","24.51061","0.7805019","3.275891","42.30369","20.85785","0.7957608","0.7957608","0.7957608","411.6678","1.259027","0","0","3.275891","0.8144941","0.7957608","1.202369","7.0682","1.202369","0","1.202369","11.17356","100","0","20","0.7643836","0.5351197","37.10059","0.8753368","2.620713","0","10.34409"
"5/20/2007 12:00:00 PM","0.8211939","66.90382","179.6919","19.70931","0.8375211","3.489782","43.90084","20.85785","1.18787","1.18787","1.18787","293.7848","2.273947","0","0","3.489782","1.215834","1.18787","0","8.12814","0","0","0","11.17356","100","0","20","0.7646119","0.5351197","37.10059","1.306657","2.791825","0","11.61792"
"5/20/2007 1:00:00 PM","0.7347708","62.53358","147.8131","24.66097","0.7482475","3.153338","41.40209","20.85785","0.4969236","0.4969236","0.4969236","634.5721","2.644717","0","0","3.153338","0.5086219","0.4969236","0","8.128145","0","0","0","11.17356","100","0","20","0.7648402","0.5351197","37.10059","0.546616","2.522671","0","11.28148"
"5/20/2007 2:00:00 PM","0.8037279","52.45657","129.1551","35.4879","0.824065","3.439623","43.52355","20.85785","0.4595079","0.4595079","0.4595079","748.5449","2.969298","0","0","3.439623","0.4703254","0.4595079","0","8.12815","0","0","0","11.17356","100","0","20","0.7650685","0.5351197","37.10059","0.5054588","2.751699","0","11.56777"
"5/20/2007 3:00:00 PM","0.5574102","40.02421","119.3991","48.37931","0.5722924","2.465062","36.50726","20.85785","0.4818939","0.4818939","0.4818939","511.5363","1.971824","0","0","2.465062","0.4932384","0.4818939","0","8.128156","0","0","0","11.17356","100","0","20","0.7652968","0.5376008","37.2726","0.5300833","1.97205","0","10.59322"
"5/20/2007 4:00:00 PM","0.3973347","26.62487","114.0546","62.03762","0.4127802","1.812539","32.10402","20.85785","0.4458088","0.4458088","0.4458088","406.5732","1.356235","0","0","1.812539","0.4563038","0.4458088","0","8.128156","0","0","0","11.17356","100","0","20","0.7655251","0.5446427","37.76083","0.4903897","1.450031","0","9.940695"
"5/20/2007 5:00:00 PM","0.1767368","12.78459","111.0937","76.01697","0.1882577","0.8486348","25.96061","20.85785","0.6947887","0.6947887","0.6947887","122.1429","0.1374898","0","0","0.8486348","0.711145","0.6947887","0","8.128149","0","0","0","11.17356","100","0","20","0.7657534","0.5492036","38.07705","0.7642676","0.6789078","0","8.976784"
"5/20/2007 6:00:00 PM","0.01028644","0","109.6741","90","0","0","20.85785","20.85785","1.300815","1.300815","1.300815","0","0","0.0000000000000002220446","0","0","1.331438","1.300815","0","8.128146","0","1.331438","-1.331438","9.780739","87.5363","0","20","0.7659817","0.5492036","38.07705","1.430896","0","0","8.128146"
"5/20/2007 7:00:00 PM","0","0","109.5224","90","0","0","20.85785","20.85785","1.715226","1.637509","1.637509","0","0","0.07771695","0.2492396","0","1.676059","1.637509","1.456797","6.843714","0","1.676059","-1.676059","8.025868","71.83061","0","20","0.76621","0.5492036","38.07705","1.886749","0","0","6.843714"
"5/20/2007 8:00:00 PM","0","0","110.7714","90","0","0","20.85785","20.85785","0.563576","0.563576","0.563576","0","0","0.0000000000000001110223","0","0","0.5768434","0.563576","3.306467","5.21257","0","0.5768434","-0.5768434","7.423589","66.44043","0","20","0.7664384","0.5492036","38.07705","0.6199337","0","0","5.21257"
"5/20/2007 9:00:00 PM","0","0","114.1172","90","0","0","20.85785","20.85785","0.5227417","0.5227417","0.5227417","0","0","0","0","0","0.5350478","0.5227417","3.944849","4.64946","0","0.5350478","-0.5350478","6.865007","61.44131","0","20","0.7666667","0.5492036","38.07705","0.5750159","0","0","4.64946"
"5/20/2007 10:00:00 PM","0","0","121.6076","90","0","0","20.85785","20.85785","0.4104636","0.4104636","0.4104636","0","0","0","0","0","0.4201265","0.4104636","4.538549","4.1257","0","0.4201265","-0.4201265","6.426529","57.51711","0","20","0.766895","0.5492036","38.07705","0.45151","0","0","4.1257"
"5/20/2007 11:00:00 PM","0","0","139.5123","90","0","0","20.85785","20.85785","0.2682425","0.2682425","0.2682425","0","0","0.00000000000000005551115","0","0","0.2745573","0.2682425","5.005693","3.713542","0","0.2745573","-0.2745573","6.140085","54.95357","0","20","0.7671233","0.5492036","38.07705","0.2950667","0","0","3.713542"
"5/21/2007 12:00:00 AM","0","0","-179.6144","90","0","0","20.85785","20.85785","0.1094489","0.1094489","0.1094489","0","0","0","0","0","0.1120255","0.1094489","5.311378","3.44381","0","0.1120255","-0.1120255","6.023257","53.90808","0","20","0.7673516","0.5492036","38.07705","0.1203938","0","0","3.44381"
"5/21/2007 1:00:00 AM","0","0","-139.4632","90","0","0","20.85785","20.85785","0.06342686","0.06342686","0.06342686","0","0","0","0","0","0.06492002","0.06342686","5.436157","3.333693","0","0.06492002","-0.06492002","5.955562","53.30234","0","20","0.7675799","0.5492036","38.07705","0.06976955","0","0","3.333693"
"5/21/2007 2:00:00 AM","0","0","-121.7805","90","0","0","20.85785","20.85785","0.07780278","0.07780278","0.07780278","0","0","0.00000000000000001387779","0","0","0.07963438","0.07780278","5.508479","3.26986","0","0.07963438","-0.07963438","5.87252","52.55924","0","20","0.7678082","0.5492036","38.07705","0.08558306","0","0","3.26986"
"5/21/2007 3:00:00 AM","0","0","-114.3237","90","0","0","20.85785","20.85785","0.1165515","0.1165515","0.1165515","0","0","0.00000000000000001387779","0","0","0.1192953","0.1165515","5.597233","3.191525","0","0.1192953","-0.1192953","5.748109","51.44587","0","20","0.7680365","0.5492036","38.07705","0.1282066","0","0","3.191525"
"5/21/2007 4:00:00 AM","0","0","-110.9821","90","0","0","20.85785","20.85785","0.2038482","0.2038482","0.2038482","0","0","0","0","0","0.2086471","0.2038482","5.730283","3.074102","0","0.2086471","-0.2086471","5.530465","49.49806","0","20","0.7682648","0.5492036","38.07705","0.224233","0","0","3.074102"
"5/21/2007 5:00:00 AM","0","0","-109.7379","90","0","0","20.85785","20.85785","0.02652171","0.02652171","0.02652171","0","0","0","0","0","0.02714607","0.02652171","5.963249","2.868507","0","0.02714607","-0.02714607","5.502161","49.24485","0","20","0.7684932","0.5492036","38.07705","0.02917388","0","0","2.868507"
"5/21/2007 6:00:00 AM","0.01371659","0","-109.9023","90","0","0","20.85785","20.85785","0.6043544","0.6043544","0.6043544","0","0","0.0000000000000001110223","0","0","0.6185818","0.6043544","5.993538","2.841759","0","0.6185818","-0.6185818","4.856235","43.46385","0","20","0.7687215","0.5492036","38.07705","0.6647899","0","0","2.841759"
"5/21/2007 7:00:00 AM","0.1006922","12.98109","-111.3473","75.80675","0.1016278","0.4626682","23.60705","20.85785","0.3714326","0.3714326","0.3714326","124.5632","0","0","0","0.4626682","0.3801766","0.3714326","6.68649","2.230201","0.08249159","0","0.08249159","4.935342","44.17197","0","20","0.7689497","0.5492036","38.07705","0.4085758","0.3701346","0","2.692869"
"5/21/2007 8:00:00 AM","0.2693275","26.79385","-114.3532","61.85267","0.2732761","1.219837","28.27946","20.85785","0.2605557","0.2605557","0.2605557","468.1677","0","0","0","1.219837","0.2666895","0.2605557","6.601479","2.30521","0.9531479","0","0.9531479","5.847554","52.33651","0","20","0.7691781","0.5492036","38.07705","0.2866112","0.97587","0","3.525047"
"5/21/2007 9:00:00 AM","0.4130421","40.15392","-119.7754","48.2301","0.418435","1.836132","32.25957","20.85785","0.39706","0.39706","0.39706","462.4319","0","0","0","1.836132","0.4064074","0.39706","5.623768","3.167998","1.429725","0","1.429725","7.214373","64.5699","0","20","0.7694064","0.5492036","38.07705","0.436766","1.468906","0","5.004131"
"5/21/2007 10:00:00 AM","0.4705986","52.52217","-129.6624","35.39819","0.4744423","2.067983","33.80234","20.85785","0.2712622","0.2712622","0.2712622","762.3558","0","0","0","2.067983","0.2776482","0.2712622","4.16669","4.453524","1.790335","0","1.790335","8.924519","79.87619","0","20","0.7696347","0.5492036","38.07705","0.2983885","1.654387","0","6.521507"
"5/21/2007 11:00:00 AM","0.4792026","62.48402","-148.4888","24.68711","0.4816291","2.097494","34.00059","20.85785","0.3185674","0.3185674","0.3185674","658.4144","0","0","0","2.097494","0.326067","0.3185674","2.356908","6.049729","1.771427","0","1.771427","10.61668","95.02155","0","20","0.769863","0.5492036","38.07705","0.3504242","1.677995","0","8.147223"
"5/21/2007 12:00:00 PM","0.4698964","66.68817","179.7225","19.92495","0.4717018","2.056716","33.72676","20.85785","0.4314044","0.4314044","0.4314044","476.749","1.034456","0","0","2.056716","0.4415603","0.4314044","0.5806997","7.61577","0.5806997","0","0.5806997","11.17291","100","0","20","0.7700913","0.5492036","38.07705","0.4745448","1.645373","0","9.672486"
"5/21/2007 1:00:00 PM","0.4725956","62.36144","148.0951","24.82286","0.4748645","2.069718","33.81398","20.85785","0.4589562","0.4589562","0.4589562","450.962","1.599958","0","0","2.069718","0.4697607","0.4589562","0","8.127649","0","0","0","11.17291","100","0","20","0.7703196","0.5492036","38.07705","0.5048519","1.655775","0","10.19737"
"5/21/2007 2:00:00 PM","0.5315878","52.34238","129.4555","35.58732","0.5381891","2.327827","35.56314","20.85785","0.3130956","0.3130956","0.3130956","743.4875","2.00736","0","0","2.327827","0.3204663","0.3130956","0","8.127654","0","0","0","11.17291","100","0","20","0.7705479","0.5492036","38.07705","0.3444051","1.862261","0","10.45548"
"5/21/2007 3:00:00 PM","0.4834231","39.95139","119.6644","48.43799","0.4934003","2.145711","34.32545","20.85785","0.5015352","0.5015352","0.5015352","427.8286","1.632369","0","0","2.145711","0.513342","0.5015352","0","8.127659","0","0","0","11.17291","100","0","20","0.7707763","0.5492036","38.07705","0.5516887","1.716569","0","10.27337"
"5/21/2007 4:00:00 PM","0.3712923","26.58134","114.2912","62.06816","0.3845123","1.694092","31.32707","20.85785","0.4886767","0.4886767","0.4886767","346.6694","1.193912","0","0","1.694092","0.5001808","0.4886767","0","8.127664","0","0","0","11.17291","100","0","20","0.7710046","0.5492036","38.07705","0.5375444","1.355274","0","9.821756"
"5/21/2007 5:00:00 PM","0.1614886","12.76385","111.3141","76.02547","0.1702471","0.769032","25.47053","20.85785","0.7525615","0.7525615","0.7525615","102.1886","0","0","0","0.769032","0.7702778","0.7525615","0","8.127668","0","0.001245821","-0.001245821","11.17162","99.98975","0","20","0.7712329","0.5492036","38.07705","0.8278176","0.6152256","0","8.896701"
"5/21/2007 6:00:00 PM","0.01333757","0","109.8901","90","0","0","20.85785","20.85785","1.430198","1.430198","1.430198","0","0","0","0","0","1.463867","1.430198","0.001193353","8.12648","0","1.463867","-1.463867","9.639745","86.27919","0","20","0.7714612","0.5492036","38.07705","1.573218","0","0","8.12648"
"5/21/2007 7:00:00 PM","0","0","109.7456","90","0","0","20.85785","20.85785","0.7268771","0.7268771","0.7268771","0","0","0","0","0","0.7439888","0.7268771","1.604187","6.713311","0","0.7439888","-0.7439888","8.86262","79.32382","0","20","0.7716895","0.5492036","38.07705","0.7995648","0","0","6.713311"
"5/21/2007 8:00:00 PM","0","0","111.0152","90","0","0","20.85785","20.85785","0.5413843","0.5413843","0.5413843","0","0","0","0","0","0.5541293","0.5413843","2.421911","5.992238","0","0.5541293","-0.5541293","8.284089","74.14593","0","20","0.7719178","0.5492036","38.07705","0.5955228","0","0","5.992238"
"5/21/2007 9:00:00 PM","0","0","114.4001","90","0","0","20.85785","20.85785","0.3613859","0.3613859","0.3613859","0","0","0","0","0","0.3698934","0.3613859","3.032638","5.453615","0","0.3698934","-0.3698934","7.898088","70.69122","0","20","0.7721461","0.5492036","38.07705","0.3975245","0","0","5.453615"
"5/21/2007 10:00:00 PM","0","0","121.952","90","0","0","20.85785","20.85785","0.264485","0.264485","0.264485","0","0","0","0","0","0.2707114","0.264485","3.441053","5.093377","0","0.2707114","-0.2707114","7.615659","68.16351","0","20","0.7723745","0.5492036","38.07705","0.2909335","0","0","5.093377"
"5/21/2007 11:00:00 PM","0","0","139.8876","90","0","0","20.85785","20.85785","0.1495693","0.1495693","0.1495693","0","0","0","0","0","0.1530904","0.1495693","3.740351","4.82936","0","0.1530904","-0.1530904","7.455989","66.73456","0","20","0.7726027","0.5492036","38.07705","0.1645263","0","0","4.82936"
"5/22/2007 12:00:00 AM","0","0","-179.6648","90","0","0","20.85785","20.85785","0.09523325","0.09523325","0.09523325","0","0","0","0","0","0.09747517","0.09523325","3.909724","4.679939","0","0.09747517","-0.09747517","7.354339","65.82489","0","20","0.772831","0.5492036","38.07705","0.1047566","0","0","4.679939"
"5/22/2007 1:00:00 AM","0","0","-139.8695","90","0","0","20.85785","20.85785","0.09669963","0.09669963","0.09669963","0","0","0.00000000000000001387779","0","0","0.09897608","0.09669963","4.017608","4.584754","0","0.09897608","-0.09897608","7.251123","64.90121","0","20","0.7730594","0.5492036","38.07705","0.1063696","0","0","4.584754"
"5/22/2007 2:00:00 AM","0","0","-122.1312","90","0","0","20.85785","20.85785","0.1001104","0.1001104","0.1001104","0","0","0","0","0","0.1024672","0.1001104","4.127208","4.488053","0","0.1024672","-0.1024672","7.144267","63.94494","0","20","0.7732877","0.5492036","38.07705","0.1101215","0","0","4.488053"
"5/22/2007 3:00:00 AM","0","0","-114.6058","90","0","0","20.85785","20.85785","0.09889341","0.09889341","0.09889341","0","0","0","0","0","0.1012215","0.09889341","4.240732","4.387888","0","0.1012215","-0.1012215","7.038709","63.00029","0","20","0.773516","0.5492036","38.07705","0.1087828","0","0","4.387888"
"5/22/2007 4:00:00 AM","0","0","-111.2223","90","0","0","20.85785","20.85785","0.3083847","0.3083847","0.3083847","0","0","0.00000000000000005551115","0","0","0.3156446","0.3083847","4.352932","4.28889","0","0.3156446","-0.3156446","6.709364","60.0526","0","20","0.7737443","0.5492036","38.07705","0.3392232","0","0","4.28889"
"5/22/2007 5:00:00 AM","0","0","-109.9556","90","0","0","20.85785","20.85785","0.6925515","0.6925515","0.6925515","0","0","0","0","0","0.7088552","0.6925515","4.703421","3.979665","0","0.7088552","-0.7088552","5.969004","53.42609","0","20","0.7739726","0.5492036","38.07705","0.7618067","0","0","3.979665"
"5/22/2007 6:00:00 AM","0.001777332","0","-110.1111","90","0","0","20.85785","20.85785","0.5412855","0.5412855","0.5412855","0","0","0","0","0","0.5540281","0.5412855","5.493346","3.282689","0","0.5540281","-0.5540281","5.390579","48.24895","0","20","0.7742009","0.5492036","38.07705","0.595414","0","0","3.282689"
"5/22/2007 7:00:00 AM","0.06844997","12.93707","-111.5582","75.83904","0.06857197","0.3133465","22.71144","20.85785","0.3335521","0.3335521","0.3335521","93.94229","0","0","0","0.3133465","0.3414044","0.3335521","6.112414","2.736387","0","0.02805792","-0.02805792","5.361324","47.98722","0","20","0.7744292","0.5492036","38.07705","0.3669073","0.2506772","0","3.049734"
"5/22/2007 8:00:00 AM","0.09498914","26.72791","-114.5768","61.90632","0.09499837","0.4328118","23.42732","20.85785","0.3118342","0.3118342","0.3118342","138.7955","0","0","0","0.4328118","0.3191752","0.3118342","6.143744","2.708721","0.1136366","0","0.1136366","5.470292","48.96266","0","20","0.7746575","0.5492036","38.07705","0.3430176","0.3462494","0","3.141533"
"5/22/2007 9:00:00 AM","0.2332444","40.06025","-120.0215","48.31064","0.2334411","1.04685","27.19185","20.85785","0.3212748","0.3212748","0.3212748","325.8426","0","0","0","1.04685","0.3288381","0.3212748","6.026941","2.811778","0.7180121","0","0.7180121","6.15784","55.11679","0","20","0.7748858","0.5492036","38.07705","0.3534023","0.8374802","0","3.858628"
"5/22/2007 10:00:00 AM","0.2999972","52.39037","-129.9311","35.51678","0.3002429","1.336002","29.01686","20.85785","0.3460677","0.3460677","0.3460677","386.0522","0","0","0","1.336002","0.3542147","0.3460677","5.291488","3.460725","0.9817873","0","0.9817873","7.097399","63.52662","0","20","0.7751142","0.5492036","38.07705","0.3806745","1.068802","0","4.796726"
"5/22/2007 11:00:00 AM","0.411956","62.30207","-148.716","24.86083","0.4130033","1.81347","32.11016","20.85785","0.5895432","0.5895432","0.5895432","307.606","0","0","0","1.81347","0.6034219","0.5895432","4.290336","4.34398","1.210049","0","1.210049","8.254792","73.88625","0","20","0.7753425","0.5492036","38.07705","0.6484975","1.450776","0","6.15745"
"5/22/2007 12:00:00 PM","0.4234663","66.47844","179.7579","20.13467","0.4244607","1.861236","32.42537","20.85785","0.7947198","0.7947198","0.7947198","234.2003","0","0","0","1.861236","0.8134286","0.7947198","3.063205","5.426375","1.047807","0","1.047807","9.257379","82.86031","0","20","0.7755708","0.5492036","38.07705","0.8741917","1.488989","0","7.287611"
"5/22/2007 1:00:00 PM","0.3855337","62.19483","148.3707","24.97956","0.3862175","1.701261","31.37391","20.85785","0.5122188","0.5122188","0.5122188","332.1356","0","0","0","1.701261","0.5242772","0.5122188","2.005674","6.358965","1.176984","0","1.176984","10.38323","92.93773","0","20","0.7757991","0.5492036","38.07705","0.5634407","1.361009","0","8.060226"
"5/22/2007 2:00:00 PM","0.4510697","52.23257","129.7486","35.68279","0.4543045","1.985002","33.24717","20.85785","0.1449625","0.1449625","0.1449625","1369.321","1.012451","0","0","1.985002","0.1483751","0.1449625","0.8241764","7.400646","0.8241764","0","0.8241764","11.17225","100","0","20","0.7760274","0.5492036","38.07705","0.1594587","1.588002","0","9.385649"
"5/22/2007 3:00:00 PM","0.3104422","39.88223","119.9233","48.49339","0.311812","1.385604","29.3335","20.85785","0.3638408","0.3638408","0.3638408","380.8271","1.013198","0","0","1.385604","0.3724061","0.3638408","0","8.127163","0","0","0","11.17225","100","0","20","0.7762557","0.5492036","38.07705","0.4002249","1.108483","0","9.512767"
"5/22/2007 4:00:00 PM","0.1523348","26.54098","114.5218","62.09589","0.1524927","0.6902317","24.98782","20.85785","0.4792006","0.4792006","0.4792006","144.0382","0.1997501","0","0","0.6902317","0.4904817","0.4792006","0","8.127168","0","0","0","11.17225","100","0","20","0.776484","0.5492036","38.07705","0.5271206","0.5521854","0","8.8174"
"5/22/2007 5:00:00 PM","0.03962487","12.74592","111.5289","76.0315","0.03964918","0.1817707","21.92891","20.85785","0.7237626","0.7237626","0.7237626","25.11469","0","0","0","0.1817707","0.740801","0.7237626","0","8.127172","0","0.5590302","-0.5590302","10.58859","94.77673","0","20","0.7767124","0.5492036","38.07705","0.7961388","0.1454166","0","8.308944"
"5/22/2007 6:00:00 PM","0.009350963","0","110.1004","90","0","0","20.85785","20.85785","1.372968","1.372968","1.372968","0","0","0","0","0","1.40529","1.372968","0.6092547","7.590037","0","1.40529","-1.40529","9.118238","81.61603","0","20","0.7769406","0.5492036","38.07705","1.510265","0","0","7.590037"
"5/22/2007 7:00:00 PM","0","0","109.9626","90","0","0","20.85785","20.85785","1.28822","1.28822","1.28822","0","0","0","0","0","1.318546","1.28822","2.15197","6.22985","0","1.318546","-1.318546","7.738951","69.27039","0","20","0.7771689","0.5492036","38.07705","1.417042","0","0","6.22985"
"5/22/2007 8:00:00 PM","0","0","111.2519","90","0","0","20.85785","20.85785","0.4738992","0.4738992","0.4738992","0","0","0","0","0","0.4850555","0.4738992","3.609063","4.944773","0","0.4850555","-0.4850555","7.232625","64.73847","0","20","0.7773973","0.5492036","38.07705","0.5212891","0","0","4.944773"
"5/22/2007 9:00:00 PM","0","0","114.6737","90","0","0","20.85785","20.85785","0.67493","0.67493","0.67493","0","0","0","0","0","0.6908188","0.67493","4.146345","4.470817","0","0.6908188","-0.6908188","6.511135","58.28063","0","20","0.7776256","0.5492036","38.07705","0.7424231","0","0","4.470817"
"5/22/2007 10:00:00 PM","0","0","122.2833","90","0","0","20.85785","20.85785","0.310317","0.310317","0.310317","0","0","0.00000000000000005551115","0","0","0.3176223","0.310317","4.914192","3.793392","0","0.3176223","-0.3176223","6.179725","55.31433","0","20","0.7778539","0.5492036","38.07705","0.3413487","0","0","3.793392"
"5/22/2007 11:00:00 PM","0","0","140.2427","90","0","0","20.85785","20.85785","0.3095309","0.3095309","0.3095309","0","0","0","0","0","0.3168177","0.3095309","5.267764","3.481415","0","0.3168177","-0.3168177","5.849155","52.35554","0","20","0.7780822","0.5492036","38.07705","0.340484","0","0","3.481415"
"5/23/2007 12:00:00 AM","0","0","-179.721","90","0","0","20.85785","20.85785","0.1091207","0.1091207","0.1091207","0","0","0","0","0","0.1116896","0.1091207","5.620991","3.16972","0","0.1116896","-0.1116896","5.732677","51.31307","0","20","0.7783105","0.5492036","38.07705","0.1200328","0","0","3.16972"
"5/23/2007 1:00:00 AM","0","0","-140.2643","90","0","0","20.85785","20.85785","0.1068215","0.1068215","0.1068215","0","0","0.00000000000000001387779","0","0","0.1093362","0.1068215","5.745565","3.059776","0","0.1093362","-0.1093362","5.618655","50.29258","0","20","0.7785388","0.5492036","38.07705","0.1175037","0","0","3.059776"
"5/23/2007 2:00:00 AM","0","0","-122.4724","90","0","0","20.85785","20.85785","0.08943503","0.08943503","0.08943503","0","0","0.00000000000000001387779","0","0","0.09154046","0.08943503","5.86758","2.952088","0","0.09154046","-0.09154046","5.523196","49.43823","0","20","0.7787671","0.5492036","38.07705","0.09837852","0","0","2.952088"
"5/23/2007 3:00:00 AM","0","0","-114.8803","90","0","0","20.85785","20.85785","0.1111809","0.1111809","0.1111809","0","0","0","0","0","0.1137982","0.1111809","5.969777","2.861886","0","0.1137982","-0.1137982","5.404519","48.37606","0","20","0.7789955","0.5492036","38.07705","0.122299","0","0","2.861886"
"5/23/2007 4:00:00 AM","0","0","-111.456","90","0","0","20.85785","20.85785","0.2866919","0.2866919","0.2866919","0","0","0","0","0","0.2934411","0.2866919","6.0969","2.749686","0","0.2934411","-0.2934411","5.098358","45.63571","0","20","0.7792237","0.5536667","38.38648","0.3153611","0","0","2.749686"
"5/23/2007 5:00:00 AM","0","0","-110.1672","90","0","0","20.85785","20.85785","0.7107572","0.7107572","0.7107572","0","0","0.0000000000000001110223","0","0","0.7274895","0.7107572","6.425226","2.459921","0","0.7274895","-0.7274895","4.3385","38.83426","0","20","0.779452","0.5588502","38.74586","0.7818329","0","0","2.459921"
"5/23/2007 6:00:00 AM","0.008642168","0","-110.3138","90","0","0","20.85785","20.85785","0.399243","0.399243","0.399243","0","0","0","0","0","0.4086418","0.399243","7.242182","1.738866","0","0.4086418","-0.4086418","3.91202","35.01689","0","20","0.7796804","0.5588502","38.74586","0.4391674","0","0","1.738866"
"5/23/2007 7:00:00 AM","0.1058645","12.8917","-111.7627","75.87304","0.1071672","0.4875807","23.75727","20.85785","0.6205971","0.6205971","0.6205971","78.56639","0","0.0000000000000001110223","0","0.4875807","0.6352068","0.6205971","7.701971","1.332994","0","0.1476261","-0.1476261","3.758052","33.63878","0","20","0.7799087","0.5588502","38.74586","0.6826568","0.3900646","0","1.820575"
"5/23/2007 8:00:00 AM","0.3489637","26.66112","-114.793","61.96123","0.360123","1.591221","30.65753","20.85785","0.4950787","0.4950787","0.4950787","321.4077","0","0","0","1.591221","0.5067335","0.4950787","7.868173","1.186261","1.084487","0","1.084487","4.795648","42.92653","0","20","0.780137","0.5588502","38.74586","0.5445865","1.272977","0","2.777482"
"5/23/2007 9:00:00 AM","0.3068002","39.96648","-120.2586","48.39177","0.3080835","1.369634","29.23143","20.85785","0.3307479","0.3307479","0.3307479","414.102","0","0","0","1.369634","0.3385342","0.3307479","6.750238","2.17301","1.0311","0","1.0311","5.782285","51.75818","0","20","0.7803653","0.5588502","38.74586","0.3638227","1.095707","0","3.542644"
"5/23/2007 10:00:00 AM","0.3864489","52.25972","-130.1883","35.6348","0.3878889","1.708285","31.41982","20.85785","0.775071","0.775071","0.775071","220.4037","0","0","0","1.708285","0.7933173","0.775071","5.69225","3.106657","0.9149677","0","0.9149677","6.658033","59.59728","0","20","0.7805936","0.5588502","38.74586","0.8525781","1.366628","0","4.814942"
"5/23/2007 11:00:00 AM","0.3336928","62.1236","-148.9297","25.03161","0.3339173","1.479991","29.93896","20.85785","0.5580152","0.5580152","0.5580152","265.2242","0","0","0","1.479991","0.5711517","0.5580152","4.757287","3.931581","0.9088395","0","0.9088395","7.527928","67.38403","0","20","0.7808219","0.5588502","38.74586","0.6138167","1.183993","0","5.411572"
