sep=,
"5/23/2007 12:00:00 PM","0.6797198","66.27467","179.7977","20.33844","0.6896192","2.9277","39.76671","20.85785","0.5834987","0.5834987","0.5834987","501.7493","0","0","0","2.9277","0.597235","0.5834987","3.832409","4.747463","2.330465","0","2.330465","9.751257","87.2857","0","20","0.7810502","0.5588502","38.74586","0.6418485","2.34216","0","7.675164"
"5/23/2007 1:00:00 PM","0.5811602","62.0338","148.6398","25.13098","0.5873964","2.525446","36.92587","20.85785","0.5024529","0.5024529","0.5024529","502.6236","0.5252017","0","0","2.525446","0.5142813","0.5024529","1.485963","6.816752","1.485963","0","1.485963","11.17165","100","0","20","0.7812786","0.5588502","38.74586","0.5526981","2.020357","0","9.342199"
"5/23/2007 2:00:00 PM","0.4065718","52.1272","130.0342","35.77425","0.4085035","1.794673","31.98641","20.85785","0.2198436","0.2198436","0.2198436","816.3406","1.569654","0","0","1.794673","0.2250191","0.2198436","0","8.126717","0","0","0","11.17165","100","0","20","0.7815068","0.5588502","38.74586","0.241828","1.435738","0","9.92139"
"5/23/2007 3:00:00 PM","0.5615524","39.81674","120.1755","48.54551","0.5773256","2.485211","36.64672","20.85785","0.4201321","0.4201321","0.4201321","591.5309","2.055189","0","0","2.485211","0.4300227","0.4201321","0","8.126721","0","0","0","11.17165","100","0","20","0.7817352","0.5588502","38.74586","0.4621454","1.988169","0","10.61193"
"5/23/2007 4:00:00 PM","0.3468336","26.50378","114.7464","62.12081","0.3579687","1.582104","30.59843","20.85785","0.4427251","0.4427251","0.4427251","357.3559","1.128957","0","0","1.582104","0.4531475","0.4427251","0","8.126726","0","0","0","11.17165","100","0","20","0.7819635","0.5588502","38.74586","0.4869976","1.265683","0","9.708831"
"5/23/2007 5:00:00 PM","0.09114391","12.73076","111.7378","76.0351","0.09175635","0.4181945","23.33945","20.85785","0.7265886","0.7265886","0.7265886","57.55588","0","0","0","0.4181945","0.7436935","0.7265886","0","8.126731","0","0.3254991","-0.3254991","10.83202","96.96096","0","20","0.7821918","0.5588502","38.74586","0.7992474","0.3345556","0","8.544926"
"5/23/2007 6:00:00 PM","0.01830095","0","110.3048","90","0","0","20.85785","20.85785","0.9748458","0.9748458","0.9748458","0","0","0","0","0","0.997795","0.9748458","0.3542518","7.814361","0","0.997795","-0.997795","9.789111","87.62575","0","20","0.7824201","0.5588502","38.74586","1.07233","0","0","7.814361"
"5/23/2007 7:00:00 PM","0","0","110.1732","90","0","0","20.85785","20.85785","1.320103","1.320103","1.320103","0","0","0","0","0","1.351181","1.320103","1.446068","6.851816","0","1.351181","-1.351181","8.375567","74.97279","0","20","0.7826484","0.5588502","38.74586","1.452114","0","0","6.851816"
"5/23/2007 8:00:00 PM","0","0","111.4812","90","0","0","20.85785","20.85785","0.8188767","0.8188767","0.8188767","0","0","0","0","0","0.8381542","0.8188767","2.93468","5.539124","0","0.8381542","-0.8381542","7.499873","67.13429","0","20","0.7828767","0.5588502","38.74586","0.9007643","0","0","5.539124"
"5/23/2007 9:00:00 PM","0","0","114.9381","90","0","0","20.85785","20.85785","0.5401858","0.5401858","0.5401858","0","0","0","0","0","0.5529026","0.5401858","3.861932","4.721253","0","0.5529026","-0.5529026","6.922625","61.96726","0","20","0.783105","0.5588502","38.74586","0.5942044","0","0","4.721253"
"5/23/2007 10:00:00 PM","0","0","122.6014","90","0","0","20.85785","20.85785","0.4001691","0.4001691","0.4001691","0","0","0.00000000000000005551115","0","0","0.4095897","0.4001691","4.475276","4.180173","0","0.4095897","-0.4095897","6.495156","58.14094","0","20","0.7833334","0.5588502","38.74586","0.4401861","0","0","4.180173"
"5/23/2007 11:00:00 PM","0","0","140.5783","90","0","0","20.85785","20.85785","0.2667749","0.2667749","0.2667749","0","0","0","0","0","0.2730552","0.2667749","4.930552","3.778491","0","0.2730552","-0.2730552","6.210279","55.59102","0","20","0.7835616","0.5588502","38.74586","0.2934524","0","0","3.778491"
"5/24/2007 12:00:00 AM","0","0","-179.7828","90","0","0","20.85785","20.85785","0.1453682","0.1453682","0.1453682","0","0","0","0","0","0.1487904","0.1453682","5.234464","3.510331","0","0.1487904","-0.1487904","6.055096","54.20203","0","20","0.7837899","0.5588502","38.74586","0.159905","0","0","3.510331"
"5/24/2007 1:00:00 AM","0","0","-140.6478","90","0","0","20.85785","20.85785","0.1194536","0.1194536","0.1194536","0","0","0","0","0","0.1222657","0.1194536","5.400176","3.364097","0","0.1222657","-0.1222657","5.927586","53.06075","0","20","0.7840183","0.5588502","38.74586","0.131399","0","0","3.364097"
"5/24/2007 2:00:00 AM","0","0","-122.8042","90","0","0","20.85785","20.85785","0.08744525","0.08744525","0.08744525","0","0","0","0","0","0.08950384","0.08744525","5.536424","3.243858","0","0.08950384","-0.08950384","5.834251","52.22538","0","20","0.7842466","0.5588502","38.74586","0.09618978","0","0","3.243858"
"5/24/2007 3:00:00 AM","0","0","-115.1472","90","0","0","20.85785","20.85785","0.09207711","0.09207711","0.09207711","0","0","0.00000000000000001387779","0","0","0.09424475","0.09207711","5.636199","3.155798","0","0.09424475","-0.09424475","5.73597","51.34574","0","20","0.7844749","0.5588502","38.74586","0.1012848","0","0","3.155798"
"5/24/2007 4:00:00 AM","0","0","-111.6831","90","0","0","20.85785","20.85785","0.4508564","0.4508564","0.4508564","0","0","0.00000000000000005551115","0","0","0.4614702","0.4508564","5.741311","3.063029","0","0.4614702","-0.4614702","5.254292","47.03409","0","20","0.7847032","0.5588502","38.74586","0.4959421","0","0","3.063029"
"5/24/2007 5:00:00 AM","0","0","-110.3727","90","0","0","20.85785","20.85785","0.5420017","0.5420017","0.5420017","0","0","0.0000000000000001110223","0","0","0.5547612","0.5420017","6.257279","2.607691","0","0.5547612","-0.5547612","4.675101","41.84952","0","20","0.7849315","0.5588502","38.74586","0.5962019","0","0","2.607691"
"5/24/2007 6:00:00 AM","0.01579081","0","-110.5104","90","0","0","20.85785","20.85785","0.6334838","0.6334838","0.6334838","0","0","0","0","0","0.648397","0.6334838","6.87926","2.058743","0","0.648397","-0.648397","3.99799","35.78839","0","20","0.7851598","0.5588502","38.74586","0.6968322","0","0","2.058743"
"5/24/2007 7:00:00 AM","0.1880782","12.84506","-111.9607","75.9087","0.2021608","0.9098528","26.3392","20.85785","0.4439654","0.4439654","0.4439654","204.9378","0","0","0","0.9098528","0.454417","0.4439654","7.608549","1.415011","0.4554358","0","0.4554358","4.434367","39.69476","0","20","0.7853881","0.5588502","38.74586","0.4883619","0.7278823","0","2.324864"
"5/24/2007 8:00:00 AM","0.4004742","26.59359","-115.0019","62.0173","0.4168733","1.82962","32.21661","20.85785","0.3488467","0.3488467","0.3488467","524.4768","0","0","0","1.82962","0.357059","0.3488467","7.138234","1.83013","1.472561","0","1.472561","5.841997","52.29544","0","20","0.7856165","0.5588502","38.74586","0.3837313","1.463696","0","3.65975"
"5/24/2007 9:00:00 AM","0.5610759","39.87273","-120.4868","48.47338","0.5769213","2.483594","36.63552","20.85785","0.5134169","0.5134169","0.5134169","483.7383","0","0","0","2.483594","0.5255035","0.5134169","5.62775","3.163141","1.95809","0","1.95809","7.711663","69.03217","0","20","0.7858447","0.5588502","38.74586","0.5647585","1.986875","0","5.646735"
"5/24/2007 10:00:00 AM","0.6499189","52.13039","-130.4341","35.75212","0.6636086","2.82641","39.04258","20.85785","0.5786156","0.5786156","0.5786156","488.478","0","0","0","2.82641","0.5922371","0.5786156","3.636958","4.919455","2.234173","0","2.234173","9.843595","88.11669","0","20","0.7860731","0.5588502","38.74586","0.6364771","2.261128","0","7.745864"
"5/24/2007 11:00:00 AM","0.9411234","61.94873","-149.1303","25.1993","0.9637372","3.950653","47.45131","20.85785","0.415905","0.415905","0.415905","949.8931","2.136497","0","0","3.950653","0.425696","0.415905","1.388461","6.902308","1.388461","0","1.388461","11.17109","100","0","20","0.7863014","0.5588502","38.74586","0.4574955","3.160522","0","10.85296"
"5/24/2007 12:00:00 PM","0.7826043","66.07691","179.842","20.53618","0.7979472","3.341706","42.7919","20.85785","0.4662162","0.4662162","0.4662162","716.7717","2.864514","0","0","3.341706","0.4771917","0.4662162","0","8.126306","0","0","0","11.17109","100","0","20","0.7865297","0.5588502","38.74586","0.5128379","2.673365","0","11.46801"
"5/24/2007 1:00:00 PM","0.8576044","61.87841","148.9027","25.27708","0.877578","3.63793","45.02539","20.85785","0.5628576","0.5628576","0.5628576","646.3322","3.061822","0","0","3.63793","0.5761081","0.5628576","0","8.12631","0","0","0","11.17109","100","0","20","0.786758","0.5588502","38.74586","0.6191434","2.910344","0","11.76424"
"5/24/2007 2:00:00 PM","0.7401602","52.02632","130.3125","35.86164","0.7587889","3.193515","41.69661","20.85785","0.2920369","0.2920369","0.2920369","1093.531","2.894603","0","0","3.193515","0.2989119","0.2920369","0","8.126315","0","0","0","11.17109","100","0","20","0.7869863","0.5621071","38.97167","0.3212406","2.554812","0","11.31983"
"5/24/2007 3:00:00 PM","0.5738133","39.75497","120.421","48.5943","0.5905847","2.538161","37.01427","20.85785","0.2957247","0.2957247","0.2957247","858.2853","2.235475","0","0","2.538161","0.3026865","0.2957247","0","8.126314","0","0","0","11.17109","100","0","20","0.7872146","0.5653641","39.19748","0.3252971","2.030529","0","10.66448"
"5/24/2007 4:00:00 PM","0.3690474","26.46977","114.965","62.1429","0.3825864","1.685992","31.27418","20.85785","0.3399501","0.3399501","0.3399501","495.9527","1.338039","0","0","1.685992","0.3479531","0.3399501","0","8.126314","0","0","0","11.17109","100","0","20","0.7874429","0.5653641","39.19748","0.3739452","1.348794","0","9.812305"
"5/24/2007 5:00:00 PM","0.1533862","12.71836","111.941","76.03628","0.1609926","0.727998","25.21887","20.85785","0.7874386","0.7874386","0.7874386","92.45139","0","0","0","0.727998","0.8059761","0.7874386","0","8.126319","0","0.07797815","-0.07797815","11.08978","99.2737","0","20","0.7876712","0.5653641","39.19748","0.8661825","0.5823984","0","8.854317"
"5/24/2007 6:00:00 PM","0.01091742","0","110.5033","90","0","0","20.85785","20.85785","0.9857601","0.9857601","0.9857601","0","0","0.0000000000000001110223","0","0","1.008966","0.9857601","0.08460458","8.051585","0","1.008966","-1.008966","10.03516","89.83318","0","20","0.7878996","0.5653641","39.19748","1.084336","0","0","8.051585"
"5/24/2007 7:00:00 PM","0","0","110.3775","90","0","0","20.85785","20.85785","0.6311952","0.6311952","0.6311952","0","0","0","0","0","0.6460544","0.6311952","1.187332","7.079475","0","0.6460544","-0.6460544","9.360499","83.79391","0","20","0.7881278","0.5653641","39.19748","0.6943147","0","0","7.079475"
"5/24/2007 8:00:00 PM","0","0","111.7032","90","0","0","20.85785","20.85785","0.6684709","0.6684709","0.6684709","0","0","0.0000000000000001110223","0","0","0.6842077","0.6684709","1.895708","6.454885","0","0.6842077","-0.6842077","8.645926","77.39733","0","20","0.7883562","0.5653641","39.19748","0.735318","0","0","6.454885"
"5/24/2007 9:00:00 PM","0","0","115.1933","90","0","0","20.85785","20.85785","0.4980471","0.4980471","0.4980471","0","0","0","0","0","0.5097719","0.4980471","2.648501","5.791038","0","0.5097719","-0.5097719","8.113767","72.63367","0","20","0.7885845","0.5653641","39.19748","0.5478519","0","0","5.791038"
"5/24/2007 10:00:00 PM","0","0","122.9066","90","0","0","20.85785","20.85785","0.3281443","0.3281443","0.3281443","0","0","0.00000000000000005551115","0","0","0.3358693","0.3281443","3.210793","5.295114","0","0.3358693","-0.3358693","7.763301","69.49649","0","20","0.7888128","0.5653641","39.19748","0.3609587","0","0","5.295114"
"5/24/2007 11:00:00 PM","0","0","140.8947","90","0","0","20.85785","20.85785","0.2112598","0.2112598","0.2112598","0","0","0","0","0","0.2162331","0.2112598","3.581874","4.967795","0","0.2162331","-0.2162331","7.537739","67.47743","0","20","0.7890411","0.5653641","39.19748","0.2323857","0","0","4.967795"
"5/25/2007 12:00:00 AM","0","0","-179.8499","90","0","0","20.85785","20.85785","0.1218533","0.1218533","0.1218533","0","0","0","0","0","0.1247219","0.1218533","3.821023","4.756831","0","0.1247219","-0.1247219","7.407666","66.31319","0","20","0.7892694","0.5653641","39.19748","0.1340386","0","0","4.756831"
"5/25/2007 1:00:00 AM","0","0","-141.0202","90","0","0","20.85785","20.85785","0.1099889","0.1099889","0.1099889","0","0","0","0","0","0.1125782","0.1099889","3.959036","4.635071","0","0.1125782","-0.1125782","7.290262","65.26234","0","20","0.7894977","0.5653641","39.19748","0.1209878","0","0","4.635071"
"5/25/2007 2:00:00 AM","0","0","-123.1267","90","0","0","20.85785","20.85785","0.1101768","0.1101768","0.1101768","0","0","0","0","0","0.1127705","0.1101768","4.083678","4.525103","0","0.1127705","-0.1127705","7.172657","64.20969","0","20","0.789726","0.5653641","39.19748","0.1211945","0","0","4.525103"
"5/25/2007 3:00:00 AM","0","0","-115.4066","90","0","0","20.85785","20.85785","0.08511769","0.08511769","0.08511769","0","0","0","0","0","0.08712149","0.08511769","4.208603","4.414883","0","0.08712149","-0.08712149","7.081807","63.39654","0","20","0.7899544","0.5653641","39.19748","0.09362946","0","0","4.414883"
"5/25/2007 4:00:00 AM","0","0","-111.9035","90","0","0","20.85785","20.85785","0.2450638","0.2450638","0.2450638","0","0","0","0","0","0.2508329","0.2450638","4.30515","4.329694","0","0.2508329","-0.2508329","6.820129","61.05413","0","20","0.7901827","0.5653641","39.19748","0.2695702","0","0","4.329694"
"5/25/2007 5:00:00 AM","0","0","-110.5719","90","0","0","20.85785","20.85785","0.417996","0.417996","0.417996","0","0","0","0","0","0.4278362","0.417996","4.583519","4.0841","0","0.4278362","-0.4278362","6.373596","57.05688","0","20","0.7904109","0.5653641","39.19748","0.4597956","0","0","4.0841"
"5/25/2007 6:00:00 AM","0.01076517","0","-110.7008","90","0","0","20.85785","20.85785","0.6245559","0.6245559","0.6245559","0","0","0.0000000000000001110223","0","0","0.6392589","0.6245559","5.059353","3.664273","0","0.6392589","-0.6392589","5.706043","51.08101","0","20","0.7906393","0.5653641","39.19748","0.6870115","0","0","3.664273"
"5/25/2007 7:00:00 AM","0.1970231","12.79722","-112.1521","75.94593","0.2130583","0.9576957","26.63611","20.85785","0.542277","0.542277","0.542277","176.6064","0","0","0","0.9576957","0.555043","0.542277","5.772603","3.034914","0.4026527","0","0.4026527","6.091893","54.53531","0","20","0.7908676","0.5653641","39.19748","0.5965047","0.7661566","0","3.99261"
"5/25/2007 8:00:00 AM","0.2711866","26.5254","-115.2033","62.07445","0.2756167","1.22995","28.34343","20.85785","0.506291","0.506291","0.506291","242.9334","0","0","0","1.22995","0.5182099","0.506291","5.360022","3.398949","0.7117403","0","0.7117403","6.773445","60.63677","0","20","0.7910959","0.5653641","39.19748","0.5569202","0.9839601","0","4.628899"
"5/25/2007 9:00:00 AM","0.4901135","39.77911","-120.7061","48.55535","0.5011024","2.17718","34.53811","20.85785","0.6072784","0.6072784","0.6072784","358.5143","0","0","0","2.17718","0.6215746","0.6072784","4.633113","4.040272","1.555605","0","1.555605","8.260174","73.94633","0","20","0.7913242","0.5653641","39.19748","0.6680062","1.741744","0","6.217452"
"5/25/2007 10:00:00 AM","0.5960879","52.0025","-130.6685","35.86858","0.6067412","2.602428","37.46245","20.85785","0.6313018","0.6313018","0.6313018","412.232","0","0","0","2.602428","0.6461636","0.6313018","3.05562","5.431747","1.956265","0","1.956265","10.1281","90.66853","0","20","0.7915525","0.5653641","39.19748","0.694432","2.081943","0","8.034176"
"5/25/2007 11:00:00 AM","0.5481564","61.77758","-149.318","25.36375","0.5531572","2.388212","35.97733","20.85785","0.4264481","0.4264481","0.4264481","560.0242","0.8622343","0","0","2.388212","0.4364873","0.4264481","1.089491","7.165435","1.089491","0","1.089491","11.17047","100","0","20","0.7917808","0.5653641","39.19748","0.4690929","1.91057","0","9.553647"
"5/25/2007 12:00:00 PM","0.5856908","65.88524","179.8904","20.72784","0.5914214","2.541496","37.03747","20.85785","0.8927094","0.8927094","0.8927094","284.6947","1.627771","0","0","2.541496","0.9137251","0.8927094","0","8.125846","0","0","0","11.17047","100","0","20","0.7920091","0.5653641","39.19748","0.9819804","2.033197","0","10.66734"
"5/25/2007 1:00:00 PM","0.6069599","61.7287","149.1595","25.41779","0.6146165","2.633653","37.68103","20.85785","0.4505911","0.4505911","0.4505911","584.4885","2.172454","0","0","2.633653","0.4611986","0.4505911","0","8.125851","0","0","0","11.17047","100","0","20","0.7922375","0.5653641","39.19748","0.4956502","2.106922","0","10.7595"
"5/25/2007 2:00:00 PM","0.6329451","51.92997","130.5834","35.94491","0.645847","2.756825","38.54861","20.85785","0.4985984","0.4985984","0.4985984","552.915","2.246489","0","0","2.756825","0.5103362","0.4985984","0","8.125855","0","0","0","11.17047","100","0","20","0.7924657","0.5653641","39.19748","0.5484583","2.20546","0","10.88268"
"5/25/2007 3:00:00 PM","0.4891493","39.69692","120.6599","48.63975","0.5001287","2.173205","34.51122","20.85785","0.3575354","0.3575354","0.3575354","607.8294","1.807253","0","0","2.173205","0.3659523","0.3575354","0","8.12586","0","0","0","11.17047","100","0","20","0.7926941","0.5653641","39.19748","0.3932889","1.738564","0","10.29907"
"5/25/2007 4:00:00 PM","0.1619275","26.43892","115.1774","62.16217","0.1621824","0.7332786","25.25122","20.85785","0.4310329","0.4310329","0.4310329","170.1213","0.2920986","0","0","0.7332786","0.4411801","0.4310329","0","8.125865","0","0","0","11.17047","100","0","20","0.7929224","0.5673631","39.33607","0.4741362","0.5866229","0","8.859144"
"5/25/2007 5:00:00 PM","0.08304643","12.7087","112.1383","76.03506","0.08341933","0.3805554","23.11354","20.85785","0.7869537","0.7869537","0.7869537","48.35804","0","0.0000000000000001110223","0","0.3805554","0.8054798","0.7869537","0","8.125867","0","0.4249244","-0.4249244","10.72698","96.03134","0","20","0.7931507","0.5673631","39.33607","0.8656491","0.3044443","0","8.506422"
"5/25/2007 6:00:00 PM","0.008419977","0","110.6958","90","0","0","20.85785","20.85785","1.298679","1.298679","1.298679","0","0","0.0000000000000002220446","0","0","1.329252","1.298679","0.46268","7.717872","0","1.329252","-1.329252","9.336455","83.58311","0","20","0.793379","0.5673631","39.33607","1.428547","0","0","7.717872"
"5/25/2007 7:00:00 PM","0","0","110.5754","90","0","0","20.85785","20.85785","1.049646","1.049646","1.049646","0","0","0","0","0","1.074357","1.049646","1.920376","6.432703","0","1.074357","-1.074357","8.213305","73.52845","0","20","0.7936073","0.5673631","39.33607","1.154611","0","0","6.432703"
"5/25/2007 8:00:00 PM","0","0","111.9178","90","0","0","20.85785","20.85785","0.508204","0.508204","0.508204","0","0","0","0","0","0.5201678","0.508204","3.104908","5.388089","0","0.5201678","-0.5201678","7.670278","68.66723","0","20","0.7938356","0.5673631","39.33607","0.5590244","0","0","5.388089"
"5/25/2007 9:00:00 PM","0","0","115.4391","90","0","0","20.85785","20.85785","0.5063389","0.5063389","0.5063389","0","0","0.0000000000000001110223","0","0","0.5182589","0.5063389","3.679883","4.880934","0","0.5182589","-0.5182589","7.129246","63.82386","0","20","0.7940639","0.5673631","39.33607","0.5569728","0","0","4.880934"
"5/25/2007 10:00:00 PM","0","0","123.1987","90","0","0","20.85785","20.85785","0.2898663","0.2898663","0.2898663","0","0","0","0","0","0.2966902","0.2898663","4.254227","4.374279","0","0.2966902","-0.2966902","6.819693","61.05276","0","20","0.7942922","0.5673631","39.33607","0.3188529","0","0","4.374279"
"5/25/2007 11:00:00 PM","0","0","141.1926","90","0","0","20.85785","20.85785","0.2268879","0.2268879","0.2268879","0","0","0","0","0","0.2322292","0.2268879","4.583494","4.083786","0","0.2322292","-0.2322292","6.577435","58.8841","0","20","0.7945206","0.5673631","39.33607","0.2495767","0","0","4.083786"
"5/26/2007 12:00:00 AM","0","0","-179.922","90","0","0","20.85785","20.85785","0.04816753","0.04816753","0.04816753","0","0","0.000000000000000006938894","0","0","0.04930147","0.04816753","4.841511","3.856134","0","0.04930147","-0.04930147","6.526029","58.42402","0","20","0.7947488","0.5673631","39.33607","0.05298429","0","0","3.856134"
"5/26/2007 1:00:00 AM","0","0","-141.3819","90","0","0","20.85785","20.85785","0.100684","0.100684","0.100684","0","0","0","0","0","0.1030543","0.100684","4.896278","3.807796","0","0.1030543","-0.1030543","6.418559","57.46203","0","20","0.7949772","0.5673631","39.33607","0.1107524","0","0","3.807796"
"5/26/2007 2:00:00 AM","0","0","-123.4398","90","0","0","20.85785","20.85785","0.06504355","0.06504355","0.06504355","0","0","0","0","0","0.06657477","0.06504355","5.010847","3.706696","0","0.06657477","-0.06657477","6.349138","56.84068","0","20","0.7952055","0.5673631","39.33607","0.0715479","0","0","3.706696"
"5/26/2007 3:00:00 AM","0","0","-115.6583","90","0","0","20.85785","20.85785","0.04941319","0.04941319","0.04941319","0","0","0.000000000000000006938894","0","0","0.05057644","0.04941319","5.084875","3.641363","0","0.05057644","-0.05057644","6.296402","56.36869","0","20","0.7954338","0.5673631","39.33607","0.0543545","0","0","3.641363"
"5/26/2007 4:00:00 AM","0","0","-112.1173","90","0","0","20.85785","20.85785","0.4715468","0.4715468","0.4715468","0","0","0","0","0","0.4826477","0.4715468","5.14112","3.591718","0","0.4826477","-0.4826477","5.792592","51.85843","0","20","0.7956621","0.5673631","39.33607","0.5187014","0","0","3.591718"
"5/26/2007 5:00:00 AM","0","0","-110.7649","90","0","0","20.85785","20.85785","0.3492189","0.3492189","0.3492189","0","0","0","0","0","0.35744","0.3492189","5.679399","3.116747","0","0.35744","-0.35744","5.419598","48.5193","0","20","0.7958904","0.5693621","39.47467","0.3841408","0","0","3.116747"
"5/26/2007 6:00:00 AM","0.00265407","0","-110.8849","90","0","0","20.85785","20.85785","0.4672794","0.4672794","0.4672794","0","0","0","0","0","0.4782798","0.4672794","6.078732","2.764344","0","0.4782798","-0.4782798","4.920353","44.04988","0","20","0.7961187","0.5693621","39.47467","0.5140073","0","0","2.764344"
"5/26/2007 7:00:00 AM","0.07066558","12.74823","-112.3369","75.98468","0.07082317","0.3235516","22.77239","20.85785","0.4801765","0.4801765","0.4801765","67.3818","0","0.00000000000000005551115","0","0.3235516","0.4914806","0.4801765","6.614339","2.291647","0","0.167929","-0.167929","4.7452","42.48191","0","20","0.796347","0.5693621","39.47467","0.5281941","0.2588412","0","2.615199"
"5/26/2007 8:00:00 AM","0.2282137","26.45665","-115.3974","62.13258","0.2301868","1.032645","27.10309","20.85785","0.6268012","0.6268012","0.6268012","164.7484","0","0","0","1.032645","0.641557","0.6268012","6.802529","2.125538","0.3910882","0","0.3910882","5.119978","45.83725","0","20","0.7965754","0.5693621","39.47467","0.6894813","0.8261161","0","3.158183"
"5/26/2007 9:00:00 AM","0.1579971","39.68575","-120.9165","48.63755","0.1579993","0.714707","25.13749","20.85785","0.4974528","0.4974528","0.4974528","143.6733","0","0","0","0.714707","0.5091636","0.4974528","6.399957","2.48081","0.2055434","0","0.2055434","5.317035","47.60154","0","20","0.7968037","0.5693621","39.47467","0.5471981","0.5717655","0","3.195517"
"5/26/2007 10:00:00 AM","0.3393888","51.87619","-130.8918","35.98403","0.3400806","1.506216","30.10788","20.85785","0.4388285","0.4388285","0.4388285","343.2357","0","0","0","1.506216","0.4491591","0.4388285","6.188559","2.667351","1.057057","0","1.057057","6.328449","56.6565","0","20","0.7970319","0.5693621","39.47467","0.4827113","1.204973","0","4.173566"
"5/26/2007 11:00:00 AM","0.4477117","61.61028","-149.4932","25.52482","0.4495713","1.965436","33.11676","20.85785","0.4321021","0.4321021","0.4321021","454.8544","0","0","0","1.965436","0.4422745","0.4321021","5.106732","3.621928","1.523161","0","1.523161","7.784278","69.69022","0","20","0.7972603","0.5693621","39.47467","0.4753124","1.572349","0","5.587364"
"5/26/2007 12:00:00 PM","0.3888744","65.69969","179.9429","20.91338","0.3894922","1.71502","31.46387","20.85785","0.5037376","0.5037376","0.5037376","340.4591","0","0","0","1.71502","0.5155963","0.5037376","3.558639","4.987596","1.199424","0","1.199424","8.931536","79.96143","0","20","0.7974886","0.5693621","39.47467","0.5541113","1.372016","0","6.702616"
"5/26/2007 1:00:00 PM","0.3364275","61.58474","149.4102","25.55305","0.3366956","1.491818","30.0151","20.85785","0.2795868","0.2795868","0.2795868","533.5794","0","0","0","1.491818","0.2861687","0.2795868","2.346213","6.056862","1.205649","0","1.205649","10.08473","90.28587","0","20","0.7977169","0.5693621","39.47467","0.3075455","1.193454","0","7.54868"
"5/26/2007 2:00:00 PM","0.2701781","51.83818","130.8469","36.02403","0.2702859","1.20691","28.19775","20.85785","0.4900779","0.4900779","0.4900779","246.2689","0","0","0","1.20691","0.501615","0.4900779","1.134215","7.125496","0.7052946","0","0.7052946","10.76012","96.33266","0","20","0.7979452","0.5693621","39.47467","0.5390857","0.9655277","0","8.332405"
"5/26/2007 3:00:00 PM","0.271948","39.64263","120.8921","48.68184","0.2726154","1.216982","28.26141","20.85785","0.3752517","0.3752517","0.3752517","324.3108","0.405401","0","0","1.216982","0.3840857","0.3752517","0.427495","7.748492","0.427495","0","0.427495","11.16975","100","0","20","0.7981735","0.5693621","39.47467","0.4127769","0.9735854","0","8.965473"
"5/26/2007 4:00:00 PM","0.1274373","26.41125","115.3837","62.17864","0.1274991","0.5787479","24.30894","20.85785","0.5247444","0.5247444","0.5247444","110.2914","0.04165024","0","0","0.5787479","0.5370976","0.5247444","0","8.125316","0","0","0","11.16975","100","0","20","0.7984018","0.5693621","39.47467","0.5772188","0.4629983","0","8.704063"
"5/26/2007 5:00:00 PM","0.101883","12.70174","112.3296","76.03149","0.1030689","0.4691523","23.64612","20.85785","0.7372883","0.7372883","0.7372883","63.63214","0","0","0","0.4691523","0.7546451","0.7372883","0","8.12532","0","0.2854928","-0.2854928","10.87189","97.33399","0","20","0.7986301","0.5693621","39.47467","0.8110172","0.3753219","0","8.594473"
"5/26/2007 6:00:00 PM","0.009278133","0","110.8824","90","0","0","20.85785","20.85785","1.050121","1.050121","1.050121","0","0","0.0000000000000002220446","0","0","1.074843","1.050121","0.3106861","7.851401","0","1.074843","-1.074843","9.74823","87.27427","0","20","0.7988585","0.5693621","39.47467","1.155133","0","0","7.851401"
"5/26/2007 7:00:00 PM","0","0","110.7668","90","0","0","20.85785","20.85785","0.5602834","0.5602834","0.5602834","0","0","0","0","0","0.5734732","0.5602834","1.487037","6.814336","0","0.5734732","-0.5734732","9.149474","81.91389","0","20","0.7990867","0.5693621","39.47467","0.6163117","0","0","6.814336"
"5/26/2007 8:00:00 PM","0","0","112.1249","90","0","0","20.85785","20.85785","0.6375493","0.6375493","0.6375493","0","0","0.0000000000000001110223","0","0","0.6525581","0.6375493","2.116462","6.259328","0","0.6525581","-0.6525581","8.46801","75.81302","0","20","0.7993151","0.5693621","39.47467","0.7013043","0","0","6.259328"
"5/26/2007 9:00:00 PM","0","0","115.6756","90","0","0","20.85785","20.85785","0.3423798","0.3423798","0.3423798","0","0","0","0","0","0.3504399","0.3423798","2.83504","5.625628","0","0.3504399","-0.3504399","8.102327","72.53928","0","20","0.7995434","0.5693621","39.47467","0.3766178","0","0","5.625628"
"5/26/2007 10:00:00 PM","0","0","123.4779","90","0","0","20.85785","20.85785","0.2816064","0.2816064","0.2816064","0","0","0","0","0","0.2882358","0.2816064","3.221594","5.284688","0","0.2882358","-0.2882358","7.801601","69.84707","0","20","0.7997717","0.5693621","39.47467","0.3097671","0","0","5.284688"
"5/26/2007 11:00:00 PM","0","0","141.4723","90","0","0","20.85785","20.85785","0.1323753","0.1323753","0.1323753","0","0","0.00000000000000002775558","0","0","0.1354916","0.1323753","3.539984","5.003845","0","0.1354916","-0.1354916","7.660293","68.58211","0","20","0.8","0.5693621","39.47467","0.1456128","0","0","5.003845"
"5/27/2007 12:00:00 AM","0","0","-179.9988","90","0","0","20.85785","20.85785","0.07860436","0.07860436","0.07860436","0","0","0.00000000000000001387779","0","0","0.08045482","0.07860436","3.689736","4.871737","0","0.08045482","-0.08045482","7.576396","67.83114","0","20","0.8002283","0.5693621","39.47467","0.08646479","0","0","4.871737"
"5/27/2007 1:00:00 AM","0","0","-141.7329","90","0","0","20.85785","20.85785","0.1102088","0.1102088","0.1102088","0","0","0","0","0","0.1128033","0.1102088","3.778683","4.793261","0","0.1128033","-0.1128033","7.458757","66.77808","0","20","0.8004566","0.5693621","39.47467","0.1212297","0","0","4.793261"
"5/27/2007 2:00:00 AM","0","0","-123.7436","90","0","0","20.85785","20.85785","0.1504425","0.1504425","0.1504425","0","0","0","0","0","0.1539841","0.1504425","3.903474","4.683166","0","0.1539841","-0.1539841","7.298155","65.34036","0","20","0.8006849","0.5693621","39.47467","0.1654867","0","0","4.683166"
"5/27/2007 3:00:00 AM","0","0","-115.9024","90","0","0","20.85785","20.85785","0.1071455","0.1071455","0.1071455","0","0","0","0","0","0.1096678","0.1071455","4.073963","4.532756","0","0.1096678","-0.1096678","7.183787","64.31657","0","20","0.8009132","0.5693621","39.47467","0.11786","0","0","4.532756"
"5/27/2007 4:00:00 AM","0","0","-112.3244","90","0","0","20.85785","20.85785","0.243201","0.243201","0.243201","0","0","0.00000000000000002775558","0","0","0.2489263","0.243201","4.195443","4.425575","0","0.2489263","-0.2489263","6.924099","61.99173","0","20","0.8011416","0.5693621","39.47467","0.2675211","0","0","4.425575"
"5/27/2007 5:00:00 AM","0","0","-110.9516","90","0","0","20.85785","20.85785","0.4453005","0.4453005","0.4453005","0","0","0.00000000000000005551115","0","0","0.4557835","0.4453005","4.471558","4.181974","0","0.4557835","-0.4557835","6.448364","57.73258","0","20","0.8013698","0.5693621","39.47467","0.4898306","0","0","4.181974"
"5/27/2007 6:00:00 AM","0.01372735","0","-111.0628","90","0","0","20.85785","20.85785","0.6627184","0.6627184","0.6627184","0","0","0","0","0","0.6783198","0.6627184","4.978297","3.734891","0","0.6783198","-0.6783198","5.739951","51.39024","0","20","0.8015982","0.5693621","39.47467","0.7289902","0","0","3.734891"
"5/27/2007 7:00:00 AM","0.145362","12.69818","-112.5151","76.02487","0.1517641","0.6869909","24.96802","20.85785","0.358036","0.358036","0.358036","191.8776","0","0","0","0.6869909","0.3664647","0.358036","5.735009","3.067191","0.3205262","0","0.3205262","6.04716","54.14083","0","20","0.8018265","0.5693621","39.47467","0.3938396","0.5495927","0","3.754181"
"5/27/2007 8:00:00 AM","0.3203671","26.38742","-115.584","62.1916","0.3293431","1.460502","29.81363","20.85785","0.5683023","0.5683023","0.5683023","256.9939","0","0","0","1.460502","0.581681","0.5683023","5.406504","3.357038","0.8788211","0","0.8788211","6.888381","61.6725","0","20","0.8020548","0.5693621","39.47467","0.6251326","1.168402","0","4.817541"
"5/27/2007 9:00:00 AM","0.5330469","39.59275","-121.1179","48.71988","0.5475457","2.365602","35.82202","20.85785","0.6830879","0.6830879","0.6830879","346.31","0","0","0","2.365602","0.6991688","0.6830879","4.509459","4.148464","1.666433","0","1.666433","8.480623","75.92822","0","20","0.8022831","0.5693621","39.47467","0.7513967","1.892482","0","6.514066"
"5/27/2007 10:00:00 AM","0.7124086","51.75159","-131.1038","36.09833","0.73023","3.084391","40.89904","20.85785","0.3957195","0.3957195","0.3957195","779.4386","0","0","0","3.084391","0.4050353","0.3957195","2.821366","5.637444","2.679355","0","2.679355","11.03476","98.79601","0","20","0.8025114","0.5693621","39.47467","0.4352915","2.467513","0","8.721835"
"5/27/2007 11:00:00 AM","0.8134506","61.44695","-149.6561","25.68239","0.8321817","3.469902","43.7511","20.85785","0.6065552","0.6065552","0.6065552","572.067","2.70882","0","0","3.469902","0.6208344","0.6065552","0.1402477","8.001318","0.1402477","0","0.1402477","11.16924","100","0","20","0.8027397","0.5693621","39.47467","0.6672108","2.775922","0","11.47122"
"5/27/2007 12:00:00 PM","0.9725308","65.52032","179.9991","21.09275","0.9957954","4.064936","48.35643","20.85785","0.7503166","0.7503166","0.7503166","541.7628","3.296956","0","0","4.064936","0.7679801","0.7503166","0","8.124942","0","0","0","11.16924","100","0","20","0.802968","0.5713385","39.61169","0.8253482","3.251949","0","12.18988"
"5/27/2007 1:00:00 PM","0.9614837","61.44656","149.6549","25.68281","0.985323","4.027727","48.06061","20.85785","0.7888039","0.7888039","0.7888039","510.612","3.220354","0","0","4.027727","0.8073735","0.7888039","0","8.124943","0","0","0","11.16924","100","0","20","0.8031964","0.5733148","39.74871","0.8676843","3.222182","0","12.15267"
"5/27/2007 2:00:00 PM","0.7971549","51.75101","131.1031","36.09894","0.8188102","3.419982","43.37627","20.85785","0.4562908","0.4562908","0.4562908","749.5182","2.95295","0","0","3.419982","0.4670325","0.4562908","0","8.124945","0","0","0","11.16924","100","0","20","0.8034247","0.5733148","39.74871","0.5019198","2.735986","0","11.54493"
"5/27/2007 3:00:00 PM","0.5823368","39.5921","121.1176","48.72055","0.6002164","2.576508","37.28141","20.85785","0.3460738","0.3460738","0.3460738","744.4966","2.222287","0","0","2.576508","0.3542209","0.3460738","0","8.124949","0","0","0","11.16924","100","0","20","0.8036529","0.5733148","39.74871","0.3806812","2.061206","0","10.70146"
"5/27/2007 4:00:00 PM","0.3386366","26.38673","115.5838","62.19231","0.3494804","1.546135","30.3656","20.85785","0.4939249","0.4939249","0.4939249","313.0304","1.040583","0","0","1.546135","0.5055526","0.4939249","0","8.124954","0","0","0","11.16924","100","0","20","0.8038813","0.575988","39.93404","0.5433174","1.236908","0","9.67109"
"5/27/2007 5:00:00 PM","0.1476603","12.69747","112.515","76.02558","0.1544712","0.6990293","25.04159","20.85785","0.6432845","0.6432845","0.6432845","108.6656","0.0406009","0","0","0.6990293","0.6584284","0.6432845","0","8.124955","0","0","0","11.16924","100","0","20","0.8041096","0.5821164","40.35893","0.7076129","0.5592234","0","8.823984"
"5/27/2007 6:00:00 PM","0.01669494","0","111.0628","90","0","0","20.85785","20.85785","0.8768165","0.8768165","0.8768165","0","0","0.0000000000000001110223","0","0","0.897458","0.8768165","0","8.124949","0","0.897458","-0.897458","10.23144","91.60545","0","20","0.8043379","0.5821164","40.35893","0.9644982","0","0","8.124949"
"5/27/2007 7:00:00 PM","0","0","110.9516","90","0","0","20.85785","20.85785","1.079564","1.079564","1.079564","0","0","0","0","0","1.104979","1.079564","0.9797271","7.261134","0","1.104979","-1.104979","9.076187","81.26226","0","20","0.8045662","0.5821164","40.35893","1.187521","0","0","7.261134"
"5/27/2007 8:00:00 PM","0","0","112.3245","90","0","0","20.85785","20.85785","0.7899024","0.7899024","0.7899024","0","0","0.0000000000000001110223","0","0","0.8084978","0.7899024","2.192983","6.191392","0","0.8084978","-0.8084978","8.231541","73.70001","0","20","0.8047945","0.5821164","40.35893","0.8688927","0","0","6.191392"
"5/27/2007 9:00:00 PM","0","0","115.9027","90","0","0","20.85785","20.85785","0.395608","0.395608","0.395608","0","0","0","0","0","0.4049212","0.395608","3.084297","5.405342","0","0.4049212","-0.4049212","7.808949","69.91655","0","20","0.8050228","0.5821164","40.35893","0.4351688","0","0","5.405342"
"5/27/2007 10:00:00 PM","0","0","123.7442","90","0","0","20.85785","20.85785","0.3251355","0.3251355","0.3251355","0","0","0.00000000000000005551115","0","0","0.3327897","0.3251355","3.531578","5.010825","0","0.3327897","-0.3327897","7.461699","66.80764","0","20","0.8052511","0.5821164","40.35893","0.3576491","0","0","5.010825"
"5/27/2007 11:00:00 PM","0","0","141.7343","90","0","0","20.85785","20.85785","0.13528","0.13528","0.13528","0","0","0","0","0","0.1384647","0.13528","3.899785","4.686024","0","0.1384647","-0.1384647","7.317289","65.51483","0","20","0.8054795","0.5821164","40.35893","0.1488081","0","0","4.686024"
"5/28/2007 12:00:00 AM","0","0","179.9198","90","0","0","20.85785","20.85785","0.09647886","0.09647886","0.09647886","0","0","0","0","0","0.09875011","0.09647886","4.053074","4.550787","0","0.09875011","-0.09875011","7.214309","64.59296","0","20","0.8057078","0.5821164","40.35893","0.1061267","0","0","4.550787"
"5/28/2007 1:00:00 AM","0","0","-142.0736","90","0","0","20.85785","20.85785","0.09681828","0.09681828","0.09681828","0","0","0","0","0","0.09909752","0.09681828","4.162442","4.454292","0","0.09909752","-0.09909752","7.110967","63.66784","0","20","0.8059361","0.5821164","40.35893","0.1065001","0","0","4.454292"
"5/28/2007 2:00:00 AM","0","0","-124.0381","90","0","0","20.85785","20.85785","0.1267635","0.1267635","0.1267635","0","0","0","0","0","0.1297477","0.1267635","4.272249","4.357407","0","0.1297477","-0.1297477","6.975651","62.45643","0","20","0.8061644","0.5821164","40.35893","0.1394399","0","0","4.357407"
"5/28/2007 3:00:00 AM","0","0","-116.1388","90","0","0","20.85785","20.85785","0.1214678","0.1214678","0.1214678","0","0","0","0","0","0.1243273","0.1214678","4.416119","4.23047","0","0.1243273","-0.1243273","6.84599","61.29566","0","20","0.8063927","0.5821164","40.35893","0.1336146","0","0","4.23047"
"5/28/2007 4:00:00 AM","0","0","-112.5246","90","0","0","20.85785","20.85785","0.2788944","0.2788944","0.2788944","0","0","0.00000000000000005551115","0","0","0.28546","0.2788944","4.554063","4.108758","0","0.28546","-0.28546","6.548162","58.62919","0","20","0.806621","0.5821164","40.35893","0.3067839","0","0","4.108758"
"5/28/2007 5:00:00 AM","0","0","-111.1319","90","0","0","20.85785","20.85785","0.5157822","0.5157822","0.5157822","0","0","0","0","0","0.5279245","0.5157822","4.871274","3.828886","0","0.5279245","-0.5279245","5.997027","53.6947","0","20","0.8068493","0.5821164","40.35893","0.5673605","0","0","3.828886"
"5/28/2007 6:00:00 AM","0.00806955","0","-111.2344","90","0","0","20.85785","20.85785","0.6756991","0.6756991","0.6756991","0","0","0","0","0","0.691606","0.6756991","5.459483","3.309885","0","0.691606","-0.691606","5.274714","47.22754","0","20","0.8070776","0.5821164","40.35893","0.743269","0","0","3.309885"
"5/28/2007 7:00:00 AM","0.0891064","12.64713","-112.6866","76.06643","0.08969682","0.408903","23.28364","20.85785","0.5959994","0.5959994","0.5959994","68.60795","0","0","0","0.408903","0.6100301","0.5959994","6.232718","2.627547","0","0.2011272","-0.2011272","5.064917","45.34922","0","20","0.8073059","0.5821164","40.35893","0.6555994","0.3271224","0","3.036449"
"5/28/2007 8:00:00 AM","0.1047625","26.31782","-115.7631","62.25143","0.1047905","0.4768957","23.69281","20.85785","0.3021033","0.3021033","0.3021033","157.8585","0","0","0","0.4768957","0.3092153","0.3021033","6.457778","2.42891","0.1676804","0","0.1676804","5.225688","46.7888","0","20","0.8075342","0.5821164","40.35893","0.3323137","0.3815165","0","2.905806"
"5/28/2007 9:00:00 AM","0.274273","39.50024","-121.3105","48.80221","0.2750079","1.22732","28.32679","20.85785","0.4551472","0.4551472","0.4551472","269.6535","0","0","0","1.22732","0.465862","0.4551472","6.285242","2.581157","0.7614582","0","0.7614582","5.954764","53.3168","0","20","0.8077626","0.5821164","40.35893","0.5006619","0.9818562","0","3.808477"
"5/28/2007 10:00:00 AM","0.4911625","51.62884","-131.3049","36.21135","0.4964437","2.158153","34.40947","20.85785","0.4722338","0.4722338","0.4722338","457.0094","0","0","0","2.158153","0.4833508","0.4722338","5.504544","3.270049","1.674802","0","1.674802","7.554971","67.64462","0","20","0.8079908","0.5821164","40.35893","0.5194572","1.726522","0","5.428202"
"5/28/2007 11:00:00 AM","0.2471873","61.28769","-149.8071","25.83631","0.2471703","1.106658","27.56648","20.85785","0.4786279","0.4786279","0.4786279","231.2146","0","0","0","1.106658","0.4898955","0.4786279","3.80049","4.773386","0.6167622","0","0.6167622","8.145703","72.934","0","20","0.8082192","0.5821164","40.35893","0.5264907","0.8853261","0","5.880044"
"5/28/2007 12:00:00 PM","0.2609736","65.34718","-179.9409","21.2659","0.260954","1.166505","27.94282","20.85785","0.8539789","0.8539789","0.8539789","136.5964","0","0","0","1.166505","0.8740827","0.8539789","3.174675","5.325352","0.2924218","0","0.2924218","8.425994","75.4438","0","20","0.8084475","0.5821164","40.35893","0.9393767","0.9332036","0","6.491857"
"5/28/2007 1:00:00 PM","0.4588108","61.31421","149.8937","25.80702","0.4610121","2.01269","33.43203","20.85785","0.6472774","0.6472774","0.6472774","310.947","0","0","0","2.01269","0.6625152","0.6472774","2.878341","5.586684","1.350174","0","1.350174","9.716996","87.00324","0","20","0.8086758","0.5821164","40.35893","0.7120051","1.610152","0","7.599373"
"5/28/2007 2:00:00 PM","0.4141178","51.66849","131.3521","36.16961","0.4164387","1.827807","32.20465","20.85785","0.5015343","0.5015343","0.5015343","364.4431","0","0","0","1.827807","0.5133411","0.5015343","1.518669","6.785628","1.314466","0","1.314466","10.97396","98.25795","0","20","0.8089041","0.5821164","40.35893","0.5516877","1.462246","0","8.613436"
"5/28/2007 3:00:00 PM","0.3272068","39.54534","121.3362","48.75587","0.3292331","1.460033","29.81061","20.85785","0.4361547","0.4361547","0.4361547","334.7512","0.8106713","0","0","1.460033","0.4464224","0.4361547","0.2029394","7.945514","0.2029394","0","0.2029394","11.16852","100","0","20","0.8091324","0.5821164","40.35893","0.4797702","1.168026","0","9.405547"
"5/28/2007 4:00:00 PM","0.185515","26.36537","115.7776","62.20318","0.1861533","0.8393512","25.90333","20.85785","0.3261109","0.3261109","0.3261109","257.3821","0.5055631","0","0","0.8393512","0.3337881","0.3261109","0","8.124396","0","0","0","11.16852","100","0","20","0.8093607","0.5821164","40.35893","0.358722","0.671481","0","8.963747"
"5/28/2007 5:00:00 PM","0.05833511","12.69585","112.6943","76.01737","0.0584207","0.2672644","22.43667","20.85785","0.4782288","0.4782288","0.4782288","55.8863","0","0","0","0.2672644","0.489487","0.4782288","0","8.124401","0","0.2222226","-0.2222226","10.93671","97.92508","0","20","0.809589","0.5821164","40.35893","0.5260517","0.2138115","0","8.391665"
"5/28/2007 6:00:00 PM","0.01126094","0","111.2371","90","0","0","20.85785","20.85785","1.308085","1.308085","1.308085","0","0","0","0","0","1.33888","1.308085","0.2417374","7.911259","0","1.33888","-1.33888","9.536072","85.38428","0","20","0.8098174","0.5821164","40.35893","1.438894","0","0","7.911259"
"5/28/2007 7:00:00 PM","0","0","111.1298","90","0","0","20.85785","20.85785","1.122172","1.122172","1.122172","0","0","0","0","0","1.148589","1.122172","1.70857","6.618099","0","1.148589","-1.148589","8.335089","74.63107","0","20","0.8100457","0.5821164","40.35893","1.234389","0","0","6.618099"
"5/28/2007 8:00:00 PM","0","0","112.5165","90","0","0","20.85785","20.85785","0.6739237","0.6739237","0.6739237","0","0","0.0000000000000001110223","0","0","0.6897888","0.6739237","2.974207","5.502006","0","0.6897888","-0.6897888","7.614676","68.18076","0","20","0.8102739","0.5821164","40.35893","0.741316","0","0","5.502006"
"5/28/2007 9:00:00 PM","0","0","116.1204","90","0","0","20.85785","20.85785","0.5950792","0.5950792","0.5950792","0","0","0.0000000000000001110223","0","0","0.6090883","0.5950792","3.73689","4.829299","0","0.6090883","-0.6090883","6.978677","62.48626","0","20","0.8105023","0.5821164","40.35893","0.6545872","0","0","4.829299"
"5/28/2007 10:00:00 PM","0","0","123.9978","90","0","0","20.85785","20.85785","0.3813989","0.3813989","0.3813989","0","0","0.00000000000000005551115","0","0","0.3903776","0.3813989","4.412383","4.233411","0","0.3903776","-0.3903776","6.571278","58.83859","0","20","0.8107306","0.5821164","40.35893","0.4195389","0","0","4.233411"
"5/28/2007 11:00:00 PM","0","0","141.979","90","0","0","20.85785","20.85785","0.1912448","0.1912448","0.1912448","0","0","0.00000000000000002775558","0","0","0.1957469","0.1912448","4.846145","3.850719","0","0.1957469","-0.1957469","6.367097","57.0105","0","20","0.8109589","0.5821164","40.35893","0.2103692","0","0","3.850719"
"5/29/2007 12:00:00 AM","0","0","179.834","90","0","0","20.85785","20.85785","0.06620511","0.06620511","0.06620511","0","0","0","0","0","0.06776367","0.06620511","5.06384","3.658633","0","0.06776367","-0.06776367","6.296436","56.37794","0","20","0.8111872","0.5821164","40.35893","0.07282562","0","0","3.658633"
"5/29/2007 1:00:00 AM","0","0","-142.4041","90","0","0","20.85785","20.85785","0.06298601","0.06298601","0.06298601","0","0","0.00000000000000001387779","0","0","0.06446879","0.06298601","5.139209","3.592117","0","0.06446879","-0.06446879","6.229212","55.77615","0","20","0.8114156","0.5821164","40.35893","0.0692846","0","0","3.592117"
"5/29/2007 2:00:00 AM","0","0","-124.3233","90","0","0","20.85785","20.85785","0.1031311","0.1031311","0.1031311","0","0","0.00000000000000001387779","0","0","0.105559","0.1031311","5.210935","3.528814","0","0.105559","-0.105559","6.11913","54.7906","0","20","0.8116438","0.5821164","40.35893","0.1134443","0","0","3.528814"
"5/29/2007 3:00:00 AM","0","0","-116.3674","90","0","0","20.85785","20.85785","0.04846626","0.04846626","0.04846626","0","0","0","0","0","0.04960723","0.04846626","5.328454","3.425104","0","0.04960723","-0.04960723","6.067404","54.32758","0","20","0.8118721","0.5821164","40.35893","0.05331289","0","0","3.425104"
"5/29/2007 4:00:00 AM","0","0","-112.7181","90","0","0","20.85785","20.85785","0.3191867","0.3191867","0.3191867","0","0","0","0","0","0.3267008","0.3191867","5.383682","3.376356","0","0.3267008","-0.3267008","5.726513","51.27536","0","20","0.8121005","0.5821164","40.35893","0.3511053","0","0","3.376356"
"5/29/2007 5:00:00 AM","0","0","-111.3058","90","0","0","20.85785","20.85785","0.2247355","0.2247355","0.2247355","0","0","0.00000000000000002775558","0","0","0.2300261","0.2247355","5.748139","3.054749","0","0.2300261","-0.2300261","5.486555","49.12688","0","20","0.8123288","0.5821164","40.35893","0.247209","0","0","3.054749"
"5/29/2007 6:00:00 AM","0.004690251","0","-111.3995","90","0","0","20.85785","20.85785","0.3964755","0.3964755","0.3964755","0","0","0.00000000000000005551115","0","0","0.4058091","0.3964755","6.005031","2.828042","0","0.4058091","-0.4058091","5.063035","45.33476","0","20","0.8125571","0.5869937","40.69709","0.436123","0","0","2.828042"
"5/29/2007 7:00:00 AM","0.2004135","12.59517","-112.8513","76.10929","0.2181699","0.9800946","26.77543","20.85785","0.5604451","0.5604451","0.5604451","174.8779","0","0","0","0.9800946","0.5736387","0.5604451","6.459174","2.427252","0.4064559","0","0.4064559","5.452526","48.8224","0","20","0.8127854","0.5869937","40.69709","0.6164895","0.7840757","0","3.407346"
"5/29/2007 8:00:00 AM","0.1999135","26.24793","-115.9347","62.31195","0.2009407","0.9044886","26.30597","20.85785","0.6526014","0.6526014","0.6526014","138.5974","0","0","0","0.9044886","0.6679646","0.6526014","6.041438","2.79588","0.236524","0","0.236524","5.679267","50.85278","0","20","0.8130137","0.5869937","40.69709","0.7178616","0.7235909","0","3.700368"
"5/29/2007 9:00:00 AM","0.4740746","39.40831","-121.4941","48.88443","0.4845183","2.109342","34.08031","20.85785","0.4024777","0.4024777","0.4024777","524.0892","0","0","0","2.109342","0.4119526","0.4024777","5.798596","3.010153","1.69739","0","1.69739","7.300971","65.37385","0","20","0.813242","0.5869937","40.69709","0.4427255","1.687474","0","5.119495"
"5/29/2007 10:00:00 AM","0.6037783","51.50806","-131.495","36.32293","0.6155166","2.637218","37.70601","20.85785","0.5969651","0.5969651","0.5969651","441.7708","0","0","0","2.637218","0.6110185","0.5969651","4.069481","4.535677","2.026199","0","2.026199","9.235362","82.69483","0","20","0.8134703","0.5869937","40.69709","0.6566616","2.109774","0","7.172895"
"5/29/2007 11:00:00 AM","0.568347","61.13262","-149.9465","25.98647","0.5745637","2.474159","36.57019","20.85785","0.4637603","0.4637603","0.4637603","533.4994","0","0","0","2.474159","0.4746779","0.4637603","2.024359","6.33935","1.999481","0","1.999481","11.14436","99.78854","0","20","0.8136986","0.5869937","40.69709","0.5101363","1.979327","0","8.813508"
