sep=,
"5/29/2007 12:00:00 PM","0.6371459","65.18031","-179.8774","21.43278","0.6456606","2.756093","38.54343","20.85785","0.903526","0.903526","0.903526","305.0375","1.806674","0","0","2.756093","0.9247963","0.903526","0.02462303","8.102287","0.02462303","0","0.02462303","11.16798","100","0","20","0.8139269","0.5869937","40.69709","0.9938786","2.204875","0","10.85838"
"5/29/2007 1:00:00 PM","0.3769006","61.18773","150.1266","25.92563","0.3775853","1.664939","31.13683","20.85785","0.6732401","0.6732401","0.6732401","247.3023","0.9758493","0","0","1.664939","0.6890892","0.6732401","0","8.123996","0","0","0","11.16798","100","0","20","0.8141553","0.5869937","40.69709","0.7405642","1.331951","0","9.788934"
"5/29/2007 2:00:00 PM","0.3123936","51.59064","131.5937","36.236","0.3128067","1.389863","29.36073","20.85785","0.469353","0.469353","0.469353","296.1232","0.9094607","0","0","1.389863","0.4804022","0.469353","0","8.124001","0","0","0","11.16798","100","0","20","0.8143836","0.5869937","40.69709","0.5162883","1.11189","0","9.513864"
"5/29/2007 3:00:00 PM","0.420156","39.50237","121.5481","48.78779","0.4267674","1.870836","32.48884","20.85785","0.4516505","0.4516505","0.4516505","414.222","1.408553","0","0","1.870836","0.462283","0.4516505","0","8.124005","0","0","0","11.16798","100","0","20","0.8146119","0.5869937","40.69709","0.4968156","1.496668","0","9.994841"
"5/29/2007 4:00:00 PM","0.1306445","26.34714","115.965","62.21128","0.1307198","0.5931501","24.39638","20.85785","0.6084872","0.6084872","0.6084872","97.47946","0","0","0","0.5931501","0.6228119","0.6084872","0","8.12401","0","0.02966184","-0.02966184","11.13705","99.72422","0","20","0.8148402","0.5869937","40.69709","0.669336","0.4745201","0","8.71716"
"5/29/2007 5:00:00 PM","0.09054372","12.69684","112.8675","76.0069","0.0911819","0.4156033","23.32388","20.85785","0.705555","0.705555","0.705555","58.90446","0.0000000000000001110223","0","0","0.4156033","0.7221648","0.705555","0.03211194","8.095592","0","0.3065614","-0.3065614","10.81719","96.86033","0","20","0.8150685","0.5869937","40.69709","0.7761105","0.3324827","0","8.511196"
"5/29/2007 6:00:00 PM","0.0126905","0","111.4052","90","0","0","20.85785","20.85785","1.089861","1.089861","1.089861","0","0","0","0","0","1.115518","1.089861","0.365871","7.801383","0","1.115518","-1.115518","9.650886","86.41708","0","20","0.8152968","0.5869937","40.69709","1.198847","0","0","7.801383"
"5/29/2007 7:00:00 PM","0","0","111.3014","90","0","0","20.85785","20.85785","0.8995691","0.8995691","0.8995691","0","0","0","0","0","0.9207463","0.8995691","1.587306","6.724563","0","0.9207463","-0.9207463","8.688698","77.80152","0","20","0.8155251","0.5869937","40.69709","0.989526","0","0","6.724563"
"5/29/2007 8:00:00 PM","0","0","112.7009","90","0","0","20.85785","20.85785","0.8784313","0.8784313","0.8784313","0","0","0","0","0","0.8991109","0.8784313","2.600148","5.831439","0","0.8991109","-0.8991109","7.74917","69.38883","0","20","0.8157534","0.5869937","40.69709","0.9662744","0","0","5.831439"
"5/29/2007 9:00:00 PM","0","0","116.3287","90","0","0","20.85785","20.85785","0.393036","0.393036","0.393036","0","0","0","0","0","0.4022886","0.393036","3.59365","4.955194","0","0.4022886","-0.4022886","7.329328","65.62957","0","20","0.8159817","0.5869937","40.69709","0.4323396","0","0","4.955194"
"5/29/2007 10:00:00 PM","0","0","124.2387","90","0","0","20.85785","20.85785","0.2477157","0.2477157","0.2477157","0","0","0","0","0","0.2535472","0.2477157","4.039039","4.562307","0","0.2535472","-0.2535472","7.064816","63.26118","0","20","0.81621","0.5869937","40.69709","0.2724872","0","0","4.562307"
"5/29/2007 11:00:00 PM","0","0","142.2069","90","0","0","20.85785","20.85785","0.1968658","0.1968658","0.1968658","0","0","0","0","0","0.2015003","0.1968658","4.320092","4.31436","0","0.2015003","-0.2015003","6.854631","61.37924","0","20","0.8164384","0.5869937","40.69709","0.2165524","0","0","4.31436"
"5/30/2007 12:00:00 AM","0","0","179.7441","90","0","0","20.85785","20.85785","0.09430853","0.09430853","0.09430853","0","0","0","0","0","0.09652869","0.09430853","4.543669","4.117105","0","0.09652869","-0.09652869","6.753968","60.478","0","20","0.8166667","0.5869937","40.69709","0.1037394","0","0","4.117105"
"5/30/2007 1:00:00 AM","0","0","-142.7245","90","0","0","20.85785","20.85785","0.09590593","0.09590593","0.09590593","0","0","0.00000000000000001387779","0","0","0.09816369","0.09590593","4.65081","4.022565","0","0.09816369","-0.09816369","6.6516","59.56149","0","20","0.8168949","0.5869937","40.69709","0.1054965","0","0","4.022565"
"5/30/2007 2:00:00 AM","0","0","-124.5992","90","0","0","20.85785","20.85785","0.05023239","0.05023239","0.05023239","0","0","0","0","0","0.05141494","0.05023239","4.759819","3.926375","0","0.05141494","-0.05141494","6.59799","59.08157","0","20","0.8171233","0.5869937","40.69709","0.05525563","0","0","3.926375"
"5/30/2007 3:00:00 AM","0","0","-116.5883","90","0","0","20.85785","20.85785","0.1002003","0.1002003","0.1002003","0","0","0.00000000000000001387779","0","0","0.1025591","0.1002003","4.816916","3.875983","0","0.1025591","-0.1025591","6.491036","58.124","0","20","0.8173516","0.5869937","40.69709","0.1102203","0","0","3.875983"
"5/30/2007 4:00:00 AM","0","0","-112.9046","90","0","0","20.85785","20.85785","0.2139656","0.2139656","0.2139656","0","0","0.00000000000000002775558","0","0","0.2190027","0.2139656","4.930894","3.775406","0","0.2190027","-0.2190027","6.262584","56.07845","0","20","0.8175799","0.5869937","40.69709","0.2353622","0","0","3.775406"
"5/30/2007 5:00:00 AM","0","0","-111.4732","90","0","0","20.85785","20.85785","0.5284968","0.5284968","0.5284968","0","0","0.0000000000000001110223","0","0","0.5409384","0.5284968","5.174577","3.560388","0","0.5409384","-0.5409384","5.697844","51.02158","0","20","0.8178082","0.5869937","40.69709","0.5813465","0","0","3.560388"
"5/30/2007 6:00:00 AM","0.01290612","0","-111.5582","90","0","0","20.85785","20.85785","0.4167183","0.4167183","0.4167183","0","0","0.00000000000000005551115","0","0","0.4265284","0.4167183","5.778141","3.02781","0","0.4265284","-0.4265284","5.252676","47.03542","0","20","0.8180366","0.5869937","40.69709","0.4583901","0","0","3.02781"
"5/30/2007 7:00:00 AM","0.2186681","12.54236","-113.0094","76.15337","0.2395464","1.07347","27.35842","20.85785","0.3572173","0.3572173","0.3572173","300.5091","0","0","0","1.07347","0.3656267","0.3572173","6.255041","2.606951","0.7078437","0","0.7078437","5.930502","53.10518","0","20","0.8182648","0.5869937","40.69709","0.392939","0.8587763","0","3.680422"
"5/30/2007 8:00:00 AM","0.4476329","26.17785","-116.0987","62.37309","0.4691292","2.046132","33.65582","20.85785","0.5454387","0.5454387","0.5454387","375.135","0","0","0","2.046132","0.5582792","0.5454387","5.529226","3.247412","1.487853","0","1.487853","7.352697","65.84049","0","20","0.8184931","0.5869937","40.69709","0.5999826","1.636905","0","5.293543"
"5/30/2007 9:00:00 AM","0.6731639","39.3171","-121.6688","48.96642","0.696242","2.953374","39.95122","20.85785","0.4694934","0.4694934","0.4694934","629.0555","0","0","0","2.953374","0.480546","0.4694934","4.013923","4.584257","2.472828","0","2.472828","9.711067","86.95897","0","20","0.8187215","0.5869937","40.69709","0.5164428","2.3627","0","7.537631"
"5/30/2007 10:00:00 AM","0.8400655","51.38937","-131.6743","36.43297","0.8637346","3.586929","44.63652","20.85785","0.4578889","0.4578889","0.4578889","783.3622","1.594555","0","0","3.586929","0.4686683","0.4578889","1.523706","6.780359","1.523706","0","1.523706","11.16741","100","0","20","0.8189498","0.5869937","40.69709","0.5036778","2.869543","0","10.36729"
"5/30/2007 11:00:00 AM","0.9238322","60.98183","-150.0745","26.13276","0.9472192","3.891329","46.98547","20.85785","0.5892723","0.5892723","0.5892723","660.3617","3.288184","0","0","3.891329","0.6031446","0.5892723","0","8.123584","0","0","0","11.16741","100","0","20","0.8191781","0.5869937","40.69709","0.6481996","3.113063","0","12.01491"
"5/30/2007 12:00:00 PM","0.9266493","65.01975","-179.8106","21.59335","0.9491969","3.898448","47.04123","20.85785","0.4247803","0.4247803","0.4247803","917.7561","3.463667","0","0","3.898448","0.4347803","0.4247803","0","8.123589","0","0","0","11.16741","100","0","20","0.8194064","0.5869937","40.69709","0.4672584","3.118758","0","12.02204"
"5/30/2007 1:00:00 PM","0.8145494","61.06714","150.3538","26.0386","0.8338752","3.476211","43.79859","20.85785","0.2804555","0.2804555","0.2804555","1239.488","3.189153","0","0","3.476211","0.2870578","0.2804555","0","8.123594","0","0","0","11.16741","100","0","20","0.8196347","0.5892991","40.85692","0.308501","2.780969","0","11.5998"
"5/30/2007 2:00:00 PM","0.7681959","51.51749","131.8279","36.29808","0.7892479","3.308928","42.5484","20.85785","0.4123325","0.4123325","0.4123325","802.4903","2.886889","0","0","3.308928","0.4220394","0.4123325","0","8.123595","0","0","0","11.16741","100","0","20","0.819863","0.5916044","41.01675","0.4535657","2.647142","0","11.43252"
"5/30/2007 3:00:00 PM","0.5053498","39.46319","121.7531","48.81631","0.5182033","2.246825","35.01054","20.85785","0.3854998","0.3854998","0.3854998","582.8344","1.85225","0","0","2.246825","0.394575","0.3854998","0","8.123596","0","0","0","11.16741","100","0","20","0.8200913","0.5916044","41.01675","0.4240498","1.79746","0","10.37042"
"5/30/2007 4:00:00 PM","0.2704357","26.33204","116.1461","62.21662","0.275149","1.22793","28.33065","20.85785","0.5437704","0.5437704","0.5437704","225.8177","0.6713584","0","0","1.22793","0.5565715","0.5437704","0","8.123601","0","0","0","11.16741","100","0","20","0.8203197","0.5940443","41.18592","0.5981474","0.982344","0","9.351531"
"5/30/2007 5:00:00 PM","0.1616963","12.70042","113.0345","75.99419","0.1714224","0.7742369","25.5025","20.85785","0.7084181","0.7084181","0.7084181","109.2909","0.04914156","0","0","0.7742369","0.7250953","0.7084181","0","8.123602","0","0","0","11.16741","100","0","20","0.8205479","0.6045005","41.91085","0.7792599","0.6193895","0","8.897839"
"5/30/2007 6:00:00 PM","0.01291083","0","111.567","90","0","0","20.85785","20.85785","0.9320747","0.9320747","0.9320747","0","0","0","0","0","0.9540171","0.9320747","0","8.123589","0","0.9540171","-0.9540171","10.17037","91.07375","0","20","0.8207763","0.6045005","41.91085","1.025282","0","0","8.123589"
"5/30/2007 7:00:00 PM","0","0","111.4663","90","0","0","20.85785","20.85785","0.7815226","0.7815226","0.7815226","0","0","0.0000000000000001110223","0","0","0.7999207","0.7815226","1.041759","7.205071","0","0.7999207","-0.7999207","9.334703","83.59069","0","20","0.8210046","0.6045005","41.91085","0.8596749","0","0","7.205071"
"5/30/2007 8:00:00 PM","0","0","112.8776","90","0","0","20.85785","20.85785","0.7171783","0.7171783","0.7171783","0","0","0","0","0","0.7340617","0.7171783","1.918953","6.431658","0","0.7340617","-0.7340617","8.567966","76.72486","0","20","0.8212329","0.6045005","41.91085","0.7888961","0","0","6.431658"
"5/30/2007 9:00:00 PM","0","0","116.5276","90","0","0","20.85785","20.85785","0.560357","0.560357","0.560357","0","0","0","0","0","0.5735486","0.560357","2.726895","5.719183","0","0.5735486","-0.5735486","7.96913","71.36254","0","20","0.8214612","0.6045005","41.91085","0.6163927","0","0","5.719183"
"5/30/2007 10:00:00 PM","0","0","124.4669","90","0","0","20.85785","20.85785","0.2449984","0.2449984","0.2449984","0","0","0.00000000000000002775558","0","0","0.250766","0.2449984","3.359972","5.160828","0","0.250766","-0.250766","7.707522","69.02004","0","20","0.8216895","0.6045005","41.91085","0.2694983","0","0","5.160828"
"5/30/2007 11:00:00 PM","0","0","142.4184","90","0","0","20.85785","20.85785","0.251037","0.251037","0.251037","0","0","0","0","0","0.2569468","0.251037","3.637092","4.916383","0","0.2569468","-0.2569468","7.439463","66.61975","0","20","0.8219178","0.6045005","41.91085","0.2761407","0","0","4.916383"
"5/31/2007 12:00:00 AM","0","0","179.6503","90","0","0","20.85785","20.85785","0.1050731","0.1050731","0.1050731","0","0","0.00000000000000001387779","0","0","0.1075466","0.1050731","3.921407","4.66558","0","0.1075466","-0.1075466","7.327307","65.61555","0","20","0.8221461","0.6045005","41.91085","0.1155804","0","0","4.66558"
"5/31/2007 1:00:00 AM","0","0","-143.0351","90","0","0","20.85785","20.85785","0.1026858","0.1026858","0.1026858","0","0","0.00000000000000001387779","0","0","0.1051031","0.1026858","4.040456","4.560548","0","0.1051031","-0.1051031","7.2177","64.63419","0","20","0.8223744","0.6045005","41.91085","0.1129543","0","0","4.560548"
"5/31/2007 2:00:00 AM","0","0","-124.8658","90","0","0","20.85785","20.85785","0.09320411","0.09320411","0.09320411","0","0","0.00000000000000001387779","0","0","0.09539827","0.09320411","4.156859","4.457847","0","0.09539827","-0.09539827","7.118217","63.74346","0","20","0.8226027","0.6045005","41.91085","0.1025245","0","0","4.457847"
"5/31/2007 3:00:00 AM","0","0","-116.8013","90","0","0","20.85785","20.85785","0.07868214","0.07868214","0.07868214","0","0","0","0","0","0.08053444","0.07868214","4.262563","4.364583","0","0.08053444","-0.08053444","7.034237","62.99157","0","20","0.822831","0.6045005","41.91085","0.08655035","0","0","4.364583"
"5/31/2007 4:00:00 AM","0","0","-113.0842","90","0","0","20.85785","20.85785","0.4306774","0.4306774","0.4306774","0","0","0.00000000000000005551115","0","0","0.4408162","0.4306774","4.351828","4.28582","0","0.4408162","-0.4408162","6.574141","58.87154","0","20","0.8230594","0.6045005","41.91085","0.4737451","0","0","4.28582"
"5/31/2007 5:00:00 AM","0","0","-111.6341","90","0","0","20.85785","20.85785","0.456019","0.456019","0.456019","0","0","0","0","0","0.4667543","0.456019","4.841632","3.853692","0","0.4667543","-0.4667543","6.08694","54.50878","0","20","0.8232877","0.6045005","41.91085","0.5016209","0","0","3.853692"
"5/31/2007 6:00:00 AM","0.007586797","0","-111.7105","90","0","0","20.85785","20.85785","0.3895477","0.3895477","0.3895477","0","0","0.00000000000000005551115","0","0","0.3987182","0.3895477","5.36146","3.395035","0","0.3987182","-0.3987182","5.670828","50.78259","0","20","0.823516","0.6045005","41.91085","0.4285024","0","0","3.395035"
"5/31/2007 7:00:00 AM","0.0668987","12.48879","-113.1606","76.1986","0.06704257","0.3064106","22.67003","20.85785","0.4702964","0.4702964","0.4702964","65.15264","0","0","0","0.3064106","0.4813679","0.4702964","5.806384","3.002427","0","0.1749573","-0.1749573","5.488342","49.14853","0","20","0.8237443","0.6045005","41.91085","0.5173261","0.2451284","0","3.308838"
"5/31/2007 8:00:00 AM","0.2070722","26.10766","-116.2552","62.43474","0.2083834","0.937187","26.50872","20.85785","0.3089164","0.3089164","0.3089164","303.3788","0","0","0","0.937187","0.3161888","0.3089164","6.001767","2.829998","0.6209982","0","0.6209982","6.083125","54.47498","0","20","0.8239726","0.6045005","41.91085","0.3398081","0.7497495","0","3.767185"
"5/31/2007 9:00:00 AM","0.241062","39.2267","-121.8347","49.04808","0.2413941","1.081519","27.40884","20.85785","0.4562699","0.4562699","0.4562699","237.035","0","0","0","1.081519","0.4670111","0.4562699","5.365454","3.391454","0.6145083","0","0.6145083","6.6717","59.74587","0","20","0.8242009","0.6045005","41.91085","0.5018969","0.8652155","0","4.472973"
"5/31/2007 10:00:00 AM","0.2909135","51.2729","-131.8428","36.54131","0.2911658","1.296986","28.76855","20.85785","0.4320841","0.4320841","0.4320841","300.1697","0","0","0","1.296986","0.442256","0.4320841","4.737542","3.945431","0.8547296","0","0.8547296","7.489904","67.07315","0","20","0.8244292","0.6045005","41.91085","0.4752925","1.037588","0","5.242417"
"5/31/2007 11:00:00 AM","0.4984931","60.83544","-150.1913","26.27504","0.5020254","2.180947","34.5636","20.85785","0.6364121","0.6364121","0.6364121","342.6941","0","0","0","2.180947","0.6513942","0.6364121","3.867574","4.712859","1.529553","0","1.529553","8.951818","80.16497","0","20","0.8246576","0.6045005","41.91085","0.7000534","1.744757","0","6.893806"
"5/31/2007 12:00:00 PM","0.5232126","64.86555","-179.7406","21.74757","0.5269626","2.282379","35.25267","20.85785","0.7954199","0.7954199","0.7954199","286.9402","0","0","0","2.282379","0.8141452","0.7954199","2.321623","6.076292","1.468234","0","1.468234","10.35532","92.73379","0","20","0.8248858","0.6045005","41.91085","0.8749619","1.825903","0","8.358671"
"5/31/2007 1:00:00 PM","0.3525592","60.9525","150.5752","26.14589","0.3530005","1.561061","30.46214","20.85785","0.3927489","0.3927489","0.3927489","397.4704","0.3114614","0","0","1.561061","0.4019948","0.3927489","0.8476046","7.375896","0.8476046","0","0.8476046","11.16672","100","0","20","0.8251141","0.6045005","41.91085","0.4320238","1.248849","0","8.936957"
"5/31/2007 2:00:00 PM","0.397673","51.44907","132.0549","36.35583","0.3996232","1.757514","31.74227","20.85785","0.4330296","0.4330296","0.4330296","405.8647","1.31429","0","0","1.757514","0.4432237","0.4330296","0","8.12305","0","0","0","11.16672","100","0","20","0.8253425","0.6045005","41.91085","0.4763325","1.406011","0","9.880564"
"5/31/2007 3:00:00 PM","0.3639225","39.42781","121.9512","48.84142","0.3675127","1.622456","30.86032","20.85785","0.5409671","0.5409671","0.5409671","299.9177","1.068754","0","0","1.622456","0.5537022","0.5409671","0","8.123055","0","0","0","11.16672","100","0","20","0.8255708","0.6045005","41.91085","0.5950638","1.297965","0","9.74551"
"5/31/2007 4:00:00 PM","0.08056402","26.32004","116.3208","62.21922","0.08056677","0.3676605","23.03627","20.85785","0.3685875","0.3685875","0.3685875","99.7485","0.00000000000000005551115","0","0","0.3676605","0.3772646","0.3685875","0","8.123059","0","0.009604066","-0.009604066","11.15671","99.91125","0","20","0.8257991","0.6045005","41.91085","0.4054462","0.2941284","0","8.49072"
"5/31/2007 5:00:00 PM","0.0229201","12.70654","113.1954","75.97929","0.02292204","0.1052825","21.47682","20.85785","0.8779283","0.8779283","0.8779283","11.99216","0","0.0000000000000001110223","0","0.1052825","0.898596","0.8779283","0.0103325","8.113863","0","0.7933135","-0.7933135","10.32795","92.48977","0","20","0.8260274","0.6045005","41.91085","0.9657212","0.08422603","0","8.219145"
"5/31/2007 6:00:00 PM","0.01215242","0","111.7226","90","0","0","20.85785","20.85785","0.9980749","0.9980749","0.9980749","0","0","0.0000000000000001110223","0","0","1.021571","0.9980749","0.8761171","7.350667","0","1.021571","-1.021571","9.260128","82.92727","0","20","0.8262557","0.6045005","41.91085","1.097882","0","0","7.350667"
"5/31/2007 7:00:00 PM","0","0","111.6244","90","0","0","20.85785","20.85785","0.8261577","0.8261577","0.8261577","0","0","0","0","0","0.8456067","0.8261577","1.996786","6.362598","0","0.8456067","-0.8456067","8.376629","75.01544","0","20","0.826484","0.6045005","41.91085","0.9087735","0","0","6.362598"
"5/31/2007 8:00:00 PM","0","0","113.0467","90","0","0","20.85785","20.85785","0.5540216","0.5540216","0.5540216","0","0","0","0","0","0.5670641","0.5540216","2.92836","5.54108","0","0.5670641","-0.5670641","7.784574","69.71356","0","20","0.8267123","0.6045005","41.91085","0.6094238","0","0","5.54108"
"5/31/2007 9:00:00 PM","0","0","116.717","90","0","0","20.85785","20.85785","0.238711","0.238711","0.238711","0","0","0.00000000000000002775558","0","0","0.2443307","0.238711","3.55483","4.98853","0","0.2443307","-0.2443307","7.529684","67.43108","0","20","0.8269407","0.6045005","41.91085","0.2625822","0","0","4.98853"
"5/31/2007 10:00:00 PM","0","0","124.6827","90","0","0","20.85785","20.85785","0.3582256","0.3582256","0.3582256","0","0","0","0","0","0.3666587","0.3582256","3.825067","4.750149","0","0.3666587","-0.3666587","7.147061","64.0047","0","20","0.8271689","0.6045005","41.91085","0.3940482","0","0","4.750149"
"5/31/2007 11:00:00 PM","0","0","142.6139","90","0","0","20.85785","20.85785","0.2482098","0.2482098","0.2482098","0","0","0.00000000000000002775558","0","0","0.254053","0.2482098","4.231358","4.391737","0","0.254053","-0.254053","6.882022","61.63132","0","20","0.8273973","0.6045005","41.91085","0.2730308","0","0","4.391737"
"6/1/2007 12:00:00 AM","0","0","179.5527","90","0","0","19.96751","19.96751","0.110874","0.110874","0.110874","0","0","0.00000000000000001387779","0","0","0.1134842","0.110874","4.513216","4.143072","0","0.1134842","-0.1134842","6.763673","60.57159","0","20","0.8276256","0.6045005","41.91085","0.1219614","0","0","4.143072"
"6/1/2007 1:00:00 AM","0","0","-143.336","90","0","0","19.96751","19.96751","0.1663394","0.1663394","0.1663394","0","0","0","0","0","0.1702552","0.1663394","4.639176","4.031931","0","0.1702552","-0.1702552","6.586093","58.98142","0","20","0.8278539","0.6045005","41.91085","0.1829733","0","0","4.031931"
"6/1/2007 2:00:00 AM","0","0","-125.1231","90","0","0","19.96751","19.96751","0.1428619","0.1428619","0.1428619","0","0","0","0","0","0.1462251","0.1428619","4.828321","3.865043","0","0.1462251","-0.1462251","6.433586","57.61579","0","20","0.8280822","0.6045005","41.91085","0.1571481","0","0","3.865043"
"6/1/2007 3:00:00 AM","0","0","-117.0064","90","0","0","19.96751","19.96751","0.1445085","0.1445085","0.1445085","0","0","0.00000000000000002775558","0","0","0.1479104","0.1445085","4.990884","3.721602","0","0.1479104","-0.1479104","6.279321","56.23441","0","20","0.8283105","0.6045005","41.91085","0.1589593","0","0","3.721602"
"6/1/2007 4:00:00 AM","0","0","-113.2569","90","0","0","19.96751","19.96751","0.4935063","0.4935063","0.4935063","0","0","0.00000000000000005551115","0","0","0.5051242","0.4935063","5.15544","3.576397","0","0.5051242","-0.5051242","5.752018","51.51227","0","20","0.8285388","0.6045005","41.91085","0.5428569","0","0","3.576397"
"6/1/2007 5:00:00 AM","0","0","-111.7885","90","0","0","19.96751","19.96751","0.6512623","0.6512623","0.6512623","0","0","0","0","0","0.666594","0.6512623","5.718896","3.079215","0","0.666594","-0.666594","5.055871","45.27802","0","20","0.8287671","0.6087863","42.208","0.7163886","0","0","3.079215"
"6/1/2007 6:00:00 AM","0.01491173","0","-111.8562","90","0","0","19.96751","19.96751","0.5877341","0.5877341","0.5877341","0","0","0","0","0","0.6015702","0.5877341","6.46494","2.42085","0","0.6015702","-0.6015702","4.427734","39.65281","0","20","0.8289954","0.6087863","42.208","0.6465075","0","0","2.42085"
"6/1/2007 7:00:00 AM","0.1827168","12.43452","-113.3049","76.2449","0.1978423","0.8942225","25.32722","19.96751","0.7088664","0.7088664","0.7088664","126.1482","0","0","0","0.8942225","0.7255542","0.7088664","7.140195","1.82487","0.1686683","0","0.1686683","4.589452","41.10117","0","20","0.8292238","0.6087863","42.208","0.7797531","0.715378","0","2.719093"
"6/1/2007 8:00:00 AM","0.4052561","26.03748","-116.4041","62.49681","0.4238764","1.866047","31.51028","19.96751","0.5431443","0.5431443","0.5431443","343.5638","0","0","0","1.866047","0.5559308","0.5431443","6.966121","1.978491","1.310116","0","1.310116","5.842265","52.32095","0","20","0.829452","0.6087863","42.208","0.5974588","1.492838","0","3.844538"
"6/1/2007 9:00:00 AM","0.6713769","39.13722","-121.9917","49.12928","0.6947739","2.959635","39.00568","19.96751","0.5689939","0.5689939","0.5689939","520.1523","0","0","0","2.959635","0.5823888","0.5689939","5.622252","3.16442","2.377246","0","2.377246","8.109969","72.62976","0","20","0.8296804","0.6087863","42.208","0.6258933","2.367708","0","6.124055"
"6/1/2007 10:00:00 AM","0.8359594","51.15877","-132.0008","36.64784","0.8598753","3.587517","43.62005","19.96751","0.5602588","0.5602588","0.5602588","640.332","0","0","0","3.587517","0.5734481","0.5602588","3.209934","5.292483","3.014068","0","3.014068","10.98097","98.3416","0","20","0.8299087","0.6087863","42.208","0.6162847","2.870013","0","8.879999"
"6/1/2007 11:00:00 AM","0.870317","60.69353","-150.2973","26.41322","0.892345","3.70752","44.5317","19.96751","0.8917725","0.8917725","0.8917725","415.7473","2.601604","0","0","3.70752","0.9127661","0.8917725","0.1931501","7.952379","0.1931501","0","0.1931501","11.16615","100","0","20","0.830137","0.6087863","42.208","0.9809498","2.966016","0","11.6599"
"6/1/2007 12:00:00 PM","0.7582738","64.71774","-179.6674","21.8954","0.7737187","3.263541","41.20768","19.96751","0.8950425","0.8950425","0.8950425","364.6241","2.347428","0","0","3.263541","0.9161131","0.8950425","0","8.122631","0","0","0","11.16615","100","0","20","0.8303653","0.6087863","42.208","0.9845468","2.610833","0","11.38617"
"6/1/2007 1:00:00 PM","0.9000807","60.84382","150.7909","26.24746","0.9230883","3.820084","45.39615","19.96751","0.4305157","0.4305157","0.4305157","887.3275","3.379433","0","0","3.820084","0.4406507","0.4305157","0","8.122636","0","0","0","11.16615","100","0","20","0.8305936","0.6087863","42.208","0.4735673","3.056067","0","11.94272"
"6/1/2007 2:00:00 PM","0.8049591","51.3854","132.2746","36.40922","0.8277862","3.467793","42.72044","19.96751","0.5988759","0.5988759","0.5988759","579.0503","2.854819","0","0","3.467793","0.6129743","0.5988759","0","8.122641","0","0","0","11.16615","100","0","20","0.8308219","0.6087863","42.208","0.6587635","2.774234","0","11.59043"
"6/1/2007 3:00:00 PM","0.6432872","39.39621","122.1424","48.86312","0.6653755","2.844748","38.18773","19.96751","0.4225995","0.4225995","0.4225995","673.1546","2.4122","0","0","2.844748","0.4325481","0.4225995","0","8.122645","0","0","0","11.16615","100","0","20","0.8310502","0.6087863","42.208","0.4648595","2.275799","0","10.96739"
"6/1/2007 4:00:00 PM","0.3476827","26.31112","116.4891","62.21911","0.3600238","1.596945","29.75712","19.96751","0.4208232","0.4208232","0.4208232","379.4812","1.166215","0","0","1.596945","0.43073","0.4208232","0","8.12265","0","0","0","11.16615","100","0","20","0.8312786","0.6087863","42.208","0.4629055","1.277556","0","9.719595"
"6/1/2007 5:00:00 PM","0.1525091","12.71516","113.35","75.96224","0.1604832","0.7284631","24.31142","19.96751","0.6139228","0.6139228","0.6139228","118.6571","0.1000876","0","0","0.7284631","0.6283754","0.6139228","0","8.122656","0","0","0","11.16615","100","0","20","0.8315068","0.6087863","42.208","0.6753151","0.5827704","0","8.851118"
"6/1/2007 6:00:00 PM","0.01217696","0","111.8718","90","0","0","19.96751","19.96751","1.58981","1.58981","1.58981","0","0","0","0.1112816","0","1.627236","1.58981","0","8.122661","0","1.627236","-1.627236","9.462605","84.7452","0","20","0.8317351","0.6087863","42.208","1.748791","0","0","8.122661"
"6/1/2007 7:00:00 PM","0","0","111.7758","90","0","0","19.96751","19.96751","1.105415","1.105415","1.105415","0","0","0","0","0","1.131438","1.105415","1.783193","6.550478","0","1.131438","-1.131438","8.279606","74.15067","0","20","0.8319635","0.6087863","42.208","1.215956","0","0","6.550478"
"6/1/2007 8:00:00 PM","0","0","113.2081","90","0","0","19.96751","19.96751","0.6932576","0.6932576","0.6932576","0","0","0","0","0","0.7095779","0.6932576","3.030255","5.450764","0","0.7095779","-0.7095779","7.538488","67.5135","0","20","0.8321918","0.6087863","42.208","0.7625834","0","0","5.450764"
"6/1/2007 9:00:00 PM","0","0","116.8971","90","0","0","19.96751","19.96751","0.7294071","0.7294071","0.7294071","0","0","0","0","0","0.7465785","0.7294071","3.815102","4.758507","0","0.7465785","-0.7465785","6.758651","60.52955","0","20","0.8324201","0.6087863","42.208","0.8023478","0","0","4.758507"
"6/1/2007 10:00:00 PM","0","0","124.886","90","0","0","19.96751","19.96751","0.5029243","0.5029243","0.5029243","0","0","0","0","0","0.5147638","0.5029243","4.643952","4.027324","0","0.5147638","-0.5147638","6.221272","55.71699","0","20","0.8326484","0.6087863","42.208","0.5532167","0","0","4.027324"
"6/1/2007 11:00:00 PM","0","0","142.7937","90","0","0","19.96751","19.96751","0.2171286","0.2171286","0.2171286","0","0","0.00000000000000002775558","0","0","0.2222401","0.2171286","5.216887","3.521828","0","0.2222401","-0.2222401","5.989441","53.64085","0","20","0.8328767","0.6087863","42.208","0.2388415","0","0","3.521828"
"6/2/2007 12:00:00 AM","0","0","179.4516","90","0","0","19.96751","19.96751","0.1411536","0.1411536","0.1411536","0","0","0","0","0","0.1444766","0.1411536","5.464493","3.303339","0","0.1444766","-0.1444766","5.838758","52.29148","0","20","0.833105","0.6087863","42.208","0.155269","0","0","3.303339"
"6/2/2007 1:00:00 AM","0","0","-143.6273","90","0","0","19.96751","19.96751","0.1168659","0.1168659","0.1168659","0","0","0.00000000000000001387779","0","0","0.1196171","0.1168659","5.625565","3.161197","0","0.1196171","-0.1196171","5.714011","51.17437","0","20","0.8333333","0.6087863","42.208","0.1285525","0","0","3.161197"
"6/2/2007 2:00:00 AM","0","0","-125.3711","90","0","0","19.96751","19.96751","0.1213325","0.1213325","0.1213325","0","0","0.00000000000000001387779","0","0","0.1241888","0.1213325","5.758995","3.043441","0","0.1241888","-0.1241888","5.584495","50.01454","0","20","0.8335617","0.6087863","42.208","0.1334658","0","0","3.043441"
"6/2/2007 3:00:00 AM","0","0","-117.2036","90","0","0","19.96751","19.96751","0.08918914","0.08918914","0.08918914","0","0","0","0","0","0.09128878","0.08918914","5.897611","2.921107","0","0.09128878","-0.09128878","5.489298","49.16207","0","20","0.8337899","0.6087863","42.208","0.09810806","0","0","2.921107"
"6/2/2007 4:00:00 AM","0","0","-113.4225","90","0","0","19.96751","19.96751","0.3870061","0.3870061","0.3870061","0","0","0.00000000000000005551115","0","0","0.3961168","0.3870061","5.999543","2.83114","0","0.3961168","-0.3961168","5.075903","45.45982","0","20","0.8340183","0.6087863","42.208","0.4257067","0","0","2.83114"
"6/2/2007 5:00:00 AM","0","0","-111.9362","90","0","0","19.96751","19.96751","0.6428131","0.6428131","0.6428131","0","0","0.0000000000000001110223","0","0","0.6579458","0.6428131","6.442807","2.439951","0","0.6579458","-0.6579458","4.388802","39.30623","0","20","0.8342466","0.6146137","42.61202","0.7070944","0","0","2.439951"
"6/2/2007 6:00:00 AM","0.009852218","0","-111.9954","90","0","0","19.96751","19.96751","0.5715547","0.5715547","0.5715547","0","0","0","0","0","0.5850099","0.5715547","7.181491","1.787996","0","0.5850099","-0.5850099","3.777982","33.83579","0","20","0.8344749","0.6146137","42.61202","0.6287101","0","0","1.787996"
"6/2/2007 7:00:00 AM","0.1692887","12.37964","-113.4424","76.2922","0.1817615","0.8230511","24.88977","19.96751","0.6418865","0.6418865","0.6418865","128.2238","0","0","0","0.8230511","0.6569974","0.6418865","7.840163","1.206578","0.1660537","0","0.1660537","3.937194","35.26178","0","20","0.8347032","0.6146137","42.61202","0.7060751","0.6584409","0","2.029629"
"6/2/2007 8:00:00 AM","0.406652","25.96737","-116.5454","62.55922","0.4256049","1.873272","31.55781","19.96751","0.8921326","0.8921326","0.8921326","209.9769","0","0","0","1.873272","0.9131347","0.8921326","7.668262","1.3583","0.9601373","0","0.9601373","4.856078","43.49146","0","20","0.8349315","0.6146137","42.61202","0.9813458","1.498618","0","3.231572"
"6/2/2007 9:00:00 AM","0.5166477","39.04877","-122.1398","49.20992","0.530985","2.307775","34.46267","19.96751","0.5888234","0.5888234","0.5888234","391.9298","0","0","0","2.307775","0.6026852","0.5888234","6.678779","2.231629","1.70509","0","1.70509","6.485106","58.08132","0","20","0.8351598","0.6146137","42.61202","0.6477058","1.84622","0","4.539403"
"6/2/2007 10:00:00 AM","0.8464906","51.04708","-132.1483","36.75243","0.8709254","3.628485","43.93015","19.96751","0.6039943","0.6039943","0.6039943","600.7482","0","0","0","3.628485","0.6182132","0.6039943","4.935104","3.770236","3.010272","0","3.010272","9.352517","83.76236","0","20","0.8353881","0.6146137","42.61202","0.6643938","2.902788","0","7.398721"
"6/2/2007 11:00:00 AM","0.9731854","60.55619","-150.3926","26.54719","0.9985402","4.091961","47.52296","19.96751","0.8314294","0.8314294","0.8314294","492.1598","1.342444","0","0","4.091961","0.8510025","0.8314294","1.898515","6.448491","1.898515","0","1.898515","11.16554","100","0","20","0.8356164","0.6146137","42.61202","0.9145724","3.273569","0","10.54045"
"6/2/2007 12:00:00 PM","0.9908901","64.57637","-179.5914","22.0368","1.015789","4.153237","48.01021","19.96751","1.007545","1.007545","1.007545","412.2136","3.121973","0","0","4.153237","1.031264","1.007545","0","8.122172","0","0","0","11.16554","100","0","20","0.8358448","0.6146137","42.61202","1.108299","3.322589","0","12.27541"
"6/2/2007 1:00:00 PM","0.7832909","60.74114","151.0009","26.34328","0.8015776","3.36918","41.98668","19.96751","0.6890695","0.6890695","0.6890695","488.9463","2.663889","0","0","3.36918","0.7052912","0.6890695","0","8.122177","0","0","0","11.16554","100","0","20","0.836073","0.6146137","42.61202","0.7579765","2.695344","0","11.49136"
"6/2/2007 2:00:00 PM","0.623939","51.32649","132.4868","36.45823","0.6373936","2.734535","37.41021","19.96751","0.4266342","0.4266342","0.4266342","640.9555","2.297857","0","0","2.734535","0.4366778","0.4266342","0","8.122182","0","0","0","11.16554","100","0","20","0.8363014","0.6146137","42.61202","0.4692976","2.187628","0","10.85672"
"6/2/2007 3:00:00 PM","0.3720939","39.36841","122.3266","48.88141","0.3761611","1.66536","30.19971","19.96751","0.491547","0.491547","0.491547","338.7997","1.162241","0","0","1.66536","0.5031188","0.491547","0","8.122187","0","0","0","11.16554","100","0","20","0.8365297","0.6146137","42.61202","0.5407017","1.332288","0","9.787547"
"6/2/2007 4:00:00 PM","0.1688919","26.30525","116.6508","62.2163","0.1692703","0.767581","24.55019","19.96751","0.4300373","0.4300373","0.4300373","178.4917","0.32742","0","0","0.767581","0.440161","0.4300373","0","8.122192","0","0","0","11.16554","100","0","20","0.836758","0.6146137","42.61202","0.473041","0.6140648","0","8.889773"
"6/2/2007 5:00:00 PM","0.1495897","12.72625","113.4983","75.94309","0.1570288","0.7130628","24.21758","19.96751","0.9160964","0.9160964","0.9160964","77.8371","0","0","0","0.7130628","0.9376627","0.9160964","0","8.122197","0","0.2245998","-0.2245998","10.93124","97.90321","0","20","0.8369863","0.6146137","42.61202","1.007706","0.5704502","0","8.835259"
"6/2/2007 6:00:00 PM","0.01100105","0","112.0146","90","0","0","19.96751","19.96751","1.530796","1.530796","1.530796","0","0","0","0.04636633","0","1.566833","1.530796","0.24422","7.906775","0","1.566833","-1.566833","9.291183","83.21457","0","20","0.8372146","0.6146137","42.61202","1.683876","0","0","7.906775"
"6/2/2007 7:00:00 PM","0","0","111.9203","90","0","0","19.96751","19.96751","1.161251","1.161251","1.161251","0","0","0","0","0","1.188589","1.161251","1.962817","6.391644","0","1.188589","-1.188589","8.048246","72.08263","0","20","0.8374429","0.6146137","42.61202","1.277376","0","0","6.391644"
"6/2/2007 8:00:00 PM","0","0","113.3617","90","0","0","19.96751","19.96751","0.8068886","0.8068886","0.8068886","0","0","0","0","0","0.8258839","0.8068886","3.274327","5.235052","0","0.8258839","-0.8258839","7.185397","64.35483","0","20","0.8376712","0.6146137","42.61202","0.8875775","0","0","5.235052"
"6/2/2007 9:00:00 PM","0","0","117.0676","90","0","0","19.96751","19.96751","0.4630472","0.4630472","0.4630472","0","0","0.00000000000000005551115","0","0","0.473948","0.4630472","4.189366","4.427918","0","0.473948","-0.473948","6.690678","59.9241","0","20","0.8378996","0.6146137","42.61202","0.5093519","0","0","4.427918"
"6/2/2007 10:00:00 PM","0","0","125.0771","90","0","0","19.96751","19.96751","0.3359227","0.3359227","0.3359227","0","0","0","0","0","0.3438308","0.3359227","4.715694","3.963584","0","0.3438308","-0.3438308","6.331898","56.71087","0","20","0.8381279","0.6146137","42.61202","0.3695149","0","0","3.963584"
"6/2/2007 11:00:00 PM","0","0","142.9583","90","0","0","19.96751","19.96751","0.2745362","0.2745362","0.2745362","0","0","0.00000000000000005551115","0","0","0.2809992","0.2745362","5.098166","3.626128","0","0.2809992","-0.2809992","6.038727","54.08525","0","20","0.8383561","0.6146137","42.61202","0.3019898","0","0","3.626128"
"6/3/2007 12:00:00 AM","0","0","179.347","90","0","0","19.96751","19.96751","0.1094485","0.1094485","0.1094485","0","0","0.00000000000000001387779","0","0","0.1120251","0.1094485","5.411173","3.349939","0","0.1120251","-0.1120251","5.9219","53.03902","0","20","0.8385845","0.6146137","42.61202","0.1203933","0","0","3.349939"
"6/3/2007 1:00:00 AM","0","0","-143.9091","90","0","0","19.96751","19.96751","0.09177318","0.09177318","0.09177318","0","0","0","0","0","0.09393366","0.09177318","5.53601","3.239771","0","0.09393366","-0.09393366","5.823944","52.1618","0","20","0.8388128","0.6146137","42.61202","0.1009505","0","0","3.239771"
"6/3/2007 2:00:00 AM","0","0","-125.6097","90","0","0","19.96751","19.96751","0.08721779","0.08721779","0.08721779","0","0","0","0","0","0.08927102","0.08721779","5.64073","3.14735","0","0.08927102","-0.08927102","5.730852","51.32814","0","20","0.8390411","0.6146137","42.61202","0.09593957","0","0","3.14735"
"6/3/2007 3:00:00 AM","0","0","-117.3928","90","0","0","19.96751","19.96751","0.09506016","0.09506016","0.09506016","0","0","0","0","0","0.09729802","0.09506016","5.740295","3.059477","0","0.09729802","-0.09729802","5.629386","50.41949","0","20","0.8392694","0.6146137","42.61202","0.1045662","0","0","3.059477"
"6/3/2007 4:00:00 AM","0","0","-113.581","90","0","0","19.96751","19.96751","0.4988194","0.4988194","0.4988194","0","0","0","0","0","0.5105623","0.4988194","5.848867","2.963654","0","0.5105623","-0.5105623","5.096399","45.64591","0","20","0.8394977","0.6146137","42.61202","0.5487013","0","0","2.963654"
"6/3/2007 5:00:00 AM","0","0","-112.0773","90","0","0","19.96751","19.96751","0.729014","0.729014","0.729014","0","0","0","0","0","0.746176","0.729014","6.420156","2.459496","0","0.746176","-0.746176","4.316984","38.66516","0","20","0.839726","0.6146137","42.61202","0.8019153","0","0","2.459496"
"6/3/2007 6:00:00 AM","0.01038501","0","-112.128","90","0","0","19.96751","19.96751","0.2882169","0.2882169","0.2882169","0","0","0","0","0","0.2950019","0.2882169","7.258183","1.719856","0","0.2950019","-0.2950019","4.009193","35.90851","0","20","0.8399543","0.6146137","42.61202","0.3170386","0","0","1.719856"
"6/3/2007 7:00:00 AM","0.1493686","12.32422","-113.573","76.34042","0.1577492","0.7162755","24.23715","19.96751","0.4843711","0.4843711","0.4843711","147.8774","0","0","0","0.7162755","0.4957739","0.4843711","7.589948","1.426998","0.2205016","0","0.2205016","4.220582","37.80191","0","20","0.8401827","0.6146137","42.61202","0.5328082","0.5730204","0","2.143273"
"6/3/2007 8:00:00 AM","0.2704546","25.89745","-116.6791","62.62186","0.2756446","1.234765","27.44824","19.96751","0.5607225","0.5607225","0.5607225","220.2097","0","0","0","1.234765","0.5739227","0.5607225","7.361995","1.628188","0.6608425","0","0.6608425","4.853469","43.4705","0","20","0.8404109","0.6146137","42.61202","0.6167947","0.9878122","0","2.862954"
"6/3/2007 9:00:00 AM","0.1846939","38.96147","-122.2792","49.28989","0.1847398","0.8362526","24.97076","19.96751","0.4870584","0.4870584","0.4870584","171.6945","0","0","0","0.8362526","0.4985244","0.4870584","6.680924","2.229286","0.3377281","0","0.3377281","5.177152","46.36971","0","20","0.8406393","0.6146137","42.61202","0.5357642","0.6690021","0","3.065539"
"6/3/2007 10:00:00 AM","0.3777801","50.93795","-132.2853","36.85497","0.3793426","1.678816","30.287","19.96751","0.7199669","0.7199669","0.7199669","233.1796","0","0","0","1.678816","0.7369159","0.7199669","6.333367","2.535994","0.9418998","0","0.9418998","6.07862","54.44392","0","20","0.8408676","0.6146137","42.61202","0.7919636","1.343053","0","4.214809"
"6/3/2007 11:00:00 AM","0.2878931","60.42353","-150.4776","26.67685","0.2879622","1.288101","27.78473","19.96751","0.7788716","0.7788716","0.7788716","165.3804","0","0","0","1.288101","0.7972074","0.7788716","5.368251","3.387604","0.4908935","0","0.4908935","6.548932","58.65646","0","20","0.8410959","0.6146137","42.61202","0.8567588","1.030481","0","4.675705"
"6/3/2007 12:00:00 PM","0.509382","64.44147","-179.5125","22.17175","0.5128037","2.23365","33.96048","19.96751","0.8121789","0.8121789","0.8121789","275.0195","0","0","0","2.23365","0.8312988","0.8121789","4.866351","3.830407","1.402351","0","1.402351","7.88966","70.66505","0","20","0.8413242","0.6146137","42.61202","0.8933968","1.78692","0","6.064057"
"6/3/2007 1:00:00 PM","0.5602121","60.64448","151.2053","26.43331","0.5663977","2.451142","35.44201","19.96751","0.6937743","0.6937743","0.6937743","353.3053","0","0","0","2.451142","0.7101067","0.6937743","3.441765","5.087054","1.741035","0","1.741035","9.552893","85.56227","0","20","0.8415525","0.6146137","42.61202","0.7631517","1.960913","0","7.538196"
"6/3/2007 2:00:00 PM","0.3957628","51.27236","132.6918","36.50284","0.3977334","1.756389","30.79187","19.96751","0.7771841","0.7771841","0.7771841","225.9939","0","0","0","1.756389","0.7954801","0.7771841","1.687144","6.634356","0.9609084","0","0.9609084","10.47251","93.79923","0","20","0.8417808","0.6146137","42.61202","0.8549025","1.405111","0","8.390745"
"6/3/2007 3:00:00 PM","0.1125909","39.34439","122.5038","48.89631","0.1125709","0.5137624","23.01122","19.96751","0.5297109","0.5297109","0.5297109","96.98919","0","0","0","0.5137624","0.5421811","0.5297109","0.7229891","7.484353","0","0.02841874","-0.02841874","10.44288","93.53406","0","20","0.8420091","0.6146137","42.61202","0.582682","0.4110099","0","7.998115"
"6/3/2007 4:00:00 PM","0.1820062","26.30243","116.8059","62.21083","0.1826149","0.8268346","24.91297","19.96751","0.3974472","0.3974472","0.3974472","208.0363","0","0","0","0.8268346","0.4068037","0.3974472","0.7539603","7.457032","0.4200309","0","0.4200309","10.84537","97.13924","0","20","0.8422375","0.614614","42.61204","0.4371919","0.6614676","0","8.283867"
"6/3/2007 5:00:00 PM","0.108403","12.73975","113.6402","75.92188","0.1101347","0.5027823","22.94518","19.96751","0.8077885","0.8077885","0.8077885","62.24183","0","0","0","0.5027823","0.826805","0.8077885","0.3332524","7.827867","0","0.3240227","-0.3240227","10.50727","94.11123","0","20","0.8424658","0.614614","42.61204","0.8885673","0.4022259","0","8.330649"
"6/3/2007 6:00:00 PM","0.02314187","0","112.151","90","0","0","19.96751","19.96751","1.143791","1.143791","1.143791","0","0","0","0","0","1.170717","1.143791","0.6865483","7.51642","0","1.170717","-1.170717","9.283082","83.14661","0","20","0.842694","0.614614","42.61204","1.25817","0","0","7.51642"
"6/3/2007 7:00:00 PM","0","0","112.058","90","0","0","19.96751","19.96751","1.533763","1.533763","1.533763","0","0","0","0.04962961","0","1.56987","1.533763","1.97069","6.384253","0","1.56987","-1.56987","7.639831","68.42851","0","20","0.8429224","0.614614","42.61204","1.687139","0","0","6.384253"
"6/3/2007 8:00:00 PM","0","0","113.5075","90","0","0","19.96751","19.96751","0.7192413","0.7192413","0.7192413","0","0","0","0","0","0.7361733","0.7192413","3.706336","4.853564","0","0.7361733","-0.7361733","6.870883","61.54134","0","20","0.8431507","0.614614","42.61204","0.7911655","0","0","4.853564"
"6/3/2007 9:00:00 PM","0","0","117.2288","90","0","0","19.96751","19.96751","0.780821","0.780821","0.780821","0","0","0","0","0","0.7992026","0.780821","4.523196","4.132977","0","0.7992026","-0.7992026","6.035965","54.06325","0","20","0.843379","0.614614","42.61204","0.8589031","0","0","4.132977"
"6/3/2007 10:00:00 PM","0","0","125.2559","90","0","0","19.96751","19.96751","0.4340419","0.4340419","0.4340419","0","0","0.00000000000000005551115","0","0","0.4442599","0.4340419","5.413523","3.347454","0","0.4442599","-0.4442599","5.572271","49.91012","0","20","0.8436073","0.614614","42.61204","0.4774461","0","0","3.347454"
"6/3/2007 11:00:00 PM","0","0","143.108","90","0","0","19.96751","19.96751","0.3515782","0.3515782","0.3515782","0","0","0.00000000000000005551115","0","0","0.3598548","0.3515782","5.909501","2.909794","0","0.3598548","-0.3598548","5.196754","46.54678","0","20","0.8438356","0.614614","42.61204","0.386736","0","0","2.909794"
"6/4/2007 12:00:00 AM","0","0","179.2393","90","0","0","19.96751","19.96751","0.1240769","0.1240769","0.1240769","0","0","0.00000000000000001387779","0","0","0.1269978","0.1240769","6.311954","2.554628","0","0.1269978","-0.1269978","5.064308","45.36057","0","20","0.8440639","0.614614","42.61204","0.1364846","0","0","2.554628"
"6/4/2007 1:00:00 AM","0","0","-144.1815","90","0","0","19.96751","19.96751","0.1320546","0.1320546","0.1320546","0","0","0","0","0","0.1351633","0.1320546","6.454054","2.429206","0","0.1351633","-0.1351633","4.923342","44.09805","0","20","0.8442922","0.614614","42.61204","0.14526","0","0","2.429206"
"6/4/2007 2:00:00 AM","0","0","-125.8391","90","0","0","19.96751","19.96751","0.1347757","0.1347757","0.1347757","0","0","0","0","0","0.1379485","0.1347757","6.605393","2.295627","0","0.1379485","-0.1379485","4.77947","42.8095","0","20","0.8445206","0.614614","42.61204","0.1482533","0","0","2.295627"
"6/4/2007 3:00:00 AM","0","0","-117.5741","90","0","0","19.96751","19.96751","0.109716","0.109716","0.109716","0","0","0","0","0","0.1122988","0.109716","6.759955","2.159199","0","0.1122988","-0.1122988","4.662357","41.76062","0","20","0.8447489","0.614614","42.61204","0.1206876","0","0","2.159199"
"6/4/2007 4:00:00 AM","0","0","-113.7324","90","0","0","19.96751","19.96751","0.5100294","0.5100294","0.5100294","0","0","0","0","0","0.5220363","0.5100294","6.885843","2.048076","0","0.5220363","-0.5220363","4.117377","36.87933","0","20","0.8449771","0.614614","42.61204","0.5610324","0","0","2.048076"
"6/4/2007 5:00:00 AM","0","0","-112.2117","90","0","0","19.96751","19.96751","0.5360202","0.5360202","0.5360202","0","0","0.0000000000000001110223","0","0","0.5486388","0.5360202","7.47267","1.530106","0","0.5486388","-0.5486388","3.544585","31.74891","0","20","0.8452055","0.6274688","43.50328","0.5896221","0","0","1.530106"
"6/4/2007 6:00:00 AM","0.01604955","0","-112.2539","90","0","0","19.96751","19.96751","0.7340406","0.7340406","0.7340406","0","0","0","0","0","0.751321","0.7340406","8.091082","0.9842139","0","0.751321","-0.751321","2.759785","24.7195","0","20","0.8454338","0.6274688","43.50328","0.8074446","0","0","0.9842139"
"6/4/2007 7:00:00 AM","0.2032865","12.26835","-113.6967","76.38947","0.2231626","1.005742","26.01666","19.96751","0.6735828","0.6735828","0.6735828","149.3124","0","0","0.316007","1.005742","0.6894399","0.6735828","8.941071","0.2337892","0.3163024","0","0.3163024","3.062949","27.43501","0","20","0.8456621","0.6274688","43.50328","0.740941","0.8045939","0","1.239532"
"6/4/2007 8:00:00 AM","0.3763755","25.8278","-116.8052","62.68465","0.3927504","1.735406","30.65503","19.96751","0.4062387","0.4062387","0.4062387","427.1886","0","0","0","1.735406","0.4158022","0.4062387","8.612318","0.5240211","1.319603","0","1.319603","4.324805","38.73762","0","20","0.8458904","0.6274688","43.50328","0.4468626","1.388324","0","2.259427"
"6/4/2007 9:00:00 AM","0.6669522","38.87541","-122.4098","49.36908","0.6907079","2.943801","38.89249","19.96751","0.5920118","0.5920118","0.5920118","497.2537","0","0","0","2.943801","0.6059486","0.5920118","7.249032","1.72744","2.337852","0","2.337852","6.555127","58.71493","0","20","0.8461187","0.6274688","43.50328","0.651213","2.355041","0","4.67124"
"6/4/2007 10:00:00 AM","0.733297","50.8315","-132.4121","36.95532","0.753661","3.186964","40.64745","19.96751","0.4396971","0.4396971","0.4396971","724.809","0","0","0","3.186964","0.4500481","0.4396971","4.859154","3.836346","2.736916","0","2.736916","9.163777","82.08105","0","20","0.846347","0.6274688","43.50328","0.4836667","2.549571","0","7.02331"
"6/4/2007 11:00:00 AM","0.9226997","60.29562","-150.5524","26.8021","0.9469017","3.906565","46.06659","19.96751","0.5952003","0.5952003","0.5952003","656.3446","1.201539","0","0","3.906565","0.6092122","0.5952003","2.095814","6.273612","2.095814","0","2.095814","11.1643","100","0","20","0.8465753","0.6274688","43.50328","0.6547203","3.125252","0","10.18018"
