sep=,
"6/4/2007 12:00:00 PM","0.8823969","64.31307","-179.4309","22.30019","0.9042029","3.751059","44.86498","19.96751","0.9672657","0.9672657","0.9672657","387.8003","2.761023","0","0","3.751059","0.9900365","0.9672657","0","8.121253","0","0","0","11.1643","100","0","20","0.8468037","0.6274688","43.50328","1.063992","3.000847","0","11.87231"
"6/4/2007 1:00:00 PM","0.7273386","60.55387","151.404","26.51753","0.742854","3.145525","40.34582","19.96751","0.6341766","0.6341766","0.6341766","496.0014","2.496419","0","0","3.145525","0.649106","0.6341766","0","8.121258","0","0","0","11.1643","100","0","20","0.847032","0.6274688","43.50328","0.6975943","2.51642","0","11.26678"
"6/4/2007 2:00:00 PM","0.5937982","51.22301","132.8894","36.54304","0.605519","2.607968","36.52576","19.96751","0.4681228","0.4681228","0.4681228","557.1119","2.128825","0","0","2.607968","0.4791431","0.4681228","0","8.121263","0","0","0","11.1643","100","0","20","0.8472603","0.6274688","43.50328","0.5149351","2.086374","0","10.72923"
"6/4/2007 3:00:00 PM","0.4523645","39.32414","122.674","48.90782","0.4616517","2.023223","32.54987","19.96751","0.411486","0.411486","0.411486","491.687","1.60205","0","0","2.023223","0.421173","0.411486","0","8.121268","0","0","0","11.1643","100","0","20","0.8474886","0.6274688","43.50328","0.4526346","1.618579","0","10.14449"
"6/4/2007 4:00:00 PM","0.4096847","26.3026","116.9544","62.20272","0.4286959","1.886184","31.64281","19.96751","0.3332025","0.3332025","0.3332025","566.0775","1.545138","0","0","1.886184","0.3410465","0.3332025","0","8.121273","0","0","0","11.1643","100","0","20","0.8477169","0.6274688","43.50328","0.3665227","1.508947","0","10.00746"
"6/4/2007 5:00:00 PM","0.170773","12.75562","113.7758","75.89866","0.1826304","0.8269035","24.91339","19.96751","0.8231641","0.8231641","0.8231641","100.4543","0.0000000000000001110223","0","0","0.8269035","0.8425426","0.8231641","0","8.121278","0","0.01563907","-0.01563907","11.148","99.85556","0","20","0.8479452","0.6274688","43.50328","0.9054805","0.6615228","0","8.948181"
"6/4/2007 6:00:00 PM","0.01310277","0","112.2809","90","0","0","19.96751","19.96751","1.394574","1.394574","1.394574","0","0","0.0000000000000002220446","0","0","1.427404","1.394574","0.01681272","8.106298","0","1.427404","-1.427404","9.654414","86.47734","0","20","0.8481735","0.6274688","43.50328","1.534031","0","0","8.106298"
"6/4/2007 7:00:00 PM","0","0","112.1887","90","0","0","19.96751","19.96751","1.02657","1.02657","1.02657","0","0","0","0","0","1.050737","1.02657","1.579718","6.728517","0","1.050737","-1.050737","8.556019","76.63887","0","20","0.8484018","0.6274688","43.50328","1.129227","0","0","6.728517"
"6/4/2007 8:00:00 PM","0","0","113.6455","90","0","0","19.96751","19.96751","0.8801257","0.8801257","0.8801257","0","0","0.0000000000000001110223","0","0","0.9008452","0.8801257","2.736286","5.70866","0","0.9008452","-0.9008452","7.614673","68.20711","0","20","0.8486301","0.6274688","43.50328","0.9681383","0","0","5.70866"
"6/4/2007 9:00:00 PM","0","0","117.3806","90","0","0","19.96751","19.96751","0.5248755","0.5248755","0.5248755","0","0","0","0","0","0.5372318","0.5248755","3.732339","4.830156","0","0.5372318","-0.5372318","7.053807","63.1834","0","20","0.8488585","0.6274688","43.50328","0.577363","0","0","4.830156"
"6/4/2007 10:00:00 PM","0","0","125.4225","90","0","0","19.96751","19.96751","0.3588383","0.3588383","0.3588383","0","0","0","0","0","0.3672858","0.3588383","4.32792","4.304775","0","0.3672858","-0.3672858","6.670529","59.75038","0","20","0.8490868","0.6274688","43.50328","0.3947221","0","0","4.304775"
"6/4/2007 11:00:00 PM","0","0","143.2431","90","0","0","19.96751","19.96751","0.1751092","0.1751092","0.1751092","0","0","0","0","0","0.1792315","0.1751092","4.735829","3.944905","0","0.1792315","-0.1792315","6.483582","58.07596","0","20","0.849315","0.6274688","43.50328","0.1926201","0","0","3.944905"
"6/5/2007 12:00:00 AM","0","0","179.1284","90","0","0","19.96751","19.96751","0.07267545","0.07267545","0.07267545","0","0","0.00000000000000001387779","0","0","0.07438634","0.07267545","4.935044","3.76913","0","0.07438634","-0.07438634","6.406014","57.38129","0","20","0.8495434","0.6274688","43.50328","0.079943","0","0","3.76913"
"6/5/2007 1:00:00 AM","0","0","-144.4446","90","0","0","19.96751","19.96751","0.08245103","0.08245103","0.08245103","0","0","0","0","0","0.08439205","0.08245103","5.017739","3.696154","0","0.08439205","-0.08439205","6.318011","56.59314","0","20","0.8497717","0.6274688","43.50328","0.09069613","0","0","3.696154"
"6/5/2007 2:00:00 AM","0","0","-126.059","90","0","0","19.96751","19.96751","0.08611314","0.08611314","0.08611314","0","0","0","0","0","0.08814037","0.08611314","5.111599","3.613324","0","0.08814037","-0.08814037","6.226098","55.76996","0","20","0.85","0.6274688","43.50328","0.09472445","0","0","3.613324"
"6/5/2007 3:00:00 AM","0","0","-117.7473","90","0","0","19.96751","19.96751","0.07734265","0.07734265","0.07734265","0","0","0","0","0","0.07916341","0.07734265","5.209672","3.526776","0","0.07916341","-0.07916341","6.143548","55.03065","0","20","0.8502283","0.6274688","43.50328","0.08507691","0","0","3.526776"
"6/5/2007 4:00:00 AM","0","0","-113.8766","90","0","0","19.96751","19.96751","0.3501573","0.3501573","0.3501573","0","0","0.00000000000000005551115","0","0","0.3584006","0.3501573","5.297789","3.449012","0","0.3584006","-0.3584006","5.76955","51.68069","0","20","0.8504566","0.6274688","43.50328","0.3851731","0","0","3.449012"
"6/5/2007 5:00:00 AM","0","0","-112.3394","90","0","0","19.96751","19.96751","0.5123321","0.5123321","0.5123321","0","0","0.0000000000000001110223","0","0","0.5243931","0.5123321","5.697532","3.09628","0","0.5243931","-0.5243931","5.222105","46.77707","0","20","0.8506849","0.6274688","43.50328","0.5635653","0","0","3.09628"
"6/5/2007 6:00:00 AM","0.007987718","0","-112.3733","90","0","0","19.96751","19.96751","0.364764","0.364764","0.364764","0","0","0.00000000000000005551115","0","0","0.3733511","0.364764","6.283951","2.578787","0","0.3733511","-0.3733511","4.832491","43.2872","0","20","0.8509132","0.6274688","43.50328","0.4012404","0","0","2.578787"
"6/5/2007 7:00:00 AM","0.06707674","12.21209","-113.8135","76.43929","0.06724428","0.3084653","21.78379","19.96751","0.6492079","0.6492079","0.6492079","47.5141","0","0.0000000000000001110223","0","0.3084653","0.6644912","0.6492079","6.702218","2.209642","0","0.3560259","-0.3560259","4.460974","39.95941","0","20","0.8511416","0.6274688","43.50328","0.7141287","0.2467723","0","2.518107"
"6/5/2007 8:00:00 AM","0.1935193","25.75852","-116.9238","62.74748","0.1945176","0.87953","25.23675","19.96751","0.5127742","0.5127742","0.5127742","171.5238","0","0","0","0.87953","0.5248457","0.5127742","7.101772","1.856985","0.3546843","0","0.3546843","4.800895","43.00437","0","20","0.8513699","0.6274688","43.50328","0.5640517","0.703624","0","2.736515"
"6/5/2007 9:00:00 AM","0.28612","38.79069","-122.5316","49.44738","0.2872393","1.284975","27.76498","19.96751","0.5004489","0.5004489","0.5004489","256.7645","0","0","0","1.284975","0.5122302","0.5004489","6.736119","2.179685","0.772745","0","0.772745","5.540758","49.63186","0","20","0.8515982","0.6274688","43.50328","0.5504938","1.02798","0","3.46466"
"6/5/2007 10:00:00 AM","0.3908819","50.72783","-132.5287","37.05339","0.3928294","1.735738","30.6572","19.96751","0.4546154","0.4546154","0.4546154","381.8037","0","0","0","1.735738","0.4653176","0.4546154","5.942303","2.8802","1.27042","0","1.27042","6.755721","60.51515","0","20","0.8518265","0.6274688","43.50328","0.5000769","1.38859","0","4.615938"
"6/5/2007 11:00:00 AM","0.4574791","60.17254","-150.6172","26.92286","0.4599275","2.016082","32.50238","19.96751","0.5160943","0.5160943","0.5160943","390.6423","0","0","0","2.016082","0.5282439","0.5160943","4.644764","4.025019","1.487839","0","1.487839","8.177899","73.25464","0","20","0.8520548","0.6274688","43.50328","0.5677037","1.612866","0","6.041101"
"6/5/2007 12:00:00 PM","0.4789656","64.19121","-179.3468","22.42212","0.4815284","2.105321","33.09762","19.96751","0.7447948","0.7447948","0.7447948","282.6713","0","0","0","2.105321","0.7623284","0.7447948","3.135419","5.35636","1.342993","0","1.342993","9.462051","84.7578","0","20","0.8522831","0.6274688","43.50328","0.8192743","1.684257","0","7.461681"
"6/5/2007 1:00:00 PM","0.5224071","60.46933","151.5972","26.59591","0.5270438","2.291736","34.35377","19.96751","0.5828164","0.5828164","0.5828164","393.2176","0","0","0","2.291736","0.5965367","0.5828164","1.781346","6.550406","1.6952","0","1.6952","11.08167","99.26599","0","20","0.8525114","0.6274688","43.50328","0.641098","1.833389","0","8.842142"
"6/5/2007 2:00:00 PM","0.3689834","51.17847","133.0796","36.57882","0.3703399","1.640712","30.04002","19.96751","0.4318074","0.4318074","0.4318074","379.9639","1.113292","0","0","1.640712","0.4419727","0.4318074","0.08544753","8.045429","0.08544753","0","0.08544753","11.16361","100","0","20","0.8527398","0.6274688","43.50328","0.4749881","1.31257","0","9.686142"
"6/5/2007 3:00:00 PM","0.1428569","39.30766","122.837","48.91595","0.1428554","0.6497472","23.83272","19.96751","0.3525009","0.3525009","0.3525009","184.325","0.2889479","0","0","0.6497472","0.3607993","0.3525009","0","8.120749","0","0","0","11.16361","100","0","20","0.852968","0.6274688","43.50328","0.387751","0.5197977","0","8.770495"
"6/5/2007 4:00:00 PM","0.1547626","26.30574","117.0963","62.19202","0.1549843","0.7039427","24.16205","19.96751","0.4197696","0.4197696","0.4197696","167.6974","0.2742911","0","0","0.7039427","0.4296516","0.4197696","0","8.120753","0","0","0","11.16361","100","0","20","0.8531963","0.6274688","43.50328","0.4617465","0.5631542","0","8.824696"
"6/5/2007 5:00:00 PM","0.09257322","12.77382","113.9049","75.87347","0.09331166","0.4267909","22.48938","19.96751","0.3843844","0.3843844","0.3843844","111.0323","0.03335754","0","0","0.4267909","0.3934334","0.3843844","0","8.120758","0","0","0","11.16361","100","0","20","0.8534247","0.6274688","43.50328","0.4228229","0.3414328","0","8.547549"
"6/5/2007 6:00:00 PM","0.01680156","0","112.4043","90","0","0","19.96751","19.96751","1.234541","1.234541","1.234541","0","0","0.0000000000000002220446","0","0","1.263604","1.234541","0","8.120763","0","1.263604","-1.263604","9.841972","88.16222","0","20","0.853653","0.6274688","43.50328","1.357996","0","0","8.120763"
"6/5/2007 7:00:00 PM","0","0","112.3126","90","0","0","19.96751","19.96751","1.044145","1.044145","1.044145","0","0","0.0000000000000002220446","0","0","1.068725","1.044145","1.382184","6.902226","0","1.068725","-1.068725","8.724721","78.15431","0","20","0.8538813","0.6274688","43.50328","1.148559","0","0","6.902226"
"6/5/2007 8:00:00 PM","0","0","113.7757","90","0","0","19.96751","19.96751","0.484303","0.484303","0.484303","0","0","0","0","0","0.4957042","0.484303","2.557598","5.86579","0","0.4957042","-0.4957042","8.207264","73.5192","0","20","0.8541096","0.6274688","43.50328","0.5327333","0","0","5.86579"
"6/5/2007 9:00:00 PM","0","0","117.5229","90","0","0","19.96751","19.96751","0.4105539","0.4105539","0.4105539","0","0","0","0","0","0.420219","0.4105539","3.104118","5.383797","0","0.420219","-0.420219","7.768689","69.59069","0","20","0.8543379","0.6274688","43.50328","0.4516093","0","0","5.383797"
"6/5/2007 10:00:00 PM","0","0","125.5772","90","0","0","19.96751","19.96751","0.3243476","0.3243476","0.3243476","0","0","0","0","0","0.3319832","0.3243476","3.568382","4.974306","0","0.3319832","-0.3319832","7.422281","66.48778","0","20","0.8545662","0.6274688","43.50328","0.3567824","0","0","4.974306"
"6/5/2007 11:00:00 PM","0","0","143.364","90","0","0","19.96751","19.96751","0.2696437","0.2696437","0.2696437","0","0","0","0","0","0.2759915","0.2696437","3.935762","4.650238","0","0.2759915","-0.2759915","7.134339","63.90858","0","20","0.8547945","0.6274688","43.50328","0.2966081","0","0","4.650238"
"6/6/2007 12:00:00 AM","0","0","179.0145","90","0","0","19.96751","19.96751","0.1335537","0.1335537","0.1335537","0","0","0","0","0","0.1366977","0.1335537","4.241594","4.380441","0","0.1366977","-0.1366977","6.991773","62.63163","0","20","0.8550228","0.6274688","43.50328","0.1469091","0","0","4.380441"
"6/6/2007 1:00:00 AM","0","0","-144.6985","90","0","0","19.96751","19.96751","0.09460315","0.09460315","0.09460315","0","0","0","0","0","0.09683024","0.09460315","4.39316","4.246718","0","0.09683024","-0.09683024","6.890795","61.72722","0","20","0.8552511","0.6274688","43.50328","0.1040635","0","0","4.246718"
"6/6/2007 2:00:00 AM","0","0","-126.2697","90","0","0","19.96751","19.96751","0.08876136","0.08876136","0.08876136","0","0","0.00000000000000001387779","0","0","0.09085093","0.08876136","4.500565","4.151949","0","0.09085093","-0.09085093","6.796055","60.87868","0","20","0.8554795","0.6274688","43.50328","0.0976375","0","0","4.151949"
"6/6/2007 3:00:00 AM","0","0","-117.9123","90","0","0","19.96751","19.96751","0.08869539","0.08869539","0.08869539","0","0","0","0","0","0.09078341","0.08869539","4.601382","4.062991","0","0.09078341","-0.09078341","6.701385","60.03078","0","20","0.8557078","0.6274688","43.50328","0.09756493","0","0","4.062991"
"6/6/2007 4:00:00 AM","0","0","-114.0136","90","0","0","19.96751","19.96751","0.225531","0.225531","0.225531","0","0","0","0","0","0.2308404","0.225531","4.702169","3.974057","0","0.2308404","-0.2308404","6.460577","57.87376","0","20","0.8559361","0.6274688","43.50328","0.2480841","0","0","3.974057"
"6/6/2007 5:00:00 AM","0","0","-112.4603","90","0","0","19.96751","19.96751","0.4895082","0.4895082","0.4895082","0","0","0.00000000000000005551115","0","0","0.501032","0.4895082","4.958784","3.747643","0","0.501032","-0.501032","5.937551","53.18862","0","20","0.8561644","0.6274688","43.50328","0.5384591","0","0","3.747643"
"6/6/2007 6:00:00 AM","0.01314114","0","-112.4859","90","0","0","19.96751","19.96751","0.2654459","0.2654459","0.2654459","0","0","0","0","0","0.2716948","0.2654459","5.517183","3.254946","0","0.2716948","-0.2716948","5.654095","50.64954","0","20","0.8563927","0.6274688","43.50328","0.2919905","0","0","3.254946"
"6/6/2007 7:00:00 AM","0.1826343","12.15554","-113.9233","76.48979","0.1990593","0.8995978","25.36033","19.96751","0.4706843","0.4706843","0.4706843","191.1255","0","0","0","0.8995978","0.4817649","0.4706843","5.820375","2.987397","0.417833","0","0.417833","6.054477","54.2363","0","20","0.856621","0.6274688","43.50328","0.5177527","0.7196783","0","3.886995"
"6/6/2007 8:00:00 AM","0.3717783","25.68969","-117.0346","62.81028","0.3880298","1.715503","30.52543","19.96751","0.2765248","0.2765248","0.2765248","620.3796","0","0","0","1.715503","0.2830345","0.2765248","5.392168","3.365215","1.432469","0","1.432469","7.423903","66.50383","0","20","0.8568493","0.6274688","43.50328","0.3041772","1.372403","0","5.080718"
"6/6/2007 9:00:00 AM","0.4601614","38.70742","-122.6448","49.5247","0.4706109","2.06028","32.7967","19.96751","0.4348574","0.4348574","0.4348574","473.7829","0","0","0","2.06028","0.4450945","0.4348574","3.933769","4.651809","1.615185","0","1.615185","8.967355","80.33037","0","20","0.8570776","0.6274688","43.50328","0.4783431","1.648224","0","6.712089"
"6/6/2007 10:00:00 AM","0.6923838","50.62703","-132.6353","37.14905","0.710826","3.021974","39.45277","19.96751","0.4491918","0.4491918","0.4491918","672.7579","0.2607952","0","0","3.021974","0.4597665","0.4491918","2.301412","6.09144","2.301412","0","2.301412","11.16309","100","0","20","0.8573059","0.6274688","43.50328","0.494111","2.417579","0","9.113414"
"6/6/2007 11:00:00 AM","0.852775","60.05438","-150.6724","27.03903","0.8749081","3.643219","44.04196","19.96751","0.6128034","0.6128034","0.6128034","594.5167","3.015989","0","0","3.643219","0.6272297","0.6128034","0","8.120375","0","0","0","11.16309","100","0","20","0.8575342","0.6274688","43.50328","0.6740837","2.914575","0","11.76359"
"6/6/2007 12:00:00 PM","0.6852168","64.07592","-179.2602","22.53748","0.697166","2.968942","39.07229","19.96751","0.9011694","0.9011694","0.9011694","329.4544","2.046558","0","0","2.968942","0.9223842","0.9011694","0","8.120379","0","0","0","11.16309","100","0","20","0.8577626","0.6274688","43.50328","0.9912863","2.375154","0","11.08932"
"6/6/2007 1:00:00 PM","0.8348977","60.39087","151.7847","26.66843","0.856171","3.573753","43.51613","19.96751","0.7616243","0.7616243","0.7616243","469.2278","2.794199","0","0","3.573753","0.7795541","0.7616243","0","8.120384","0","0","0","11.16309","100","0","20","0.8579909","0.6294995","43.64407","0.8377867","2.859002","0","11.69414"
"6/6/2007 2:00:00 PM","0.609727","51.13873","133.2623","36.61017","0.6226597","2.676165","37.00122","19.96751","0.4072477","0.4072477","0.4072477","657.1345","2.25933","0","0","2.676165","0.4168349","0.4072477","0","8.120386","0","0","0","11.16309","100","0","20","0.8582192","0.6315303","43.78487","0.4479725","2.140932","0","10.79655"
"6/6/2007 3:00:00 PM","0.4337891","39.29491","122.9929","48.92073","0.4418363","1.940963","32.00432","19.96751","0.4554702","0.4554702","0.4554702","426.1449","1.474771","0","0","1.940963","0.4661927","0.4554702","0","8.120387","0","0","0","11.16309","100","0","20","0.8584475","0.6344174","43.98504","0.5010173","1.552771","0","10.06135"
"6/6/2007 4:00:00 PM","0.2086829","26.31182","117.2315","62.17875","0.2100554","0.9480969","25.65967","19.96751","0.3314083","0.3314083","0.3314083","286.0812","0.6088868","0","0","0.9480969","0.3392102","0.3314083","0","8.120387","0","0","0","11.16309","100","0","20","0.8586758","0.6373046","44.18521","0.3645492","0.7584776","0","9.068484"
"6/6/2007 5:00:00 PM","0.1115138","12.79429","114.0275","75.84637","0.1135099","0.5179932","23.03667","19.96751","0.7119095","0.7119095","0.7119095","72.76109","0","0","0","0.5179932","0.7286689","0.7119095","0","8.120387","0","0.2106758","-0.2106758","10.94333","98.03316","0","20","0.8589041","0.6373046","44.18521","0.7831005","0.4143945","0","8.63838"
"6/6/2007 6:00:00 PM","0.01052774","0","112.5211","90","0","0","19.96751","19.96751","1.329339","1.329339","1.329339","0","0","0.0000000000000002220446","0","0","1.360634","1.329339","0.2290251","7.918337","0","1.360634","-1.360634","9.519857","85.2815","0","20","0.8591324","0.6373046","44.18521","1.462273","0","0","7.918337"
"6/6/2007 7:00:00 PM","0","0","112.4294","90","0","0","19.96751","19.96751","0.8908212","0.8908212","0.8908212","0","0","0.0000000000000001110223","0","0","0.9117925","0.8908212","1.719781","6.604117","0","0.9117925","-0.9117925","8.567045","76.74612","0","20","0.8593608","0.6373046","44.18521","0.9799033","0","0","6.604117"
"6/6/2007 8:00:00 PM","0","0","113.8981","90","0","0","19.96751","19.96751","0.4055669","0.4055669","0.4055669","0","0","0.00000000000000005551115","0","0","0.4151145","0.4055669","2.723346","5.719168","0","0.4151145","-0.4151145","8.133803","72.86518","0","20","0.859589","0.6373046","44.18521","0.4461235","0","0","5.719168"
"6/6/2007 9:00:00 PM","0","0","117.6559","90","0","0","19.96751","19.96751","0.3990105","0.3990105","0.3990105","0","0","0","0","0","0.4084038","0.3990105","3.18117","5.315388","0","0.4084038","-0.4084038","7.707572","69.04703","0","20","0.8598173","0.6373046","44.18521","0.4389116","0","0","5.315388"
"6/6/2007 10:00:00 PM","0","0","125.7199","90","0","0","19.96751","19.96751","0.2690735","0.2690735","0.2690735","0","0","0","0","0","0.2754079","0.2690735","3.63251","4.91729","0","0.2754079","-0.2754079","7.420239","66.47315","0","20","0.8600457","0.6373046","44.18521","0.2959808","0","0","4.91729"
"6/6/2007 11:00:00 PM","0","0","143.4711","90","0","0","19.96751","19.96751","0.1918801","0.1918801","0.1918801","0","0","0","0","0","0.1963973","0.1918801","3.93728","4.648447","0","0.1963973","-0.1963973","7.215379","64.63809","0","20","0.860274","0.6373046","44.18521","0.2110682","0","0","4.648447"
"6/7/2007 12:00:00 AM","0","0","178.8978","90","0","0","19.96751","19.96751","0.1636877","0.1636877","0.1636877","0","0","0","0","0","0.1675411","0.1636877","4.154819","4.456537","0","0.1675411","-0.1675411","7.040631","63.07278","0","20","0.8605023","0.6373046","44.18521","0.1800564","0","0","4.456537"
"6/7/2007 1:00:00 AM","0","0","-144.9433","90","0","0","19.96751","19.96751","0.1457413","0.1457413","0.1457413","0","0","0.00000000000000002775558","0","0","0.1491722","0.1457413","4.340547","4.292682","0","0.1491722","-0.1491722","6.885049","61.67916","0","20","0.8607306","0.6373046","44.18521","0.1603154","0","0","4.292682"
"6/7/2007 2:00:00 AM","0","0","-126.4709","90","0","0","19.96751","19.96751","0.1284037","0.1284037","0.1284037","0","0","0","0","0","0.1314265","0.1284037","4.506031","4.146679","0","0.1314265","-0.1314265","6.747982","60.4514","0","20","0.8609589","0.6373046","44.18521","0.1412441","0","0","4.146679"
"6/7/2007 3:00:00 AM","0","0","-118.0693","90","0","0","19.96751","19.96751","0.1384251","0.1384251","0.1384251","0","0","0","0","0","0.1416838","0.1384251","4.65192","4.017958","0","0.1416838","-0.1416838","6.600214","59.12775","0","20","0.8611872","0.6373046","44.18521","0.1522676","0","0","4.017958"
"6/7/2007 4:00:00 AM","0","0","-114.1434","90","0","0","19.96751","19.96751","0.4159468","0.4159468","0.4159468","0","0","0","0","0","0.4257388","0.4159468","4.809308","3.879089","0","0.4257388","-0.4257388","6.155871","55.14726","0","20","0.8614155","0.6373046","44.18521","0.4575415","0","0","3.879089"
"6/7/2007 5:00:00 AM","0","0","-112.5744","90","0","0","19.96751","19.96751","0.8378056","0.8378056","0.8378056","0","0","0.0000000000000001110223","0","0","0.8575287","0.8378056","5.283296","3.460885","0","0.8575287","-0.8575287","5.259888","47.12072","0","20","0.8616439","0.6373046","44.18521","0.9215862","0","0","3.460885"
"6/7/2007 6:00:00 AM","0.005203741","0","-112.5918","90","0","0","19.96751","19.96751","0.8311455","0.8311455","0.8311455","0","0","0","0","0","0.8507119","0.8311455","6.242123","2.614807","0","0.8507119","-0.8507119","4.371042","39.15808","0","20","0.8618721","0.6373046","44.18521","0.91426","0","0","2.614807"
"6/7/2007 7:00:00 AM","0.04740474","12.09877","-114.0261","76.5409","0.04746673","0.2182236","21.24902","19.96751","0.6382789","0.6382789","0.6382789","34.18937","0","0","0","0.2182236","0.6533049","0.6382789","7.197324","1.771778","0","0.4350814","-0.4350814","3.916938","35.09006","0","20","0.8621005","0.6373046","44.18521","0.7021068","0.1745788","0","1.990002"
"6/7/2007 8:00:00 AM","0.1300002","25.6214","-117.1379","62.87294","0.1300956","0.5925682","23.48646","19.96751","0.8219541","0.8219541","0.8219541","72.09262","0","0","0","0.5925682","0.8413041","0.8219541","7.686858","1.339664","0","0.2487359","-0.2487359","3.65745","32.7655","0","20","0.8623288","0.6373046","44.18521","0.9041495","0.4740546","0","1.932233"
"6/7/2007 9:00:00 AM","0.2839167","38.6257","-122.7492","49.60092","0.2850236","1.275391","27.70444","19.96751","0.7150744","0.7150744","0.7150744","178.3578","0","0","0","1.275391","0.7319083","0.7150744","7.967049","1.092313","0.5434827","0","0.5434827","4.178082","37.42971","0","20","0.8625571","0.6373046","44.18521","0.7865818","1.020313","0","2.367704"
"6/7/2007 10:00:00 AM","0.3552615","50.52921","-132.7318","37.24221","0.3564222","1.581638","29.65839","19.96751","0.8631482","0.8631482","0.8631482","183.2406","0","0","0","1.581638","0.8834679","0.8631482","7.405141","1.588294","0.6981703","0","0.6981703","4.846659","43.41931","0","20","0.8627854","0.6373046","44.18521","0.949463","1.265311","0","3.169932"
"6/7/2007 11:00:00 AM","0.2823144","59.9412","-150.718","27.15053","0.282377","1.263936","27.63213","19.96751","0.7097741","0.7097741","0.7097741","178.0759","0","0","0","1.263936","0.7264832","0.7097741","6.685579","2.223361","0.5374531","0","0.5374531","5.361523","48.03188","0","20","0.8630137","0.6373046","44.18521","0.7807515","1.011149","0","3.487297"
"6/7/2007 12:00:00 PM","0.6394867","63.96722","-179.1714","22.64626","0.6489643","2.78021","37.7316","19.96751","1.142302","1.142302","1.142302","243.3866","0","0","0","2.78021","1.169194","1.142302","6.132987","2.711003","1.611017","0","1.611017","6.901005","61.82367","0","20","0.863242","0.6373046","44.18521","1.256533","2.224169","0","5.491213"
"6/7/2007 1:00:00 PM","0.5159243","60.31851","151.9666","26.73507","0.520381","2.264585","34.16972","19.96751","0.6816868","0.6816868","0.6816868","332.2032","0","0","0","2.264585","0.6977347","0.6816868","4.488751","4.161717","1.56685","0","1.56685","8.398435","75.23878","0","20","0.8634703","0.6373046","44.18521","0.7498554","1.811668","0","6.426302"
"6/7/2007 2:00:00 PM","0.5881423","51.10379","133.4376","36.6371","0.5997416","2.584911","36.36559","19.96751","0.7215255","0.7215255","0.7215255","358.2563","0","0","0","2.584911","0.7385113","0.7215255","2.900933","5.562219","1.846399","0","1.846399","10.16189","91.03722","0","20","0.8636986","0.6373046","44.18521","0.7936781","2.067929","0","8.14713"
"6/7/2007 3:00:00 PM","0.2117509","39.2859","123.1416","48.92216","0.2118837","0.9561484","25.70945","19.96751","0.5959927","0.5959927","0.5959927","160.4296","0","0","0","0.9561484","0.6100232","0.5959927","1.04558","7.198145","0.3461252","0","0.3461252","10.49362","94.00926","0","20","0.8639269","0.6373046","44.18521","0.655592","0.7649187","0","8.154294"
"6/7/2007 4:00:00 PM","0.1709019","26.32081","117.3599","62.16295","0.1713243","0.7767136","24.60601","19.96751","0.5970761","0.5970761","0.5970761","130.0862","0","0","0","0.7767136","0.6111321","0.5970761","0.6983052","7.504266","0.1655814","0","0.1655814","10.65238","95.43176","0","20","0.8641552","0.6373046","44.18521","0.6567837","0.6213709","0","8.28098"
"6/7/2007 5:00:00 PM","0.0942355","12.81699","114.1436","75.81742","0.09504578","0.4346376","22.53634","19.96751","1.083972","1.083972","1.083972","40.09678","0","0","0","0.4346376","1.10949","1.083972","0.5322874","7.650593","0","0.6748522","-0.6748522","9.947589","89.11796","0","20","0.8643836","0.6373046","44.18521","1.192369","0.3477101","0","8.085231"
"6/7/2007 6:00:00 PM","0.01220932","0","112.6314","90","0","0","19.96751","19.96751","1.851991","1.637509","1.637509","0","0","0.2144819","0.399681","0","1.676059","1.637509","1.270127","7.000128","0","1.676059","-1.676059","8.192704","73.39656","0","20","0.8646119","0.6373046","44.18521","2.03719","0","0","7.000128"
"6/7/2007 7:00:00 PM","0","0","112.5393","90","0","0","19.96751","19.96751","1.902763","1.637509","1.637509","0","0","0.2652537","0.45553","0","1.676059","1.637509","3.118269","5.370451","0","1.676059","-1.676059","6.43782","57.67508","0","20","0.8648402","0.6373046","44.18521","2.093039","0","0","5.370451"
"6/7/2007 8:00:00 PM","0","0","114.0127","90","0","0","19.96751","19.96751","1.196668","1.196668","1.196668","0","0","0.0000000000000002220446","0","0","1.224839","1.196668","4.981993","3.726439","0","1.224839","-1.224839","5.156855","46.19929","0","20","0.8650685","0.6373046","44.18521","1.316335","0","0","3.726439"
"6/7/2007 9:00:00 PM","0","0","117.7795","90","0","0","19.96751","19.96751","0.8034875","0.8034875","0.8034875","0","0","0.0000000000000001110223","0","0","0.8224027","0.8034875","6.352235","2.517355","0","0.8224027","-0.8224027","4.297649","38.50192","0","20","0.8652968","0.6373046","44.18521","0.8838362","0","0","2.517355"
"6/7/2007 10:00:00 PM","0","0","125.8509","90","0","0","19.96751","19.96751","0.3156224","0.3156224","0.3156224","0","0","0.00000000000000005551115","0","0","0.3230526","0.3156224","7.275966","1.702086","0","0.3230526","-0.3230526","3.960568","35.48215","0","20","0.8655251","0.6373046","44.18521","0.3471846","0","0","1.702086"
"6/7/2007 11:00:00 PM","0","0","143.5645","90","0","0","19.96751","19.96751","0.2643207","0.2643207","0.2643207","0","0","0","0","0","0.2705432","0.2643207","7.639365","1.381306","0","0.2705432","-0.2705432","3.678314","32.95355","0","20","0.8657534","0.6373046","44.18521","0.2907527","0","0","1.381306"
"6/8/2007 12:00:00 AM","0","0","178.7785","90","0","0","19.96751","19.96751","0.1834005","0.1834005","0.1834005","0","0","0","0","0","0.187718","0.1834005","7.944094","1.112297","0","0.187718","-0.187718","3.482512","31.19945","0","20","0.8659818","0.6435397","44.6175","0.2017405","0","0","1.112297"
"6/8/2007 1:00:00 AM","0","0","-145.1789","90","0","0","19.96751","19.96751","0.1093416","0.1093416","0.1093416","0","0","0","0","0","0.1119157","0.1093416","8.155725","0.9254655","0","0.1119157","-0.1119157","3.365798","30.1539","0","20","0.86621","0.6435397","44.6175","0.1202758","0","0","0.9254655"
"6/8/2007 2:00:00 AM","0","0","-126.6627","90","0","0","19.96751","19.96751","0.114161","0.114161","0.114161","0","0","0","0","0","0.1168485","0.114161","8.281949","0.8140174","0","0.1168485","-0.1168485","3.243939","29.06224","0","20","0.8664383","0.6435397","44.6175","0.1255771","0","0","0.8140174"
"6/8/2007 3:00:00 AM","0","0","-118.218","90","0","0","19.96751","19.96751","0.1161389","0.1161389","0.1161389","0","0","0.00000000000000001387779","0","0","0.118873","0.1161389","8.413813","0.6975877","0","0.118873","-0.118873","3.119968","27.95166","0","20","0.8666667","0.6435397","44.6175","0.1277528","0","0","0.6975877"
"6/8/2007 4:00:00 AM","0","0","-114.2658","90","0","0","19.96751","19.96751","0.3268937","0.3268937","0.3268937","0","0","0.00000000000000005551115","0","0","0.3345892","0.3268937","8.54804","0.5790691","0","0.3345892","-0.3345892","2.770839","24.82388","0","20","0.866895","0.6435397","44.6175","0.3595831","0","0","0.5790691"
"6/8/2007 5:00:00 AM","0","0","-112.6817","90","0","0","19.96751","19.96751","0.5688501","0.2392679","0.2392679","0","0","0.3295822","0.3864672","0","0.2449006","0.2392679","8.92652","0.2449006","0","0.2449006","-0.2449006","2.515354","22.53505","0","20","0.8671233","0.656766","45.5345","0.6257351","0","0","0.2449006"
"6/8/2007 6:00:00 AM","0.01113723","0","-112.6909","90","0","0","19.96751","19.96751","0.6715161","0.000005428687","0.000005428687","0","0","0.6715107","0.7386623","0","0.000005556486","0.000005428687","9.203892","0.000005556486","0","0.000005556486","0","2.515354","22.5351","0","20","0.8673516","0.656766","45.5345","0.7386677","0","0","0.000005556486"
"6/8/2007 7:00:00 AM","0.1335851","12.04185","-114.122","76.59253","0.1396816","0.6355407","23.74657","19.96751","0.4755824","0.4755824","0.4755824","133.6342","0","0","0.3989452","0.6355407","0.4867783","0.4755824","9.203864","0.00001111297","0.1487624","0","0.1487624","2.657993","23.81306","0","20","0.8675799","0.656766","45.5345","0.5231407","0.5084326","0","0.6355518"
"6/8/2007 8:00:00 AM","0.2796737","25.55375","-117.2336","62.93538","0.2861473","1.280252","27.73514","19.96751","0.5255823","0.5255823","0.5255823","243.5874","0","0","0.194342","1.280252","0.5379553","0.5255823","9.048936","0.1367833","0.7422969","0","0.7422969","3.368753","30.18085","0","20","0.8678082","0.656766","45.5345","0.5781405","1.024202","0","1.417035"
"6/8/2007 9:00:00 AM","0.6192238","38.54562","-122.845","49.67595","0.6414515","2.75057","37.52291","19.96751","0.4146743","0.4146743","0.4146743","663.3085","0","0","0","2.75057","0.4244363","0.4146743","8.27858","0.8168778","2.326134","0","2.326134","5.587949","50.06288","0","20","0.8680365","0.656766","45.5345","0.4561417","2.200456","0","3.567448"
"6/8/2007 10:00:00 AM","0.7468092","50.43447","-132.8186","37.33276","0.7684193","3.243351","41.05962","19.96751","0.6746621","0.6746621","0.6746621","480.7371","0","0","0","3.243351","0.6905447","0.6746621","5.889819","2.925179","2.552806","0","2.552806","8.022134","71.8711","0","20","0.8682649","0.656766","45.5345","0.7421283","2.594681","0","6.16853"
"6/8/2007 11:00:00 AM","0.7531629","59.83308","-150.7544","27.25728","0.7707457","3.252218","41.12461","19.96751","0.6303432","0.6303432","0.6303432","515.944","0","0","0","3.252218","0.6451824","0.6303432","3.298308","5.211356","2.607036","0","2.607036","10.50772","94.13994","0","20","0.8684931","0.656766","45.5345","0.6933775","2.601774","0","8.463574"
"6/8/2007 12:00:00 PM","0.6662539","63.86515","-179.0803","22.74842","0.6773003","2.891461","38.51938","19.96751","0.6527771","0.6527771","0.6527771","442.9477","1.540299","0","0","2.891461","0.6681443","0.6527771","0.6830176","7.517341","0.6830176","0","0.6830176","11.16181","100","0","20","0.8687215","0.656766","45.5345","0.7180548","2.313169","0","10.4088"
"6/8/2007 1:00:00 PM","0.6745931","60.25227","152.1428","26.79582","0.6874116","2.930951","38.80074","19.96751","0.65951","0.65951","0.65951","444.4134","2.255915","0","0","2.930951","0.6750358","0.65951","0","8.11939","0","0","0","11.16181","100","0","20","0.8689498","0.656766","45.5345","0.725461","2.344761","0","11.05034"
"6/8/2007 2:00:00 PM","0.511118","51.07366","133.6055","36.65959","0.5180559","2.255099","34.10551","19.96751","0.7433559","0.7433559","0.7433559","303.3674","1.494244","0","0","2.255099","0.7608556","0.7433559","0","8.119394","0","0","0","11.16181","100","0","20","0.8691781","0.656766","45.5345","0.8176915","1.804079","0","10.37449"
"6/8/2007 3:00:00 PM","0.4849762","39.28059","123.2831","48.92028","0.4970415","2.169104","33.52546","19.96751","0.4071467","0.4071467","0.4071467","532.7574","1.752373","0","0","2.169104","0.4167315","0.4071467","0","8.1194","0","0","0","11.16181","100","0","20","0.8694064","0.656766","45.5345","0.4478614","1.735283","0","10.2885"
"6/8/2007 4:00:00 PM","0.2074077","26.33265","117.4815","62.14466","0.2087445","0.9423214","25.62397","19.96751","0.4410225","0.4410225","0.4410225","213.6674","0.4909166","0","0","0.9423214","0.4514048","0.4410225","0","8.119405","0","0","0","11.16181","100","0","20","0.8696347","0.656766","45.5345","0.4851247","0.7538571","0","9.061726"
"6/8/2007 5:00:00 PM","0.1559691","12.84185","114.2531","75.78666","0.1646746","0.7471319","24.4253","19.96751","1.02475","1.02475","1.02475","72.90872","0","0","0","0.7471319","1.048874","1.02475","0","8.11941","0","0.3017419","-0.3017419","10.84698","97.18076","0","20","0.869863","0.656766","45.5345","1.127225","0.5977055","0","8.866542"
"6/8/2007 6:00:00 PM","0.01487348","0","112.735","90","0","0","19.96751","19.96751","1.37905","1.37905","1.37905","0","0","0","0","0","1.411515","1.37905","0.3283209","7.829885","0","1.411515","-1.411515","9.370081","83.94904","0","20","0.8700913","0.656766","45.5345","1.516955","0","0","7.829885"
"6/8/2007 7:00:00 PM","0","0","112.6422","90","0","0","19.96751","19.96751","0.7796102","0.7796102","0.7796102","0","0","0","0","0","0.7979634","0.7796102","1.87594","6.465512","0","0.7979634","-0.7979634","8.53646","76.48059","0","20","0.8703197","0.656766","45.5345","0.8575712","0","0","6.465512"
"6/8/2007 8:00:00 PM","0","0","114.1193","90","0","0","19.96751","19.96751","0.9702042","0.9702042","0.9702042","0","0","0","0","0","0.9930442","0.9702042","2.754339","5.690924","0","0.9930442","-0.9930442","7.498525","67.18159","0","20","0.870548","0.656766","45.5345","1.067225","0","0","5.690924"
"6/8/2007 9:00:00 PM","0","0","117.8937","90","0","0","19.96751","19.96751","0.6690794","0.6690794","0.6690794","0","0","0.0000000000000001110223","0","0","0.6848305","0.6690794","3.85295","4.721967","0","0.6848305","-0.6848305","6.783298","60.77379","0","20","0.8707762","0.656766","45.5345","0.7359873","0","0","4.721967"
"6/8/2007 10:00:00 PM","0","0","125.9702","90","0","0","19.96751","19.96751","0.3539021","0.3539021","0.3539021","0","0","0","0","0","0.3622335","0.3539021","4.613152","4.051355","0","0.3622335","-0.3622335","6.405297","57.38729","0","20","0.8710046","0.656766","45.5345","0.3892923","0","0","4.051355"
"6/8/2007 11:00:00 PM","0","0","143.6446","90","0","0","19.96751","19.96751","0.1824067","0.1824067","0.1824067","0","0","0.00000000000000002775558","0","0","0.1867008","0.1824067","5.015955","3.695974","0","0.1867008","-0.1867008","6.210556","55.64266","0","20","0.8712329","0.656766","45.5345","0.2006473","0","0","3.695974"
"6/9/2007 12:00:00 AM","0","0","178.6566","90","0","0","19.96751","19.96751","0.1587994","0.1587994","0.1587994","0","0","0.00000000000000002775558","0","0","0.1625377","0.1587994","5.223743","3.512629","0","0.1625377","-0.1625377","6.041029","54.12393","0","20","0.8714612","0.656766","45.5345","0.1746793","0","0","3.512629"
"6/9/2007 1:00:00 AM","0","0","-145.4055","90","0","0","19.96751","19.96751","0.09879453","0.09879453","0.09879453","0","0","0","0","0","0.1011203","0.09879453","5.40478","3.352879","0","0.1011203","-0.1011203","5.935577","53.17926","0","20","0.8716895","0.656766","45.5345","0.108674","0","0","3.352879"
"6/9/2007 2:00:00 AM","0","0","-126.845","90","0","0","19.96751","19.96751","0.1265182","0.1265182","0.1265182","0","0","0","0","0","0.1294967","0.1265182","5.517455","3.253444","0","0.1294967","-0.1294967","5.800523","51.96938","0","20","0.8719178","0.656766","45.5345","0.1391701","0","0","3.253444"
"6/9/2007 3:00:00 AM","0","0","-118.3585","90","0","0","19.96751","19.96751","0.1166219","0.1166219","0.1166219","0","0","0","0","0","0.1193673","0.1166219","5.661849","3.126019","0","0.1193673","-0.1193673","5.676036","50.85417","0","20","0.8721461","0.656766","45.5345","0.1282841","0","0","3.126019"
"6/9/2007 4:00:00 AM","0","0","-114.3809","90","0","0","19.96751","19.96751","0.4154551","0.4154551","0.4154551","0","0","0.00000000000000005551115","0","0","0.4252355","0.4154551","5.795025","3.008489","0","0.4252355","-0.4252355","5.23222","46.87792","0","20","0.8723744","0.656766","45.5345","0.4570006","0","0","3.008489"
"6/9/2007 5:00:00 AM","0","0","-112.7821","90","0","0","19.96751","19.96751","0.610889","0.610889","0.610889","0","0","0.0000000000000001110223","0","0","0.6252701","0.610889","6.270528","2.588873","0","0.6252701","-0.6252701","4.579296","41.02816","0","20","0.8726028","0.656766","45.5345","0.6719778","0","0","2.588873"
"6/9/2007 6:00:00 AM","0.00974171","0","-112.7833","90","0","0","19.96751","19.96751","0.8431741","0.8431741","0.8431741","0","0","0.0000000000000001110223","0","0","0.8630236","0.8431741","6.971892","1.969883","0","0.8630236","-0.8630236","3.677558","32.94913","0","20","0.872831","0.656766","45.5345","0.9274915","0","0","1.969883"
"6/9/2007 7:00:00 AM","0.09915035","11.98488","-114.2108","76.6446","0.1006945","0.4601759","22.68936","19.96751","0.724144","0.724144","0.724144","63.54756","0","0","0","0.4601759","0.7411914","0.724144","7.944087","1.111745","0","0.2810155","-0.2810155","3.38437","30.32238","0","20","0.8730593","0.656766","45.5345","0.7965584","0.3681407","0","1.571921"
"6/9/2007 8:00:00 AM","0.2451128","25.48682","-117.3216","62.99751","0.2487977","1.117969","26.71549","19.96751","0.6082776","0.6082776","0.6082776","183.7925","0","0","0","1.117969","0.6225973","0.6082776","8.261051","0.8319219","0.4953713","0","0.4953713","3.858967","34.57462","0","20","0.8732877","0.656766","45.5345","0.6691054","0.8943749","0","1.949891"
"6/9/2007 9:00:00 AM","0.4600261","38.46728","-122.9322","49.74968","0.4708024","2.061071","32.80198","19.96751","0.5367293","0.5367293","0.5367293","384.0057","0","0","0","2.061071","0.5493647","0.5367293","7.748112","1.2847","1.511706","0","1.511706","5.303877","47.52048","0","20","0.873516","0.656766","45.5345","0.5904022","1.648857","0","3.345771"
"6/9/2007 10:00:00 AM","0.7578693","50.3429","-132.8956","37.42059","0.7801194","3.287886","41.38657","19.96751","0.5359354","0.5359354","0.5359354","613.4855","0","0","0","3.287886","0.5485521","0.5359354","6.193545","2.656713","2.739334","0","2.739334","7.914808","70.91348","0","20","0.8737443","0.656766","45.5345","0.5895289","2.630309","0","5.9446"
"6/9/2007 11:00:00 AM","0.7703306","59.7301","-150.7816","27.3592","0.7889645","3.321456","41.63386","19.96751","0.967726","0.967726","0.967726","343.2227","0","0","0","3.321456","0.9905077","0.967726","3.411286","5.111264","2.330948","0","2.330948","10.13857","90.83772","0","20","0.8739726","0.656766","45.5345","1.064499","2.657165","0","8.432719"
"6/9/2007 12:00:00 PM","0.7673794","63.76973","-178.9872","22.84395","0.7843072","3.303791","41.50364","19.96751","0.7728492","0.7728492","0.7728492","427.482","1.443946","0","0","3.303791","0.7910432","0.7728492","1.068801","7.176807","1.068801","0","1.068801","11.16119","100","0","20","0.8742009","0.656766","45.5345","0.8501341","2.643033","0","10.4806"
"6/9/2007 1:00:00 PM","0.7619223","60.19216","152.3135","26.85065","0.7799124","3.2871","41.38079","19.96751","0.6528119","0.6528119","0.6528119","503.5293","2.61892","0","0","3.2871","0.6681801","0.6528119","0","8.118941","0","0","0","11.16119","100","0","20","0.8744292","0.656766","45.5345","0.7180932","2.62968","0","11.40604"
"6/9/2007 2:00:00 PM","0.5138044","51.04832","133.7658","36.67765","0.5209343","2.266842","34.18501","19.96751","0.6598818","0.6598818","0.6598818","343.5224","1.591425","0","0","2.266842","0.6754164","0.6598818","0","8.118946","0","0","0","11.16119","100","0","20","0.8746575","0.656766","45.5345","0.72587","1.813473","0","10.38579"
"6/9/2007 3:00:00 PM","0.6111495","39.27897","123.4173","48.9151","0.6324905","2.715137","37.27408","19.96751","0.3915163","0.3915163","0.3915163","693.4926","2.314403","0","0","2.715137","0.4007332","0.3915163","0","8.118951","0","0","0","11.16119","100","0","20","0.8748859","0.656766","45.5345","0.4306679","2.172109","0","10.83409"
"6/9/2007 4:00:00 PM","0.326984","26.34732","117.5963","62.12392","0.3375078","1.50103","29.14014","19.96751","0.419735","0.419735","0.419735","357.6138","1.071414","0","0","1.50103","0.4296162","0.419735","0","8.118956","0","0","0","11.16119","100","0","20","0.8751141","0.6605372","45.79596","0.4617085","1.200824","0","9.619987"
"6/9/2007 5:00:00 PM","0.08322383","12.86882","114.356","75.75416","0.08362184","0.3828885","22.227","19.96751","1.002898","1.002898","1.002898","38.17821","0","0","0","0.3828885","1.026508","1.002898","0","8.118955","0","0.6436192","-0.6436192","10.48908","93.9794","0","20","0.8753425","0.6605372","45.79596","1.103188","0.3063108","0","8.501843"
"6/9/2007 6:00:00 PM","0.01006854","0","112.832","90","0","0","19.96751","19.96751","1.329454","1.329454","1.329454","0","0","0.0000000000000002220446","0","0","1.360751","1.329454","0.7017111","7.500296","0","1.360751","-1.360751","9.065475","81.22449","0","20","0.8755708","0.6605372","45.79596","1.462399","0","0","7.500296"
"6/9/2007 7:00:00 PM","0","0","112.738","90","0","0","19.96751","19.96751","1.581385","1.581385","1.581385","0","0","0.0000000000000002220446","0.1020147","0","1.618613","1.581385","2.19586","6.182971","0","1.618613","-1.618613","7.370985","66.04242","0","20","0.8757991","0.6605372","45.79596","1.739524","0","0","6.182971"
"6/9/2007 8:00:00 PM","0","0","114.2182","90","0","0","19.96751","19.96751","0.9436571","0.9436571","0.9436571","0","0","0","0","0","0.9658722","0.9436571","3.9877","4.602677","0","0.9658722","-0.9658722","6.36152","56.99796","0","20","0.8760274","0.6605372","45.79596","1.038023","0","0","4.602677"
"6/9/2007 9:00:00 PM","0","0","117.9987","90","0","0","19.96751","19.96751","0.5731305","0.5731305","0.5731305","0","0","0","0","0","0.5866228","0.5731305","5.062056","3.65489","0","0.5866228","-0.5866228","5.749013","51.51014","0","20","0.8762557","0.6605372","45.79596","0.6304436","0","0","3.65489"
"6/9/2007 10:00:00 PM","0","0","126.0778","90","0","0","19.96751","19.96751","0.3873516","0.3873516","0.3873516","0","0","0","0","0","0.3964704","0.3873516","5.716439","3.077496","0","0.3964704","-0.3964704","5.335248","47.80299","0","20","0.876484","0.6605372","45.79596","0.4260867","0","0","3.077496"
"6/9/2007 11:00:00 PM","0","0","143.7117","90","0","0","19.96751","19.96751","0.3047156","0.3047156","0.3047156","0","0","0","0","0","0.3118891","0.3047156","6.159558","2.686464","0","0.3118891","-0.3118891","5.009825","44.88735","0","20","0.8767123","0.6605372","45.79596","0.3351872","0","0","2.686464"
"6/10/2007 12:00:00 AM","0","0","178.5323","90","0","0","19.96751","19.96751","0.1286665","0.1286665","0.1286665","0","0","0","0","0","0.1316955","0.1286665","6.508672","2.378361","0","0.1316955","-0.1316955","4.872477","43.65683","0","20","0.8769407","0.6605372","45.79596","0.1415332","0","0","2.378361"
"6/10/2007 1:00:00 AM","0","0","-145.623","90","0","0","19.96751","19.96751","0.08580762","0.08580762","0.08580762","0","0","0","0","0","0.08782766","0.08580762","6.656163","2.248178","0","0.08782766","-0.08782766","4.78089","42.83632","0","20","0.877169","0.6605372","45.79596","0.09438838","0","0","2.248178"
"6/10/2007 2:00:00 AM","0","0","-127.0178","90","0","0","19.96751","19.96751","0.09962669","0.09962669","0.09962669","0","0","0","0","0","0.1019721","0.09962669","6.754559","2.161323","0","0.1019721","-0.1019721","4.674549","41.88361","0","20","0.8773972","0.6605372","45.79596","0.1095894","0","0","2.161323"
"6/10/2007 3:00:00 AM","0","0","-118.4907","90","0","0","19.96751","19.96751","0.1281142","0.1281142","0.1281142","0","0","0.00000000000000002775558","0","0","0.1311302","0.1281142","6.868861","2.060426","0","0.1311302","-0.1311302","4.537791","40.65837","0","20","0.8776256","0.6605372","45.79596","0.1409256","0","0","2.060426"
"6/10/2007 4:00:00 AM","0","0","-114.4886","90","0","0","19.96751","19.96751","0.3100179","0.3100179","0.3100179","0","0","0","0","0","0.3173162","0.3100179","7.015951","1.930589","0","0.3173162","-0.3173162","4.2067","37.69189","0","20","0.8778539","0.6605372","45.79596","0.3410197","0","0","1.930589"
"6/10/2007 5:00:00 AM","0","0","-112.8755","90","0","0","19.96751","19.96751","0.3530732","0.3530732","0.3530732","0","0","0.00000000000000005551115","0","0","0.3613851","0.3530732","7.372486","1.615886","0","0.3613851","-0.3613851","3.829585","34.31303","0","20","0.8780822","0.6605372","45.79596","0.3883806","0","0","1.615886"
"6/10/2007 6:00:00 AM","0.01112838","0","-112.8689","90","0","0","19.96751","19.96751","0.5976264","0.5976264","0.5976264","0","0","0","0","0","0.6116953","0.5976264","7.779262","1.256815","0","0.6116953","-0.6116953","3.190858","28.59011","0","20","0.8783105","0.6643084","46.05742","0.657389","0","0","1.256815"
"6/10/2007 7:00:00 AM","0.1605464","11.92792","-114.2926","76.69704","0.1729058","0.7837422","24.649","19.96751","0.5799863","0.5799863","0.5799863","135.1312","0","0","0","0.7837422","0.59364","0.5799863","8.469893","0.647135","0.1901022","0","0.1901022","3.373117","30.22323","0","20","0.8785388","0.6643084","46.05742","0.6379849","0.6269937","0","1.430877"
"6/10/2007 8:00:00 AM","0.371357","25.4207","-117.4021","63.05923","0.3882383","1.716383","30.53115","19.96751","0.7296474","0.7296474","0.7296474","235.2345","0","0","0","1.716383","0.7468243","0.7296474","8.272578","0.8213063","0.9695581","0","0.9695581","4.300994","38.53712","0","20","0.8787671","0.6643084","46.05742","0.8026121","1.373106","0","2.537689"
"6/10/2007 9:00:00 AM","0.5869725","38.39077","-123.0109","49.82203","0.6076033","2.616277","36.58356","19.96751","0.3867745","0.3867745","0.3867745","676.4349","0","0","0","2.616277","0.3958797","0.3867745","7.270775","1.705588","2.220398","0","2.220398","6.419827","57.5221","0","20","0.8789954","0.6643084","46.05742","0.4254519","2.093022","0","4.321866"
"6/10/2007 10:00:00 AM","0.6194129","50.25459","-132.9629","37.50562","0.6337298","2.720042","37.30849","19.96751","0.6180118","0.6180118","0.6180118","440.1279","0","0","0","2.720042","0.6325607","0.6180118","4.999506","3.709832","2.087481","0","2.087481","8.412431","75.37614","0","20","0.8792238","0.6643084","46.05742","0.679813","2.176034","0","6.429874"
"6/10/2007 11:00:00 AM","0.8752755","59.6323","-150.7999","27.45622","0.8987524","3.731066","44.71176","19.96751","0.7899998","0.7899998","0.7899998","472.2869","0.03818861","0","0","3.731066","0.8085975","0.7899998","2.884279","5.575598","2.884279","0","2.884279","11.1606","100","0","20","0.879452","0.6643084","46.05742","0.8689998","2.984852","0","9.306664"
