sep=,
"6/10/2007 12:00:00 PM","0.8062251","63.68098","-178.8921","22.93282","0.8253193","3.458543","42.65133","19.96751","0.5484901","0.5484901","0.5484901","630.557","2.89714","0","0","3.458543","0.5614024","0.5484901","0","8.118499","0","0","0","11.1606","100","0","20","0.8796803","0.6643084","46.05742","0.6033391","2.766834","0","11.57704"
"6/10/2007 1:00:00 PM","0.532213","60.13818","152.4784","26.89956","0.5374609","2.334092","34.64164","19.96751","0.4682423","0.4682423","0.4682423","498.4796","1.854826","0","0","2.334092","0.4792654","0.4682423","0","8.118504","0","0","0","11.1606","100","0","20","0.8799087","0.6643084","46.05742","0.5150665","1.867273","0","10.4526"
"6/10/2007 2:00:00 PM","0.429065","51.02778","133.9186","36.69129","0.432243","1.900989","31.74038","19.96751","0.3317928","0.3317928","0.3317928","572.9447","1.561386","0","0","1.900989","0.3396037","0.3317928","0","8.118508","0","0","0","11.1606","100","0","20","0.880137","0.6643084","46.05742","0.3649721","1.520791","0","10.0195"
"6/10/2007 3:00:00 PM","0.3807166","39.281","123.5442","48.90665","0.3854773","1.704732","30.45537","19.96751","0.4972323","0.4972323","0.4972323","342.8441","1.195794","0","0","1.704732","0.5089379","0.4972323","0","8.118513","0","0","0","11.1606","100","0","20","0.8803653","0.6682494","46.33066","0.5469556","1.363785","0","9.823245"
"6/10/2007 4:00:00 PM","0.340803","26.36476","117.7042","62.10079","0.3528903","1.566615","29.56158","19.96751","0.5050324","0.5050324","0.5050324","310.2008","1.049693","0","0","1.566615","0.5169216","0.5050324","0","8.118511","0","0","0","11.1606","100","0","20","0.8805936","0.6721905","46.6039","0.5555357","1.253292","0","9.685126"
"6/10/2007 5:00:00 PM","0.1782947","12.89785","114.4523","75.71996","0.1917467","0.867276","25.16136","19.96751","0.8102527","0.8102527","0.8102527","107.0377","0.03794874","0","0","0.867276","0.8293272","0.8102527","0","8.118509","0","0","0","11.1606","100","0","20","0.8808219","0.6721905","46.6039","0.891278","0.6938208","0","8.985785"
"6/10/2007 6:00:00 PM","0.01164042","0","112.9223","90","0","0","19.96751","19.96751","0.4977196","0.4977196","0.4977196","0","0","0.0000000000000001110223","0","0","0.5094367","0.4977196","0","8.118515","0","0.5094367","-0.5094367","10.62879","95.23668","0","20","0.8810502","0.6721905","46.6039","0.5474916","0","0","8.118515"
"6/10/2007 7:00:00 PM","0","0","112.8267","90","0","0","19.96751","19.96751","1.101405","1.101405","1.101405","0","0","0.0000000000000002220446","0","0","1.127334","1.101405","0.5549522","7.629179","0","1.127334","-1.127334","9.45009","84.67543","0","20","0.8812785","0.6721905","46.6039","1.211545","0","0","7.629179"
"6/10/2007 8:00:00 PM","0","0","114.3091","90","0","0","19.96751","19.96751","0.9253344","0.9253344","0.9253344","0","0","0","0","0","0.9471181","0.9253344","1.790493","6.53992","0","0.9471181","-0.9471181","8.460273","75.80656","0","20","0.8815069","0.6721905","46.6039","1.017868","0","0","6.53992"
"6/10/2007 9:00:00 PM","0","0","118.0943","90","0","0","19.96751","19.96751","0.5274758","0.5274758","0.5274758","0","0","0.0000000000000001110223","0","0","0.5398934","0.5274758","2.833471","5.620214","0","0.5398934","-0.5398934","7.896624","70.75626","0","20","0.8817351","0.6721905","46.6039","0.5802234","0","0","5.620214"
"6/10/2007 10:00:00 PM","0","0","126.174","90","0","0","19.96751","19.96751","0.3496747","0.3496747","0.3496747","0","0","0","0","0","0.3579065","0.3496747","3.429597","5.094452","0","0.3579065","-0.3579065","7.523142","67.4099","0","20","0.8819635","0.6721905","46.6039","0.3846421","0","0","5.094452"
"6/10/2007 11:00:00 PM","0","0","143.7661","90","0","0","19.96751","19.96751","0.2478142","0.2478142","0.2478142","0","0","0.00000000000000002775558","0","0","0.2536481","0.2478142","3.825475","4.745262","0","0.2536481","-0.2536481","7.258526","65.039","0","20","0.8821918","0.6721905","46.6039","0.2725956","0","0","4.745262"
"6/11/2007 12:00:00 AM","0","0","178.4056","90","0","0","19.96751","19.96751","0.1346177","0.1346177","0.1346177","0","0","0","0","0","0.1377868","0.1346177","4.106379","4.497465","0","0.1377868","-0.1377868","7.114823","63.75151","0","20","0.8824201","0.6721905","46.6039","0.1480794","0","0","4.497465"
"6/11/2007 1:00:00 AM","0","0","-145.8315","90","0","0","19.96751","19.96751","0.115528","0.115528","0.115528","0","0","0","0","0","0.1182477","0.115528","4.259063","4.362762","0","0.1182477","-0.1182477","6.991504","62.64668","0","20","0.8826484","0.6721905","46.6039","0.1270808","0","0","4.362762"
"6/11/2007 2:00:00 AM","0","0","-127.1811","90","0","0","19.96751","19.96751","0.14656","0.14656","0.14656","0","0","0","0","0","0.1500102","0.14656","4.390168","4.247091","0","0.1500102","-0.1500102","6.835048","61.24491","0","20","0.8828767","0.6721905","46.6039","0.161216","0","0","4.247091"
"6/11/2007 3:00:00 AM","0","0","-118.6146","90","0","0","19.96751","19.96751","0.1199818","0.1199818","0.1199818","0","0","0","0","0","0.1228063","0.1199818","4.556621","4.100234","0","0.1228063","-0.1228063","6.706974","60.09745","0","20","0.883105","0.6721905","46.6039","0.1319799","0","0","4.100234"
"6/11/2007 4:00:00 AM","0","0","-114.5888","90","0","0","19.96751","19.96751","0.5069383","0.5069383","0.5069383","0","0","0","0","0","0.5188723","0.5069383","4.692966","3.979934","0","0.5188723","-0.5188723","6.1653","55.24394","0","20","0.8833333","0.6721905","46.6039","0.5576321","0","0","3.979934"
"6/11/2007 5:00:00 AM","0","0","-112.9621","90","0","0","19.96751","19.96751","0.5903197","0.5903197","0.5903197","0","0","0","0","0","0.6042167","0.5903197","5.270627","3.470275","0","0.6042167","-0.6042167","5.534394","49.59084","0","20","0.8835617","0.6721905","46.6039","0.6493517","0","0","3.470275"
"6/11/2007 6:00:00 AM","0.006131256","0","-112.9476","90","0","0","19.96751","19.96751","0.9375049","0.9375049","0.9375049","0","0","0.0000000000000001110223","0","0","0.9595751","0.9375049","5.945324","2.874936","0","0.9595751","-0.9595751","4.531526","40.60476","0","20","0.88379","0.6721905","46.6039","1.031255","0","0","2.874936"
"6/11/2007 7:00:00 AM","0.1134846","11.87107","-114.3674","76.74976","0.1166833","0.5322837","23.1227","19.96751","0.6754417","0.6754417","0.6754417","78.80527","0","0.0000000000000001110223","0","0.5322837","0.6913427","0.6754417","7.021966","1.924785","0","0.159059","-0.159059","4.365629","39.11832","0","20","0.8840182","0.6721905","46.6039","0.742986","0.4258269","0","2.457069"
"6/11/2007 8:00:00 AM","0.1370077","25.35549","-117.475","63.12046","0.1371455","0.624181","23.67775","19.96751","0.5110668","0.5110668","0.5110668","122.133","0","0","0","0.624181","0.5230981","0.5110668","7.200534","1.767162","0.101083","0","0.101083","4.462562","39.98698","0","20","0.8842466","0.6721905","46.6039","0.5621735","0.4993448","0","2.391343"
"6/11/2007 9:00:00 AM","0.2415535","38.3162","-123.081","49.89289","0.2419793","1.088186","26.52954","19.96751","0.6032454","0.6032454","0.6032454","180.3885","0","0","0","1.088186","0.6174467","0.6032454","7.096138","1.859284","0.4707389","0","0.4707389","4.913585","44.0285","0","20","0.8844749","0.6721905","46.6039","0.6635699","0.8705484","0","2.94747"
"6/11/2007 10:00:00 AM","0.3237354","50.16964","-133.0207","37.58774","0.3244193","1.44503","28.78178","19.96751","0.5393112","0.5393112","0.5393112","267.9399","0","0","0","1.44503","0.5520074","0.5393112","6.611109","2.287331","0.8930228","0","0.8930228","5.768368","51.68796","0","20","0.8847032","0.6721905","46.6039","0.5932423","1.156024","0","3.732361"
"6/11/2007 11:00:00 AM","0.3075841","59.53976","-150.8094","27.54828","0.3077624","1.373504","28.32603","19.96751","0.9173228","0.9173228","0.9173228","149.7296","0","0","0","1.373504","0.9389178","0.9173228","5.694728","3.095965","0.4345858","0","0.4345858","6.184787","55.41945","0","20","0.8849315","0.6721905","46.6039","1.009055","1.098803","0","4.469469"
"6/11/2007 12:00:00 PM","0.6475666","63.59892","-178.7951","23.01501","0.6577675","2.814866","37.97623","19.96751","0.8943051","0.8943051","0.8943051","314.7545","0","0","0","2.814866","0.9153584","0.8943051","5.249627","3.488672","1.899507","0","1.899507","7.998742","71.67374","0","20","0.8851598","0.6721905","46.6039","0.9837356","2.251893","0","6.303538"
"6/11/2007 1:00:00 PM","0.4319843","60.09034","152.6377","26.94254","0.433845","1.907671","31.78444","19.96751","0.7483501","0.7483501","0.7483501","254.9169","0","0","0","1.907671","0.7659674","0.7483501","3.321064","5.189895","1.141704","0","1.141704","9.090929","81.46062","0","20","0.8853881","0.6721905","46.6039","0.8231851","1.526137","0","7.097567"
"6/11/2007 2:00:00 PM","0.4316024","51.01202","134.0637","36.70052","0.434892","1.912037","31.81325","19.96751","0.6524805","0.6524805","0.6524805","293.0412","0","0","0","1.912037","0.6678408","0.6524805","2.167893","6.206817","1.244196","0","1.244196","10.28088","92.12358","0","20","0.8856164","0.6721905","46.6039","0.7177286","1.529629","0","8.118855"
"6/11/2007 3:00:00 PM","0.3483793","39.28666","123.6637","48.89496","0.3515256","1.560807","29.52418","19.96751","0.4202948","0.4202948","0.4202948","371.36","0.2122423","0","0","1.560807","0.4301891","0.4202948","0.9183752","7.308443","0.9183752","0","0.9183752","11.15988","100","0","20","0.8858448","0.6721905","46.6039","0.4623243","1.248645","0","8.869249"
"6/11/2007 4:00:00 PM","0.2188232","26.38494","117.8051","62.07529","0.2206182","0.994566","25.94734","19.96751","0.5575684","0.5575684","0.5575684","178.3756","0.4238715","0","0","0.994566","0.5706944","0.5575684","0","8.117962","0","0","0","11.15988","100","0","20","0.8860731","0.6721905","46.6039","0.6133253","0.7956528","0","9.112528"
"6/11/2007 5:00:00 PM","0.06597324","12.92888","114.5419","75.68414","0.06610209","0.3032646","21.7529","19.96751","0.5915727","0.5915727","0.5915727","51.26413","0","0","0","0.3032646","0.6054992","0.5915727","0","8.117967","0","0.3022346","-0.3022346","10.84454","97.17499","0","20","0.8863014","0.6721905","46.6039","0.65073","0.2426117","0","8.421231"
"6/11/2007 6:00:00 PM","0.003074724","0","113.0059","90","0","0","19.96751","19.96751","1.87886","1.637509","1.637509","0","0","0.2413509","0.4292369","0","1.676059","1.637509","0.3289387","7.827971","0","1.676059","-1.676059","9.089649","81.45009","0","20","0.8865297","0.6721905","46.6039","2.066746","0","0","7.827971"
"6/11/2007 7:00:00 PM","0","0","112.9084","90","0","0","19.96751","19.96751","1.244104","1.244104","1.244104","0","0","0.0000000000000002220446","0","0","1.273392","1.244104","2.169106","6.205655","0","1.273392","-1.273392","7.75774","69.51534","0","20","0.886758","0.6721905","46.6039","1.368515","0","0","6.205655"
"6/11/2007 8:00:00 PM","0","0","114.3922","90","0","0","19.96751","19.96751","0.8285226","0.8285226","0.8285226","0","0","0.0000000000000001110223","0","0","0.8480272","0.8285226","3.576139","4.964791","0","0.8480272","-0.8480272","6.871704","61.57592","0","20","0.8869863","0.6721905","46.6039","0.9113748","0","0","4.964791"
"6/11/2007 9:00:00 PM","0","0","118.1807","90","0","0","19.96751","19.96751","0.5105887","0.5105887","0.5105887","0","0","0.0000000000000001110223","0","0","0.5226088","0.5105887","4.517115","4.134748","0","0.5226088","-0.5226088","6.326124","56.68722","0","20","0.8872146","0.6721905","46.6039","0.5616476","0","0","4.134748"
"6/11/2007 10:00:00 PM","0","0","126.2588","90","0","0","19.96751","19.96751","0.5512764","0.5512764","0.5512764","0","0","0.0000000000000001110223","0","0","0.5642542","0.5512764","5.098491","3.62183","0","0.5642542","-0.5642542","5.737006","51.40836","0","20","0.8874429","0.6721905","46.6039","0.606404","0","0","3.62183"
"6/11/2007 11:00:00 PM","0","0","143.808","90","0","0","19.96751","19.96751","0.2134842","0.2134842","0.2134842","0","0","0","0","0","0.2185099","0.2134842","5.727956","3.066422","0","0.2185099","-0.2185099","5.509067","49.36595","0","20","0.8876712","0.6721905","46.6039","0.2348326","0","0","3.066422"
"6/12/2007 12:00:00 AM","0","0","178.2768","90","0","0","19.96751","19.96751","0.1550206","0.1550206","0.1550206","0","0","0","0","0","0.15867","0.1550206","5.97196","2.851096","0","0.15867","-0.15867","5.343576","47.88312","0","20","0.8878995","0.6721905","46.6039","0.1705227","0","0","2.851096"
"6/12/2007 1:00:00 AM","0","0","-146.031","90","0","0","19.96751","19.96751","0.1062745","0.1062745","0.1062745","0","0","0.00000000000000001387779","0","0","0.1087764","0.1062745","6.149273","2.694612","0","0.1087764","-0.1087764","5.230137","46.86672","0","20","0.8881279","0.6721905","46.6039","0.116902","0","0","2.694612"
"6/12/2007 2:00:00 AM","0","0","-127.3348","90","0","0","19.96751","19.96751","0.09875873","0.09875873","0.09875873","0","0","0.00000000000000001387779","0","0","0.1010837","0.09875873","6.270886","2.587275","0","0.1010837","-0.1010837","5.124723","45.92222","0","20","0.8883561","0.6721905","46.6039","0.1086346","0","0","2.587275"
"6/12/2007 3:00:00 AM","0","0","-118.73","90","0","0","19.96751","19.96751","0.1231048","0.1231048","0.1231048","0","0","0.00000000000000001387779","0","0","0.1260029","0.1231048","6.383953","2.487478","0","0.1260029","-0.1260029","4.993314","44.74478","0","20","0.8885845","0.6721905","46.6039","0.1354153","0","0","2.487478"
"6/12/2007 4:00:00 AM","0","0","-114.6816","90","0","0","19.96751","19.96751","0.4146819","0.4146819","0.4146819","0","0","0.00000000000000005551115","0","0","0.4244441","0.4146819","6.524987","2.362998","0","0.4244441","-0.4244441","4.550324","40.77526","0","20","0.8888128","0.6721905","46.6039","0.45615","0","0","2.362998"
"6/12/2007 5:00:00 AM","0","0","-113.0416","90","0","0","19.96751","19.96751","0.5641667","0.5641667","0.5641667","0","0","0","0","0","0.577448","0.5641667","7.001134","1.942759","0","0.577448","-0.577448","3.947411","35.37266","0","20","0.8890411","0.6781107","47.01435","0.6205834","0","0","1.942759"
"6/12/2007 6:00:00 AM","0.01318998","0","-113.0196","90","0","0","19.96751","19.96751","0.6553173","0.6553173","0.6553173","0","0","0.0000000000000001110223","0","0","0.6707444","0.6553173","7.650788","1.369339","0","0.6707444","-0.6707444","3.24692","29.09565","0","20","0.8892694","0.6781107","47.01435","0.720849","0","0","1.369339"
"6/12/2007 7:00:00 AM","0.1397","11.81439","-114.4351","76.80269","0.1476629","0.6712466","23.96324","19.96751","0.6073794","0.6073794","0.6073794","110.5152","0","0","0","0.6712466","0.6216781","0.6073794","8.407893","0.7009892","0.04956862","0","0.04956862","3.294459","29.52171","0","20","0.8894977","0.6781107","47.01435","0.6681174","0.5369973","0","1.372236"
"6/12/2007 8:00:00 AM","0.2693433","25.29126","-117.5403","63.18112","0.2752015","1.232844","27.43614","19.96751","0.4925658","0.4925658","0.4925658","250.2902","0","0","0","1.232844","0.5041615","0.4925658","8.356403","0.7464253","0.7286823","0","0.7286823","3.992204","35.7743","0","20","0.889726","0.6781107","47.01435","0.5418224","0.9862751","0","1.979269"
"6/12/2007 9:00:00 AM","0.4187048","38.24363","-123.1427","49.96217","0.4265661","1.877288","31.58424","19.96751","0.505879","0.505879","0.505879","371.0943","0","0","0","1.877288","0.5177881","0.505879","7.602375","1.412017","1.3595","0","1.3595","5.292089","47.42273","0","20","0.8899543","0.6781107","47.01435","0.5564669","1.501831","0","3.289305"
"6/12/2007 10:00:00 AM","0.6924731","50.08811","-133.0691","37.66686","0.7116607","3.025207","39.47603","19.96751","0.5548804","0.5548804","0.5548804","545.1999","0","0","0","3.025207","0.5679431","0.5548804","6.204234","2.645947","2.457264","0","2.457264","7.635677","68.42393","0","20","0.8901827","0.6781107","47.01435","0.6103684","2.420166","0","5.671154"
"6/12/2007 11:00:00 AM","0.7164524","59.45254","-150.8104","27.63531","0.732322","3.105018","40.05201","19.96751","0.8338191","0.8338191","0.8338191","372.3851","0","0","0","3.105018","0.8534485","0.8338191","3.705132","4.850735","2.25157","0","2.25157","9.7841","87.67632","0","20","0.890411","0.6781107","47.01435","0.917201","2.484015","0","7.955753"
"6/12/2007 12:00:00 PM","0.7190117","63.52358","-178.6964","23.09049","0.7334287","3.10928","40.08287","19.96751","0.4887776","0.4887776","0.4887776","636.134","1.17042","0","0","3.10928","0.5002841","0.4887776","1.438576","6.849439","1.438576","0","1.438576","11.15934","100","0","20","0.8906392","0.6781107","47.01435","0.5376554","2.487424","0","9.958719"
"6/12/2007 1:00:00 PM","0.4762067","60.04865","152.7912","26.97959","0.4793431","2.096315","33.03737","19.96751","0.3616903","0.3616903","0.3616903","579.5885","1.72611","0","0","2.096315","0.370205","0.3616903","0","8.117559","0","0","0","11.15934","100","0","20","0.8908676","0.6781107","47.01435","0.3978593","1.677052","0","10.21387"
"6/12/2007 2:00:00 PM","0.6054322","51.00102","134.2012","36.70535","0.6184748","2.659544","36.8851","19.96751","0.4951853","0.4951853","0.4951853","537.0805","2.152701","0","0","2.659544","0.5068427","0.4951853","0","8.117564","0","0","0","11.15934","100","0","20","0.8910959","0.6781107","47.01435","0.5447038","2.127635","0","10.77711"
"6/12/2007 3:00:00 PM","0.4099486","39.29592","123.7758","48.88007","0.4165406","1.835349","31.3086","19.96751","0.3981539","0.3981539","0.3981539","460.9648","1.427822","0","0","1.835349","0.407527","0.3981539","0","8.117569","0","0","0","11.15934","100","0","20","0.8913242","0.6781107","47.01435","0.4379693","1.46828","0","9.952918"
"6/12/2007 4:00:00 PM","0.3395082","26.4078","117.8991","62.04749","0.3514776","1.560602","29.52286","19.96751","0.59912","0.59912","0.59912","260.4824","0.9473779","0","0","1.560602","0.6132241","0.59912","0","8.117574","0","0","0","11.15934","100","0","20","0.8915525","0.6781107","47.01435","0.659032","1.248482","0","9.678176"
"6/12/2007 5:00:00 PM","0.1844251","12.96185","114.6247","75.64674","0.199125","0.899888","25.36212","19.96751","0.6402781","0.6402781","0.6402781","140.5464","0.2445368","0","0","0.899888","0.6553512","0.6402781","0","8.117579","0","0","0","11.15934","100","0","20","0.8917808","0.6781107","47.01435","0.7043059","0.7199104","0","9.017467"
"6/12/2007 6:00:00 PM","0.01530529","0","113.0827","90","0","0","19.96751","19.96751","1.805067","1.637509","1.637509","0","0","0.1675579","0.3480646","0","1.676059","1.637509","0","8.117583","0","1.676059","-1.676059","9.404451","84.27561","0","20","0.8920091","0.6781107","47.01435","1.985574","0","0","8.117583"
"6/12/2007 7:00:00 PM","0","0","112.983","90","0","0","19.96751","19.96751","1.366154","1.366154","1.366154","0","0","0.0000000000000002220446","0","0","1.398315","1.366154","1.837206","6.497848","0","1.398315","-1.398315","7.94141","71.1651","0","20","0.8922374","0.6781107","47.01435","1.502769","0","0","6.497848"
"6/12/2007 8:00:00 PM","0","0","114.4674","90","0","0","19.96751","19.96751","0.6520997","0.6520997","0.6520997","0","0","0","0","0","0.667451","0.6520997","3.380921","5.13652","0","0.667451","-0.667451","7.244365","64.91884","0","20","0.8924658","0.6781107","47.01435","0.7173097","0","0","5.13652"
"6/12/2007 9:00:00 PM","0","0","118.2579","90","0","0","19.96751","19.96751","0.5602862","0.5602862","0.5602862","0","0","0","0","0","0.5734761","0.5602862","4.1202","4.484431","0","0.5734761","-0.5734761","6.645604","59.55331","0","20","0.8926941","0.6781107","47.01435","0.6163148","0","0","4.484431"
"6/12/2007 10:00:00 PM","0","0","126.3324","90","0","0","19.96751","19.96751","0.3565278","0.3565278","0.3565278","0","0","0.00000000000000005551115","0","0","0.3649209","0.3565278","4.757199","3.922481","0","0.3649209","-0.3649209","6.264795","56.1409","0","20","0.8929224","0.6781107","47.01435","0.3921806","0","0","3.922481"
"6/12/2007 11:00:00 PM","0","0","143.8376","90","0","0","19.96751","19.96751","0.2567357","0.2567357","0.2567357","0","0","0","0","0","0.2627796","0.2567357","5.163262","3.564218","0","0.2627796","-0.2627796","5.990646","53.68428","0","20","0.8931507","0.6781107","47.01435","0.2824092","0","0","3.564218"
"6/13/2007 12:00:00 AM","0","0","178.1459","90","0","0","19.96751","19.96751","0.1082992","0.1082992","0.1082992","0","0","0","0","0","0.1108487","0.1082992","5.456038","3.305882","0","0.1108487","-0.1108487","5.875046","52.64846","0","20","0.893379","0.6781107","47.01435","0.1191291","0","0","3.305882"
"6/13/2007 1:00:00 AM","0","0","-146.2215","90","0","0","19.96751","19.96751","0.1263282","0.1263282","0.1263282","0","0","0","0","0","0.1293022","0.1263282","5.579591","3.196848","0","0.1293022","-0.1293022","5.740195","51.44013","0","20","0.8936073","0.6781107","47.01435","0.1389611","0","0","3.196848"
"6/13/2007 2:00:00 AM","0","0","-127.4788","90","0","0","19.96751","19.96751","0.09301298","0.09301298","0.09301298","0","0","0.00000000000000001387779","0","0","0.09520264","0.09301298","5.72381","3.069578","0","0.09520264","-0.09520264","5.640915","50.55057","0","20","0.8938356","0.6781107","47.01435","0.1023143","0","0","3.069578"
"6/13/2007 3:00:00 AM","0","0","-118.8371","90","0","0","19.96751","19.96751","0.08481992","0.08481992","0.08481992","0","0","0.00000000000000001387779","0","0","0.08681671","0.08481992","5.830037","2.975826","0","0.08681671","-0.08681671","5.550383","49.73938","0","20","0.8940639","0.6781107","47.01435","0.09330191","0","0","2.975826"
"6/13/2007 4:00:00 AM","0","0","-114.7669","90","0","0","19.96751","19.96751","0.395588","0.395588","0.395588","0","0","0.00000000000000005551115","0","0","0.4049008","0.395588","5.926947","2.890295","0","0.4049008","-0.4049008","5.127811","45.95264","0","20","0.8942922","0.6781107","47.01435","0.4351468","0","0","2.890295"
"6/13/2007 5:00:00 AM","0","0","-113.1142","90","0","0","19.96751","19.96751","0.3445437","0.3445437","0.3445437","0","0","0","0","0","0.3526547","0.3445437","6.379932","2.490543","0","0.3526547","-0.3526547","4.759814","42.65495","0","20","0.8945205","0.6781107","47.01435","0.378998","0","0","2.490543"
"6/13/2007 6:00:00 AM","0.014537","0","-113.0846","90","0","0","19.96751","19.96751","0.6412447","0.6412447","0.6412447","0","0","0","0","0","0.6563405","0.6412447","6.775148","2.141743","0","0.6563405","-0.6563405","4.074391","36.51263","0","20","0.8947489","0.6781107","47.01435","0.7053692","0","0","2.141743"
"6/13/2007 7:00:00 AM","0.1618237","11.75797","-114.4958","76.85574","0.1751663","0.7937837","24.71045","19.96751","0.4207231","0.4207231","0.4207231","188.6713","0","0","0","0.7937837","0.4306275","0.4207231","7.513121","1.490387","0.3631561","0","0.3631561","4.422424","39.63162","0","20","0.8949772","0.6781107","47.01435","0.4627954","0.6350269","0","2.284171"
"6/13/2007 8:00:00 AM","0.27686","25.2281","-117.598","63.2411","0.2835116","1.268848","27.66313","19.96751","0.4856144","0.4856144","0.4856144","261.2871","0","0","0","1.268848","0.4970465","0.4856144","7.138066","1.821404","0.7718015","0","0.7718015","5.161384","46.25393","0","20","0.8952055","0.6781107","47.01435","0.5341758","1.015078","0","3.090252"
"6/13/2007 9:00:00 AM","0.4997051","38.17317","-123.1959","50.02979","0.5141663","2.239218","33.9981","19.96751","0.2648747","0.2648747","0.2648747","845.3876","0","0","0","2.239218","0.2711102","0.2648747","6.343798","2.522356","1.968107","0","1.968107","7.040552","63.0943","0","20","0.8954338","0.6781107","47.01435","0.2913621","1.791374","0","4.761574"
"6/13/2007 10:00:00 AM","0.736762","50.0101","-133.1082","37.74291","0.7584549","3.205306","40.7813","19.96751","0.4171608","0.4171608","0.4171608","768.3621","0","0","0","3.205306","0.4269814","0.4171608","4.336481","4.293403","2.778324","0","2.778324","9.688402","86.82336","0","20","0.8956621","0.6781107","47.01435","0.4588769","2.564245","0","7.498709"
"6/13/2007 11:00:00 AM","0.7066546","59.37069","-150.803","27.71724","0.7220183","3.065274","39.7647","19.96751","0.7677799","0.7677799","0.7677799","399.2387","0.7410036","0","0","3.065274","0.7858545","0.7677799","1.538416","6.760985","1.538416","0","1.538416","11.15875","100","0","20","0.8958904","0.6781107","47.01435","0.8445578","2.45222","0","9.82626"
"6/13/2007 12:00:00 PM","0.764001","63.45498","-178.596","23.15925","0.7810792","3.291533","41.4134","19.96751","0.354425","0.354425","0.354425","928.6967","2.928764","0","0","3.291533","0.3627687","0.354425","0","8.117129","0","0","0","11.15875","100","0","20","0.8961187","0.6781107","47.01435","0.3898675","2.633226","0","11.40866"
"6/13/2007 1:00:00 PM","0.6832511","60.0131","152.939","27.01068","0.6969256","2.968007","39.06559","19.96751","0.4048806","0.4048806","0.4048806","733.0574","2.553595","0","0","2.968007","0.4144121","0.4048806","0","8.117134","0","0","0","11.15875","100","0","20","0.896347","0.6781107","47.01435","0.4453687","2.374406","0","11.08514"
"6/13/2007 2:00:00 PM","0.6794953","50.99477","134.3311","36.70579","0.6974274","2.969959","39.07957","19.96751","0.4236544","0.4236544","0.4236544","701.0334","2.536331","0","0","2.969959","0.4336278","0.4236544","0","8.117139","0","0","0","11.15875","100","0","20","0.8965753","0.6781107","47.01435","0.4660198","2.375967","0","11.0871"
"6/13/2007 3:00:00 PM","0.6532217","39.30873","123.8804","48.86201","0.6769834","2.890222","38.51056","19.96751","0.5371339","0.5371339","0.5371339","538.0822","2.340443","0","0","2.890222","0.5497788","0.5371339","0","8.117144","0","0","0","11.15875","100","0","20","0.8968037","0.6781107","47.01435","0.5908473","2.312177","0","11.00737"
"6/13/2007 4:00:00 PM","0.4208902","26.4333","117.986","62.01744","0.4414479","1.939347","31.99363","19.96751","0.4800372","0.4800372","0.4800372","403.9992","1.448009","0","0","1.939347","0.491338","0.4800372","0","8.117148","0","0","0","11.15875","100","0","20","0.897032","0.681302","47.23561","0.5280409","1.551477","0","10.0565"
"6/13/2007 5:00:00 PM","0.1759635","12.99669","114.7008","75.60785","0.1887455","0.8539944","25.07972","19.96751","0.676049","0.676049","0.676049","126.3214","0.1620303","0","0","0.8539944","0.6919641","0.676049","0","8.117148","0","0","0","11.15875","100","0","20","0.8972602","0.6883846","47.72665","0.7436539","0.6831956","0","8.971143"
"6/13/2007 6:00:00 PM","0.01612368","0","113.1528","90","0","0","19.96751","19.96751","0.7310725","0.7310725","0.7310725","0","0","0","0","0","0.748283","0.7310725","0","8.117141","0","0.748283","-0.748283","10.37713","92.99715","0","20","0.8974886","0.6883846","47.72665","0.8041797","0","0","8.117141"
"6/13/2007 7:00:00 PM","0","0","113.0504","90","0","0","19.96751","19.96751","0.8075672","0.8075672","0.8075672","0","0","0.0000000000000001110223","0","0","0.8265784","0.8075672","0.8162295","7.397493","0","0.8265784","-0.8265784","9.513549","85.25817","0","20","0.8977169","0.6883846","47.72665","0.8883239","0","0","7.397493"
"6/13/2007 8:00:00 PM","0","0","114.5347","90","0","0","19.96751","19.96751","0.6656102","0.6656102","0.6656102","0","0","0","0","0","0.6812797","0.6656102","1.721851","6.599078","0","0.6812797","-0.6812797","8.802036","78.88194","0","20","0.8979452","0.6883846","47.72665","0.7321712","0","0","6.599078"
"6/13/2007 9:00:00 PM","0","0","118.3258","90","0","0","19.96751","19.96751","0.3767679","0.3767679","0.3767679","0","0","0","0","0","0.3856376","0.3767679","2.470835","5.938644","0","0.3856376","-0.3856376","8.399588","75.27546","0","20","0.8981735","0.6883846","47.72665","0.4144447","0","0","5.938644"
"6/13/2007 10:00:00 PM","0","0","126.3948","90","0","0","19.96751","19.96751","0.3262655","0.3262655","0.3262655","0","0","0","0","0","0.3339463","0.3262655","2.895602","5.564046","0","0.3339463","-0.3339463","8.05113","72.15282","0","20","0.8984018","0.6883846","47.72665","0.3588921","0","0","5.564046"
"6/13/2007 11:00:00 PM","0","0","143.8553","90","0","0","19.96751","19.96751","0.1566627","0.1566627","0.1566627","0","0","0","0","0","0.1603508","0.1566627","3.264043","5.239093","0","0.1603508","-0.1603508","7.883885","70.65416","0","20","0.8986301","0.6883846","47.72665","0.172329","0","0","5.239093"
"6/14/2007 12:00:00 AM","0","0","178.0129","90","0","0","19.96751","19.96751","0.1577594","0.1577594","0.1577594","0","0","0.00000000000000002775558","0","0","0.1614733","0.1577594","3.441083","5.082931","0","0.1614733","-0.1614733","7.715468","69.145","0","20","0.8988584","0.6883846","47.72665","0.1735353","0","0","5.082931"
"6/14/2007 1:00:00 AM","0","0","-146.403","90","0","0","19.96751","19.96751","0.1208558","0.1208558","0.1208558","0","0","0","0","0","0.1237009","0.1208558","3.619507","4.925543","0","0.1237009","-0.1237009","7.586461","67.98901","0","20","0.8990868","0.6883846","47.72665","0.1329414","0","0","4.925543"
"6/14/2007 2:00:00 AM","0","0","-127.6131","90","0","0","19.96751","19.96751","0.08079923","0.08079923","0.08079923","0","0","0","0","0","0.08270136","0.08079923","3.756271","4.804896","0","0.08270136","-0.08270136","7.500221","67.21629","0","20","0.8993151","0.6883846","47.72665","0.08887915","0","0","4.804896"
"6/14/2007 3:00:00 AM","0","0","-118.9356","90","0","0","19.96751","19.96751","0.1273574","0.1273574","0.1273574","0","0","0","0","0","0.1303556","0.1273574","3.847734","4.724203","0","0.1303556","-0.1303556","7.364271","65.99806","0","20","0.8995434","0.6883846","47.72665","0.1400931","0","0","4.724203"
"6/14/2007 4:00:00 AM","0","0","-114.8446","90","0","0","19.96751","19.96751","0.2910963","0.2910963","0.2910963","0","0","0","0","0","0.2979491","0.2910963","3.992009","4.596924","0","0.2979491","-0.2979491","7.053402","63.21223","0","20","0.8997717","0.6883846","47.72665","0.3202059","0","0","4.596924"
"6/14/2007 5:00:00 AM","0","0","-113.1797","90","0","0","19.96751","19.96751","0.691021","0.691021","0.691021","0","0","0","0","0","0.7072886","0.691021","4.322302","4.305554","0","0.7072886","-0.7072886","6.314678","56.59195","0","20","0.9","0.6883846","47.72665","0.760123","0","0","4.305554"
"6/14/2007 6:00:00 AM","0.01527323","0","-113.1428","90","0","0","19.96751","19.96751","0.5216829","0.5216829","0.5216829","0","0","0","0","0","0.533964","0.5216829","5.109186","3.611349","0","0.533964","-0.533964","5.757227","51.59621","0","20","0.9002283","0.6883846","47.72665","0.5738511","0","0","3.611349"
"6/14/2007 7:00:00 AM","0.1952496","11.7019","-114.5495","76.90883","0.2161177","0.9747809","25.82476","19.96751","0.6522155","0.6522155","0.6522155","149.4569","0","0","0","0.9747809","0.6675696","0.6522155","5.704801","3.085812","0.3072114","0","0.3072114","6.051683","54.23525","0","20","0.9004566","0.6883846","47.72665","0.717437","0.7798247","0","4.060593"
"6/14/2007 8:00:00 AM","0.4505118","25.1661","-117.6482","63.30034","0.4746816","2.077088","32.90888","19.96751","0.5767422","0.5767422","0.5767422","360.1416","0","0","0","2.077088","0.5903195","0.5767422","5.389947","3.3636","1.486769","0","1.486769","7.472837","66.9718","0","20","0.900685","0.6883846","47.72665","0.6344163","1.661671","0","5.440688"
"6/14/2007 9:00:00 AM","0.6574774","38.10489","-123.2407","50.09565","0.6821644","2.910472","38.65471","19.96751","0.4530064","0.4530064","0.4530064","642.4791","0","0","0","2.910472","0.4636709","0.4530064","3.876629","4.698604","2.446801","0","2.446801","9.8065","87.88637","0","20","0.9009132","0.6883846","47.72665","0.4983071","2.328377","0","7.609076"
"6/14/2007 10:00:00 AM","0.8726656","49.93569","-133.138","37.81579","0.899613","3.734224","44.73595","19.96751","0.6971961","0.6971961","0.6971961","535.606","1.606788","0","0","3.734224","0.7136092","0.6971961","1.413827","6.870386","1.413827","0","1.413827","11.15816","100","0","20","0.9011415","0.6883846","47.72665","0.7669157","2.98738","0","10.60461"
"6/14/2007 11:00:00 AM","0.9151663","59.29426","-150.7873","27.79401","0.9402865","3.882603","45.88027","19.96751","0.7459608","0.7459608","0.7459608","520.4835","3.119081","0","0","3.882603","0.7635218","0.7459608","0","8.116682","0","0","0","11.15816","100","0","20","0.9013699","0.6883846","47.72665","0.8205569","3.106082","0","11.99928"
"6/14/2007 12:00:00 PM","1.005827","63.39312","-178.4941","23.22128","1.032628","4.212741","48.48627","19.96751","0.7893637","0.7893637","0.7893637","533.6882","3.404795","0","0","4.212741","0.8079465","0.7893637","0","8.116687","0","0","0","11.15816","100","0","20","0.9015982","0.6883846","47.72665","0.8683001","3.370193","0","12.32943"
"6/14/2007 1:00:00 PM","0.9468991","59.9837","153.081","27.03584","0.9728047","3.999929","46.7967","19.96751","0.524237","0.524237","0.524237","763.0002","3.463351","0","0","3.999929","0.5365782","0.524237","0","8.116692","0","0","0","11.15816","100","0","20","0.9018265","0.6883846","47.72665","0.5766606","3.199943","0","12.11662"
"6/14/2007 2:00:00 PM","0.734332","50.99326","134.4531","36.70187","0.7554444","3.19379","40.69725","19.96751","0.6313449","0.6313449","0.6313449","505.871","2.547583","0","0","3.19379","0.6462076","0.6313449","0","8.116696","0","0","0","11.15816","100","0","20","0.9020548","0.6883846","47.72665","0.6944793","2.555032","0","11.31049"
"6/14/2007 3:00:00 PM","0.6027596","39.32507","123.9774","48.84082","0.6238884","2.681042","37.03532","19.96751","0.5067277","0.5067277","0.5067277","529.0892","2.162385","0","0","2.681042","0.5186568","0.5067277","0","8.116701","0","0","0","11.15816","100","0","20","0.9022831","0.6883846","47.72665","0.5574005","2.144833","0","10.79774"
"6/14/2007 4:00:00 PM","0.3675302","26.46139","118.0659","61.98518","0.3826765","1.692904","30.37849","19.96751","0.4940308","0.4940308","0.4940308","342.6718","1.187243","0","0","1.692904","0.505661","0.4940308","0","8.116706","0","0","0","11.15816","100","0","20","0.9025114","0.690346","47.86264","0.5434339","1.354324","0","9.80961"
"6/14/2007 5:00:00 PM","0.1825106","13.03334","114.7701","75.5675","0.1966618","0.8890069","25.29509","19.96751","0.6155564","0.6155564","0.6155564","144.4233","0.2589595","0","0","0.8890069","0.6300474","0.6155564","0","8.116708","0","0","0","11.15816","100","0","20","0.9027397","0.7007596","48.58463","0.677112","0.7112055","0","9.005714"
"6/14/2007 6:00:00 PM","0.01775491","0","113.216","90","0","0","19.96751","19.96751","1.644775","1.637509","1.637509","0","0","0.007265733","0.1717432","0","1.676059","1.637509","0","8.116695","0","1.676059","-1.676059","9.403267","84.27431","0","20","0.902968","0.7007596","48.58463","1.809252","0","0","8.116695"
"6/14/2007 7:00:00 PM","0","0","113.1108","90","0","0","19.96751","19.96751","0.9807435","0.9807435","0.9807435","0","0","0.0000000000000001110223","0","0","1.003832","0.9807435","1.837157","6.496971","0","1.003832","-1.003832","8.354026","74.87094","0","20","0.9031963","0.7007596","48.58463","1.078818","0","0","6.496971"
"6/14/2007 8:00:00 PM","0","0","114.5942","90","0","0","19.96751","19.96751","0.4761259","0.4761259","0.4761259","0","0","0.00000000000000005551115","0","0","0.4873346","0.4761259","2.943151","5.521694","0","0.4873346","-0.4873346","7.845316","70.31191","0","20","0.9034247","0.7007596","48.58463","0.5237385","0","0","5.521694"
"6/14/2007 9:00:00 PM","0","0","118.3846","90","0","0","19.96751","19.96751","0.6521645","0.6521645","0.6521645","0","0","0","0","0","0.6675174","0.6521645","3.48137","5.047","0","0.6675174","-0.6675174","7.148201","64.06432","0","20","0.903653","0.7007596","48.58463","0.7173809","0","0","5.047"
"6/14/2007 10:00:00 PM","0","0","126.4461","90","0","0","19.96751","19.96751","0.3011472","0.3011472","0.3011472","0","0","0","0","0","0.3082367","0.3011472","4.221062","4.39454","0","0.3082367","-0.3082367","6.826591","61.18209","0","20","0.9038813","0.7007596","48.58463","0.3312619","0","0","4.39454"
"6/14/2007 11:00:00 PM","0","0","143.8612","90","0","0","19.96751","19.96751","0.1846861","0.1846861","0.1846861","0","0","0","0","0","0.1890339","0.1846861","4.56313","4.092771","0","0.1890339","-0.1890339","6.629415","59.41507","0","20","0.9041096","0.7007596","48.58463","0.2031548","0","0","4.092771"
"6/15/2007 12:00:00 AM","0","0","177.8781","90","0","0","19.96751","19.96751","0.1384884","0.1384884","0.1384884","0","0","0.00000000000000002775558","0","0","0.1417486","0.1384884","4.773097","3.907523","0","0.1417486","-0.1417486","6.481578","58.09025","0","20","0.9043379","0.7007596","48.58463","0.1523372","0","0","3.907523"
"6/15/2007 1:00:00 AM","0","0","-146.5753","90","0","0","19.96751","19.96751","0.07975525","0.07975525","0.07975525","0","0","0","0","0","0.08163281","0.07975525","4.930645","3.768512","0","0.08163281","-0.08163281","6.396452","57.32745","0","20","0.9045662","0.7007596","48.58463","0.08773078","0","0","3.768512"
"6/15/2007 2:00:00 AM","0","0","-127.7377","90","0","0","19.96751","19.96751","0.1103671","0.1103671","0.1103671","0","0","0","0","0","0.1129653","0.1103671","5.021402","3.688425","0","0.1129653","-0.1129653","6.278644","56.27174","0","20","0.9047945","0.7007596","48.58463","0.1214039","0","0","3.688425"
"6/15/2007 3:00:00 AM","0","0","-119.0256","90","0","0","19.96751","19.96751","0.10995","0.10995","0.10995","0","0","0","0","0","0.1125383","0.10995","5.147074","3.577531","0","0.1125383","-0.1125383","6.161282","55.22002","0","20","0.9050229","0.7007596","48.58463","0.120945","0","0","3.577531"
"6/15/2007 4:00:00 AM","0","0","-114.9147","90","0","0","19.96751","19.96751","0.3959863","0.3959863","0.3959863","0","0","0.00000000000000005551115","0","0","0.4053084","0.3959863","5.272341","3.466993","0","0.4053084","-0.4053084","5.738284","51.42905","0","20","0.9052511","0.7007596","48.58463","0.435585","0","0","3.466993"
"6/15/2007 5:00:00 AM","0","0","-113.2381","90","0","0","19.96751","19.96751","0.6798425","0.6798425","0.6798425","0","0","0.0000000000000001110223","0","0","0.6958469","0.6798425","5.724477","3.068044","0","0.6958469","-0.6958469","5.01153","44.91566","0","20","0.9054794","0.7007596","48.58463","0.7478267","0","0","3.068044"
"6/15/2007 6:00:00 AM","0.01475558","0","-113.1941","90","0","0","19.96751","19.96751","0.5145605","0.5145605","0.5145605","0","0","0.0000000000000001110223","0","0","0.526674","0.5145605","6.503428","2.380659","0","0.526674","-0.526674","4.4617","39.98792","0","20","0.9057078","0.7007596","48.58463","0.5660165","0","0","2.380659"
"6/15/2007 7:00:00 AM","0.1927344","11.64624","-114.5961","76.96189","0.2133585","0.9626406","25.74961","19.96751","0.6501267","0.6501267","0.6501267","148.0697","0","0","0","0.9626406","0.6654316","0.6501267","7.094519","1.858979","0.2972091","0","0.2972091","4.746576","42.54122","0","20","0.9059361","0.7007596","48.58463","0.7151393","0.7701125","0","2.82162"
"6/15/2007 8:00:00 AM","0.3537332","25.10534","-117.6908","63.35874","0.3693362","1.636459","30.01249","19.96751","0.5330154","0.5330154","0.5330154","307.019","0","0","0","1.636459","0.5455634","0.5330154","6.788033","2.129454","1.090895","0","1.090895","5.79028","51.89554","0","20","0.9061644","0.7007596","48.58463","0.586317","1.309167","0","3.765913"
"6/15/2007 9:00:00 AM","0.6301963","38.03889","-123.2772","50.15966","0.6537923","2.799227","37.86575","19.96751","0.5279799","0.5279799","0.5279799","530.1768","0","0","0","2.799227","0.5404093","0.5279799","5.668737","3.117151","2.258817","0","2.258817","7.945578","71.21262","0","20","0.9063927","0.7007596","48.58463","0.5807778","2.239381","0","5.916378"
"6/15/2007 10:00:00 AM","0.763801","49.86494","-133.1587","37.88542","0.7869229","3.313715","41.57677","19.96751","0.5499473","0.5499473","0.5499473","602.5514","0","0","0","3.313715","0.5628939","0.5499473","3.37483","5.140723","2.750821","0","2.750821","10.56738","94.71083","0","20","0.906621","0.7007596","48.58463","0.6049421","2.650972","0","8.454438"
"6/15/2007 11:00:00 AM","0.7173715","59.22331","-150.7635","27.86558","0.7335217","3.109639","40.08547","19.96751","0.5786383","0.5786383","0.5786383","537.4062","1.901233","0","0","3.109639","0.5922603","0.5786383","0.616145","7.573102","0.616145","0","0.616145","11.15752","100","0","20","0.9068493","0.7007596","48.58463","0.6365021","2.487711","0","10.68274"
"6/15/2007 12:00:00 PM","0.9379885","63.33804","-178.3907","23.27655","0.9628362","3.964086","46.51562","19.96751","0.7879129","0.7879129","0.7879129","503.1122","3.157624","0","0","3.964086","0.8064615","0.7879129","0","8.116193","0","0","0","11.15752","100","0","20","0.9070776","0.7007596","48.58463","0.8667042","3.171269","0","12.08028"
"6/15/2007 1:00:00 PM","0.859637","59.96044","153.2172","27.05506","0.882732","3.672112","44.26165","19.96751","0.5867649","0.5867649","0.5867649","625.8234","3.071533","0","0","3.672112","0.6005782","0.5867649","0","8.116199","0","0","0","11.15752","100","0","20","0.907306","0.7007596","48.58463","0.6454414","2.937689","0","11.78831"
"6/15/2007 2:00:00 PM","0.807749","50.99646","134.5674","36.69361","0.8321109","3.483994","42.8416","19.96751","0.5466734","0.5466734","0.5466734","637.3081","2.924451","0","0","3.483994","0.5595428","0.5466734","0","8.116203","0","0","0","11.15752","100","0","20","0.9075342","0.7007596","48.58463","0.6013407","2.787195","0","11.6002"
"6/15/2007 3:00:00 PM","0.5251795","39.34489","124.0669","48.81654","0.5407451","2.347421","34.73242","19.96751","0.550337","0.550337","0.550337","426.5425","1.784128","0","0","2.347421","0.5632927","0.550337","0","8.116208","0","0","0","11.15752","100","0","20","0.9077625","0.7007596","48.58463","0.6053706","1.877937","0","10.46363"
"6/15/2007 4:00:00 PM","0.3514259","26.492","118.1387","61.95077","0.3647403","1.616969","29.88644","19.96751","0.4932999","0.4932999","0.4932999","327.7862","1.112056","0","0","1.616969","0.5049129","0.4932999","0","8.116213","0","0","0","11.15752","100","0","20","0.9079909","0.7007596","48.58463","0.5426299","1.293575","0","9.733182"
"6/15/2007 5:00:00 PM","0.1713942","13.07174","114.8327","75.52579","0.1830225","0.8286415","24.92406","19.96751","0.9629394","0.9629394","0.9629394","86.05334","0","0.0000000000000001110223","0","0.8286415","0.9856084","0.9629394","0","8.116218","0","0.1569669","-0.1569669","10.9938","98.53429","0","20","0.9082192","0.7007596","48.58463","1.059233","0.6629133","0","8.94486"
"6/15/2007 6:00:00 PM","0.01619287","0","113.2725","90","0","0","19.96751","19.96751","1.196662","1.196662","1.196662","0","0","0.0000000000000002220446","0","0","1.224833","1.196662","0.1705641","7.965724","0","1.224833","-1.224833","9.712839","87.05359","0","20","0.9084475","0.7007596","48.58463","1.316328","0","0","7.965724"
"6/15/2007 7:00:00 PM","0","0","113.164","90","0","0","19.96751","19.96751","1.329355","1.329355","1.329355","0","0","0.0000000000000002220446","0","0","1.36065","1.329355","1.511249","6.783864","0","1.36065","-1.36065","8.289342","74.29533","0","20","0.9086758","0.7007596","48.58463","1.46229","0","0","6.783864"
"6/15/2007 8:00:00 PM","0","0","114.6458","90","0","0","19.96751","19.96751","0.6952193","0.6952193","0.6952193","0","0","0","0","0","0.7115858","0.6952193","3.010867","5.461527","0","0.7115858","-0.7115858","7.546121","67.63418","0","20","0.9089041","0.7007596","48.58463","0.7647412","0","0","5.461527"
"6/15/2007 9:00:00 PM","0","0","118.4343","90","0","0","19.96751","19.96751","0.5010332","0.5010332","0.5010332","0","0","0","0","0","0.5128283","0.5010332","3.797897","4.767373","0","0.5128283","-0.5128283","7.010764","62.83604","0","20","0.9091324","0.7007596","48.58463","0.5511366","0","0","4.767373"
"6/15/2007 10:00:00 PM","0","0","126.4864","90","0","0","19.96751","19.96751","0.4687478","0.4687478","0.4687478","0","0","0.00000000000000005551115","0","0","0.4797828","0.4687478","4.366535","4.265767","0","0.4797828","-0.4797828","6.509947","58.34745","0","20","0.9093607","0.7007596","48.58463","0.5156226","0","0","4.265767"
"6/15/2007 11:00:00 PM","0","0","143.8555","90","0","0","19.96751","19.96751","0.2878045","0.2878045","0.2878045","0","0","0","0","0","0.2945798","0.2878045","4.899799","3.795314","0","0.2945798","-0.2945798","6.202597","55.59286","0","20","0.9095891","0.7007596","48.58463","0.3165849","0","0","3.795314"
"6/16/2007 12:00:00 AM","0","0","177.7415","90","0","0","19.96751","19.96751","0.176611","0.176611","0.176611","0","0","0.00000000000000002775558","0","0","0.1807687","0.176611","5.22768","3.506022","0","0.1807687","-0.1807687","6.014046","53.90303","0","20","0.9098173","0.7007596","48.58463","0.1942721","0","0","3.506022"
"6/16/2007 1:00:00 AM","0","0","-146.7386","90","0","0","19.96751","19.96751","0.1557185","0.1557185","0.1557185","0","0","0","0","0","0.1593844","0.1557185","5.429052","3.328334","0","0.1593844","-0.1593844","5.847809","52.4132","0","20","0.9100457","0.7007596","48.58463","0.1712904","0","0","3.328334"
"6/16/2007 2:00:00 AM","0","0","-127.8525","90","0","0","19.96751","19.96751","0.06911911","0.06911911","0.06911911","0","0","0","0","0","0.07074628","0.06911911","5.60674","3.171537","0","0.07074628","-0.07074628","5.774038","51.75211","0","20","0.910274","0.7007596","48.58463","0.07603102","0","0","3.171537"
"6/16/2007 3:00:00 AM","0","0","-119.107","90","0","0","19.96751","19.96751","0.1192946","0.1192946","0.1192946","0","0","0","0","0","0.122103","0.1192946","5.685621","3.101917","0","0.122103","-0.122103","5.646697","50.61089","0","20","0.9105023","0.7007596","48.58463","0.1312241","0","0","3.101917"
"6/16/2007 4:00:00 AM","0","0","-114.9772","90","0","0","19.96751","19.96751","0.4863461","0.4863461","0.4863461","0","0","0.00000000000000005551115","0","0","0.4977954","0.4863461","5.821869","2.981678","0","0.4977954","-0.4977954","5.127054","45.95347","0","20","0.9107306","0.7007596","48.58463","0.5349807","0","0","2.981678"
"6/16/2007 5:00:00 AM","0","0","-113.2895","90","0","0","19.96751","19.96751","0.5163571","0.5163571","0.5163571","0","0","0","0","0","0.5285129","0.5163571","6.378795","2.490215","0","0.5285129","-0.5285129","4.575301","41.00824","0","20","0.9109589","0.7007596","48.58463","0.5679928","0","0","2.490215"
"6/16/2007 6:00:00 AM","0.006281654","0","-113.2385","90","0","0","19.96751","19.96751","0.7303142","0.7303142","0.7303142","0","0","0.0000000000000001110223","0","0","0.7475069","0.7303142","6.971632","1.967007","0","0.7475069","-0.7475069","3.794491","34.00995","0","20","0.9111872","0.706529","48.98463","0.8033456","0","0","1.967007"
"6/16/2007 7:00:00 AM","0.08090381","11.59107","-114.6357","77.01483","0.08153179","0.3734062","22.17042","19.96751","0.5554523","0.5554523","0.5554523","67.2256","0","0","0","0.3734062","0.5685285","0.5554523","7.813237","1.224163","0","0.1951223","-0.1951223","3.590961","32.18579","0","20","0.9114155","0.706529","48.98463","0.6109976","0.298725","0","1.597569"
"6/16/2007 8:00:00 AM","0.1550387","25.04589","-117.7259","63.41622","0.1553626","0.7056303","24.17233","19.96751","0.6070196","0.6070196","0.6070196","116.2451","0","0","0","0.7056303","0.6213098","0.6070196","8.033099","1.030068","0.08432054","0","0.08432054","3.671822","32.91063","0","20","0.9116439","0.706529","48.98463","0.6677216","0.5645042","0","1.735698"
"6/16/2007 9:00:00 AM","0.2022586","37.97524","-123.3055","50.22175","0.2023864","0.9142854","25.45089","19.96751","0.5076118","0.5076118","0.5076118","180.1151","0","0","0","0.9142854","0.5195618","0.5076118","7.945685","1.107212","0.3947237","0","0.3947237","4.05008","36.30104","0","20","0.9118721","0.706529","48.98463","0.558373","0.7314283","0","2.021497"
"6/16/2007 10:00:00 AM","0.2705049","49.79795","-133.1703","37.95173","0.2706971","1.213298","27.31314","19.96751","0.5876831","0.5876831","0.5876831","206.4544","0","0","0","1.213298","0.6015181","0.5876831","7.537318","1.467656","0.6117797","0","0.6117797","4.636045","41.55317","0","20","0.9121004","0.706529","48.98463","0.6464515","0.9706382","0","2.680954"
"6/16/2007 11:00:00 AM","0.5403393","59.15788","-150.7317","27.93188","0.5463116","2.369987","34.88633","19.96751","0.6753103","0.6753103","0.6753103","350.9479","0","0","0","2.369987","0.6912081","0.6753103","6.906156","2.024704","1.678779","0","1.678779","6.240024","55.92986","0","20","0.9123288","0.706529","48.98463","0.7428414","1.89599","0","4.394692"
