sep=,
"6/16/2007 12:00:00 PM","0.6809356","63.28973","-178.286","23.32506","0.6933263","2.954","38.96538","19.96751","0.6368036","0.6368036","0.6368036","463.8792","0","0","0","2.954","0.6517949","0.6368036","5.1874","3.541337","2.302205","0","2.302205","8.436501","75.61724","0","20","0.9125571","0.706529","48.98463","0.700484","2.3632","0","6.495337"
"6/16/2007 1:00:00 PM","0.6300217","59.94333","153.3474","27.06835","0.6406018","2.747214","37.49931","19.96751","0.6184843","0.6184843","0.6184843","444.1849","0","0","0","2.747214","0.6330442","0.6184843","2.854901","5.59875","2.114169","0","2.114169","10.45445","93.70454","0","20","0.9127854","0.706529","48.98463","0.6803327","2.197771","0","8.345963"
"6/16/2007 2:00:00 PM","0.7193476","51.00435","134.6738","36.68103","0.7397396","3.133559","40.25892","19.96751","0.5071189","0.5071189","0.5071189","617.914","1.880977","0","0","3.133559","0.5190573","0.5071189","0.7335249","7.46912","0.7335249","0","0.7335249","11.15682","100","0","20","0.9130137","0.706529","48.98463","0.5578309","2.506847","0","10.60268"
"6/16/2007 3:00:00 PM","0.6075998","39.36815","124.1487","48.78922","0.6290785","2.701622","37.17936","19.96751","0.3945033","0.3945033","0.3945033","684.8162","2.297832","0","0","2.701622","0.4037905","0.3945033","0","8.115679","0","0","0","11.15682","100","0","20","0.913242","0.706529","48.98463","0.4339536","2.161298","0","10.8173"
"6/16/2007 4:00:00 PM","0.2495368","26.52509","118.2044","61.91427","0.2529849","1.136234","26.82972","19.96751","0.6076045","0.6076045","0.6076045","187.0023","0.514326","0","0","1.136234","0.6219084","0.6076045","0","8.115684","0","0","0","11.15682","100","0","20","0.9134703","0.706529","48.98463","0.6683649","0.9089875","0","9.251918"
"6/16/2007 5:00:00 PM","0.1261448","13.11183","114.8883","75.48277","0.1295175","0.5899738","23.47077","19.96751","0.6656577","0.6656577","0.6656577","88.6302","0","0","0","0.5899738","0.6813282","0.6656577","0","8.115688","0","0.09135447","-0.09135447","11.06156","99.14703","0","20","0.9136986","0.706529","48.98463","0.7322235","0.4719791","0","8.705663"
"6/16/2007 6:00:00 PM","0.02284981","0","113.3221","90","0","0","19.96751","19.96751","1.722182","1.637509","1.637509","0","0","0.08467248","0.2568907","0","1.676059","1.637509","0.09923705","8.028133","0","1.676059","-1.676059","9.306664","83.41776","0","20","0.913927","0.706529","48.98463","1.8944","0","0","8.028133"
"6/16/2007 7:00:00 PM","0","0","113.21","90","0","0","19.96751","19.96751","0.8129016","0.8129016","0.8129016","0","0","0","0","0","0.8320385","0.8129016","1.937459","6.407631","0","0.8320385","-0.8320385","8.437367","75.62623","0","20","0.9141552","0.706529","48.98463","0.8941917","0","0","6.407631"
"6/16/2007 8:00:00 PM","0","0","114.6896","90","0","0","19.96751","19.96751","0.4799949","0.4799949","0.4799949","0","0","0","0","0","0.4912947","0.4799949","2.853796","5.599594","0","0.4912947","-0.4912947","7.924518","71.0296","0","20","0.9143836","0.706529","48.98463","0.5279944","0","0","5.599594"
"6/16/2007 9:00:00 PM","0","0","118.4749","90","0","0","19.96751","19.96751","0.5709299","0.5709299","0.5709299","0","0","0.0000000000000001110223","0","0","0.5843704","0.5709299","3.396181","5.121235","0","0.5843704","-0.5843704","7.314365","65.56078","0","20","0.9146119","0.706529","48.98463","0.6280229","0","0","5.121235"
"6/16/2007 10:00:00 PM","0","0","126.5159","90","0","0","19.96751","19.96751","0.3204928","0.3204928","0.3204928","0","0","0.00000000000000005551115","0","0","0.3280376","0.3204928","4.043215","4.550519","0","0.3280376","-0.3280376","6.972078","62.49291","0","20","0.9148402","0.706529","48.98463","0.3525421","0","0","4.550519"
"6/16/2007 11:00:00 PM","0","0","143.8384","90","0","0","19.96751","19.96751","0.2128447","0.2128447","0.2128447","0","0","0.00000000000000002775558","0","0","0.2178554","0.2128447","4.407005","4.229598","0","0.2178554","-0.2178554","6.744823","60.45609","0","20","0.9150685","0.706529","48.98463","0.2341292","0","0","4.229598"
"6/17/2007 12:00:00 AM","0","0","177.6033","90","0","0","19.96751","19.96751","0.1139855","0.1139855","0.1139855","0","0","0","0","0","0.1166689","0.1139855","4.648856","4.016229","0","0.1166689","-0.1166689","6.623151","59.36564","0","20","0.9152968","0.706529","48.98463","0.125384","0","0","4.016229"
"6/17/2007 1:00:00 AM","0","0","-146.8928","90","0","0","19.96751","19.96751","0.1220839","0.1220839","0.1220839","0","0","0.00000000000000001387779","0","0","0.1249579","0.1220839","4.778437","3.901895","0","0.1249579","-0.1249579","6.492832","58.19768","0","20","0.9155251","0.706529","48.98463","0.1342923","0","0","3.901895"
"6/17/2007 2:00:00 AM","0","0","-127.9574","90","0","0","19.96751","19.96751","0.1171632","0.1171632","0.1171632","0","0","0.00000000000000001387779","0","0","0.1199214","0.1171632","4.917313","3.779359","0","0.1199214","-0.1199214","6.367767","57.07681","0","20","0.9157534","0.706529","48.98463","0.1288796","0","0","3.779359"
"6/17/2007 3:00:00 AM","0","0","-119.1797","90","0","0","19.96751","19.96751","0.1324186","0.1324186","0.1324186","0","0","0","0","0","0.1355359","0.1324186","5.050668","3.661689","0","0.1355359","-0.1355359","6.226413","55.80992","0","20","0.9159817","0.706529","48.98463","0.1456604","0","0","3.661689"
"6/17/2007 4:00:00 AM","0","0","-115.032","90","0","0","19.96751","19.96751","0.4653674","0.4653674","0.4653674","0","0","0","0","0","0.4763228","0.4653674","5.201493","3.528604","0","0.4763228","-0.4763228","5.729211","51.35342","0","20","0.9162101","0.706529","48.98463","0.5119042","0","0","3.528604"
"6/17/2007 5:00:00 AM","0","0","-113.3338","90","0","0","19.96751","19.96751","0.4822529","0.4822529","0.4822529","0","0","0","0","0","0.4936058","0.4822529","5.732877","3.059736","0","0.4936058","-0.4936058","5.213947","46.73498","0","20","0.9164383","0.706529","48.98463","0.5304782","0","0","3.059736"
"6/17/2007 6:00:00 AM","0.001310155","0","-113.276","90","0","0","19.96751","19.96751","0.7847686","0.7847686","0.7847686","0","0","0.0000000000000001110223","0","0","0.8032432","0.7847686","6.284888","2.572619","0","0.8032432","-0.8032432","4.374797","39.21339","0","20","0.9166667","0.706529","48.98463","0.8632454","0","0","2.572619"
"6/17/2007 7:00:00 AM","0.008162056","11.53649","-114.6682","77.06757","0.008159175","0.03767562","20.1876","19.96751","0.4943705","0.4943705","0.4943705","7.620929","0","0.0000000000000001110223","0","0.03767562","0.5060087","0.4943705","7.186779","1.776658","0","0.4683331","-0.4683331","3.885946","34.83166","0","20","0.916895","0.706529","48.98463","0.5438075","0.0301405","0","1.814334"
"6/17/2007 8:00:00 AM","0.03640517","24.98785","-117.7535","63.47269","0.03639306","0.1675205","20.94981","19.96751","0.6039439","0.6039439","0.6039439","27.73776","0","0.0000000000000001110223","0","0.1675205","0.6181616","0.6039439","7.713813","1.311456","0","0.4506411","-0.4506411","3.415582","30.61563","0","20","0.9171233","0.7137132","49.48272","0.6643382","0.1340164","0","1.478977"
"6/17/2007 9:00:00 AM","0.0350755","37.91403","-123.3254","50.28183","0.03505686","0.1613939","20.91371","19.96751","0.7300966","0.7300966","0.7300966","22.10583","0","0.0000000000000001110223","0","0.1613939","0.7472841","0.7300966","8.222068","0.8627968","0","0.5858902","-0.5858902","2.80384","25.13233","0","20","0.9173516","0.7137132","49.48272","0.8031062","0.1291151","0","1.024191"
"6/17/2007 10:00:00 AM","0.06336786","49.73476","-133.173","38.01463","0.06333643","0.2906663","21.67809","19.96751","0.8379545","0.5553313","0.5553313","52.34107","0","0.2826231","0.5936034","0.2906663","0.5684046","0.5553313","8.884763","0.2777383","0","0.2777383","-0.2777383","2.514074","22.53505","0","20","0.9175799","0.7182741","49.79894","0.9217499","0.2325331","0","0.5684046"
"6/17/2007 11:00:00 AM","0.1675175","59.09802","-150.6921","27.99288","0.1674775","0.7596065","24.50146","19.96751","0.7326991","0.7326991","0.7326991","103.6724","0","0","0.6575364","0.7596065","0.7499479","0.7326991","9.19932","0.000005556486","0.009658616","0","0.009658616","2.523338","22.61814","0","20","0.9178082","0.7182741","49.79894","0.805969","0.6076852","0","0.7596121"
"6/17/2007 12:00:00 PM","0.1890307","63.24822","-178.18","23.36679","0.1889905","0.8550789","25.08638","19.96751","0.9556689","0.8441041","0.8441041","101.3002","0","0.1115648","0.8754613","0.8550789","0.8639755","0.8441041","9.189228","0.00889664","0","0.00889664","-0.00889664","2.514062","22.53505","0","20","0.9180365","0.7182741","49.79894","1.051236","0.6840631","0","0.8639755"
"6/17/2007 1:00:00 PM","0.135795","59.93233","153.4717","27.0757","0.1357487","0.6179217","23.63984","19.96751","0.8701633","0.6037149","0.6037149","102.3532","0","0.2664483","0.8364322","0.6179217","0.6179273","0.6037149","9.199277","0.000005556486","0","0.000005556486","0","2.514062","22.5351","0","20","0.9182649","0.7182741","49.79894","0.9571795","0.4943374","0","0.6179273"
"6/17/2007 2:00:00 PM","0.06253209","51.01689","134.7722","36.66417","0.06250045","0.2868567","21.65548","19.96751","0.5733899","0.2802699","0.2802699","102.3502","0","0.2931201","0.5746663","0.2868567","0.2868678","0.2802699","9.199249","0.00001111297","0","0.00001111297","-0.00001111297","2.514051","22.53505","0","20","0.9184932","0.7182741","49.79894","0.630729","0.2294854","0","0.2868678"
"6/17/2007 3:00:00 PM","0.09753413","39.3948","124.2229","48.7589","0.09751137","0.4457888","22.60313","19.96751","0.5298195","0.4355411","0.4355411","102.3529","0","0.09427843","0.4956889","0.4457888","0.4457943","0.4355411","9.199235","0.000005556486","0","0.000005556486","0","2.514051","22.5351","0","20","0.9187214","0.7182741","49.79894","0.5828015","0.356631","0","0.4457943"
"6/17/2007 4:00:00 PM","0.01553913","26.56059","118.2628","61.87575","0.01553037","0.07165398","20.3865","19.96751","0.5253378","0.07001679","0.07001679","102.3383","0","0.455321","0.5638596","0.07165398","0.07166509","0.07001679","9.199207","0.00001111297","0","0.00001111297","-0.00001111297","2.514039","22.53505","0","20","0.9189498","0.7182741","49.79894","0.5778716","0.05732318","0","0.07166509"
"6/17/2007 5:00:00 PM","0.001810228","13.15353","114.9371","75.43851","0.001809069","0.008359409","20.0163","19.96751","0.6305866","0.008172571","0.008172571","102.2862","0","0.622414","0.6920064","0.008359409","0.008364965","0.008172571","9.199192","0.000005556486","0","0.000005556486","0","2.514039","22.5351","0","20","0.9191781","0.7182741","49.79894","0.6936452","0.006687527","0","0.008364965"
"6/17/2007 6:00:00 PM","0.01518202","0","113.3649","90","0","0","19.96751","19.96751","1.444068","0.00001085737","0.00001085737","0","0","1.444057","1.588464","0","0.00001111297","0.00001085737","9.199164","0.00001111297","0","0.00001111297","-0.00001111297","2.514028","22.53505","0","20","0.9194064","0.7182741","49.79894","1.588475","0","0","0.00001111297"
"6/17/2007 7:00:00 PM","0","0","113.2489","90","0","0","19.96751","19.96751","1.714651","0.000005428687","0.000005428687","0","0","1.714645","1.88611","0","0.000005556486","0.000005428687","9.19915","0.000005556486","0","0.000005556486","0","2.514028","22.5351","0","20","0.9196347","0.7182741","49.79894","1.886116","0","0","0.000005556486"
"6/17/2007 8:00:00 PM","0","0","114.7255","90","0","0","19.96751","19.96751","0.822327","0.00001085737","0.00001085737","0","0","0.8223162","0.9045489","0","0.00001111297","0.00001085737","9.199122","0.00001111297","0","0.00001111297","-0.00001111297","2.514016","22.53505","0","20","0.919863","0.7182741","49.79894","0.9045597","0","0","0.00001111297"
"6/17/2007 9:00:00 PM","0","0","118.5064","90","0","0","19.96751","19.96751","0.7197675","0.000005428687","0.000005428687","0","0","0.719762","0.7917388","0","0.000005556486","0.000005428687","9.199107","0.000005556486","0","0.000005556486","0","2.514016","22.5351","0","20","0.9200913","0.7182741","49.79894","0.7917442","0","0","0.000005556486"
"6/17/2007 10:00:00 PM","0","0","126.5347","90","0","0","19.96751","19.96751","0.4185589","0.00001085737","0.00001085737","0","0","0.4185481","0.4604039","0","0.00001111297","0.00001085737","9.19908","0.00001111297","0","0.00001111297","-0.00001111297","2.514004","22.53505","0","20","0.9203196","0.7182741","49.79894","0.4604148","0","0","0.00001111297"
"6/17/2007 11:00:00 PM","0","0","143.8102","90","0","0","19.96751","19.96751","0.2937748","0.000005428687","0.000005428687","0","0","0.2937694","0.3231468","0","0.000005556486","0.000005428687","9.199065","0.000005556486","0","0.000005556486","0","2.514004","22.5351","0","20","0.920548","0.7182741","49.79894","0.3231523","0","0","0.000005556486"
"6/18/2007 12:00:00 AM","0","0","177.4634","90","0","0","19.96751","19.96751","0.1441582","0.00001085737","0.00001085737","0","0","0.1441474","0.1585632","0","0.00001111297","0.00001085737","9.199038","0.00001111297","0","0.00001111297","-0.00001111297","2.513993","22.53505","0","20","0.9207762","0.7182741","49.79894","0.158574","0","0","0.00001111297"
"6/18/2007 1:00:00 AM","0","0","-147.0377","90","0","0","19.96751","19.96751","0.1210198","0.000005428687","0.000005428687","0","0","0.1210144","0.1331163","0","0.000005556486","0.000005428687","9.199022","0.000005556486","0","0.000005556486","0","2.513993","22.5351","0","20","0.9210046","0.7182741","49.79894","0.1331218","0","0","0.000005556486"
"6/18/2007 2:00:00 AM","0","0","-128.0523","90","0","0","19.96751","19.96751","0.09989614","0.00001085737","0.00001085737","0","0","0.09988528","0.1098749","0","0.00001111297","0.00001085737","9.198996","0.00001111297","0","0.00001111297","-0.00001111297","2.513981","22.53505","0","20","0.9212329","0.7182741","49.79894","0.1098858","0","0","0.00001111297"
"6/18/2007 3:00:00 AM","0","0","-119.2438","90","0","0","19.96751","19.96751","0.1233186","0.000005428687","0.000005428687","0","0","0.1233132","0.1356451","0","0.000005556486","0.000005428687","9.19898","0.000005556486","0","0.000005556486","0","2.513981","22.5351","0","20","0.9214612","0.7182741","49.79894","0.1356505","0","0","0.000005556486"
"6/18/2007 4:00:00 AM","0","0","-115.0792","90","0","0","19.96751","19.96751","0.4122548","0.00001085737","0.00001085737","0","0","0.4122439","0.4534694","0","0.00001111297","0.00001085737","9.198953","0.00001111297","0","0.00001111297","-0.00001111297","2.51397","22.53505","0","20","0.9216895","0.7182741","49.79894","0.4534802","0","0","0.00001111297"
"6/18/2007 5:00:00 AM","0","0","-113.3709","90","0","0","19.96751","19.96751","0.849152","0.000005428687","0.000005428687","0","0","0.8491466","0.9340618","0","0.000005556486","0.000005428687","9.198937","0.000005556486","0","0.000005556486","0","2.51397","22.5351","0","20","0.9219178","0.7182741","49.79894","0.9340672","0","0","0.000005556486"
"6/18/2007 6:00:00 AM","0.002038274","0","-113.3066","90","0","0","19.96751","19.96751","0.5926684","0.00001085737","0.00001085737","0","0","0.5926576","0.6519244","0","0.00001111297","0.00001085737","9.198911","0.00001111297","0","0.00001111297","-0.00001111297","2.513958","22.53505","0","20","0.9221461","0.7182741","49.79894","0.6519353","0","0","0.00001111297"
"6/18/2007 7:00:00 AM","0.01274882","11.48256","-114.6937","77.12005","0.01274698","0.05883018","20.31139","19.96751","0.6314873","0.05748251","0.05748251","102.3445","0","0.5740048","0.6831352","0.05883018","0.05883574","0.05748251","9.198895","0.000005556486","0","0.000005556486","0","2.513958","22.5351","0","20","0.9223744","0.7182741","49.79894","0.694636","0.04706414","0","0.05883574"
"6/18/2007 8:00:00 AM","0.1149279","24.9313","-117.7737","63.52809","0.1149981","0.524696","23.07701","19.96751","0.601387","0.5126388","0.5126388","102.352","0","0.08874819","0.5589893","0.524696","0.5247071","0.5126388","9.198868","0.00001111297","0","0.00001111297","-0.00001111297","2.513947","22.53505","0","20","0.9226027","0.7182741","49.79894","0.6615257","0.4197568","0","0.5247071"
"6/18/2007 9:00:00 AM","0.1905963","37.85532","-123.3372","50.33981","0.1906811","0.862561","25.13237","19.96751","0.494478","0.494478","0.494478","174.4387","0","0","0.3753759","0.862561","0.5061187","0.494478","9.198853","0.000005556486","0.3564423","0","0.3564423","2.855551","25.59725","0","20","0.9228311","0.7182741","49.79894","0.5439258","0.6900488","0","0.8625666"
"6/18/2007 10:00:00 AM","0.1354649","49.67546","-133.1669","38.07407","0.1354329","0.6165059","23.63127","19.96751","0.6683936","0.6683936","0.6683936","92.23696","0","0","0.2949037","0.6165059","0.6841285","0.6683936","8.828017","0.3273941","0","0.06762262","-0.06762262","2.785037","24.96523","0","20","0.9230593","0.7182741","49.79894","0.7352329","0.4932047","0","0.9439"
"6/18/2007 11:00:00 AM","0.17601","59.04378","-150.6449","28.04852","0.1759728","0.7973652","24.73237","19.96751","0.6718159","0.6718159","0.6718159","118.688","0","0","0.3293031","0.7973652","0.6876315","0.6718159","8.904484","0.2598661","0.1097338","0","0.1097338","2.890263","25.90854","0","20","0.9232877","0.7182758","49.79905","0.7389975","0.6378922","0","1.057231"
"6/18/2007 12:00:00 PM","0.155139","63.21351","-178.0729","23.40174","0.1550912","0.7044196","24.16496","19.96751","0.670086","0.670086","0.670086","105.1238","0","0","0.2471036","0.7044196","0.6858608","0.670086","8.790316","0.3606422","0.01855877","0","0.01855877","2.908063","26.06816","0","20","0.923516","0.7182758","49.79905","0.7370946","0.5635356","0","1.065062"
"6/18/2007 1:00:00 PM","0.2842643","59.92747","153.5899","27.07713","0.2843423","1.272443","27.68583","19.96751","0.5987724","0.5987724","0.5987724","212.5087","0","0","0.041012","1.272443","0.6128684","0.5987724","8.770986","0.3776891","0.6595749","0","0.6595749","3.539736","31.7306","0","20","0.9237443","0.7182758","49.79905","0.6586496","1.017955","0","1.650132"
"6/18/2007 2:00:00 PM","0.0662221","51.03406","134.8627","36.64305","0.06618941","0.3036623","21.75526","19.96751","0.4141517","0.4141517","0.4141517","73.3215","0","0.00000000000000005551115","0","0.3036623","0.4239014","0.4141517","8.087009","0.981483","0","0.1202392","-0.1202392","3.414339","30.60661","0","20","0.9239726","0.7182758","49.79905","0.4555669","0.2429298","0","1.285145"
"6/18/2007 3:00:00 PM","0.1402951","39.4248","124.2893","48.72562","0.1402951","0.6382873","23.76322","19.96751","0.4046074","0.4046074","0.4046074","157.7547","0","0","0","0.6382873","0.4141325","0.4046074","8.222595","0.8617757","0.2241548","0","0.2241548","3.629229","32.53298","0","20","0.9242009","0.7182803","49.79937","0.4450682","0.5106298","0","1.500063"
"6/18/2007 4:00:00 PM","0.2036793","26.59845","118.314","61.83525","0.2048681","0.9252335","25.51844","19.96751","0.493247","0.493247","0.493247","187.5802","0","0","0","0.9252335","0.5048587","0.493247","7.990218","1.066887","0.4203748","0","0.4203748","4.032044","36.14396","0","20","0.9244292","0.7182803","49.79937","0.5425717","0.7401868","0","1.99212"
"6/18/2007 5:00:00 PM","0.07534227","13.19677","114.979","75.39307","0.0755528","0.3462555","22.00859","19.96751","0.8733694","0.8733694","0.8733694","39.64595","0","0","0","0.3462555","0.8939298","0.8733694","7.555278","1.450786","0","0.5476742","-0.5476742","3.46026","31.01846","0","20","0.9246575","0.7182803","49.79937","0.9607064","0.2770045","0","1.797042"
"6/18/2007 6:00:00 PM","0.01130197","0","113.4008","90","0","0","19.96751","19.96751","1.435867","0.8848101","0.8848101","0","0","0.5510566","0.6946432","0","0.9056399","0.8848101","8.172841","0.9056399","0","0.9056399","-0.9056399","2.513889","22.53505","0","20","0.9248859","0.7182803","49.79937","1.579453","0","0","0.9056399"
"6/18/2007 7:00:00 PM","0","0","113.2807","90","0","0","19.96751","19.96751","1.309958","0.000005428687","0.000005428687","0","0","1.309952","1.440948","0","0.000005556486","0.000005428687","9.198641","0.000005556486","0","0.000005556486","0","2.513889","22.5351","0","20","0.9251142","0.7182803","49.79937","1.440953","0","0","0.000005556486"
"6/18/2007 8:00:00 PM","0","0","114.7536","90","0","0","19.96751","19.96751","0.7989475","0.00001085737","0.00001085737","0","0","0.7989366","0.8788314","0","0.00001111297","0.00001085737","9.198613","0.00001111297","0","0.00001111297","-0.00001111297","2.513877","22.53505","0","20","0.9253424","0.7182803","49.79937","0.8788422","0","0","0.00001111297"
"6/18/2007 9:00:00 PM","0","0","118.529","90","0","0","19.96751","19.96751","0.6064736","0.000005428687","0.000005428687","0","0","0.6064682","0.6671156","0","0.000005556486","0.000005428687","9.198599","0.000005556486","0","0.000005556486","0","2.513877","22.5351","0","20","0.9255708","0.7182803","49.79937","0.667121","0","0","0.000005556486"
"6/18/2007 10:00:00 PM","0","0","126.5428","90","0","0","19.96751","19.96751","0.4370176","0.00001085737","0.00001085737","0","0","0.4370068","0.4807085","0","0.00001111297","0.00001085737","9.198571","0.00001111297","0","0.00001111297","-0.00001111297","2.513865","22.53505","0","20","0.9257991","0.7182803","49.79937","0.4807194","0","0","0.00001111297"
"6/18/2007 11:00:00 PM","0","0","143.771","90","0","0","19.96751","19.96751","0.20179","0.000005428687","0.000005428687","0","0","0.2017846","0.2219636","0","0.000005556486","0.000005428687","9.198556","0.000005556486","0","0.000005556486","0","2.513865","22.5351","0","20","0.9260274","0.7182803","49.79937","0.221969","0","0","0.000005556486"
"6/19/2007 12:00:00 AM","0","0","177.322","90","0","0","19.96751","19.96751","0.1518119","0.00001085737","0.00001085737","0","0","0.151801","0.1669822","0","0.00001111297","0.00001085737","9.198528","0.00001111297","0","0.00001111297","-0.00001111297","2.513854","22.53505","0","20","0.9262557","0.7182803","49.79937","0.1669931","0","0","0.00001111297"
"6/19/2007 1:00:00 AM","0","0","-147.1733","90","0","0","19.96751","19.96751","0.1143607","0.000005428687","0.000005428687","0","0","0.1143553","0.1257913","0","0.000005556486","0.000005428687","9.198514","0.000005556486","0","0.000005556486","0","2.513854","22.5351","0","20","0.926484","0.7182803","49.79937","0.1257968","0","0","0.000005556486"
"6/19/2007 2:00:00 AM","0","0","-128.1372","90","0","0","19.96751","19.96751","0.13593","0.00001085737","0.00001085737","0","0","0.1359192","0.1495122","0","0.00001111297","0.00001085737","9.198486","0.00001111297","0","0.00001111297","-0.00001111297","2.513842","22.53505","0","20","0.9267123","0.7182803","49.79937","0.149523","0","0","0.00001111297"
"6/19/2007 3:00:00 AM","0","0","-119.2991","90","0","0","19.96751","19.96751","0.1261877","0.000005428687","0.000005428687","0","0","0.1261822","0.138801","0","0.000005556486","0.000005428687","9.198471","0.000005556486","0","0.000005556486","0","2.513842","22.5351","0","20","0.9269406","0.7182803","49.79937","0.1388064","0","0","0.000005556486"
"6/19/2007 4:00:00 AM","0","0","-115.1186","90","0","0","19.96751","19.96751","0.3427687","0.00001085737","0.00001085737","0","0","0.3427579","0.3770348","0","0.00001111297","0.00001085737","9.198443","0.00001111297","0","0.00001111297","-0.00001111297","2.513831","22.53505","0","20","0.927169","0.7182803","49.79937","0.3770456","0","0","0.00001111297"
"6/19/2007 5:00:00 AM","0","0","-113.4009","90","0","0","19.96751","19.96751","0.5794006","0.000005428687","0.000005428687","0","0","0.5793952","0.6373352","0","0.000005556486","0.000005428687","9.198429","0.000005556486","0","0.000005556486","0","2.513831","22.5351","0","20","0.9273973","0.7182803","49.79937","0.6373407","0","0","0.000005556486"
"6/19/2007 6:00:00 AM","0.008224285","0","-113.3303","90","0","0","19.96751","19.96751","0.7167594","0.00001085737","0.00001085737","0","0","0.7167485","0.7884244","0","0.00001111297","0.00001085737","9.198401","0.00001111297","0","0.00001111297","-0.00001111297","2.513819","22.53505","0","20","0.9276256","0.7182803","49.79937","0.7884353","0","0","0.00001111297"
"6/19/2007 7:00:00 AM","0.1632108","11.42936","-114.7122","77.17217","0.1781776","0.8071522","24.79231","19.96751","0.6524557","0.6524557","0.6524557","123.7099","0","0","0.5599784","0.8071522","0.6678155","0.6524557","9.198386","0.000005556486","0.1393367","0","0.1393367","2.647423","23.73279","0","20","0.9278539","0.7182803","49.79937","0.7177013","0.6457217","0","0.8071578"
"6/19/2007 8:00:00 AM","0.3355535","24.8763","-117.7864","63.58232","0.3494408","1.551929","29.46705","19.96751","0.6159446","0.6159446","0.6159446","251.9592","0","0","0.2491211","1.551929","0.6304448","0.6159446","9.053263","0.1281177","0.9214845","0","0.9214845","3.529389","31.63925","0","20","0.9280822","0.7182803","49.79937","0.6775391","1.241543","0","1.680047"
"6/19/2007 9:00:00 AM","0.5218248","37.7992","-123.3409","50.39563","0.5386286","2.338833","34.67392","19.96751","0.4512231","0.4512231","0.4512231","518.3317","0","0","0","2.338833","0.4618455","0.4512231","8.097673","0.9717135","1.876987","0","1.876987","5.321924","47.70855","0","20","0.9283105","0.7186828","49.82727","0.4963454","1.871066","0","3.310546"
"6/19/2007 10:00:00 AM","0.4982075","49.6201","-133.152","38.12997","0.5052388","2.202705","33.75166","19.96751","0.4425078","0.4425078","0.4425078","497.7777","0","0","0","2.202705","0.4529251","0.4425078","6.16768","2.675083","1.74978","0","1.74978","6.993465","62.69327","0","20","0.9285388","0.7186828","49.82727","0.4867586","1.762164","0","4.877788"
"6/19/2007 11:00:00 AM","0.5414917","58.99518","-150.5901","28.09876","0.5475956","2.375188","34.92183","19.96751","0.6136763","0.6136763","0.6136763","387.0425","0","0","0","2.375188","0.6281232","0.6136763","4.382627","4.249981","1.747065","0","1.747065","8.662422","77.65491","0","20","0.9287671","0.7186828","49.82727","0.6750439","1.900151","0","6.625169"
"6/19/2007 12:00:00 PM","0.3967864","63.18562","-177.9647","23.42988","0.3977503","1.75646","30.79233","19.96751","1.008708","1.008708","1.008708","174.1296","0","0","0","1.75646","1.032455","1.008708","2.614456","5.809451","0.7240049","0","0.7240049","9.355696","83.87","0","20","0.9289954","0.7186828","49.82727","1.109579","1.405168","0","7.56591"
"6/19/2007 1:00:00 PM","0.3557996","59.92871","153.702","27.07265","0.3563747","1.581437","29.65709","19.96751","0.6630825","0.6630825","0.6630825","238.4977","0","0","0","1.581437","0.6786924","0.6630825","1.884103","6.453429","0.9027443","0","0.9027443","10.21976","91.61623","0","20","0.9292237","0.7186828","49.82727","0.7293907","1.265149","0","8.034866"
"6/19/2007 2:00:00 PM","0.1905708","51.05582","134.9451","36.6177","0.1905621","0.8620344","25.12913","19.96751","0.4455494","0.4455494","0.4455494","193.4767","0","0","0","0.8620344","0.4560383","0.4455494","0.9772373","7.25292","0.4059961","0","0.4059961","10.60881","95.10413","0","20","0.9294521","0.7186828","49.82727","0.4901043","0.6896275","0","8.114955"
"6/19/2007 3:00:00 PM","0.1620414","39.4581","124.3479","48.68946","0.1620616","0.7354956","24.3543","19.96751","0.548582","0.548582","0.548582","134.0722","0","0","0","0.7354956","0.5614964","0.548582","0.5701377","7.611761","0.1739993","0","0.1739993","10.77564","96.59988","0","20","0.9296803","0.7186828","49.82727","0.6034401","0.5883965","0","8.347257"
"6/19/2007 4:00:00 PM","0.04989376","26.6386","118.358","61.79285","0.04988162","0.2292639","21.31429","19.96751","0.6929845","0.6929845","0.6929845","33.08355","0","0.0000000000000001110223","0","0.2292639","0.7092984","0.6929845","0.395791","7.76542","0","0.4800345","-0.4800345","10.27456","92.10809","0","20","0.9299087","0.7186828","49.82727","0.762283","0.1834111","0","7.994684"
"6/19/2007 5:00:00 PM","0.03101","13.2415","115.0139","75.34653","0.03102164","0.1428809","20.80472","19.96751","0.5224359","0.5224359","0.5224359","27.34898","0","0","0","0.1428809","0.5347348","0.5224359","0.9197758","7.303518","0","0.3918539","-0.3918539","9.865617","88.44225","0","20","0.930137","0.7186828","49.82727","0.5746796","0.1143047","0","7.446399"
"6/19/2007 6:00:00 PM","0.009478202","0","113.4298","90","0","0","19.96751","19.96751","1.39362","1.39362","1.39362","0","0","0.0000000000000002220446","0","0","1.426427","1.39362","1.348348","6.925684","0","1.426427","-1.426427","8.37305","75.06202","0","20","0.9303653","0.7186828","49.82727","1.532982","0","0","6.925684"
"6/19/2007 7:00:00 PM","0","0","113.3053","90","0","0","19.96751","19.96751","1.425533","1.425533","1.425533","0","0","0","0","0","1.459092","1.425533","2.919824","5.54003","0","1.459092","-1.459092","6.846176","61.37417","0","20","0.9305936","0.7186828","49.82727","1.568086","0","0","5.54003"
"6/19/2007 8:00:00 PM","0","0","114.7739","90","0","0","19.96751","19.96751","1.038669","1.038669","1.038669","0","0","0","0","0","1.063121","1.038669","4.539101","4.11178","0","1.063121","-1.063121","5.734794","51.41104","0","20","0.9308219","0.7186828","49.82727","1.142536","0","0","4.11178"
"6/19/2007 9:00:00 PM","0","0","118.5426","90","0","0","19.96751","19.96751","0.6212888","0.6212888","0.6212888","0","0","0","0","0","0.6359149","0.6212888","5.725162","3.065352","0","0.6359149","-0.6359149","5.070736","45.45802","0","20","0.9310502","0.7186828","49.82727","0.6834177","0","0","3.065352"
"6/19/2007 10:00:00 PM","0","0","126.5403","90","0","0","19.96751","19.96751","0.3686074","0.3686074","0.3686074","0","0","0.00000000000000005551115","0","0","0.3772849","0.3686074","6.436818","2.437358","0","0.3772849","-0.3772849","4.677012","41.92847","0","20","0.9312785","0.7186828","49.82727","0.4054681","0","0","2.437358"
"6/19/2007 11:00:00 PM","0","0","143.7209","90","0","0","19.96751","19.96751","0.3119028","0.3119028","0.3119028","0","0","0.00000000000000005551115","0","0","0.3192454","0.3119028","6.859806","2.064049","0","0.3192454","-0.3192454","4.343906","38.94234","0","20","0.9315069","0.7186828","49.82727","0.343093","0","0","2.064049"
"6/20/2007 12:00:00 AM","0","0","177.1792","90","0","0","19.96751","19.96751","0.08733016","0.08733016","0.08733016","0","0","0","0","0","0.08938604","0.08733016","7.21828","1.747651","0","0.08938604","-0.08938604","4.250694","38.10679","0","20","0.9317352","0.7186828","49.82727","0.09606317","0","0","1.747651"
"6/20/2007 1:00:00 AM","0","0","-147.2996","90","0","0","19.96751","19.96751","0.1194109","0.1194109","0.1194109","0","0","0","0","0","0.122222","0.1194109","7.318672","1.659025","0","0.122222","-0.122222","4.123229","36.96418","0","20","0.9319634","0.7186828","49.82727","0.1313519","0","0","1.659025"
"6/20/2007 2:00:00 AM","0","0","-128.2119","90","0","0","19.96751","19.96751","0.1202214","0.1202214","0.1202214","0","0","0.00000000000000001387779","0","0","0.1230516","0.1202214","7.456036","1.537765","0","0.1230516","-0.1230516","3.994899","35.8138","0","20","0.9321918","0.7186828","49.82727","0.1322435","0","0","1.537765"
"6/20/2007 3:00:00 AM","0","0","-119.3456","90","0","0","19.96751","19.96751","0.08973247","0.08973247","0.08973247","0","0","0","0","0","0.0918449","0.08973247","7.594416","1.415605","0","0.0918449","-0.0918449","3.899122","34.95525","0","20","0.9324201","0.7186828","49.82727","0.09870572","0","0","1.415605"
"6/20/2007 4:00:00 AM","0","0","-115.1502","90","0","0","19.96751","19.96751","0.3014046","0.3014046","0.3014046","0","0","0","0","0","0.3085001","0.3014046","7.697741","1.324384","0","0.3085001","-0.3085001","3.577236","32.06965","0","20","0.9326484","0.7186828","49.82727","0.3315451","0","0","1.324384"
"6/20/2007 5:00:00 AM","0","0","-113.4238","90","0","0","19.96751","19.96751","0.6590897","0.6590897","0.6590897","0","0","0","0","0","0.6746057","0.6590897","8.045398","1.017485","0","0.6746057","-0.6746057","2.872705","25.75364","0","20","0.9328767","0.7186828","49.82727","0.7249987","0","0","1.017485"
"6/20/2007 6:00:00 AM","0.008925839","0","-113.347","90","0","0","19.96751","19.96751","0.6216168","0.3361509","0.3361509","0","0","0.285466","0.3476277","0","0.3440643","0.3361509","8.808203","0.3440643","0","0.3440643","-0.3440643","2.51368","22.53505","0","20","0.9331051","0.7228906","50.119","0.6837785","0","0","0.3440643"
"6/20/2007 7:00:00 AM","0.1481532","11.37697","-114.7236","77.22386","0.1595214","0.7241763","24.28529","19.96751","0.6096908","0.6096908","0.6096908","118.7776","0","0","0.5291504","0.7241763","0.6240438","0.6096908","9.197886","0.000005556486","0.1001326","0","0.1001326","2.609701","23.39594","0","20","0.9333333","0.7228906","50.119","0.6706598","0.5793411","0","0.7241819"
"6/20/2007 8:00:00 AM","0.2860503","24.82294","-117.7917","63.63531","0.2941978","1.31504","27.95515","19.96751","0.5132265","0.5132265","0.5132265","256.23","0","0","0.2176182","1.31504","0.5253086","0.5132265","9.093568","0.09209009","0.7897318","0","0.7897318","3.365796","30.17438","0","20","0.9335616","0.7228906","50.119","0.5645491","1.052032","0","1.40713"
"6/20/2007 9:00:00 AM","0.3340567","37.74574","-123.3364","50.44921","0.3371502","1.499502","29.13035","19.96751","0.4973136","0.4973136","0.4973136","301.5204","0","0","0","1.499502","0.5090212","0.4973136","8.273968","0.8156453","0.9904812","0","0.9904812","4.313649","38.67198","0","20","0.93379","0.7228906","50.119","0.5470451","1.199602","0","2.315148"
"6/20/2007 10:00:00 AM","0.4849422","49.56874","-133.1284","38.18226","0.4912537","2.145337","33.3658","19.96751","0.6830388","0.6830388","0.6830388","314.0872","0","0","0","2.145337","0.6991186","0.6830388","7.250602","1.71894","1.446219","0","1.446219","5.696168","51.06642","0","20","0.9340183","0.7228906","50.119","0.7513427","1.71627","0","3.864277"
"6/20/2007 11:00:00 AM","0.8568504","58.95227","-150.5278","28.14357","0.8803222","3.66322","44.19398","19.96751","0.6035358","0.6035358","0.6035358","606.9598","0","0","0","3.66322","0.6177439","0.6035358","5.766117","3.028954","3.045476","0","3.045476","8.596839","77.07124","0","20","0.9342466","0.7228906","50.119","0.6638893","2.930576","0","6.692174"
"6/20/2007 12:00:00 PM","0.808088","63.16455","-177.8555","23.45122","0.8278674","3.468097","42.72271","19.96751","0.5238762","0.5238762","0.5238762","662.0071","0.2488674","0","0","3.468097","0.536209","0.5238762","2.683021","5.748536","2.683021","0","2.683021","11.15441","100","0","20","0.9344749","0.7270983","50.41074","0.5762638","2.774478","0","9.216633"
"6/20/2007 1:00:00 PM","0.7520162","59.93605","153.8079","27.06228","0.770013","3.249426","41.10415","19.96751","0.4134084","0.4134084","0.4134084","786.0087","2.826286","0","0","3.249426","0.4231407","0.4134084","0","8.113887","0","0","0","11.15441","100","0","20","0.9347032","0.7270983","50.41074","0.4547493","2.599541","0","11.36331"
"6/20/2007 2:00:00 PM","0.7585781","51.08214","135.0194","36.58818","0.7810383","3.291378","41.41226","19.96751","0.4453664","0.4453664","0.4453664","739.0271","2.835527","0","0","3.291378","0.4558509","0.4453664","0","8.113892","0","0","0","11.15441","100","0","20","0.9349315","0.7270983","50.41074","0.489903","2.633102","0","11.40527"
"6/20/2007 3:00:00 PM","0.5816351","39.49464","124.3987","48.65045","0.6014419","2.5917","36.41272","19.96751","0.3366743","0.3366743","0.3366743","769.7945","2.2471","0","0","2.5917","0.3446001","0.3366743","0","8.113896","0","0","0","11.15441","100","0","20","0.9351598","0.7270983","50.41074","0.3703417","2.07336","0","10.7056"
"6/20/2007 4:00:00 PM","0.2597458","26.68099","118.3947","61.7486","0.2638298","1.183458","27.12566","19.96751","0.4378723","0.4378723","0.4378723","270.2747","0.7352777","0","0","1.183458","0.4481804","0.4378723","0","8.113901","0","0","0","11.15441","100","0","20","0.9353881","0.7270983","50.41074","0.4816595","0.9467665","0","9.297359"
"6/20/2007 5:00:00 PM","0.1731431","13.28762","115.0419","75.29897","0.1846469","0.8358411","24.96824","19.96751","0.6579445","0.6579445","0.6579445","127.0382","0.1624077","0","0","0.8358411","0.6734334","0.6579445","0","8.113907","0","0","0","11.15441","100","0","20","0.9356164","0.7270983","50.41074","0.7237389","0.6686729","0","8.949747"
"6/20/2007 6:00:00 PM","0.01950693","0","113.4519","90","0","0","19.96751","19.96751","1.394789","1.394789","1.394789","0","0","0","0","0","1.427625","1.394789","0","8.113912","0","1.427625","-1.427625","9.660581","86.60915","0","20","0.9358447","0.7270983","50.41074","1.534268","0","0","8.113912"
"6/20/2007 7:00:00 PM","0","0","113.3228","90","0","0","19.96751","19.96751","1.381441","1.381441","1.381441","0","0","0.0000000000000002220446","0","0","1.413962","1.381441","1.562885","6.736067","0","1.413962","-1.413962","8.181104","73.3455","0","20","0.9360731","0.7270983","50.41074","1.519585","0","0","6.736067"
"6/20/2007 8:00:00 PM","0","0","114.7864","90","0","0","19.96751","19.96751","0.698073","0.698073","0.698073","0","0","0.0000000000000001110223","0","0","0.7145066","0.698073","3.122064","5.361203","0","0.7145066","-0.7145066","7.434825","66.6551","0","20","0.9363014","0.7270983","50.41074","0.7678803","0","0","5.361203"
"6/20/2007 9:00:00 PM","0","0","118.5472","90","0","0","19.96751","19.96751","0.5938513","0.5938513","0.5938513","0","0","0","0","0","0.6078314","0.5938513","3.912741","4.663824","0","0.6078314","-0.6078314","6.800138","60.96511","0","20","0.9365297","0.7270983","50.41074","0.6532364","0","0","4.663824"
"6/20/2007 10:00:00 PM","0","0","126.5274","90","0","0","19.96751","19.96751","0.2887879","0.2887879","0.2887879","0","0","0.00000000000000005551115","0","0","0.2955864","0.2887879","4.587404","4.068682","0","0.2955864","-0.2955864","6.491737","58.20034","0","20","0.936758","0.7270983","50.41074","0.3176667","0","0","4.068682"
"6/20/2007 11:00:00 PM","0","0","143.6602","90","0","0","19.96751","19.96751","0.2396461","0.2396461","0.2396461","0","0","0","0","0","0.2452877","0.2396461","4.915953","3.778821","0","0.2452877","-0.2452877","6.235848","55.90635","0","20","0.9369863","0.7270983","50.41074","0.2636107","0","0","3.778821"
"6/21/2007 12:00:00 AM","0","0","177.0351","90","0","0","19.96751","19.96751","0.1507956","0.1507956","0.1507956","0","0","0","0","0","0.1543455","0.1507956","5.188921","3.537979","0","0.1543455","-0.1543455","6.074869","54.46324","0","20","0.9372146","0.7270983","50.41074","0.1658751","0","0","3.537979"
"6/21/2007 1:00:00 AM","0","0","-147.4165","90","0","0","19.96751","19.96751","0.1273465","0.1273465","0.1273465","0","0","0","0","0","0.1303444","0.1273465","5.360804","3.386312","0","0.1303444","-0.1303444","5.938931","53.24463","0","20","0.9374429","0.7270983","50.41074","0.1400811","0","0","3.386312"
"6/21/2007 2:00:00 AM","0","0","-128.2765","90","0","0","19.96751","19.96751","0.128756","0.128756","0.128756","0","0","0","0","0","0.1317871","0.128756","5.506048","3.258144","0","0.1317871","-0.1317871","5.801487","52.01252","0","20","0.9376712","0.7270983","50.41074","0.1416316","0","0","3.258144"
"6/21/2007 3:00:00 AM","0","0","-119.3832","90","0","0","19.96751","19.96751","0.1454991","0.1454991","0.1454991","0","0","0","0","0","0.1489244","0.1454991","5.652996","3.128469","0","0.1489244","-0.1489244","5.646164","50.62011","0","20","0.9378995","0.7270983","50.41074","0.160049","0","0","3.128469"
"6/21/2007 4:00:00 AM","0","0","-115.1741","90","0","0","19.96751","19.96751","0.2647034","0.2647034","0.2647034","0","0","0.00000000000000005551115","0","0","0.2709348","0.2647034","5.819178","2.981819","0","0.2709348","-0.2709348","5.363501","48.08603","0","20","0.9381279","0.7270983","50.41074","0.2911737","0","0","2.981819"
"6/21/2007 5:00:00 AM","0","0","-113.4394","90","0","0","19.96751","19.96751","0.6371213","0.6371213","0.6371213","0","0","0","0","0","0.65212","0.6371213","6.12194","2.714645","0","0.65212","-0.65212","4.682491","41.98059","0","20","0.9383562","0.7270983","50.41074","0.7008334","0","0","2.714645"
"6/21/2007 6:00:00 AM","0.004980969","0","-113.3568","90","0","0","19.96751","19.96751","0.8035485","0.8035485","0.8035485","0","0","0","0","0","0.8224652","0.8035485","6.853073","2.069417","0","0.8224652","-0.8224652","3.823218","34.27691","0","20","0.9385844","0.7270983","50.41074","0.8839033","0","0","2.069417"
"6/21/2007 7:00:00 AM","0.1145817","11.32547","-114.7281","77.27505","0.1188197","0.541899","23.18063","19.96751","0.5941013","0.5941013","0.5941013","91.21322","0","0","0","0.541899","0.6080873","0.5941013","7.778952","1.252205","0","0.06618837","-0.06618837","3.7542","33.65821","0","20","0.9388128","0.7270983","50.41074","0.6535115","0.4335192","0","1.794104"
"6/21/2007 8:00:00 AM","0.1597133","24.77129","-117.7896","63.68699","0.160134","0.726907","24.30194","19.96751","0.5411419","0.5411419","0.5411419","134.3284","0","0","0","0.726907","0.5538812","0.5411419","7.853456","1.186421","0.1730258","0","0.1730258","3.920094","35.1456","0","20","0.9390411","0.7270983","50.41074","0.5952561","0.5815256","0","1.913328"
"6/21/2007 9:00:00 AM","0.2987058","37.69501","-123.3239","50.50047","0.300448","1.342002","28.12601","19.96751","0.5275768","0.5275768","0.5275768","254.371","0","0","0","1.342002","0.5399967","0.5275768","7.674321","1.344522","0.8020058","0","0.8020058","4.687918","42.02963","0","20","0.9392694","0.7270983","50.41074","0.5803345","1.073602","0","2.686525"
"6/21/2007 10:00:00 AM","0.3511038","49.52146","-133.0963","38.23089","0.3523466","1.564301","29.54668","19.96751","0.6092067","0.6092067","0.6092067","256.7767","0","0","0","1.564301","0.6235484","0.6092067","6.847128","2.074589","0.9407524","0","0.9407524","5.588285","50.10201","0","20","0.9394977","0.7270983","50.41074","0.6701275","1.251441","0","3.63889"
"6/21/2007 11:00:00 AM","0.2923428","58.91508","-150.4583","28.1829","0.2924657","1.307561","27.90781","19.96751","0.8935609","0.8935609","0.8935609","146.3315","0","0","0","1.307561","0.9145966","0.8935609","5.880953","2.927179","0.3929646","0","0.3929646","5.964859","53.47832","0","20","0.9397261","0.7270983","50.41074","0.982917","1.046049","0","4.23474"
"6/21/2007 12:00:00 PM","0.6314118","63.1503","-177.7455","23.46575","0.6410515","2.74899","37.5118","19.96751","1.066607","1.066607","1.066607","257.7321","0","0","0","2.74899","1.091717","1.066607","5.478059","3.282652","1.657273","0","1.657273","7.548365","67.67551","0","20","0.9399543","0.7270983","50.41074","1.173268","2.199192","0","6.031642"
"6/21/2007 1:00:00 PM","0.7478709","59.94946","153.9076","27.04604","0.7656362","3.232736","40.98187","19.96751","0.5928265","0.5928265","0.5928265","545.3089","0","0","0","3.232736","0.6067825","0.5928265","3.791825","4.770177","2.625953","0","2.625953","10.05186","90.12099","0","20","0.9401826","0.7270983","50.41074","0.6521092","2.586189","0","8.002913"
"6/21/2007 2:00:00 PM","0.5139231","51.11298","135.0854","36.55452","0.5212507","2.268132","34.19374","19.96751","0.6675342","0.6675342","0.6675342","339.7777","0.4330185","0","0","2.268132","0.6832489","0.6675342","1.151865","7.098069","1.151865","0","1.151865","11.15374","100","0","20","0.940411","0.7270983","50.41074","0.7342876","1.814506","0","9.366201"
"6/21/2007 3:00:00 PM","0.4182854","39.53436","124.4415","48.60867","0.4254288","1.872536","31.55297","19.96751","0.3524567","0.3524567","0.3524567","531.2812","1.511782","0","0","1.872536","0.360754","0.3524567","0","8.1134","0","0","0","11.15374","100","0","20","0.9406393","0.7270983","50.41074","0.3877023","1.498029","0","9.985937"
"6/21/2007 4:00:00 PM","0.3542739","26.72553","118.424","61.70259","0.3677051","1.629544","29.96775","19.96751","0.5609334","0.5609334","0.5609334","290.5059","1.055406","0","0","1.629544","0.5741386","0.5609334","0","8.113405","0","0","0","11.15374","100","0","20","0.9408676","0.7270983","50.41074","0.6170267","1.303635","0","9.74295"
"6/21/2007 5:00:00 PM","0.1429373","13.33509","115.0629","75.25044","0.1484545","0.6747846","23.98473","19.96751","0.8839502","0.8839502","0.8839502","76.3374","0","0","0","0.6747846","0.9047597","0.8839502","0","8.113411","0","0.2299751","-0.2299751","10.91383","97.85001","0","20","0.9410959","0.7270983","50.41074","0.9723452","0.5398277","0","8.788196"
"6/21/2007 6:00:00 PM","0.01342389","0","113.4672","90","0","0","19.96751","19.96751","1.304305","1.304305","1.304305","0","0","0","0","0","1.33501","1.304305","0.2501573","7.892837","0","1.33501","-1.33501","9.517247","85.32886","0","20","0.9413242","0.7270983","50.41074","1.434735","0","0","7.892837"
"6/21/2007 7:00:00 PM","0","0","113.3331","90","0","0","19.96751","19.96751","1.347713","1.347713","1.347713","0","0","0.0000000000000002220446","0","0","1.37944","1.347713","1.71281","6.603437","0","1.37944","-1.37944","8.074019","72.38947","0","20","0.9415525","0.7270983","50.41074","1.482484","0","0","6.603437"
"6/21/2007 8:00:00 PM","0","0","114.7911","90","0","0","19.96751","19.96751","1.224341","1.224341","1.224341","0","0","0.0000000000000002220446","0","0","1.253163","1.224341","3.234699","5.261419","0","1.253163","-1.253163","6.76333","60.63833","0","20","0.9417808","0.7270983","50.41074","1.346775","0","0","5.261419"
"6/21/2007 9:00:00 PM","0","0","118.543","90","0","0","19.96751","19.96751","0.6383866","0.6383866","0.6383866","0","0","0","0","0","0.6534152","0.6383866","4.625968","4.034233","0","0.6534152","-0.6534152","6.080966","54.52055","0","20","0.9420092","0.7270983","50.41074","0.7022253","0","0","4.034233"
"6/21/2007 10:00:00 PM","0","0","126.5041","90","0","0","19.96751","19.96751","0.5640475","0.5640475","0.5640475","0","0","0","0","0","0.577326","0.5640475","5.353716","3.392173","0","0.577326","-0.577326","5.478179","49.11621","0","20","0.9422374","0.7270983","50.41074","0.6204522","0","0","3.392173"
"6/21/2007 11:00:00 PM","0","0","143.589","90","0","0","19.96751","19.96751","0.2908584","0.2908584","0.2908584","0","0","0","0","0","0.2977056","0.2908584","5.998554","2.823185","0","0.2977056","-0.2977056","5.167565","46.33142","0","20","0.9424658","0.7270983","50.41074","0.3199442","0","0","2.823185"
"6/22/2007 12:00:00 AM","0","0","176.8897","90","0","0","19.96751","19.96751","0.124044","0.124044","0.124044","0","0","0","0","0","0.1269642","0.124044","6.331543","2.529329","0","0.1269642","-0.1269642","5.035153","45.14434","0","20","0.9426941","0.7270983","50.41074","0.1364484","0","0","2.529329"
"6/22/2007 1:00:00 AM","0","0","-147.5238","90","0","0","19.96751","19.96751","0.09400901","0.09400901","0.09400901","0","0","0","0","0","0.09622212","0.09400901","6.473626","2.403927","0","0.09622212","-0.09622212","4.934811","44.24479","0","20","0.9429224","0.7270983","50.41074","0.1034099","0","0","2.403927"
"6/22/2007 2:00:00 AM","0","0","-128.3308","90","0","0","19.96751","19.96751","0.05825023","0.05825023","0.05825023","0","0","0.000000000000000006938894","0","0","0.05962153","0.05825023","6.58135","2.308843","0","0.05962153","-0.05962153","4.872642","43.68749","0","20","0.9431507","0.7270983","50.41074","0.06407526","0","0","2.308843"
"6/22/2007 3:00:00 AM","0","0","-119.4119","90","0","0","19.96751","19.96751","0.1004739","0.1004739","0.1004739","0","0","0","0","0","0.1028392","0.1004739","6.648108","2.249911","0","0.1028392","-0.1028392","4.765396","42.72604","0","20","0.943379","0.7270983","50.41074","0.1105212","0","0","2.249911"
"6/22/2007 4:00:00 AM","0","0","-115.1901","90","0","0","19.96751","19.96751","0.4006778","0.4006778","0.4006778","0","0","0.00000000000000005551115","0","0","0.4101104","0.4006778","6.763334","2.148203","0","0.4101104","-0.4101104","4.337381","38.88859","0","20","0.9436073","0.7270983","50.41074","0.4407456","0","0","2.148203"
"6/22/2007 5:00:00 AM","0","0","-113.4479","90","0","0","19.96751","19.96751","0.5214179","0.5214179","0.5214179","0","0","0","0","0","0.5336929","0.5214179","7.223864","1.741738","0","0.5336929","-0.5336929","3.780214","33.89315","0","20","0.9438356","0.7270983","50.41074","0.5735598","0","0","1.741738"
"6/22/2007 6:00:00 AM","0.005338756","0","-113.3597","90","0","0","19.96751","19.96751","0.7197244","0.7197244","0.7197244","0","0","0","0","0","0.7366677","0.7197244","7.824757","1.211342","0","0.7366677","-0.7366677","3.010745","26.99421","0","20","0.9440639","0.734005","50.88959","0.7916968","0","0","1.211342"
