sep=,
"6/28/2007 3:00:00 AM","0","0","-119.3943","90","0","0","19.96751","19.96751","0.1251592","0.1251592","0.1251592","0","0","0","0","0","0.1281057","0.1251592","5.73659","3.051581","0","0.1281057","-0.1281057","5.585482","50.09547","0","20","0.9762557","0.7612529","52.77872","0.1376752","0","0","3.051581"
"6/28/2007 4:00:00 AM","0","0","-115.1205","90","0","0","19.96751","19.96751","0.3217161","0.3217161","0.3217161","0","0","0.00000000000000005551115","0","0","0.3292898","0.3217161","5.879578","2.925396","0","0.3292898","-0.3292898","5.241887","47.01391","0","20","0.976484","0.7612529","52.77872","0.3538877","0","0","2.925396"
"6/28/2007 5:00:00 AM","0","0","-113.3474","90","0","0","19.96751","19.96751","0.6150478","0.6150478","0.6150478","0","0","0.0000000000000001110223","0","0","0.6295269","0.6150478","6.247768","2.600487","0","0.6295269","-0.6295269","4.584508","41.11805","0","20","0.9767123","0.7612529","52.77872","0.6765525","0","0","2.600487"
"6/28/2007 6:00:00 AM","0.006293637","0","-113.2317","90","0","0","19.96751","19.96751","0.8257614","0.8257614","0.8257614","0","0","0","0","0","0.8452011","0.8257614","6.953897","1.977321","0","0.8452011","-0.8452011","3.701429","33.19786","0","20","0.9769406","0.7612529","52.77872","0.9083376","0","0","1.977321"
"6/28/2007 7:00:00 AM","0.0792838","10.99614","-114.5641","77.61273","0.08004045","0.3666375","22.13005","19.96751","0.6598865","0.6598865","0.6598865","55.5607","0","0.0000000000000001110223","0","0.3666375","0.6754211","0.6598865","7.905922","1.137024","0","0.3087837","-0.3087837","3.379247","30.30831","0","20","0.977169","0.7612529","52.77872","0.7258751","0.29331","0","1.503661"
"6/28/2007 8:00:00 AM","0.2327761","24.46375","-117.5702","64.00562","0.2363428","1.063529","26.37586","19.96751","0.5462692","0.5462692","0.5462692","194.6895","0","0","0","1.063529","0.5591292","0.5462692","8.254225","0.8295483","0.5043995","0","0.5043995","3.862482","34.6425","0","20","0.9773973","0.7612529","52.77872","0.6008961","0.850823","0","1.893077"
"6/28/2007 9:00:00 AM","0.5684142","37.42176","-123.0158","50.78879","0.5889984","2.54194","36.06786","19.96751","0.2746513","0.2746513","0.2746513","925.5154","0","0","0","2.54194","0.281117","0.2746513","7.731939","1.290558","2.260823","0","2.260823","6.01967","53.99039","0","20","0.9776255","0.7612529","52.77872","0.3021165","2.033552","0","3.832498"
"6/28/2007 10:00:00 AM","0.6738846","49.30861","-132.6376","38.46405","0.6926417","2.951334","38.94632","19.96751","0.3525702","0.3525702","0.3525702","837.0911","0","0","0","2.951334","0.3608702","0.3525702","5.414968","3.335222","2.590463","0","2.590463","8.489518","76.14262","0","20","0.9778539","0.7612529","52.77872","0.3878272","2.361067","0","6.286556"
"6/28/2007 11:00:00 AM","0.6942901","58.81741","-149.775","28.30235","0.7092981","3.016052","39.4102","19.96751","0.7414348","0.7414348","0.7414348","406.7858","0","0","0","3.016052","0.7588892","0.7414348","2.791159","5.649578","2.257162","0","2.257162","10.64323","95.45953","0","20","0.9780822","0.7612529","52.77872","0.8155782","2.412841","0","8.665629"
"6/28/2007 12:00:00 PM","0.713735","63.24194","-176.9585","23.37655","0.728136","3.088886","39.93527","19.96751","0.7904278","0.7904278","0.7904278","390.7866","1.75141","0","0","3.088886","0.8090356","0.7904278","0.5284405","7.64447","0.5284405","0","0.5284405","11.14947","100","0","20","0.9783105","0.7612529","52.77872","0.8694705","2.471109","0","10.73336"
"6/28/2007 1:00:00 PM","0.3846574","60.21156","154.4212","26.76978","0.3856077","1.705282","30.45894","19.96751","0.7407959","0.7407959","0.7407959","230.1959","0.9470467","0","0","1.705282","0.7582353","0.7407959","0","8.11024","0","0","0","11.14947","100","0","20","0.9785388","0.7612529","52.77872","0.8148754","1.364226","0","9.815522"
"6/28/2007 2:00:00 PM","0.4338835","51.45134","135.3107","36.2071","0.4372312","1.921786","31.8776","19.96751","0.4549216","0.4549216","0.4549216","422.4435","1.456155","0","0","1.921786","0.4656311","0.4549216","0","8.110245","0","0","0","11.14947","100","0","20","0.9787671","0.7612529","52.77872","0.5004137","1.537429","0","10.03203"
"6/28/2007 3:00:00 PM","0.3173103","39.89645","124.5155","48.24364","0.3191682","1.422513","28.63807","19.96751","0.3087923","0.3087923","0.3087923","460.6698","1.106451","0","0","1.422513","0.3160617","0.3087923","0","8.11025","0","0","0","11.14947","100","0","20","0.9789954","0.7612529","52.77872","0.3396716","1.13801","0","9.532763"
"6/28/2007 4:00:00 PM","0.208921","27.09205","118.4211","61.33686","0.2101685","0.9485952","25.66275","19.96751","0.5851769","0.5851769","0.5851769","162.104","0.3496424","0","0","0.9485952","0.5989528","0.5851769","0","8.110254","0","0","0","11.14947","100","0","20","0.9792237","0.7650254","53.04028","0.6436946","0.7588761","0","9.05885"
"6/28/2007 5:00:00 PM","0.05878312","13.69842","115.0133","74.89034","0.05886224","0.2702686","21.55709","19.96751","0.8538122","0.8538122","0.8538122","31.65434","0","0","0","0.2702686","0.8739122","0.8538122","0","8.110253","0","0.6036435","-0.6036435","10.51916","94.34805","0","20","0.9794521","0.7650254","53.04028","0.9391934","0.2162149","0","8.380522"
"6/28/2007 6:00:00 PM","0.00964455","0.02693208","113.3801","88.62974","0.01079377","0.04982649","20.25868","19.96751","1.395804","1.395804","1.395804","3.569733","0","0","0","0.04982649","1.428664","1.395804","0.6579879","7.530162","0","1.378837","-1.378837","9.076563","81.40933","0","20","0.9796804","0.7650254","53.04028","1.535385","0.03986119","0","7.579988"
"6/28/2007 7:00:00 PM","0","0","113.2058","90","0","0","19.96751","19.96751","0.9105452","0.9105452","0.9105452","0","0","0.0000000000000001110223","0","0","0.9319808","0.9105452","2.171862","6.195514","0","0.9319808","-0.9319808","8.102598","72.67384","0","20","0.9799087","0.7650254","53.04028","1.0016","0","0","6.195514"
"6/28/2007 8:00:00 PM","0","0","114.6085","90","0","0","19.96751","19.96751","0.7242624","0.7242624","0.7242624","0","0","0.0000000000000001110223","0","0","0.7413125","0.7242624","3.199907","5.288942","0","0.7413125","-0.7413125","7.328268","65.72887","0","20","0.980137","0.7650254","53.04028","0.7966886","0","0","5.288942"
"6/28/2007 9:00:00 PM","0","0","118.2694","90","0","0","19.96751","19.96751","0.3307713","0.3307713","0.3307713","0","0","0.00000000000000005551115","0","0","0.3385581","0.3307713","4.02066","4.565034","0","0.3385581","-0.3385581","6.974993","62.56041","0","20","0.9803653","0.7650254","53.04028","0.3638484","0","0","4.565034"
"6/28/2007 10:00:00 PM","0","0","126.0576","90","0","0","19.96751","19.96751","0.41888","0.41888","0.41888","0","0","0","0","0","0.428741","0.41888","4.39611","4.233838","0","0.428741","-0.428741","6.527513","58.54699","0","20","0.9805936","0.7650254","53.04028","0.460768","0","0","4.233838"
"6/28/2007 11:00:00 PM","0","0","142.8061","90","0","0","19.96751","19.96751","0.1497423","0.1497423","0.1497423","0","0","0.00000000000000002775558","0","0","0.1532674","0.1497423","4.872594","3.813485","0","0.1532674","-0.1532674","6.367659","57.11334","0","20","0.9808219","0.7650254","53.04028","0.1647165","0","0","3.813485"
"6/29/2007 12:00:00 AM","0","0","175.8437","90","0","0","19.96751","19.96751","0.1332321","0.1332321","0.1332321","0","0","0.00000000000000002775558","0","0","0.1363686","0.1332321","5.043039","3.663099","0","0.1363686","-0.1363686","6.225435","55.83783","0","20","0.9810503","0.7650254","53.04028","0.1465553","0","0","3.663099"
"6/29/2007 1:00:00 AM","0","0","-147.9968","90","0","0","19.96751","19.96751","0.1167977","0.1167977","0.1167977","0","0","0.00000000000000001387779","0","0","0.1195473","0.1167977","5.19479","3.529199","0","0.1195473","-0.1195473","6.100761","54.71971","0","20","0.9812785","0.7650254","53.04028","0.1284775","0","0","3.529199"
"6/29/2007 2:00:00 AM","0","0","-128.4152","90","0","0","19.96751","19.96751","0.1296533","0.1296533","0.1296533","0","0","0.00000000000000002775558","0","0","0.1327055","0.1296533","5.327898","3.411745","0","0.1327055","-0.1327055","5.962359","53.47847","0","20","0.9815068","0.7650254","53.04028","0.1426186","0","0","3.411745"
"6/29/2007 3:00:00 AM","0","0","-119.3592","90","0","0","19.96751","19.96751","0.1507768","0.1507768","0.1507768","0","0","0","0","0","0.1543263","0.1507768","5.475756","3.281273","0","0.1543263","-0.1543263","5.8014","52.03489","0","20","0.9817352","0.7650254","53.04028","0.1658545","0","0","3.281273"
"6/29/2007 4:00:00 AM","0","0","-115.0811","90","0","0","19.96751","19.96751","0.3566659","0.3566659","0.3566659","0","0","0","0","0","0.3650624","0.3566659","5.64784","3.129422","0","0.3650624","-0.3650624","5.420443","48.61805","0","20","0.9819635","0.7650254","53.04028","0.3923326","0","0","3.129422"
"6/29/2007 5:00:00 AM","0","0","-113.3053","90","0","0","19.96751","19.96751","0.5935951","0.5935951","0.5935951","0","0","0.0000000000000001110223","0","0","0.6075692","0.5935951","6.055688","2.769534","0","0.6075692","-0.6075692","4.786029","42.92785","0","20","0.9821918","0.7650254","53.04028","0.6529546","0","0","2.769534"
"6/29/2007 6:00:00 AM","0.008807085","0","-113.1862","90","0","0","19.96751","19.96751","0.5414938","0.5414938","0.5414938","0","0","0.0000000000000001110223","0","0","0.5542414","0.5414938","6.736536","2.168701","0","0.5542414","-0.5542414","4.207378","37.73778","0","20","0.9824201","0.7650254","53.04028","0.5956432","0","0","2.168701"
"6/29/2007 7:00:00 AM","0.1949743","10.95443","-114.513","77.65714","0.2179251","0.9827293","25.87399","19.96751","0.6958423","0.6958423","0.6958423","141.2287","0","0","0","0.9827293","0.7122235","0.6958423","7.359317","1.619041","0.2705059","0","0.2705059","4.466675","40.06362","0","20","0.9826484","0.7650254","53.04028","0.7654266","0.7861835","0","2.601771"
"6/29/2007 8:00:00 AM","0.4448132","24.42835","-117.5101","64.04415","0.469454","2.055499","32.76482","19.96751","0.5083668","0.5083668","0.5083668","404.334","0","0","0","2.055499","0.5203344","0.5083668","7.079996","1.865548","1.535165","0","1.535165","5.933917","53.22409","0","20","0.9828767","0.7650254","53.04028","0.5592034","1.6444","0","3.921047"
"6/29/2007 9:00:00 AM","0.4470004","37.39513","-122.9408","50.81916","0.4578547","2.007493","32.4453","19.96751","0.5292032","0.5292032","0.5292032","379.3427","0","0","0","2.007493","0.5416614","0.5292032","5.505995","3.25448","1.465832","0","1.465832","7.335118","65.79227","0","20","0.983105","0.7650254","53.04028","0.5821235","1.605995","0","5.261974"
"6/29/2007 10:00:00 AM","0.4886575","49.29561","-132.5396","38.48148","0.495265","2.161813","33.47645","19.96751","0.3880557","0.3880557","0.3880557","557.0883","0","0","0","2.161813","0.3971911","0.3880557","4.013032","4.571519","1.764622","0","1.764622","9.020772","80.91193","0","20","0.9833333","0.7650254","53.04028","0.4268613","1.72945","0","6.733333"
"6/29/2007 11:00:00 AM","0.7324442","58.82696","-149.6504","28.29688","0.7497143","3.171845","40.53728","19.96751","0.678684","0.678684","0.678684","467.3523","0.246995","0","0","3.171845","0.6946612","0.678684","2.230189","6.143785","2.230189","0","2.230189","11.14888","100","0","20","0.9835616","0.7650254","53.04028","0.7465524","2.537476","0","9.315631"
"6/29/2007 12:00:00 PM","0.7910092","63.28235","-176.8448","23.33655","0.8097681","3.400078","42.21589","19.96751","0.5370962","0.5370962","0.5370962","633.0482","2.850338","0","0","3.400078","0.5497403","0.5370962","0","8.109803","0","0","0","11.14888","100","0","20","0.98379","0.7650254","53.04028","0.5908058","2.720062","0","11.50988"
"6/29/2007 1:00:00 PM","0.6264623","60.27269","154.467","26.70747","0.6367379","2.731942","37.39201","19.96751","0.9027509","0.9027509","0.9027509","302.6242","1.80794","0","0","2.731942","0.924003","0.9027509","0","8.109809","0","0","0","11.14888","100","0","20","0.9840183","0.7650254","53.04028","0.993026","2.185554","0","10.84175"
"6/29/2007 2:00:00 PM","0.4257847","51.51652","135.3079","36.1422","0.4288143","1.886678","31.64607","19.96751","0.6382942","0.6382942","0.6382942","295.5814","1.233358","0","0","1.886678","0.6533205","0.6382942","0","8.109814","0","0","0","11.14888","100","0","20","0.9842466","0.7650254","53.04028","0.7021236","1.509343","0","9.996492"
"6/29/2007 3:00:00 PM","0.4044184","39.95935","124.4931","48.182","0.4103795","1.809524","31.13928","19.96751","0.5111597","0.5111597","0.5111597","354.0036","1.286331","0","0","1.809524","0.5231931","0.5111597","0","8.109818","0","0","0","11.14888","100","0","20","0.9844749","0.7681071","53.25393","0.5622756","1.447619","0","9.919342"
"6/29/2007 4:00:00 PM","0.2892166","27.15132","118.3906","61.2793","0.2953009","1.319802","27.9853","19.96751","0.3810726","0.3810726","0.3810726","346.3388","0.9297586","0","0","1.319802","0.3900436","0.3810726","0","8.109818","0","0","0","11.14888","100","0","20","0.9847032","0.7795222","54.04535","0.4191798","1.055842","0","9.42962"
"6/29/2007 5:00:00 PM","0.1449196","13.75385","114.9779","74.83691","0.1500393","0.6818653","24.02776","19.96751","0.8262072","0.8262072","0.8262072","82.52959","0","0","0","0.6818653","0.8456572","0.8262072","0","8.109803","0","0.1637919","-0.1637919","10.97804","98.46928","0","20","0.9849315","0.7795222","54.04535","0.9088278","0.5454923","0","8.791669"
"6/29/2007 6:00:00 PM","0.01683458","0.07834592","113.34","88.58057","0.03348902","0.1542028","20.87136","19.96751","1.628194","1.628194","1.628194","9.470789","0","0.0000000000000002220446","0.1535045","0.1542028","1.666524","1.628194","0.177995","7.952766","0","1.512321","-1.512321","9.395244","84.27231","0","20","0.9851598","0.7795222","54.04535","1.791014","0.1233623","0","8.106969"
"6/29/2007 7:00:00 PM","0","0","113.1593","90","0","0","19.96751","19.96751","1.153406","1.153406","1.153406","0","0","0","0","0","1.180559","1.153406","1.835874","6.491292","0","1.180559","-1.180559","8.160718","73.19918","0","20","0.9853881","0.7795222","54.04535","1.268747","0","0","6.491292"
"6/29/2007 8:00:00 PM","0","0","114.5519","90","0","0","19.96751","19.96751","0.6010254","0.6010254","0.6010254","0","0","0.0000000000000001110223","0","0","0.6151744","0.6010254","3.137775","5.34328","0","0.6151744","-0.6151744","7.518351","67.43749","0","20","0.9856164","0.7795222","54.04535","0.6611279","0","0","5.34328"
"6/29/2007 9:00:00 PM","0","0","118.1959","90","0","0","19.96751","19.96751","0.5339915","0.5339915","0.5339915","0","0","0","0","0","0.5465624","0.5339915","3.818245","4.743119","0","0.5465624","-0.5465624","6.947728","62.31931","0","20","0.9858447","0.7795222","54.04535","0.5873906","0","0","4.743119"
"6/29/2007 10:00:00 PM","0","0","125.9543","90","0","0","19.96751","19.96751","0.4009548","0.4009548","0.4009548","0","0","0.00000000000000005551115","0","0","0.4103939","0.4009548","4.424468","4.208373","0","0.4103939","-0.4103939","6.519417","58.4776","0","20","0.9860731","0.7795222","54.04535","0.4410503","0","0","4.208373"
"6/29/2007 11:00:00 PM","0","0","142.6549","90","0","0","19.96751","19.96751","0.2564935","0.2564935","0.2564935","0","0","0","0","0","0.2625317","0.2564935","4.880579","3.805994","0","0.2625317","-0.2625317","6.245526","56.021","0","20","0.9863014","0.7795222","54.04535","0.2821428","0","0","3.805994"
"6/30/2007 12:00:00 AM","0","0","175.6912","90","0","0","19.96751","19.96751","0.1230914","0.1230914","0.1230914","0","0","0","0","0","0.1259891","0.1230914","5.172724","3.54824","0","0.1259891","-0.1259891","6.114131","54.84254","0","20","0.9865297","0.7795222","54.04535","0.1354005","0","0","3.54824"
"6/30/2007 1:00:00 AM","0","0","-148.0228","90","0","0","19.96751","19.96751","0.1275398","0.1275398","0.1275398","0","0","0.00000000000000002775558","0","0","0.1305423","0.1275398","5.312997","3.424465","0","0.1305423","-0.1305423","5.977986","53.62148","0","20","0.986758","0.7795222","54.04535","0.1402938","0","0","3.424465"
"6/30/2007 2:00:00 AM","0","0","-128.3837","90","0","0","19.96751","19.96751","0.09296142","0.09296142","0.09296142","0","0","0","0","0","0.09514986","0.09296142","5.458434","3.29613","0","0.09514986","-0.09514986","5.878762","52.73157","0","20","0.9869863","0.7795222","54.04535","0.1022575","0","0","3.29613"
"6/30/2007 3:00:00 AM","0","0","-119.3148","90","0","0","19.96751","19.96751","0.09480596","0.09480596","0.09480596","0","0","0.00000000000000001387779","0","0","0.09703784","0.09480596","5.564483","3.202544","0","0.09703784","-0.09703784","5.777568","51.82399","0","20","0.9872146","0.7795222","54.04535","0.1042866","0","0","3.202544"
"6/30/2007 4:00:00 AM","0","0","-115.0337","90","0","0","19.96751","19.96751","0.5396113","0.5396113","0.5396113","0","0","0.0000000000000001110223","0","0","0.5523146","0.5396113","5.672689","3.107054","0","0.5523146","-0.5523146","5.200931","46.65175","0","20","0.9874429","0.7795222","54.04535","0.5935724","0","0","3.107054"
"6/30/2007 5:00:00 AM","0","0","-113.2561","90","0","0","19.96751","19.96751","0.539884","0.539884","0.539884","0","0","0","0","0","0.5525936","0.539884","6.290401","2.56198","0","0.5525936","-0.5525936","4.624003","41.47686","0","20","0.9876713","0.7795222","54.04535","0.5938724","0","0","2.56198"
"6/30/2007 6:00:00 AM","0.005404294","0","-113.1338","90","0","0","19.96751","19.96751","0.7529982","0.7529982","0.7529982","0","0","0.0000000000000001110223","0","0","0.7707249","0.7529982","6.910113","2.015078","0","0.7707249","-0.7707249","3.81889","34.25515","0","20","0.9878995","0.7795222","54.04535","0.828298","0","0","2.015078"
"6/30/2007 7:00:00 AM","0.06049835","10.91427","-114.4551","77.70036","0.06068585","0.2785849","21.6064","19.96751","0.6730971","0.6730971","0.6730971","41.38852","0","0","0","0.2785849","0.6889427","0.6730971","7.777765","1.249268","0","0.4103579","-0.4103579","3.390616","30.41364","0","20","0.9881278","0.7795222","54.04535","0.7404068","0.2228679","0","1.527853"
"6/30/2007 8:00:00 AM","0.1348212","24.39527","-117.4428","64.08074","0.1349831","0.61449","23.61907","19.96751","0.5865645","0.5865645","0.5865645","104.7609","0","0","0","0.61449","0.600373","0.5865645","8.240633","0.8406715","0.01411697","0","0.01411697","3.404156","30.53516","0","20","0.9883562","0.7795222","54.04535","0.6452209","0.491592","0","1.455161"
"6/30/2007 9:00:00 AM","0.2300256","37.37177","-122.8583","50.84668","0.2303895","1.03745","26.21359","19.96751","0.6182606","0.6182606","0.6182606","167.8014","0","0","0","1.03745","0.6328153","0.6182606","8.225957","0.8536083","0.4046348","0","0.4046348","3.791902","34.01331","0","20","0.9885845","0.7795222","54.04535","0.6800866","0.82996","0","1.891058"
"6/30/2007 10:00:00 AM","0.424825","49.28708","-132.4337","38.49482","0.4283316","1.884663","31.6328","19.96751","0.9682129","0.9682129","0.9682129","194.6538","0","0","0","1.884663","0.991006","0.9682129","7.806825","1.223562","0.893657","0","0.893657","4.647287","41.68621","0","20","0.9888128","0.7795222","54.04535","1.065034","1.50773","0","3.108225"
"6/30/2007 11:00:00 AM","0.5792314","58.84243","-149.5193","28.28572","0.5873037","2.535151","36.02091","19.96751","0.5758916","0.5758916","0.5758916","440.2133","0","0","0","2.535151","0.5894489","0.5758916","6.884931","2.037209","1.945702","0","1.945702","6.505142","58.35131","0","20","0.9890411","0.7795222","54.04535","0.6334807","2.028121","0","4.57236"
"6/30/2007 12:00:00 PM","0.5855316","63.32957","-176.731","23.28976","0.5926298","2.556479","36.16848","19.96751","0.9829819","0.9829819","0.9829819","260.0739","0","0","0","2.556479","1.006123","0.9829819","4.895442","3.792639","1.550357","0","1.550357","7.986851","71.64245","0","20","0.9892694","0.7795222","54.04535","1.08128","2.045183","0","6.349118"
"6/30/2007 1:00:00 PM","0.4697062","60.33963","154.5054","26.63955","0.472632","2.068628","32.8524","19.96751","0.5672929","0.5672929","0.5672929","364.6489","0","0","0","2.068628","0.5806479","0.5672929","3.321295","5.181114","1.48798","0","1.48798","9.409149","84.40073","0","20","0.9894977","0.7795222","54.04535","0.6240222","1.654902","0","7.249742"
"6/30/2007 2:00:00 PM","0.3931304","51.58573","135.2961","36.07368","0.3951112","1.74535","30.71986","19.96751","0.6019983","0.6019983","0.6019983","289.9261","0","0","0","1.74535","0.6161703","0.6019983","1.82074","6.504279","1.12918","0","1.12918","10.48938","94.09071","0","20","0.989726","0.7795222","54.04535","0.6621982","1.39628","0","8.249629"
"6/30/2007 3:00:00 PM","0.5046595","40.02482","124.4623","48.11821","0.5180163","2.254938","34.10442","19.96751","0.5684655","0.5684655","0.5684655","396.671","0.9851661","0","0","2.254938","0.581848","0.5684655","0.6879237","7.502913","0.6879237","0","0.6879237","11.14816","100","0","20","0.9899544","0.7795222","54.04535","0.625312","1.80395","0","9.757851"
"6/30/2007 4:00:00 PM","0.2552509","27.21209","118.3525","61.22066","0.2586892","1.161089","26.98536","19.96751","0.6706181","0.6706181","0.6706181","173.1371","0.4746835","0","0","1.161089","0.6864054","0.6706181","0","8.109256","0","0","0","11.14816","100","0","20","0.9901826","0.7795222","54.04535","0.7376798","0.9288711","0","9.270345"
"6/30/2007 5:00:00 PM","0.08077795","13.80991","114.9355","74.78322","0.08101419","0.3710572","22.15641","19.96751","0.874947","0.874947","0.874947","42.40911","0","0.0000000000000001110223","0","0.3710572","0.8955445","0.874947","0","8.109261","0","0.5244873","-0.5244873","10.60061","95.08913","0","20","0.990411","0.7795222","54.04535","0.9624417","0.2968458","0","8.480318"
"6/30/2007 6:00:00 PM","0.02566386","0.1296664","113.293","88.53188","0.1039429","0.4748471","22.77738","19.96751","1.283363","1.283363","1.283363","37.00023","0","0","0","0.4748471","1.313575","1.283363","0.5715352","7.605448","0","0.8387276","-0.8387276","9.724312","87.22877","0","20","0.9906393","0.7795222","54.04535","1.411699","0.3798777","0","8.080295"
"6/30/2007 7:00:00 PM","0","0","113.1057","90","0","0","19.96751","19.96751","1.011296","1.011296","1.011296","0","0","0","0","0","1.035103","1.011296","1.489498","6.796221","0","1.035103","-1.035103","8.642293","77.52306","0","20","0.9908676","0.7795222","54.04535","1.112425","0","0","6.796221"
"6/30/2007 8:00:00 PM","0","0","114.4878","90","0","0","19.96751","19.96751","0.8390098","0.8390098","0.8390098","0","0","0","0","0","0.8587613","0.8390098","2.628337","5.79208","0","0.8587613","-0.8587613","7.745014","69.47444","0","20","0.9910959","0.7795222","54.04535","0.9229107","0","0","5.79208"
"6/30/2007 9:00:00 PM","0","0","118.1141","90","0","0","19.96751","19.96751","0.6042101","0.6042101","0.6042101","0","0","0","0","0","0.6184341","0.6042101","3.577236","4.955237","0","0.6184341","-0.6184341","7.099237","63.68184","0","20","0.9913242","0.7795222","54.04535","0.6646311","0","0","4.955237"
"6/30/2007 10:00:00 PM","0","0","125.8413","90","0","0","19.96751","19.96751","0.5491824","0.5491824","0.5491824","0","0","0","0","0","0.5621109","0.5491824","4.262684","4.350634","0","0.5621109","-0.5621109","6.512358","58.41753","0","20","0.9915525","0.7795222","54.04535","0.6041006","0","0","4.350634"
"6/30/2007 11:00:00 PM","0","0","142.494","90","0","0","19.96751","19.96751","0.1577519","0.1577519","0.1577519","0","0","0","0","0","0.1614656","0.1577519","4.887448","3.799485","0","0.1614656","-0.1614656","6.34395","56.90699","0","20","0.9917808","0.7795222","54.04535","0.1735271","0","0","3.799485"
"7/1/2007 12:00:00 AM","0","0","175.5381","90","0","0","19.46733","19.46733","0.09128531","0.09128531","0.09128531","0","0","0","0","0","0.0934343","0.09128531","5.067031","3.641036","0","0.0934343","-0.0934343","6.246515","56.0331","0","20","0.9920091","0.7795222","54.04535","0.1004138","0","0","3.641036"
"7/1/2007 1:00:00 AM","0","0","-148.0378","90","0","0","19.46733","19.46733","0.06588964","0.06588964","0.06588964","0","0","0","0","0","0.06744078","0.06588964","5.170986","3.549306","0","0.06744078","-0.06744078","6.176191","55.4024","0","20","0.9922374","0.7795222","54.04535","0.07247861","0","0","3.549306"
"7/1/2007 2:00:00 AM","0","0","-128.3411","90","0","0","19.46733","19.46733","0.06159412","0.06159412","0.06159412","0","0","0.000000000000000006938894","0","0","0.06304414","0.06159412","5.246037","3.483073","0","0.06304414","-0.06304414","6.110452","54.81283","0","20","0.9924657","0.7795222","54.04535","0.06775354","0","0","3.483073"
"7/1/2007 3:00:00 AM","0","0","-119.261","90","0","0","19.46733","19.46733","0.1023039","0.1023039","0.1023039","0","0","0","0","0","0.1047123","0.1023039","5.316216","3.421138","0","0.1047123","-0.1047123","6.001253","53.8334","0","20","0.9926941","0.7795222","54.04535","0.1125343","0","0","3.421138"
"7/1/2007 4:00:00 AM","0","0","-114.9782","90","0","0","19.46733","19.46733","0.2762134","0.2762134","0.2762134","0","0","0.00000000000000005551115","0","0","0.2827159","0.2762134","5.432858","3.318209","0","0.2827159","-0.2827159","5.70629","51.18759","0","20","0.9929224","0.7795222","54.04535","0.3038347","0","0","3.318209"
"7/1/2007 5:00:00 AM","0","0","-113.1996","90","0","0","19.46733","19.46733","0.5797451","0.5797451","0.5797451","0","0","0","0","0","0.5933931","0.5797451","5.748273","3.039896","0","0.5933931","-0.5933931","5.0867","45.62975","0","20","0.9931507","0.7795222","54.04535","0.6377196","0","0","3.039896"
"7/1/2007 6:00:00 AM","0.007711065","0","-113.0746","90","0","0","19.46733","19.46733","0.365644","0.365644","0.365644","0","0","0","0","0","0.3742518","0.365644","6.412289","2.453954","0","0.3742518","-0.3742518","4.696145","42.1264","0","20","0.993379","0.7795222","54.04535","0.4022084","0","0","2.453954"
"7/1/2007 7:00:00 AM","0.1218925","10.87573","-114.3904","77.74234","0.1283818","0.5860997","22.93831","19.46733","0.3191232","0.3191232","0.3191232","183.6594","0","0","0","0.5860997","0.3266358","0.3191232","6.83184","2.083688","0.2594639","0","0.2594639","4.944864","44.35762","0","20","0.9936073","0.7795222","54.04535","0.3510355","0.4688798","0","2.669788"
"7/1/2007 8:00:00 AM","0.1721497","24.36459","-117.3685","64.11532","0.1728737","0.7852494","24.14596","19.46733","0.4630357","0.4630357","0.4630357","169.5872","0","0","0","0.7852494","0.4739362","0.4630357","6.564522","2.319577","0.3113132","0","0.3113132","5.243248","47.03437","0","20","0.9938356","0.7795222","54.04535","0.5093393","0.6281995","0","3.104826"
"7/1/2007 9:00:00 AM","0.4713787","37.35172","-122.7683","50.87127","0.484275","2.121288","32.66758","19.46733","0.5488905","0.5488905","0.5488905","386.4684","0","0","0","2.121288","0.5618122","0.5488905","6.244244","2.602187","1.559476","0","1.559476","6.733641","60.40402","0","20","0.9940639","0.7795222","54.04535","0.6037796","1.697031","0","4.723475"
"7/1/2007 10:00:00 AM","0.6639836","49.28305","-132.3199","38.50404","0.6820353","2.916555","38.14305","19.46733","0.5455654","0.5455654","0.5455654","534.5931","0","0","0","2.916555","0.5584087","0.5455654","4.651366","4.007545","2.358146","0","2.358146","8.983183","80.58369","0","20","0.9942923","0.7795222","54.04535","0.6001219","2.333244","0","6.9241"
"7/1/2007 11:00:00 AM","0.574829","58.86384","-149.3817","28.26887","0.5826381","2.522057","35.38476","19.46733","0.9699285","0.9699285","0.9699285","260.0251","0","0","0","2.522057","0.992762","0.9699285","2.268491","6.109103","1.529295","0","1.529295","10.44483","93.69565","0","20","0.9945205","0.7795222","54.04535","1.066921","2.017646","0","8.631161"
"7/1/2007 12:00:00 PM","0.6380901","63.3836","-176.6172","23.23618","0.6479523","2.782475","37.19581","19.46733","0.4699414","0.4699414","0.4699414","592.0897","1.567513","0","0","2.782475","0.4810045","0.4699414","0.7339572","7.461943","0.7339572","0","0.7339572","11.14762","100","0","20","0.9947488","0.7795222","54.04535","0.5169356","2.22598","0","10.24442"
"7/1/2007 1:00:00 PM","0.8267599","60.41235","154.5364","26.56608","0.848252","3.552504","42.78401","19.46733","0.5625401","0.5625401","0.5625401","631.5113","2.976721","0","0","3.552504","0.5757831","0.5625401","0","8.108863","0","0","0","11.14762","100","0","20","0.9949772","0.782225","54.23274","0.6187941","2.842003","0","11.66137"
"7/1/2007 2:00:00 PM","0.5595219","51.65889","135.2751","36.00162","0.5693055","2.468338","35.01574","19.46733","0.4105946","0.4105946","0.4105946","601.1619","2.048078","0","0","2.468338","0.4202606","0.4105946","0","8.108864","0","0","0","11.14762","100","0","20","0.9952055","0.7849278","54.42013","0.451654","1.974671","0","10.5772"
"7/1/2007 3:00:00 PM","0.4021218","40.09278","124.423","48.05236","0.4078476","1.802813","30.56483","19.46733","0.3692064","0.3692064","0.3692064","488.2941","1.424915","0","0","1.802813","0.377898","0.3692064","0","8.108864","0","0","0","11.14762","100","0","20","0.9954338","0.7849278","54.42013","0.406127","1.44225","0","9.911676"
"7/1/2007 4:00:00 PM","0.2321556","27.27426","118.3067","61.16101","0.2342735","1.056708","25.81659","19.46733","0.399429","0.399429","0.399429","264.5546","0.6478757","0","0","1.056708","0.4088321","0.399429","0","8.108869","0","0","0","11.14762","100","0","20","0.9956621","0.7849278","54.42013","0.4393719","0.8453662","0","9.165576"
"7/1/2007 5:00:00 PM","0.1641319","13.86654","114.8859","74.72935","0.1723002","0.7826958","24.13038","19.46733","0.4892475","0.4892475","0.4892475","159.9795","0.2819306","0","0","0.7826958","0.5007651","0.4892475","0","8.108873","0","0","0","11.14762","100","0","20","0.9958904","0.7886901","54.68098","0.5381723","0.6261566","0","8.891569"
"7/1/2007 6:00:00 PM","0.01967208","0.1808165","113.2391","88.48373","0.04957516","0.2283351","20.80526","19.46733","1.067932","1.067932","1.067932","21.38106","0","0.0000000000000002220446","0","0.2283351","1.093072","1.067932","0","8.108872","0","0.8647373","-0.8647373","10.24408","91.89628","0","20","0.9961187","0.7886901","54.68098","1.174725","0.1826681","0","8.337207"
"7/1/2007 7:00:00 PM","0","0","113.0451","90","0","0","19.46733","19.46733","1.517186","1.517186","1.517186","0","0","0","0.03139585","0","1.552903","1.517186","0.9438854","7.27675","0","1.552903","-1.552903","8.618639","77.31515","0","20","0.996347","0.7886901","54.68098","1.668905","0","0","7.27675"
"7/1/2007 8:00:00 PM","0","0","114.4162","90","0","0","19.46733","19.46733","0.9020668","0.9020668","0.9020668","0","0","0.0000000000000001110223","0","0","0.9233028","0.9020668","2.652652","5.770184","0","0.9233028","-0.9233028","7.653764","68.65971","0","20","0.9965754","0.7886901","54.68098","0.9922734","0","0","5.770184"
"7/1/2007 9:00:00 PM","0","0","118.0238","90","0","0","19.46733","19.46733","0.5886526","0.5886526","0.5886526","0","0","0","0","0","0.6025104","0.5886526","3.673318","4.870044","0","0.6025104","-0.6025104","7.024641","63.01617","0","20","0.9968036","0.7886901","54.68098","0.6475179","0","0","4.870044"
"7/1/2007 10:00:00 PM","0","0","125.7187","90","0","0","19.46733","19.46733","0.2126434","0.2126434","0.2126434","0","0","0.00000000000000002775558","0","0","0.2176493","0.2126434","4.341353","4.280791","0","0.2176493","-0.2176493","6.7976","60.97959","0","20","0.997032","0.7886901","54.68098","0.2339077","0","0","4.280791"
"7/1/2007 11:00:00 PM","0","0","142.3236","90","0","0","19.46733","19.46733","0.1964564","0.1964564","0.1964564","0","0","0.00000000000000002775558","0","0","0.2010812","0.1964564","4.582911","4.067688","0","0.2010812","-0.2010812","6.587852","59.09813","0","20","0.9972603","0.7886901","54.68098","0.216102","0","0","4.067688"
"7/2/2007 12:00:00 AM","0","0","175.3844","90","0","0","19.46733","19.46733","0.110626","0.110626","0.110626","0","0","0","0","0","0.1132302","0.110626","4.806303","3.870603","0","0.1132302","-0.1132302","6.469767","58.03895","0","20","0.9974886","0.7886901","54.68098","0.1216885","0","0","3.870603"
"7/2/2007 1:00:00 AM","0","0","-148.0415","90","0","0","19.46733","19.46733","0.1001754","0.1001754","0.1001754","0","0","0.00000000000000001387779","0","0","0.1025337","0.1001754","4.932155","3.75956","0","0.1025337","-0.1025337","6.36284","57.07986","0","20","0.9977169","0.7886901","54.68098","0.110193","0","0","3.75956"
"7/2/2007 2:00:00 AM","0","0","-128.2871","90","0","0","19.46733","19.46733","0.09784338","0.09784338","0.09784338","0","0","0.00000000000000001387779","0","0","0.1001468","0.09784338","5.046173","3.658953","0","0.1001468","-0.1001468","6.258404","56.14311","0","20","0.9979452","0.7886901","54.68098","0.1076277","0","0","3.658953"
"7/2/2007 3:00:00 AM","0","0","-119.1979","90","0","0","19.46733","19.46733","0.1065355","0.1065355","0.1065355","0","0","0.00000000000000001387779","0","0","0.1090435","0.1065355","5.157591","3.560638","0","0.1090435","-0.1090435","6.144686","55.1231","0","20","0.9981735","0.7886901","54.68098","0.117189","0","0","3.560638"
"7/2/2007 4:00:00 AM","0","0","-114.9147","90","0","0","19.46733","19.46733","0.356459","0.356459","0.356459","0","0","0","0","0","0.3648505","0.356459","5.278975","3.453529","0","0.3648505","-0.3648505","5.763951","51.7077","0","20","0.9984018","0.7886901","54.68098","0.3921048","0","0","3.453529"
"7/2/2007 5:00:00 AM","0","0","-113.1358","90","0","0","19.46733","19.46733","0.589989","0.589989","0.589989","0","0","0.0000000000000001110223","0","0","0.6038782","0.589989","5.685924","3.094463","0","0.6038782","-0.6038782","5.133397","46.05118","0","20","0.9986302","0.7886901","54.68098","0.6489879","0","0","3.094463"
"7/2/2007 6:00:00 AM","0.003849677","0","-113.0086","90","0","0","19.46733","19.46733","0.2969212","0.2969212","0.2969212","0","0","0","0","0","0.3039112","0.2969212","6.361526","2.498306","0","0.3039112","-0.3039112","4.816303","43.20666","0","20","0.9988585","0.7886901","54.68098","0.3266133","0","0","2.498306"
"7/2/2007 7:00:00 AM","0.07867449","10.83887","-114.3189","77.783","0.07945263","0.3647258","21.61305","19.46733","0.4648896","0.4648896","0.4648896","78.45428","0","0","0","0.3647258","0.4758337","0.4648896","6.702023","2.197811","0","0.111108","-0.111108","4.700432","42.16729","0","20","0.9990867","0.7886901","54.68098","0.5113785","0.2917806","0","2.562537"
"7/2/2007 8:00:00 AM","0.1186969","24.33635","-117.2872","64.14783","0.1187817","0.5428602","22.67805","19.46733","0.3191675","0.3191675","0.3191675","170.0863","0","0","0","0.5428602","0.3266812","0.3191675","6.826555","2.087892","0.216179","0","0.216179","4.907679","44.02659","0","20","0.9993151","0.7886901","54.68098","0.3510843","0.4342881","0","2.630752"
"7/2/2007 9:00:00 AM","0.1730806","37.33502","-122.6708","50.89289","0.1731277","0.7863806","24.15286","19.46733","0.4855535","0.4855535","0.4855535","161.9555","0","0","0","0.7863806","0.4969841","0.4855535","6.603787","2.284465","0.2893965","0","0.2893965","5.185071","46.51517","0","20","0.9995434","0.7886901","54.68098","0.5341088","0.6291046","0","3.070845"
"7/2/2007 10:00:00 AM","0.3138142","49.28355","-132.1984","38.50911","0.3144339","1.405198","28.00474","19.46733","0.26266","0.26266","0.26266","534.9874","0","0","0","1.405198","0.2688434","0.26266","6.305972","2.547254","1.136355","0","1.136355","6.272149","56.26745","0","20","0.9997717","0.7886901","54.68098","0.288926","1.124158","0","3.952452"
"7/2/2007 11:00:00 AM","0.4098559","58.89119","-149.2377","28.24632","0.4113605","1.817587","30.66132","19.46733","0.3952316","0.3952316","0.3952316","459.8789","0","0","0","1.817587","0.4045359","0.3952316","5.142702","3.573625","1.413051","0","1.413051","7.623059","68.38663","0","20","1","0.7886901","54.68098","0.4347547","1.454069","0","5.391211"
"7/2/2007 12:00:00 PM","0.4463373","63.44442","-176.5035","23.17582","0.4482363","1.971883","31.67513","19.46733","0.6913974","0.6913974","0.6913974","285.2026","0","0","0","1.971883","0.7076738","0.6913974","3.705469","4.841406","1.264209","0","1.264209","8.832088","79.23305","0","20","1.000228","0.7886901","54.68098","0.7605371","1.577507","0","6.813289"
"7/2/2007 1:00:00 PM","0.2324517","60.4908","154.5598","26.48711","0.2324391","1.048654","25.76661","19.46733","0.6091806","0.6091806","0.6091806","172.1418","0","0","0","1.048654","0.6235216","0.6091806","2.427032","5.968815","0.4251328","0","0.4251328","9.239458","82.88776","0","20","1.000457","0.7886901","54.68098","0.6700987","0.8389235","0","7.017469"
"7/2/2007 2:00:00 PM","0.443454","51.73594","135.2449","35.9261","0.4470766","1.967053","31.64322","19.46733","0.292008","0.292008","0.292008","673.6298","0","0","0","1.967053","0.2988822","0.292008","1.997929","6.347149","1.66817","0","1.66817","10.83333","97.18671","0","20","1.000685","0.7886901","54.68098","0.3212087","1.573642","0","8.314201"
"7/2/2007 3:00:00 PM","0.1773849","40.16315","124.3752","47.98454","0.1774167","0.805469","24.26941","19.46733","0.3554056","0.3554056","0.3554056","226.6337","0.1145007","0","0","0.805469","0.3637724","0.3554056","0.3271959","7.819958","0.3271959","0","0.3271959","11.14692","100","0","20","1.000913","0.7886901","54.68098","0.3909462","0.6443752","0","8.625427"
"7/2/2007 4:00:00 PM","0.05610048","27.33776","118.2532","61.10044","0.05608862","0.2581473","20.98126","19.46733","0.4388443","0.4388443","0.4388443","58.82436","0","0","0","0.2581473","0.4491753","0.4388443","0","8.108343","0","0.191028","-0.191028","10.94767","98.2129","0","20","1.001142","0.7886901","54.68098","0.4827287","0.2065179","0","8.36649"
"7/2/2007 5:00:00 PM","0.01940509","13.92364","114.8293","74.67539","0.01940282","0.08966669","19.99061","19.46733","0.7724693","0.7724693","0.7724693","11.6078","0","0.0000000000000001110223","0","0.08966669","0.7906543","0.7724693","0.2077869","7.925166","0","0.7009876","-0.7009876","10.21553","91.64504","0","20","1.00137","0.7886901","54.68098","0.8497162","0.07173335","0","8.014832"
"7/2/2007 6:00:00 PM","0.005336761","0.2317197","113.1783","88.4362","0.005605678","0.0259453","19.61846","19.46733","0.8760257","0.8760257","0.8760257","2.961705","0","0.0000000000000001110223","0","0.0259453","0.8966486","0.8760257","0.9731628","7.250512","0","0.8707034","-0.8707034","9.305748","83.48342","0","20","1.001598","0.7886901","54.68098","0.9636284","0.02075624","0","7.276457"
"7/2/2007 7:00:00 PM","0","0","112.9775","90","0","0","19.46733","19.46733","0.9929082","0.9929082","0.9929082","0","0","0","0","0","1.016283","0.9929082","1.928051","6.408666","0","1.016283","-1.016283","8.243454","73.95358","0","20","1.001827","0.7886901","54.68098","1.092199","0","0","6.408666"
"7/2/2007 8:00:00 PM","0","0","114.3372","90","0","0","19.46733","19.46733","0.4949687","0.4949687","0.4949687","0","0","0.00000000000000005551115","0","0","0.506621","0.4949687","3.048329","5.420811","0","0.506621","-0.506621","7.714585","69.20914","0","20","1.002055","0.7886901","54.68098","0.5444655","0","0","5.420811"
"7/2/2007 9:00:00 PM","0","0","117.9253","90","0","0","19.46733","19.46733","0.5197906","0.5197906","0.5197906","0","0","0","0","0","0.5320272","0.5197906","3.608187","4.927039","0","0.5320272","-0.5320272","7.159157","64.22644","0","20","1.002283","0.7886901","54.68098","0.5717697","0","0","4.927039"
"7/2/2007 10:00:00 PM","0","0","125.5866","90","0","0","19.46733","19.46733","0.2370238","0.2370238","0.2370238","0","0","0","0","0","0.2426037","0.2370238","4.197688","4.407066","0","0.2426037","-0.2426037","6.90607","61.95607","0","20","1.002511","0.7886901","54.68098","0.2607262","0","0","4.407066"
"7/2/2007 11:00:00 PM","0","0","142.1437","90","0","0","19.46733","19.46733","0.1715225","0.1715225","0.1715225","0","0","0","0","0","0.1755603","0.1715225","4.466806","4.16966","0","0.1755603","-0.1755603","6.722954","60.31343","0","20","1.00274","0.7886901","54.68098","0.1886747","0","0","4.16966"
"7/3/2007 12:00:00 AM","0","0","175.2304","90","0","0","19.46733","19.46733","0.09609014","0.09609014","0.09609014","0","0","0.00000000000000001387779","0","0","0.09835224","0.09609014","4.661716","3.997704","0","0.09835224","-0.09835224","6.620389","59.39343","0","20","1.002968","0.7886901","54.68098","0.1056992","0","0","3.997704"
"7/3/2007 1:00:00 AM","0","0","-148.0339","90","0","0","19.46733","19.46733","0.06156088","0.06156088","0.06156088","0","0","0","0","0","0.06301011","0.06156088","4.770948","3.901324","0","0.06301011","-0.06301011","6.554686","58.80413","0","20","1.003196","0.7886901","54.68098","0.06771696","0","0","3.901324"
"7/3/2007 2:00:00 AM","0","0","-128.2217","90","0","0","19.46733","19.46733","0.1137986","0.1137986","0.1137986","0","0","0.00000000000000001387779","0","0","0.1164776","0.1137986","4.840941","3.83956","0","0.1164776","-0.1164776","6.433214","57.7145","0","20","1.003425","0.7886901","54.68098","0.1251785","0","0","3.83956"
"7/3/2007 3:00:00 AM","0","0","-119.1252","90","0","0","19.46733","19.46733","0.0801238","0.0801238","0.0801238","0","0","0.00000000000000001387779","0","0","0.08201003","0.0801238","4.970426","3.725311","0","0.08201003","-0.08201003","6.347694","56.94741","0","20","1.003653","0.7886901","54.68098","0.08813618","0","0","3.725311"
"7/3/2007 4:00:00 AM","0","0","-114.8432","90","0","0","19.46733","19.46733","0.4827674","0.4827674","0.4827674","0","0","0","0","0","0.4941324","0.4827674","5.061622","3.644838","0","0.4941324","-0.4941324","5.831878","52.31996","0","20","1.003881","0.7886901","54.68098","0.5310441","0","0","3.644838"
"7/3/2007 5:00:00 AM","0","0","-113.0649","90","0","0","19.46733","19.46733","0.5768426","0.5768426","0.5768426","0","0","0.0000000000000001110223","0","0","0.5904223","0.5768426","5.612605","3.158705","0","0.5904223","-0.5904223","5.215395","46.78937","0","20","1.00411","0.7886901","54.68098","0.6345268","0","0","3.158705"
"7/3/2007 6:00:00 AM","0.003777057","0","-112.9357","90","0","0","19.46733","19.46733","0.6700575","0.6700575","0.6700575","0","0","0","0","0","0.6858317","0.6700575","6.272894","2.576068","0","0.6858317","-0.6858317","4.499118","40.36346","0","20","1.004338","0.7940888","55.05527","0.7370633","0","0","2.576068"
"7/3/2007 7:00:00 AM","0.05196353","10.80377","-114.2407","77.82229","0.05207725","0.2397924","20.87286","19.46733","0.5569758","0.5569758","0.5569758","43.05256","0","0","0","0.2397924","0.5700879","0.5569758","7.042502","1.896886","0","0.3302955","-0.3302955","4.154472","37.27158","0","20","1.004566","0.7940888","55.05527","0.6126735","0.1918339","0","2.136679"
"7/3/2007 8:00:00 AM","0.1176646","24.31061","-117.1989","64.17823","0.1177468","0.5381935","22.65001","19.46733","0.6109679","0.6109679","0.6109679","88.08868","0","0","0","0.5381935","0.625351","0.6109679","7.41372","1.569239","0","0.0871574","-0.0871574","4.063584","36.45627","0","20","1.004794","0.7940888","55.05527","0.6720647","0.4305548","0","2.107433"
"7/3/2007 9:00:00 AM","0.1698932","37.32172","-122.5659","50.91151","0.1699355","0.7721612","24.06614","19.46733","0.2477501","0.2477501","0.2477501","311.6693","0","0","0","0.7721612","0.2535825","0.2477501","7.511695","1.482746","0.5185786","0","0.5185786","4.560387","40.91341","0","20","1.005023","0.7940888","55.05527","0.2725252","0.6177289","0","2.254907"
"7/3/2007 10:00:00 AM","0.6444948","49.2886","-132.0691","38.51001","0.6612021","2.834746","37.56387","19.46733","0.5151609","0.5151609","0.5151609","550.2642","0","0","0","2.834746","0.5272886","0.5151609","6.976486","1.955092","2.307458","0","2.307458","6.761828","60.66373","0","20","1.005251","0.7940888","55.05527","0.566677","2.267797","0","4.789839"
"7/3/2007 11:00:00 AM","0.8725704","58.92448","-149.0873","28.21806","0.8962938","3.730736","44.13206","19.46733","0.4035996","0.4035996","0.4035996","924.3655","0","0","0","3.730736","0.413101","0.4035996","4.62002","4.03428","3.317635","0","3.317635","9.919724","88.99498","0","20","1.005479","0.7940888","55.05527","0.4439596","2.984589","0","7.765016"
"7/3/2007 12:00:00 PM","0.8848104","63.51202","-176.3901","23.10869","0.9076301","3.772427","44.4506","19.46733","0.7799802","0.7799802","0.7799802","483.6567","1.691383","0","0","3.772427","0.798342","0.7799802","1.282701","6.977298","1.282701","0","1.282701","11.14639","100","0","20","1.005708","0.7940888","55.05527","0.8579782","3.017941","0","10.74973"
"7/3/2007 1:00:00 PM","0.6043978","60.57492","154.5754","26.40268","0.613224","2.644576","36.23217","19.46733","0.604447","0.604447","0.604447","437.5199","2.025899","0","0","2.644576","0.6186765","0.604447","0","8.107942","0","0","0","11.14639","100","0","20","1.005936","0.7940888","55.05527","0.6648917","2.11566","0","10.75252"
"7/3/2007 2:00:00 PM","0.600648","51.81678","135.2053","35.84719","0.612964","2.643538","36.22496","19.46733","0.6106043","0.6106043","0.6106043","432.938","2.018559","0","0","2.643538","0.6249788","0.6106043","0","8.107946","0","0","0","11.14639","100","0","20","1.006164","0.7940888","55.05527","0.6716648","2.11483","0","10.75148"
"7/3/2007 3:00:00 PM","0.5220932","40.23584","124.3189","47.91484","0.5365613","2.335603","34.1104","19.46733","0.2647788","0.2647788","0.2647788","882.0962","2.064591","0","0","2.335603","0.2710121","0.2647788","0","8.107951","0","0","0","11.14639","100","0","20","1.006393","0.7940888","55.05527","0.2912567","1.868483","0","10.44355"
"7/3/2007 4:00:00 PM","0.2615287","27.4025","118.1921","61.03905","0.2652411","1.192132","26.66096","19.46733","0.3819873","0.3819873","0.3819873","312.0867","0.8011519","0","0","1.192132","0.3909799","0.3819873","0","8.107956","0","0","0","11.14639","100","0","20","1.006621","0.7940888","55.05527","0.420186","0.9537054","0","9.300088"
"7/3/2007 5:00:00 PM","0.06857614","13.98114","114.7655","74.62142","0.06868712","0.3156871","21.32185","19.46733","0.7341177","0.7341177","0.7341177","43.00224","0","0","0","0.3156871","0.7513999","0.7341177","0","8.107961","0","0.4357128","-0.4357128","10.69162","95.92139","0","20","1.006849","0.7940888","55.05527","0.8075295","0.2525497","0","8.423648"
"7/3/2007 6:00:00 PM","0.01948802","0.2822995","113.1106","88.38938","0.04560473","0.2101409","20.69799","19.46733","0.6573191","0.6573191","0.6573191","31.96939","0","0","0","0.2101409","0.6727933","0.6573191","0.4744892","7.68962","0","0.4626524","-0.4626524","10.2087","91.58905","0","20","1.007078","0.7940888","55.05527","0.723051","0.1681127","0","7.89976"
"7/3/2007 7:00:00 PM","0","0","112.9029","90","0","0","19.46733","19.46733","0.5842503","0.5842503","0.5842503","0","0","0","0","0","0.5980045","0.5842503","0.9796428","7.244325","0","0.5980045","-0.5980045","9.584292","85.98724","0","20","1.007306","0.7940888","55.05527","0.6426754","0","0","7.244325"
"7/3/2007 8:00:00 PM","0","0","114.2507","90","0","0","19.46733","19.46733","0.7890149","0.7890149","0.7890149","0","0","0.0000000000000001110223","0","0","0.8075895","0.7890149","1.63457","6.666943","0","0.8075895","-0.8075895","8.740589","78.41799","0","20","1.007534","0.7940888","55.05527","0.8679164","0","0","6.666943"
"7/3/2007 9:00:00 PM","0","0","117.8184","90","0","0","19.46733","19.46733","0.4113697","0.4113697","0.4113697","0","0","0.00000000000000005551115","0","0","0.4210539","0.4113697","2.522657","5.883893","0","0.4210539","-0.4210539","8.301141","74.47556","0","20","1.007763","0.7940888","55.05527","0.4525067","0","0","5.883893"
"7/3/2007 10:00:00 PM","0","0","125.445","90","0","0","19.46733","19.46733","0.2158022","0.2158022","0.2158022","0","0","0.00000000000000002775558","0","0","0.2208825","0.2158022","2.986641","5.474721","0","0.2208825","-0.2208825","8.070725","72.4085","0","20","1.007991","0.7940888","55.05527","0.2373824","0","0","5.474721"
"7/3/2007 11:00:00 PM","0","0","141.9542","90","0","0","19.46733","19.46733","0.3171217","0.3171217","0.3171217","0","0","0.00000000000000005551115","0","0","0.3245872","0.3171217","3.2303","5.259824","0","0.3245872","-0.3245872","7.73204","69.37006","0","20","1.008219","0.7940888","55.05527","0.3488339","0","0","5.259824"
"7/4/2007 12:00:00 AM","0","0","175.076","90","0","0","19.46733","19.46733","0.07617173","0.07617173","0.07617173","0","0","0","0","0","0.07796492","0.07617173","3.588952","4.943497","0","0.07796492","-0.07796492","7.650741","68.64082","0","20","1.008448","0.7940888","55.05527","0.0837889","0","0","4.943497"
