sep=,
"7/4/2007 1:00:00 AM","0","0","-148.0146","90","0","0","19.46733","19.46733","0.113112","0.113112","0.113112","0","0","0.00000000000000001387779","0","0","0.1157748","0.113112","3.675112","4.867487","0","0.1157748","-0.1157748","7.530002","67.55773","0","20","1.008676","0.7940888","55.05527","0.1244232","0","0","4.867487"
"7/4/2007 2:00:00 AM","0","0","-128.1447","90","0","0","19.46733","19.46733","0.1121185","0.1121185","0.1121185","0","0","0.00000000000000001387779","0","0","0.114758","0.1121185","3.803142","4.754547","0","0.114758","-0.114758","7.410323","66.48415","0","20","1.008904","0.7940888","55.05527","0.1233304","0","0","4.754547"
"7/4/2007 3:00:00 AM","0","0","-119.0431","90","0","0","19.46733","19.46733","0.1202744","0.1202744","0.1202744","0","0","0.00000000000000001387779","0","0","0.1231058","0.1202744","3.930121","4.642531","0","0.1231058","-0.1231058","7.281936","65.33244","0","20","1.009132","0.7940888","55.05527","0.1323019","0","0","4.642531"
"7/4/2007 4:00:00 AM","0","0","-114.7637","90","0","0","19.46733","19.46733","0.2982784","0.2982784","0.2982784","0","0","0","0","0","0.3053003","0.2982784","4.066422","4.52229","0","0.3053003","-0.3053003","6.963392","62.47465","0","20","1.009361","0.7940888","55.05527","0.3281062","0","0","4.52229"
"7/4/2007 5:00:00 AM","0","0","-112.9868","90","0","0","19.46733","19.46733","0.5132272","0.5132272","0.5132272","0","0","0","0","0","0.5253093","0.5132272","4.405004","4.223615","0","0.5253093","-0.5253093","6.414987","57.55457","0","20","1.009589","0.7940888","55.05527","0.5645499","0","0","4.223615"
"7/4/2007 6:00:00 AM","0.0005844245","0","-112.8561","90","0","0","19.46733","19.46733","0.6226032","0.6226032","0.6226032","0","0","0","0","0","0.6372602","0.6226032","4.989131","3.708305","0","0.6372602","-0.6372602","5.74952","51.58418","0","20","1.009817","0.7940888","55.05527","0.6848636","0","0","3.708305"
"7/4/2007 7:00:00 AM","0.01033643","10.77049","-114.1558","77.86012","0.01033436","0.04780648","19.74598","19.46733","0.5959991","0.5959991","0.5959991","8.021233","0.0000000000000001110223","0","0","0.04780648","0.6100298","0.5959991","5.700001","3.081109","0","0.5622233","-0.5622233","5.162523","46.3178","0","20","1.010046","0.7940888","55.05527","0.6555991","0.03824518","0","3.128916"
"7/4/2007 8:00:00 AM","0.0719968","24.28742","-117.1037","64.20644","0.07200392","0.3308084","21.41155","19.46733","0.7033401","0.7033401","0.7033401","47.03392","0","0","0","0.3308084","0.7198977","0.7033401","6.328909","2.526156","0","0.3890893","-0.3890893","4.756468","42.6748","0","20","1.010274","0.7940888","55.05527","0.7736741","0.2646467","0","2.856964"
"7/4/2007 9:00:00 AM","0.172538","37.31187","-122.4536","50.92708","0.1725835","0.7839574","24.13808","19.46733","0.6486652","0.6486652","0.6486652","120.857","0","0","0","0.7839574","0.6639357","0.6486652","6.764971","2.141327","0.1200216","0","0.1200216","4.871556","43.70747","0","20","1.010502","0.7940888","55.05527","0.7135317","0.6271659","0","2.925285"
"7/4/2007 10:00:00 AM","0.05794787","49.29822","-131.9322","38.50672","0.05791808","0.266513","21.03071","19.46733","0.4762076","0.4762076","0.4762076","55.96571","0","0.00000000000000005551115","0","0.266513","0.4874182","0.4762076","6.641258","2.250485","0","0.2209053","-0.2209053","4.641117","41.64008","0","20","1.010731","0.7940927","55.05555","0.5238284","0.2132104","0","2.516998"
"7/4/2007 11:00:00 AM","0.4058587","58.96373","-148.9307","28.1841","0.4072638","1.800357","30.5488","19.46733","0.5846585","0.5846585","0.5846585","307.933","0","0","0","1.800357","0.5984222","0.5846585","6.888951","2.031876","1.201935","0","1.201935","5.790756","51.95475","0","20","1.010959","0.7940927","55.05555","0.6431244","1.440285","0","3.832233"
"7/4/2007 12:00:00 PM","0.6259302","63.58639","-176.2769","23.03481","0.6349818","2.731122","36.83572","19.46733","0.7654788","0.7654788","0.7654788","356.7861","0","0","0","2.731122","0.7834993","0.7654788","5.655748","3.120061","1.947623","0","1.947623","7.650433","68.63996","0","20","1.011187","0.7940927","55.05555","0.8420267","2.184898","0","5.851183"
"7/4/2007 1:00:00 PM","0.4191796","60.66468","154.5831","26.31285","0.420711","1.856847","30.91823","19.46733","0.523105","0.523105","0.523105","354.9664","0","0","0","1.856847","0.5354196","0.523105","3.675111","4.867263","1.321428","0","1.321428","8.914016","79.97706","0","20","1.011415","0.7940927","55.05555","0.5754155","1.485478","0","6.724111"
"7/4/2007 2:00:00 PM","0.3748494","51.90136","135.1563","35.76499","0.376312","1.669607","29.69934","19.46733","0.5381279","0.5381279","0.5381279","310.2622","0","0","0","1.669607","0.5507962","0.5381279","2.339346","6.045212","1.118811","0","1.118811","9.984354","89.58039","0","20","1.011644","0.7940927","55.05555","0.5919407","1.335686","0","7.714819"
"7/4/2007 3:00:00 PM","0.2596048","40.31075","124.2539","47.84335","0.2601238","1.169822","26.52135","19.46733","0.6858177","0.6858177","0.6858177","170.5734","0","0","0","1.169822","0.7019629","0.6858177","1.2142","7.037181","0.4678595","0","0.4678595","10.43262","93.60249","0","20","1.011872","0.7940927","55.05555","0.7543995","0.935858","0","8.207004"
"7/4/2007 4:00:00 PM","0.1014581","27.46838","118.1233","60.97692","0.101481","0.4646962","22.20933","19.46733","0.4475927","0.4475927","0.4475927","103.8212","0","0","0","0.4646962","0.4581297","0.4475927","0.7446913","7.45104","0.006566479","0","0.006566479","10.43892","93.65921","0","20","1.0121","0.7940927","55.05555","0.492352","0.371757","0","7.915736"
"7/4/2007 5:00:00 PM","0.03866063","14.03895","114.6946","74.56753","0.03867982","0.1783693","20.51095","19.46733","0.5947068","0.5947068","0.5947068","29.99282","0","0","0","0.1783693","0.6087071","0.5947068","0.7380753","7.456853","0","0.4303377","-0.4303377","9.989769","89.6296","0","20","1.012329","0.7940927","55.05555","0.6541775","0.1426955","0","7.635222"
"7/4/2007 6:00:00 PM","0.02032327","0.3324796","113.0361","88.34332","0.04998865","0.2302289","20.81643","19.46733","1.882999","1.637509","1.637509","14.0597","0","0.2454896","0.4337894","0.2302289","1.676059","1.637509","1.208441","7.042202","0","1.44583","-1.44583","8.476816","76.05535","0","20","1.012557","0.7940927","55.05555","2.071299","0.1841832","0","7.272431"
"7/4/2007 7:00:00 PM","0","0","112.8214","90","0","0","19.46733","19.46733","1.093424","1.093424","1.093424","0","0","0.0000000000000002220446","0","0","1.119164","1.093424","2.800459","5.638514","0","1.119164","-1.119164","7.306674","65.5568","0","20","1.012785","0.7940927","55.05555","1.202766","0","0","5.638514"
"7/4/2007 8:00:00 PM","0","0","114.1569","90","0","0","19.46733","19.46733","0.8510314","0.8510314","0.8510314","0","0","0","0","0","0.8710659","0.8510314","4.039711","4.54555","0","0.8710659","-0.8710659","6.396509","57.39077","0","20","1.013014","0.7940927","55.05555","0.9361345","0","0","4.54555"
"7/4/2007 9:00:00 PM","0","0","117.7033","90","0","0","19.46733","19.46733","0.8267908","0.8267908","0.8267908","0","0","0","0","0","0.8462546","0.8267908","5.00843","3.690998","0","0.8462546","-0.8462546","5.512325","49.45781","0","20","1.013242","0.7940927","55.05555","0.9094699","0","0","3.690998"
"7/4/2007 10:00:00 PM","0","0","125.2939","90","0","0","19.46733","19.46733","0.4759165","0.4759165","0.4759165","0","0","0.00000000000000005551115","0","0","0.4871203","0.4759165","5.953521","2.857136","0","0.4871203","-0.4871203","5.003838","44.89565","0","20","1.01347","0.7940927","55.05555","0.5235082","0","0","2.857136"
"7/4/2007 11:00:00 PM","0","0","141.7553","90","0","0","19.46733","19.46733","0.2638324","0.2638324","0.2638324","0","0","0","0","0","0.2700434","0.2638324","6.498821","2.375938","0","0.2700434","-0.2700434","4.722105","42.36797","0","20","1.013699","0.7940927","55.05555","0.2902156","0","0","2.375938"
"7/5/2007 12:00:00 AM","0","0","174.9213","90","0","0","19.46733","19.46733","0.108019","0.108019","0.108019","0","0","0","0","0","0.1105619","0.108019","6.801503","2.108807","0","0.1105619","-0.1105619","4.606804","41.33355","0","20","1.013927","0.7985566","55.36504","0.1188209","0","0","2.108807"
"7/5/2007 1:00:00 AM","0","0","-147.9833","90","0","0","19.46733","19.46733","0.1406232","0.1406232","0.1406232","0","0","0","0","0","0.1439336","0.1406232","6.925482","1.999378","0","0.1439336","-0.1439336","4.456688","39.98676","0","20","1.014155","0.7985566","55.36504","0.1546855","0","0","1.999378"
"7/5/2007 2:00:00 AM","0","0","-128.056","90","0","0","19.46733","19.46733","0.1497055","0.1497055","0.1497055","0","0","0","0","0","0.1532298","0.1497055","7.087","1.856813","0","0.1532298","-0.1532298","4.296873","38.55294","0","20","1.014384","0.7985566","55.36504","0.1646761","0","0","1.856813"
"7/5/2007 3:00:00 AM","0","0","-118.9514","90","0","0","19.46733","19.46733","0.09286132","0.09286132","0.09286132","0","0","0.00000000000000001387779","0","0","0.09504741","0.09286132","7.259082","1.704921","0","0.09504741","-0.09504741","4.197755","37.66371","0","20","1.014612","0.7985566","55.36504","0.1021475","0","0","1.704921"
"7/5/2007 4:00:00 AM","0","0","-114.6761","90","0","0","19.46733","19.46733","0.3478201","0.3478201","0.3478201","0","0","0","0","0","0.3560083","0.3478201","7.365862","1.61066","0","0.3560083","-0.3560083","3.826255","34.33056","0","20","1.01484","0.8049495","55.80826","0.3826021","0","0","1.61066"
"7/5/2007 5:00:00 AM","0","0","-112.9015","90","0","0","19.46733","19.46733","0.5722671","0.5722671","0.5722671","0","0","0","0","0","0.5857391","0.5722671","7.766608","1.256937","0","0.5857391","-0.5857391","3.214669","28.84326","0","20","1.015069","0.8087118","56.06911","0.6294938","0","0","1.256937"
"7/5/2007 6:00:00 AM","0.002777398","0","-112.7697","90","0","0","19.46733","19.46733","0.7267953","0.6577272","0.6577272","0","0","0.06906803","0.1417476","0","0.6732111","0.6577272","8.427876","0.6732111","0","0.6732111","-0.6732111","2.511595","22.53505","0","20","1.015297","0.8132727","56.38532","0.7994748","0","0","0.6732111"
"7/5/2007 7:00:00 AM","0.105307","10.7391","-114.0641","77.89643","0.1088984","0.4982457","22.41024","19.46733","0.7971039","0.4867914","0.4867914","102.353","0","0.3103124","0.7794517","0.4982457","0.4982512","0.4867914","9.190418","0.000005556486","0","0.000005556486","0","2.511595","22.5351","0","20","1.015525","0.8132727","56.38532","0.8768143","0.3985965","0","0.4982512"
"7/5/2007 8:00:00 AM","0.4029922","24.26685","-117.0015","64.23241","0.4245727","1.873035","31.02436","19.46733","0.4795198","0.4795198","0.4795198","390.6063","0","0","0.16147","1.873035","0.4908084","0.4795198","9.190392","0.00001111297","1.382226","0","1.382226","3.833128","34.39255","0","20","1.015753","0.8132727","56.38532","0.5274718","1.498428","0","1.873046"
"7/5/2007 9:00:00 AM","0.4470009","37.30549","-122.334","50.93955","0.4577587","2.011494","31.9372","19.46733","0.5183683","0.5183683","0.5183683","388.0433","0","0","0","2.011494","0.5305715","0.5183683","7.759088","1.263509","1.480922","0","1.480922","5.248701","47.09381","0","20","1.015982","0.8132727","56.38532","0.5702051","1.609195","0","3.275003"
"7/5/2007 10:00:00 AM","0.3447383","49.31243","-131.7876","38.4992","0.3458489","1.539939","28.86447","19.46733","0.5914409","0.5914409","0.5914409","260.3707","0","0","0","1.539939","0.6053643","0.5914409","6.23577","2.607869","0.9345743","0","0.9345743","6.143165","55.1195","0","20","1.01621","0.8132727","56.38532","0.650585","1.231951","0","4.147808"
"7/5/2007 11:00:00 AM","0.4780699","59.00893","-148.7678","28.14443","0.4814428","2.109596","32.58953","19.46733","0.9567905","0.9567905","0.9567905","220.4868","0","0","0","2.109596","0.9793147","0.9567905","5.278458","3.452514","1.130282","0","1.130282","7.224447","64.82143","0","20","1.016438","0.8132727","56.38532","1.052469","1.687677","0","5.56211"
"7/5/2007 12:00:00 PM","0.4947451","63.66751","-176.1642","22.95419","0.497951","2.177625","33.04463","19.46733","0.9530069","0.9530069","0.9530069","228.5004","0","0","0","2.177625","0.9754421","0.9530069","4.12663","4.468581","1.202183","0","1.202183","8.374322","75.13887","0","20","1.016667","0.8132727","56.38532","1.048308","1.7421","0","6.646205"
"7/5/2007 1:00:00 PM","0.6518919","60.76003","154.5826","26.21768","0.6633154","2.843066","37.6226","19.46733","0.7225493","0.7225493","0.7225493","393.4771","0","0","0","2.843066","0.7395592","0.7225493","2.908248","5.543112","2.103507","0","2.103507","10.38212","93.15414","0","20","1.016895","0.8132727","56.38532","0.7948043","2.274453","0","8.386179"
"7/5/2007 2:00:00 PM","0.5790477","51.98958","135.0976","35.67958","0.5897938","2.550811","35.58291","19.46733","0.5351815","0.5351815","0.5351815","476.6253","1.206092","0","0","2.550811","0.5477805","0.5351815","0.7969376","7.404548","0.7969376","0","0.7969376","11.1451","100","0","20","1.017123","0.8132727","56.38532","0.5886996","2.040648","0","9.955359"
"7/5/2007 3:00:00 PM","0.4736401","40.38781","124.1802","47.77017","0.4840984","2.120559","32.66272","19.46733","0.4753155","0.4753155","0.4753155","446.1373","1.634054","0","0","2.120559","0.4865051","0.4753155","0","8.106974","0","0","0","11.1451","100","0","20","1.017352","0.8132727","56.38532","0.522847","1.696448","0","10.22753"
"7/5/2007 4:00:00 PM","0.3124572","27.53533","118.0468","60.91414","0.3202182","1.430085","28.16294","19.46733","0.5519819","0.5519819","0.5519819","259.0818","0.8651085","0","0","1.430085","0.5649763","0.5519819","0","8.106979","0","0","0","11.1451","100","0","20","1.01758","0.8132727","56.38532","0.6071801","1.144068","0","9.537064"
"7/5/2007 5:00:00 PM","0.1715612","14.097","114.6166","74.51378","0.1805167","0.8192538","24.35367","19.46733","0.5798109","0.5798109","0.5798109","141.2967","0.2257933","0","0","0.8192538","0.5934605","0.5798109","0","8.106984","0","0","0","11.1451","100","0","20","1.017808","0.8132727","56.38532","0.637792","0.655403","0","8.926238"
"7/5/2007 6:00:00 PM","0.02656382","0.3821842","112.9548","88.29812","0.09177946","0.4207298","21.94664","19.46733","2.135763","1.637509","1.637509","25.69328","0.0000000000000002220446","0.4982543","0.7118306","0.4207298","1.676059","1.637509","0","8.106989","0","1.255329","-1.255329","9.832132","88.22035","0","20","1.018036","0.8132727","56.38532","2.34934","0.3365839","0","8.527719"
"7/5/2007 7:00:00 PM","0","0","112.733","90","0","0","19.46733","19.46733","1.235691","1.235691","1.235691","0","0","0","0","0","1.264781","1.235691","1.373103","6.896551","0","1.264781","-1.264781","8.509247","76.35073","0","20","1.018265","0.8132727","56.38532","1.35926","0","0","6.896551"
"7/5/2007 8:00:00 PM","0","0","114.0556","90","0","0","19.46733","19.46733","0.8252309","0.8252309","0.8252309","0","0","0","0","0","0.844658","0.8252309","2.765537","5.668828","0","0.844658","-0.844658","7.626734","68.43238","0","20","1.018493","0.8132727","56.38532","0.9077539","0","0","5.668828"
"7/5/2007 9:00:00 PM","0","0","117.58","90","0","0","19.46733","19.46733","0.6146038","0.6146038","0.6146038","0","0","0.0000000000000001110223","0","0","0.6290724","0.6146038","3.699377","4.845257","0","0.6290724","-0.6290724","6.969831","62.53833","0","20","1.018721","0.8132727","56.38532","0.6760641","0","0","4.845257"
"7/5/2007 10:00:00 PM","0","0","125.1335","90","0","0","19.46733","19.46733","0.4123394","0.4123394","0.4123394","0","0","0.00000000000000005551115","0","0","0.4220465","0.4123394","4.397046","4.229867","0","0.4220465","-0.4220465","6.529344","58.58611","0","20","1.01895","0.8132727","56.38532","0.4535733","0","0","4.229867"
"7/5/2007 11:00:00 PM","0","0","141.547","90","0","0","19.46733","19.46733","0.2356231","0.2356231","0.2356231","0","0","0","0","0","0.24117","0.2356231","4.866085","3.816091","0","0.24117","-0.24117","6.277753","56.32877","0","20","1.019178","0.8132727","56.38532","0.2591854","0","0","3.816091"
"7/6/2007 12:00:00 AM","0","0","174.7664","90","0","0","19.46733","19.46733","0.1640876","0.1640876","0.1640876","0","0","0.00000000000000002775558","0","0","0.1679504","0.1640876","5.134414","3.579351","0","0.1679504","-0.1679504","6.102578","54.7571","0","20","1.019406","0.8132727","56.38532","0.1804963","0","0","3.579351"
"7/6/2007 1:00:00 AM","0","0","-147.9399","90","0","0","19.46733","19.46733","0.1421948","0.1421948","0.1421948","0","0","0.00000000000000002775558","0","0","0.1455422","0.1421948","5.321425","3.414344","0","0.1455422","-0.1455422","5.950783","53.3952","0","20","1.019635","0.8132727","56.38532","0.1564143","0","0","3.414344"
"7/6/2007 2:00:00 AM","0","0","-127.9555","90","0","0","19.46733","19.46733","0.1331853","0.1331853","0.1331853","0","0","0.00000000000000002775558","0","0","0.1363207","0.1331853","5.483598","3.271245","0","0.1363207","-0.1363207","5.80861","52.11963","0","20","1.019863","0.8132727","56.38532","0.1465038","0","0","3.271245"
"7/6/2007 3:00:00 AM","0","0","-118.8502","90","0","0","19.46733","19.46733","0.1434462","0.1434462","0.1434462","0","0","0.00000000000000002775558","0","0","0.1468231","0.1434462","5.635597","3.137119","0","0.1468231","-0.1468231","5.655479","50.74573","0","20","1.020091","0.8132727","56.38532","0.1577908","0","0","3.137119"
"7/6/2007 4:00:00 AM","0","0","-114.5805","90","0","0","19.46733","19.46733","0.5312987","0.5312987","0.5312987","0","0","0","0","0","0.5438063","0.5312987","5.799427","2.992549","0","0.5438063","-0.5438063","5.087738","45.65157","0","20","1.02032","0.8132727","56.38532","0.5844286","0","0","2.992549"
"7/6/2007 5:00:00 AM","0","0","-112.8091","90","0","0","19.46733","19.46733","0.6058755","0.6058755","0.6058755","0","0","0","0","0","0.6201386","0.6058755","6.407948","2.455579","0","0.6201386","-0.6201386","4.440177","39.8412","0","20","1.020548","0.8132727","56.38532","0.666463","0","0","2.455579"
"7/6/2007 6:00:00 AM","0.005217709","0","-112.6766","90","0","0","19.46733","19.46733","0.7953023","0.7953023","0.7953023","0","0","0","0","0","0.8140249","0.7953023","7.104023","1.841279","0","0.8140249","-0.8140249","3.589737","32.21037","0","20","1.020776","0.8132727","56.38532","0.8748326","0","0","1.841279"
"7/6/2007 7:00:00 AM","0.1726031","10.70965","-113.9658","77.93116","0.191856","0.8695915","24.66195","19.46733","0.6533959","0.6533959","0.6533959","133.088","0","0","0","0.8695915","0.6687778","0.6533959","8.02142","1.031542","0.2008138","0","0.2008138","3.782261","33.93794","0","20","1.021005","0.8132727","56.38532","0.7187355","0.6956732","0","1.901134"
"7/6/2007 8:00:00 AM","0.4281792","24.24894","-116.8926","64.2561","0.451511","1.985516","31.76524","19.46733","0.5368204","0.5368204","0.5368204","369.8659","0","0","0","1.985516","0.5494579","0.5368204","7.813384","1.215154","1.436058","0","1.436058","5.155091","46.25636","0","20","1.021233","0.8132727","56.38532","0.5905024","1.588413","0","3.200669"
"7/6/2007 9:00:00 AM","0.6346871","37.30263","-122.2071","50.9489","0.6585002","2.824102","37.4888","19.46733","0.7439142","0.7439142","0.7439142","379.6275","0","0","0","2.824102","0.761427","0.7439142","6.335559","2.519383","2.062675","0","2.062675","7.124101","63.92433","0","20","1.021461","0.8132727","56.38532","0.8183056","2.259282","0","5.343486"
"7/6/2007 10:00:00 AM","0.5529624","49.33125","-131.6354","38.48745","0.5633551","2.444302","34.85112","19.46733","0.7628549","0.7628549","0.7628549","320.4151","0","0","0","2.444302","0.7808136","0.7628549","4.232671","4.374634","1.663489","0","1.663489","8.713513","78.18625","0","20","1.02169","0.8132727","56.38532","0.8391404","1.955442","0","6.818937"
"7/6/2007 11:00:00 AM","0.8365116","59.06008","-148.5986","28.09906","0.8585823","3.591041","43.07362","19.46733","0.7062432","0.7062432","0.7062432","508.4708","0.3186302","0","0","3.591041","0.7228692","0.7062432","2.549541","5.859013","2.549541","0","2.549541","11.14456","100","0","20","1.021918","0.8132727","56.38532","0.7768675","2.872833","0","9.450053"
"7/6/2007 12:00:00 PM","0.7008482","63.75537","-176.0519","22.86685","0.7140254","3.041266","39.03347","19.46733","1.017486","1.017486","1.017486","298.9","1.999827","0","0","3.041266","1.041439","1.017486","0","8.106582","0","0","0","11.14456","100","0","20","1.022146","0.8132727","56.38532","1.119235","2.433013","0","11.14785"
"7/6/2007 1:00:00 PM","0.87516","60.86089","154.5739","26.11723","0.8981628","3.737619","44.18457","19.46733","0.7215943","0.7215943","0.7215943","517.9668","2.999038","0","0","3.737619","0.7385817","0.7215943","0","8.106586","0","0","0","11.14456","100","0","20","1.022374","0.8132727","56.38532","0.7937537","2.990095","0","11.84421"
"7/6/2007 2:00:00 PM","0.7203851","52.08135","135.0292","35.59105","0.7398869","3.141281","39.75428","19.46733","0.4821092","0.4821092","0.4821092","651.5704","2.647822","0","0","3.141281","0.4934587","0.4821092","0","8.106591","0","0","0","11.14456","100","0","20","1.022603","0.8168625","56.63421","0.53032","2.513025","0","11.24787"
"7/6/2007 3:00:00 PM","0.6380351","40.46691","124.0978","47.69538","0.6600258","2.830113","37.53119","19.46733","0.5600789","0.5600789","0.5600789","505.3062","2.25685","0","0","2.830113","0.5732639","0.5600789","0","8.10659","0","0","0","11.14456","100","0","20","1.022831","0.8204522","56.88309","0.6160868","2.264091","0","10.9367"
"7/6/2007 4:00:00 PM","0.420193","27.60324","117.9625","60.8508","0.4389535","1.933177","31.41976","19.46733","0.7762427","0.7762427","0.7762427","249.0428","1.13866","0","0","1.933177","0.7945166","0.7762427","0","8.106589","0","0","0","11.14456","100","0","20","1.023059","0.8250131","57.1993","0.853867","1.546542","0","10.03977"
"7/6/2007 5:00:00 PM","0.2112449","14.15519","114.5316","74.46028","0.2278038","1.028289","25.64033","19.46733","0.9783121","0.9783121","0.9783121","105.1085","0.02694613","0","0","1.028289","1.001343","0.9783121","0","8.106586","0","0","0","11.14456","100","0","20","1.023288","0.8250131","57.1993","1.076143","0.8226312","0","9.134875"
"7/6/2007 6:00:00 PM","0.02779537","0.4313379","112.8666","88.25384","0.09158489","0.419847","21.94138","19.46733","1.767046","1.637509","1.637509","25.63937","0","0.129537","0.3062416","0.419847","1.676059","1.637509","0","8.106591","0","1.256212","-1.256212","9.830666","88.21207","0","20","1.023516","0.8250131","57.1993","1.943751","0.3358776","0","8.526438"
"7/6/2007 7:00:00 PM","0","0","112.6377","90","0","0","19.46733","19.46733","1.308859","1.308859","1.308859","0","0","0","0","0","1.339671","1.308859","1.373996","6.895302","0","1.339671","-1.339671","8.429179","75.6365","0","20","1.023744","0.8250131","57.1993","1.439745","0","0","6.895302"
"7/6/2007 8:00:00 PM","0","0","113.9471","90","0","0","19.46733","19.46733","1.101513","1.101513","1.101513","0","0","0.0000000000000002220446","0","0","1.127444","1.101513","2.849452","5.594374","0","1.127444","-1.127444","7.250354","65.05884","0","20","1.023973","0.8250131","57.1993","1.211664","0","0","5.594374"
"7/6/2007 9:00:00 PM","0","0","117.4486","90","0","0","19.46733","19.46733","0.6110538","0.6110538","0.6110538","0","0","0.0000000000000001110223","0","0","0.6254389","0.6110538","4.098212","4.493028","0","0.6254389","-0.6254389","6.59725","59.19855","0","20","1.024201","0.8250131","57.1993","0.6721592","0","0","4.493028"
"7/6/2007 10:00:00 PM","0","0","124.9638","90","0","0","19.46733","19.46733","0.3128563","0.3128563","0.3128563","0","0","0","0","0","0.3202214","0.3128563","4.793087","3.880058","0","0.3202214","-0.3202214","6.263125","56.2005","0","20","1.024429","0.8250131","57.1993","0.3441419","0","0","3.880058"
"7/6/2007 11:00:00 PM","0","0","141.3291","90","0","0","19.46733","19.46733","0.2797935","0.2797935","0.2797935","0","0","0","0","0","0.2863802","0.2797935","5.149406","3.565697","0","0.2863802","-0.2863802","5.964335","53.51952","0","20","1.024657","0.8250131","57.1993","0.3077728","0","0","3.565697"
"7/7/2007 12:00:00 AM","0","0","174.6114","90","0","0","19.46733","19.46733","0.07690851","0.07690851","0.07690851","0","0","0","0","0","0.07871905","0.07690851","5.468519","3.284141","0","0.07871905","-0.07871905","5.882249","52.78305","0","20","1.024886","0.8250131","57.1993","0.08459936","0","0","3.284141"
"7/7/2007 1:00:00 AM","0","0","-147.8839","90","0","0","19.46733","19.46733","0.1199526","0.1199526","0.1199526","0","0","0","0","0","0.1227765","0.1199526","5.556249","3.20672","0","0.1227765","-0.1227765","5.754206","51.6342","0","20","1.025114","0.8250131","57.1993","0.1319479","0","0","3.20672"
"7/7/2007 2:00:00 AM","0","0","-127.843","90","0","0","19.46733","19.46733","0.1297899","0.1297899","0.1297899","0","0","0","0","0","0.1328453","0.1297899","5.693178","3.085888","0","0.1328453","-0.1328453","5.615658","50.39109","0","20","1.025342","0.8250131","57.1993","0.1427689","0","0","3.085888"
"7/7/2007 3:00:00 AM","0","0","-118.7393","90","0","0","19.46733","19.46733","0.1237027","0.1237027","0.1237027","0","0","0","0","0","0.1266149","0.1237027","5.841437","2.955057","0","0.1266149","-0.1266149","5.483611","49.2063","0","20","1.025571","0.8250131","57.1993","0.136073","0","0","2.955057"
"7/7/2007 4:00:00 AM","0","0","-114.4768","90","0","0","19.46733","19.46733","0.4156664","0.4156664","0.4156664","0","0","0.00000000000000005551115","0","0","0.4254518","0.4156664","5.982829","2.830281","0","0.4254518","-0.4254518","5.039566","45.22184","0","20","1.025799","0.8250131","57.1993","0.457233","0","0","2.830281"
"7/7/2007 5:00:00 AM","0","0","-112.7095","90","0","0","19.46733","19.46733","0.5599496","0.5599496","0.5599496","0","0","0","0","0","0.5731317","0.5599496","6.459012","2.410078","0","0.5731317","-0.5731317","4.441163","39.85225","0","20","1.026027","0.8250131","57.1993","0.6159446","0","0","2.410078"
"7/7/2007 6:00:00 AM","0.0048736","0","-112.5767","90","0","0","19.46733","19.46733","0.6674234","0.6674234","0.6674234","0","0","0","0","0","0.6831355","0.6674234","7.102317","1.842346","0","0.6831355","-0.6831355","3.727706","33.4502","0","20","1.026256","0.8250131","57.1993","0.7341657","0","0","1.842346"
"7/7/2007 7:00:00 AM","0.0762357","10.68222","-113.861","77.96424","0.07693093","0.3532497","21.54482","19.46733","0.475284","0.475284","0.475284","74.32392","0.00000000000000005551115","0","0","0.3532497","0.4864729","0.475284","7.871692","1.16327","0","0.1332232","-0.1332232","3.588764","32.2035","0","20","1.026484","0.8250131","57.1993","0.5228124","0.2825998","0","1.516519"
"7/7/2007 8:00:00 AM","0.28846","24.23374","-116.7768","64.27746","0.297354","1.331508","27.53783","19.46733","0.6355427","0.6355427","0.6355427","209.5072","0","0","0","1.331508","0.6505043","0.6355427","8.021802","1.030751","0.6810034","0","0.6810034","4.240924","38.05569","0","20","1.026712","0.8250131","57.1993","0.6990969","1.065206","0","2.362259"
"7/7/2007 9:00:00 AM","0.329506","37.30331","-122.0731","50.95509","0.3324614","1.482646","28.49795","19.46733","0.5873142","0.5873142","0.5873142","252.445","0","0","0","1.482646","0.6011405","0.5873142","7.317915","1.652011","0.881505","0","0.881505","5.084701","45.62738","0","20","1.026941","0.8250131","57.1993","0.6460457","1.186116","0","3.134657"
"7/7/2007 10:00:00 AM","0.5053326","49.3547","-131.4757","38.47146","0.512706","2.238184","33.45169","19.46733","0.6761678","0.6761678","0.6761678","331.0101","0","0","0","2.238184","0.6920857","0.6761678","6.410425","2.452859","1.546098","0","1.546098","6.562349","58.88714","0","20","1.027169","0.8250131","57.1993","0.7437845","1.790547","0","4.691043"
"7/7/2007 11:00:00 AM","0.3703329","59.11717","-148.4232","28.04799","0.3711091","1.64753","29.55667","19.46733","0.7811561","0.7811561","0.7811561","210.9092","0","0","0","1.64753","0.7995456","0.7811561","4.829928","3.847314","0.8479841","0","0.8479841","7.374102","66.17155","0","20","1.027397","0.8250131","57.1993","0.8592716","1.318024","0","5.494844"
"7/7/2007 12:00:00 PM","0.4045647","63.84995","-175.9402","22.7728","0.4055838","1.793286","30.50266","19.46733","0.9137091","0.9137091","0.9137091","196.2644","0","0","0","1.793286","0.9352191","0.9137091","3.96638","4.609027","0.8580667","0","0.8580667","8.195488","73.54243","0","20","1.027626","0.8250131","57.1993","1.00508","1.434629","0","6.402313"
"7/7/2007 1:00:00 PM","0.2165573","60.96722","154.5567","26.01156","0.2165314","0.9786696","25.33336","19.46733","0.4833248","0.4833248","0.4833248","202.4869","0","0","0","0.9786696","0.494703","0.4833248","3.095991","5.376646","0.4839666","0","0.4839666","8.659169","77.70346","0","20","1.027854","0.8250131","57.1993","0.5316573","0.7829357","0","6.355315"
"7/7/2007 2:00:00 PM","0.07780547","52.17659","134.951","35.4995","0.077769","0.3570645","21.5675","19.46733","0.365539","0.365539","0.365539","97.68163","0","0","0","0.3570645","0.3741443","0.365539","2.606148","5.808585","0","0.01707986","-0.01707986","8.641361","77.54384","0","20","1.028082","0.8250131","57.1993","0.4020929","0.2856516","0","6.165649"
"7/7/2007 3:00:00 PM","0.2077054","40.54796","124.0066","47.6191","0.207797","0.9401315","25.09561","19.46733","0.5813447","0.5813447","0.5813447","161.7167","0","0","0","0.9401315","0.5950304","0.5813447","2.624912","5.79202","0.3451011","0","0.3451011","8.972105","80.51197","0","20","1.028311","0.8250133","57.19931","0.6394792","0.7521052","0","6.732152"
"7/7/2007 4:00:00 PM","0.09076498","27.67204","117.8705","60.787","0.09077374","0.4161664","21.91942","19.46733","0.7014209","0.7014209","0.7014209","59.33191","0","0.0000000000000001110223","0","0.4161664","0.7179334","0.7014209","2.276137","6.099537","0","0.301767","-0.301767","8.657249","77.68677","0","20","1.028539","0.8250133","57.19931","0.771563","0.3329331","0","6.515704"
"7/7/2007 5:00:00 PM","0.03003537","14.21345","114.4394","74.4071","0.03004065","0.1386636","20.2777","19.46733","0.8123502","0.8123502","0.8123502","17.06944","0","0.0000000000000001110223","0","0.1386636","0.8314741","0.8123502","2.608092","5.806814","0","0.6928105","-0.6928105","7.93367","71.19381","0","20","1.028767","0.8250133","57.19931","0.8935852","0.1109309","0","5.945477"
"7/7/2007 6:00:00 PM","0.01415135","0.4798656","112.7716","88.21056","0.01712844","0.07917601","19.92924","19.46733","0.9501471","0.9501471","0.9501471","8.333027","0","0.0000000000000001110223","0","0.07917601","0.9725149","0.9501471","3.372913","5.132336","0","0.8933389","-0.8933389","7.000178","62.81715","0","20","1.028995","0.8250133","57.19931","1.045162","0.06334081","0","5.211512"
"7/7/2007 7:00:00 PM","0","0","112.5355","90","0","0","19.46733","19.46733","1.497928","1.497928","1.497928","0","0","0.0000000000000002220446","0.01021196","0","1.533192","1.497928","4.363544","4.258575","0","1.533192","-1.533192","5.395444","48.41694","0","20","1.029224","0.8250133","57.19931","1.647721","0","0","4.258575"
"7/7/2007 8:00:00 PM","0","0","113.8313","90","0","0","19.46733","19.46733","0.9410677","0.9410677","0.9410677","0","0","0.0000000000000001110223","0","0","0.9632218","0.9410677","6.076864","2.747008","0","0.9632218","-0.9632218","4.388749","39.38328","0","20","1.029452","0.8250133","57.19931","1.035174","0","0","2.747008"
"7/7/2007 9:00:00 PM","0","0","117.3091","90","0","0","19.46733","19.46733","0.5803283","0.5803283","0.5803283","0","0","0.0000000000000001110223","0","0","0.59399","0.5803283","7.158343","1.79262","0","0.59399","-0.59399","3.768535","33.81775","0","20","1.02968","0.8250133","57.19931","0.6383611","0","0","1.79262"
"7/7/2007 10:00:00 PM","0","0","124.7848","90","0","0","19.46733","19.46733","0.3612359","0.3612359","0.3612359","0","0","0","0","0","0.36974","0.3612359","7.82718","1.202278","0","0.36974","-0.36974","3.382692","30.35537","0","20","1.029909","0.828922","57.47031","0.3973595","0","0","1.202278"
"7/7/2007 11:00:00 PM","0","0","141.1019","90","0","0","19.46733","19.46733","0.2153863","0.2153863","0.2153863","0","0","0.00000000000000002775558","0","0","0.2204568","0.2153863","8.244254","0.8341142","0","0.2204568","-0.2204568","3.152721","28.29174","0","20","1.030137","0.828922","57.47031","0.2369249","0","0","0.8341142"
"7/8/2007 12:00:00 AM","0","0","174.4563","90","0","0","19.46733","19.46733","0.09947387","0.09947387","0.09947387","0","0","0.00000000000000001387779","0","0","0.1018156","0.09947387","8.493184","0.614352","0","0.1018156","-0.1018156","3.046543","27.33899","0","20","1.030365","0.828922","57.47031","0.1094213","0","0","0.614352"
"7/8/2007 1:00:00 AM","0","0","-147.8152","90","0","0","19.46733","19.46733","0.1170274","0.1170274","0.1170274","0","0","0.00000000000000001387779","0","0","0.1197824","0.1170274","8.608191","0.5128075","0","0.1197824","-0.1197824","2.921623","26.21805","0","20","1.030594","0.828922","57.47031","0.1287302","0","0","0.5128075"
"7/8/2007 2:00:00 AM","0","0","-127.7185","90","0","0","19.46733","19.46733","0.1232947","0.1232947","0.1232947","0","0","0.00000000000000001387779","0","0","0.1261973","0.1232947","8.743576","0.3932701","0","0.1261973","-0.1261973","2.790011","25.03705","0","20","1.030822","0.828922","57.47031","0.1356242","0","0","0.3932701"
"7/8/2007 3:00:00 AM","0","0","-118.6188","90","0","0","19.46733","19.46733","0.1122998","0.1122998","0.1122998","0","0","0","0","0","0.1149435","0.1122998","8.886302","0.2672498","0","0.1149435","-0.1149435","2.670139","23.9614","0","20","1.03105","0.828922","57.47031","0.1235298","0","0","0.2672498"
"7/8/2007 4:00:00 AM","0","0","-114.365","90","0","0","19.46733","19.46733","0.3580592","0.1488956","0.1488956","0","0","0.2091636","0.2449695","0","0.1524008","0.1488956","9.016371","0.1524008","0","0.1524008","-0.1524008","2.511189","22.53505","0","20","1.031278","0.828922","57.47031","0.3938651","0","0","0.1524008"
"7/8/2007 5:00:00 AM","0","0","-112.6027","90","0","0","19.46733","19.46733","0.6862677","0.000005428687","0.000005428687","0","0","0.6862622","0.754889","0","0.000005556486","0.000005428687","9.188963","0.000005556486","0","0.000005556486","0","2.511189","22.5351","0","20","1.031507","0.828922","57.47031","0.7548944","0","0","0.000005556486"
"7/8/2007 6:00:00 AM","0.007098154","0","-112.4702","90","0","0","19.46733","19.46733","0.7135269","0.00001085737","0.00001085737","0","0","0.713516","0.7848687","0","0.00001111297","0.00001085737","9.188935","0.00001111297","0","0.00001111297","-0.00001111297","2.511178","22.53505","0","20","1.031735","0.828922","57.47031","0.7848796","0","0","0.00001111297"
"7/8/2007 7:00:00 AM","0.1359058","10.65685","-113.7495","77.99562","0.1461352","0.6658116","23.4199","19.46733","0.7464623","0.6505034","0.6505034","102.3533","0","0.09595894","0.6910036","0.6658116","0.6658171","0.6505034","9.188921","0.000005556486","0","0.000005556486","0","2.511178","22.5351","0","20","1.031963","0.828922","57.47031","0.8211085","0.5326493","0","0.6658171"
"7/8/2007 8:00:00 AM","0.2645209","24.22129","-116.6543","64.29642","0.2708585","1.21659","26.81426","19.46733","0.7057331","0.7057331","0.7057331","172.3867","0","0","0.5385738","1.21659","0.7223471","0.7057331","9.188893","0.00001111297","0.4942431","0","0.4942431","2.984693","26.78445","0","20","1.032192","0.828922","57.47031","0.7763064","0.9732722","0","1.216601"
"7/8/2007 9:00:00 AM","0.3660161","37.30758","-121.9318","50.95808","0.3708382","1.64638","29.54924","19.46733","0.657825","0.657825","0.657825","250.2762","0","0","0","1.64638","0.6733112","0.657825","8.675007","0.4536729","0.9730684","0","0.9730684","3.915916","35.14127","0","20","1.03242","0.828922","57.47031","0.7236075","1.317104","0","2.100053"
"7/8/2007 10:00:00 AM","0.4332886","49.38279","-131.3085","38.4512","0.4370162","1.925088","31.36648","19.46733","0.6646164","0.6646164","0.6646164","289.6539","0","0","0","1.925088","0.6802624","0.6646164","7.667737","1.342791","1.244825","0","1.244825","5.106458","45.82526","0","20","1.032648","0.828922","57.47031","0.731078","1.54007","0","3.267878"
"7/8/2007 11:00:00 AM","0.3985436","59.18021","-148.2417","27.99124","0.3997651","1.768773","30.34289","19.46733","0.660844","0.660844","0.660844","267.6536","0","0","0","1.768773","0.6764012","0.660844","6.386392","2.473602","1.092372","0","1.092372","6.151565","55.20415","0","20","1.032877","0.828922","57.47031","0.7269284","1.415018","0","4.242374"
"7/8/2007 12:00:00 PM","0.5665248","63.95122","-175.8291","22.67207","0.5724093","2.480861","35.10163","19.46733","0.8513858","0.8513858","0.8513858","291.3909","0","0","0","2.480861","0.8714287","0.8513858","5.267504","3.460816","1.609432","0","1.609432","7.689518","69.00591","0","20","1.033105","0.828922","57.47031","0.9365244","1.984689","0","5.941677"
"7/8/2007 1:00:00 PM","0.5388643","61.07895","154.5308","25.90074","0.5441589","2.366503","34.32034","19.46733","0.6642129","0.6642129","0.6642129","356.2869","0","0","0","2.366503","0.6798494","0.6642129","3.631073","4.904296","1.686654","0","1.686654","9.300977","83.46737","0","20","1.033333","0.828922","57.47031","0.7306342","1.893203","0","7.2708"
"7/8/2007 2:00:00 PM","0.6763294","52.27521","134.8629","35.40504","0.6930106","2.959465","38.44839","19.46733","0.620093","0.620093","0.620093","477.2615","0.395456","0","0","2.959465","0.6346909","0.620093","1.929318","6.404911","1.929318","0","1.929318","11.14325","100","0","20","1.033562","0.828922","57.47031","0.6821023","2.367572","0","9.364376"
"7/8/2007 3:00:00 PM","0.3703068","40.63086","123.9066","47.54142","0.373965","1.659652","29.63498","19.46733","0.4602168","0.4602168","0.4602168","360.6239","1.188601","0","0","1.659652","0.471051","0.4602168","0","8.105601","0","0","0","11.14325","100","0","20","1.03379","0.828922","57.47031","0.5062385","1.327722","0","9.765254"
"7/8/2007 4:00:00 PM","0.3741699","27.74163","117.7708","60.72283","0.3879759","1.718997","30.01931","19.46733","0.5717056","0.5717056","0.5717056","300.6788","1.133833","0","0","1.718997","0.5851644","0.5717056","0","8.105607","0","0","0","11.14325","100","0","20","1.034018","0.828922","57.47031","0.6288761","1.375198","0","9.824604"
"7/8/2007 5:00:00 PM","0.182686","14.27168","114.3402","74.35433","0.1932457","0.8757516","24.69974","19.46733","1.111409","1.111409","1.111409","78.79655","0","0","0","0.8757516","1.137573","1.111409","0","8.105612","0","0.2618212","-0.2618212","10.8701","97.54964","0","20","1.034247","0.828922","57.47031","1.222549","0.7006012","0","8.981363"
"7/8/2007 6:00:00 PM","0.01153853","0.5276929","112.6698","88.16835","0.01247762","0.05770743","19.80379","19.46733","1.762797","1.637509","1.637509","3.524098","0","0.125288","0.3015677","0.05770743","1.676059","1.637509","0.2848597","7.854461","0","1.618351","-1.618351","9.175862","82.34554","0","20","1.034475","0.828922","57.47031","1.939077","0.04616594","0","7.912169"
"7/8/2007 7:00:00 PM","0","0","112.4265","90","0","0","19.46733","19.46733","1.478961","1.478961","1.478961","0","0","0.0000000000000002220446","0","0","1.513778","1.478961","2.060834","6.288863","0","1.513778","-1.513778","7.591527","68.12763","0","20","1.034703","0.828922","57.47031","1.626857","0","0","6.288863"
"7/8/2007 8:00:00 PM","0","0","113.7083","90","0","0","19.46733","19.46733","0.9329669","0.9329669","0.9329669","0","0","0.0000000000000001110223","0","0","0.9549304","0.9329669","3.734789","4.812691","0","0.9549304","-0.9549304","6.593518","59.17147","0","20","1.034932","0.828922","57.47031","1.026264","0","0","4.812691"
"7/8/2007 9:00:00 PM","0","0","117.1615","90","0","0","19.46733","19.46733","0.5456359","0.5456359","0.5456359","0","0","0","0","0","0.5584809","0.5456359","4.795785","3.876799","0","0.5584809","-0.5584809","6.010433","53.93888","0","20","1.03516","0.828922","57.47031","0.6001995","0","0","3.876799"
"7/8/2007 10:00:00 PM","0","0","124.5966","90","0","0","19.46733","19.46733","0.2880442","0.2880442","0.2880442","0","0","0.00000000000000005551115","0","0","0.2948252","0.2880442","5.417998","3.327855","0","0.2948252","-0.2948252","5.702826","51.17847","0","20","1.035388","0.828922","57.47031","0.3168486","0","0","3.327855"
"7/8/2007 11:00:00 PM","0","0","140.8651","90","0","0","19.46733","19.46733","0.2148589","0.2148589","0.2148589","0","0","0","0","0","0.219917","0.2148589","5.74693","3.037622","0","0.219917","-0.219917","5.473419","49.11983","0","20","1.035616","0.828922","57.47031","0.2363448","0","0","3.037622"
"7/9/2007 12:00:00 AM","0","0","174.3011","90","0","0","19.46733","19.46733","0.1692785","0.1692785","0.1692785","0","0","0","0","0","0.1732635","0.1692785","5.992547","2.820885","0","0.1732635","-0.1732635","5.292699","47.49812","0","20","1.035845","0.828922","57.47031","0.1862063","0","0","2.820885"
"7/9/2007 1:00:00 AM","0","0","-147.7333","90","0","0","19.46733","19.46733","0.09464494","0.09464494","0.09464494","0","0","0.00000000000000001387779","0","0","0.09687302","0.09464494","6.186218","2.649975","0","0.09687302","-0.09687302","5.191678","46.59163","0","20","1.036073","0.828922","57.47031","0.1041094","0","0","2.649975"
"7/9/2007 2:00:00 AM","0","0","-127.5817","90","0","0","19.46733","19.46733","0.07652222","0.07652222","0.07652222","0","0","0","0","0","0.07832366","0.07652222","6.29454","2.554372","0","0.07832366","-0.07832366","5.110003","45.85876","0","20","1.036301","0.828922","57.47031","0.08417444","0","0","2.554372"
"7/9/2007 3:00:00 AM","0","0","-118.4886","90","0","0","19.46733","19.46733","0.1301627","0.1301627","0.1301627","0","0","0","0","0","0.1332269","0.1301627","6.382149","2.477046","0","0.1332269","-0.1332269","4.971057","44.61193","0","20","1.03653","0.828922","57.47031","0.143179","0","0","2.477046"
"7/9/2007 4:00:00 AM","0","0","-114.2452","90","0","0","19.46733","19.46733","0.3216902","0.3216902","0.3216902","0","0","0.00000000000000005551115","0","0","0.3292633","0.3216902","6.531288","2.345421","0","0.3292633","-0.3292633","4.627489","41.52873","0","20","1.036758","0.828922","57.47031","0.3538592","0","0","2.345421"
"7/9/2007 5:00:00 AM","0","0","-112.4889","90","0","0","19.46733","19.46733","0.6286047","0.6286047","0.6286047","0","0","0","0","0","0.6434029","0.6286047","6.900522","2.01956","0","0.6434029","-0.6434029","3.955596","35.499","0","20","1.036986","0.828922","57.47031","0.6914651","0","0","2.01956"
"7/9/2007 6:00:00 AM","0.006830867","0","-112.3571","90","0","0","19.46733","19.46733","0.4815555","0.4815555","0.4815555","0","0","0.00000000000000005551115","0","0","0.492892","0.4815555","7.624366","1.380697","0","0.492892","-0.492892","3.441076","30.88158","0","20","1.037215","0.828922","57.47031","0.529711","0","0","1.380697"
"7/9/2007 7:00:00 AM","0.1435275","10.63362","-113.6315","78.02523","0.1557505","0.7088473","23.68089","19.46733","0.5036716","0.5036716","0.5036716","140.736","0","0","0","0.7088473","0.5155288","0.5036716","8.180213","0.8900458","0.1933185","0","0.1933185","3.626417","32.54498","0","20","1.037443","0.828922","57.47031","0.5540388","0.5670778","0","1.598893"
"7/9/2007 8:00:00 AM","0.4057118","24.21165","-116.525","64.31297","0.4272234","1.884137","31.09722","19.46733","0.4379826","0.4379826","0.4379826","430.1853","0","0","0","1.884137","0.4482933","0.4379826","7.979793","1.066939","1.435843","0","1.435843","4.999042","44.86358","0","20","1.037671","0.828922","57.47031","0.4817808","1.507309","0","2.951075"
"7/9/2007 9:00:00 AM","0.6528505","37.31544","-121.7834","50.95785","0.6771094","2.897254","38.00605","19.46733","0.4854618","0.4854618","0.4854618","596.8036","0","0","0","2.897254","0.4968903","0.4854618","6.501101","2.371966","2.400363","0","2.400363","7.288623","65.41144","0","20","1.037899","0.828922","57.47031","0.534008","2.317803","0","5.26922"
"7/9/2007 10:00:00 AM","0.7962435","49.41551","-131.1339","38.42668","0.8200741","3.446798","41.99473","19.46733","0.5272904","0.5272904","0.5272904","653.6812","0","0","0","3.446798","0.5397036","0.5272904","4.055902","4.529205","2.907095","0","2.907095","10.05833","90.26826","0","20","1.038128","0.828922","57.47031","0.5800194","2.757439","0","7.976003"
"7/9/2007 11:00:00 AM","0.9608276","59.24918","-148.054","27.92881","0.986636","4.059078","46.67524","19.46733","0.7838349","0.7838349","0.7838349","517.8486","2.123261","0","0","4.059078","0.8022875","0.7838349","1.13353","7.106083","1.13353","0","1.13353","11.14271","100","0","20","1.038356","0.828922","57.47031","0.8622183","3.247262","0","11.16516"
"7/9/2007 12:00:00 PM","0.9558282","64.05916","-175.7189","22.56468","0.980288","4.036298","46.49619","19.46733","0.7574993","0.7574993","0.7574993","532.8452","3.260967","0","0","4.036298","0.7753319","0.7574993","0","8.105209","0","0","0","11.14271","100","0","20","1.038584","0.828922","57.47031","0.8332492","3.229039","0","12.14151"
"7/9/2007 1:00:00 PM","0.9571322","61.19602","154.496","25.78485","0.9823062","4.043546","46.55311","19.46733","0.5023519","0.5023519","0.5023519","804.9229","3.529367","0","0","4.043546","0.514178","0.5023519","0","8.105214","0","0","0","11.14271","100","0","20","1.038813","0.832639","57.72802","0.5525872","3.234836","0","12.14876"
"7/9/2007 2:00:00 PM","0.9197966","52.37711","134.7646","35.30776","0.9465931","3.914647","45.5467","19.46733","0.5314681","0.5314681","0.5314681","736.5722","3.370667","0","0","3.914647","0.5439796","0.5314681","0","8.105213","0","0","0","11.14271","100","0","20","1.039041","0.836356","57.98573","0.5846149","3.131717","0","12.01986"
"7/9/2007 3:00:00 PM","0.6942355","40.71552","123.7977","47.46244","0.7182623","3.057701","39.1515","19.46733","0.4404573","0.4404573","0.4404573","694.2106","2.606875","0","0","3.057701","0.4508263","0.4404573","0","8.105211","0","0","0","11.14271","100","0","20","1.039269","0.836356","57.98573","0.484503","2.446161","0","11.16291"
"7/9/2007 4:00:00 PM","0.4239701","27.8119","117.6632","60.65839","0.4425726","1.948278","31.51931","19.46733","0.3492658","0.3492658","0.3492658","557.8211","1.59079","0","0","1.948278","0.357488","0.3492658","0","8.105216","0","0","0","11.14271","100","0","20","1.039498","0.836356","57.98573","0.3841924","1.558623","0","10.05349"
"7/9/2007 5:00:00 PM","0.2013053","14.32981","114.2339","74.30206","0.2152936","0.9732133","25.29966","19.46733","0.8149007","0.8149007","0.8149007","119.4272","0.1391287","0","0","0.9732133","0.8340846","0.8149007","0","8.105221","0","0","0","11.14271","100","0","20","1.039726","0.840917","58.30194","0.8963907","0.7785707","0","9.078435"
"7/9/2007 6:00:00 PM","0.01837044","0.5747458","112.5613","88.12729","0.02670072","0.1232927","20.18755","19.46733","1.087437","1.087437","1.087437","11.33792","0","0","0","0.1232927","1.113037","1.087437","0","8.105218","0","0.9897441","-0.9897441","10.10822","90.7177","0","20","1.039954","0.840917","58.30194","1.196181","0.09863416","0","8.228511"
"7/9/2007 7:00:00 PM","0","0","112.3107","90","0","0","19.46733","19.46733","0.9175511","0.9175511","0.9175511","0","0","0","0","0","0.9391516","0.9175511","1.081028","7.152199","0","0.9391516","-0.9391516","9.126743","81.90946","0","20","1.040183","0.840917","58.30194","1.009306","0","0","7.152199"
"7/9/2007 8:00:00 PM","0","0","113.5781","90","0","0","19.46733","19.46733","0.8789272","0.8789272","0.8789272","0","0","0.0000000000000001110223","0","0","0.8996184","0.8789272","2.111866","6.243391","0","0.8996184","-0.8996184","8.186674","73.47282","0","20","1.040411","0.840917","58.30194","0.96682","0","0","6.243391"
"7/9/2007 9:00:00 PM","0","0","117.006","90","0","0","19.46733","19.46733","0.671557","0.671557","0.671557","0","0","0","0","0","0.6873664","0.671557","3.103796","5.368707","0","0.6873664","-0.6873664","7.46879","67.0302","0","20","1.040639","0.840917","58.30194","0.7387127","0","0","5.368707"
"7/9/2007 10:00:00 PM","0","0","124.3991","90","0","0","19.46733","19.46733","0.4737586","0.4737586","0.4737586","0","0","0","0","0","0.4849116","0.4737586","3.8643","4.697975","0","0.4849116","-0.4849116","6.962611","62.48753","0","20","1.040868","0.840917","58.30194","0.5211344","0","0","4.697975"
"7/9/2007 11:00:00 PM","0","0","140.6189","90","0","0","19.46733","19.46733","0.2380468","0.2380468","0.2380468","0","0","0","0","0","0.2436507","0.2380468","4.402095","4.223597","0","0.2436507","-0.2436507","6.70843","60.20646","0","20","1.041096","0.840917","58.30194","0.2618515","0","0","4.223597"
