sep=,
"7/10/2007 12:00:00 AM","0","0","174.1461","90","0","0","19.46733","19.46733","0.1382252","0.1382252","0.1382252","0","0","0","0","0","0.1414792","0.1382252","4.672629","3.984936","0","0.1414792","-0.1414792","6.560874","58.88233","0","20","1.041324","0.840917","58.30194","0.1520477","0","0","3.984936"
"7/10/2007 1:00:00 AM","0","0","-147.638","90","0","0","19.46733","19.46733","0.1450393","0.1450393","0.1450393","0","0","0","0","0","0.1484538","0.1450393","4.829817","3.846254","0","0.1484538","-0.1484538","6.406042","57.49288","0","20","1.041553","0.840917","58.30194","0.1595433","0","0","3.846254"
"7/10/2007 2:00:00 AM","0","0","-127.4326","90","0","0","19.46733","19.46733","0.1200707","0.1200707","0.1200707","0","0","0.00000000000000001387779","0","0","0.1228973","0.1200707","4.994877","3.700624","0","0.1228973","-0.1228973","6.277873","56.34271","0","20","1.041781","0.840917","58.30194","0.1320777","0","0","3.700624"
"7/10/2007 3:00:00 AM","0","0","-118.3487","90","0","0","19.46733","19.46733","0.1570732","0.1570732","0.1570732","0","0","0","0","0","0.1607709","0.1570732","5.1316","3.579988","0","0.1607709","-0.1607709","6.110189","54.83791","0","20","1.042009","0.840917","58.30194","0.1727805","0","0","3.579988"
"7/10/2007 4:00:00 AM","0","0","-114.1174","90","0","0","19.46733","19.46733","0.2454864","0.2454864","0.2454864","0","0","0","0","0","0.2512656","0.2454864","5.310609","3.422042","0","0.2512656","-0.2512656","5.848059","52.48546","0","20","1.042237","0.840917","58.30194","0.2700351","0","0","3.422042"
"7/10/2007 5:00:00 AM","0","0","-112.3679","90","0","0","19.46733","19.46733","0.5049796","0.5049796","0.5049796","0","0","0.0000000000000001110223","0","0","0.5168676","0.5049796","5.590744","3.174869","0","0.5168676","-0.5168676","5.308478","47.64291","0","20","1.042466","0.840917","58.30194","0.5554776","0","0","3.174869"
"7/10/2007 6:00:00 AM","0.002217355","0","-112.2373","90","0","0","19.46733","19.46733","0.8428665","0.8428665","0.8428665","0","0","0","0","0","0.8627089","0.8428665","6.168516","2.66506","0","0.8627089","-0.8627089","4.407063","39.55292","0","20","1.042694","0.840917","58.30194","0.9271532","0","0","2.66506"
"7/10/2007 7:00:00 AM","0.1180096","10.61258","-113.507","78.05302","0.1240721","0.5667005","22.82146","19.46733","0.9361452","0.9361452","0.9361452","60.53553","0","0.0000000000000001110223","0","0.5667005","0.9581835","0.9361452","7.137048","1.810343","0","0.391483","-0.391483","3.998507","35.88626","0","20","1.042922","0.840917","58.30194","1.02976","0.4533603","0","2.377043"
"7/10/2007 8:00:00 AM","0.2774954","24.20486","-116.3891","64.32702","0.2851067","1.278479","27.20326","19.46733","0.4643667","0.4643667","0.4643667","275.3167","0","0","0","1.278479","0.4752986","0.4643667","7.577368","1.421705","0.8031806","0","0.8031806","4.767451","42.78756","0","20","1.043151","0.840917","58.30194","0.5108034","1.022783","0","2.700184"
"7/10/2007 9:00:00 AM","0.3848203","37.32695","-121.628","50.95438","0.3907427","1.730692","30.09523","19.46733","0.4702042","0.4702042","0.4702042","368.0724","0","0","0","1.730692","0.4812735","0.4702042","6.749266","2.152529","1.249419","0","1.249419","5.962374","53.51203","0","20","1.043379","0.840917","58.30194","0.5172246","1.384554","0","3.883221"
"7/10/2007 10:00:00 AM","0.6484475","49.45289","-130.9518","38.39789","0.664854","2.849121","37.66536","19.46733","0.5504095","0.5504095","0.5504095","517.6365","0","0","0","2.849121","0.5633669","0.5504095","5.468386","3.282729","2.285754","0","2.285754","8.143208","73.08509","0","20","1.043607","0.840917","58.30194","0.6054505","2.279297","0","6.13185"
"7/10/2007 11:00:00 AM","0.512407","59.32408","-147.8601","27.86072","0.5169255","2.255459","33.56815","19.46733","0.7012137","0.7012137","0.7012137","321.6507","0","0","0","2.255459","0.7177213","0.7012137","3.14939","5.328237","1.537738","0","1.537738","9.612893","86.27567","0","20","1.043836","0.840917","58.30194","0.7713351","1.804367","0","7.583696"
"7/10/2007 12:00:00 PM","0.8780541","64.17376","-175.6095","22.45065","0.8998291","3.743752","44.23138","19.46733","0.5579826","0.5579826","0.5579826","670.9443","1.572423","0","0","3.743752","0.5711183","0.5579826","1.600211","6.694191","1.600211","0","1.600211","11.14207","100","0","20","1.044064","0.840917","58.30194","0.6137808","2.995002","0","10.43794"
"7/10/2007 1:00:00 PM","0.7107641","61.31836","154.4521","25.66396","0.7251622","3.084424","39.34377","19.46733","0.5968658","0.5968658","0.5968658","516.7701","2.473507","0","0","3.084424","0.6109169","0.5968658","0","8.104722","0","0","0","11.14207","100","0","20","1.044292","0.840917","58.30194","0.6565524","2.46754","0","11.18915"
"7/10/2007 2:00:00 PM","0.6223621","52.48218","134.6562","35.20778","0.6353852","2.732722","36.84692","19.46733","0.4564352","0.4564352","0.4564352","598.7097","2.265542","0","0","2.732722","0.4671804","0.4564352","0","8.104727","0","0","0","11.14207","100","0","20","1.04452","0.840917","58.30194","0.5020787","2.186177","0","10.83745"
"7/10/2007 3:00:00 PM","0.4599943","40.80183","123.6799","47.38228","0.4689405","2.057884","32.24509","19.46733","0.4104575","0.4104575","0.4104575","501.3635","1.637764","0","0","2.057884","0.4201202","0.4104575","0","8.104732","0","0","0","11.14207","100","0","20","1.044749","0.840917","58.30194","0.4515032","1.646307","0","10.16262"
"7/10/2007 4:00:00 PM","0.3295085","27.88278","117.548","60.59377","0.3383889","1.508036","28.6602","19.46733","0.5468083","0.5468083","0.5468083","275.7888","0.948355","0","0","1.508036","0.559681","0.5468083","0","8.104736","0","0","0","11.14207","100","0","20","1.044977","0.840917","58.30194","0.6014892","1.206429","0","9.612772"
"7/10/2007 5:00:00 PM","0.1949053","14.38775","114.1206","74.25036","0.2074352","0.9385334","25.08577","19.46733","0.5770487","0.5770487","0.5770487","162.6437","0.3479002","0","0","0.9385334","0.5906333","0.5770487","0","8.104741","0","0","0","11.14207","100","0","20","1.045205","0.840917","58.30194","0.6347536","0.7508267","0","9.043275"
"7/10/2007 6:00:00 PM","0.01996941","0.6209512","112.4461","88.08744","0.03079998","0.1421566","20.2982","19.46733","1.403795","1.403795","1.403795","10.12659","0","0","0","0.1421566","1.436842","1.403795","0","8.104746","0","1.294686","-1.294686","9.787796","87.84685","0","20","1.045434","0.840917","58.30194","1.544174","0.1137252","0","8.246902"
"7/10/2007 7:00:00 PM","0","0","112.1882","90","0","0","19.46733","19.46733","1.334516","1.334516","1.334516","0","0","0","0","0","1.365932","1.334516","1.416393","6.856112","0","1.365932","-1.365932","8.358739","75.02103","0","20","1.045662","0.840917","58.30194","1.467967","0","0","6.856112"
"7/10/2007 8:00:00 PM","0","0","113.4408","90","0","0","19.46733","19.46733","0.5326804","0.5326804","0.5326804","0","0","0","0","0","0.5452204","0.5326804","2.921274","5.529234","0","0.5452204","-0.5452204","7.789518","69.91235","0","20","1.04589","0.840917","58.30194","0.5859484","0","0","5.529234"
"7/10/2007 9:00:00 PM","0","0","116.8425","90","0","0","19.46733","19.46733","0.6862975","0.6862975","0.6862975","0","0","0","0","0","0.702454","0.6862975","3.523569","4.998058","0","0.702454","-0.702454","7.055849","63.32767","0","20","1.046119","0.840917","58.30194","0.7549273","0","0","4.998058"
"7/10/2007 10:00:00 PM","0","0","124.1926","90","0","0","19.46733","19.46733","0.1638078","0.1638078","0.1638078","0","0","0","0","0","0.1676641","0.1638078","4.302304","4.31119","0","0.1676641","-0.1676641","6.880972","61.75827","0","20","1.046347","0.840917","58.30194","0.1801886","0","0","4.31119"
"7/10/2007 11:00:00 PM","0","0","140.3631","90","0","0","19.46733","19.46733","0.1867902","0.1867902","0.1867902","0","0","0","0","0","0.1911875","0.1867902","4.488305","4.147102","0","0.1911875","-0.1911875","6.681549","59.96853","0","20","1.046575","0.840917","58.30194","0.2054692","0","0","4.147102"
"7/11/2007 12:00:00 AM","0","0","173.9911","90","0","0","19.46733","19.46733","0.1589271","0.1589271","0.1589271","0","0","0.00000000000000002775558","0","0","0.1626685","0.1589271","4.700607","3.959806","0","0.1626685","-0.1626685","6.511885","58.44589","0","20","1.046804","0.840917","58.30194","0.1748198","0","0","3.959806"
"7/11/2007 1:00:00 AM","0","0","-147.5288","90","0","0","19.46733","19.46733","0.08596082","0.08596082","0.08596082","0","0","0","0","0","0.08798446","0.08596082","4.881383","3.800315","0","0.08798446","-0.08798446","6.420134","57.62254","0","20","1.047032","0.840917","58.30194","0.0945569","0","0","3.800315"
"7/11/2007 2:00:00 AM","0","0","-127.271","90","0","0","19.46733","19.46733","0.06298509","0.06298509","0.06298509","0","0","0","0","0","0.06446785","0.06298509","4.979191","3.714012","0","0.06446785","-0.06446785","6.352911","57.01932","0","20","1.04726","0.840917","58.30194","0.0692836","0","0","3.714012"
"7/11/2007 3:00:00 AM","0","0","-118.199","90","0","0","19.46733","19.46733","0.1061311","0.1061311","0.1061311","0","0","0.00000000000000001387779","0","0","0.1086295","0.1061311","5.050873","3.650757","0","0.1086295","-0.1086295","6.239625","56.00268","0","20","1.047489","0.840917","58.30194","0.1167442","0","0","3.650757"
"7/11/2007 4:00:00 AM","0","0","-113.9815","90","0","0","19.46733","19.46733","0.3904195","0.3904195","0.3904195","0","0","0.00000000000000005551115","0","0","0.3996106","0.3904195","5.171741","3.544106","0","0.3996106","-0.3996106","5.822579","52.25967","0","20","1.047717","0.840917","58.30194","0.4294615","0","0","3.544106"
"7/11/2007 5:00:00 AM","0","0","-112.24","90","0","0","19.46733","19.46733","0.554002","0.554002","0.554002","0","0","0","0","0","0.567044","0.554002","5.61734","3.150955","0","0.567044","-0.567044","5.230541","46.94603","0","20","1.047945","0.840917","58.30194","0.6094022","0","0","3.150955"
"7/11/2007 6:00:00 AM","0.006787512","0","-112.111","90","0","0","19.46733","19.46733","0.652895","0.652895","0.652895","0","0","0","0","0","0.6682652","0.652895","6.251439","2.59144","0","0.6682652","-0.6682652","4.53264","40.68221","0","20","1.048174","0.840917","58.30194","0.7181846","0","0","2.59144"
"7/11/2007 7:00:00 AM","0.1375893","10.59379","-113.3761","78.07891","0.1482922","0.6754742","23.47844","19.46733","0.4708009","0.4708009","0.4708009","143.4734","0","0","0","0.6754742","0.4818843","0.4708009","7.001213","1.929774","0.1935899","0","0.1935899","4.718241","42.34815","0","20","1.048402","0.840917","58.30194","0.517881","0.5403793","0","2.605248"
"7/11/2007 8:00:00 AM","0.4296052","24.20095","-116.2466","64.33856","0.4525433","1.989811","31.79365","19.46733","0.3304067","0.3304067","0.3304067","602.2307","0","0","0","1.989811","0.338185","0.3304067","6.80154","2.105967","1.651626","0","1.651626","6.296359","56.51253","0","20","1.04863","0.840917","58.30194","0.3634474","1.591849","0","4.095778"
"7/11/2007 9:00:00 AM","0.7089099","37.34211","-121.4655","50.94762","0.7352479","3.123393","39.62492","19.46733","0.5142667","0.5142667","0.5142667","607.3489","0","0","0","3.123393","0.5263733","0.5142667","5.111052","3.597554","2.59702","0","2.59702","8.7724","78.73624","0","20","1.048858","0.840917","58.30194","0.5656934","2.498715","0","6.720947"
"7/11/2007 10:00:00 AM","0.8145638","49.49492","-130.7624","38.36483","0.8387387","3.516912","42.51742","19.46733","0.4584851","0.4584851","0.4584851","767.0724","0.5634222","0","0","3.516912","0.4692785","0.4584851","2.484212","5.914372","2.484212","0","2.484212","11.1415","100","0","20","1.049087","0.840917","58.30194","0.5043336","2.81353","0","9.431285"
"7/11/2007 11:00:00 AM","0.8650534","59.40488","-147.6601","27.78698","0.8876268","3.698768","43.88865","19.46733","0.4532795","0.4532795","0.4532795","816.0015","3.234818","0","0","3.698768","0.4639504","0.4532795","0","8.10431","0","0","0","11.1415","100","0","20","1.049315","0.840917","58.30194","0.4986075","2.959014","0","11.80308"
"7/11/2007 12:00:00 PM","0.9119748","64.29498","-175.501","22.33","0.934839","3.871917","45.21582","19.46733","0.6925796","0.6925796","0.6925796","559.0573","3.163033","0","0","3.871917","0.708884","0.6925796","0","8.104316","0","0","0","11.1415","100","0","20","1.049543","0.840917","58.30194","0.7618376","3.097534","0","11.97623"
"7/11/2007 1:00:00 PM","0.8677743","61.44591","154.3988","25.53814","0.8898305","3.706904","43.95053","19.46733","0.7037995","0.7037995","0.7037995","526.6988","2.986536","0","0","3.706904","0.720368","0.7037995","0","8.104321","0","0","0","11.1415","100","0","20","1.049772","0.840917","58.30194","0.7741795","2.965523","0","11.81122"
"7/11/2007 2:00:00 PM","0.7817732","52.59033","134.5374","35.10519","0.8035609","3.384451","41.53267","19.46733","0.4944386","0.4944386","0.4944386","684.5038","2.878373","0","0","3.384451","0.5060784","0.4944386","0","8.104325","0","0","0","11.1415","100","0","20","1.05","0.840917","58.30194","0.5438825","2.707561","0","11.48878"
"7/11/2007 3:00:00 PM","0.5473242","40.88968","123.5531","47.30104","0.5626943","2.441631","34.83284","19.46733","0.3781608","0.3781608","0.3781608","645.6594","2.054567","0","0","2.441631","0.3870632","0.3781608","0","8.10433","0","0","0","11.1415","100","0","20","1.050228","0.8437421","58.49781","0.4159769","1.953304","0","10.54596"
"7/11/2007 4:00:00 PM","0.4479217","27.95416","117.4249","60.52906","0.4681672","2.05468","32.22379","19.46733","0.6419045","0.6419045","0.6419045","320.0913","1.397665","0","0","2.05468","0.6570159","0.6419045","0","8.10433","0","0","0","11.1415","100","0","20","1.050457","0.8498152","58.91887","0.706095","1.643744","0","10.15901"
"7/11/2007 5:00:00 PM","0.2565369","14.44541","114.0002","74.19932","0.278687","1.25062","27.02796","19.46733","0.814885","0.814885","0.814885","153.472","0.4165519","0","0","1.25062","0.8340686","0.814885","0","8.104325","0","0","0","11.1415","100","0","20","1.050685","0.8621851","59.77649","0.8963735","1.000496","0","9.354945"
"7/11/2007 6:00:00 PM","0.0310599","0.6662366","112.3242","88.04889","0.07945908","0.3647551","21.61322","19.46733","1.762317","1.637509","1.637509","22.27499","0","0.1248075","0.3010391","0.3647551","1.676059","1.637509","0","8.104309","0","1.311303","-1.311303","9.769788","87.69008","0","20","1.050913","0.8621851","59.77649","1.938548","0.2918041","0","8.469064"
"7/11/2007 7:00:00 PM","0","0","112.059","90","0","0","19.46733","19.46733","1.40361","1.40361","1.40361","0","0","0","0","0","1.436653","1.40361","1.434646","6.839548","0","1.436653","-1.436653","8.266468","74.19699","0","20","1.051142","0.8621851","59.77649","1.543971","0","0","6.839548"
"7/11/2007 8:00:00 PM","0","0","113.2964","90","0","0","19.46733","19.46733","0.7959536","0.7959536","0.7959536","0","0","0.0000000000000001110223","0","0","0.8146915","0.7959536","3.018153","5.44334","0","0.8146915","-0.8146915","7.415328","66.55761","0","20","1.05137","0.8621851","59.77649","0.875549","0","0","5.44334"
"7/11/2007 9:00:00 PM","0","0","116.6711","90","0","0","19.46733","19.46733","0.3181278","0.3181278","0.3181278","0","0","0","0","0","0.325617","0.3181278","3.91977","4.648165","0","0.325617","-0.325617","7.075568","63.50817","0","20","1.051598","0.8621851","59.77649","0.3499406","0","0","4.648165"
"7/11/2007 10:00:00 PM","0","0","123.9769","90","0","0","19.46733","19.46733","0.2517286","0.2517286","0.2517286","0","0","0","0","0","0.2576546","0.2517286","4.280692","4.329802","0","0.2576546","-0.2576546","6.806768","61.09565","0","20","1.051826","0.8621851","59.77649","0.2769014","0","0","4.329802"
"7/11/2007 11:00:00 PM","0","0","140.0978","90","0","0","19.46733","19.46733","0.1761496","0.1761496","0.1761496","0","0","0.00000000000000002775558","0","0","0.1802965","0.1761496","4.566643","4.07755","0","0.1802965","-0.1802965","6.61871","59.40783","0","20","1.052055","0.8621851","59.77649","0.1937646","0","0","4.07755"
"7/12/2007 12:00:00 AM","0","0","173.8363","90","0","0","19.46733","19.46733","0.1110331","0.1110331","0.1110331","0","0","0","0","0","0.113647","0.1110331","4.766911","3.900869","0","0.113647","-0.113647","6.50019","58.34416","0","20","1.052283","0.8621851","59.77649","0.1221364","0","0","3.900869"
"7/12/2007 1:00:00 AM","0","0","-147.4055","90","0","0","19.46733","19.46733","0.1157398","0.1157398","0.1157398","0","0","0","0","0","0.1184645","0.1157398","4.893208","3.789438","0","0.1184645","-0.1184645","6.376646","57.23539","0","20","1.052511","0.8621851","59.77649","0.1273138","0","0","3.789438"
"7/12/2007 2:00:00 AM","0","0","-127.0968","90","0","0","19.46733","19.46733","0.1714845","0.1714845","0.1714845","0","0","0","0","0","0.1755215","0.1714845","5.024936","3.673211","0","0.1755215","-0.1755215","6.19357","55.59227","0","20","1.05274","0.8621851","59.77649","0.188633","0","0","3.673211"
"7/12/2007 3:00:00 AM","0","0","-118.0396","90","0","0","19.46733","19.46733","0.1327013","0.1327013","0.1327013","0","0","0","0","0","0.1358252","0.1327013","5.220294","3.500846","0","0.1358252","-0.1358252","6.051914","54.32091","0","20","1.052968","0.8621851","59.77649","0.1459714","0","0","3.500846"
"7/12/2007 4:00:00 AM","0","0","-113.8377","90","0","0","19.46733","19.46733","0.3422334","0.3422334","0.3422334","0","0","0","0","0","0.35029","0.3422334","5.371566","3.367371","0","0.35029","-0.35029","5.686385","51.04012","0","20","1.053196","0.8621851","59.77649","0.3764567","0","0","3.367371"
"7/12/2007 5:00:00 AM","0","0","-112.105","90","0","0","19.46733","19.46733","0.6025182","0.6025182","0.6025182","0","0","0.0000000000000001110223","0","0","0.6167024","0.6025182","5.762417","3.022512","0","0.6167024","-0.6167024","5.042418","45.26007","0","20","1.053425","0.8621851","59.77649","0.66277","0","0","3.022512"
"7/12/2007 6:00:00 AM","0.00725102","0","-111.9781","90","0","0","19.46733","19.46733","0.7210953","0.7210953","0.7210953","0","0","0","0","0","0.7380709","0.7210953","6.45267","2.413435","0","0.7380709","-0.7380709","4.271478","38.3403","0","20","1.053653","0.8621851","59.77649","0.7932048","0","0","2.413435"
"7/12/2007 7:00:00 AM","0.1899724","10.57729","-113.2387","78.10286","0.2120483","0.9588991","25.21132","19.46733","0.5220582","0.5220582","0.5220582","183.6767","0","0","0","0.9588991","0.5343482","0.5220582","7.281798","1.681714","0.4245509","0","0.4245509","4.67829","41.9919","0","20","1.053881","0.8621851","59.77649","0.574264","0.7671193","0","2.640613"
"7/12/2007 8:00:00 AM","0.4610226","24.19997","-116.0974","64.34754","0.4857114","2.127215","32.70717","19.46733","0.6353932","0.6353932","0.6353932","334.7872","0","0","0","2.127215","0.6503513","0.6353932","6.843864","2.068185","1.476864","0","1.476864","6.089992","54.66333","0","20","1.05411","0.8621851","59.77649","0.6989325","1.701772","0","4.1954"
"7/12/2007 9:00:00 AM","0.6154281","37.36094","-121.2961","50.93758","0.6377078","2.74193","36.91139","19.46733","0.5697044","0.5697044","0.5697044","481.29","0","0","0","2.74193","0.583116","0.5697044","5.330749","3.403288","2.158814","0","2.158814","8.150311","73.15678","0","20","1.054338","0.8621851","59.77649","0.6266748","2.193544","0","6.145218"
"7/12/2007 10:00:00 AM","0.7621111","49.54161","-130.5656","38.32749","0.7842869","3.311306","40.9938","19.46733","0.5341266","0.5341266","0.5341266","619.9479","0","0","0","3.311306","0.5467007","0.5341266","3.140605","5.335094","2.764606","0","2.764606","10.78511","96.80685","0","20","1.054566","0.8621851","59.77649","0.5875393","2.649045","0","8.6464"
"7/12/2007 11:00:00 AM","0.9102495","59.49157","-147.4539","27.70762","0.9341156","3.869282","45.19547","19.46733","0.6976326","0.6976326","0.6976326","554.6304","2.784017","0","0","3.869282","0.7140558","0.6976326","0.3712101","7.776639","0.3712101","0","0.3712101","11.14086","100","0","20","1.054795","0.8621851","59.77649","0.7673959","3.095426","0","11.64592"
"7/12/2007 12:00:00 PM","1.030776","64.42281","-175.3936","22.20276","1.056926","4.30835","48.66133","19.46733","0.8895825","0.8895825","0.8895825","484.3115","3.397825","0","0","4.30835","0.9105245","0.8895825","0","8.103806","0","0","0","11.14086","100","0","20","1.055023","0.8621851","59.77649","0.9785407","3.44668","0","12.41216"
"7/12/2007 1:00:00 PM","0.8828024","61.57858","154.336","25.40749","0.9052536","3.763698","44.38381","19.46733","0.6021661","0.6021661","0.6021661","625.0267","3.147357","0","0","3.763698","0.6163419","0.6021661","0","8.103812","0","0","0","11.14086","100","0","20","1.055251","0.8621851","59.77649","0.6623827","3.010959","0","11.86751"
"7/12/2007 2:00:00 PM","0.8414025","52.70145","134.4081","35.00013","0.8651745","3.615572","43.25851","19.46733","0.3177119","0.3177119","0.3177119","1138.003","3.290381","0","0","3.615572","0.3251913","0.3177119","0","8.103817","0","0","0","11.14086","100","0","20","1.055479","0.8621851","59.77649","0.3494832","2.892458","0","11.71939"
"7/12/2007 3:00:00 PM","0.6975456","40.97898","123.4173","47.21883","0.7212033","3.069098","39.23345","19.46733","0.4911431","0.4911431","0.4911431","624.8887","2.566392","0","0","3.069098","0.5027053","0.4911431","0","8.103822","0","0","0","11.14086","100","0","20","1.055708","0.8621851","59.77649","0.5402575","2.455278","0","11.17292"
"7/12/2007 4:00:00 PM","0.364189","28.02594","117.2941","60.46437","0.3763219","1.669649","29.69961","19.46733","0.3628774","0.3628774","0.3628774","460.1138","1.298229","0","0","1.669649","0.3714201","0.3628774","0","8.103827","0","0","0","11.14086","100","0","20","1.055936","0.8621851","59.77649","0.3991652","1.335719","0","9.773476"
"7/12/2007 5:00:00 PM","0.1668258","14.50272","113.8728","74.14903","0.1738465","0.7895809","24.1724","19.46733","0.7262887","0.7262887","0.7262887","108.7145","0.04619429","0","0","0.7895809","0.7433866","0.7262887","0","8.103831","0","0","0","11.14086","100","0","20","1.056164","0.8621851","59.77649","0.7989176","0.6316648","0","8.893413"
"7/12/2007 6:00:00 PM","0.02178558","0.7105302","112.1955","88.0117","0.03445261","0.1589506","20.39681","19.46733","1.617871","1.617871","1.617871","9.824674","0","0.0000000000000002220446","0.1421491","0.1589506","1.655958","1.617871","0","8.103837","0","1.497008","-1.497008","9.57414","85.93877","0","20","1.056393","0.8621851","59.77649","1.779658","0.1271605","0","8.262787"
"7/12/2007 7:00:00 PM","0","0","111.923","90","0","0","19.46733","19.46733","1.110427","1.110427","1.110427","0","0","0","0","0","1.136569","1.110427","1.639436","6.658559","0","1.136569","-1.136569","8.385743","75.27174","0","20","1.056621","0.8621851","59.77649","1.22147","0","0","6.658559"
"7/12/2007 8:00:00 PM","0","0","113.1449","90","0","0","19.46733","19.46733","0.4934752","0.4934752","0.4934752","0","0","0.00000000000000005551115","0","0","0.5050923","0.4934752","2.891443","5.554629","0","0.5050923","-0.5050923","7.858471","70.53902","0","20","1.056849","0.8621851","59.77649","0.5428227","0","0","5.554629"
"7/12/2007 9:00:00 PM","0","0","116.4919","90","0","0","19.46733","19.46733","0.545424","0.545424","0.545424","0","0","0","0","0","0.5582641","0.545424","3.449221","5.062722","0","0.5582641","-0.5582641","7.275613","65.30733","0","20","1.057078","0.8621851","59.77649","0.5999663","0","0","5.062722"
"7/12/2007 10:00:00 PM","0","0","123.7521","90","0","0","19.46733","19.46733","0.3505523","0.3505523","0.3505523","0","0","0","0","0","0.3588049","0.3505523","4.067447","4.517445","0","0.3588049","-0.3588049","6.901191","61.9466","0","20","1.057306","0.8621851","59.77649","0.3856076","0","0","4.517445"
"7/12/2007 11:00:00 PM","0","0","139.8228","90","0","0","19.46733","19.46733","0.2468899","0.2468899","0.2468899","0","0","0","0","0","0.2527021","0.2468899","4.465489","4.166329","0","0.2527021","-0.2527021","6.637562","59.58034","0","20","1.057534","0.8621851","59.77649","0.2715789","0","0","4.166329"
"7/13/2007 12:00:00 AM","0","0","173.6818","90","0","0","19.46733","19.46733","0.1323051","0.1323051","0.1323051","0","0","0","0","0","0.1354198","0.1323051","4.74617","3.918717","0","0.1354198","-0.1354198","6.496328","58.31273","0","20","1.057763","0.8621851","59.77649","0.1455356","0","0","3.918717"
"7/13/2007 1:00:00 AM","0","0","-147.2676","90","0","0","19.46733","19.46733","0.08415822","0.08415822","0.08415822","0","0","0.00000000000000001387779","0","0","0.08613943","0.08415822","4.89667","3.785934","0","0.08613943","-0.08613943","6.406502","57.50656","0","20","1.057991","0.8621851","59.77649","0.09257404","0","0","3.785934"
"7/13/2007 2:00:00 AM","0","0","-126.9098","90","0","0","19.46733","19.46733","0.1212512","0.1212512","0.1212512","0","0","0.00000000000000001387779","0","0","0.1241056","0.1212512","4.992433","3.701436","0","0.1241056","-0.1241056","6.277072","56.34489","0","20","1.058219","0.8621851","59.77649","0.1333763","0","0","3.701436"
"7/13/2007 3:00:00 AM","0","0","-117.8703","90","0","0","19.46733","19.46733","0.1191788","0.1191788","0.1191788","0","0","0.00000000000000001387779","0","0","0.1219844","0.1191788","5.130501","3.579614","0","0.1219844","-0.1219844","6.149855","55.20308","0","20","1.058447","0.8621851","59.77649","0.1310966","0","0","3.579614"
"7/13/2007 4:00:00 AM","0","0","-113.6858","90","0","0","19.46733","19.46733","0.5314175","0.5314175","0.5314175","0","0","0.0000000000000001110223","0","0","0.5439279","0.5314175","5.266291","3.459799","0","0.5439279","-0.5439279","5.581985","50.10581","0","20","1.058676","0.8621851","59.77649","0.5845593","0","0","3.459799"
"7/13/2007 5:00:00 AM","0","0","-111.963","90","0","0","19.46733","19.46733","0.6519791","0.6519791","0.6519791","0","0","0.0000000000000001110223","0","0","0.6673276","0.6519791","5.873526","2.924029","0","0.6673276","-0.6673276","4.885065","43.85012","0","20","1.058904","0.8621851","59.77649","0.717177","0","0","2.924029"
"7/13/2007 6:00:00 AM","0.001746153","0","-111.8387","90","0","0","19.46733","19.46733","0.5483757","0.5483757","0.5483757","0","0","0","0","0","0.5612853","0.5483757","6.621003","2.264442","0","0.5612853","-0.5612853","4.299048","38.5899","0","20","1.059132","0.8621851","59.77649","0.6032133","0","0","2.264442"
"7/13/2007 7:00:00 AM","0.04988893","10.56315","-113.095","78.12482","0.04999179","0.2302433","20.81651","19.46733","0.6427017","0.6427017","0.6427017","35.82429","0","0","0","0.2302433","0.6578318","0.6427017","7.251437","1.708061","0","0.4275885","-0.4275885","3.852771","34.58403","0","20","1.059361","0.8682419","60.19641","0.7069718","0.1841946","0","1.938305"
"7/13/2007 8:00:00 AM","0.1291416","24.20195","-115.9418","64.35392","0.1292634","0.5900658","22.96222","19.46733","0.5267256","0.5267256","0.5267256","112.0253","0","0","0","0.5900658","0.5391254","0.5267256","7.73271","1.283278","0.05094037","0","0.05094037","3.901625","35.02265","0","20","1.059589","0.8682419","60.19641","0.5793982","0.4720527","0","1.873344"
"7/13/2007 9:00:00 AM","0.1361137","37.38347","-121.1197","50.92422","0.136114","0.6208571","23.14801","19.46733","0.36981","0.36981","0.36981","167.8854","0","0","0","0.6208571","0.3785158","0.36981","7.679946","1.329831","0.2423413","0","0.2423413","4.133939","37.10808","0","20","1.059817","0.8682419","60.19641","0.406791","0.4966857","0","1.950688"
"7/13/2007 10:00:00 AM","0.3376273","49.59294","-130.3615","38.28589","0.3385356","1.508664","28.66422","19.46733","0.596803","0.596803","0.596803","252.7909","0","0","0","1.508664","0.6108526","0.596803","7.429307","1.551027","0.8978111","0","0.8978111","4.99329","44.8221","0","20","1.060046","0.8682419","60.19641","0.6564833","1.206931","0","3.059691"
"7/13/2007 11:00:00 AM","0.4583725","59.58414","-147.2416","27.62267","0.4609088","2.024576","32.02392","19.46733","0.2965022","0.2965022","0.2965022","682.8199","0","0","0","2.024576","0.3034823","0.2965022","6.50463","2.367046","1.721094","0","1.721094","6.637517","59.58159","0","20","1.060274","0.8682419","60.19641","0.3261524","1.619661","0","4.391622"
"7/13/2007 12:00:00 PM","0.3109579","64.5572","-175.2874","22.06897","0.3110642","1.390684","27.91259","19.46733","0.6879937","0.6879937","0.6879937","202.1361","0","0","0","1.390684","0.7041901","0.6879937","4.745893","3.918738","0.6864935","0","0.6864935","7.294926","65.48296","0","20","1.060502","0.8682419","60.19641","0.7567931","1.112547","0","5.309421"
"7/13/2007 1:00:00 PM","0.144188","61.71629","154.2634","25.27209","0.1441379","0.6568599","23.3657","19.46733","0.594391","0.594391","0.594391","110.5097","0","0","0","0.6568599","0.6083838","0.594391","4.046528","4.535614","0.04847606","0","0.04847606","7.341417","65.90044","0","20","1.060731","0.8682419","60.19641","0.6538301","0.525488","0","5.192474"
"7/13/2007 2:00:00 PM","0.2986313","52.81543","134.2683","34.8927","0.2989041","1.338208","27.58019","19.46733","0.5716293","0.5716293","0.5716293","234.1041","0","0","0","1.338208","0.5850862","0.5716293","3.997127","4.579168","0.7531215","0","0.7531215","8.062519","72.3736","0","20","1.060959","0.8682419","60.19641","0.6287922","1.070566","0","5.917376"
"7/13/2007 3:00:00 PM","0.2133341","41.0696","123.2724","47.13577","0.2134299","0.9649944","25.24893","19.46733","0.262607","0.262607","0.262607","367.467","0","0","0","0.9649944","0.2687892","0.262607","3.232702","5.25333","0.6962052","0","0.6962052","8.729213","78.35838","0","20","1.061187","0.8682419","60.19641","0.2888677","0.7719955","0","6.218325"
"7/13/2007 4:00:00 PM","0.1658998","28.09803","117.1555","60.3998","0.1661261","0.7551786","23.96265","19.46733","0.3932472","0.3932472","0.3932472","192.0366","0","0","0","0.7551786","0.4025048","0.3932472","2.528303","5.874464","0.3526738","0","0.3526738","9.067207","81.3926","0","20","1.061416","0.8682419","60.19641","0.4325719","0.6041428","0","6.629642"
"7/13/2007 5:00:00 PM","0.05478239","14.55957","113.7384","74.09957","0.05483023","0.2523911","20.94726","19.46733","0.9444808","0.9444808","0.9444808","26.72273","0","0","0","0.2523911","0.9667153","0.9444808","2.172043","6.18857","0","0.7143242","-0.7143242","8.321116","74.69543","0","20","1.061644","0.8682419","60.19641","1.038929","0.2019129","0","6.44096"
"7/13/2007 6:00:00 PM","0.02863377","0.7537612","112.0603","87.97594","0.06090252","0.2801526","21.11138","19.46733","1.397675","1.397675","1.397675","20.04419","0","0","0","0.2801526","1.430578","1.397675","2.959141","5.494516","0","1.150426","-1.150426","7.118188","63.89736","0","20","1.061872","0.8682419","60.19641","1.537442","0.2241221","0","5.774669"
"7/13/2007 7:00:00 PM","0","0","111.7805","90","0","0","19.46733","19.46733","1.35417","1.35417","1.35417","0","0","0.0000000000000002220446","0","0","1.386049","1.35417","4.234159","4.370005","0","1.386049","-1.386049","5.668008","50.87974","0","20","1.0621","0.8682419","60.19641","1.489587","0","0","4.370005"
"7/13/2007 8:00:00 PM","0","0","112.9864","90","0","0","19.46733","19.46733","0.7344104","0.7344104","0.7344104","0","0","0","0","0","0.7516994","0.7344104","5.781025","3.005367","0","0.7516994","-0.7516994","4.882805","43.83134","0","20","1.062329","0.8682419","60.19641","0.8078514","0","0","3.005367"
"7/13/2007 9:00:00 PM","0","0","116.3049","90","0","0","19.46733","19.46733","0.7708344","0.7708344","0.7708344","0","0","0","0","0","0.788981","0.7708344","6.623026","2.26238","0","0.788981","-0.788981","4.058579","36.43263","0","20","1.062557","0.8682419","60.19641","0.8479179","0","0","2.26238"
"7/13/2007 10:00:00 PM","0","0","123.5182","90","0","0","19.46733","19.46733","0.3767548","0.3767548","0.3767548","0","0","0.00000000000000005551115","0","0","0.3856241","0.3767548","7.510243","1.47937","0","0.3856241","-0.3856241","3.656144","32.82016","0","20","1.062785","0.8719356","60.4525","0.4144303","0","0","1.47937"
"7/13/2007 11:00:00 PM","0","0","139.5382","90","0","0","19.46733","19.46733","0.1861259","0.1861259","0.1861259","0","0","0","0","0","0.1905076","0.1861259","7.94468","1.095906","0","0.1905076","-0.1905076","3.45743","31.03643","0","20","1.063014","0.8719356","60.4525","0.2047386","0","0","1.095906"
"7/14/2007 12:00:00 AM","0","0","173.5276","90","0","0","19.46733","19.46733","0.1565941","0.1565941","0.1565941","0","0","0.00000000000000002775558","0","0","0.1602806","0.1565941","8.159483","0.9062839","0","0.1602806","-0.1602806","3.290258","29.53584","0","20","1.063242","0.8719356","60.4525","0.1722535","0","0","0.9062839"
"7/14/2007 1:00:00 AM","0","0","-147.1147","90","0","0","19.46733","19.46733","0.1399285","0.1399285","0.1399285","0","0","0","0","0","0.1432226","0.1399285","8.340342","0.7466183","0","0.1432226","-0.1432226","3.140883","28.19501","0","20","1.06347","0.8719356","60.4525","0.1539214","0","0","0.7466183"
"7/14/2007 2:00:00 AM","0","0","-126.71","90","0","0","19.46733","19.46733","0.1254315","0.1254315","0.1254315","0","0","0.00000000000000002775558","0","0","0.1283844","0.1254315","8.502062","0.6038415","0","0.1283844","-0.1283844","3.00699","26.99314","0","20","1.063699","0.8719356","60.4525","0.1379747","0","0","0.6038415"
"7/14/2007 3:00:00 AM","0","0","-117.6913","90","0","0","19.46733","19.46733","0.1477722","0.1477722","0.1477722","0","0","0.00000000000000002775558","0","0","0.151251","0.1477722","8.647116","0.4757735","0","0.151251","-0.151251","2.849239","25.5771","0","20","1.063927","0.8719356","60.4525","0.1625494","0","0","0.4757735"
"7/14/2007 4:00:00 AM","0","0","-113.526","90","0","0","19.46733","19.46733","0.4758031","0.3173081","0.3173081","0","0","0.158495","0.2060753","0","0.324778","0.3173081","8.818137","0.324778","0","0.324778","-0.324778","2.510355","22.53505","0","20","1.064155","0.8719356","60.4525","0.5233834","0","0","0.324778"
"7/14/2007 5:00:00 AM","0","0","-111.814","90","0","0","19.46733","19.46733","0.4998334","0.000005428687","0.000005428687","0","0","0.499828","0.5498114","0","0.000005556486","0.000005428687","9.185988","0.000005556486","0","0.000005556486","0","2.510355","22.5351","0","20","1.064384","0.8719356","60.4525","0.5498168","0","0","0.000005556486"
"7/14/2007 6:00:00 AM","0.006693878","0","-111.6929","90","0","0","19.46733","19.46733","0.5199888","0.00001085737","0.00001085737","0","0","0.5199779","0.5719768","0","0.00001111297","0.00001085737","9.185961","0.00001111297","0","0.00001111297","-0.00001111297","2.510343","22.53505","0","20","1.064612","0.8719356","60.4525","0.5719876","0","0","0.00001111297"
"7/14/2007 7:00:00 AM","0.1382046","10.55142","-112.945","78.14473","0.1490055","0.6786683","23.4978","19.46733","0.5858138","0.5858138","0.5858138","115.8505","0","0","0.5117779","0.6786683","0.5996047","0.5858138","9.185946","0.000005556486","0.0790636","0","0.0790636","2.586164","23.21574","0","20","1.06484","0.8719356","60.4525","0.6443952","0.5429347","0","0.6786739"
"7/14/2007 8:00:00 AM","0.3626134","24.20693","-115.7797","64.35767","0.3796084","1.68358","29.78975","19.46733","0.4909916","0.4909916","0.4909916","342.8939","0","0","0.1400691","1.68358","0.5025503","0.4909916","9.103559","0.07272275","1.18103","0","1.18103","3.715858","33.35697","0","20","1.065068","0.8719356","60.4525","0.5400908","1.346864","0","1.756303"
"7/14/2007 9:00:00 AM","0.4500382","37.40971","-120.9364","50.90754","0.4604796","2.022794","32.01211","19.46733","0.577506","0.577506","0.577506","350.2637","0","0","0","2.022794","0.5911013","0.577506","7.879887","1.152909","1.431693","0","1.431693","5.084525","45.64349","0","20","1.065297","0.8719356","60.4525","0.6352566","1.618235","0","3.175704"
"7/14/2007 10:00:00 AM","0.7993059","49.64892","-130.1502","38.24003","0.8225276","3.456037","42.06342","19.46733","0.700246","0.700246","0.700246","493.5461","0","0","0","3.456037","0.7167308","0.700246","6.406056","2.453602","2.739306","0","2.739306","7.695364","69.081","0","20","1.065525","0.8719356","60.4525","0.7702706","2.764829","0","5.909638"
"7/14/2007 11:00:00 AM","0.7686874","59.68255","-147.0231","27.53213","0.7865623","3.319963","41.05739","19.46733","0.5031645","0.5031645","0.5031645","659.8166","0","0","0","3.319963","0.5150097","0.5031645","3.621029","4.910484","2.804953","0","2.804953","10.36837","93.07668","0","20","1.065753","0.8719356","60.4525","0.5534809","2.65597","0","8.230447"
"7/14/2007 12:00:00 PM","0.8484979","64.69814","-175.1824","21.92863","0.8684465","3.62773","43.3503","19.46733","0.9724845","0.9724845","0.9724845","373.0373","1.826778","0","0","3.62773","0.9953782","0.9724845","0.8055741","7.392853","0.8055741","0","0.8055741","11.1396","100","0","20","1.065982","0.8719356","60.4525","1.069733","2.902184","0","11.02058"
"7/14/2007 1:00:00 PM","0.8892487","61.85897","154.1807","25.13202","0.9115905","3.786958","44.56192","19.46733","0.6571488","0.6571488","0.6571488","576.271","3.114339","0","0","3.786958","0.6726191","0.6571488","0","8.102875","0","0","0","11.1396","100","0","20","1.06621","0.8719356","60.4525","0.7228637","3.029567","0","11.88983"
"7/14/2007 2:00:00 PM","0.642904","52.93216","134.1177","34.78304","0.6566835","2.816941","37.43833","19.46733","0.6519886","0.6519886","0.6519886","432.0537","2.149604","0","0","2.816941","0.6673374","0.6519886","0","8.10288","0","0","0","11.1396","100","0","20","1.066438","0.8719356","60.4525","0.7171875","2.253553","0","10.91982"
"7/14/2007 3:00:00 PM","0.412316","41.16144","123.1185","47.05196","0.4177983","1.844627","30.83819","19.46733","0.5186623","0.5186623","0.5186623","355.651","1.313755","0","0","1.844627","0.5308723","0.5186623","0","8.102884","0","0","0","11.1396","100","0","20","1.066667","0.8719356","60.4525","0.5705285","1.475702","0","9.947512"
"7/14/2007 4:00:00 PM","0.3213783","28.17033","117.0091","60.33545","0.3290039","1.467818","28.40332","19.46733","0.467189","0.467189","0.467189","314.1808","0.9896306","0","0","1.467818","0.4781872","0.467189","0","8.102889","0","0","0","11.1396","100","0","20","1.066895","0.8719356","60.4525","0.5139078","1.174254","0","9.570707"
"7/14/2007 5:00:00 PM","0.1712763","14.6159","113.597","74.05103","0.1787295","0.811308","24.30509","19.46733","0.7411117","0.7411117","0.7411117","109.4718","0.05274949","0","0","0.811308","0.7585586","0.7411117","0","8.102895","0","0","0","11.1396","100","0","20","1.067123","0.8719356","60.4525","0.8152229","0.6490464","0","8.914203"
"7/14/2007 6:00:00 PM","0.02406741","0.7958596","111.9185","87.94167","0.03980728","0.1835455","20.5414","19.46733","1.530777","1.530777","1.530777","11.99035","0","0.0000000000000002220446","0.0463455","0.1835455","1.566814","1.530777","0","8.1029","0","1.383268","-1.383268","9.692337","87.00936","0","20","1.067352","0.8719356","60.4525","1.683855","0.1468364","0","8.286445"
"7/14/2007 7:00:00 PM","0","0","111.6313","90","0","0","19.46733","19.46733","1.595992","1.595992","1.595992","0","0","0","0.118082","0","1.633564","1.595992","1.514007","6.768229","0","1.633564","-1.633564","7.982101","71.65652","0","20","1.06758","0.8719356","60.4525","1.755591","0","0","6.768229"
"7/14/2007 8:00:00 PM","0","0","112.821","90","0","0","19.46733","19.46733","0.8244023","0.8244023","0.8244023","0","0","0.0000000000000001110223","0","0","0.8438099","0.8244023","3.317031","5.178418","0","0.8438099","-0.8438099","7.100474","63.74217","0","20","1.067808","0.8719356","60.4525","0.9068425","0","0","5.178418"
"7/14/2007 9:00:00 PM","0","0","116.1101","90","0","0","19.46733","19.46733","0.4753386","0.4753386","0.4753386","0","0","0.00000000000000005551115","0","0","0.4865288","0.4753386","4.252283","4.353532","0","0.4865288","-0.4865288","6.592605","59.18307","0","20","1.068037","0.8719356","60.4525","0.5228724","0","0","4.353532"
"7/14/2007 10:00:00 PM","0","0","123.2753","90","0","0","19.46733","19.46733","0.2565641","0.2565641","0.2565641","0","0","0.00000000000000005551115","0","0","0.262604","0.2565641","4.792825","3.876701","0","0.262604","-0.262604","6.318638","56.72375","0","20","1.068265","0.8719356","60.4525","0.2822206","0","0","3.876701"
"7/14/2007 11:00:00 PM","0","0","139.2437","90","0","0","19.46733","19.46733","0.1905659","0.1905659","0.1905659","0","0","0","0","0","0.1950521","0.1905659","5.084948","3.61898","0","0.1950521","-0.1950521","6.115181","54.89741","0","20","1.068493","0.8719356","60.4525","0.2096225","0","0","3.61898"
"7/15/2007 12:00:00 AM","0","0","173.3738","90","0","0","19.46733","19.46733","0.165624","0.165624","0.165624","0","0","0.00000000000000002775558","0","0","0.169523","0.165624","5.302128","3.427362","0","0.169523","-0.169523","5.938365","53.31021","0","20","1.068721","0.8719356","60.4525","0.1821864","0","0","3.427362"
"7/15/2007 1:00:00 AM","0","0","-146.9464","90","0","0","19.46733","19.46733","0.1190571","0.1190571","0.1190571","0","0","0","0","0","0.1218599","0.1190571","5.491037","3.260678","0","0.1218599","-0.1218599","5.811278","52.16944","0","20","1.06895","0.8719356","60.4525","0.1309628","0","0","3.260678"
"7/15/2007 2:00:00 AM","0","0","-126.4971","90","0","0","19.46733","19.46733","0.1066902","0.1066902","0.1066902","0","0","0.00000000000000001387779","0","0","0.1092019","0.1066902","5.626907","3.140785","0","0.1092019","-0.1092019","5.697396","51.1472","0","20","1.069178","0.8719356","60.4525","0.1173593","0","0","3.140785"
"7/15/2007 3:00:00 AM","0","0","-117.5025","90","0","0","19.46733","19.46733","0.09204557","0.09204557","0.09204557","0","0","0","0","0","0.09421246","0.09204557","5.748727","3.033285","0","0.09421246","-0.09421246","5.599149","50.26533","0","20","1.069406","0.8719356","60.4525","0.1012501","0","0","3.033285"
"7/15/2007 4:00:00 AM","0","0","-113.3582","90","0","0","19.46733","19.46733","0.4240938","0.4240938","0.4240938","0","0","0.00000000000000005551115","0","0","0.4340776","0.4240938","5.85387","2.940497","0","0.4340776","-0.4340776","5.146091","46.19819","0","20","1.069635","0.8719356","60.4525","0.4665032","0","0","2.940497"
"7/15/2007 5:00:00 AM","0","0","-111.6581","90","0","0","19.46733","19.46733","0.6273386","0.6273386","0.6273386","0","0","0","0","0","0.6421071","0.6273386","6.339464","2.512008","0","0.6421071","-0.6421071","4.475553","40.17863","0","20","1.069863","0.8719356","60.4525","0.6900725","0","0","2.512008"
"7/15/2007 6:00:00 AM","0.006272807","0","-111.5407","90","0","0","19.46733","19.46733","0.5795676","0.5795676","0.5795676","0","0","0","0","0","0.5932115","0.5795676","7.060084","1.876067","0","0.5932115","-0.5932115","3.856152","34.61813","0","20","1.070091","0.8719356","60.4525","0.6375244","0","0","1.876067"
"7/15/2007 7:00:00 AM","0.08276936","10.54215","-112.7887","78.16253","0.08388464","0.3848796","21.73297","19.46733","0.3351157","0.3351157","0.3351157","114.8498","0","0","0","0.3848796","0.3430048","0.3351157","7.727775","1.286759","0.04187476","0","0.04187476","3.896313","34.97875","0","20","1.07032","0.8719356","60.4525","0.3686273","0.3079037","0","1.671638"
"7/15/2007 8:00:00 AM","0.3007874","24.21494","-115.6112","64.35876","0.3106806","1.389031","27.90211","19.46733","0.2911991","0.2911991","0.2911991","477.0037","0","0","0","1.389031","0.2980544","0.2911991","7.684395","1.325029","1.090976","0","1.090976","4.940085","44.34922","0","20","1.070548","0.8719356","60.4525","0.3203191","1.111225","0","2.714059"
"7/15/2007 9:00:00 AM","0.5486152","37.43966","-120.7463","50.88751","0.5665376","2.457162","34.93916","19.46733","0.581547","0.581547","0.581547","422.5217","0","0","0","2.457162","0.5952374","0.581547","6.560512","2.316875","1.861925","0","1.861925","6.718276","60.31292","0","20","1.070776","0.8719356","60.4525","0.6397017","1.96573","0","4.774038"
"7/15/2007 10:00:00 AM","0.7908617","49.70953","-129.9315","38.18992","0.8136418","3.422548","41.8147","19.46733","0.6802378","0.6802378","0.6802378","503.1399","0","0","0","3.422548","0.6962516","0.6802378","4.658613","3.994869","2.726296","0","2.726296","9.316792","83.64113","0","20","1.071005","0.8719356","60.4525","0.7482616","2.738038","0","7.417417"
"7/15/2007 11:00:00 AM","0.8225137","59.7868","-146.7984","27.43605","0.8427815","3.53205","42.6307","19.46733","0.7211787","0.7211787","0.7211787","489.7607","0.8856655","0","0","3.53205","0.7381563","0.7211787","1.908228","6.420379","1.908228","0","1.908228","11.13901","100","0","20","1.071233","0.8719356","60.4525","0.7932965","2.82564","0","9.952429"
"7/15/2007 12:00:00 PM","0.5504831","64.84558","-175.0788","21.7818","0.5553008","2.411707","34.62836","19.46733","0.861401","0.861401","0.861401","279.975","1.530028","0","0","2.411707","0.8816797","0.861401","0","8.102445","0","0","0","11.13901","100","0","20","1.071461","0.8719356","60.4525","0.9475411","1.929366","0","10.51415"
"7/15/2007 1:00:00 PM","0.6624696","62.00653","154.0877","24.9874","0.6734922","2.883064","37.90548","19.46733","0.6911009","0.6911009","0.6911009","417.1697","2.175694","0","0","2.883064","0.7073704","0.6911009","0","8.102449","0","0","0","11.13901","100","0","20","1.071689","0.8719356","60.4525","0.760211","2.306451","0","10.98551"
"7/15/2007 2:00:00 PM","0.7659677","53.05151","133.9562","34.67126","0.7863747","3.319249","41.05215","19.46733","0.4815099","0.4815099","0.4815099","689.3419","2.826404","0","0","3.319249","0.4928453","0.4815099","0","8.102455","0","0","0","11.13901","100","0","20","1.071918","0.8719356","60.4525","0.5296609","2.655399","0","11.4217"
"7/15/2007 3:00:00 PM","0.5421096","41.25439","122.9554","46.96753","0.5564548","2.416382","34.66027","19.46733","0.3163173","0.3163173","0.3163173","763.9108","2.092618","0","0","2.416382","0.3237638","0.3163173","0","8.10246","0","0","0","11.13901","100","0","20","1.072146","0.8719356","60.4525","0.347949","1.933105","0","10.51884"
"7/15/2007 4:00:00 PM","0.3999262","28.24274","116.855","60.2714","0.4151458","1.833491","30.76531","19.46733","0.4105304","0.4105304","0.4105304","446.6153","1.413297","0","0","1.833491","0.4201949","0.4105304","0","8.102465","0","0","0","11.13901","100","0","20","1.072374","0.8752999","60.68575","0.4515834","1.466793","0","9.935956"
"7/15/2007 5:00:00 PM","0.1814129","14.67162","113.4488","74.00349","0.1904366","0.8632977","24.62335","19.46733","0.5510638","0.5510638","0.5510638","156.6602","0.2992611","0","0","0.8632977","0.5640366","0.5510638","0","8.102464","0","0","0","11.13901","100","0","20","1.072603","0.8786641","60.919","0.6061701","0.6906382","0","8.965761"
"7/15/2007 6:00:00 PM","0.02710461","0.8367566","111.7701","87.90898","0.04974538","0.2291147","20.80985","19.46733","1.175661","1.175661","1.175661","19.48816","0","0","0","0.2291147","1.203338","1.175661","0","8.102463","0","0.974223","-0.974223","10.12078","90.8606","0","20","1.072831","0.8786641","60.919","1.293227","0.1832918","0","8.331577"
"7/15/2007 7:00:00 PM","0","0","111.4756","90","0","0","19.46733","19.46733","1.366766","1.366766","1.366766","0","0","0.0000000000000002220446","0","0","1.398942","1.366766","1.063992","7.164476","0","1.398942","-1.398942","8.657063","77.72005","0","20","1.073059","0.8786641","60.919","1.503443","0","0","7.164476"
"7/15/2007 8:00:00 PM","0","0","112.6487","90","0","0","19.46733","19.46733","0.9176546","0.9176546","0.9176546","0","0","0","0","0","0.9392575","0.9176546","2.603014","5.807607","0","0.9392575","-0.9392575","7.675471","68.90783","0","20","1.073288","0.8786641","60.919","1.00942","0","0","5.807607"
"7/15/2007 9:00:00 PM","0","0","115.9076","90","0","0","19.46733","19.46733","0.5189655","0.5189655","0.5189655","0","0","0.0000000000000001110223","0","0","0.5311827","0.5189655","3.641196","4.89206","0","0.5311827","-0.5311827","7.120925","63.92945","0","20","1.073516","0.8786641","60.919","0.5708621","0","0","4.89206"
"7/15/2007 10:00:00 PM","0","0","123.0233","90","0","0","19.46733","19.46733","0.3063681","0.3063681","0.3063681","0","0","0","0","0","0.3135805","0.3063681","4.229864","4.372838","0","0.3135805","-0.3135805","6.793734","60.99217","0","20","1.073744","0.8786641","60.919","0.337005","0","0","4.372838"
"7/15/2007 11:00:00 PM","0","0","138.9394","90","0","0","19.46733","19.46733","0.2224555","0.2224555","0.2224555","0","0","0.00000000000000002775558","0","0","0.2276925","0.2224555","4.57791","4.065815","0","0.2276925","-0.2276925","6.556211","58.85989","0","20","1.073973","0.8786641","60.919","0.2447011","0","0","4.065815"
