sep=,
"7/16/2007 12:00:00 AM","0","0","173.2204","90","0","0","19.46733","19.46733","0.09986685","0.09986685","0.09986685","0","0","0.00000000000000001387779","0","0","0.1022179","0.09986685","4.830906","3.842622","0","0.1022179","-0.1022179","6.449614","57.90302","0","20","1.074201","0.8786641","60.919","0.1098535","0","0","3.842622"
"7/16/2007 1:00:00 AM","0","0","-146.7623","90","0","0","19.46733","19.46733","0.1149115","0.1149115","0.1149115","0","0","0","0","0","0.1176167","0.1149115","4.944526","3.742373","0","0.1176167","-0.1176167","6.326953","56.80194","0","20","1.074429","0.8786641","60.919","0.1264026","0","0","3.742373"
"7/16/2007 2:00:00 AM","0","0","-126.2711","90","0","0","19.46733","19.46733","0.09914143","0.09914143","0.09914143","0","0","0.00000000000000001387779","0","0","0.1014754","0.09914143","5.075342","3.62695","0","0.1014754","-0.1014754","6.22113","55.85202","0","20","1.074658","0.8786641","60.919","0.1090556","0","0","3.62695"
"7/16/2007 3:00:00 AM","0","0","-117.3038","90","0","0","19.46733","19.46733","0.09728575","0.09728575","0.09728575","0","0","0","0","0","0.099576","0.09728575","5.188259","3.527317","0","0.099576","-0.099576","6.117289","54.91988","0","20","1.074886","0.8786641","60.919","0.1070143","0","0","3.527317"
"7/16/2007 4:00:00 AM","0","0","-113.1825","90","0","0","19.46733","19.46733","0.37728","0.37728","0.37728","0","0","0","0","0","0.3861617","0.37728","5.299116","3.429497","0","0.3861617","-0.3861617","5.714292","51.30196","0","20","1.075114","0.8786641","60.919","0.415008","0","0","3.429497"
"7/16/2007 5:00:00 AM","0","0","-111.4954","90","0","0","19.46733","19.46733","0.5212721","0.5212721","0.5212721","0","0","0","0","0","0.5335435","0.5212721","5.729939","3.049378","0","0.5335435","-0.5335435","5.157278","46.30129","0","20","1.075342","0.8786641","60.919","0.5733992","0","0","3.049378"
"7/16/2007 6:00:00 AM","0.00173367","0","-111.3821","90","0","0","19.46733","19.46733","0.9230301","0.9230301","0.9230301","0","0","0.0000000000000001110223","0","0","0.9447596","0.9230301","6.326782","2.522735","0","0.9447596","-0.9447596","4.169922","37.43704","0","20","1.075571","0.8786641","60.919","1.015333","0","0","2.522735"
"7/16/2007 7:00:00 AM","0.06426643","10.53538","-112.6262","78.17818","0.06454246","0.2967757","21.20979","19.46733","0.5570588","0.5570588","0.5570588","53.27547","0","0.0000000000000001110223","0","0.2967757","0.5701727","0.5570588","7.388635","1.585643","0","0.2733971","-0.2733971","3.884687","34.87632","0","20","1.075799","0.8786641","60.919","0.6127647","0.2374205","0","1.882419"
"7/16/2007 8:00:00 AM","0.1414362","24.22601","-115.4363","64.35714","0.1416386","0.6456527","23.29789","19.46733","0.5417941","0.5417941","0.5417941","119.1694","0","0","0","0.6456527","0.5545487","0.5417941","7.696293","1.314085","0.09110398","0","0.09110398","3.972053","35.66076","0","20","1.076027","0.8786641","60.919","0.5959736","0.5165222","0","1.959738"
"7/16/2007 9:00:00 AM","0.171622","37.47335","-120.5494","50.86413","0.1716558","0.7798252","24.11287","19.46733","0.4437696","0.4437696","0.4437696","175.7275","0","0","0","0.7798252","0.4542166","0.4437696","7.60198","1.397309","0.3256087","0","0.3256087","4.284128","38.46264","0","20","1.076256","0.8786641","60.919","0.4881466","0.6238602","0","2.177134"
"7/16/2007 10:00:00 AM","0.2401952","49.77477","-129.7056","38.13558","0.240243","1.082891","25.97926","19.46733","0.6438344","0.6438344","0.6438344","168.194","0","0","0","1.082891","0.6589912","0.6438344","7.265473","1.694286","0.4238995","0","0.4238995","4.690316","42.10946","0","20","1.076484","0.8786641","60.919","0.7082178","0.8663125","0","2.777176"
"7/16/2007 11:00:00 AM","0.5440522","59.89685","-146.5676","27.33446","0.5495922","2.388563","34.47053","19.46733","0.6779611","0.6779611","0.6779611","352.3157","0","0","0","2.388563","0.6939213","0.6779611","6.828235","2.080138","1.694642","0","1.694642","6.309371","56.6454","0","20","1.076712","0.8786641","60.919","0.7457572","1.910851","0","4.468701"
"7/16/2007 12:00:00 PM","0.4931533","64.9995","-174.9767","21.62849","0.4959527","2.169405","32.98952","19.46733","0.6381581","0.6381581","0.6381581","339.948","0","0","0","2.169405","0.6531813","0.6381581","5.093831","3.610453","1.516224","0","1.516224","7.758563","69.65637","0","20","1.076941","0.8786641","60.919","0.7019739","1.735524","0","5.779858"
"7/16/2007 1:00:00 PM","0.6422787","62.15888","153.984","24.83831","0.6520717","2.798746","37.31022","19.46733","0.4838454","0.4838454","0.4838454","578.438","0","0","0","2.798746","0.4952359","0.4838454","3.552687","4.969821","2.30351","0","2.30351","9.956241","89.38733","0","20","1.077169","0.8786641","60.919","0.53223","2.238997","0","7.768567"
"7/16/2007 2:00:00 PM","0.5640986","53.17338","133.7838","34.5575","0.5728304","2.482559","35.11328","19.46733","0.2159657","0.2159657","0.2159657","1149.516","1.025563","0","0","2.482559","0.2210498","0.2159657","1.235946","7.012541","1.235946","0","1.235946","11.13831","100","0","20","1.077397","0.8786641","60.919","0.2375622","1.986047","0","9.4951"
"7/16/2007 3:00:00 PM","0.3359123","41.34834","122.7832","46.8826","0.3378907","1.505903","28.64656","19.46733","0.398625","0.398625","0.398625","377.7744","1.097894","0","0","1.505903","0.4080093","0.398625","0","8.101929","0","0","0","11.13831","100","0","20","1.077626","0.8786641","60.919","0.4384876","1.204723","0","9.607832"
"7/16/2007 4:00:00 PM","0.3160347","28.31516","116.6931","60.20778","0.3229517","1.441833","28.23772","19.46733","0.4151015","0.4151015","0.4151015","347.3448","1.01696","0","0","1.441833","0.4248736","0.4151015","0","8.101933","0","0","0","11.13831","100","0","20","1.077854","0.8786641","60.919","0.4566116","1.153467","0","9.543767"
"7/16/2007 5:00:00 PM","0.1086914","14.72664","113.2935","73.95702","0.1094916","0.5009265","22.42631","19.46733","0.8730105","0.8730105","0.8730105","57.3792","0","0.0000000000000001110223","0","0.5009265","0.8935625","0.8730105","0","8.101938","0","0.392636","-0.392636","10.72855","96.32205","0","20","1.078082","0.8786641","60.919","0.9603116","0.4007412","0","8.602865"
"7/16/2007 6:00:00 PM","0.01511239","0.8763844","111.6152","87.87792","0.01647096","0.07614237","19.91151","19.46733","0.902373","0.902373","0.902373","8.438015","0","0.0000000000000001110223","0","0.07614237","0.9236161","0.902373","0.4275241","7.725054","0","0.8474737","-0.8474737","9.843089","88.37247","0","20","1.07831","0.8786641","60.919","0.9926102","0.06091389","0","7.801196"
"7/16/2007 7:00:00 PM","0","0","111.3134","90","0","0","19.46733","19.46733","0.9136531","0.9136531","0.9136531","0","0","0","0","0","0.9351618","0.9136531","1.354493","6.907945","0","0.9351618","-0.9351618","8.865788","79.59832","0","20","1.078539","0.8786641","60.919","1.005018","0","0","6.907945"
"7/16/2007 8:00:00 PM","0","0","112.4695","90","0","0","19.46733","19.46733","0.7240761","0.7240761","0.7240761","0","0","0","0","0","0.7411219","0.7240761","2.382233","6.001832","0","0.7411219","-0.7411219","8.091654","72.64821","0","20","1.078767","0.8786641","60.919","0.7964837","0","0","6.001832"
"7/16/2007 9:00:00 PM","0","0","115.6975","90","0","0","19.46733","19.46733","0.4472017","0.4472017","0.4472017","0","0","0","0","0","0.4577295","0.4472017","3.199759","5.280919","0","0.4577295","-0.4577295","7.613882","68.35884","0","20","1.078995","0.8786641","60.919","0.4919219","0","0","5.280919"
"7/16/2007 10:00:00 PM","0","0","122.7624","90","0","0","19.46733","19.46733","0.3236891","0.3236891","0.3236891","0","0","0","0","0","0.3313093","0.3236891","3.705821","4.834596","0","0.3313093","-0.3313093","7.268177","65.25519","0","20","1.079224","0.8786641","60.919","0.3560581","0","0","4.834596"
"7/16/2007 11:00:00 PM","0","0","138.6252","90","0","0","19.46733","19.46733","0.3162345","0.3162345","0.3162345","0","0","0.00000000000000005551115","0","0","0.3236791","0.3162345","4.072712","4.510983","0","0.3236791","-0.3236791","6.930439","62.22306","0","20","1.079452","0.8786641","60.919","0.347858","0","0","4.510983"
"7/17/2007 12:00:00 AM","0","0","173.0676","90","0","0","19.46733","19.46733","0.178461","0.178461","0.178461","0","0","0.00000000000000002775558","0","0","0.1826623","0.178461","4.431733","4.194291","0","0.1826623","-0.1826623","6.739913","60.51261","0","20","1.07968","0.8786641","60.919","0.1963071","0","0","4.194291"
"7/17/2007 1:00:00 AM","0","0","-146.5619","90","0","0","19.46733","19.46733","0.08818816","0.08818816","0.08818816","0","0","0","0","0","0.09026424","0.08818816","4.63451","4.015402","0","0.09026424","-0.09026424","6.645784","59.66763","0","20","1.079909","0.8786641","60.919","0.09700698","0","0","4.015402"
"7/17/2007 2:00:00 AM","0","0","-126.0319","90","0","0","19.46733","19.46733","0.1032873","0.1032873","0.1032873","0","0","0.00000000000000001387779","0","0","0.1057188","0.1032873","4.734745","3.926963","0","0.1057188","-0.1057188","6.535535","58.67793","0","20","1.080137","0.8786641","60.919","0.113616","0","0","3.926963"
"7/17/2007 3:00:00 AM","0","0","-117.0953","90","0","0","19.46733","19.46733","0.09652518","0.09652518","0.09652518","0","0","0.00000000000000001387779","0","0","0.09879752","0.09652518","4.852209","3.823325","0","0.09879752","-0.09879752","6.432506","57.75303","0","20","1.080365","0.8786641","60.919","0.1061777","0","0","3.823325"
"7/17/2007 4:00:00 AM","0","0","-112.9989","90","0","0","19.46733","19.46733","0.2036365","0.2036365","0.2036365","0","0","0.00000000000000002775558","0","0","0.2084304","0.2036365","4.962034","3.726423","0","0.2084304","-0.2084304","6.215086","55.8011","0","20","1.080594","0.8786641","60.919","0.2240002","0","0","3.726423"
"7/17/2007 5:00:00 AM","0","0","-111.3258","90","0","0","19.46733","19.46733","0.6839628","0.6839628","0.6839628","0","0","0","0","0","0.7000642","0.6839628","5.194001","3.521764","0","0.7000642","-0.7000642","5.483916","49.23653","0","20","1.080822","0.8786641","60.919","0.752359","0","0","3.521764"
"7/17/2007 6:00:00 AM","0.004616927","0","-111.2172","90","0","0","19.46733","19.46733","0.789498","0.789498","0.789498","0","0","0.0000000000000001110223","0","0","0.8080839","0.789498","5.975924","2.831873","0","0.8080839","-0.8080839","4.639693","41.65689","0","20","1.08105","0.8786641","60.919","0.8684478","0","0","2.831873"
"7/17/2007 7:00:00 AM","0.1624359","10.53116","-112.4576","78.19164","0.1789632","0.8123473","24.31144","19.46733","0.6514164","0.6514164","0.6514164","124.7048","0","0","0","0.8123473","0.6667517","0.6514164","6.882131","2.032202","0.1455956","0","0.1455956","4.779296","42.9104","0","20","1.081279","0.8786641","60.919","0.716558","0.6498778","0","2.844549"
"7/17/2007 8:00:00 AM","0.2487339","24.24016","-115.255","64.3528","0.2533343","1.140181","26.33616","19.46733","0.6664078","0.6664078","0.6664078","171.0935","0","0","0","1.140181","0.6820961","0.6664078","6.731996","2.164674","0.4580845","0","0.4580845","5.218205","46.85121","0","20","1.081507","0.8786641","60.919","0.7330486","0.9121444","0","3.304854"
"7/17/2007 9:00:00 AM","0.523179","37.51078","-120.3458","50.8374","0.5389839","2.345463","34.17734","19.46733","0.438891","0.438891","0.438891","534.4067","0","0","0","2.345463","0.4492231","0.438891","6.260679","2.580559","1.89624","0","1.89624","7.029023","63.10962","0","20","1.081735","0.8786641","60.919","0.4827801","1.876371","0","4.926022"
"7/17/2007 10:00:00 AM","0.8915726","49.84462","-129.4725","38.07703","0.9172374","3.807648","44.72069","19.46733","0.4751037","0.4751037","0.4751037","801.4352","0","0","0","3.807648","0.4862884","0.4751037","4.326597","4.286841","3.32136","0","3.32136","10.1904","91.49403","0","20","1.081963","0.8786641","60.919","0.5226141","3.046119","0","8.094489"
"7/17/2007 11:00:00 AM","1.023177","60.01268","-146.3304","27.22739","1.049428","4.28202","48.44917","19.46733","0.7721401","0.7721401","0.7721401","554.5651","2.501714","0","0","4.28202","0.7903175","0.7721401","0.9899875","7.228963","0.9899875","0","0.9899875","11.13777","100","0","20","1.082192","0.8786641","60.919","0.8493542","3.425616","0","11.51098"
"7/17/2007 12:00:00 PM","0.9381398","65.15986","-174.8761","21.46875","0.9608043","3.966106","45.94697","19.46733","0.7113851","0.7113851","0.7113851","557.5189","3.237974","0","0","3.966106","0.7281322","0.7113851","0","8.101537","0","0","0","11.13777","100","0","20","1.08242","0.8786641","60.919","0.7825236","3.172885","0","12.06764"
"7/17/2007 1:00:00 PM","0.7867014","62.31593","153.8695","24.68487","0.8041643","3.386734","41.54955","19.46733","0.7063968","0.7063968","0.7063968","479.438","2.663708","0","0","3.386734","0.7230265","0.7063968","0","8.101542","0","0","0","11.13777","100","0","20","1.082648","0.8814064","61.10913","0.7770365","2.709388","0","11.48828"
"7/17/2007 2:00:00 PM","0.6872991","53.29763","133.6002","34.44188","0.7032512","2.999387","38.73343","19.46733","0.5808473","0.5808473","0.5808473","516.3813","2.404865","0","0","2.999387","0.5945212","0.5808473","0","8.101542","0","0","0","11.13777","100","0","20","1.082877","0.8841487","61.29925","0.638932","2.399509","0","11.10093"
"7/17/2007 3:00:00 PM","0.6549815","41.44315","122.6018","46.79728","0.6759322","2.892637","37.97332","19.46733","0.5706208","0.5706208","0.5706208","506.9281","2.308583","0","0","2.892637","0.584054","0.5706208","0","8.101542","0","0","0","11.13777","100","0","20","1.083105","0.8841487","61.29925","0.6276828","2.31411","0","10.99418"
"7/17/2007 4:00:00 PM","0.3625713","28.38748","116.5235","60.14468","0.3737257","1.658636","29.62841","19.46733","0.5289022","0.5289022","0.5289022","313.5998","1.117283","0","0","1.658636","0.5413534","0.5289022","0","8.101546","0","0","0","11.13777","100","0","20","1.083333","0.8841487","61.29925","0.5817925","1.326909","0","9.760183"
"7/17/2007 5:00:00 PM","0.200181","14.78088","113.1315","73.91173","0.2121805","0.9594824","25.21492","19.46733","0.6768179","0.6768179","0.6768179","141.7637","0.2667312","0","0","0.9594824","0.6927512","0.6768179","0","8.101552","0","0","0","11.13777","100","0","20","1.083562","0.8874891","61.53085","0.7444997","0.7675859","0","9.061034"
"7/17/2007 6:00:00 PM","0.02734848","0.9146764","111.4538","87.84856","0.04728087","0.2178236","20.74327","19.46733","1.88816","1.637509","1.637509","13.30213","0.0000000000000002220446","0.2506505","0.4394665","0.2178236","1.676059","1.637509","0","8.101551","0","1.458235","-1.458235","9.611782","86.30054","0","20","1.08379","0.8874891","61.53085","2.076976","0.1742589","0","8.319374"
"7/17/2007 7:00:00 PM","0","0","111.1448","90","0","0","19.46733","19.46733","0.6682375","0.6682375","0.6682375","0","0","0","0","0","0.6839688","0.6682375","1.596658","6.694001","0","0.6839688","-0.6839688","8.897451","79.88702","0","20","1.084018","0.8874891","61.53085","0.7350612","0","0","6.694001"
"7/17/2007 8:00:00 PM","0","0","112.2835","90","0","0","19.46733","19.46733","0.8568087","0.8568087","0.8568087","0","0","0","0","0","0.8769792","0.8568087","2.348209","6.031375","0","0.8769792","-0.8769792","7.98109","71.65952","0","20","1.084247","0.8874891","61.53085","0.9424896","0","0","6.031375"
"7/17/2007 9:00:00 PM","0","0","115.4797","90","0","0","19.46733","19.46733","0.5727929","0.5727929","0.5727929","0","0","0","0","0","0.5862773","0.5727929","3.316123","5.177846","0","0.5862773","-0.5862773","7.36894","66.16338","0","20","1.084475","0.8874891","61.53085","0.6300722","0","0","5.177846"
"7/17/2007 10:00:00 PM","0","0","122.4925","90","0","0","19.46733","19.46733","0.4175872","0.4175872","0.4175872","0","0","0","0","0","0.4274178","0.4175872","3.96508","4.605484","0","0.4274178","-0.4274178","6.922841","62.15814","0","20","1.084703","0.8874891","61.53085","0.4593459","0","0","4.605484"
"7/17/2007 11:00:00 PM","0","0","138.3008","90","0","0","19.46733","19.46733","0.2440897","0.2440897","0.2440897","0","0","0.00000000000000002775558","0","0","0.2498359","0.2440897","4.439194","4.187278","0","0.2498359","-0.2498359","6.662204","59.81809","0","20","1.084931","0.8874891","61.53085","0.2684986","0","0","4.187278"
"7/18/2007 12:00:00 AM","0","0","172.9154","90","0","0","19.46733","19.46733","0.1397393","0.1397393","0.1397393","0","0","0.00000000000000002775558","0","0","0.143029","0.1397393","4.716657","3.942509","0","0.143029","-0.143029","6.513031","58.47885","0","20","1.08516","0.8874891","61.53085","0.1537133","0","0","3.942509"
"7/18/2007 1:00:00 AM","0","0","-146.3447","90","0","0","19.46733","19.46733","0.08821066","0.08821066","0.08821066","0","0","0","0","0","0.09028727","0.08821066","4.875602","3.802278","0","0.09028727","-0.09028727","6.418879","57.63361","0","20","1.085388","0.8874891","61.53085","0.09703173","0","0","3.802278"
"7/18/2007 2:00:00 AM","0","0","-125.7793","90","0","0","19.46733","19.46733","0.097985","0.097985","0.097985","0","0","0","0","0","0.1002917","0.097985","4.975971","3.713717","0","0.1002917","-0.1002917","6.314291","56.69467","0","20","1.085616","0.8874891","61.53085","0.1077835","0","0","3.713717"
"7/18/2007 3:00:00 AM","0","0","-116.8769","90","0","0","19.46733","19.46733","0.1176754","0.1176754","0.1176754","0","0","0.00000000000000001387779","0","0","0.1204456","0.1176754","5.087521","3.615291","0","0.1204456","-0.1204456","6.188679","55.56696","0","20","1.085845","0.8874891","61.53085","0.1294429","0","0","3.615291"
"7/18/2007 4:00:00 AM","0","0","-112.8075","90","0","0","19.46733","19.46733","0.4802993","0.4802993","0.4802993","0","0","0.00000000000000005551115","0","0","0.4916062","0.4802993","5.221572","3.497012","0","0.4916062","-0.4916062","5.675502","50.95936","0","20","1.086073","0.8874891","61.53085","0.5283293","0","0","3.497012"
"7/18/2007 5:00:00 AM","0","0","-111.1494","90","0","0","19.46733","19.46733","0.6375728","0.6375728","0.6375728","0","0","0","0","0","0.6525822","0.6375728","5.770147","3.013009","0","0.6525822","-0.6525822","4.994006","44.84043","0","20","1.086301","0.8874891","61.53085","0.7013301","0","0","3.013009"
"7/18/2007 6:00:00 AM","0.004145816","0","-111.046","90","0","0","19.46733","19.46733","0.5484908","0.5484908","0.5484908","0","0","0.0000000000000001110223","0","0","0.561403","0.5484908","6.500729","2.368349","0","0.561403","-0.561403","4.407866","39.57765","0","20","1.08653","0.8874891","61.53085","0.6033398","0","0","2.368349"
"7/18/2007 7:00:00 AM","0.07830885","10.52954","-112.2828","78.20285","0.07911949","0.3632101","21.60403","19.46733","0.5715872","0.5715872","0.5715872","63.54412","0","0.0000000000000001110223","0","0.3632101","0.5850432","0.5715872","7.130972","1.812154","0","0.2218332","-0.2218332","4.176458","37.49996","0","20","1.086758","0.8874891","61.53085","0.6287459","0.290568","0","2.175364"
"7/18/2007 8:00:00 AM","0.2784246","24.25743","-115.0675","64.3457","0.285679","1.280961","27.21889","19.46733","0.2701771","0.2701771","0.2701771","474.1189","0","0","0","1.280961","0.2765375","0.2701771","7.380256","1.59213","1.004423","0","1.004423","5.137615","46.13019","0","20","1.086986","0.8874891","61.53085","0.2971948","1.024769","0","2.873091"
"7/18/2007 9:00:00 AM","0.2835721","37.55195","-120.1354","50.8073","0.2847653","1.276999","27.19393","19.46733","0.5503739","0.5503739","0.5503739","232.0239","0","0","0","1.276999","0.5633305","0.5503739","6.346493","2.504393","0.7136683","0","0.7136683","5.821003","52.26639","0","20","1.087215","0.8874891","61.53085","0.6054112","1.021599","0","3.781392"
"7/18/2007 10:00:00 AM","0.4001423","49.91905","-129.2322","38.01428","0.4023908","1.779838","30.41498","19.46733","0.6756708","0.6756708","0.6756708","263.418","0","0","0","1.779838","0.6915771","0.6756708","5.61433","3.150391","1.088261","0","1.088261","6.862184","61.61522","0","20","1.087443","0.8874891","61.53085","0.7432379","1.423871","0","4.93023"
"7/18/2007 11:00:00 AM","0.4358854","60.13424","-146.087","27.11488","0.4376904","1.927903","31.38502","19.46733","0.833735","0.833735","0.833735","231.2369","0","0","0","1.927903","0.8533624","0.833735","4.503416","4.130405","1.074541","0","1.074541","7.890271","70.84653","0","20","1.087671","0.8874891","61.53085","0.9171086","1.542323","0","6.058308"
"7/18/2007 12:00:00 PM","0.4372549","65.32662","-174.7772","21.3026","0.4386559","1.931935","31.41157","19.46733","0.5077938","0.5077938","0.5077938","380.4565","0","0","0","1.931935","0.519748","0.5077938","3.411879","5.093119","1.412187","0","1.412187","9.240349","82.96904","0","20","1.0879","0.8874891","61.53085","0.5585731","1.545548","0","7.025054"
"7/18/2007 1:00:00 PM","0.4661436","62.47759","153.7438","24.52718","0.4684437","2.055826","32.23141","19.46733","0.4518246","0.4518246","0.4518246","455.0053","0","0","0","2.055826","0.4624612","0.4518246","1.986649","6.349841","1.593365","0","1.593365","10.763","96.64113","0","20","1.088128","0.8874891","61.53085","0.4970071","1.644661","0","8.405666"
"7/18/2007 2:00:00 PM","0.4303868","53.42415","133.4054","34.32455","0.4329384","1.908048","31.25434","19.46733","0.6176838","0.6176838","0.6176838","308.9036","0.8854612","0","0","1.908048","0.632225","0.6176838","0.3903615","7.756972","0.3903615","0","0.3903615","11.13708","100","0","20","1.088356","0.8874891","61.53085","0.6794522","1.526438","0","9.66502"
"7/18/2007 3:00:00 PM","0.1962431","41.53873","122.4112","46.71169","0.1962789","0.8891898","24.78224","19.46733","0.5221296","0.5221296","0.5221296","170.3006","0.3547685","0","0","0.8891898","0.5344213","0.5221296","0","8.101017","0","0","0","11.13708","100","0","20","1.088584","0.8874891","61.53085","0.5743425","0.7113518","0","8.990207"
"7/18/2007 4:00:00 PM","0.170625","28.45962","116.3462","60.08219","0.1708633","0.7762948","24.09134","19.46733","0.473445","0.473445","0.473445","163.9673","0.2917042","0","0","0.7762948","0.4845906","0.473445","0","8.101022","0","0","0","11.13708","100","0","20","1.088813","0.8874891","61.53085","0.5207895","0.6210359","0","8.877316"
"7/18/2007 5:00:00 PM","0.1457498","14.83425","112.9625","73.86768","0.1491868","0.6794799","23.50272","19.46733","0.8457427","0.8457427","0.8457427","80.34121","0","0","0","0.6794799","0.8656527","0.8457427","0","8.101027","0","0.1861728","-0.1861728","10.94289","98.25727","0","20","1.089041","0.8874891","61.53085","0.9303169","0.5435839","0","8.780506"
"7/18/2007 6:00:00 PM","0.02385893","0.9515671","111.2859","87.82097","0.03460564","0.1596539","20.40094","19.46733","1.007126","1.007126","1.007126","15.85242","0","0","0","0.1596539","1.030835","1.007126","0.2024461","7.922517","0","0.8711815","-0.8711815","10.0326","90.0839","0","20","1.089269","0.8874891","61.53085","1.107839","0.1277231","0","8.082171"
"7/18/2007 7:00:00 PM","0","0","110.9697","90","0","0","19.46733","19.46733","1.38125","1.38125","1.38125","0","0","0","0","0","1.413767","1.38125","1.154466","7.083366","0","1.413767","-1.413767","8.553311","76.80137","0","20","1.089498","0.8874891","61.53085","1.519375","0","0","7.083366"
"7/18/2007 8:00:00 PM","0","0","112.0907","90","0","0","19.46733","19.46733","0.81767","0.81767","0.81767","0","0","0.0000000000000001110223","0","0","0.8369192","0.81767","2.710569","5.711415","0","0.8369192","-0.8369192","7.678898","68.95006","0","20","1.089726","0.8874891","61.53085","0.8994371","0","0","5.711415"
"7/18/2007 9:00:00 PM","0","0","115.2544","90","0","0","19.46733","19.46733","0.5637674","0.5637674","0.5637674","0","0","0.0000000000000001110223","0","0","0.5770392","0.5637674","3.635607","4.895639","0","0.5770392","-0.5770392","7.076408","63.54035","0","20","1.089954","0.8874891","61.53085","0.6201441","0","0","4.895639"
"7/18/2007 10:00:00 PM","0","0","122.2135","90","0","0","19.46733","19.46733","0.3113692","0.3113692","0.3113692","0","0","0.00000000000000005551115","0","0","0.3186992","0.3113692","4.275233","4.331473","0","0.3186992","-0.3186992","6.743872","60.55458","0","20","1.090183","0.8874891","61.53085","0.3425061","0","0","4.331473"
"7/18/2007 11:00:00 PM","0","0","137.9663","90","0","0","19.46733","19.46733","0.219359","0.219359","0.219359","0","0","0.00000000000000002775558","0","0","0.224523","0.219359","4.629044","4.019364","0","0.224523","-0.224523","6.509657","58.45165","0","20","1.090411","0.8874891","61.53085","0.2412949","0","0","4.019364"
"7/19/2007 12:00:00 AM","0","0","172.7638","90","0","0","19.46733","19.46733","0.08425023","0.08425023","0.08425023","0","0","0.00000000000000001387779","0","0","0.08623361","0.08425023","4.878572","3.799227","0","0.08623361","-0.08623361","6.419732","57.64434","0","20","1.090639","0.8874891","61.53085","0.09267526","0","0","3.799227"
"7/19/2007 1:00:00 AM","0","0","-146.1102","90","0","0","19.46733","19.46733","0.1049925","0.1049925","0.1049925","0","0","0","0","0","0.1074642","0.1049925","4.974433","3.714643","0","0.1074642","-0.1074642","6.307662","56.63816","0","20","1.090868","0.8874891","61.53085","0.1154917","0","0","3.714643"
"7/19/2007 2:00:00 AM","0","0","-125.5131","90","0","0","19.46733","19.46733","0.1121228","0.1121228","0.1121228","0","0","0","0","0","0.1147624","0.1121228","5.093966","3.609175","0","0.1147624","-0.1147624","6.18798","55.56363","0","20","1.091096","0.8874891","61.53085","0.1233351","0","0","3.609175"
"7/19/2007 3:00:00 AM","0","0","-116.6488","90","0","0","19.46733","19.46733","0.08414998","0.08414998","0.08414998","0","0","0","0","0","0.08613099","0.08414998","5.221691","3.496477","0","0.08613099","-0.08613099","6.098162","54.75726","0","20","1.091324","0.8874891","61.53085","0.09256498","0","0","3.496477"
"7/19/2007 4:00:00 AM","0","0","-112.6082","90","0","0","19.46733","19.46733","0.3317463","0.3317463","0.3317463","0","0","0","0","0","0.3395561","0.3317463","5.317585","3.411859","0","0.3395561","-0.3395561","5.743845","51.57585","0","20","1.091552","0.8874891","61.53085","0.3649209","0","0","3.411859"
"7/19/2007 5:00:00 AM","0","0","-110.9663","90","0","0","19.46733","19.46733","0.466539","0.466539","0.466539","0","0","0.00000000000000005551115","0","0","0.477522","0.466539","5.696353","3.077667","0","0.477522","-0.477522","5.245388","47.10015","0","20","1.091781","0.8874891","61.53085","0.5131929","0","0","3.077667"
"7/19/2007 6:00:00 AM","0.006560805","0","-110.8687","90","0","0","19.46733","19.46733","0.6989359","0.6989359","0.6989359","0","0","0","0","0","0.7153898","0.6989359","6.230299","2.606528","0","0.7153898","-0.7153898","4.498181","40.39082","0","20","1.092009","0.8874891","61.53085","0.7688294","0","0","2.606528"
"7/19/2007 7:00:00 AM","0.1935108","10.53055","-112.102","78.21177","0.2150962","0.9723427","25.29429","19.46733","0.5097883","0.5097883","0.5097883","190.7346","0","0","0","0.9723427","0.5217894","0.5097883","7.033085","1.898093","0.4505533","0","0.4505533","4.929882","44.26733","0","20","1.092237","0.8874891","61.53085","0.5607671","0.7778742","0","2.870435"
"7/19/2007 8:00:00 AM","0.3193779","24.27783","-114.8738","64.33582","0.3309603","1.47621","28.45686","19.46733","0.357545","0.357545","0.357545","412.8738","0","0","0","1.47621","0.3659621","0.357545","6.568883","2.307721","1.110247","0","1.110247","5.992043","53.80501","0","20","1.092466","0.8874891","61.53085","0.3932995","1.180968","0","3.78393"
"7/19/2007 9:00:00 AM","0.2882327","37.59686","-119.9184","50.77385","0.2895229","1.297619","27.32388","19.46733","0.4778401","0.4778401","0.4778401","271.5592","0","0","0","1.297619","0.4890891","0.4778401","5.430831","3.311855","0.8085295","0","0.8085295","6.766097","60.75569","0","20","1.092694","0.8874891","61.53085","0.5256241","1.038095","0","4.609474"
"7/19/2007 10:00:00 AM","0.7441019","49.99805","-128.9846","37.94736","0.7643307","3.23515","40.43637","19.46733","0.4922732","0.4922732","0.4922732","657.1859","0","0","0","3.23515","0.503862","0.4922732","4.605077","4.040299","2.731288","0","2.731288","9.369335","84.13148","0","20","1.092922","0.8874891","61.53085","0.5415004","2.58812","0","7.275449"
"7/19/2007 11:00:00 AM","0.9939116","60.26151","-145.8372","26.99697","1.018883","4.174112","47.5856","19.46733","0.8366838","0.8366838","0.8366838","498.8877","1.467356","0","0","4.174112","0.8563805","0.8366838","1.850376","6.469573","1.850376","0","1.850376","11.13654","100","0","20","1.093151","0.8874891","61.53085","0.9203521","3.33929","0","10.64369"
"7/19/2007 12:00:00 PM","0.9733804","65.49976","-174.6801","21.1301","0.9965995","4.094742","46.95637","19.46733","0.6600015","0.6600015","0.6600015","620.4141","3.419204","0","0","4.094742","0.6755389","0.6600015","0","8.100624","0","0","0","11.13654","100","0","20","1.093379","0.8874891","61.53085","0.7260017","3.275794","0","12.19537"
"7/19/2007 1:00:00 PM","0.6925372","62.64375","153.6066","24.36536","0.7046663","3.004894","38.77283","19.46733","0.3105403","0.3105403","0.3105403","967.6343","2.687043","0","0","3.004894","0.3178508","0.3105403","0","8.100629","0","0","0","11.13654","100","0","20","1.093607","0.8903391","61.72844","0.3415943","2.403915","0","11.10552"
"7/19/2007 2:00:00 PM","0.3377832","53.55279","133.1991","34.20565","0.3383777","1.507988","28.65989","19.46733","0.4655397","0.4655397","0.4655397","323.9225","1.031489","0","0","1.507988","0.4764992","0.4655397","0","8.100629","0","0","0","11.13654","100","0","20","1.093836","0.8931891","61.92604","0.5120937","1.20639","0","9.608617"
"7/19/2007 3:00:00 PM","0.401996","41.63494","122.2113","46.62597","0.4065284","1.797262","30.5286","19.46733","0.4434229","0.4434229","0.4434229","405.3155","1.3434","0","0","1.797262","0.4538617","0.4434229","0","8.10063","0","0","0","11.13654","100","0","20","1.094064","0.8931891","61.92604","0.4877652","1.437809","0","9.897891"
"7/19/2007 4:00:00 PM","0.3276302","28.53146","116.1612","60.02043","0.3351942","1.494356","28.57275","19.46733","0.4722109","0.4722109","0.4722109","316.4594","1.011028","0","0","1.494356","0.4833274","0.4722109","0","8.100635","0","0","0","11.13654","100","0","20","1.094292","0.8931891","61.92604","0.5194319","1.195485","0","9.59499"
"7/19/2007 5:00:00 PM","0.1910476","14.88668","112.7868","73.82496","0.2010058","0.9101121","24.91082","19.46733","0.7585683","0.7585683","0.7585683","119.9776","0.133686","0","0","0.9101121","0.7764262","0.7585683","0","8.100639","0","0","0","11.13654","100","0","20","1.094521","0.8962919","62.14116","0.8344252","0.7280897","0","9.010752"
"7/19/2007 6:00:00 PM","0.03084878","0.9869927","111.1117","87.7952","0.05678356","0.2613255","21.00005","19.46733","1.47089","1.47089","1.47089","17.76649","0","0.0000000000000002220446","0","0.2613255","1.505517","1.47089","0","8.100639","0","1.244191","-1.244191","9.835252","88.31678","0","20","1.094749","0.8962919","62.14116","1.617979","0.2090604","0","8.361964"
"7/19/2007 7:00:00 PM","0","0","110.7883","90","0","0","19.46733","19.46733","0.8406812","0.8406812","0.8406812","0","0","0","0","0","0.860472","0.8406812","1.360775","6.90104","0","0.860472","-0.860472","8.936176","80.24361","0","20","1.094977","0.8962919","62.14116","0.9247493","0","0","6.90104"
"7/19/2007 8:00:00 PM","0","0","111.8912","90","0","0","19.46733","19.46733","0.7162284","0.7162284","0.7162284","0","0","0","0","0","0.7330894","0.7162284","2.306101","6.067598","0","0.7330894","-0.7330894","8.170448","73.36783","0","20","1.095205","0.8962919","62.14116","0.7878513","0","0","6.067598"
"7/19/2007 9:00:00 PM","0","0","115.0216","90","0","0","19.46733","19.46733","0.3006532","0.3006532","0.3006532","0","0","0","0","0","0.307731","0.3006532","3.114456","5.354789","0","0.307731","-0.307731","7.849365","70.48477","0","20","1.095434","0.8962919","62.14116","0.3307185","0","0","5.354789"
"7/19/2007 10:00:00 PM","0","0","121.9257","90","0","0","19.46733","19.46733","0.2477461","0.2477461","0.2477461","0","0","0.00000000000000002775558","0","0","0.2535785","0.2477461","3.454284","5.055082","0","0.2535785","-0.2535785","7.584821","68.10941","0","20","1.095662","0.8962919","62.14116","0.2725208","0","0","5.055082"
"7/19/2007 11:00:00 PM","0","0","137.6214","90","0","0","19.46733","19.46733","0.1677427","0.1677427","0.1677427","0","0","0.00000000000000002775558","0","0","0.1716916","0.1677427","3.734662","4.807789","0","0.1716916","-0.1716916","7.405742","66.50148","0","20","1.09589","0.8962919","62.14116","0.184517","0","0","4.807789"
"7/20/2007 12:00:00 AM","0","0","172.613","90","0","0","19.46733","19.46733","0.1429989","0.1429989","0.1429989","0","0","0","0","0","0.1463653","0.1429989","3.924653","4.640204","0","0.1463653","-0.1463653","7.253088","65.13085","0","20","1.096119","0.8962919","62.14116","0.1572988","0","0","4.640204"
"7/20/2007 1:00:00 AM","0","0","-145.8578","90","0","0","19.46733","19.46733","0.1151575","0.1151575","0.1151575","0","0","0.00000000000000001387779","0","0","0.1178685","0.1151575","4.086732","4.497231","0","0.1178685","-0.1178685","7.130165","64.02718","0","20","1.096347","0.8962919","62.14116","0.1266733","0","0","4.497231"
"7/20/2007 2:00:00 AM","0","0","-125.2334","90","0","0","19.46733","19.46733","0.06673343","0.06673343","0.06673343","0","0","0.00000000000000001387779","0","0","0.06830443","0.06673343","4.217326","4.382024","0","0.06830443","-0.06830443","7.05894","63.38774","0","20","1.096575","0.8962919","62.14116","0.07340678","0","0","4.382024"
"7/20/2007 3:00:00 AM","0","0","-116.4108","90","0","0","19.46733","19.46733","0.1056457","0.1056457","0.1056457","0","0","0.00000000000000001387779","0","0","0.1081327","0.1056457","4.293019","4.315241","0","0.1081327","-0.1081327","6.946173","62.37526","0","20","1.096804","0.8962919","62.14116","0.1162102","0","0","4.315241"
"7/20/2007 4:00:00 AM","0","0","-112.4012","90","0","0","19.46733","19.46733","0.3585317","0.3585317","0.3585317","0","0","0.00000000000000005551115","0","0","0.3669721","0.3585317","4.41293","4.209454","0","0.3669721","-0.3669721","6.563221","58.93657","0","20","1.097032","0.8962919","62.14116","0.3943849","0","0","4.209454"
"7/20/2007 5:00:00 AM","0","0","-110.7765","90","0","0","19.46733","19.46733","0.6990756","0.6990756","0.6990756","0","0","0","0","0","0.7155328","0.6990756","4.820689","3.849748","0","0.7155328","-0.7155328","5.815865","52.22556","0","20","1.09726","0.8962919","62.14116","0.7689831","0","0","3.849748"
"7/20/2007 6:00:00 AM","0.005433253","0","-110.6851","90","0","0","19.46733","19.46733","0.8927558","0.8927558","0.8927558","0","0","0.0000000000000001110223","0","0","0.9137726","0.8927558","5.618629","3.145778","0","0.9137726","-0.9137726","4.860968","43.65083","0","20","1.097489","0.8962919","62.14116","0.9820314","0","0","3.145778"
"7/20/2007 7:00:00 AM","0.09957656","10.53425","-111.9152","78.21836","0.1023226","0.4685056","22.23212","19.46733","0.7214313","0.7214313","0.7214313","64.94112","0","0","0","0.4685056","0.7384148","0.7214313","6.642297","2.242514","0","0.2699093","-0.2699093","4.579374","41.12226","0","20","1.097717","0.8962919","62.14116","0.7935745","0.3748044","0","2.711019"
"7/20/2007 8:00:00 AM","0.3566201","24.30139","-114.6739","64.32316","0.3721321","1.651873","29.58472","19.46733","0.6560159","0.6560159","0.6560159","251.8038","0","0","0","1.651873","0.6714595","0.6560159","6.945036","1.975336","0.9804136","0","0.9804136","5.517608","49.5476","0","20","1.097945","0.8962919","62.14116","0.7216175","1.321498","0","3.627209"
"7/20/2007 9:00:00 AM","0.2441067","37.64551","-119.6947","50.73703","0.2445585","1.101796","26.09689","19.46733","0.515569","0.515569","0.515569","213.7048","0","0","0","1.101796","0.5277062","0.515569","5.937795","2.864121","0.5740897","0","0.5740897","6.067518","54.48587","0","20","1.098173","0.8962919","62.14116","0.5671259","0.8814368","0","3.965917"
"7/20/2007 10:00:00 AM","0.2161069","50.0816","-128.7298","37.8763","0.2161075","0.9768013","25.32182","19.46733","0.5095026","0.5095026","0.5095026","191.7166","0","0","0","0.9768013","0.5214971","0.5095026","5.349507","3.383137","0.4553042","0","0.4553042","6.503766","58.40348","0","20","1.098402","0.8962919","62.14116","0.5604529","0.781441","0","4.359938"
"7/20/2007 11:00:00 AM","0.2508833","60.39445","-145.5811","26.8737","0.2508696","1.129408","26.26895","19.46733","0.7113775","0.7113775","0.7113775","158.7636","0","0","0","1.129408","0.7281244","0.7113775","4.883902","3.793872","0.4012839","0","0.4012839","6.888304","61.85675","0","20","1.09863","0.8962919","62.14116","0.7825152","0.9035267","0","4.92328"
"7/20/2007 12:00:00 PM","0.2727195","65.67921","-174.585","20.95127","0.2727101","1.224645","26.86479","19.46733","0.8405572","0.8405572","0.8405572","145.6944","0","0","0","1.224645","0.8603451","0.8405572","4.474287","4.155182","0.3642994","0","0.3642994","7.23743","64.99204","0","20","1.098858","0.8962919","62.14116","0.9246129","0.9797156","0","5.379827"
"7/20/2007 1:00:00 PM","0.5969357","62.8143","153.4575","24.19953","0.6039777","2.607643","35.97587","19.46733","0.7502303","0.7502303","0.7502303","347.579","0","0","0","2.607643","0.7678918","0.7502303","4.10304","4.482622","1.839751","0","1.839751","8.99453","80.77096","0","20","1.099087","0.8962919","62.14116","0.8252534","2.086114","0","7.090265"
"7/20/2007 2:00:00 PM","0.3202729","53.68343","132.9814","34.08533","0.320668","1.432019","28.17525","19.46733","0.3394769","0.3394769","0.3394769","421.831","0","0","0","1.432019","0.3474686","0.3394769","2.244133","6.121899","1.08455","0","1.08455","10.03217","90.08917","0","20","1.099315","0.8962919","62.14116","0.3734246","1.145615","0","7.553918"
"7/20/2007 3:00:00 PM","0.279259","41.73167","122.0022","46.54023","0.2798705","1.255759","27.06027","19.46733","0.5276761","0.5276761","0.5276761","237.9792","0","0","0","1.255759","0.5400984","0.5276761","1.153733","7.083179","0.715661","0","0.715661","10.71746","96.24335","0","20","1.099543","0.8962919","62.14116","0.5804437","1.004608","0","8.338938"
"7/20/2007 4:00:00 PM","0.1868665","28.60291","115.9684","59.95948","0.1872781","0.8492852","24.53747","19.46733","0.5597348","0.5597348","0.5597348","151.7299","0","0","0","0.8492852","0.5729117","0.5597348","0.4365875","7.715281","0.2763735","0","0.2763735","10.98238","98.62254","0","20","1.099772","0.8962919","62.14116","0.6157082","0.6794282","0","8.564567"
"7/20/2007 5:00:00 PM","0.09880334","14.93808","112.6042","73.78365","0.09921503","0.4544358","22.14796","19.46733","0.6670799","0.6670799","0.6670799","68.12314","0","0","0","0.4544358","0.682784","0.6670799","0.1599806","7.959051","0","0.2283482","-0.2283482","10.74417","96.48364","0","20","1.1","0.8962919","62.14116","0.7337879","0.3635486","0","8.413486"
"7/20/2007 6:00:00 PM","0.01130635","1.020891","110.9311","87.77132","0.01160975","0.05369879","19.78038","19.46733","1.339731","1.339731","1.339731","4.008177","0","0.0000000000000002220446","0","0.05369879","1.37127","1.339731","0.4086325","7.739883","0","1.317572","-1.317572","9.365874","84.10661","0","20","1.100228","0.8962919","62.14116","1.473704","0.04295903","0","7.793582"
"7/20/2007 7:00:00 PM","0","0","110.6005","90","0","0","19.46733","19.46733","1.281666","1.281666","1.281666","0","0","0","0","0","1.311838","1.281666","1.853151","6.46652","0","1.311838","-1.311838","7.993597","71.78357","0","20","1.100457","0.8962919","62.14116","1.409833","0","0","6.46652"
"7/20/2007 8:00:00 PM","0","0","111.6851","90","0","0","19.46733","19.46733","0.7518322","0.7518322","0.7518322","0","0","0","0","0","0.7695314","0.7518322","3.300958","5.189889","0","0.7695314","-0.7695314","7.189729","64.56488","0","20","1.100685","0.8962919","62.14116","0.8270154","0","0","5.189889"
"7/20/2007 9:00:00 PM","0","0","114.7812","90","0","0","19.46733","19.46733","0.4842046","0.4842046","0.4842046","0","0","0.00000000000000005551115","0","0","0.4956035","0.4842046","4.153505","4.437961","0","0.4956035","-0.4956035","6.672374","59.91909","0","20","1.100913","0.8962919","62.14116","0.5326251","0","0","4.437961"
"7/20/2007 10:00:00 PM","0","0","121.6288","90","0","0","19.46733","19.46733","0.405133","0.405133","0.405133","0","0","0","0","0","0.4146704","0.405133","4.703918","3.952437","0","0.4146704","-0.4146704","6.239594","56.03278","0","20","1.101142","0.8962919","62.14116","0.4456463","0","0","3.952437"
"7/20/2007 11:00:00 PM","0","0","137.2661","90","0","0","19.46733","19.46733","0.2165411","0.2165411","0.2165411","0","0","0.00000000000000002775558","0","0","0.2216388","0.2165411","5.165392","3.545323","0","0.2216388","-0.2216388","6.008389","53.95664","0","20","1.10137","0.8962919","62.14116","0.2381952","0","0","3.545323"
"7/21/2007 12:00:00 AM","0","0","172.463","90","0","0","19.46733","19.46733","0.1241346","0.1241346","0.1241346","0","0","0","0","0","0.127057","0.1241346","5.412303","3.327474","0","0.127057","-0.127057","5.87588","52.7668","0","20","1.101598","0.8962919","62.14116","0.1365481","0","0","3.327474"
"7/21/2007 1:00:00 AM","0","0","-145.5872","90","0","0","19.46733","19.46733","0.1065743","0.1065743","0.1065743","0","0","0.00000000000000001387779","0","0","0.1090832","0.1065743","5.553925","3.202509","0","0.1090832","-0.1090832","5.762121","51.74534","0","20","1.101826","0.8962919","62.14116","0.1172317","0","0","3.202509"
"7/21/2007 2:00:00 AM","0","0","-124.9399","90","0","0","19.46733","19.46733","0.1308951","0.1308951","0.1308951","0","0","0","0","0","0.1339765","0.1308951","5.675574","3.095162","0","0.1339765","-0.1339765","5.622394","50.49067","0","20","1.102055","0.8962919","62.14116","0.1439846","0","0","3.095162"
"7/21/2007 3:00:00 AM","0","0","-116.163","90","0","0","19.46733","19.46733","0.122269","0.122269","0.122269","0","0","0","0","0","0.1251474","0.122269","5.82509","2.963226","0","0.1251474","-0.1251474","5.491877","49.3187","0","20","1.102283","0.8962919","62.14116","0.1344959","0","0","2.963226"
"7/21/2007 4:00:00 AM","0","0","-112.1864","90","0","0","19.46733","19.46733","0.4686706","0.4686706","0.4686706","0","0","0.00000000000000005551115","0","0","0.4797038","0.4686706","5.964838","2.839905","0","0.4797038","-0.4797038","4.99114","44.82204","0","20","1.102511","0.8962919","62.14116","0.5155377","0","0","2.839905"
"7/21/2007 5:00:00 AM","0","0","-110.5801","90","0","0","19.46733","19.46733","0.7325344","0.7325344","0.7325344","0","0","0.0000000000000001110223","0","0","0.7497793","0.7325344","6.501871","2.366019","0","0.7497793","-0.7497793","4.207945","37.78878","0","20","1.10274","0.901635","62.5116","0.8057878","0","0","2.366019"
"7/21/2007 6:00:00 AM","0.0008254059","0","-110.4955","90","0","0","19.46733","19.46733","0.5676323","0.5676323","0.5676323","0","0","0","0","0","0.5809952","0.5676323","7.344413","1.622468","0","0.5809952","-0.5809952","3.601318","32.34114","0","20","1.102968","0.9080783","62.95833","0.6243955","0","0","1.622468"
"7/21/2007 7:00:00 AM","0.03646019","10.54065","-111.7224","78.22258","0.03650122","0.1683637","20.45212","19.46733","0.5936462","0.5936462","0.5936462","28.36095","0","0","0","0.1683637","0.6076215","0.5936462","7.99915","1.044576","0","0.4392578","-0.4392578","3.142848","28.22398","0","20","1.103196","0.9080783","62.95833","0.6530108","0.1346909","0","1.21294"
"7/21/2007 8:00:00 AM","0.1529752","24.32812","-114.4679","64.30766","0.1532818","0.6978071","23.61387","19.46733","0.5109915","0.5109915","0.5109915","136.5595","0","0","0","0.6978071","0.5230209","0.5109915","8.49521","0.6066828","0.1747862","0","0.1747862","3.310428","29.72898","0","20","1.103425","0.9080783","62.95833","0.5620906","0.5582457","0","1.30449"
"7/21/2007 9:00:00 AM","0.113726","37.6979","-119.4645","50.69685","0.1137072","0.5199658","22.54053","19.46733","0.9706454","0.9706454","0.9706454","53.56908","0","0","0.2168828","0.5199658","0.9934958","0.9706454","8.313728","0.7668637","0","0.47353","-0.47353","2.816143","25.29016","0","20","1.103653","0.9080861","62.95887","1.06771","0.4159727","0","1.28683"
"7/21/2007 10:00:00 AM","0.208103","50.16966","-128.4679","37.80112","0.2080958","0.9414513","25.10375","19.46733","0.7113376","0.7113376","0.7113376","132.3494","0","0","0.3112262","0.9414513","0.7280835","0.7113376","8.849318","0.2940487","0.2133678","0","0.2133678","3.020697","27.1272","0","20","1.103881","0.9080861","62.95887","0.7824713","0.753161","0","1.2355"
"7/21/2007 11:00:00 AM","0.2108298","60.53302","-145.3185","26.74513","0.2107924","0.9533567","25.17714","19.46733","0.9685825","0.9685825","0.9685825","98.42804","0","0.0000000000000001110223","0.4005584","0.9533567","0.9913843","0.9685825","8.627481","0.4898633","0","0.03802757","-0.03802757","2.981046","26.77118","0","20","1.10411","0.9080861","62.95887","1.065441","0.7626854","0","1.44322"
"7/21/2007 12:00:00 PM","0.2692913","65.86494","-174.4918","20.76616","0.2692758","1.209702","26.77106","19.46733","0.6724688","0.6724688","0.6724688","179.8897","0","0","0.06180552","1.209702","0.6882997","0.6724688","8.670432","0.4519288","0.5214024","0","0.5214024","3.480549","31.25703","0","20","1.104338","0.9080867","62.9589","0.7397157","0.9677617","0","1.661631"
"7/21/2007 1:00:00 PM","0.4239914","62.98914","153.2964","24.02982","0.4252671","1.875944","31.04345","19.46733","0.7028984","0.7028984","0.7028984","266.8868","0","0","0","1.875944","0.7194457","0.7028984","8.12956","0.929355","1.156498","0","1.156498","4.586839","41.19214","0","20","1.104566","0.9080867","62.9589","0.7731883","1.500755","0","2.805299"
"7/21/2007 2:00:00 PM","0.1786447","53.81593","132.752","33.96373","0.1786098","0.8107756","24.30184","19.46733","0.4922797","0.4922797","0.4922797","164.6982","0","0","0","0.8107756","0.5038686","0.4922797","6.936196","1.982586","0.3069069","0","0.3069069","4.881002","43.83398","0","20","1.104795","0.9080867","62.9589","0.5415077","0.6486205","0","2.793362"
"7/21/2007 3:00:00 PM","0.2739692","41.82879","121.7837","46.45461","0.2744944","1.232403","26.9135","19.46733","0.6709574","0.6709574","0.6709574","183.6783","0","0","0","1.232403","0.6867527","0.6709574","6.619906","2.261682","0.5456505","0","0.5456505","5.403706","48.52824","0","20","1.105023","0.9080867","62.9589","0.7380532","0.9859226","0","3.494086"
"7/21/2007 4:00:00 PM","0.05993713","28.67387","115.7681","59.89946","0.05992113","0.2756684","21.08485","19.46733","0.5660723","0.5660723","0.5660723","48.69845","0","0.0000000000000001110223","0","0.2756684","0.5793985","0.5660723","6.058994","2.756608","0","0.30373","-0.30373","5.0868","45.68237","0","20","1.105251","0.9080867","62.9589","0.6226795","0.2205348","0","3.032277"
"7/21/2007 5:00:00 PM","0.08898147","14.98838","112.415","73.74383","0.08920073","0.4090269","21.87684","19.46733","0.8325216","0.8325216","0.8325216","49.13108","0","0","0","0.4090269","0.8521204","0.8325216","6.398855","2.456705","0","0.4430935","-0.4430935","4.624322","41.52914","0","20","1.105479","0.9080867","62.9589","0.9157738","0.3272215","0","2.865732"
"7/21/2007 6:00:00 PM","0.04019661","1.0532","110.7442","87.74938","0.08271766","0.3795749","21.70139","19.46733","1.484623","1.484623","1.484623","25.56708","0","0.0000000000000002220446","0","0.3795749","1.519574","1.484623","6.895762","2.018193","0","1.139999","-1.139999","3.432326","30.82438","0","20","1.105708","0.9080867","62.9589","1.633086","0.3036599","0","2.397768"
"7/21/2007 7:00:00 PM","0","0","110.4065","90","0","0","19.46733","19.46733","0.9758655","0.8630305","0.8630305","0","0","0.1128351","0.2104216","0","0.8833475","0.8630305","8.181554","0.8833475","0","0.8833475","-0.8833475","2.509295","22.53505","0","20","1.105936","0.9136988","63.348","1.073452","0","0","0.8833475"
"7/21/2007 8:00:00 PM","0","0","111.4724","90","0","0","19.46733","19.46733","0.9688831","0.000005428687","0.000005428687","0","0","0.9688777","1.065766","0","0.000005556486","0.000005428687","9.182184","0.000005556486","0","0.000005556486","0","2.509295","22.5351","0","20","1.106164","0.9136988","63.348","1.065771","0","0","0.000005556486"
"7/21/2007 9:00:00 PM","0","0","114.5335","90","0","0","19.46733","19.46733","0.3045413","0.00001085737","0.00001085737","0","0","0.3045304","0.3349846","0","0.00001111297","0.00001085737","9.182157","0.00001111297","0","0.00001111297","-0.00001111297","2.509283","22.53505","0","20","1.106393","0.9136988","63.348","0.3349954","0","0","0.00001111297"
