sep=,
"7/21/2007 10:00:00 PM","0","0","121.323","90","0","0","19.46733","19.46733","0.3019087","0.000005428687","0.000005428687","0","0","0.3019033","0.3320941","0","0.000005556486","0.000005428687","9.182142","0.000005556486","0","0.000005556486","0","2.509283","22.5351","0","20","1.106621","0.9136988","63.348","0.3320996","0","0","0.000005556486"
"7/21/2007 11:00:00 PM","0","0","136.9","90","0","0","19.46733","19.46733","0.229738","0.00001085737","0.00001085737","0","0","0.2297272","0.252701","0","0.00001111297","0.00001085737","9.182115","0.00001111297","0","0.00001111297","-0.00001111297","2.509272","22.53505","0","20","1.106849","0.9136988","63.348","0.2527118","0","0","0.00001111297"
"7/22/2007 12:00:00 AM","0","0","172.3138","90","0","0","19.46733","19.46733","0.1169702","0.000005428687","0.000005428687","0","0","0.1169647","0.1286618","0","0.000005556486","0.000005428687","9.182099","0.000005556486","0","0.000005556486","0","2.509272","22.5351","0","20","1.107078","0.9136988","63.348","0.1286672","0","0","0.000005556486"
"7/22/2007 1:00:00 AM","0","0","-145.2976","90","0","0","19.46733","19.46733","0.1110378","0.00001085737","0.00001085737","0","0","0.1110269","0.1221307","0","0.00001111297","0.00001085737","9.182072","0.00001111297","0","0.00001111297","-0.00001111297","2.50926","22.53505","0","20","1.107306","0.9136988","63.348","0.1221416","0","0","0.00001111297"
"7/22/2007 2:00:00 AM","0","0","-124.6326","90","0","0","19.46733","19.46733","0.1049689","0.000005428687","0.000005428687","0","0","0.1049635","0.1154604","0","0.000005556486","0.000005428687","9.182057","0.000005556486","0","0.000005556486","0","2.50926","22.5351","0","20","1.107534","0.9136988","63.348","0.1154658","0","0","0.000005556486"
"7/22/2007 3:00:00 AM","0","0","-115.9054","90","0","0","19.46733","19.46733","0.1254298","0.00001085737","0.00001085737","0","0","0.1254189","0.1379619","0","0.00001111297","0.00001085737","9.18203","0.00001111297","0","0.00001111297","-0.00001111297","2.509248","22.53505","0","20","1.107763","0.9136988","63.348","0.1379727","0","0","0.00001111297"
"7/22/2007 4:00:00 AM","0","0","-111.964","90","0","0","19.46733","19.46733","0.5331683","0.000005428687","0.000005428687","0","0","0.5331628","0.5864796","0","0.000005556486","0.000005428687","9.182014","0.000005556486","0","0.000005556486","0","2.509248","22.5351","0","20","1.107991","0.9136988","63.348","0.586485","0","0","0.000005556486"
"7/22/2007 5:00:00 AM","0","0","-110.3771","90","0","0","19.46733","19.46733","0.6338026","0.00001085737","0.00001085737","0","0","0.6337917","0.697172","0","0.00001111297","0.00001085737","9.181987","0.00001111297","0","0.00001111297","-0.00001111297","2.509237","22.53505","0","20","1.108219","0.9136988","63.348","0.6971829","0","0","0.00001111297"
"7/22/2007 6:00:00 AM","0.001573966","0","-110.2999","90","0","0","19.46733","19.46733","0.5800256","0.000005428687","0.000005428687","0","0","0.5800201","0.6380227","0","0.000005556486","0.000005428687","9.181973","0.000005556486","0","0.000005556486","0","2.509237","22.5351","0","20","1.108447","0.9136988","63.348","0.6380281","0","0","0.000005556486"
"7/22/2007 7:00:00 AM","0.02842006","10.54981","-111.5237","78.2244","0.02843906","0.1312942","20.23447","19.46733","0.5541589","0.1282853","0.1282853","102.3455","0","0.4258736","0.5839091","0.1312942","0.1313054","0.1282853","9.181945","0.00001111297","0","0.00001111297","-0.00001111297","2.509225","22.53505","0","20","1.108676","0.9136988","63.348","0.6095749","0.1050354","0","0.1313054"
"7/22/2007 8:00:00 AM","0.09379572","24.35803","-114.2558","64.28934","0.09382016","0.4299861","22.00189","19.46733","0.572966","0.4201019","0.4201019","102.3528","0","0.1528641","0.5462379","0.4299861","0.4299917","0.4201019","9.18193","0.000005556486","0","0.000005556486","0","2.509225","22.5351","0","20","1.108904","0.9136988","63.348","0.6302626","0.3439889","0","0.4299917"
"7/22/2007 9:00:00 AM","0.3586556","37.75402","-119.2277","50.65333","0.3624543","1.610742","29.31941","19.46733","0.5783961","0.5783961","0.5783961","278.4842","0","0","0.3214859","1.610742","0.5920124","0.5783961","9.181902","0.00001111297","1.018729","0","1.018729","3.484038","31.28988","0","20","1.109132","0.9136988","63.348","0.6362357","1.288593","0","1.610753"
"7/22/2007 10:00:00 AM","0.467148","50.26221","-128.1987","37.72187","0.4716516","2.069112","32.31976","19.46733","0.7039586","0.7039586","0.7039586","293.9252","0","0","0","2.069112","0.7205308","0.7039586","8.125217","0.9328016","1.348581","0","1.348581","4.773497","42.8705","0","20","1.109361","0.9136988","63.348","0.7743545","1.65529","0","3.001914"
"7/22/2007 11:00:00 AM","0.3303714","60.67718","-145.0494","26.61131","0.3306199","1.47475","28.44755","19.46733","0.8319447","0.8319447","0.8319447","177.2654","0","0","0","1.47475","0.8515299","0.8319447","6.734894","2.159841","0.62322","0","0.62322","5.370399","48.23136","0","20","1.109589","0.9136988","63.348","0.9151392","1.1798","0","3.634591"
"7/22/2007 12:00:00 PM","0.3959492","66.05692","-174.4008","20.57481","0.3966369","1.755579","30.25701","19.46733","0.8073447","0.8073447","0.8073447","217.451","0","0","0","1.755579","0.8263508","0.8073447","6.094149","2.725218","0.9292284","0","0.9292284","6.259755","56.21876","0","20","1.109817","0.9136988","63.348","0.8880792","1.404463","0","4.480798"
"7/22/2007 1:00:00 PM","0.2739792","63.16816","153.1227","23.85634","0.2739801","1.230167","26.89946","19.46733","0.789183","0.789183","0.789183","155.8786","0","0","0","1.230167","0.8077615","0.789183","5.142844","3.564507","0.4224057","0","0.4224057","6.664513","59.85402","0","20","1.110046","0.9136988","63.348","0.8681013","0.9841337","0","4.794675"
"7/22/2007 2:00:00 PM","0.3254856","53.95015","132.5108","33.84099","0.325908","1.454531","28.31861","19.46733","0.595972","0.595972","0.595972","244.0603","0","0","0","1.454531","0.610002","0.595972","4.71121","3.945257","0.8445288","0","0.8445288","7.472962","67.11487","0","20","1.110274","0.9136988","63.348","0.6555692","1.163625","0","5.399788"
"7/22/2007 3:00:00 PM","0.3606305","41.92618","121.556","46.36922","0.3631854","1.613852","29.33945","19.46733","0.5066777","0.5066777","0.5066777","318.5165","0","0","0","1.613852","0.5186056","0.5066777","3.851599","4.703453","1.095247","0","1.095247","8.520808","76.52577","0","20","1.110502","0.9136988","63.348","0.5573455","1.291082","0","6.317306"
"7/22/2007 4:00:00 PM","0.1865817","28.74422","115.5601","59.84047","0.1869675","0.8479069","24.52903","19.46733","0.5953375","0.5953375","0.5953375","142.4246","0","0","0","0.8479069","0.6093526","0.5953375","2.742397","5.681612","0.2385543","0","0.2385543","8.749494","78.57979","0","20","1.110731","0.9136988","63.348","0.6548712","0.6783255","0","6.529519"
"7/22/2007 5:00:00 PM","0.05330935","15.03749","112.219","73.70557","0.05334313","0.2455865","20.90707","19.46733","0.4773669","0.4773669","0.4773669","51.44606","0","0","0","0.2455865","0.4886048","0.4773669","2.501041","5.894411","0","0.2430183","-0.2430183","8.495973","76.30308","0","20","1.110959","0.9136988","63.348","0.5251036","0.1964692","0","6.139997"
"7/22/2007 6:00:00 PM","0.01792881","1.083861","110.5511","87.72945","0.01992485","0.09207383","20.00469","19.46733","1.291062","1.291062","1.291062","7.131636","0","0","0","0.09207383","1.321455","1.291062","2.768567","5.658499","0","1.229381","-1.229381","7.210222","64.75579","0","20","1.111187","0.9136988","63.348","1.420168","0.07365906","0","5.750573"
"7/22/2007 7:00:00 PM","0","0","110.2063","90","0","0","19.46733","19.46733","1.102091","1.102091","1.102091","0","0","0.0000000000000002220446","0","0","1.128036","1.102091","4.130484","4.457403","0","1.128036","-1.128036","6.03077","54.16312","0","20","1.111416","0.9136988","63.348","1.212301","0","0","4.457403"
"7/22/2007 8:00:00 PM","0","0","111.2531","90","0","0","19.46733","19.46733","0.9393625","0.9393625","0.9393625","0","0","0.0000000000000001110223","0","0","0.9614764","0.9393625","5.387197","3.348806","0","0.9614764","-0.9614764","5.025899","45.13835","0","20","1.111644","0.9136988","63.348","1.033299","0","0","3.348806"
"7/22/2007 9:00:00 PM","0","0","114.2783","90","0","0","19.46733","19.46733","0.4616768","0.4616768","0.4616768","0","0","0.00000000000000005551115","0","0","0.4725454","0.4616768","6.46347","2.399168","0","0.4725454","-0.4725454","4.532643","40.70844","0","20","1.111872","0.9136988","63.348","0.5078445","0","0","2.399168"
"7/22/2007 10:00:00 PM","0","0","121.0082","90","0","0","19.46733","19.46733","0.3430795","0.3430795","0.3430795","0","0","0","0","0","0.3511561","0.3430795","6.993639","1.931298","0","0.3511561","-0.3511561","4.16621","37.41753","0","20","1.1121","0.9136988","63.348","0.3773874","0","0","1.931298"
"7/22/2007 11:00:00 PM","0","0","136.5232","90","0","0","19.46733","19.46733","0.3186727","0.3186727","0.3186727","0","0","0","0","0","0.3261747","0.3186727","7.388289","1.582989","0","0.3261747","-0.3261747","3.825867","34.36092","0","20","1.112329","0.9136988","63.348","0.3505399","0","0","1.582989"
"7/23/2007 12:00:00 AM","0","0","172.1656","90","0","0","19.46733","19.46733","0.1522225","0.1522225","0.1522225","0","0","0","0","0","0.1558061","0.1522225","7.75545","1.258916","0","0.1558061","-0.1558061","3.663363","32.90152","0","20","1.112557","0.9136988","63.348","0.1674448","0","0","1.258916"
"7/23/2007 1:00:00 AM","0","0","-144.9885","90","0","0","19.46733","19.46733","0.1249346","0.1249346","0.1249346","0","0","0.00000000000000001387779","0","0","0.1278757","0.1249346","7.930951","1.103993","0","0.1278757","-0.1278757","3.53","31.70383","0","20","1.112785","0.9136988","63.348","0.137428","0","0","1.103993"
"7/23/2007 2:00:00 AM","0","0","-124.3113","90","0","0","19.46733","19.46733","0.09546457","0.09546457","0.09546457","0","0","0.00000000000000001387779","0","0","0.09771195","0.09546457","8.075077","0.9767603","0","0.09771195","-0.09771195","3.428103","30.78873","0","20","1.113014","0.9136988","63.348","0.105011","0","0","0.9767603"
"7/23/2007 3:00:00 AM","0","0","-115.638","90","0","0","19.46733","19.46733","0.0741799","0.0741799","0.0741799","0","0","0","0","0","0.0759262","0.0741799","8.185251","0.879492","0","0.0759262","-0.0759262","3.348929","30.07772","0","20","1.113242","0.9136988","63.348","0.08159788","0","0","0.879492"
"7/23/2007 4:00:00 AM","0","0","-111.7339","90","0","0","19.46733","19.46733","0.3734254","0.3734254","0.3734254","0","0","0.00000000000000005551115","0","0","0.3822164","0.3734254","8.270887","0.8038824","0","0.3822164","-0.3822164","2.950053","26.49536","0","20","1.11347","0.9136988","63.348","0.4107679","0","0","0.8038824"
"7/23/2007 5:00:00 AM","0","0","-110.1676","90","0","0","19.46733","19.46733","0.7088006","0.4127772","0.4127772","0","0","0.2960235","0.3669035","0","0.4224945","0.4127772","8.702914","0.4224945","0","0.4224945","-0.4224945","2.509098","22.53505","0","20","1.113699","0.9162502","63.52489","0.7796807","0","0","0.4224945"
"7/23/2007 6:00:00 AM","0.006212819","0","-110.0982","90","0","0","19.46733","19.46733","0.6991621","0.000005428687","0.000005428687","0","0","0.6991567","0.7690729","0","0.000005556486","0.000005428687","9.181468","0.000005556486","0","0.000005556486","0","2.509098","22.5351","0","20","1.113927","0.9162502","63.52489","0.7690783","0","0","0.000005556486"
"7/23/2007 7:00:00 AM","0.1676086","10.56176","-111.3193","78.22376","0.1842764","0.8359587","24.45586","19.46733","0.8400771","0.8167425","0.8167425","102.3528","0","0.02333461","0.7607276","0.8359587","0.8359698","0.8167425","9.18144","0.00001111297","0","0.00001111297","-0.00001111297","2.509086","22.53505","0","20","1.114155","0.9162502","63.52489","0.9240848","0.668767","0","0.8359698"
"7/23/2007 8:00:00 AM","0.4551845","24.39115","-114.0378","64.26817","0.477439","2.093054","32.4792","19.46733","0.4571432","0.4571432","0.4571432","457.8553","0","0","0.09386922","2.093054","0.467905","0.4571432","9.181425","0.000005556486","1.625149","0","1.625149","4.061993","36.48238","0","20","1.114384","0.9162502","63.52489","0.5028574","1.674443","0","2.09306"
"7/23/2007 9:00:00 AM","0.6956304","37.81385","-118.9844","50.60647","0.7190297","3.060676","39.17289","19.46733","0.3862883","0.3862883","0.3862883","792.3294","0","0","0","3.060676","0.3953821","0.3862883","7.500393","1.483865","2.665293","0","2.665293","6.602707","59.30169","0","20","1.114612","0.9162502","63.52489","0.4249171","2.44854","0","4.54454"
"7/23/2007 10:00:00 AM","0.8749981","50.35921","-127.9224","37.63858","0.8987569","3.739806","44.20126","19.46733","0.5868036","0.5868036","0.5868036","637.3182","0","0","0","3.739806","0.6006178","0.5868036","4.776517","3.887274","3.139188","0","3.139188","9.591916","86.14922","0","20","1.11484","0.9188016","63.70179","0.645484","2.991845","0","7.62708"
"7/23/2007 11:00:00 AM","0.8902311","60.82688","-144.7737","26.47228","0.9114107","3.786299","44.55687","19.46733","0.6821234","0.6821234","0.6821234","555.0753","1.474261","0","0","3.786299","0.6981816","0.6821234","1.613856","6.676263","1.613856","0","1.613856","11.13407","100","0","20","1.115068","0.9188016","63.70179","0.7503358","3.029039","0","10.46256"
"7/23/2007 12:00:00 PM","0.8394299","66.25508","-174.3121","20.37727","0.8572671","3.586141","43.03675","19.46733","0.933087","0.933087","0.933087","384.3308","2.631088","0","0","3.586141","0.9550533","0.933087","0","8.098777","0","0","0","11.13407","100","0","20","1.115297","0.9188016","63.70179","1.026396","2.868913","0","11.68492"
"7/23/2007 1:00:00 PM","0.5238922","63.35123","152.9362","23.67925","0.5276842","2.299422","33.8652","19.46733","0.7186587","0.7186587","0.7186587","319.9602","1.563845","0","0","2.299422","0.735577","0.7186587","0","8.098782","0","0","0","11.13407","100","0","20","1.115525","0.9188016","63.70179","0.7905246","1.839538","0","10.3982"
"7/23/2007 2:00:00 PM","0.8231307","54.08595","132.2577","33.71729","0.8441097","3.537019","42.66792","19.46733","0.5633812","0.5633812","0.5633812","627.8198","2.960375","0","0","3.537019","0.576644","0.5633812","0","8.098787","0","0","0","11.13407","100","0","20","1.115753","0.9188016","63.70179","0.6197193","2.829615","0","11.63581"
"7/23/2007 3:00:00 PM","0.6653924","42.02372","121.3191","46.2842","0.6854883","2.930069","38.2391","19.46733","0.5180704","0.5180704","0.5180704","565.5735","2.399803","0","0","2.930069","0.5302665","0.5180704","0","8.098792","0","0","0","11.13407","100","0","20","1.115982","0.9188016","63.70179","0.5698774","2.344055","0","11.02886"
"7/23/2007 4:00:00 PM","0.4240015","28.81389","115.3445","59.7826","0.4397337","1.936434","31.44122","19.46733","0.7216839","0.7216839","0.7216839","268.3217","1.197761","0","0","1.936434","0.7386733","0.7216839","0","8.098797","0","0","0","11.13407","100","0","20","1.11621","0.9188016","63.70179","0.7938522","1.549147","0","10.03523"
"7/23/2007 5:00:00 PM","0.2549108","15.08533","112.0165","73.66897","0.273876","1.229715","26.89662","19.46733","0.5829602","0.5829602","0.5829602","210.9432","0.6330311","0","0","1.229715","0.5966839","0.5829602","0","8.098802","0","0","0","11.13407","100","0","20","1.116438","0.9233625","64.01801","0.6412562","0.983772","0","9.328517"
"7/23/2007 6:00:00 PM","0.03315821","1.112816","110.3517","87.71159","0.05878305","0.270467","21.05409","19.46733","2.39318","1.637509","1.637509","16.51698","0","0.7556713","0.9949893","0.270467","1.676059","1.637509","0","8.098799","0","1.405591","-1.405591","9.663364","86.79254","0","20","1.116667","0.9233625","64.01801","2.632499","0.2163736","0","8.369266"
"7/23/2007 7:00:00 PM","0","0","110","90","0","0","19.46733","19.46733","1.409957","1.409957","1.409957","0","0","0","0","0","1.443149","1.409957","1.538603","6.74245","0","1.443149","-1.443149","8.153214","73.22913","0","20","1.116895","0.9233625","64.01801","1.550953","0","0","6.74245"
"7/23/2007 8:00:00 PM","0","0","111.0274","90","0","0","19.46733","19.46733","0.9702224","0.9702224","0.9702224","0","0","0","0","0","0.9930629","0.9702224","3.130111","5.339192","0","0.9930629","-0.9930629","7.115247","63.90664","0","20","1.117123","0.9233625","64.01801","1.067245","0","0","5.339192"
"7/23/2007 9:00:00 PM","0","0","114.0158","90","0","0","19.46733","19.46733","0.6404451","0.6404451","0.6404451","0","0","0.0000000000000001110223","0","0","0.655522","0.6404451","4.230717","4.368508","0","0.655522","-0.655522","6.430675","57.75819","0","20","1.117352","0.9233625","64.01801","0.7044895","0","0","4.368508"
"7/23/2007 10:00:00 PM","0","0","120.6844","90","0","0","19.46733","19.46733","0.3721968","0.3721968","0.3721968","0","0","0","0","0","0.3809588","0.3721968","4.95959","3.725554","0","0.3809588","-0.3809588","6.033112","54.18754","0","20","1.11758","0.9233625","64.01801","0.4094165","0","0","3.725554"
"7/23/2007 11:00:00 PM","0","0","136.1354","90","0","0","19.46733","19.46733","0.2286111","0.2286111","0.2286111","0","0","0","0","0","0.2339929","0.2286111","5.383963","3.351157","0","0.2339929","-0.2339929","5.789012","51.99523","0","20","1.117808","0.9233625","64.01801","0.2514722","0","0","3.351157"
"7/24/2007 12:00:00 AM","0","0","172.0184","90","0","0","19.46733","19.46733","0.158041","0.158041","0.158041","0","0","0","0","0","0.1617615","0.158041","5.644912","3.120916","0","0.1617615","-0.1617615","5.620295","50.47998","0","20","1.118037","0.9233625","64.01801","0.1738451","0","0","3.120916"
"7/24/2007 1:00:00 AM","0","0","-144.6593","90","0","0","19.46733","19.46733","0.1195488","0.1195488","0.1195488","0","0","0.00000000000000001387779","0","0","0.1223631","0.1195488","5.825443","2.961617","0","0.1223631","-0.1223631","5.492683","49.33391","0","20","1.118265","0.9233625","64.01801","0.1315036","0","0","2.961617"
"7/24/2007 2:00:00 AM","0","0","-123.976","90","0","0","19.46733","19.46733","0.09672466","0.09672466","0.09672466","0","0","0","0","0","0.0990017","0.09672466","5.962081","2.841041","0","0.0990017","-0.0990017","5.389441","48.40673","0","20","1.118493","0.9233625","64.01801","0.1063971","0","0","2.841041"
"7/24/2007 3:00:00 AM","0","0","-115.361","90","0","0","19.46733","19.46733","0.1204553","0.1204553","0.1204553","0","0","0.00000000000000001387779","0","0","0.1232909","0.1204553","6.072681","2.743436","0","0.1232909","-0.1232909","5.26086","47.25196","0","20","1.118721","0.9233625","64.01801","0.1325008","0","0","2.743436"
"7/24/2007 4:00:00 AM","0","0","-111.4963","90","0","0","19.46733","19.46733","0.4273601","0.4273601","0.4273601","0","0","0","0","0","0.4374208","0.4273601","6.210506","2.621807","0","0.4374208","-0.4374208","4.804309","43.15141","0","20","1.11895","0.9233625","64.01801","0.4700961","0","0","2.621807"
"7/24/2007 5:00:00 AM","0","0","-109.9516","90","0","0","19.46733","19.46733","0.5185913","0.5185913","0.5185913","0","0","0.0000000000000001110223","0","0","0.5307997","0.5185913","6.700634","2.189295","0","0.5307997","-0.5307997","4.250163","38.17426","0","20","1.119178","0.9233625","64.01801","0.5704505","0","0","2.189295"
"7/24/2007 6:00:00 AM","0.00646202","0","-109.8907","90","0","0","19.46733","19.46733","0.9861709","0.9861709","0.9861709","0","0","0","0","0","1.009387","0.9861709","7.296966","1.663016","0","1.009387","-1.009387","3.195089","28.69783","0","20","1.119406","0.9233625","64.01801","1.084788","0","0","1.663016"
"7/24/2007 7:00:00 AM","0.1282006","10.57652","-111.109","78.22066","0.1357893","0.6193988","23.13921","19.46733","0.7500024","0.7500024","0.7500024","82.58625","0","0","0.06206095","0.6193988","0.7676585","0.7500024","8.436701","0.6570227","0","0.1482597","-0.1482597","3.040459","27.30903","0","20","1.119635","0.9233625","64.01801","0.8250026","0.4955191","0","1.276422"
"7/24/2007 8:00:00 AM","0.3797852","24.42747","-113.8137","64.24415","0.3967688","1.756136","30.26063","19.46733","0.8527089","0.8527089","0.8527089","205.9479","0","0","0.09738825","1.756136","0.8727829","0.8527089","8.604191","0.5091531","0.8833531","0","0.8833531","3.885998","34.90363","0","20","1.119863","0.9233625","64.01801","0.9379798","1.404909","0","2.265289"
"7/24/2007 9:00:00 AM","0.6611872","37.87738","-118.7346","50.55629","0.6830496","2.920526","38.17126","19.46733","0.6197371","0.6197371","0.6197371","471.2524","0","0","0","2.920526","0.6343266","0.6197371","7.68964","1.316395","2.286199","0","2.286199","6.067237","54.49542","0","20","1.120091","0.9233625","64.01801","0.6817108","2.336421","0","4.236921"
"7/24/2007 10:00:00 AM","0.8610223","50.46062","-127.6388","37.5513","0.8841043","3.685751","43.78974","19.46733","0.6115739","0.6115739","0.6115739","602.6666","0","0","0","3.685751","0.6259712","0.6115739","5.347202","3.383382","3.05978","0","3.05978","8.981359","80.67001","0","20","1.12032","0.9233625","64.01801","0.6727313","2.948601","0","7.069134"
"7/24/2007 11:00:00 AM","0.8847464","60.98206","-144.4913","26.32811","0.9055225","3.764686","44.39137","19.46733","0.778615","0.778615","0.778615","483.5106","0.7122468","0","0","3.764686","0.7969447","0.778615","2.255494","6.11012","2.255494","0","2.255494","11.13345","100","0","20","1.120548","0.9233625","64.01801","0.8564765","3.011749","0","9.874805"
"7/24/2007 12:00:00 PM","0.9294921","66.45939","-174.2258","20.17359","0.9504019","3.92846","45.65395","19.46733","0.7488164","0.7488164","0.7488164","524.6227","3.162016","0","0","3.92846","0.7664446","0.7488164","0","8.098321","0","0","0","11.13345","100","0","20","1.120776","0.9233625","64.01801","0.823698","3.142768","0","12.02678"
"7/24/2007 1:00:00 PM","0.9933618","63.53823","152.7366","23.49869","1.016531","4.165759","47.51914","19.46733","0.8085441","0.8085441","0.8085441","515.2172","3.33818","0","0","4.165759","0.8275784","0.8085441","0","8.098326","0","0","0","11.13345","100","0","20","1.121005","0.9233625","64.01801","0.8893985","3.332607","0","12.26408"
"7/24/2007 2:00:00 PM","0.7943345","54.22316","131.9925","33.59278","0.8140325","3.424022","41.82564","19.46733","0.5861872","0.5861872","0.5861872","584.1174","2.824035","0","0","3.424022","0.599987","0.5861872","0","8.09833","0","0","0","11.13345","100","0","20","1.121233","0.9233625","64.01801","0.644806","2.739218","0","11.52235"
"7/24/2007 3:00:00 PM","0.5477648","42.12127","121.0728","46.19967","0.5608546","2.43419","34.78195","19.46733","0.5405505","0.5405505","0.5405505","450.3169","1.880914","0","0","2.43419","0.5532758","0.5405505","0","8.098335","0","0","0","11.13345","100","0","20","1.121461","0.9233625","64.01801","0.5946055","1.947352","0","10.53253"
"7/24/2007 4:00:00 PM","0.4442746","28.88275","115.1214","59.72596","0.4614128","2.026668","32.0378","19.46733","0.4996394","0.4996394","0.4996394","405.6262","1.515267","0","0","2.026668","0.5114016","0.4996394","0","8.09834","0","0","0","11.13345","100","0","20","1.121689","0.9233625","64.01801","0.5496033","1.621335","0","10.12501"
"7/24/2007 5:00:00 PM","0.2285671","15.13183","111.8073","73.63408","0.2436932","1.098007","26.0733","19.46733","1.133137","1.133137","1.133137","96.89975","0","0","0","1.098007","1.159813","1.133137","0","8.098346","0","0.06180577","-0.06180577","11.06901","99.42274","0","20","1.121918","0.9233625","64.01801","1.246451","0.8784055","0","9.196352"
"7/24/2007 6:00:00 PM","0.02428067","1.140009","110.1463","87.69583","0.03195377","0.1474629","20.32935","19.46733","2.333879","1.637509","1.637509","9.005321","0","0.6963698","0.9297577","0.1474629","1.676059","1.637509","0.06701365","8.039126","0","1.528596","-1.528596","9.469092","85.05237","0","20","1.122146","0.9233625","64.01801","2.567267","0.1179704","0","8.186589"
"7/24/2007 7:00:00 PM","0","0","109.7875","90","0","0","19.46733","19.46733","0.9370095","0.9370095","0.9370095","0","0","0","0","0","0.959068","0.9370095","1.742047","6.562648","0","0.959068","-0.959068","8.466743","76.04935","0","20","1.122374","0.9233625","64.01801","1.03071","0","0","6.562648"
"7/24/2007 8:00:00 PM","0","0","110.7952","90","0","0","19.46733","19.46733","0.7639981","0.7639981","0.7639981","0","0","0","0","0","0.7819837","0.7639981","2.798081","5.631533","0","0.7819837","-0.7819837","7.649841","68.71198","0","20","1.122603","0.9233625","64.01801","0.840398","0","0","5.631533"
"7/24/2007 9:00:00 PM","0","0","113.746","90","0","0","19.46733","19.46733","0.5632901","0.5632901","0.5632901","0","0","0","0","0","0.5765507","0.5632901","3.662511","4.869207","0","0.5765507","-0.5765507","7.047861","63.30506","0","20","1.122831","0.9233625","64.01801","0.6196191","0","0","4.869207"
"7/24/2007 10:00:00 PM","0","0","120.3517","90","0","0","19.46733","19.46733","0.4055048","0.4055048","0.4055048","0","0","0","0","0","0.415051","0.4055048","4.301679","4.305449","0","0.415051","-0.415051","6.614683","59.41432","0","20","1.123059","0.9233625","64.01801","0.4460553","0","0","4.305449"
"7/24/2007 11:00:00 PM","0","0","135.7363","90","0","0","19.46733","19.46733","0.2912592","0.2912592","0.2912592","0","0","0.00000000000000005551115","0","0","0.2981159","0.2912592","4.76275","3.898727","0","0.2981159","-0.2981159","6.30364","56.6206","0","20","1.123288","0.9233625","64.01801","0.3203852","0","0","3.898727"
"7/25/2007 12:00:00 AM","0","0","171.8723","90","0","0","19.46733","19.46733","0.1298731","0.1298731","0.1298731","0","0","0.00000000000000002775558","0","0","0.1329305","0.1298731","5.094403","3.60614","0","0.1329305","-0.1329305","6.165003","55.37547","0","20","1.123516","0.9233625","64.01801","0.1428604","0","0","3.60614"
"7/25/2007 1:00:00 AM","0","0","-144.3094","90","0","0","19.46733","19.46733","0.1037962","0.1037962","0.1037962","0","0","0.00000000000000001387779","0","0","0.1062397","0.1037962","5.242369","3.475587","0","0.1062397","-0.1062397","6.054211","54.38043","0","20","1.123744","0.9233625","64.01801","0.1141758","0","0","3.475587"
"7/25/2007 2:00:00 AM","0","0","-123.6266","90","0","0","19.46733","19.46733","0.119291","0.119291","0.119291","0","0","0.00000000000000001387779","0","0","0.1220993","0.119291","5.360682","3.371191","0","0.1220993","-0.1220993","5.926874","53.23678","0","20","1.123973","0.9233625","64.01801","0.1312201","0","0","3.371191"
"7/25/2007 3:00:00 AM","0","0","-115.0742","90","0","0","19.46733","19.46733","0.1210737","0.1210737","0.1210737","0","0","0","0","0","0.123924","0.1210737","5.496744","3.251134","0","0.123924","-0.123924","5.797633","52.07603","0","20","1.124201","0.9233625","64.01801","0.1331811","0","0","3.251134"
"7/25/2007 4:00:00 AM","0","0","-111.2512","90","0","0","19.46733","19.46733","0.408084","0.408084","0.408084","0","0","0","0","0","0.4176909","0.408084","5.634924","3.129205","0","0.4176909","-0.4176909","5.361697","48.16043","0","20","1.124429","0.9233625","64.01801","0.4488924","0","0","3.129205"
"7/25/2007 5:00:00 AM","0","0","-109.7293","90","0","0","19.46733","19.46733","0.664944","0.664944","0.664944","0","0","0.0000000000000001110223","0","0","0.6805977","0.664944","6.101707","2.717339","0","0.6805977","-0.6805977","4.650892","41.77586","0","20","1.124658","0.9233625","64.01801","0.7314384","0","0","2.717339"
"7/25/2007 6:00:00 AM","0.004015967","0","-109.6773","90","0","0","19.46733","19.46733","0.432199","0.432199","0.432199","0","0","0.00000000000000005551115","0","0","0.4423736","0.432199","6.864897","2.043872","0","0.4423736","-0.4423736","4.189166","37.62857","0","20","1.124886","0.9233625","64.01801","0.4754189","0","0","2.043872"
"7/25/2007 7:00:00 AM","0.1607956","10.59412","-110.893","78.21504","0.1756289","0.7975145","24.22083","19.46733","0.7092403","0.7092403","0.7092403","112.4463","0","0","0","0.7975145","0.7259368","0.7092403","7.362019","1.605135","0.0715777","0","0.0715777","4.257809","38.24523","0","20","1.125114","0.9233625","64.01801","0.7801643","0.6380116","0","2.40265"
"7/25/2007 8:00:00 AM","0.2413928","24.46701","-113.5838","64.21725","0.2449768","1.103627","26.10829","19.46733","0.5978759","0.5978759","0.5978759","184.5914","0","0","0","1.103627","0.6119508","0.5978759","7.288013","1.67043","0.4916766","0","0.4916766","4.728868","42.47655","0","20","1.125342","0.9233625","64.01801","0.6576635","0.8829019","0","2.774058"
"7/25/2007 9:00:00 AM","0.3842779","37.9446","-118.4784","50.5028","0.3891991","1.724169","30.05288","19.46733","0.6107048","0.6107048","0.6107048","282.3244","0","0","0","1.724169","0.6250817","0.6107048","6.780964","2.117884","1.099087","0","1.099087","5.780377","51.92175","0","20","1.125571","0.9233625","64.01801","0.6717753","1.379335","0","3.842053"
"7/25/2007 10:00:00 AM","0.4709179","50.5664","-127.3481","37.46007","0.4753566","2.084443","32.42183","19.46733","0.6510727","0.6510727","0.6510727","320.1552","0","0","0","2.084443","0.6664","0.6510727","5.653219","3.112951","1.418043","0","1.418043","7.136034","64.09896","0","20","1.125799","0.9233625","64.01801","0.71618","1.667555","0","5.197394"
"7/25/2007 11:00:00 AM","0.6419607","61.14268","-144.2021","26.17887","0.6513075","2.795729","37.28899","19.46733","0.6015023","0.6015023","0.6015023","464.7911","0","0","0","2.795729","0.6156625","0.6015023","4.207586","4.388199","2.180067","0","2.180067","9.21652","82.78699","0","20","1.126027","0.9233625","64.01801","0.6616525","2.236583","0","7.183928"
"7/25/2007 12:00:00 PM","0.9612589","66.66979","-174.142","19.9638","0.9828051","4.045336","46.56718","19.46733","0.8878748","0.8878748","0.8878748","455.6201","1.129347","0","0","4.045336","0.9087767","0.8878748","2.007212","6.328555","2.007212","0","2.007212","11.13281","100","0","20","1.126256","0.9233625","64.01801","0.9766623","3.236269","0","10.37389"
"7/25/2007 1:00:00 PM","0.888132","63.72905","152.5233","23.3148","0.9081346","3.774279","44.46478","19.46733","0.829663","0.829663","0.829663","454.9171","2.925084","0","0","3.774279","0.8491945","0.829663","0","8.097854","0","0","0","11.13281","100","0","20","1.126484","0.9233625","64.01801","0.9126293","3.019423","0","11.87213"
"7/25/2007 2:00:00 PM","0.4808974","54.36166","131.7152","33.46761","0.4847714","2.123337","32.68127","19.46733","0.7608417","0.7608417","0.7608417","279.0773","1.344584","0","0","2.123337","0.778753","0.7608417","0","8.097858","0","0","0","11.13281","100","0","20","1.126712","0.9233625","64.01801","0.8369259","1.698669","0","10.2212"
"7/25/2007 3:00:00 PM","0.3984847","42.21872","120.8172","46.11578","0.4023858","1.779817","30.41484","19.46733","0.5167059","0.5167059","0.5167059","344.4547","1.250947","0","0","1.779817","0.5288699","0.5167059","0","8.097863","0","0","0","11.13281","100","0","20","1.126941","0.9233625","64.01801","0.5683765","1.423854","0","9.877681"
"7/25/2007 4:00:00 PM","0.3136387","28.95072","114.8907","59.67065","0.3193374","1.426298","28.13885","19.46733","0.5073302","0.5073302","0.5073302","281.1379","0.907024","0","0","1.426298","0.5192735","0.5073302","0","8.097868","0","0","0","11.13281","100","0","20","1.127169","0.9233625","64.01801","0.5580633","1.141038","0","9.524166"
"7/25/2007 5:00:00 PM","0.2304175","15.17691","111.5916","73.60098","0.2455681","1.106216","26.12441","19.46733","0.8454472","0.8454472","0.8454472","130.8439","0.2408655","0","0","1.106216","0.8653503","0.8454472","0","8.097874","0","0","0","11.13281","100","0","20","1.127397","0.9264539","64.23233","0.929992","0.8849727","0","9.204089"
"7/25/2007 6:00:00 PM","0.02226142","1.165387","109.9347","87.68224","0.02711824","0.1252148","20.19882","19.46733","1.296328","1.296328","1.296328","9.659193","0","0","0","0.1252148","1.326845","1.296328","0","8.097873","0","1.20163","-1.20163","9.876173","88.71373","0","20","1.127626","0.9264539","64.23233","1.425961","0.1001718","0","8.223087"
"7/25/2007 7:00:00 PM","0","0","109.569","90","0","0","19.46733","19.46733","1.423878","1.423878","1.423878","0","0","0","0","0","1.457398","1.423878","1.313964","6.939578","0","1.457398","-1.457398","8.351056","75.01438","0","20","1.127854","0.9264539","64.23233","1.566266","0","0","6.939578"
"7/25/2007 8:00:00 PM","0","0","110.5566","90","0","0","19.46733","19.46733","0.9407849","0.9407849","0.9407849","0","0","0","0","0","0.9629323","0.9407849","2.919647","5.523886","0","0.9629323","-0.9629323","7.344658","65.97445","0","20","1.128082","0.9264539","64.23233","1.034863","0","0","5.523886"
"7/25/2007 9:00:00 PM","0","0","113.469","90","0","0","19.46733","19.46733","0.6577642","0.6577642","0.6577642","0","0","0","0","0","0.6732489","0.6577642","3.985678","4.583736","0","0.6732489","-0.6732489","6.641541","59.65874","0","20","1.128311","0.9264539","64.23233","0.7235406","0","0","4.583736"
"7/25/2007 10:00:00 PM","0","0","120.0099","90","0","0","19.46733","19.46733","0.3402912","0.3402912","0.3402912","0","0","0","0","0","0.3483022","0.3402912","4.733507","3.924093","0","0.3483022","-0.3483022","6.278089","56.3941","0","20","1.128539","0.9264539","64.23233","0.3743204","0","0","3.924093"
"7/25/2007 11:00:00 PM","0","0","135.3258","90","0","0","19.46733","19.46733","0.3622874","0.3622874","0.3622874","0","0","0","0","0","0.3708162","0.3622874","5.121045","3.582208","0","0.3708162","-0.3708162","5.891121","52.91821","0","20","1.128767","0.9264539","64.23233","0.3985161","0","0","3.582208"
"7/26/2007 12:00:00 AM","0","0","171.7273","90","0","0","19.46733","19.46733","0.1077466","0.1077466","0.1077466","0","0","0.00000000000000001387779","0","0","0.1102831","0.1077466","5.534396","3.217523","0","0.1102831","-0.1102831","5.776111","51.88522","0","20","1.128995","0.9264539","64.23233","0.1185213","0","0","3.217523"
"7/26/2007 1:00:00 AM","0","0","-143.9381","90","0","0","19.46733","19.46733","0.1031706","0.1031706","0.1031706","0","0","0.00000000000000001387779","0","0","0.1055994","0.1031706","5.657376","3.109004","0","0.1055994","-0.1055994","5.665987","50.89612","0","20","1.129224","0.9264539","64.23233","0.1134877","0","0","3.109004"
"7/26/2007 2:00:00 AM","0","0","-123.263","90","0","0","19.46733","19.46733","0.108002","0.108002","0.108002","0","0","0","0","0","0.1105445","0.108002","5.775193","3.005037","0","0.1105445","-0.1105445","5.550703","49.86068","0","20","1.129452","0.9264539","64.23233","0.1188022","0","0","3.005037"
"7/26/2007 3:00:00 AM","0","0","-114.7778","90","0","0","19.46733","19.46733","0.1104002","0.1104002","0.1104002","0","0","0","0","0","0.1129992","0.1104002","5.898596","2.896139","0","0.1129992","-0.1129992","5.432859","48.80223","0","20","1.12968","0.9264539","64.23233","0.1214402","0","0","2.896139"
"7/26/2007 4:00:00 AM","0","0","-110.9986","90","0","0","19.46733","19.46733","0.4522288","0.4522288","0.4522288","0","0","0.00000000000000005551115","0","0","0.4628749","0.4522288","6.024811","2.784758","0","0.4628749","-0.4628749","4.949709","44.4623","0","20","1.129909","0.9264539","64.23233","0.4974517","0","0","2.784758"
"7/26/2007 5:00:00 AM","0","0","-109.5006","90","0","0","19.46733","19.46733","0.5912811","0.5912811","0.5912811","0","0","0","0","0","0.6052008","0.5912811","6.543105","2.327409","0","0.6052008","-0.6052008","4.31777","38.78579","0","20","1.130137","0.9264539","64.23233","0.6504093","0","0","2.327409"
"7/26/2007 6:00:00 AM","0.004300477","0","-109.4581","90","0","0","19.46733","19.46733","0.7052676","0.7052676","0.7052676","0","0","0","0","0","0.7218706","0.7052676","7.222812","1.727564","0","0.7218706","-0.7218706","3.563781","32.01291","0","20","1.130365","0.9295453","64.44666","0.7757944","0","0","1.727564"
"7/26/2007 7:00:00 AM","0.1252658","10.61459","-110.6714","78.2069","0.1319842","0.6023006","23.036","19.46733","0.7464252","0.7464252","0.7464252","80.69137","0","0","0","0.6023006","0.7639971","0.7464252","8.036462","1.009422","0","0.1616964","-0.1616964","3.395131","30.49803","0","20","1.130594","0.9295453","64.44666","0.8210677","0.4818405","0","1.611723"
"7/26/2007 8:00:00 AM","0.3471573","24.50976","-113.348","64.18749","0.3605738","1.602738","29.26788","19.46733","0.5357538","0.5357538","0.5357538","299.1557","0","0","0","1.602738","0.5483662","0.5357538","8.21883","0.8484311","1.054372","0","1.054372","4.403966","39.56035","0","20","1.130822","0.9295453","64.44666","0.5893292","1.282191","0","2.451169"
"7/26/2007 9:00:00 AM","0.4745594","38.01548","-118.2158","50.44603","0.4852858","2.125459","32.69544","19.46733","0.4324953","0.4324953","0.4324953","491.441","0","0","0","2.125459","0.4426768","0.4324953","7.129899","1.80951","1.682782","0","1.682782","6.011727","54.00282","0","20","1.13105","0.9295453","64.44666","0.4757448","1.700367","0","3.934969"
"7/26/2007 10:00:00 AM","0.5244439","50.67651","-127.05","37.36494","0.5313131","2.314223","33.96542","19.46733","0.476589","0.476589","0.476589","485.5804","0","0","0","2.314223","0.4878086","0.476589","5.405206","3.331314","1.826414","0","1.826414","7.756138","69.67287","0","20","1.131279","0.9295453","64.44666","0.5242478","1.851378","0","5.645536"
"7/26/2007 11:00:00 AM","0.594767","61.30869","-143.906","26.02462","0.6016801","2.598451","35.9122","19.46733","0.5420298","0.5420298","0.5420298","479.3927","0","0","0","2.598451","0.55479","0.5420298","3.548803","4.968776","2.043661","0","2.043661","9.707063","87.1981","0","20","1.131507","0.9295453","64.44666","0.5962328","2.078761","0","7.567228"
"7/26/2007 12:00:00 PM","0.6810114","66.88623","-174.0609","19.74796","0.6906213","2.950135","38.3819","19.46733","1.016526","1.016526","1.016526","290.2173","0.418709","0","0","2.950135","1.040457","1.016526","1.490969","6.783219","1.490969","0","1.490969","11.13219","100","0","20","1.131735","0.9295453","64.44666","1.118179","2.360108","0","9.733355"
"7/26/2007 1:00:00 PM","0.7112424","63.92353","152.2961","23.12774","0.7231703","3.076715","39.28826","19.46733","0.4944755","0.4944755","0.4944755","622.2178","2.570599","0","0","3.076715","0.5061162","0.4944755","0","8.097395","0","0","0","11.13219","100","0","20","1.131963","0.9295453","64.44666","0.5439231","2.461372","0","11.17411"
"7/26/2007 2:00:00 PM","0.5885158","54.50128","131.4256","33.34197","0.5972834","2.580847","35.79037","19.46733","0.4752939","0.4752939","0.4752939","543.0002","2.094364","0","0","2.580847","0.486483","0.4752939","0","8.0974","0","0","0","11.13219","100","0","20","1.132192","0.9295453","64.44666","0.5228233","2.064677","0","10.67825"
"7/26/2007 3:00:00 PM","0.1574199","42.31592","120.5523","46.03264","0.1574049","0.7162423","23.72581","19.46733","0.4050774","0.4050774","0.4050774","176.8161","0.3016287","0","0","0.7162423","0.4146135","0.4050774","0","8.097404","0","0","0","11.13219","100","0","20","1.13242","0.9295453","64.44666","0.4455852","0.5729938","0","8.813646"
"7/26/2007 4:00:00 PM","0.2901564","29.01768","114.6526","59.61676","0.2941499","1.31765","27.45028","19.46733","0.515211","0.515211","0.515211","255.7495","0.7903098","0","0","1.31765","0.5273398","0.515211","0","8.097409","0","0","0","11.13219","100","0","20","1.132648","0.9295453","64.44666","0.5667321","1.05412","0","9.415059"
"7/26/2007 5:00:00 PM","0.08556323","15.2205","111.3694","73.56976","0.08571561","0.3931997","21.78252","19.46733","0.3937992","0.3937992","0.3937992","99.84776","0.00000000000000005551115","0","0","0.3931997","0.4030699","0.3937992","0","8.097414","0","0.009870125","-0.009870125","11.1219","99.90894","0","20","1.132877","0.9295453","64.44666","0.4331792","0.3145598","0","8.490614"
"7/26/2007 6:00:00 PM","0.03347","1.188897","109.7171","87.67086","0.05639503","0.2595487","20.98955","19.46733","1.395686","1.395686","1.395686","18.5965","0","0","0","0.2595487","1.428542","1.395686","0.01056812","8.087964","0","1.168994","-1.168994","9.899498","88.92818","0","20","1.133105","0.9295453","64.44666","1.535255","0.207639","0","8.347512"
"7/26/2007 7:00:00 PM","0","0","109.3446","90","0","0","19.46733","19.46733","1.121913","1.121913","1.121913","0","0","0","0","0","1.148325","1.121913","1.288852","6.961262","0","1.148325","-1.148325","8.698769","78.14209","0","20","1.133333","0.9295453","64.44666","1.234105","0","0","6.961262"
"7/26/2007 8:00:00 PM","0","0","110.3117","90","0","0","19.46733","19.46733","1.161437","1.161437","1.161437","0","0","0","0","0","1.188779","1.161437","2.551868","5.847732","0","1.188779","-1.188779","7.45561","66.9748","0","20","1.133562","0.9295453","64.44666","1.277581","0","0","5.847732"
"7/26/2007 9:00:00 PM","0","0","113.1847","90","0","0","19.46733","19.46733","0.5255266","0.5255266","0.5255266","0","0","0","0","0","0.5378983","0.5255266","3.867244","4.687743","0","0.5378983","-0.5378983","6.894043","61.93031","0","20","1.13379","0.9295453","64.44666","0.5780793","0","0","4.687743"
"7/26/2007 10:00:00 PM","0","0","119.6592","90","0","0","19.46733","19.46733","0.3331693","0.3331693","0.3331693","0","0","0","0","0","0.3410125","0.3331693","4.463997","4.161377","0","0.3410125","-0.3410125","6.538204","58.73388","0","20","1.134018","0.9295453","64.44666","0.3664862","0","0","4.161377"
"7/26/2007 11:00:00 PM","0","0","134.9036","90","0","0","19.46733","19.46733","0.2362774","0.2362774","0.2362774","0","0","0.00000000000000002775558","0","0","0.2418397","0.2362774","4.842952","3.827081","0","0.2418397","-0.2418397","6.285913","56.46764","0","20","1.134247","0.9295453","64.44666","0.2599052","0","0","3.827081"
"7/27/2007 12:00:00 AM","0","0","171.5835","90","0","0","19.46733","19.46733","0.1750726","0.1750726","0.1750726","0","0","0.00000000000000002775558","0","0","0.179194","0.1750726","5.112014","3.589708","0","0.179194","-0.179194","6.099005","54.78873","0","20","1.134475","0.9295453","64.44666","0.1925798","0","0","3.589708"
"7/27/2007 1:00:00 AM","0","0","-143.5448","90","0","0","19.46733","19.46733","0.1545534","0.1545534","0.1545534","0","0","0.00000000000000002775558","0","0","0.1581918","0.1545534","5.311548","3.41366","0","0.1581918","-0.1581918","5.934012","53.30669","0","20","1.134703","0.9295453","64.44666","0.1700087","0","0","3.41366"
"7/27/2007 2:00:00 AM","0","0","-122.8851","90","0","0","19.46733","19.46733","0.1471365","0.1471365","0.1471365","0","0","0","0","0","0.1506003","0.1471365","5.487832","3.258119","0","0.1506003","-0.1506003","5.776941","51.89579","0","20","1.134932","0.9295453","64.44666","0.1618502","0","0","3.258119"
"7/27/2007 3:00:00 AM","0","0","-114.4719","90","0","0","19.46733","19.46733","0.1316642","0.1316642","0.1316642","0","0","0","0","0","0.1347638","0.1316642","5.65578","3.109927","0","0.1347638","-0.1347638","5.636392","50.63332","0","20","1.13516","0.9295453","64.44666","0.1448307","0","0","3.109927"
"7/27/2007 4:00:00 AM","0","0","-110.7387","90","0","0","19.46733","19.46733","0.4686127","0.4686127","0.4686127","0","0","0","0","0","0.4796445","0.4686127","5.806164","2.977226","0","0.4796445","-0.4796445","5.135716","46.13571","0","20","1.135388","0.9295453","64.44666","0.515474","0","0","2.977226"
"7/27/2007 5:00:00 AM","0","0","-109.2657","90","0","0","19.46733","19.46733","0.4220446","0.4220446","0.4220446","0","0","0","0","0","0.4319801","0.4220446","6.342763","2.503744","0","0.4319801","-0.4319801","4.684849","42.08554","0","20","1.135616","0.9295453","64.44666","0.464249","0","0","2.503744"
"7/27/2007 6:00:00 AM","0.002136706","0","-109.2332","90","0","0","19.46733","19.46733","0.5839546","0.5839546","0.5839546","0","0","0","0","0","0.5977018","0.5839546","6.827068","2.076362","0","0.5977018","-0.5977018","4.060752","36.47915","0","20","1.135845","0.9295453","64.44666","0.6423501","0","0","2.076362"
"7/27/2007 7:00:00 AM","0.05415447","10.63795","-110.4442","78.1962","0.05426284","0.2497951","20.93192","19.46733","0.6244197","0.6244197","0.6244197","40.00436","0","0.0000000000000001110223","0","0.2497951","0.6391195","0.6244197","7.499168","1.4832","0","0.3893244","-0.3893244","3.65445","32.82928","0","20","1.136073","0.9295453","64.44666","0.6868617","0.1998361","0","1.732995"
"7/27/2007 8:00:00 AM","0.1784196","24.55573","-113.1064","64.15486","0.1791171","0.8130314","24.31563","19.46733","0.5221841","0.5221841","0.5221841","155.6982","0","0","0","0.8130314","0.5344771","0.5221841","7.937776","1.096061","0.2785544","0","0.2785544","3.921456","35.22797","0","20","1.136301","0.9295453","64.44666","0.5744025","0.6504252","0","1.909092"
"7/27/2007 9:00:00 AM","0.3285391","38.09001","-117.9468","50.38601","0.3307976","1.475512","28.45241","19.46733","0.7200476","0.7200476","0.7200476","204.9187","0","0","0","1.475512","0.7369986","0.7200476","7.649399","1.35057","0.7385135","0","0.7385135","4.628593","41.58056","0","20","1.13653","0.9295453","64.44666","0.7920523","1.18041","0","2.826082"
"7/27/2007 10:00:00 AM","0.402023","50.79089","-126.7448","37.26596","0.4039813","1.786538","30.45865","19.46733","0.6807343","0.6807343","0.6807343","262.4428","0","0","0","1.786538","0.6967597","0.6807343","6.887462","2.022991","1.089778","0","1.089778","5.67122","50.94701","0","20","1.136758","0.9295453","64.44666","0.7488077","1.42923","0","3.809529"
"7/27/2007 11:00:00 AM","0.5525382","61.48001","-143.6029","25.86543","0.5575343","2.420753","34.69012","19.46733","0.6870798","0.6870798","0.6870798","352.3248","0","0","0","2.420753","0.7032548","0.6870798","5.768691","3.010158","1.717498","0","1.717498","7.312017","65.68716","0","20","1.136986","0.9295453","64.44666","0.7557878","1.936602","0","5.430911"
"7/27/2007 12:00:00 PM","0.4828165","67.10866","-173.9825","19.52613","0.4848714","2.123749","32.68402","19.46733","1.075274","1.075274","1.075274","197.5077","0","0","0","2.123749","1.100588","1.075274","4.01928","4.55337","1.023162","0","1.023162","8.29106","74.48252","0","20","1.137215","0.9295453","64.44666","1.182802","1.699","0","6.677119"
"7/27/2007 1:00:00 PM","0.7131146","64.12156","152.0545","22.93766","0.7249497","3.083602","39.33785","19.46733","0.588026","0.588026","0.588026","524.3989","0","0","0","3.083602","0.6018689","0.588026","2.981942","5.468184","2.481733","0","2.481733","10.65779","95.74417","0","20","1.137443","0.9295453","64.44666","0.6468286","2.466882","0","8.551786"
"7/27/2007 2:00:00 PM","0.3946768","54.64187","131.1236","33.21601","0.3959983","1.752885","30.23948","19.46733","0.6549124","0.6549124","0.6549124","267.6518","0.5880772","0","0","1.752885","0.6703299","0.6549124","0.4944775","7.661106","0.4944775","0","0.4944775","11.13153","100","0","20","1.137671","0.9295453","64.44666","0.7204036","1.402308","0","9.41399"
"7/27/2007 3:00:00 PM","0.1739619","42.41277","120.2781","45.95039","0.1739565","0.7900705","24.17538","19.46733","0.4971491","0.4971491","0.4971491","158.9202","0.2812178","0","0","0.7900705","0.5088527","0.4971491","0","8.096909","0","0","0","11.13153","100","0","20","1.1379","0.9295453","64.44666","0.546864","0.6320564","0","8.886979"
"7/27/2007 4:00:00 PM","0.03142848","29.08356","114.4071","59.56439","0.03141281","0.1449752","20.31474","19.46733","0.537526","0.537526","0.537526","26.97083","0","0.0000000000000001110223","0","0.1449752","0.5501801","0.537526","0","8.096913","0","0.4052049","-0.4052049","10.70863","96.20162","0","20","1.138128","0.9295453","64.44666","0.5912786","0.1159802","0","8.241889"
"7/27/2007 5:00:00 PM","0.1035793","15.26252","111.1408","73.54047","0.1040188","0.4761813","22.27806","19.46733","1.054645","1.054645","1.054645","45.15087","0","0","0","0.4761813","1.079473","1.054645","0.4412695","7.707945","0","0.6032915","-0.6032915","10.07869","90.5427","0","20","1.138356","0.9295453","64.44666","1.16011","0.3809451","0","8.184127"
"7/27/2007 6:00:00 PM","0.01616808","1.21049","109.4936","87.66175","0.01701256","0.0786414","19.92612","19.46733","1.464821","1.464821","1.464821","5.36867","0","0","0","0.0786414","1.499305","1.464821","1.100368","7.126981","0","1.420664","-1.420664","8.592155","77.18847","0","20","1.138584","0.9295453","64.44666","1.611303","0.06291312","0","7.205622"
"7/27/2007 7:00:00 PM","0","0","109.1142","90","0","0","19.46733","19.46733","1.539627","1.539627","1.539627","0","0","0","0.05608074","0","1.575872","1.539627","2.663746","5.748654","0","1.575872","-1.575872","6.942555","62.36927","0","20","1.138813","0.9295453","64.44666","1.69359","0","0","5.748654"
