sep=,
"7/27/2007 8:00:00 PM","0","0","110.0605","90","0","0","19.46733","19.46733","0.8101021","0.8101021","0.8101021","0","0","0.0000000000000001110223","0","0","0.8291731","0.8101021","4.41178","4.207025","0","0.8291731","-0.8291731","6.076252","54.58685","0","20","1.139041","0.9295453","64.44666","0.8911123","0","0","4.207025"
"7/27/2007 9:00:00 PM","0","0","112.8932","90","0","0","19.46733","19.46733","0.9277657","0.9277657","0.9277657","0","0","0.0000000000000001110223","0","0","0.9496067","0.9277657","5.335309","3.392324","0","0.9496067","-0.9496067","5.083815","45.67126","0","20","1.139269","0.9295453","64.44666","1.020542","0","0","3.392324"
"7/27/2007 10:00:00 PM","0","0","119.2994","90","0","0","19.46733","19.46733","0.5285479","0.5285479","0.5285479","0","0","0","0","0","0.5409907","0.5285479","6.397999","2.454687","0","0.5409907","-0.5409907","4.519014","40.59738","0","20","1.139498","0.9295453","64.44666","0.5814027","0","0","2.454687"
"7/27/2007 11:00:00 PM","0","0","134.4694","90","0","0","19.46733","19.46733","0.3023993","0.3023993","0.3023993","0","0","0.00000000000000005551115","0","0","0.3095182","0.3023993","7.005006","1.919017","0","0.3095182","-0.3095182","4.196065","37.69619","0","20","1.139726","0.9295453","64.44666","0.3326393","0","0","1.919017"
"7/28/2007 12:00:00 AM","0","0","171.4411","90","0","0","19.46733","19.46733","0.1050662","0.1050662","0.1050662","0","0","0.00000000000000001387779","0","0","0.1075397","0.1050662","7.352807","1.612055","0","0.1075397","-0.1075397","4.083916","36.68877","0","20","1.139954","0.9295453","64.44666","0.1155729","0","0","1.612055"
"7/28/2007 1:00:00 AM","0","0","-143.1287","90","0","0","19.46733","19.46733","0.1536659","0.1536659","0.1536659","0","0","0","0","0","0.1572834","0.1536659","7.473691","1.505348","0","0.1572834","-0.1572834","3.919872","35.21512","0","20","1.140183","0.9295453","64.44666","0.1690325","0","0","1.505348"
"7/28/2007 2:00:00 AM","0","0","-122.493","90","0","0","19.46733","19.46733","0.1314569","0.1314569","0.1314569","0","0","0","0","0","0.1345516","0.1314569","7.650643","1.349154","0","0.1345516","-0.1345516","3.779544","33.95452","0","20","1.140411","0.9295453","64.44666","0.1446026","0","0","1.349154"
"7/28/2007 3:00:00 AM","0","0","-114.1564","90","0","0","19.46733","19.46733","0.1408538","0.1408538","0.1408538","0","0","0.00000000000000002775558","0","0","0.1441697","0.1408538","7.802116","1.215443","0","0.1441697","-0.1441697","3.629181","32.60378","0","20","1.140639","0.9366075","64.9363","0.1549391","0","0","1.215443"
"7/28/2007 4:00:00 AM","0","0","-110.4714","90","0","0","19.46733","19.46733","0.4513049","0.4513049","0.4513049","0","0","0.00000000000000005551115","0","0","0.4619292","0.4513049","7.964544","1.072067","0","0.4619292","-0.4619292","3.147019","28.27221","0","20","1.140868","0.9441158","65.45686","0.4964353","0","0","1.072067"
"7/28/2007 5:00:00 AM","0","0","-109.0246","90","0","0","19.46733","19.46733","0.7227042","0.5975186","0.5975186","0","0","0.1251856","0.197456","0","0.6115851","0.5975186","8.486214","0.6115851","0","0.6115851","-0.6115851","2.508403","22.53505","0","20","1.141096","0.9568145","66.33728","0.7949747","0","0","0.6115851"
"7/28/2007 6:00:00 AM","0.004028742","0","-109.0026","90","0","0","19.46733","19.46733","0.8089569","0.000005428687","0.000005428687","0","0","0.8089515","0.8898472","0","0.000005556486","0.000005428687","9.178998","0.000005556486","0","0.000005556486","0","2.508403","22.5351","0","20","1.141324","0.9568145","66.33728","0.8898526","0","0","0.000005556486"
"7/28/2007 7:00:00 AM","0.1355647","10.66422","-110.2115","78.18291","0.1441563","0.6569424","23.3662","19.46733","0.6251672","0.6251672","0.6251672","105.0827","0","0","0.5593065","0.6569424","0.6398845","0.6251672","9.17897","0.00001111297","0.01705782","0","0.01705782","2.524763","22.68214","0","20","1.141553","0.9568145","66.33728","0.6876839","0.5255539","0","0.6569535"
"7/28/2007 8:00:00 AM","0.2939526","24.60492","-112.8591","64.11936","0.3016116","1.349905","27.65418","19.46733","0.5241048","0.5241048","0.5241048","257.564","0","0","0.2973965","1.349905","0.536443","0.5241048","9.161168","0.01570861","0.8134621","0","0.8134621","3.303528","29.67853","0","20","1.141781","0.9568145","66.33728","0.5765153","1.079924","0","1.365614"
"7/28/2007 9:00:00 AM","0.4946536","38.16814","-117.6715","50.32275","0.5064394","2.212492","33.27878","19.46733","0.4088958","0.4088958","0.4088958","541.0894","0","0","0","2.212492","0.4185218","0.4088958","8.316655","0.7612","1.79397","0","1.79397","5.017077","45.07296","0","20","1.142009","0.9568145","66.33728","0.4497854","1.769993","0","2.973692"
"7/28/2007 10:00:00 AM","0.5121891","50.9095","-126.4323","37.1632","0.5182139","2.260731","33.60372","19.46733","0.7076007","0.7076007","0.7076007","319.4924","0","0","0","2.260731","0.7242586","0.7076007","6.469338","2.39153","1.536472","0","1.536472","6.485546","58.26569","0","20","1.142237","0.9568145","66.33728","0.7783607","1.808584","0","4.65226"
"7/28/2007 11:00:00 AM","0.5161236","61.6566","-143.2927","25.70137","0.5197136","2.266864","33.64512","19.46733","0.7927866","0.7927866","0.7927866","285.9362","0","0","0","2.266864","0.8114499","0.7927866","4.898121","3.777744","1.455414","0","1.455414","7.876806","70.76483","0","20","1.142466","0.9568145","66.33728","0.8720653","1.813491","0","6.044608"
"7/28/2007 12:00:00 PM","0.5723003","67.33702","-173.9071","19.29836","0.5769522","2.499171","35.22735","19.46733","0.7874112","0.7874112","0.7874112","317.3908","0","0","0","2.499171","0.805948","0.7874112","3.419638","5.081759","1.693223","0","1.693223","9.494501","85.29832","0","20","1.142694","0.9568145","66.33728","0.8661523","1.999337","0","7.58093"
"7/28/2007 1:00:00 PM","0.1652591","64.32298","151.7982","22.74475","0.1652008","0.7510511","23.93752","19.46733","0.431424","0.431424","0.431424","174.0865","0","0","0","0.7510511","0.4415804","0.431424","1.712916","6.586613","0.3094707","0","0.3094707","9.79112","87.96334","0","20","1.142922","0.9568145","66.33728","0.4745664","0.6008409","0","7.337664"
"7/28/2007 2:00:00 PM","0.5185634","54.78327","130.8091","33.0899","0.5236906","2.283118","33.75492","19.46733","0.5837029","0.5837029","0.5837029","391.1437","0.2842781","0","0","2.283118","0.5974442","0.5837029","1.401395","6.861217","1.401395","0","1.401395","11.13091","100","0","20","1.143151","0.9568145","66.33728","0.6420732","1.826494","0","9.144334"
"7/28/2007 3:00:00 PM","0.225196","42.50911","119.9947","45.86916","0.2252786","1.017185","25.57155","19.46733","0.5220988","0.5220988","0.5220988","194.8261","0.4827951","0","0","1.017185","0.5343898","0.5220988","0","8.096414","0","0","0","11.13091","100","0","20","1.143379","0.9568145","66.33728","0.5743087","0.8137479","0","9.113599"
"7/28/2007 4:00:00 PM","0.204517","29.14823","114.1542","59.51364","0.2051043","0.9282347","25.02234","19.46733","0.4371025","0.4371025","0.4371025","212.3609","0.4808422","0","0","0.9282347","0.4473925","0.4371025","0","8.096418","0","0","0","11.13091","100","0","20","1.143607","0.9568145","66.33728","0.4808128","0.7425877","0","9.024653"
"7/28/2007 5:00:00 PM","0.1031462","15.3029","110.9059","73.51318","0.1035625","0.4741168","22.2657","19.46733","0.8033478","0.8033478","0.8033478","59.01762","0","0","0","0.4741168","0.8222598","0.8033478","0","8.096423","0","0.348143","-0.348143","10.76762","96.73713","0","20","1.143836","0.9568145","66.33728","0.8836825","0.3792934","0","8.57054"
"7/28/2007 6:00:00 PM","0.0212764","1.230117","109.2642","87.65495","0.02459239","0.1135839","20.13065","19.46733","1.887313","1.637509","1.637509","6.936382","0","0.2498035","0.4385347","0.1135839","1.676059","1.637509","0.3789806","7.762335","0","1.562475","-1.562475","9.132102","82.04368","0","20","1.144064","0.9568145","66.33728","2.076044","0.09086712","0","7.875919"
"7/28/2007 7:00:00 PM","0","0","108.878","90","0","0","19.46733","19.46733","1.406184","1.406184","1.406184","0","0","0","0","0","1.439288","1.406184","2.093933","6.25059","0","1.439288","-1.439288","7.626004","68.5129","0","20","1.144292","0.9568145","66.33728","1.546803","0","0","6.25059"
"7/28/2007 8:00:00 PM","0","0","109.8031","90","0","0","19.46733","19.46733","0.9022205","0.9022205","0.9022205","0","0","0.0000000000000001110223","0","0","0.9234601","0.9022205","3.685214","4.847397","0","0.9234601","-0.9234601","6.660957","59.84295","0","20","1.144521","0.9568145","66.33728","0.9924425","0","0","4.847397"
"7/28/2007 9:00:00 PM","0","0","112.5946","90","0","0","19.46733","19.46733","0.5456222","0.5456222","0.5456222","0","0","0","0","0","0.558467","0.5456222","4.710901","3.942707","0","0.558467","-0.558467","6.077885","54.60468","0","20","1.144749","0.9568145","66.33728","0.6001844","0","0","3.942707"
"7/28/2007 10:00:00 PM","0","0","118.9306","90","0","0","19.46733","19.46733","0.2711992","0.2711992","0.2711992","0","0","0","0","0","0.2775837","0.2711992","5.332898","3.393991","0","0.2775837","-0.2775837","5.788279","52.00293","0","20","1.144977","0.9568145","66.33728","0.2983192","0","0","3.393991"
"7/28/2007 11:00:00 PM","0","0","134.0231","90","0","0","19.46733","19.46733","0.2056344","0.2056344","0.2056344","0","0","0","0","0","0.2104753","0.2056344","5.642466","3.12086","0","0.2104753","-0.2104753","5.568726","50.03054","0","20","1.145205","0.9568145","66.33728","0.2261978","0","0","3.12086"
"7/29/2007 12:00:00 AM","0","0","171.3","90","0","0","19.46733","19.46733","0.1675389","0.1675389","0.1675389","0","0","0","0","0","0.171483","0.1675389","5.877431","2.913537","0","0.171483","-0.171483","5.389864","48.42373","0","20","1.145434","0.9568145","66.33728","0.1842928","0","0","2.913537"
"7/29/2007 1:00:00 AM","0","0","-142.6892","90","0","0","19.46733","19.46733","0.1526441","0.1526441","0.1526441","0","0","0.00000000000000002775558","0","0","0.1562376","0.1526441","6.069025","2.744472","0","0.1562376","-0.1562376","5.226911","46.95982","0","20","1.145662","0.9568145","66.33728","0.1679085","0","0","2.744472"
"7/29/2007 2:00:00 AM","0","0","-122.0865","90","0","0","19.46733","19.46733","0.118601","0.118601","0.118601","0","0","0.00000000000000001387779","0","0","0.121393","0.118601","6.243717","2.590314","0","0.121393","-0.121393","5.100311","45.82253","0","20","1.14589","0.9568145","66.33728","0.1304611","0","0","2.590314"
"7/29/2007 3:00:00 AM","0","0","-113.8314","90","0","0","19.46733","19.46733","0.09953155","0.09953155","0.09953155","0","0","0","0","0","0.1018747","0.09953155","6.379524","2.470464","0","0.1018747","-0.1018747","4.994071","44.86815","0","20","1.146119","0.9568145","66.33728","0.1094847","0","0","2.470464"
"7/29/2007 4:00:00 AM","0","0","-110.197","90","0","0","19.46733","19.46733","0.3704188","0.3704188","0.3704188","0","0","0.00000000000000005551115","0","0","0.379139","0.3704188","6.493548","2.369831","0","0.379139","-0.379139","4.59841","41.3135","0","20","1.146347","0.9568145","66.33728","0.4074607","0","0","2.369831"
"7/29/2007 5:00:00 AM","0","0","-108.7774","90","0","0","19.46733","19.46733","0.5151966","0.5151966","0.5151966","0","0","0.0000000000000001110223","0","0","0.527325","0.5151966","6.918782","1.99457","0","0.527325","-0.527325","4.047895","36.3676","0","20","1.146575","0.9568145","66.33728","0.5667162","0","0","1.99457"
"7/29/2007 6:00:00 AM","0.007448193","0","-108.7665","90","0","0","19.46733","19.46733","0.7454371","0.7454371","0.7454371","0","0","0.0000000000000001110223","0","0","0.7629858","0.7454371","7.511779","1.471219","0","0.7629858","-0.7629858","3.250877","29.207","0","20","1.146804","0.9568145","66.33728","0.8199808","0","0","1.471219"
"7/29/2007 7:00:00 AM","0.1274495","10.69342","-109.9733","78.16702","0.1341792","0.6121656","23.09553","19.46733","0.6344565","0.6344565","0.6344565","96.4866","0","0","0","0.6121656","0.6493925","0.6344565","8.373048","0.71101","0","0.03722698","-0.03722698","3.212062","28.85834","0","20","1.147032","0.9568145","66.33728","0.6979021","0.4897324","0","1.323176"
"7/29/2007 8:00:00 AM","0.3705102","24.65731","-112.6061","64.08099","0.3854957","1.708507","29.95126","19.46733","0.6054826","0.6054826","0.6054826","282.1728","0","0","0","1.708507","0.6197365","0.6054826","8.415049","0.6739165","1.088771","0","1.088771","4.253726","38.21711","0","20","1.14726","0.9568145","66.33728","0.6660308","1.366806","0","2.382424"
"7/29/2007 9:00:00 AM","0.5533348","38.24986","-117.3899","50.25629","0.5688097","2.466337","35.00202","19.46733","0.616037","0.616037","0.616037","400.3554","0","0","0","2.466337","0.6305394","0.616037","7.289793","1.667077","1.835798","0","1.835798","6.007057","53.96984","0","20","1.147489","0.9568145","66.33728","0.6776406","1.97307","0","4.133415"
"7/29/2007 10:00:00 AM","0.673086","51.03228","-126.1125","37.0567","0.6876599","2.938562","38.29951","19.46733","0.6080073","0.6080073","0.6080073","483.3102","0","0","0","2.938562","0.6223207","0.6080073","5.408247","3.327292","2.316241","0","2.316241","8.216799","73.82323","0","20","1.147717","0.9568145","66.33728","0.668808","2.350849","0","6.265853"
"7/29/2007 11:00:00 AM","0.8696075","61.83838","-142.9752","25.53253","0.8886414","3.702514","43.91714","19.46733","0.6535286","0.6535286","0.6535286","566.542","0","0","0","3.702514","0.6689137","0.6535286","3.059211","5.399172","3.033601","0","3.033601","11.10615","99.78262","0","20","1.147945","0.9568145","66.33728","0.7188815","2.962011","0","9.101686"
"7/29/2007 12:00:00 PM","0.9079679","67.57125","-173.8349","19.06471","0.9269522","3.843162","44.99392","19.46733","0.7196691","0.7196691","0.7196691","534.0179","3.081324","0","0","3.843162","0.7366111","0.7196691","0.02522702","8.073766","0.02522702","0","0.02522702","11.13034","100","0","20","1.148174","0.9568145","66.33728","0.791636","3.07453","0","11.91693"
"7/29/2007 1:00:00 PM","0.8162528","64.52764","151.5266","22.54917","0.8325191","3.49359","42.3432","19.46733","0.6868849","0.6868849","0.6868849","508.6136","2.790535","0","0","3.49359","0.7030552","0.6868849","0","8.096003","0","0","0","11.13034","100","0","20","1.148402","0.9568145","66.33728","0.7555735","2.794872","0","11.58959"
"7/29/2007 2:00:00 PM","0.7167355","54.92531","130.482","32.96383","0.7317704","3.109969","39.52797","19.46733","0.451474","0.451474","0.451474","688.848","2.647867","0","0","3.109969","0.4621023","0.451474","0","8.096007","0","0","0","11.13034","100","0","20","1.14863","0.9607291","66.60868","0.4966214","2.487976","0","11.20598"
"7/29/2007 3:00:00 PM","0.5852395","42.60483","119.7021","45.78909","0.5996403","2.590286","35.85567","19.46733","0.5967323","0.5967323","0.5967323","434.0784","1.979506","0","0","2.590286","0.6107802","0.5967323","0","8.096005","0","0","0","11.13034","100","0","20","1.148858","0.9646436","66.88007","0.6564055","2.072229","0","10.68629"
"7/29/2007 4:00:00 PM","0.2650265","29.21162","113.894","59.46461","0.267462","1.201806","26.72156","19.46733","0.5922605","0.5922605","0.5922605","202.9184","0.5956025","0","0","1.201806","0.6062032","0.5922605","0","8.096004","0","0","0","11.13034","100","0","20","1.149087","0.9646436","66.88007","0.6514866","0.9614445","0","9.29781"
"7/29/2007 5:00:00 PM","0.1910442","15.34157","110.6646","73.48798","0.1991613","0.9019508","24.86065","19.46733","1.022493","1.022493","1.022493","88.21092","0","0","0","0.9019508","1.046564","1.022493","0","8.096009","0","0.1446135","-0.1446135","10.97952","98.64629","0","20","1.149315","0.9646436","66.88007","1.124743","0.7215606","0","8.99796"
"7/29/2007 6:00:00 PM","0.02644102","1.247734","109.0289","87.6505","0.03505236","0.1617068","20.413","19.46733","1.652759","1.637509","1.637509","9.875171","0","0.01524993","0.1805258","0.1617068","1.676059","1.637509","0.1571435","7.957384","0","1.514352","-1.514352","9.394566","84.40635","0","20","1.149543","0.9646436","66.88007","1.818035","0.1293655","0","8.119091"
"7/29/2007 7:00:00 PM","0","0","108.636","90","0","0","19.46733","19.46733","1.418617","1.418617","1.418617","0","0","0.0000000000000002220446","0","0","1.452014","1.418617","1.817153","6.494149","0","1.452014","-1.452014","7.875101","70.75474","0","20","1.149772","0.9646436","66.88007","1.560479","0","0","6.494149"
"7/29/2007 8:00:00 PM","0","0","109.5395","90","0","0","19.46733","19.46733","0.973664","0.973664","0.973664","0","0","0.0000000000000001110223","0","0","0.9965855","0.973664","3.420577","5.080329","0","0.9965855","-0.9965855","6.833439","61.39596","0","20","1.15","0.9646436","66.88007","1.07103","0","0","5.080329"
"7/29/2007 9:00:00 PM","0","0","112.289","90","0","0","19.46733","19.46733","0.7353296","0.7353296","0.7353296","0","0","0","0","0","0.7526403","0.7353296","4.526577","4.104848","0","0.7526403","-0.7526403","6.047249","54.33245","0","20","1.150228","0.9646436","66.88007","0.8088625","0","0","4.104848"
"7/29/2007 10:00:00 PM","0","0","118.5527","90","0","0","19.46733","19.46733","0.3226244","0.3226244","0.3226244","0","0","0","0","0","0.3302195","0.3226244","5.364978","3.365243","0","0.3302195","-0.3302195","5.702682","51.23675","0","20","1.150457","0.9646436","66.88007","0.3548869","0","0","3.365243"
"7/29/2007 11:00:00 PM","0","0","133.5643","90","0","0","19.46733","19.46733","0.2287893","0.2287893","0.2287893","0","0","0","0","0","0.2341753","0.2287893","5.733404","3.040183","0","0.2341753","-0.2341753","5.458391","49.04199","0","20","1.150685","0.9646436","66.88007","0.2516682","0","0","3.040183"
"7/30/2007 12:00:00 AM","0","0","171.1604","90","0","0","19.46733","19.46733","0.117006","0.117006","0.117006","0","0","0","0","0","0.1197605","0.117006","5.994967","2.809388","0","0.1197605","-0.1197605","5.333494","47.91994","0","20","1.150913","0.9646436","66.88007","0.1287066","0","0","2.809388"
"7/30/2007 1:00:00 AM","0","0","-142.2255","90","0","0","19.46733","19.46733","0.1466098","0.1466098","0.1466098","0","0","0","0","0","0.1500612","0.1466098","6.128799","2.691286","0","0.1500612","-0.1500612","5.176985","46.51385","0","20","1.151142","0.9646436","66.88007","0.1612708","0","0","2.691286"
"7/30/2007 2:00:00 AM","0","0","-121.6656","90","0","0","19.46733","19.46733","0.1153738","0.1153738","0.1153738","0","0","0","0","0","0.1180899","0.1153738","6.296625","2.543186","0","0.1180899","-0.1180899","5.053831","45.40745","0","20","1.15137","0.9646436","66.88007","0.1269112","0","0","2.543186"
"7/30/2007 3:00:00 AM","0","0","-113.4971","90","0","0","19.46733","19.46733","0.1184244","0.1184244","0.1184244","0","0","0.00000000000000001387779","0","0","0.1212122","0.1184244","6.428765","2.42657","0","0.1212122","-0.1212122","4.927419","44.27177","0","20","1.151598","0.9646436","66.88007","0.1302668","0","0","2.42657"
"7/30/2007 4:00:00 AM","0","0","-109.9155","90","0","0","19.46733","19.46733","0.3465386","0.3465386","0.3465386","0","0","0.00000000000000005551115","0","0","0.3546966","0.3465386","6.564481","2.306795","0","0.3546966","-0.3546966","4.557288","40.94632","0","20","1.151827","0.9646436","66.88007","0.3811924","0","0","2.306795"
"7/30/2007 5:00:00 AM","0","0","-108.5242","90","0","0","19.46733","19.46733","0.7399911","0.7399911","0.7399911","0","0","0.0000000000000001110223","0","0","0.7574116","0.7399911","6.962377","1.955656","0","0.7574116","-0.7574116","3.766103","33.83777","0","20","1.152055","0.9646436","66.88007","0.8139902","0","0","1.955656"
"7/30/2007 6:00:00 AM","0.006360594","0","-108.5249","90","0","0","19.46733","19.46733","0.6967299","0.6967299","0.6967299","0","0","0.0000000000000001110223","0","0","0.7131319","0.6967299","7.815279","1.202911","0","0.7131319","-0.7131319","3.021258","27.14552","0","20","1.152283","0.9646436","66.88007","0.7664029","0","0","1.202911"
"7/30/2007 7:00:00 AM","0.1192517","10.72556","-109.7297","78.14851","0.1243051","0.5677499","22.82778","19.46733","0.7023174","0.7023174","0.7023174","80.83951","0","0","0.1813425","0.5677499","0.718851","0.7023174","8.621139","0.4915745","0","0.151101","-0.151101","2.863663","25.72962","0","20","1.152511","0.9646436","66.88007","0.7725492","0.4541999","0","1.059324"
"7/30/2007 8:00:00 AM","0.371299","24.71291","-112.3475","64.03976","0.3861038","1.71108","29.96794","19.46733","0.4512608","0.4512608","0.4512608","379.1776","0","0","0","1.71108","0.4618841","0.4512608","8.791983","0.3407414","1.249196","0","1.249196","4.058365","36.46394","0","20","1.15274","0.9646436","66.88007","0.4963869","1.368864","0","2.051821"
"7/30/2007 9:00:00 AM","0.6501887","38.33512","-117.1021","50.18666","0.6700985","2.869738","37.81113","19.46733","0.4961535","0.4961535","0.4961535","578.3972","0","0","0","2.869738","0.5078337","0.4961535","7.499755","1.481334","2.361904","0","2.361904","6.311432","56.70761","0","20","1.152968","0.9646436","66.88007","0.5457689","2.29579","0","4.351071"
"7/30/2007 10:00:00 AM","0.681812","51.15916","-125.7853","36.94655","0.6966021","2.973479","38.54834","19.46733","0.447657","0.447657","0.447657","664.2315","0","0","0","2.973479","0.4581955","0.447657","5.082563","3.614161","2.515283","0","2.515283","8.709963","78.25837","0","20","1.153196","0.9646436","66.88007","0.4924227","2.378783","0","6.58764"
"7/30/2007 11:00:00 AM","0.5588648","62.02527","-142.6502","25.35898","0.5638138","2.446156","34.8638","19.46733","0.4681391","0.4681391","0.4681391","522.5277","0","0","0","2.446156","0.4791597","0.4681391","2.537708","5.858564","1.966997","0","1.966997","10.58803","95.13287","0","20","1.153425","0.9646436","66.88007","0.514953","1.956925","0","8.304721"
"7/30/2007 12:00:00 PM","0.513703","67.81129","-173.7658","18.82522","0.516366","2.25317","33.55271","19.46733","0.9455801","0.9455801","0.9455801","238.2844","0.7198234","0","0","2.25317","0.9678404","0.9455801","0.5655058","7.597142","0.5655058","0","0.5655058","11.12973","100","0","20","1.153653","0.9646436","66.88007","1.040138","1.802536","0","9.850311"
"7/30/2007 1:00:00 PM","0.5077217","64.7354","151.2393","22.3511","0.5105498","2.229348","33.39219","19.46733","0.399963","0.399963","0.399963","557.3885","1.819969","0","0","2.229348","0.4093787","0.399963","0","8.095541","0","0","0","11.12973","100","0","20","1.153881","0.9646436","66.88007","0.4399593","1.783478","0","10.32489"
"7/30/2007 2:00:00 PM","0.4064741","55.06783","130.1422","32.83796","0.4079308","1.803163","30.56712","19.46733","0.4096112","0.4096112","0.4096112","440.2134","1.383909","0","0","1.803163","0.419254","0.4096112","0","8.095546","0","0","0","11.12973","100","0","20","1.15411","0.9646436","66.88007","0.4505723","1.442531","0","9.898709"
"7/30/2007 3:00:00 PM","0.3786832","42.69979","119.4002","45.7103","0.3814367","1.691325","29.8399","19.46733","0.4717447","0.4717447","0.4717447","358.5256","1.208475","0","0","1.691325","0.4828503","0.4717447","0","8.095551","0","0","0","11.12973","100","0","20","1.154338","0.9646436","66.88007","0.5189192","1.35306","0","9.786876"
"7/30/2007 4:00:00 PM","0.1722566","29.27362","113.6265","59.41739","0.1724292","0.7832699","24.13388","19.46733","0.6237055","0.6237055","0.6237055","125.5833","0.1448815","0","0","0.7832699","0.6383885","0.6237055","0","8.095555","0","0","0","11.12973","100","0","20","1.154566","0.9688725","67.17327","0.686076","0.6266159","0","8.878825"
"7/30/2007 5:00:00 PM","0.1030058","15.37847","110.4172","73.46491","0.1033951","0.4733593","22.26117","19.46733","0.8666235","0.8666235","0.8666235","54.6211","0","0","0","0.4733593","0.8870251","0.8666235","0","8.095553","0","0.4136658","-0.4136658","10.698","96.12225","0","20","1.154795","0.9688725","67.17327","0.9532858","0.3786874","0","8.568913"
"7/30/2007 6:00:00 PM","0.02080843","1.263297","108.7879","87.64844","0.0235123","0.1086084","20.1015","19.46733","1.857299","1.637509","1.637509","6.632535","0","0.2197894","0.4055193","0.1086084","1.676059","1.637509","0.4504244","7.698452","0","1.56745","-1.56745","9.057243","81.38017","0","20","1.155023","0.9688725","67.17327","2.043029","0.08688669","0","7.807061"
"7/30/2007 7:00:00 PM","0","0","108.3883","90","0","0","19.46733","19.46733","1.175193","1.175193","1.175193","0","0","0","0","0","1.202859","1.175193","2.171457","6.181333","0","1.202859","-1.202859","7.799313","70.07771","0","20","1.155251","0.9688725","67.17327","1.292713","0","0","6.181333"
"7/30/2007 8:00:00 PM","0","0","109.2699","90","0","0","19.46733","19.46733","0.5597078","0.5597078","0.5597078","0","0","0","0","0","0.5728842","0.5597078","3.500211","5.009651","0","0.5728842","-0.5728842","7.201166","64.70344","0","20","1.155479","0.9688725","67.17327","0.6156786","0","0","5.009651"
"7/30/2007 9:00:00 PM","0","0","111.9762","90","0","0","19.46733","19.46733","0.6239167","0.6239167","0.6239167","0","0","0","0","0","0.6386046","0.6239167","4.134845","4.44992","0","0.6386046","-0.6386046","6.534289","58.71159","0","20","1.155708","0.9688725","67.17327","0.6863084","0","0","4.44992"
"7/30/2007 10:00:00 PM","0","0","118.1657","90","0","0","19.46733","19.46733","0.3914748","0.3914748","0.3914748","0","0","0","0","0","0.4006907","0.3914748","4.844553","3.823895","0","0.4006907","-0.4006907","6.116113","54.95435","0","20","1.155936","0.9688725","67.17327","0.4306223","0","0","3.823895"
"7/30/2007 11:00:00 PM","0","0","133.0926","90","0","0","19.46733","19.46733","0.2036699","0.2036699","0.2036699","0","0","0","0","0","0.2084646","0.2036699","5.290732","3.430276","0","0.2084646","-0.2084646","5.898658","53.0006","0","20","1.156164","0.9688725","67.17327","0.2240369","0","0","3.430276"
"7/31/2007 12:00:00 AM","0","0","171.0223","90","0","0","19.46733","19.46733","0.1402046","0.1402046","0.1402046","0","0","0","0","0","0.1435052","0.1402046","5.523087","3.22527","0","0.1435052","-0.1435052","5.748989","51.65591","0","20","1.156393","0.9688725","67.17327","0.154225","0","0","3.22527"
"7/31/2007 1:00:00 AM","0","0","-141.7369","90","0","0","19.46733","19.46733","0.1106242","0.1106242","0.1106242","0","0","0.00000000000000001387779","0","0","0.1132285","0.1106242","5.683143","3.084042","0","0.1132285","-0.1132285","5.630907","50.59503","0","20","1.156621","0.9688725","67.17327","0.1216866","0","0","3.084042"
"7/31/2007 2:00:00 AM","0","0","-121.2303","90","0","0","19.46733","19.46733","0.1317727","0.1317727","0.1317727","0","0","0","0","0","0.1348749","0.1317727","5.809495","2.972546","0","0.1348749","-0.1348749","5.490242","49.33123","0","20","1.156849","0.9688725","67.17327","0.14495","0","0","2.972546"
"7/31/2007 3:00:00 AM","0","0","-113.1535","90","0","0","19.46733","19.46733","0.1642982","0.1642982","0.1642982","0","0","0","0","0","0.168166","0.1642982","5.960109","2.839641","0","0.168166","-0.168166","5.314841","47.75533","0","20","1.157078","0.9688725","67.17327","0.180728","0","0","2.839641"
"7/31/2007 4:00:00 AM","0","0","-109.6269","90","0","0","19.46733","19.46733","0.3977139","0.3977139","0.3977139","0","0","0.00000000000000005551115","0","0","0.4070767","0.3977139","6.148063","2.673787","0","0.4070767","-0.4070767","4.889994","43.93806","0","20","1.157306","0.9688725","67.17327","0.4374853","0","0","2.673787"
"7/31/2007 5:00:00 AM","0","0","-108.2651","90","0","0","19.46733","19.46733","0.2515442","0.2515442","0.2515442","0","0","0.00000000000000005551115","0","0","0.257466","0.2515442","6.604004","2.271455","0","0.257466","-0.257466","4.621391","41.52467","0","20","1.157534","0.9688725","67.17327","0.2766987","0","0","2.271455"
"7/31/2007 6:00:00 AM","0.003063857","0","-108.2778","90","0","0","19.46733","19.46733","0.5617526","0.5617526","0.5617526","0","0","0.0000000000000001110223","0","0","0.5749771","0.5617526","6.89273","2.016653","0","0.5749771","-0.5749771","4.021056","36.13055","0","20","1.157763","0.9688725","67.17327","0.6179278","0","0","2.016653"
"7/31/2007 7:00:00 AM","0.1000905","10.76066","-109.4809","78.12738","0.1023298","0.4685383","22.23232","19.46733","0.6178215","0.6178215","0.6178215","75.83717","0","0","0","0.4685383","0.6323659","0.6178215","7.539401","1.445936","0","0.1638276","-0.1638276","3.850182","34.59528","0","20","1.157991","0.9688725","67.17327","0.6796036","0.3748306","0","1.914474"
"7/31/2007 8:00:00 AM","0.1292511","24.77169","-112.0833","63.99569","0.1293276","0.5903547","22.96396","19.46733","0.4078875","0.4078875","0.4078875","144.7347","0","0","0","0.5903547","0.4174898","0.4078875","7.723779","1.283188","0.172865","0","0.172865","4.015922","36.08459","0","20","1.158219","0.9688725","67.17327","0.4486762","0.4722838","0","1.873543"
"7/31/2007 9:00:00 AM","0.2111144","38.4239","-116.808","50.11391","0.2112163","0.9552278","25.18867","19.46733","0.6930818","0.6930818","0.6930818","137.8232","0","0","0","0.9552278","0.709398","0.6930818","7.544885","1.441059","0.2458298","0","0.2458298","4.251578","38.20214","0","20","1.158448","0.9688725","67.17327","0.76239","0.7641822","0","2.396286"
"7/31/2007 10:00:00 AM","0.314612","51.29008","-125.4508","36.8328","0.3149834","1.407563","28.01976","19.46733","0.6654185","0.6654185","0.6654185","211.5305","0","0","0","1.407563","0.6810834","0.6654185","7.290777","1.665303","0.72648","0","0.72648","4.947211","44.45279","0","20","1.158676","0.9688725","67.17327","0.7319604","1.126051","0","3.072867"
"7/31/2007 11:00:00 AM","0.1563798","62.21722","-142.3177","25.18083","0.1563215","0.7114","23.6964","19.46733","0.4456034","0.4456034","0.4456034","159.6487","0","0","0","0.7114","0.4560935","0.4456034","6.542377","2.325723","0.2553065","0","0.2553065","5.191947","46.65195","0","20","1.158904","0.9688725","67.17327","0.4901637","0.56912","0","3.037123"
"7/31/2007 12:00:00 PM","0.3428078","68.05708","-173.7002","18.57998","0.3429546","1.527568","28.78521","19.46733","0.8886254","0.8886254","0.8886254","171.9023","0","0","0","1.527568","0.9095449","0.8886254","6.279646","2.557534","0.6180229","0","0.6180229","5.783878","51.97083","0","20","1.159132","0.9688725","67.17327","0.977488","1.222054","0","4.085102"
"7/31/2007 1:00:00 PM","0.3222841","64.94608","150.9359","22.15074","0.3223789","1.439372","28.22205","19.46733","0.7467629","0.7467629","0.7467629","192.7482","0","0","0","1.439372","0.7643427","0.7467629","5.645489","3.117038","0.6750295","0","0.6750295","6.430323","57.77958","0","20","1.159361","0.9688725","67.17327","0.8214391","1.151498","0","4.556411"
"7/31/2007 2:00:00 PM","0.5472369","55.21066","129.7896","32.71249","0.5532864","2.403544","34.57266","19.46733","0.3430888","0.3430888","0.3430888","700.5605","0","0","0","2.403544","0.3511656","0.3430888","4.954968","3.726195","2.052379","0","2.052379","8.389524","75.38412","0","20","1.159589","0.9688725","67.17327","0.3773977","1.922836","0","6.12974"
"7/31/2007 3:00:00 PM","0.3920718","42.79388","119.0892","45.63292","0.3952586","1.749763","30.21918","19.46733","0.4005346","0.4005346","0.4005346","436.8569","0","0","0","1.749763","0.4099637","0.4005346","2.875238","5.56042","1.339799","0","1.339799","9.670608","86.89551","0","20","1.159817","0.9688725","67.17327","0.440588","1.39981","0","7.310183"
"7/31/2007 4:00:00 PM","0.08424217","29.33413","113.3519","59.37207","0.0842289","0.3864442","21.74228","19.46733","0.3642701","0.3642701","0.3642701","106.0873","0","0","0","0.3864442","0.3728455","0.3642701","1.525901","6.750063","0.01359872","0","0.01359872","9.683651","87.01291","0","20","1.160046","0.9688725","67.17327","0.4006971","0.3091554","0","7.136508"
"7/31/2007 5:00:00 PM","0.114025","15.41353","110.1635","73.44405","0.1147086","0.5244858","22.56767","19.46733","0.53746","0.53746","0.53746","97.58601","0","0","0","0.5244858","0.5501126","0.53746","1.512179","6.762141","0","0.02562679","-0.02562679","9.656931","86.77302","0","20","1.160274","0.9688725","67.17327","0.591206","0.4195887","0","7.286627"
"7/31/2007 6:00:00 PM","0.02709289","1.276766","108.5412","87.64881","0.03590745","0.1656359","20.43609","19.46733","1.53452","1.53452","1.53452","10.79399","0","0","0.05046236","0.1656359","1.570644","1.53452","1.540208","6.737414","0","1.405009","-1.405009","8.186831","73.56351","0","20","1.160502","0.9688725","67.17327","1.687972","0.1325087","0","6.90305"
"7/31/2007 7:00:00 PM","0","0","108.135","90","0","0","19.46733","19.46733","1.067742","1.067742","1.067742","0","0","0","0","0","1.092878","1.067742","3.089383","5.371512","0","1.092878","-1.092878","7.04424","63.29679","0","20","1.160731","0.9688725","67.17327","1.174516","0","0","5.371512"
"7/31/2007 8:00:00 PM","0","0","108.9942","90","0","0","19.46733","19.46733","0.952019","0.952019","0.952019","0","0","0","0","0","0.9744309","0.952019","4.301026","4.302915","0","0.9744309","-0.9744309","6.025793","54.14555","0","20","1.160959","0.9688725","67.17327","1.047221","0","0","4.302915"
"7/31/2007 9:00:00 PM","0","0","111.6565","90","0","0","19.46733","19.46733","0.6668185","0.6668185","0.6668185","0","0","0.0000000000000001110223","0","0","0.6825163","0.6668185","5.386622","3.34527","0","0.6825163","-0.6825163","5.31298","47.74059","0","20","1.161187","0.9688725","67.17327","0.7335003","0","0","3.34527"
"7/31/2007 10:00:00 PM","0","0","117.7696","90","0","0","19.46733","19.46733","0.3459437","0.3459437","0.3459437","0","0","0","0","0","0.3540877","0.3459437","6.149565","2.672124","0","0.3540877","-0.3540877","4.943485","44.42054","0","20","1.161416","0.9688725","67.17327","0.380538","0","0","2.672124"
"7/31/2007 11:00:00 PM","0","0","132.6079","90","0","0","19.46733","19.46733","0.3138021","0.3138021","0.3138021","0","0","0","0","0","0.3211895","0.3138021","6.546051","2.322257","0","0.3211895","-0.3211895","4.608347","41.4092","0","20","1.161644","0.9688725","67.17327","0.3451823","0","0","2.322257"
"8/1/2007 12:00:00 AM","0","0","170.8858","90","0","0","19.95751","19.95751","0.184559","0.184559","0.184559","0","0","0","0","0","0.1889037","0.184559","6.906268","2.00437","0","0.1889037","-0.1889037","4.411307","39.63874","0","20","1.161872","0.9688725","67.17327","0.2030149","0","0","2.00437"
"8/1/2007 1:00:00 AM","0","0","-141.2227","90","0","0","19.95751","19.95751","0.10385","0.10385","0.10385","0","0","0","0","0","0.1062948","0.10385","7.118309","1.817228","0","0.1062948","-0.1062948","4.300457","38.64277","0","20","1.1621","0.9688725","67.17327","0.114235","0","0","1.817228"
"8/1/2007 2:00:00 AM","0","0","-120.7806","90","0","0","19.95751","19.95751","0.1001536","0.1001536","0.1001536","0","0","0.00000000000000001387779","0","0","0.1025114","0.1001536","7.237672","1.71187","0","0.1025114","-0.1025114","4.193553","37.68225","0","20","1.162329","0.9688725","67.17327","0.110169","0","0","1.71187"
"8/1/2007 3:00:00 AM","0","0","-112.8006","90","0","0","19.95751","19.95751","0.1333337","0.1333337","0.1333337","0","0","0","0","0","0.1364726","0.1333337","7.352845","1.610208","0","0.1364726","-0.1364726","4.051221","36.40337","0","20","1.162557","0.9688725","67.17327","0.1466671","0","0","1.610208"
"8/1/2007 4:00:00 AM","0","0","-109.3314","90","0","0","19.95751","19.95751","0.2953384","0.2953384","0.2953384","0","0","0.00000000000000005551115","0","0","0.302291","0.2953384","7.506286","1.474769","0","0.302291","-0.302291","3.735818","33.56931","0","20","1.162785","0.973398","67.48703","0.3248722","0","0","1.474769"
"8/1/2007 5:00:00 AM","0","0","-108.0001","90","0","0","19.95751","19.95751","0.563392","0.563392","0.563392","0","0","0","0","0","0.576655","0.563392","7.846713","1.174298","0","0.576655","-0.576655","3.133729","28.15912","0","20","1.163014","0.973398","67.48703","0.6197312","0","0","1.174298"
"8/1/2007 6:00:00 AM","0.00152485","0","-108.0254","90","0","0","19.95751","19.95751","0.5819359","0.5819359","0.5819359","0","0","0","0.05450263","0","0.5956355","0.5819359","8.497992","0.5994134","0","0.5956355","-0.5956355","2.511791","22.57055","0","20","1.163242","0.9776269","67.78022","0.6401295","0","0","0.5994134"
"8/1/2007 7:00:00 AM","0.07747484","10.79873","-109.2267","78.1036","0.0780351","0.3575471","22.06575","19.95751","0.6354241","0.3530311","0.3530311","101.2792","0","0.2823929","0.6253942","0.3575471","0.361342","0.3530311","9.172687","0.003794919","0","0.003794919","-0.003794919","2.507835","22.53505","0","20","1.16347","0.9776269","67.78022","0.6989665","0.2860377","0","0.361342"
"8/1/2007 8:00:00 AM","0.1519854","24.83364","-111.8136","63.94878","0.1522005","0.6915463","24.07641","19.95751","0.7510448","0.6756462","0.6756462","102.3533","0","0.07539859","0.6910157","0.6915463","0.6915519","0.6756462","9.176957","0.000005556486","0","0.000005556486","0","2.507835","22.5351","0","20","1.163699","0.9776269","67.78022","0.8261492","0.553237","0","0.6915519"
"8/1/2007 9:00:00 AM","0.2569612","38.51614","-116.5078","50.03807","0.2574264","1.155639","26.94084","19.95751","0.4318728","0.4318728","0.4318728","267.5878","0","0","0.2492374","1.155639","0.4420397","0.4318728","9.176929","0.00001111297","0.7135991","0","0.7135991","3.191155","28.6754","0","20","1.163927","0.9776269","67.78022","0.47506","0.9245111","0","1.15565"
"8/1/2007 10:00:00 AM","0.2025971","51.42499","-125.109","36.71553","0.2025679","0.915125","25.44578","19.95751","0.3876648","0.3876648","0.3876648","236.0609","0","0","0","0.915125","0.396791","0.3876648","8.435688","0.6543407","0.518334","0","0.518334","3.687721","33.13758","0","20","1.164155","0.9776269","67.78022","0.4264313","0.7321","0","1.569466"
"8/1/2007 11:00:00 AM","0.1503387","62.41413","-141.9774","24.99815","0.1502799","0.6829687","24.02425","19.95751","0.6342511","0.6342511","0.6342511","107.6811","0","0","0","0.6829687","0.6491823","0.6342511","7.898514","1.128469","0.03378634","0","0.03378634","3.720126","33.42883","0","20","1.164384","0.9776269","67.78022","0.6976762","0.5463749","0","1.811438"
"8/1/2007 12:00:00 PM","0.1325616","68.30856","-173.6381","18.32903","0.1325013","0.6033866","23.54169","19.95751","0.9010475","0.9010475","0.9010475","66.96502","0","0.0000000000000001110223","0","0.6033866","0.9222595","0.9010475","7.863478","1.159374","0","0.3188728","-0.3188728","3.387407","30.43912","0","20","1.164612","0.9776269","67.78022","0.9911523","0.4827093","0","1.762761"
"8/1/2007 1:00:00 PM","0.2951665","65.15954","150.616","21.94829","0.2951735","1.319309","27.97175","19.95751","0.7091717","0.7091717","0.7091717","186.0352","0","0","0","1.319309","0.7258666","0.7091717","8.223166","0.8418775","0.593442","0","0.593442","3.955828","35.54701","0","20","1.16484","0.9776533","67.78206","0.7800888","1.055447","0","2.161186"
"8/1/2007 2:00:00 PM","0.1703976","55.35364","129.4241","32.58759","0.1703484","0.7724077","24.56944","19.95751","0.5911487","0.5911487","0.5911487","130.6621","0","0","0","0.7724077","0.6050652","0.5911487","7.608937","1.383994","0.1673424","0","0.1673424","4.116274","36.98886","0","20","1.165069","0.9776533","67.78206","0.6502636","0.6179261","0","2.156402"
"8/1/2007 3:00:00 PM","0.1907162","42.88695","118.769","45.55708","0.1907141","0.8627436","25.12322","19.95751","0.3162987","0.3162987","0.3162987","272.7623","0","0","0","0.8627436","0.3237448","0.3162987","7.435839","1.536746","0.5389987","0","0.5389987","4.632613","41.62878","0","20","1.165297","0.9776533","67.78206","0.3479286","0.6901948","0","2.399489"
"8/1/2007 4:00:00 PM","0.1006272","29.39307","113.0701","59.32875","0.1006223","0.4598687","22.67738","19.95751","0.4515795","0.4515795","0.4515795","101.8356","0","0.00000000000000005551115","0","0.4598687","0.4622104","0.4515795","6.879736","2.027491","0","0.002341632","-0.002341632","4.630171","41.60693","0","20","1.165525","0.9776533","67.78206","0.4967375","0.367895","0","2.48736"
"8/1/2007 5:00:00 PM","0.07232224","15.44668","109.9038","73.42545","0.07238733","0.33188","21.91292","19.95751","0.9738042","0.9738042","0.9738042","34.08077","0","0","0","0.33188","0.996729","0.9738042","6.882334","2.025179","0","0.664849","-0.664849","3.935841","35.36773","0","20","1.165753","0.9776533","67.78206","1.071185","0.265504","0","2.357059"
"8/1/2007 6:00:00 PM","0.03091754","1.288103","108.2888","87.65164","0.04509986","0.2074055","21.17504","19.95751","1.25163","1.25163","1.25163","16.57084","0","0.0000000000000002220446","0.002680264","0.2074055","1.281095","1.25163","7.630396","1.36498","0","1.07369","-1.07369","2.813366","25.28115","0","20","1.165982","0.9776533","67.78206","1.376793","0.1659244","0","1.572386"
"8/1/2007 7:00:00 PM","0","0","107.876","90","0","0","19.95751","19.95751","0.9601339","0.2861662","0.2861662","0","0","0.6739677","0.7699811","0","0.2929029","0.2861662","8.844944","0.2929029","0","0.2929029","-0.2929029","2.507765","22.53505","0","20","1.16621","0.9780228","67.80768","1.056147","0","0","0.2929029"
"8/1/2007 8:00:00 PM","0","0","108.7126","90","0","0","19.95751","19.95751","0.5398653","0.000005428687","0.000005428687","0","0","0.5398599","0.5938464","0","0.000005556486","0.000005428687","9.176703","0.000005556486","0","0.000005556486","0","2.507765","22.5351","0","20","1.166438","0.9780228","67.80768","0.5938518","0","0","0.000005556486"
"8/1/2007 9:00:00 PM","0","0","111.3298","90","0","0","19.95751","19.95751","0.3601273","0.00001085737","0.00001085737","0","0","0.3601165","0.3961292","0","0.00001111297","0.00001085737","9.176676","0.00001111297","0","0.00001111297","-0.00001111297","2.507754","22.53505","0","20","1.166667","0.9780228","67.80768","0.3961401","0","0","0.00001111297"
"8/1/2007 10:00:00 PM","0","0","117.3644","90","0","0","19.95751","19.95751","0.2572968","0.000005428687","0.000005428687","0","0","0.2572914","0.2830211","0","0.000005556486","0.000005428687","9.176661","0.000005556486","0","0.000005556486","0","2.507754","22.5351","0","20","1.166895","0.9780228","67.80768","0.2830265","0","0","0.000005556486"
"8/1/2007 11:00:00 PM","0","0","132.1097","90","0","0","19.95751","19.95751","0.2862393","0.00001085737","0.00001085737","0","0","0.2862284","0.3148524","0","0.00001111297","0.00001085737","9.176634","0.00001111297","0","0.00001111297","-0.00001111297","2.507742","22.53505","0","20","1.167123","0.9780228","67.80768","0.3148632","0","0","0.00001111297"
"8/2/2007 12:00:00 AM","0","0","170.7511","90","0","0","19.95751","19.95751","0.1752934","0.000005428687","0.000005428687","0","0","0.175288","0.1928173","0","0.000005556486","0.000005428687","9.176619","0.000005556486","0","0.000005556486","0","2.507742","22.5351","0","20","1.167352","0.9780228","67.80768","0.1928228","0","0","0.000005556486"
"8/2/2007 1:00:00 AM","0","0","-140.6821","90","0","0","19.95751","19.95751","0.1131444","0.00001085737","0.00001085737","0","0","0.1131336","0.124448","0","0.00001111297","0.00001085737","9.176591","0.00001111297","0","0.00001111297","-0.00001111297","2.507731","22.53505","0","20","1.16758","0.9780228","67.80768","0.1244589","0","0","0.00001111297"
"8/2/2007 2:00:00 AM","0","0","-120.3165","90","0","0","19.95751","19.95751","0.115295","0.000005428687","0.000005428687","0","0","0.1152895","0.126819","0","0.000005556486","0.000005428687","9.176577","0.000005556486","0","0.000005556486","0","2.507731","22.5351","0","20","1.167808","0.9780228","67.80768","0.1268245","0","0","0.000005556486"
"8/2/2007 3:00:00 AM","0","0","-112.4387","90","0","0","19.95751","19.95751","0.1255121","0.00001085737","0.00001085737","0","0","0.1255012","0.1380524","0","0.00001111297","0.00001085737","9.176549","0.00001111297","0","0.00001111297","-0.00001111297","2.507719","22.53505","0","20","1.168037","0.9780228","67.80768","0.1380633","0","0","0.00001111297"
"8/2/2007 4:00:00 AM","0","0","-109.029","90","0","0","19.95751","19.95751","0.3770078","0.000005428687","0.000005428687","0","0","0.3770023","0.4147031","0","0.000005556486","0.000005428687","9.176534","0.000005556486","0","0.000005556486","0","2.507719","22.5351","0","20","1.168265","0.9780228","67.80768","0.4147085","0","0","0.000005556486"
"8/2/2007 5:00:00 AM","0","0","-107.7294","90","0","0","19.95751","19.95751","0.4047839","0.00001085737","0.00001085737","0","0","0.4047731","0.4452515","0","0.00001111297","0.00001085737","9.176506","0.00001111297","0","0.00001111297","-0.00001111297","2.507707","22.53505","0","20","1.168493","0.9780228","67.80768","0.4452623","0","0","0.00001111297"
"8/2/2007 6:00:00 AM","0.0025501","0","-107.7677","90","0","0","19.95751","19.95751","0.4417565","0.000005428687","0.000005428687","0","0","0.441751","0.4859267","0","0.000005556486","0.000005428687","9.176492","0.000005556486","0","0.000005556486","0","2.507707","22.5351","0","20","1.168721","0.9780228","67.80768","0.4859321","0","0","0.000005556486"
"8/2/2007 7:00:00 AM","0.05501841","10.83975","-108.9674","78.07717","0.05511454","0.2531775","21.44574","19.95751","0.6847886","0.2473653","0.2473653","102.3497","0","0.4374233","0.7037857","0.2531775","0.2531886","0.2473653","9.176464","0.00001111297","0","0.00001111297","-0.00001111297","2.507696","22.53505","0","20","1.16895","0.9780228","67.80768","0.7532675","0.202542","0","0.2531886"
"8/2/2007 8:00:00 AM","0.0760455","24.89875","-111.5385","63.89906","0.07604116","0.3484891","22.01179","19.95751","0.5744647","0.3404793","0.3404793","102.3525","0","0.2339854","0.5638109","0.3484891","0.3484946","0.3404793","9.176449","0.000005556486","0","0.000005556486","0","2.507696","22.5351","0","20","1.169178","0.9780228","67.80768","0.6319111","0.2787913","0","0.3484946"
"8/2/2007 9:00:00 AM","0.1475595","38.6118","-116.2013","49.9592","0.1475456","0.6707504","23.95001","19.95751","0.6056163","0.6056163","0.6056163","110.755","0","0","0.5351025","0.6707504","0.6198734","0.6056163","9.176421","0.00001111297","0.05087693","0","0.05087693","2.556489","22.97363","0","20","1.169406","0.9780228","67.80768","0.666178","0.5366003","0","0.6707615"
"8/2/2007 10:00:00 AM","0.0844516","51.56379","-124.7597","36.59483","0.08441008","0.3864795","22.23831","19.95751","0.7974388","0.4233261","0.4233261","91.29594","0","0.3741127","0.755929","0.3864795","0.4332918","0.4233261","9.123387","0.04681229","0","0.04681229","-0.04681229","2.507679","22.53505","0","20","1.169635","0.9780232","67.80771","0.8771827","0.3091836","0","0.4332918"
"8/2/2007 11:00:00 AM","0.0596844","62.61593","-141.6291","24.81105","0.05964943","0.2738702","21.56836","19.95751","0.3977096","0.2675766","0.2675766","102.3521","0","0.130133","0.3839609","0.2738702","0.2738757","0.2675766","9.176385","0.000005556486","0","0.000005556486","0","2.507679","22.5351","0","20","1.169863","0.9780232","67.80771","0.4374805","0.2190962","0","0.2738757"
"8/2/2007 12:00:00 PM","0.1015304","68.56567","-173.5798","18.07243","0.1014777","0.4637337","22.70056","19.95751","0.9943156","0.4530787","0.4530787","102.3517","0","0.5412368","1.003123","0.4637337","0.4637448","0.4530787","9.176358","0.00001111297","0","0.00001111297","-0.00001111297","2.507667","22.53505","0","20","1.170091","0.9780232","67.80771","1.093747","0.370987","0","0.4637448"
"8/2/2007 1:00:00 PM","0.1835359","65.37559","150.279","21.74394","0.1834739","0.8306774","24.92629","19.95751","0.4615298","0.4615298","0.4615298","179.9835","0","0","0.345363","0.8306774","0.4723949","0.4615298","9.176343","0.000005556486","0.3582826","0","0.3582826","2.851032","25.62074","0","20","1.17032","0.9780236","67.80774","0.5076828","0.664542","0","0.830683"
"8/2/2007 2:00:00 PM","0.2173981","55.49658","129.0456","32.46344","0.2173622","0.9802955","25.8486","19.95751","0.4839185","0.4839185","0.4839185","202.5745","0","0","0.0192506","0.9802955","0.4953106","0.4839185","8.803562","0.3290787","0.484985","0","0.484985","3.315686","29.79642","0","20","1.170548","0.9780236","67.80774","0.5323103","0.7842364","0","1.309374"
"8/2/2007 3:00:00 PM","0.1090631","42.97887","118.4398","45.48293","0.1090261","0.4978044","22.90511","19.95751","0.4866273","0.4866273","0.4866273","102.2969","0","0","0","0.4978044","0.4980832","0.4866273","8.300067","0.7735116","0","0.0002787698","-0.0002787698","3.315395","29.79387","0","20","1.170776","0.9780236","67.80774","0.53529","0.3982435","0","1.271316"
