sep=,
"8/2/2007 4:00:00 PM","0.09334199","29.45035","112.7813","59.2875","0.09333155","0.4268987","22.47989","19.95751","0.658606","0.658606","0.658606","64.81853","0","0","0","0.4268987","0.6741105","0.658606","8.300354","0.7732395","0","0.2472118","-0.2472118","3.057496","27.47633","0","20","1.171005","0.9780236","67.80774","0.7244666","0.341519","0","1.200138"
"8/2/2007 5:00:00 PM","0.07575852","15.47787","109.6381","73.40917","0.07583118","0.347535","22.00611","19.95751","0.5534935","0.5534935","0.5534935","62.78936","0","0.0000000000000001110223","0.02635095","0.347535","0.5665235","0.5534935","8.579633","0.5266976","0","0.2189885","-0.2189885","2.829058","25.42351","0","20","1.171233","0.9780236","67.80774","0.6088428","0.278028","0","0.8742325"
"8/2/2007 6:00:00 PM","0.02405742","1.297273","108.0309","87.65697","0.02893724","0.133317","20.73842","19.95751","1.679704","0.4312239","0.4312239","30.91595","0","1.24848","1.520651","0.133317","0.4413755","0.4312239","8.827289","0.3080586","0","0.3080586","-0.3080586","2.507632","22.53505","0","20","1.171461","0.9780889","67.81226","1.847674","0.1066536","0","0.4413755"
"8/2/2007 7:00:00 PM","0","0","107.6116","90","0","0","19.95751","19.95751","1.738609","0.000005428687","0.000005428687","0","0","1.738604","1.912465","0","0.000005556486","0.000005428687","9.176216","0.000005556486","0","0.000005556486","0","2.507632","22.5351","0","20","1.17169","0.9780889","67.81226","1.91247","0","0","0.000005556486"
"8/2/2007 8:00:00 PM","0","0","108.4251","90","0","0","19.95751","19.95751","0.737919","0.00001085737","0.00001085737","0","0","0.7379082","0.8117001","0","0.00001111297","0.00001085737","9.176188","0.00001111297","0","0.00001111297","-0.00001111297","2.507621","22.53505","0","20","1.171918","0.9780889","67.81226","0.811711","0","0","0.00001111297"
"8/2/2007 9:00:00 PM","0","0","110.9961","90","0","0","19.95751","19.95751","0.6209483","0.000005428687","0.000005428687","0","0","0.6209428","0.6830376","0","0.000005556486","0.000005428687","9.176173","0.000005556486","0","0.000005556486","0","2.507621","22.5351","0","20","1.172146","0.9780889","67.81226","0.6830431","0","0","0.000005556486"
"8/2/2007 10:00:00 PM","0","0","116.9499","90","0","0","19.95751","19.95751","0.3533372","0.00001085737","0.00001085737","0","0","0.3533264","0.3886601","0","0.00001111297","0.00001085737","9.176146","0.00001111297","0","0.00001111297","-0.00001111297","2.507609","22.53505","0","20","1.172374","0.9780889","67.81226","0.3886709","0","0","0.00001111297"
"8/2/2007 11:00:00 PM","0","0","131.5977","90","0","0","19.95751","19.95751","0.2839693","0.000005428687","0.000005428687","0","0","0.2839639","0.3123609","0","0.000005556486","0.000005428687","9.176131","0.000005556486","0","0.000005556486","0","2.507609","22.5351","0","20","1.172603","0.9780889","67.81226","0.3123663","0","0","0.000005556486"
"8/3/2007 12:00:00 AM","0","0","170.618","90","0","0","19.95751","19.95751","0.1476144","0.00001085737","0.00001085737","0","0","0.1476036","0.162365","0","0.00001111297","0.00001085737","9.176104","0.00001111297","0","0.00001111297","-0.00001111297","2.507597","22.53505","0","20","1.172831","0.9780889","67.81226","0.1623759","0","0","0.00001111297"
"8/3/2007 1:00:00 AM","0","0","-140.1142","90","0","0","19.95751","19.95751","0.1070466","0.000005428687","0.000005428687","0","0","0.1070412","0.1177459","0","0.000005556486","0.000005428687","9.176088","0.000005556486","0","0.000005556486","0","2.507597","22.5351","0","20","1.173059","0.9780889","67.81226","0.1177513","0","0","0.000005556486"
"8/3/2007 2:00:00 AM","0","0","-119.838","90","0","0","19.95751","19.95751","0.1354593","0.00001085737","0.00001085737","0","0","0.1354485","0.1489944","0","0.00001111297","0.00001085737","9.176061","0.00001111297","0","0.00001111297","-0.00001111297","2.507586","22.53505","0","20","1.173288","0.9780889","67.81226","0.1490052","0","0","0.00001111297"
"8/3/2007 3:00:00 AM","0","0","-112.0678","90","0","0","19.95751","19.95751","0.1075555","0.000005428687","0.000005428687","0","0","0.1075501","0.1183056","0","0.000005556486","0.000005428687","9.176046","0.000005556486","0","0.000005556486","0","2.507586","22.5351","0","20","1.173516","0.9780889","67.81226","0.118311","0","0","0.000005556486"
"8/3/2007 4:00:00 AM","0","0","-108.72","90","0","0","19.95751","19.95751","0.2699868","0.00001085737","0.00001085737","0","0","0.269976","0.2969747","0","0.00001111297","0.00001085737","9.176019","0.00001111297","0","0.00001111297","-0.00001111297","2.507574","22.53505","0","20","1.173744","0.9780889","67.81226","0.2969855","0","0","0.00001111297"
"8/3/2007 5:00:00 AM","0","0","-107.453","90","0","0","19.95751","19.95751","0.4982617","0.000005428687","0.000005428687","0","0","0.4982563","0.5480825","0","0.000005556486","0.000005428687","9.176003","0.000005556486","0","0.000005556486","0","2.507574","22.5351","0","20","1.173973","0.9780889","67.81226","0.548088","0","0","0.000005556486"
"8/3/2007 6:00:00 AM","0.0005578253","0","-107.5048","90","0","0","19.95751","19.95751","0.8108336","0.00001085737","0.00001085737","0","0","0.8108227","0.8919061","0","0.00001111297","0.00001085737","9.175976","0.00001111297","0","0.00001111297","-0.00001111297","2.507563","22.53505","0","20","1.174201","0.9780889","67.81226","0.891917","0","0","0.00001111297"
"8/3/2007 7:00:00 AM","0.03198652","10.88375","-108.703","78.04809","0.03200477","0.147399","20.82126","19.95751","0.7569855","0.1440143","0.1440143","102.3503","0","0.6129712","0.8038769","0.147399","0.1474046","0.1440143","9.175961","0.000005556486","0","0.000005556486","0","2.507563","22.5351","0","20","1.174429","0.9780889","67.81226","0.832684","0.1179192","0","0.1474046"
"8/3/2007 8:00:00 AM","0.05360813","24.96698","-111.2579","63.84654","0.05359367","0.246233","21.40462","19.95751","0.6182558","0.2405805","0.2405805","102.3495","0","0.3776753","0.6319566","0.246233","0.2462442","0.2405805","9.175934","0.00001111297","0","0.00001111297","-0.00001111297","2.507551","22.53505","0","20","1.174658","0.9780889","67.81226","0.6800814","0.1969864","0","0.2462442"
"8/3/2007 9:00:00 AM","0.1537172","38.71084","-115.8888","49.87733","0.1537053","0.6982643","24.11728","19.95751","0.5783362","0.5783362","0.5783362","120.7367","0","0","0.4997235","0.6982643","0.5919511","0.5783362","9.175919","0.000005556486","0.1063132","0","0.1063132","2.609498","23.45129","0","20","1.174886","0.9780889","67.81226","0.6361698","0.5586115","0","0.6982698"
"8/3/2007 10:00:00 AM","0.2407189","51.70642","-124.4029","36.47077","0.2407162","1.082709","26.48504","19.95751","0.7308364","0.7308364","0.7308364","148.1466","0","0","0.4968368","1.082709","0.7480413","0.7308364","9.065156","0.09777059","0.3346679","0","0.3346679","2.930248","26.3339","0","20","1.175114","0.9780889","67.81226","0.80392","0.8661674","0","1.18048"
"8/3/2007 11:00:00 AM","0.2605982","62.82254","-141.2726","24.61964","0.2605632","1.169297","27.02644","19.95751","0.4103909","0.4103909","0.4103909","284.9226","0","0","0","1.169297","0.4200521","0.4103909","8.717072","0.4050354","0.7492445","0","0.7492445","3.647642","32.78114","0","20","1.175342","0.978154","67.81677","0.4514301","0.9354373","0","1.574332"
"8/3/2007 12:00:00 PM","0.1962927","68.82832","-173.5253","17.81027","0.1962271","0.8871235","25.27321","19.95751","0.914475","0.914475","0.914475","97.00905","0","0.0000000000000001110223","0","0.8871235","0.9360031","0.914475","7.940477","1.090514","0","0.04887956","-0.04887956","3.596675","32.32317","0","20","1.175571","0.978154","67.81677","1.005923","0.7096989","0","1.977638"
"8/3/2007 1:00:00 PM","0.100068","65.59405","149.9244","21.53792","0.1000164","0.4571308","22.66096","19.95751","0.5403036","0.5403036","0.5403036","84.60629","0","0","0","0.4571308","0.5530231","0.5403036","7.995534","1.0419","0","0.09589228","-0.09589228","3.496676","31.42456","0","20","1.175799","0.978154","67.81677","0.5943339","0.3657047","0","1.499031"
"8/3/2007 2:00:00 PM","0.04569525","55.63932","128.6541","32.34023","0.04566776","0.2100039","21.19039","19.95751","0.4390734","0.4390734","0.4390734","47.82888","0","0","0","0.2100039","0.4494098","0.4390734","8.103623","0.9464769","0","0.2394059","-0.2394059","3.246926","29.18013","0","20","1.176027","0.978154","67.81677","0.4829807","0.1680031","0","1.156481"
"8/3/2007 3:00:00 PM","0.08934756","43.06953","118.1015","45.41057","0.08931054","0.4086915","22.371","19.95751","0.314506","0.314506","0.314506","129.9471","0","0","0","0.4086915","0.32191","0.314506","8.373841","0.7079416","0.08678155","0","0.08678155","3.330147","29.9281","0","20","1.176256","0.978154","67.81677","0.3459566","0.3269532","0","1.116633"
"8/3/2007 4:00:00 PM","0.04636617","29.50587","112.4855","59.24843","0.04634627","0.2131079","21.20872","19.95751","0.4510215","0.4510215","0.4510215","47.25004","0","0.00000000000000005551115","0","0.2131079","0.4616392","0.4510215","8.283729","0.7874655","0","0.2485314","-0.2485314","3.070871","27.59805","0","20","1.176484","0.9781562","67.81693","0.4961237","0.1704863","0","1.000573"
"8/3/2007 5:00:00 PM","0.02635673","15.50704","109.3665","73.39526","0.02635159","0.1214396","20.6686","19.95751","0.7763886","0.645859","0.645859","18.8028","0","0.1305296","0.3030857","0.1214396","0.6610635","0.645859","8.56448","0.5396239","0","0.5396239","-0.5396239","2.507499","22.53505","0","20","1.176712","0.9782771","67.82531","0.8540275","0.09715166","0","0.6610635"
"8/3/2007 6:00:00 PM","0.03118601","1.304244","107.7676","87.66483","0.04499902","0.2069441","21.17232","19.95751","1.036918","0.2021898","0.2021898","102.3514","0","0.8347286","1.100168","0.2069441","0.2069497","0.2021898","9.175728","0.000005556486","0","0.000005556486","0","2.507499","22.5351","0","20","1.176941","0.9782771","67.82531","1.14061","0.1655553","0","0.2069497"
"8/3/2007 7:00:00 PM","0","0","107.3417","90","0","0","19.95751","19.95751","1.193934","0.00001085737","0.00001085737","0","0","1.193923","1.313316","0","0.00001111297","0.00001085737","9.175701","0.00001111297","0","0.00001111297","-0.00001111297","2.507487","22.53505","0","20","1.177169","0.9782771","67.82531","1.313327","0","0","0.00001111297"
"8/3/2007 8:00:00 PM","0","0","108.1317","90","0","0","19.95751","19.95751","0.5775244","0.000005428687","0.000005428687","0","0","0.5775189","0.6352714","0","0.000005556486","0.000005428687","9.175686","0.000005556486","0","0.000005556486","0","2.507487","22.5351","0","20","1.177397","0.9782771","67.82531","0.6352768","0","0","0.000005556486"
"8/3/2007 9:00:00 PM","0","0","110.6556","90","0","0","19.95751","19.95751","0.5628468","0.00001085737","0.00001085737","0","0","0.562836","0.6191207","0","0.00001111297","0.00001085737","9.175658","0.00001111297","0","0.00001111297","-0.00001111297","2.507476","22.53505","0","20","1.177626","0.9782771","67.82531","0.6191316","0","0","0.00001111297"
"8/3/2007 10:00:00 PM","0","0","116.5263","90","0","0","19.95751","19.95751","0.3030662","0.000005428687","0.000005428687","0","0","0.3030608","0.3333674","0","0.000005556486","0.000005428687","9.175643","0.000005556486","0","0.000005556486","0","2.507476","22.5351","0","20","1.177854","0.9782771","67.82531","0.3333728","0","0","0.000005556486"
"8/3/2007 11:00:00 PM","0","0","131.0715","90","0","0","19.95751","19.95751","0.2399738","0.00001085737","0.00001085737","0","0","0.2399629","0.2639603","0","0.00001111297","0.00001085737","9.175616","0.00001111297","0","0.00001111297","-0.00001111297","2.507464","22.53505","0","20","1.178082","0.9782771","67.82531","0.2639711","0","0","0.00001111297"
"8/4/2007 12:00:00 AM","0","0","170.4868","90","0","0","19.95751","19.95751","0.1563125","0.000005428687","0.000005428687","0","0","0.156307","0.1719383","0","0.000005556486","0.000005428687","9.175601","0.000005556486","0","0.000005556486","0","2.507464","22.5351","0","20","1.178311","0.9782771","67.82531","0.1719437","0","0","0.000005556486"
"8/4/2007 1:00:00 AM","0","0","-139.5184","90","0","0","19.95751","19.95751","0.1136975","0.00001085737","0.00001085737","0","0","0.1136866","0.1250564","0","0.00001111297","0.00001085737","9.175573","0.00001111297","0","0.00001111297","-0.00001111297","2.507452","22.53505","0","20","1.178539","0.9782771","67.82531","0.1250672","0","0","0.00001111297"
"8/4/2007 2:00:00 AM","0","0","-119.3452","90","0","0","19.95751","19.95751","0.1330039","0.000005428687","0.000005428687","0","0","0.1329985","0.1462989","0","0.000005556486","0.000005428687","9.175558","0.000005556486","0","0.000005556486","0","2.507452","22.5351","0","20","1.178767","0.9782771","67.82531","0.1463043","0","0","0.000005556486"
"8/4/2007 3:00:00 AM","0","0","-111.6879","90","0","0","19.95751","19.95751","0.1484662","0.00001085737","0.00001085737","0","0","0.1484553","0.1633019","0","0.00001111297","0.00001085737","9.175531","0.00001111297","0","0.00001111297","-0.00001111297","2.507441","22.53505","0","20","1.178995","0.9782771","67.82531","0.1633128","0","0","0.00001111297"
"8/4/2007 4:00:00 AM","0","0","-108.4042","90","0","0","19.95751","19.95751","0.3932686","0.000005428687","0.000005428687","0","0","0.3932632","0.43259","0","0.000005556486","0.000005428687","9.175516","0.000005556486","0","0.000005556486","0","2.507441","22.5351","0","20","1.179224","0.9782771","67.82531","0.4325954","0","0","0.000005556486"
"8/4/2007 5:00:00 AM","0","0","-107.171","90","0","0","19.95751","19.95751","0.7415303","0.00001085737","0.00001085737","0","0","0.7415194","0.8156725","0","0.00001111297","0.00001085737","9.175488","0.00001111297","0","0.00001111297","-0.00001111297","2.507429","22.53505","0","20","1.179452","0.9782771","67.82531","0.8156833","0","0","0.00001111297"
"8/4/2007 6:00:00 AM","0.006593082","0","-107.2369","90","0","0","19.95751","19.95751","0.8881932","0.000005428687","0.000005428687","0","0","0.8881878","0.9770072","0","0.000005556486","0.000005428687","9.175473","0.000005556486","0","0.000005556486","0","2.507429","22.5351","0","20","1.17968","0.9782771","67.82531","0.9770126","0","0","0.000005556486"
"8/4/2007 7:00:00 AM","0.1704411","10.93072","-108.4335","78.01634","0.1843248","0.8344488","24.94943","19.95751","0.6029651","0.6029651","0.6029651","138.3909","0","0","0.5001994","0.8344488","0.6171597","0.6029651","9.175447","0.00001111297","0.217289","0","0.217289","2.71574","24.40731","0","20","1.179909","0.9782771","67.82531","0.6632615","0.667559","0","0.8344598"
"8/4/2007 8:00:00 AM","0.3067422","25.03832","-110.972","63.79124","0.3143947","1.402078","28.49738","19.95751","0.5627047","0.5627047","0.5627047","249.1677","0","0","0.1498833","1.402078","0.5759516","0.5627047","8.949207","0.1997193","0.8261266","0","0.8261266","3.506605","31.51517","0","20","1.180137","0.9782771","67.82531","0.6189752","1.121662","0","1.601797"
"8/4/2007 9:00:00 AM","0.5627052","38.8132","-115.5701","49.79253","0.5771565","2.494545","35.72972","19.95751","0.7097677","0.7097677","0.7097677","351.4593","0","0","0","2.494545","0.7264767","0.7097677","8.092364","0.9560591","1.768068","0","1.768068","5.19551","46.6941","0","20","1.180365","0.9787675","67.85931","0.7807444","1.995636","0","3.450604"
"8/4/2007 10:00:00 AM","0.6909267","51.85281","-124.0386","36.34343","0.7048981","2.999121","39.27746","19.95751","0.8459951","0.8459951","0.8459951","354.5081","0","0","0","2.999121","0.8659111","0.8459951","6.273258","2.561418","2.13321","0","2.13321","7.23149","64.99241","0","20","1.180594","0.9787675","67.85931","0.9305947","2.399297","0","5.560538"
"8/4/2007 11:00:00 AM","0.8232389","63.03385","-140.9078","24.42401","0.8389661","3.509795","43.02351","19.95751","0.6972436","0.6972436","0.6972436","503.3814","0","0","0","3.509795","0.7136577","0.6972436","4.099636","4.478915","2.796137","0","2.796137","9.89611","88.94067","0","20","1.180822","0.9787675","67.85931","0.766968","2.807836","0","7.98871"
"8/4/2007 12:00:00 PM","0.9148621","69.09644","-173.475","17.5426","0.9323984","3.85415","45.64795","19.95751","0.9676912","0.9676912","0.9676912","398.283","1.576903","0","0","3.85415","0.990472","0.9676912","1.286774","6.959127","1.286774","0","1.286774","11.12664","100","0","20","1.18105","0.9787675","67.85931","1.06446","3.08332","0","10.81328"
"8/4/2007 1:00:00 PM","0.8130779","65.81475","149.5517","21.33045","0.827689","3.467589","42.70752","19.95751","0.9583883","0.9583883","0.9583883","361.8146","2.486639","0","0","3.467589","0.9809502","0.9583883","0","8.093274","0","0","0","11.12664","100","0","20","1.181279","0.9787675","67.85931","1.054227","2.774071","0","11.56086"
"8/4/2007 2:00:00 PM","0.6986124","55.78168","128.2495","32.21816","0.7113402","3.024103","39.45693","19.95751","0.6648306","0.6648306","0.6648306","454.8682","2.343621","0","0","3.024103","0.6804817","0.6648306","0","8.09328","0","0","0","11.12664","100","0","20","1.181507","0.9787675","67.85931","0.7313137","2.419282","0","11.11738"
"8/4/2007 3:00:00 PM","0.5228793","43.15878","117.7543","45.34015","0.5322443","2.312998","34.48734","19.95751","0.6131972","0.6131972","0.6131972","377.203","1.685366","0","0","2.312998","0.6276327","0.6131972","0","8.093285","0","0","0","11.12664","100","0","20","1.181735","0.9787675","67.85931","0.6745169","1.850399","0","10.40628"
"8/4/2007 4:00:00 PM","0.2508102","29.55955","112.1829","59.21161","0.2523958","1.133714","26.80359","19.95751","0.5766229","0.5766229","0.5766229","196.6127","0.5435166","0","0","1.133714","0.5901974","0.5766229","0","8.093289","0","0","0","11.12664","100","0","20","1.181963","0.9833284","68.17552","0.6342852","0.9069713","0","9.227003"
"8/4/2007 5:00:00 PM","0.237784","15.53412","109.089","73.38379","0.2514026","1.129383","26.77649","19.95751","0.9022816","0.9022816","0.9022816","125.1696","0.20586","0","0","1.129383","0.9235226","0.9022816","0","8.093287","0","0","0","11.12664","100","0","20","1.182192","0.9878892","68.49173","0.9925097","0.9035061","0","9.222669"
"8/4/2007 6:00:00 PM","0.03349948","1.308985","107.4988","87.67523","0.05062939","0.232691","21.32449","19.95751","2.003114","1.637509","1.637509","14.21006","0","0.3656047","0.5659161","0.232691","1.676059","1.637509","0","8.093284","0","1.443368","-1.443368","9.616256","86.4269","0","20","1.18242","0.9878892","68.49173","2.203425","0.1861528","0","8.325974"
"8/4/2007 7:00:00 PM","0","0","107.0664","90","0","0","19.95751","19.95751","0.8180969","0.8180969","0.8180969","0","0","0.0000000000000001110223","0","0","0.8373561","0.8180969","1.580307","6.70023","0","0.8373561","-0.8373561","8.741382","78.56407","0","20","1.182648","0.9878892","68.49173","0.8999066","0","0","6.70023"
"8/4/2007 8:00:00 PM","0","0","107.8325","90","0","0","19.95751","19.95751","0.8934003","0.8934003","0.8934003","0","0","0.0000000000000001110223","0","0","0.9144322","0.8934003","2.501077","5.888434","0","0.9144322","-0.9144322","7.78579","69.97575","0","20","1.182877","0.9878892","68.49173","0.9827403","0","0","5.888434"
"8/4/2007 9:00:00 PM","0","0","110.3083","90","0","0","19.95751","19.95751","0.6144453","0.6144453","0.6144453","0","0","0.0000000000000001110223","0","0","0.6289102","0.6144453","3.511256","4.997641","0","0.6289102","-0.6289102","7.129053","64.07339","0","20","1.183105","0.9878892","68.49173","0.6758898","0","0","4.997641"
"8/4/2007 10:00:00 PM","0","0","116.0934","90","0","0","19.95751","19.95751","0.4255252","0.4255252","0.4255252","0","0","0","0","0","0.4355427","0.4255252","4.208197","4.382957","0","0.4355427","-0.4355427","6.674463","59.98784","0","20","1.183333","0.9878892","68.49173","0.4680777","0","0","4.382957"
"8/4/2007 11:00:00 PM","0","0","130.5306","90","0","0","19.95751","19.95751","0.2540956","0.2540956","0.2540956","0","0","0","0","0","0.2600774","0.2540956","4.691893","3.956296","0","0.2600774","-0.2600774","6.403134","57.54936","0","20","1.183562","0.9878892","68.49173","0.2795051","0","0","3.956296"
"8/5/2007 12:00:00 AM","0","0","170.3575","90","0","0","19.95751","19.95751","0.07510823","0.07510823","0.07510823","0","0","0","0","0","0.07687639","0.07510823","4.981085","3.701177","0","0.07687639","-0.07687639","6.322969","56.82899","0","20","1.18379","0.9878892","68.49173","0.08261905","0","0","3.701177"
"8/5/2007 1:00:00 AM","0","0","-138.8937","90","0","0","19.95751","19.95751","0.07298065","0.07298065","0.07298065","0","0","0","0","0","0.07469872","0.07298065","5.06658","3.625739","0","0.07469872","-0.07469872","6.245075","56.12904","0","20","1.184018","0.9878892","68.49173","0.08027871","0","0","3.625739"
"8/5/2007 2:00:00 AM","0","0","-118.8382","90","0","0","19.95751","19.95751","0.08377427","0.08377427","0.08377427","0","0","0.00000000000000001387779","0","0","0.08574644","0.08377427","5.149683","3.55241","0","0.08574644","-0.08574644","6.155659","55.32552","0","20","1.184247","0.9878892","68.49173","0.09215169","0","0","3.55241"
"8/5/2007 3:00:00 AM","0","0","-111.2993","90","0","0","19.95751","19.95751","0.07930498","0.07930498","0.07930498","0","0","0","0","0","0.08117194","0.07930498","5.245122","3.468198","0","0.08117194","-0.08117194","6.071014","54.56487","0","20","1.184475","0.9878892","68.49173","0.08723548","0","0","3.468198"
"8/5/2007 4:00:00 AM","0","0","-108.082","90","0","0","19.95751","19.95751","0.239032","0.239032","0.239032","0","0","0.00000000000000002775558","0","0","0.2446592","0.239032","5.335505","3.388444","0","0.2446592","-0.2446592","5.81578","52.27101","0","20","1.184703","0.9878892","68.49173","0.2629352","0","0","3.388444"
"8/5/2007 5:00:00 AM","0","0","-106.8836","90","0","0","19.95751","19.95751","0.630519","0.630519","0.630519","0","0","0.0000000000000001110223","0","0","0.6453623","0.630519","5.608315","3.147747","0","0.6453623","-0.6453623","5.141834","46.21383","0","20","1.184932","0.9878892","68.49173","0.6935709","0","0","3.147747"
"8/5/2007 6:00:00 AM","0.007877985","0","-106.9638","90","0","0","19.95751","19.95751","0.575277","0.575277","0.575277","0","0","0","0","0","0.5888199","0.575277","6.330309","2.51071","0","0.5888199","-0.5888199","4.527023","40.68813","0","20","1.18516","0.9878892","68.49173","0.6328047","0","0","2.51071"
"8/5/2007 7:00:00 AM","0.1861345","10.98065","-108.1591","77.98195","0.2021198","0.9131476","25.43358","19.95751","0.6280432","0.6280432","0.6280432","145.3957","0","0","0","0.9131476","0.6428282","0.6280432","6.990967","1.927714","0.2703194","0","0.2703194","4.786141","43.01713","0","20","1.185388","0.9878892","68.49173","0.6908475","0.7305181","0","2.840862"
"8/5/2007 8:00:00 AM","0.4337005","25.11274","-110.6809","63.7332","0.4511727","1.97986","32.2512","19.95751","0.286775","0.286775","0.286775","690.3881","0","0","0","1.97986","0.2935261","0.286775","6.712253","2.173646","1.686334","0","1.686334","6.397275","57.4979","0","20","1.185616","0.9878892","68.49173","0.3154525","1.583888","0","4.153507"
"8/5/2007 9:00:00 AM","0.6615362","38.91882","-115.2454","49.70484","0.68003","2.902264","38.58516","19.95751","0.542958","0.542958","0.542958","534.5283","0","0","0","2.902264","0.5557401","0.542958","4.987088","3.695713","2.346524","0","2.346524","8.635743","77.61715","0","20","1.185845","0.9878892","68.49173","0.5972539","2.321811","0","6.597977"
"8/5/2007 10:00:00 AM","0.7655113","52.00285","-123.6668","36.21292","0.782333","3.296447","41.43826","19.95751","0.6318504","0.6318504","0.6318504","521.7132","0.03757676","0","0","3.296447","0.6467251","0.6318504","2.612145","5.790241","2.612145","0","2.612145","11.12608","100","0","20","1.186073","0.9878892","68.49173","0.6950355","2.637157","0","9.086688"
"8/5/2007 11:00:00 AM","0.9779086","63.24978","-140.5344","24.22429","0.9977474","4.089331","47.49034","19.95751","0.5740198","0.5740198","0.5740198","712.4024","3.501798","0","0","4.089331","0.5875331","0.5740198","0","8.092848","0","0","0","11.12608","100","0","20","1.186301","0.9878892","68.49173","0.6314218","3.271465","0","12.18218"
"8/5/2007 12:00:00 PM","1.032946","69.36998","-173.429","17.2695","1.053046","4.284678","49.05375","19.95751","0.9427674","0.9427674","0.9427674","454.4788","3.319716","0","0","4.284678","0.9649615","0.9427674","0","8.092853","0","0","0","11.12608","100","0","20","1.18653","0.9878892","68.49173","1.037044","3.427742","0","12.37753"
"8/5/2007 1:00:00 PM","1.027279","66.03749","149.1604","21.12176","1.047753","4.266129","48.90395","19.95751","0.7910029","0.7910029","0.7910029","539.3316","3.456504","0","0","4.266129","0.8096243","0.7910029","0","8.092857","0","0","0","11.12608","100","0","20","1.186758","0.9878892","68.49173","0.8701032","3.412903","0","12.35899"
"8/5/2007 2:00:00 PM","0.8088458","55.92347","127.8318","32.09741","0.825879","3.460802","42.65682","19.95751","0.4156131","0.4156131","0.4156131","832.6981","3.035405","0","0","3.460802","0.4253972","0.4156131","0","8.092863","0","0","0","11.12608","100","0","20","1.186986","0.9878892","68.49173","0.4571744","2.768642","0","11.55367"
"8/5/2007 3:00:00 PM","0.658657","43.24651","117.3981","45.27177","0.6750198","2.88267","38.44578","19.95751","0.5582118","0.5582118","0.5582118","516.4115","2.311317","0","0","2.88267","0.5713529","0.5582118","0","8.092868","0","0","0","11.12608","100","0","20","1.187215","0.9907138","68.68756","0.614033","2.306136","0","10.97554"
"8/5/2007 4:00:00 PM","0.4596225","29.61129","111.8735","59.17712","0.4747411","2.077425","32.90041","19.95751","0.380785","0.380785","0.380785","545.564","1.687676","0","0","2.077425","0.3897492","0.380785","0","8.092868","0","0","0","11.12608","100","0","20","1.187443","0.9980993","69.19961","0.4188634","1.66194","0","10.17029"
"8/5/2007 5:00:00 PM","0.2178843","15.55907","108.8057","73.37479","0.2285817","1.029567","26.15427","19.95751","0.6817558","0.6817558","0.6817558","151.017","0.3317618","0","0","1.029567","0.6978053","0.6817558","0","8.09286","0","0","0","11.12608","100","0","20","1.187671","1.00266","69.51582","0.7499314","0.8236537","0","9.122427"
"8/5/2007 6:00:00 PM","0.033685","1.31147","107.2247","87.68822","0.05074564","0.2332222","21.32763","19.95751","1.345119","1.345119","1.345119","17.33841","0","0","0","0.2332222","1.376785","1.345119","0","8.092857","0","1.143563","-1.143563","9.930337","89.25468","0","20","1.1879","1.00266","69.51582","1.479631","0.1865778","0","8.326079"
"8/5/2007 7:00:00 PM","0","0","106.7858","90","0","0","19.95751","19.95751","0.7058622","0.7058622","0.7058622","0","0","0.0000000000000001110223","0","0","0.7224792","0.7058622","1.250044","6.990897","0","0.7224792","-0.7224792","9.17571","82.47221","0","20","1.188128","1.00266","69.51582","0.7764484","0","0","6.990897"
"8/5/2007 8:00:00 PM","0","0","107.5276","90","0","0","19.95751","19.95751","0.6239102","0.6239102","0.6239102","0","0","0","0","0","0.638598","0.6239102","2.042816","6.292006","0","0.638598","-0.638598","8.508839","76.47849","0","20","1.188356","1.00266","69.51582","0.6863012","0","0","6.292006"
"8/5/2007 9:00:00 PM","0","0","109.9541","90","0","0","19.95751","19.95751","0.4916829","0.4916829","0.4916829","0","0","0.00000000000000005551115","0","0","0.5032579","0.4916829","2.745807","5.67217","0","0.5032579","-0.5032579","7.983482","71.75668","0","20","1.188584","1.00266","69.51582","0.5408512","0","0","5.67217"
"8/5/2007 10:00:00 PM","0","0","115.6512","90","0","0","19.95751","19.95751","0.3542357","0.3542357","0.3542357","0","0","0.00000000000000005551115","0","0","0.3625749","0.3542357","3.301209","5.1824","0","0.3625749","-0.3625749","7.605122","68.35608","0","20","1.188813","1.00266","69.51582","0.3896592","0","0","5.1824"
"8/5/2007 11:00:00 PM","0","0","129.9748","90","0","0","19.95751","19.95751","0.1796096","0.1796096","0.1796096","0","0","0","0","0","0.1838379","0.1796096","3.70207","4.82887","0","0.1838379","-0.1838379","7.413367","66.63272","0","20","1.189041","1.00266","69.51582","0.1975706","0","0","4.82887"
"8/6/2007 12:00:00 AM","0","0","170.2302","90","0","0","19.95751","19.95751","0.1061588","0.1061588","0.1061588","0","0","0","0","0","0.1086579","0.1061588","3.905493","4.649446","0","0.1086579","-0.1086579","7.300052","65.61437","0","20","1.189269","1.00266","69.51582","0.1167746","0","0","4.649446"
"8/6/2007 1:00:00 AM","0","0","-138.2395","90","0","0","19.95751","19.95751","0.1561398","0.1561398","0.1561398","0","0","0.00000000000000002775558","0","0","0.1598156","0.1561398","4.025781","4.543339","0","0.1598156","-0.1598156","7.133365","64.1163","0","20","1.189498","1.00266","69.51582","0.1717538","0","0","4.543339"
"8/6/2007 2:00:00 AM","0","0","-118.317","90","0","0","19.95751","19.95751","0.09795435","0.09795435","0.09795435","0","0","0","0","0","0.1002603","0.09795435","4.202856","4.387143","0","0.1002603","-0.1002603","7.02881","63.17668","0","20","1.189726","1.00266","69.51582","0.1077498","0","0","4.387143"
"8/6/2007 3:00:00 AM","0","0","-110.9021","90","0","0","19.95751","19.95751","0.1177401","0.1177401","0.1177401","0","0","0","0","0","0.1205119","0.1177401","4.313989","4.289103","0","0.1205119","-0.1205119","6.903129","62.04717","0","20","1.189954","1.00266","69.51582","0.1295141","0","0","4.289103"
"8/6/2007 4:00:00 AM","0","0","-107.7534","90","0","0","19.95751","19.95751","0.2707635","0.2707635","0.2707635","0","0","0.00000000000000005551115","0","0","0.2771377","0.2707635","4.447657","4.171185","0","0.2771377","-0.2771377","6.613989","59.44844","0","20","1.190183","1.00266","69.51582","0.2978399","0","0","4.171185"
"8/6/2007 5:00:00 AM","0","0","-106.5907","90","0","0","19.95751","19.95751","0.4594828","0.4594828","0.4594828","0","0","0","0","0","0.4702997","0.4594828","4.755511","3.899618","0","0.4702997","-0.4702997","6.123079","55.03613","0","20","1.190411","1.00266","69.51582","0.5054311","0","0","3.899618"
"8/6/2007 6:00:00 AM","0.005475978","0","-106.6859","90","0","0","19.95751","19.95751","0.6711298","0.6711298","0.6711298","0","0","0","0","0","0.6869291","0.6711298","5.279189","3.437643","0","0.6869291","-0.6869291","5.405648","48.58775","0","20","1.190639","1.00266","69.51582","0.7382427","0","0","3.437643"
"8/6/2007 7:00:00 AM","0.1614735","11.03354","-107.8797","77.9449","0.1730544","0.784435","24.64299","19.95751","0.4561735","0.4561735","0.4561735","171.9598","0","0","0","0.784435","0.4669125","0.4561735","6.046728","2.760465","0.3175225","0","0.3175225","5.709979","51.3233","0","20","1.190868","1.00266","69.51582","0.5017909","0.627548","0","3.5449"
"8/6/2007 8:00:00 AM","0.3838784","25.1902","-110.3845","63.67245","0.3977598","1.756576","30.7825","19.95751","0.5136159","0.5136159","0.5136159","342.0019","0","0","0","1.756576","0.5257072","0.5136159","5.720782","3.048023","1.230869","0","1.230869","6.887201","61.90472","0","20","1.191096","1.00266","69.51582","0.5649775","1.405261","0","4.804599"
"8/6/2007 9:00:00 AM","0.6183001","39.02765","-114.9146","49.61433","0.6348948","2.724775","37.33068","19.95751","0.4476986","0.4476986","0.4476986","608.6181","0","0","0","2.724775","0.4582381","0.4476986","4.464469","4.156262","2.266537","0","2.266537","9.049762","81.34281","0","20","1.191324","1.00266","69.51582","0.4924684","2.17982","0","6.881037"
"8/6/2007 10:00:00 AM","0.4876185","52.15647","-123.2873","36.07932","0.4916047","2.146874","33.36536","19.95751","0.5184417","0.5184417","0.5184417","414.1013","0","0","0","2.146874","0.5306466","0.5184417","2.175039","6.175172","1.616227","0","1.616227","10.59416","95.22474","0","20","1.191553","1.00266","69.51582","0.5702859","1.717499","0","8.322046"
"8/6/2007 11:00:00 AM","0.534548","63.47023","-140.1521","24.0206","0.537986","2.336328","34.64603","19.95751","0.4831897","0.4831897","0.4831897","483.5219","1.287158","0","0","2.336328","0.4945647","0.4831897","0.5546049","7.603572","0.5546049","0","0.5546049","11.12543","100","0","20","1.191781","1.00266","69.51582","0.5315086","1.869062","0","9.939899"
"8/6/2007 12:00:00 PM","0.8387733","69.64885","-173.3875","16.99104","0.8531136","3.562547","43.42017","19.95751","0.7160442","0.7160442","0.7160442","497.5317","2.829647","0","0","3.562547","0.732901","0.7160442","0","8.092356","0","0","0","11.12543","100","0","20","1.192009","1.00266","69.51582","0.7876487","2.850038","0","11.6549"
"8/6/2007 1:00:00 PM","0.8648788","66.26208","148.75","20.91208","0.8808687","3.665408","44.19912","19.95751","0.4833235","0.4833235","0.4833235","758.3757","3.170706","0","0","3.665408","0.4947016","0.4833235","0","8.09236","0","0","0","11.12543","100","0","20","1.192237","1.00266","69.51582","0.5316558","2.932326","0","11.75777"
"8/6/2007 2:00:00 PM","0.7728227","56.06452","127.4009","31.97817","0.7882585","3.318932","41.60394","19.95751","0.4378975","0.4378975","0.4378975","757.9244","2.870726","0","0","3.318932","0.4482063","0.4378975","0","8.092365","0","0","0","11.12543","100","0","20","1.192466","1.00266","69.51582","0.4816873","2.655146","0","11.4113"
"8/6/2007 3:00:00 PM","0.5397663","43.3326","117.0332","45.20559","0.5497091","2.383851","34.97015","19.95751","0.3486933","0.3486933","0.3486933","683.6525","2.026949","0","0","2.383851","0.3569021","0.3486933","0","8.09237","0","0","0","11.12543","100","0","20","1.192694","1.00266","69.51582","0.3835627","1.907081","0","10.47622"
"8/6/2007 4:00:00 PM","0.3324101","29.66103","111.5573","59.14505","0.3380102","1.503241","29.14382","19.95751","0.3891752","0.3891752","0.3891752","386.2632","1.104904","0","0","1.503241","0.3983369","0.3891752","0","8.092376","0","0","0","11.12543","100","0","20","1.192922","1.00266","69.51582","0.4280927","1.202592","0","9.595616"
"8/6/2007 5:00:00 PM","0.1521615","15.58183","108.5168","73.36833","0.1548082","0.7031863","24.14723","19.95751","0.7142564","0.7142564","0.7142564","98.45012","0.0000000000000001110223","0","0","0.7031863","0.7310711","0.7142564","0","8.092381","0","0.02788477","-0.02788477","11.09636","99.74029","0","20","1.193151","1.00266","69.51582","0.785682","0.562549","0","8.795567"
"8/6/2007 6:00:00 PM","0.0362972","1.311675","106.9454","87.7038","0.05710549","0.2622648","21.49957","19.95751","1.243158","1.243158","1.243158","21.09666","0","0","0","0.2622648","1.272424","1.243158","0.03012621","8.065671","0","1.010159","-1.010159","10.04047","90.24959","0","20","1.193379","1.00266","69.51582","1.367474","0.2098119","0","8.327935"
"8/6/2007 7:00:00 PM","0","0","106.5","90","0","0","19.95751","19.95751","1.129558","1.129558","1.129558","0","0","0.0000000000000002220446","0","0","1.156149","1.129558","1.133933","7.092796","0","1.156149","-1.156149","8.831532","79.38312","0","20","1.193607","1.00266","69.51582","1.242514","0","0","7.092796"
"8/6/2007 8:00:00 PM","0","0","107.217","90","0","0","19.95751","19.95751","0.7951706","0.7951706","0.7951706","0","0","0.0000000000000001110223","0","0","0.8138901","0.7951706","2.404716","5.972486","0","0.8138901","-0.8138901","7.981227","71.74023","0","20","1.193836","1.00266","69.51582","0.8746877","0","0","5.972486"
"8/6/2007 9:00:00 PM","0","0","109.5932","90","0","0","19.95751","19.95751","0.2370982","0.2370982","0.2370982","0","0","0","0","0","0.2426798","0.2370982","3.302971","5.180416","0","0.2426798","-0.2426798","7.72806","69.46476","0","20","1.194064","1.00266","69.51582","0.260808","0","0","5.180416"
"8/6/2007 10:00:00 PM","0","0","115.1997","90","0","0","19.95751","19.95751","0.2510347","0.2510347","0.2510347","0","0","0","0","0","0.2569444","0.2510347","3.571107","4.943936","0","0.2569444","-0.2569444","7.460001","67.05543","0","20","1.194292","1.00266","69.51582","0.2761382","0","0","4.943936"
"8/6/2007 11:00:00 PM","0","0","129.4035","90","0","0","19.95751","19.95751","0.1599793","0.1599793","0.1599793","0","0","0.00000000000000002775558","0","0","0.1637455","0.1599793","3.855372","4.69322","0","0.1637455","-0.1637455","7.289213","65.52043","0","20","1.194521","1.00266","69.51582","0.1759773","0","0","4.69322"
"8/7/2007 12:00:00 AM","0","0","170.105","90","0","0","19.95751","19.95751","0.1672005","0.1672005","0.1672005","0","0","0.00000000000000002775558","0","0","0.1711366","0.1672005","4.036667","4.533308","0","0.1711366","-0.1711366","7.110713","63.9161","0","20","1.194749","1.00266","69.51582","0.1839205","0","0","4.533308"
"8/7/2007 1:00:00 AM","0","0","-137.555","90","0","0","19.95751","19.95751","0.06579678","0.06579678","0.06579678","0","0","0.00000000000000001387779","0","0","0.06734572","0.06579678","4.226308","4.366027","0","0.06734572","-0.06734572","7.040488","63.28501","0","20","1.194977","1.00266","69.51582","0.07237645","0","0","4.366027"
"8/7/2007 2:00:00 AM","0","0","-117.7817","90","0","0","19.95751","19.95751","0.09728802","0.09728802","0.09728802","0","0","0","0","0","0.09957832","0.09728802","4.300944","4.300179","0","0.09957832","-0.09957832","6.936644","62.35173","0","20","1.195205","1.00266","69.51582","0.1070168","0","0","4.300179"
"8/7/2007 3:00:00 AM","0","0","-110.4964","90","0","0","19.95751","19.95751","0.1062792","0.1062792","0.1062792","0","0","0.00000000000000001387779","0","0","0.1087811","0.1062792","4.41137","4.202762","0","0.1087811","-0.1087811","6.823201","61.33216","0","20","1.195434","1.00266","69.51582","0.1169071","0","0","4.202762"
"8/7/2007 4:00:00 AM","0","0","-107.4184","90","0","0","19.95751","19.95751","0.3854285","0.3854285","0.3854285","0","0","0","0","0","0.394502","0.3854285","4.532069","4.096281","0","0.394502","-0.394502","6.41149","57.63152","0","20","1.195662","1.00266","69.51582","0.4239713","0","0","4.096281"
"8/7/2007 5:00:00 AM","0","0","-106.2926","90","0","0","19.95751","19.95751","0.4891331","0.4891331","0.4891331","0","0","0","0","0","0.500648","0.4891331","4.970734","3.709318","0","0.500648","-0.500648","5.888861","52.93384","0","20","1.19589","1.00266","69.51582","0.5380464","0","0","3.709318"
"8/7/2007 6:00:00 AM","0.004871861","0","-106.4031","90","0","0","19.95751","19.95751","0.9642532","0.9642532","0.9642532","0","0","0","0","0","0.9869532","0.9642532","5.52883","3.216959","0","0.9869532","-0.9869532","4.857291","43.66136","0","20","1.196119","1.007031","69.81888","1.060679","0","0","3.216959"
"8/7/2007 7:00:00 AM","0.1544686","11.08937","-107.5956","77.9052","0.1644155","0.7460099","24.40822","19.95751","0.533519","0.533519","0.533519","139.8282","0","0","0","0.7460099","0.5460789","0.533519","6.63452","2.241374","0.1999311","0","0.1999311","5.048969","45.38442","0","20","1.196347","1.007031","69.81888","0.5868709","0.596808","0","2.987384"
"8/7/2007 8:00:00 AM","0.3015466","25.27066","-110.0829","63.60902","0.30819","1.375402","28.32766","19.95751","0.7630048","0.7630048","0.7630048","180.2613","0","0","0","1.375402","0.7809671","0.7630048","6.428628","2.423033","0.5944354","0","0.5944354","5.618339","50.50252","0","20","1.196575","1.007031","69.81888","0.8393053","1.100322","0","3.798435"
"8/7/2007 9:00:00 AM","0.3552428","39.13962","-114.5778","49.52107","0.3577647","1.587414","29.6851","19.95751","0.6295004","0.6295004","0.6295004","252.1705","0","0","0","1.587414","0.6443198","0.6295004","5.818192","2.961616","0.9430945","0","0.9430945","6.520933","58.61596","0","20","1.196804","1.007031","69.81888","0.6924505","1.269931","0","4.54903"
"8/7/2007 10:00:00 AM","0.4160732","52.31356","-122.9002","35.94274","0.4178426","1.840882","31.33429","19.95751","0.7137065","0.7137065","0.7137065","257.9326","0","0","0","1.840882","0.7305082","0.7137065","4.8539","3.812287","1.110374","0","1.110374","7.583209","68.16479","0","20","1.197032","1.007031","69.81888","0.7850772","1.472706","0","5.653169"
"8/7/2007 11:00:00 AM","0.5778961","63.6951","-139.7607","23.81306","0.5826554","2.516625","35.88201","19.95751","0.471943","0.471943","0.471943","533.2476","0","0","0","2.516625","0.4830532","0.471943","3.724332","4.808562","2.033571","0","2.033571","9.524534","85.61539","0","20","1.19726","1.007031","69.81888","0.5191373","2.0133","0","7.325187"
"8/7/2007 12:00:00 PM","0.7560638","69.93297","-173.3507","16.7073","0.7667961","3.237309","41.00409","19.95751","0.8550037","0.8550037","0.8550037","378.631","0.6872708","0","0","3.237309","0.8751317","0.8550037","1.674907","6.6156","1.674907","0","1.674907","11.12479","100","0","20","1.197489","1.007031","69.81888","0.9405041","2.589847","0","9.852909"
"8/7/2007 1:00:00 PM","0.6283992","66.48831","148.3199","20.70167","0.6345305","2.723333","37.32056","19.95751","0.6213028","0.6213028","0.6213028","438.3262","2.087404","0","0","2.723333","0.6359292","0.6213028","0","8.091881","0","0","0","11.12479","100","0","20","1.197717","1.007031","69.81888","0.6834332","2.178666","0","10.81521"
"8/7/2007 2:00:00 PM","0.4700826","56.20465","126.9567","31.86063","0.4726701","2.068876","32.84333","19.95751","0.4765036","0.4765036","0.4765036","434.1784","1.581155","0","0","2.068876","0.4877212","0.4765036","0","8.091886","0","0","0","11.12479","100","0","20","1.197945","1.007031","69.81888","0.5241539","1.655101","0","10.16076"
"8/7/2007 3:00:00 PM","0.4857337","43.4169","116.6595","45.1417","0.4925219","2.150643","33.39066","19.95751","0.546489","0.546489","0.546489","393.5381","1.591288","0","0","2.150643","0.5593542","0.546489","0","8.091891","0","0","0","11.12479","100","0","20","1.198174","1.007031","69.81888","0.6011379","1.720514","0","10.24253"
"8/7/2007 4:00:00 PM","0.3138145","29.70868","111.2346","59.11547","0.3181315","1.418125","28.59962","19.95751","0.4502213","0.4502213","0.4502213","314.9839","0.9573047","0","0","1.418125","0.4608202","0.4502213","0","8.091896","0","0","0","11.12479","100","0","20","1.198402","1.007031","69.81888","0.4952435","1.1345","0","9.510021"
"8/7/2007 5:00:00 PM","0.1844345","15.60237","108.2223","73.36443","0.1903102","0.8609562","25.11223","19.95751","0.9728137","0.9728137","0.9728137","88.50166","0.0000000000000001110223","0","0","0.8609562","0.9957151","0.9728137","0","8.091901","0","0.1347589","-0.1347589","10.98425","98.73803","0","20","1.19863","1.007031","69.81888","1.070095","0.688765","0","8.952857"
"8/7/2007 6:00:00 PM","0.04107942","1.309581","106.6609","87.72198","0.06821715","0.312907","21.80009","19.95751","1.639615","1.637509","1.637509","19.10871","0.0000000000000002220446","0.002106263","0.1660678","0.312907","1.676059","1.637509","0.1464168","7.962731","0","1.363152","-1.363152","9.558094","85.91845","0","20","1.198858","1.007031","69.81888","1.803577","0.2503256","0","8.275639"
"8/7/2007 7:00:00 PM","0","0","106.209","90","0","0","19.95751","19.95751","1.105504","1.105504","1.105504","0","0","0","0","0","1.131529","1.105504","1.639458","6.646719","0","1.131529","-1.131529","8.374973","75.28346","0","20","1.199087","1.007031","69.81888","1.216054","0","0","6.646719"
"8/7/2007 8:00:00 PM","0","0","106.9009","90","0","0","19.95751","19.95751","0.8207877","0.8207877","0.8207877","0","0","0","0","0","0.8401102","0.8207877","2.885928","5.547736","0","0.8401102","-0.8401102","7.497215","67.39336","0","20","1.199315","1.007031","69.81888","0.9028664","0","0","5.547736"
"8/7/2007 9:00:00 PM","0","0","109.2255","90","0","0","19.95751","19.95751","0.4150204","0.4150204","0.4150204","0","0","0.00000000000000005551115","0","0","0.4247906","0.4150204","3.815285","4.728161","0","0.4247906","-0.4247906","7.05386","63.40814","0","20","1.199543","1.007031","69.81888","0.4565225","0","0","4.728161"
"8/7/2007 10:00:00 PM","0","0","114.7388","90","0","0","19.95751","19.95751","0.2898904","0.2898904","0.2898904","0","0","0","0","0","0.2967149","0.2898904","4.286182","4.312825","0","0.2967149","-0.2967149","6.744279","60.62542","0","20","1.199772","1.007031","69.81888","0.3188795","0","0","4.312825"
"8/7/2007 11:00:00 PM","0","0","128.8162","90","0","0","19.95751","19.95751","0.198533","0.198533","0.198533","0","0","0.00000000000000002775558","0","0","0.2032068","0.198533","4.61558","4.022264","0","0.2032068","-0.2032068","6.532312","58.72014","0","20","1.2","1.007031","69.81888","0.2183863","0","0","4.022264"
"8/8/2007 12:00:00 AM","0","0","169.982","90","0","0","19.95751","19.95751","0.1381142","0.1381142","0.1381142","0","0","0.00000000000000002775558","0","0","0.1413657","0.1381142","4.841388","3.823062","0","0.1413657","-0.1413657","6.384875","57.39494","0","20","1.200228","1.007031","69.81888","0.1519257","0","0","3.823062"
"8/8/2007 1:00:00 AM","0","0","-136.8393","90","0","0","19.95751","19.95751","0.09459221","0.09459221","0.09459221","0","0","0","0","0","0.09681906","0.09459221","4.99858","3.684382","0","0.09681906","-0.09681906","6.283909","56.48746","0","20","1.200457","1.007031","69.81888","0.1040514","0","0","3.684382"
"8/8/2007 2:00:00 AM","0","0","-117.2325","90","0","0","19.95751","19.95751","0.1375413","0.1375413","0.1375413","0","0","0","0","0","0.1407792","0.1375413","5.10628","3.589355","0","0.1407792","-0.1407792","6.137084","55.16775","0","20","1.200685","1.007031","69.81888","0.1512954","0","0","3.589355"
"8/8/2007 3:00:00 AM","0","0","-110.0824","90","0","0","19.95751","19.95751","0.1232224","0.1232224","0.1232224","0","0","0.00000000000000001387779","0","0","0.1261232","0.1232224","5.263004","3.45108","0","0.1261232","-0.1261232","6.005549","53.98547","0","20","1.200913","1.007031","69.81888","0.1355446","0","0","3.45108"
"8/8/2007 4:00:00 AM","0","0","-107.0774","90","0","0","19.95751","19.95751","0.4454452","0.4454452","0.4454452","0","0","0.00000000000000005551115","0","0","0.4559316","0.4454452","5.403498","3.327119","0","0.4559316","-0.4559316","5.529655","49.70764","0","20","1.201142","1.007031","69.81888","0.4899897","0","0","3.327119"
"8/8/2007 5:00:00 AM","0","0","-105.9894","90","0","0","19.95751","19.95751","0.6235467","0.6235467","0.6235467","0","0","0","0","0","0.6382259","0.6235467","5.912613","2.877936","0","0.6382259","-0.6382259","4.863173","43.71655","0","20","1.20137","1.007031","69.81888","0.6859013","0","0","2.877936"
"8/8/2007 6:00:00 AM","0.00726646","0","-106.1155","90","0","0","19.95751","19.95751","0.9294118","0.9294118","0.9294118","0","0","0","0","0","0.9512915","0.9294118","6.62757","2.247076","0","0.9512915","-0.9512915","3.868967","34.77942","0","20","1.201598","1.012182","70.17601","1.022353","0","0","2.247076"
"8/8/2007 7:00:00 AM","0.1677873","11.14812","-107.3067","77.86288","0.1797974","0.8143737","24.82631","19.95751","0.624206","0.624206","0.624206","130.4655","0","0","0","0.8143737","0.6389007","0.624206","7.698313","1.302137","0.175473","0","0.175473","4.037206","36.29185","0","20","1.201826","1.012182","70.17601","0.6866266","0.651499","0","2.116511"
"8/8/2007 8:00:00 AM","0.3706695","25.35409","-109.7763","63.54294","0.3828975","1.693911","30.37447","19.95751","0.3699002","0.3699002","0.3699002","457.9375","0","0","0","1.693911","0.3786081","0.3699002","7.516737","1.462371","1.315303","0","1.315303","5.294935","47.59813","0","20","1.202055","1.012182","70.17601","0.4068902","1.355129","0","3.156283"
"8/8/2007 9:00:00 AM","0.4916824","39.25466","-114.235","49.42512","0.5008984","2.185019","33.62176","19.95751","0.4638491","0.4638491","0.4638491","471.0625","0","0","0","2.185019","0.4747688","0.4638491","6.164051","2.656018","1.71025","0","1.71025","6.928826","62.28592","0","20","1.202283","1.012182","70.17601","0.510234","1.748015","0","4.841037"
"8/8/2007 10:00:00 AM","0.3192006","52.47404","-122.5054","35.80328","0.3194988","1.423993","28.63704","19.95751","0.7534484","0.7534484","0.7534484","188.9967","0","0","0","1.423993","0.7711856","0.7534484","4.418847","4.195587","0.6528069","0","0.6528069","7.554022","67.9062","0","20","1.202511","1.012182","70.17601","0.8287932","1.139194","0","5.619579"
"8/8/2007 11:00:00 AM","0.3936806","63.92426","-139.3599","23.60179","0.3942302","1.741715","30.68557","19.95751","0.6357533","0.6357533","0.6357533","273.9609","0","0","0","1.741715","0.6507198","0.6357533","3.75464","4.781383","1.090995","0","1.090995","8.597806","77.28938","0","20","1.20274","1.012182","70.17601","0.6993286","1.393372","0","6.523098"
"8/8/2007 12:00:00 PM","0.6321315","70.22227","-173.3188","16.41835","0.6377042","2.735886","37.40869","19.95751","0.6938408","0.6938408","0.6938408","394.3104","0","0","0","2.735886","0.7101748","0.6938408","2.650181","5.755302","2.025711","0","2.025711","10.53166","94.67387","0","20","1.202968","1.012182","70.17601","0.7632248","2.188709","0","8.491188"
