sep=,
"8/8/2007 1:00:00 PM","0.7652204","66.71597","147.8695","20.49078","0.776842","3.275577","41.28479","19.95751","0.8545515","0.8545515","0.8545515","383.3094","1.782303","0","0","3.275577","0.8746689","0.8545515","0.6186051","7.546216","0.6186051","0","0.6186051","11.12415","100","0","20","1.203196","1.012182","70.17601","0.9400066","2.620461","0","10.82179"
"8/8/2007 2:00:00 PM","0.8193993","56.34367","126.4994","31.74499","0.8358825","3.498268","42.93709","19.95751","0.5880522","0.5880522","0.5880522","594.8907","2.896372","0","0","3.498268","0.6018957","0.5880522","0","8.091405","0","0","0","11.12415","100","0","20","1.203425","1.012182","70.17601","0.6468574","2.798614","0","11.58967"
"8/8/2007 3:00:00 PM","0.4176574","43.49931","116.2772","45.08023","0.4211991","1.854931","31.42657","19.95751","0.4863244","0.4863244","0.4863244","381.4185","1.357158","0","0","1.854931","0.4977732","0.4863244","0","8.09141","0","0","0","11.12415","100","0","20","1.203653","1.012182","70.17601","0.5349568","1.483945","0","9.946342"
"8/8/2007 4:00:00 PM","0.2974099","29.75416","110.9053","59.08846","0.3007359","1.343301","28.12381","19.95751","0.5062166","0.5062166","0.5062166","265.361","0.8251675","0","0","1.343301","0.5181337","0.5062166","0","8.091415","0","0","0","11.12415","100","0","20","1.203881","1.012182","70.17601","0.5568383","1.074641","0","9.434716"
"8/8/2007 5:00:00 PM","0.1857407","15.62062","107.9223","73.36314","0.1916446","0.8668606","25.14853","19.95751","0.9661795","0.9661795","0.9661795","89.72046","0.0000000000000001110223","0","0","0.8668606","0.9889248","0.9661795","0","8.09142","0","0.1220641","-0.1220641","10.99685","98.85678","0","20","1.20411","1.012182","70.17601","1.062797","0.6934885","0","8.958281"
"8/8/2007 6:00:00 PM","0.02841316","1.30517","106.3714","87.7428","0.03720215","0.1712364","20.96165","19.95751","1.198603","1.198603","1.198603","14.28634","0","0","0","0.1712364","1.22682","1.198603","0.1326269","7.974427","0","1.055583","-1.055583","9.893352","88.93704","0","20","1.204338","1.012182","70.17601","1.318463","0.1369891","0","8.145663"
"8/8/2007 7:00:00 PM","0","0","105.913","90","0","0","19.95751","19.95751","1.008053","1.008053","1.008053","0","0","0.0000000000000002220446","0","0","1.031784","1.008053","1.286892","6.957058","0","1.031784","-1.031784","8.8148","79.2415","0","20","1.204566","1.012182","70.17601","1.108858","0","0","6.957058"
"8/8/2007 8:00:00 PM","0","0","106.5792","90","0","0","19.95751","19.95751","1.026648","1.026648","1.026648","0","0","0","0","0","1.050817","1.026648","2.42106","5.957171","0","1.050817","-1.050817","7.716299","69.36658","0","20","1.204795","1.012182","70.17601","1.129313","0","0","5.957171"
"8/8/2007 9:00:00 PM","0","0","108.8512","90","0","0","19.95751","19.95751","0.863152","0.863152","0.863152","0","0","0","0","0","0.8834718","0.863152","3.582298","4.933186","0","0.8834718","-0.8834718","6.793133","61.06782","0","20","1.205023","1.012182","70.17601","0.9494672","0","0","4.933186"
"8/8/2007 10:00:00 PM","0","0","114.2685","90","0","0","19.95751","19.95751","0.2633491","0.2633491","0.2633491","0","0","0","0","0","0.2695487","0.2633491","4.562937","4.068268","0","0.2695487","-0.2695487","6.511916","58.53991","0","20","1.205251","1.012182","70.17601","0.2896839","0","0","4.068268"
"8/8/2007 11:00:00 PM","0","0","128.2126","90","0","0","19.95751","19.95751","0.2100158","0.2100158","0.2100158","0","0","0.00000000000000002775558","0","0","0.2149598","0.2100158","4.862506","3.804004","0","0.2149598","-0.2149598","6.287682","56.52425","0","20","1.20548","1.012182","70.17601","0.2310174","0","0","3.804004"
"8/9/2007 12:00:00 AM","0","0","169.8613","90","0","0","19.95751","19.95751","0.1414116","0.1414116","0.1414116","0","0","0.00000000000000002775558","0","0","0.1447406","0.1414116","5.101656","3.593024","0","0.1447406","-0.1447406","6.136724","55.16732","0","20","1.205708","1.012182","70.17601","0.1555527","0","0","3.593024"
"8/9/2007 1:00:00 AM","0","0","-136.0918","90","0","0","19.95751","19.95751","0.1516656","0.1516656","0.1516656","0","0","0","0","0","0.155236","0.1516656","5.262791","3.450858","0","0.155236","-0.155236","5.974815","53.71193","0","20","1.205936","1.012182","70.17601","0.1668321","0","0","3.450858"
"8/9/2007 2:00:00 AM","0","0","-116.6694","90","0","0","19.95751","19.95751","0.1696741","0.1696741","0.1696741","0","0","0.00000000000000002775558","0","0","0.1736684","0.1696741","5.435747","3.298259","0","0.1736684","-0.1736684","5.793673","52.08363","0","20","1.206164","1.012182","70.17601","0.1866415","0","0","3.298259"
"8/9/2007 3:00:00 AM","0","0","-109.6602","90","0","0","19.95751","19.95751","0.08887383","0.08887383","0.08887383","0","0","0","0","0","0.09096605","0.08887383","5.629409","3.127387","0","0.09096605","-0.09096605","5.698812","51.23098","0","20","1.206393","1.012182","70.17601","0.09776121","0","0","3.127387"
"8/9/2007 4:00:00 AM","0","0","-106.7303","90","0","0","19.95751","19.95751","0.4337415","0.4337415","0.4337415","0","0","0","0","0","0.4439524","0.4337415","5.73088","3.037846","0","0.4439524","-0.4439524","5.235435","47.06544","0","20","1.206621","1.012182","70.17601","0.4771157","0","0","3.037846"
"8/9/2007 5:00:00 AM","0","0","-105.681","90","0","0","19.95751","19.95751","0.5093597","0.5093597","0.5093597","0","0","0","0","0","0.5213507","0.5093597","6.227312","2.599826","0","0.5213507","-0.5213507","4.691166","42.17267","0","20","1.206849","1.012182","70.17601","0.5602956","0","0","2.599826"
"8/9/2007 6:00:00 AM","0.009488597","0","-105.8233","90","0","0","19.95751","19.95751","0.9720361","0.9720361","0.9720361","0","0","0","0","0","0.9949192","0.9720361","6.81181","2.084054","0","0.9949192","-0.9949192","3.651248","32.82409","0","20","1.207078","1.018881","70.64044","1.06924","0","0","2.084054"
"8/9/2007 7:00:00 AM","0.1693597","11.20979","-107.0131","77.81796","0.1812685","0.8208992","24.86631","19.95751","0.4944494","0.4944494","0.4944494","166.0229","0","0","0","0.8208992","0.5060894","0.4944494","7.93282","1.09472","0.3148098","0","0.3148098","3.952981","35.53669","0","20","1.207306","1.018881","70.64044","0.5438944","0.6567194","0","1.915619"
"8/9/2007 8:00:00 AM","0.3677232","25.44044","-109.4646","63.47427","0.3794142","1.679191","30.27888","19.95751","0.6268486","0.6268486","0.6268486","267.8782","0","0","0","1.679191","0.6416056","0.6268486","7.606957","1.382305","1.037586","0","1.037586","4.945789","44.46199","0","20","1.207534","1.018881","70.64044","0.6895335","1.343353","0","3.061496"
"8/9/2007 9:00:00 AM","0.5768434","39.3727","-113.8862","49.32655","0.5905743","2.548365","36.10138","19.95751","0.4839745","0.4839745","0.4839745","526.5495","0","0","0","2.548365","0.495368","0.4839745","6.53809","2.325536","2.052997","0","2.052997","6.905569","62.08029","0","20","1.207763","1.018881","70.64044","0.5323719","2.038692","0","4.873902"
"8/9/2007 10:00:00 AM","0.7885019","52.6378","-122.1027","35.66105","0.8048471","3.381678","42.06797","19.95751","0.4369124","0.4369124","0.4369124","773.9944","0","0","0","3.381678","0.447198","0.4369124","4.442942","4.173885","2.93448","0","2.93448","9.701124","87.21223","0","20","1.207991","1.018881","70.64044","0.4806037","2.705343","0","7.555563"
"8/9/2007 11:00:00 AM","0.8367036","64.15762","-138.9494","23.38695","0.8514661","3.556416","43.37397","19.95751","0.8302413","0.8302413","0.8302413","428.3593","1.218458","0","0","3.556416","0.8497864","0.8302413","1.488171","6.779323","1.488171","0","1.488171","11.12358","100","0","20","1.208219","1.018881","70.64044","0.9132655","2.845132","0","10.33574"
"8/9/2007 12:00:00 PM","0.9671809","70.51665","-173.2921","16.12427","0.9845807","4.042323","47.11868","19.95751","0.437763","0.437763","0.437763","923.4044","3.594254","0","0","4.042323","0.4480686","0.437763","0","8.090982","0","0","0","11.12358","100","0","20","1.208447","1.018881","70.64044","0.4815393","3.233858","0","12.13331"
"8/9/2007 1:00:00 PM","1.040983","66.94483","147.3984","20.27969","1.060394","4.310382","49.2618","19.95751","0.9182347","0.9182347","0.9182347","469.4206","3.370531","0","0","4.310382","0.9398513","0.9182347","0","8.090987","0","0","0","11.12358","100","0","20","1.208676","1.018881","70.64044","1.010058","3.448306","0","12.40137"
"8/9/2007 2:00:00 PM","0.8643044","56.4814","126.0288","31.63144","0.8817335","3.668599","44.2234","19.95751","0.3845111","0.3845111","0.3845111","954.0945","3.275036","0","0","3.668599","0.393563","0.3845111","0","8.090993","0","0","0","11.12358","100","0","20","1.208904","1.018881","70.64044","0.4229622","2.93488","0","11.75959"
"8/9/2007 3:00:00 PM","0.6104726","43.57971","115.8863","45.02131","0.6234996","2.679619","37.01437","19.95751","0.446689","0.446689","0.446689","599.8847","2.222414","0","0","2.679619","0.4572046","0.446689","0","8.090998","0","0","0","11.12358","100","0","20","1.209132","1.018881","70.64044","0.4913578","2.143695","0","10.77062"
"8/9/2007 4:00:00 PM","0.3801568","29.79739","110.5697","59.06408","0.3886653","1.718258","30.53279","19.95751","0.5832434","0.5832434","0.5832434","294.604","1.121284","0","0","1.718258","0.5969738","0.5832434","0","8.091002","0","0","0","11.12358","100","0","20","1.209361","1.018881","70.64044","0.6415677","1.374607","0","9.80926"
"8/9/2007 5:00:00 PM","0.2018637","15.63656","107.6169","73.3645","0.2096369","0.9462932","25.63822","19.95751","0.7880033","0.7880033","0.7880033","120.0875","0.1397391","0","0","0.9462932","0.8065541","0.7880033","0","8.091007","0","0","0","11.12358","100","0","20","1.209589","1.018881","70.64044","0.8668037","0.7570345","0","9.0373"
"8/9/2007 6:00:00 PM","0.03645078","1.298427","106.0769","87.76624","0.05661276","0.2600162","21.48625","19.95751","1.606788","1.606788","1.606788","16.18236","0","0","0.1299576","0.2600162","1.644614","1.606788","0","8.091012","0","1.384598","-1.384598","9.674911","86.97818","0","20","1.209817","1.018881","70.64044","1.767467","0.208013","0","8.351028"
"8/9/2007 7:00:00 PM","0","0","105.612","90","0","0","19.95751","19.95751","1.239064","1.239064","1.239064","0","0","0","0","0","1.268234","1.239064","1.515476","6.755104","0","1.268234","-1.268234","8.348386","75.05279","0","20","1.210046","1.018881","70.64044","1.362971","0","0","6.755104"
"8/9/2007 8:00:00 PM","0","0","106.2521","90","0","0","19.95751","19.95751","0.6170351","0.6170351","0.6170351","0","0","0","0","0","0.631561","0.6170351","2.912722","5.523205","0","0.631561","-0.631561","7.688875","69.12389","0","20","1.210274","1.018881","70.64044","0.6787386","0","0","5.523205"
"8/9/2007 9:00:00 PM","0","0","108.4703","90","0","0","19.95751","19.95751","0.6167355","0.6167355","0.6167355","0","0","0","0","0","0.6312543","0.6167355","3.610717","4.907672","0","0.6312543","-0.6312543","7.029685","63.19783","0","20","1.210502","1.018881","70.64044","0.678409","0","0","4.907672"
"8/9/2007 10:00:00 PM","0","0","113.7888","90","0","0","19.95751","19.95751","0.3846343","0.3846343","0.3846343","0","0","0","0","0","0.3936891","0.3846343","4.310586","4.290401","0","0.3936891","-0.3936891","6.618823","59.50427","0","20","1.210731","1.018881","70.64044","0.4230977","0","0","4.290401"
"8/9/2007 11:00:00 PM","0","0","127.592","90","0","0","19.95751","19.95751","0.2659061","0.2659061","0.2659061","0","0","0.00000000000000005551115","0","0","0.2721659","0.2659061","4.747913","3.904638","0","0.2721659","-0.2721659","6.334874","56.95165","0","20","1.210959","1.018881","70.64044","0.2924967","0","0","3.904638"
"8/10/2007 12:00:00 AM","0","0","169.7429","90","0","0","19.95751","19.95751","0.1950578","0.1950578","0.1950578","0","0","0.00000000000000002775558","0","0","0.1996497","0.1950578","5.050647","3.637574","0","0.1996497","-0.1996497","6.126618","55.07952","0","20","1.211187","1.018881","70.64044","0.2145635","0","0","3.637574"
"8/10/2007 1:00:00 AM","0","0","-135.3115","90","0","0","19.95751","19.95751","0.1195646","0.1195646","0.1195646","0","0","0","0","0","0.1223793","0.1195646","5.272933","3.441464","0","0.1223793","-0.1223793","5.998989","53.93224","0","20","1.211416","1.018881","70.64044","0.1315211","0","0","3.441464"
"8/10/2007 2:00:00 AM","0","0","-116.0927","90","0","0","19.95751","19.95751","0.1241071","0.1241071","0.1241071","0","0","0","0","0","0.1270287","0.1241071","5.409259","3.321179","0","0.1270287","-0.1270287","5.86651","52.74134","0","20","1.211644","1.018881","70.64044","0.1365178","0","0","3.321179"
"8/10/2007 3:00:00 AM","0","0","-109.23","90","0","0","19.95751","19.95751","0.1652134","0.1652134","0.1652134","0","0","0.00000000000000002775558","0","0","0.1691028","0.1652134","5.550856","3.196243","0","0.1691028","-0.1691028","5.690132","51.15578","0","20","1.211872","1.018881","70.64044","0.1817348","0","0","3.196243"
"8/10/2007 4:00:00 AM","0","0","-106.3773","90","0","0","19.95751","19.95751","0.440297","0.440297","0.440297","0","0","0.00000000000000005551115","0","0","0.4506623","0.440297","5.739519","3.029778","0","0.4506623","-0.4506623","5.219743","46.92697","0","20","1.212101","1.018881","70.64044","0.4843267","0","0","3.029778"
"8/10/2007 5:00:00 AM","0","0","-105.3677","90","0","0","19.95751","19.95751","0.5691829","0.5691829","0.5691829","0","0","0","0","0","0.5825823","0.5691829","6.243493","2.585104","0","0.5825823","-0.5825823","4.611455","41.45838","0","20","1.212329","1.018881","70.64044","0.6261012","0","0","2.585104"
"8/10/2007 6:00:00 AM","0.002316483","0","-105.5265","90","0","0","19.95751","19.95751","0.9167546","0.9167546","0.9167546","0","0","0","0","0","0.9383363","0.9167546","6.896892","2.00853","0","0.9383363","-0.9383363","3.630821","32.64226","0","20","1.212557","1.025945","71.13016","1.00843","0","0","2.00853"
"8/10/2007 7:00:00 AM","0.1055282","11.27435","-106.715","77.77042","0.1074797","0.4908293","22.86319","19.95751","0.7504883","0.7504883","0.7504883","65.40131","0","0.0000000000000001110223","0","0.4908293","0.7681559","0.7504883","7.954246","1.075368","0","0.2773267","-0.2773267","3.341484","30.04109","0","20","1.212785","1.025945","71.13016","0.8255372","0.3926634","0","1.566197"
"8/10/2007 8:00:00 AM","0.3146956","25.52966","-109.1479","63.40304","0.32179","1.433821","28.69974","19.95751","0.5896015","0.5896015","0.5896015","243.1847","0","0","0","1.433821","0.6034815","0.5896015","8.267135","0.7991795","0.8303393","0","0.8303393","4.136373","37.18751","0","20","1.213014","1.025945","71.13016","0.6485616","1.147057","0","2.233"
"8/10/2007 9:00:00 AM","0.1617595","39.49368","-113.5315","49.22544","0.161739","0.7340892","24.33549","19.95751","0.576564","0.576564","0.576564","127.3214","0","0","0","0.7340892","0.5901371","0.576564","7.408465","1.557023","0.1439521","0","0.1439521","4.2744","38.42851","0","20","1.213242","1.025945","71.13016","0.6342204","0.5872713","0","2.291112"
"8/10/2007 10:00:00 AM","0.2489263","52.80474","-121.6922","35.51617","0.2489107","1.118509","26.70852","19.95751","0.7958468","0.7958468","0.7958468","140.5433","0","0","0","1.118509","0.8145822","0.7958468","7.259668","1.68832","0.3039272","0","0.3039272","4.56571","41.04759","0","20","1.21347","1.025945","71.13016","0.8754315","0.8948076","0","2.80683"
"8/10/2007 11:00:00 AM","0.6718071","64.39504","-138.5288","23.16868","0.6797304","2.901093","38.57682","19.95751","0.7446665","0.7446665","0.7446665","389.5829","0","0","0","2.901093","0.762197","0.7446665","6.945978","1.965126","2.138896","0","2.138896","6.607081","59.40049","0","20","1.213699","1.025945","71.13016","0.8191332","2.320875","0","4.86622"
"8/10/2007 12:00:00 PM","0.8681908","70.81606","-173.2708","15.82514","0.8824447","3.671223","44.24338","19.95751","1.187429","1.187429","1.187429","309.1741","0","0","0","3.671223","1.215383","1.187429","4.760074","3.893669","2.455841","0","2.455841","8.949233","80.45763","0","20","1.213927","1.025945","71.13016","1.306172","2.936979","0","7.564892"
"8/10/2007 1:00:00 PM","0.9414682","67.17468","146.9058","20.06867","0.9584454","3.94845","46.38163","19.95751","0.6696759","0.6696759","0.6696759","589.6061","0.9847496","0","0","3.94845","0.685441","0.6696759","2.278259","6.082297","2.278259","0","2.278259","11.12291","100","0","20","1.214155","1.025945","71.13016","0.7366434","3.15876","0","10.03075"
"8/10/2007 2:00:00 PM","0.7522301","56.61765","125.5449","31.52016","0.7657341","3.233258","40.97443","19.95751","0.443985","0.443985","0.443985","728.2358","2.778821","0","0","3.233258","0.454437","0.443985","0","8.090485","0","0","0","11.12291","100","0","20","1.214384","1.025945","71.13016","0.4883835","2.586606","0","11.32374"
"8/10/2007 3:00:00 PM","0.5125797","43.65797","115.487","44.96503","0.5202702","2.264234","34.15654","19.95751","0.5272115","0.5272115","0.5272115","429.4735","1.724611","0","0","2.264234","0.5396228","0.5272115","0","8.090489","0","0","0","11.12291","100","0","20","1.214612","1.025945","71.13016","0.5799327","1.811387","0","10.35472"
"8/10/2007 4:00:00 PM","0.4173503","29.83831","110.2277","59.0424","0.4283207","1.8847","31.62239","19.95751","0.5589538","0.5589538","0.5589538","337.1834","1.312587","0","0","1.8847","0.5721124","0.5589538","0","8.090495","0","0","0","11.12291","100","0","20","1.21484","1.025945","71.13016","0.6148492","1.50776","0","9.975194"
"8/10/2007 5:00:00 PM","0.1654796","15.65014","107.3062","73.36854","0.1690035","0.7664268","24.53289","19.95751","1.133829","1.133829","1.133829","67.59631","0","0","0","0.7664268","1.160521","1.133829","0","8.0905","0","0.3940945","-0.3940945","10.71163","96.30347","0","20","1.215068","1.025945","71.13016","1.247212","0.6131414","0","8.856927"
"8/10/2007 6:00:00 PM","0.02181758","1.289343","105.7774","87.79233","0.02441912","0.1125581","20.61643","19.95751","2.172209","1.637509","1.637509","6.87374","0","0.5346999","0.7519208","0.1125581","1.676059","1.637509","0.4290914","7.712233","0","1.5635","-1.5635","9.075021","81.58965","0","20","1.215297","1.025945","71.13016","2.38943","0.0900465","0","7.824791"
"8/10/2007 7:00:00 PM","0","0","105.306","90","0","0","19.95751","19.95751","1.569196","1.569196","1.569196","0","0","0","0.08860593","0","1.606137","1.569196","2.145602","6.199142","0","1.606137","-1.606137","7.393597","66.47284","0","20","1.215525","1.025945","71.13016","1.726115","0","0","6.199142"
"8/10/2007 8:00:00 PM","0","0","105.9196","90","0","0","19.95751","19.95751","0.9590828","0.9590828","0.9590828","0","0","0","0","0","0.981661","0.9590828","3.923331","4.631539","0","0.981661","-0.981661","6.367572","57.24839","0","20","1.215753","1.025945","71.13016","1.054991","0","0","4.631539"
"8/10/2007 9:00:00 PM","0","0","108.0828","90","0","0","19.95751","19.95751","0.761529","0.761529","0.761529","0","0","0","0","0","0.7794565","0.761529","5.015193","3.668458","0","0.7794565","-0.7794565","5.553312","49.92781","0","20","1.215982","1.025945","71.13016","0.8376819","0","0","3.668458"
"8/10/2007 10:00:00 PM","0","0","113.2995","90","0","0","19.95751","19.95751","0.4426579","0.4426579","0.4426579","0","0","0.00000000000000005551115","0","0","0.4530787","0.4426579","5.885512","2.900639","0","0.4530787","-0.4530787","5.080398","45.67612","0","20","1.21621","1.025945","71.13016","0.4869237","0","0","2.900639"
"8/10/2007 11:00:00 PM","0","0","126.9539","90","0","0","19.95751","19.95751","0.382263","0.382263","0.382263","0","0","0","0","0","0.3912621","0.382263","6.392525","2.453273","0","0.3912621","-0.3912621","4.672071","42.00509","0","20","1.216438","1.025945","71.13016","0.4204893","0","0","2.453273"
"8/11/2007 12:00:00 AM","0","0","169.6269","90","0","0","19.95751","19.95751","0.1095226","0.1095226","0.1095226","0","0","0.00000000000000001387779","0","0","0.1121009","0.1095226","6.831206","2.066163","0","0.1121009","-0.1121009","4.555165","40.95411","0","20","1.216667","1.025945","71.13016","0.1204749","0","0","2.066163"
"8/11/2007 1:00:00 AM","0","0","-134.498","90","0","0","19.95751","19.95751","0.1537985","0.1537985","0.1537985","0","0","0.00000000000000002775558","0","0","0.1574192","0.1537985","6.956941","1.95519","0","0.1574192","-0.1574192","4.390978","39.47805","0","20","1.216895","1.025945","71.13016","0.1691784","0","0","1.95519"
"8/11/2007 2:00:00 AM","0","0","-115.5025","90","0","0","19.95751","19.95751","0.1029831","0.1029831","0.1029831","0","0","0.00000000000000001387779","0","0","0.1054074","0.1029831","7.133654","1.799227","0","0.1054074","-0.1054074","4.281054","38.48984","0","20","1.217123","1.025945","71.13016","0.1132814","0","0","1.799227"
"8/11/2007 3:00:00 AM","0","0","-108.7919","90","0","0","19.95751","19.95751","0.1365957","0.1365957","0.1365957","0","0","0","0","0","0.1398114","0.1365957","7.252033","1.69474","0","0.1398114","-0.1398114","4.135238","37.17894","0","20","1.217352","1.025945","71.13016","0.1502553","0","0","1.69474"
"8/11/2007 4:00:00 AM","0","0","-106.0185","90","0","0","19.95751","19.95751","0.5108847","0.5108847","0.5108847","0","0","0.0000000000000001110223","0","0","0.5229117","0.5108847","7.409167","1.556048","0","0.5229117","-0.5229117","3.589337","32.27094","0","20","1.21758","1.025945","71.13016","0.5619732","0","0","1.556048"
"8/11/2007 5:00:00 AM","0","0","-105.0496","90","0","0","19.95751","19.95751","0.428118","0.428118","0.428118","0","0","0.00000000000000005551115","0","0","0.4381966","0.428118","7.998481","1.035914","0","0.4381966","-0.4381966","3.131974","28.15896","0","20","1.217808","1.033542","71.65688","0.4709298","0","0","1.035914"
"8/11/2007 6:00:00 AM","0.007882821","0","-105.2252","90","0","0","19.95751","19.95751","0.8322595","0.5852854","0.5852854","0","0","0.2469741","0.3302","0","0.5990639","0.5852854","8.493392","0.5990639","0","0.5990639","-0.5990639","2.50645","22.53505","0","20","1.218037","1.038103","71.97309","0.9154854","0","0","0.5990639"
"8/11/2007 7:00:00 AM","0.1708587","11.34176","-106.4123","77.72032","0.1822558","0.8252775","24.89316","19.95751","0.7189266","0.7189266","0.7189266","114.793","0","0","0.6295546","0.8252775","0.7358512","0.7189266","9.171999","0.000005556486","0.08942632","0","0.08942632","2.592207","23.30613","0","20","1.218265","1.038103","71.97309","0.7908193","0.660222","0","0.8252831"
"8/11/2007 8:00:00 AM","0.3383568","25.62171","-108.8262","63.3293","0.3471089","1.542061","29.39307","19.95751","0.5387464","0.5387464","0.5387464","286.2313","0","0","0.2109452","1.542061","0.5514293","0.5387464","9.078816","0.08224884","0.9906316","0","0.9906316","3.540191","31.82938","0","20","1.218493","1.038103","71.97309","0.592621","1.233649","0","1.62431"
"8/11/2007 9:00:00 AM","0.6183413","39.6175","-113.1709","49.12187","0.6333079","2.718495","37.28662","19.95751","0.7795185","0.7795185","0.7795185","348.7402","0","0","0","2.718495","0.7978696","0.7795185","8.051519","0.98904","1.920625","0","1.920625","5.374167","48.31852","0","20","1.218722","1.038103","71.97309","0.8574705","2.174796","0","3.707535"
"8/11/2007 10:00:00 AM","0.8699938","52.97474","-121.2738","35.36875","0.8877461","3.690766","44.39228","19.95751","0.6761136","0.6761136","0.6761136","545.8795","0","0","0","3.690766","0.6920303","0.6761136","6.077132","2.731357","2.998735","0","2.998735","8.230509","73.99973","0","20","1.21895","1.038103","71.97309","0.743725","2.952613","0","6.422122"
"8/11/2007 11:00:00 AM","0.9126986","64.63641","-138.0979","22.94712","0.9291","3.842155","45.55511","19.95751","0.6276164","0.6276164","0.6276164","612.1821","0.1634983","0","0","3.842155","0.6423914","0.6276164","3.036265","5.413527","3.036265","0","3.036265","11.12235","100","0","20","1.219178","1.038103","71.97309","0.690378","3.073724","0","9.255681"
"8/11/2007 12:00:00 PM","0.8829032","71.12037","-173.2552","15.52106","0.8973371","3.726043","44.66177","19.95751","1.241286","1.241286","1.241286","300.1761","2.455535","0","0","3.726043","1.270507","1.241286","0","8.090054","0","0","0","11.12235","100","0","20","1.219406","1.038103","71.97309","1.365414","2.980834","0","11.8161"
"8/11/2007 1:00:00 PM","0.641156","67.40529","146.3913","19.85801","0.647172","2.77327","37.67165","19.95751","0.8699372","0.8699372","0.8699372","318.7897","1.882853","0","0","2.77327","0.8904168","0.8699372","0","8.090058","0","0","0","11.12235","100","0","20","1.219635","1.038103","71.97309","0.9569309","2.218616","0","10.86333"
"8/11/2007 2:00:00 PM","0.6023195","56.75225","125.0479","31.41136","0.609176","2.622662","36.61702","19.95751","0.6549105","0.6549105","0.6549105","400.4611","1.952334","0","0","2.622662","0.6703281","0.6549105","0","8.090063","0","0","0","11.12235","100","0","20","1.219863","1.038103","71.97309","0.7204016","2.09813","0","10.71272"
"8/11/2007 3:00:00 PM","0.5957791","43.73399","115.0794","44.91153","0.6075595","2.61622","36.5722","19.95751","0.6401436","0.6401436","0.6401436","408.6926","1.961006","0","0","2.61622","0.6552135","0.6401436","0","8.090068","0","0","0","11.12235","100","0","20","1.220091","1.038103","71.97309","0.7041579","2.092976","0","10.70629"
"8/11/2007 4:00:00 PM","0.4931642","29.87684","109.8796","59.02348","0.5083964","2.215727","33.82869","19.95751","0.5862309","0.5862309","0.5862309","377.9615","1.615695","0","0","2.215727","0.6000316","0.5862309","0","8.090073","0","0","0","11.12235","100","0","20","1.22032","1.038103","71.97309","0.644854","1.772582","0","10.3058"
"8/11/2007 5:00:00 PM","0.2447077","15.66133","106.9904","73.37529","0.2573543","1.155325","26.93887","19.95751","1.070677","1.070677","1.070677","107.906","0.05944273","0","0","1.155325","1.095882","1.070677","0","8.090077","0","0","0","11.12235","100","0","20","1.220548","1.038103","71.97309","1.177744","0.9242598","0","9.245402"
"8/11/2007 6:00:00 PM","0.03587973","1.277911","105.4732","87.82106","0.05485416","0.2519888","21.4387","19.95751","1.631475","1.631475","1.631475","15.44546","0","0.0000000000000002220446","0.1571133","0.2519888","1.669882","1.631475","0","8.090083","0","1.417894","-1.417894","9.638712","86.66236","0","20","1.220776","1.038103","71.97309","1.794623","0.201591","0","8.342072"
"8/11/2007 7:00:00 PM","0","0","104.9952","90","0","0","19.95751","19.95751","1.429782","1.429782","1.429782","0","0","0","0","0","1.463441","1.429782","1.552193","6.721818","0","1.463441","-1.463441","8.107236","72.89291","0","20","1.221005","1.038103","71.97309","1.57276","0","0","6.721818"
"8/11/2007 8:00:00 PM","0","0","105.5818","90","0","0","19.95751","19.95751","0.8794762","0.8794762","0.8794762","0","0","0.0000000000000001110223","0","0","0.9001804","0.8794762","3.166398","5.298607","0","0.9001804","-0.9001804","7.16657","64.43545","0","20","1.221233","1.038103","71.97309","0.9674239","0","0","5.298607"
"8/11/2007 9:00:00 PM","0","0","107.6888","90","0","0","19.95751","19.95751","0.5992226","0.5992226","0.5992226","0","0","0.0000000000000001110223","0","0","0.6133292","0.5992226","4.163794","4.41899","0","0.6133292","-0.6133292","6.526127","58.67729","0","20","1.221461","1.038103","71.97309","0.6591449","0","0","4.41899"
"8/11/2007 10:00:00 PM","0","0","112.8008","90","0","0","19.95751","19.95751","0.5105132","0.5105132","0.5105132","0","0","0.0000000000000001110223","0","0","0.5225314","0.5105132","4.845433","3.817739","0","0.5225314","-0.5225314","5.980623","53.77272","0","20","1.221689","1.038103","71.97309","0.5615645","0","0","3.817739"
"8/11/2007 11:00:00 PM","0","0","126.2979","90","0","0","19.95751","19.95751","0.22054","0.22054","0.22054","0","0","0.00000000000000002775558","0","0","0.2257318","0.22054","5.427671","3.304101","0","0.2257318","-0.2257318","5.745146","51.65562","0","20","1.221918","1.038103","71.97309","0.242594","0","0","3.304101"
"8/12/2007 12:00:00 AM","0","0","169.5135","90","0","0","19.95751","19.95751","0.1219118","0.1219118","0.1219118","0","0","0.00000000000000001387779","0","0","0.1247818","0.1219118","5.679458","3.081951","0","0.1247818","-0.1247818","5.615011","50.48567","0","20","1.222146","1.038103","71.97309","0.134103","0","0","3.081951"
"8/12/2007 1:00:00 AM","0","0","-133.6505","90","0","0","19.95751","19.95751","0.139752","0.139752","0.139752","0","0","0","0","0","0.143042","0.139752","5.818716","2.959072","0","0.143042","-0.143042","5.465825","49.14442","0","20","1.222374","1.038103","71.97309","0.1537272","0","0","2.959072"
"8/12/2007 2:00:00 AM","0","0","-114.8991","90","0","0","19.95751","19.95751","0.1263149","0.1263149","0.1263149","0","0","0","0","0","0.1292886","0.1263149","5.978471","2.818106","0","0.1292886","-0.1292886","5.330987","47.93218","0","20","1.222603","1.038103","71.97309","0.1389464","0","0","2.818106"
"8/12/2007 3:00:00 AM","0","0","-108.3462","90","0","0","19.95751","19.95751","0.1011655","0.1011655","0.1011655","0","0","0","0","0","0.1035471","0.1011655","6.122954","2.690609","0","0.1035471","-0.1035471","5.223004","46.96138","0","20","1.222831","1.038103","71.97309","0.111282","0","0","2.690609"
"8/12/2007 4:00:00 AM","0","0","-105.6541","90","0","0","19.95751","19.95751","0.3571155","0.3571155","0.3571155","0","0","0","0","0","0.3655225","0.3571155","6.238725","2.588443","0","0.3655225","-0.3655225","4.841565","43.53186","0","20","1.223059","1.038103","71.97309","0.392827","0","0","2.588443"
"8/12/2007 5:00:00 AM","0","0","-104.7267","90","0","0","19.95751","19.95751","0.5199016","0.5199016","0.5199016","0","0","0","0","0","0.5321409","0.5199016","6.648216","2.227103","0","0.5321409","-0.5321409","4.286015","38.53685","0","20","1.223288","1.038103","71.97309","0.5718918","0","0","2.227103"
"8/12/2007 6:00:00 AM","0.005088507","0","-104.9194","90","0","0","19.95751","19.95751","0.7194787","0.7194787","0.7194787","0","0","0","0","0","0.7364163","0.7194787","7.245961","1.699605","0","0.7364163","-0.7364163","3.516801","31.62069","0","20","1.223516","1.038103","71.97309","0.7914266","0","0","1.699605"
"8/12/2007 7:00:00 AM","0.04774849","11.41201","-106.1052","77.66766","0.04778919","0.2197072","21.24772","19.95751","0.8020614","0.8020614","0.8020614","27.39282","0","0","0","0.2197072","0.8209431","0.8020614","8.076206","0.9668391","0","0.6012359","-0.6012359","2.889006","25.97604","0","20","1.223744","1.038103","71.97309","0.8822675","0.1757658","0","1.186546"
"8/12/2007 8:00:00 AM","0.1600325","25.71653","-108.4997","63.25311","0.1602143","0.7272951","24.29407","19.95751","0.6792778","0.6792778","0.6792778","107.0689","0","0","0.2467916","0.7272951","0.695269","0.6792778","8.756042","0.3667355","0.03202608","0","0.03202608","2.919722","26.25228","0","20","1.223973","1.038103","71.97309","0.7472056","0.581836","0","1.094031"
"8/12/2007 9:00:00 AM","0.1515269","39.74408","-112.8044","49.01593","0.1514978","0.6884084","24.05733","19.95751","0.602813","0.602813","0.602813","114.1993","0","0","0.1415452","0.6884084","0.6170041","0.602813","8.722705","0.3961455","0.07140429","0","0.07140429","2.988199","26.86805","0","20","1.224201","1.038103","71.97309","0.6630943","0.5507267","0","1.084554"
"8/12/2007 10:00:00 AM","0.2171816","53.14768","-120.8474","35.21892","0.2171353","0.9792979","25.84242","19.95751","0.6075294","0.6075294","0.6075294","161.1935","0","0","0.02585817","0.9792979","0.6218315","0.6075294","8.648434","0.4616882","0.3574664","0","0.3574664","3.330782","29.94841","0","20","1.224429","1.038103","71.97309","0.6682823","0.7834383","0","1.440986"
"8/12/2007 11:00:00 AM","0.2773382","64.88161","-137.6563","22.72244","0.2772899","1.241952","27.48311","19.95751","0.6518608","0.6518608","0.6518608","190.5241","0","0","0","1.241952","0.6672065","0.6518608","8.277334","0.7892382","0.5747451","0","0.5747451","3.881317","34.89857","0","20","1.224658","1.038103","71.97309","0.7170469","0.9935613","0","2.03119"
"8/12/2007 12:00:00 PM","0.2294716","71.42952","-173.2455","15.21209","0.2293956","1.033136","26.17645","19.95751","1.049133","1.049133","1.049133","98.4752","0","0","0","1.033136","1.073832","1.049133","7.682242","1.314459","0","0.04069526","-0.04069526","3.838885","34.51713","0","20","1.224886","1.038103","71.97309","1.154047","0.8265091","0","2.347595"
"8/12/2007 1:00:00 PM","0.3447618","67.6364","145.8542","19.64801","0.3448555","1.532455","29.33133","19.95751","0.6195223","0.6195223","0.6195223","247.3607","0","0","0","1.532455","0.6341068","0.6195223","7.728024","1.274035","0.8983481","0","0.8983481","4.698743","42.24859","0","20","1.225114","1.038103","71.97314","0.6814745","1.225964","0","2.806489"
"8/12/2007 2:00:00 PM","0.2811807","56.885","124.5377","31.30522","0.2811867","1.258836","27.58955","19.95751","0.459352","0.459352","0.459352","274.0461","0","0","0","1.258836","0.4701658","0.459352","6.801496","2.091679","0.7886705","0","0.7886705","5.453815","49.03791","0","20","1.225343","1.038103","71.97314","0.5052872","1.007069","0","3.350515"
"8/12/2007 3:00:00 PM","0.2902944","43.80764","114.6636","44.8609","0.2906829","1.299916","27.84901","19.95751","0.4167732","0.4167732","0.4167732","311.9001","0","0","0","1.299916","0.4265847","0.4167732","5.990983","2.806824","0.8733312","0","0.8733312","6.289776","56.55458","0","20","1.225571","1.038103","71.97314","0.4584505","1.039933","0","4.10674"
"8/12/2007 4:00:00 PM","0.1228826","29.91293","109.5254","59.0074","0.1228782","0.5601749","23.28066","19.95751","0.6747524","0.6747524","0.6747524","83.01933","0","0","0","0.5601749","0.6906371","0.6747524","5.097034","3.595461","0","0.1304622","-0.1304622","6.153715","55.33131","0","20","1.225799","1.038103","71.97314","0.7422277","0.4481399","0","4.155635"
"8/12/2007 5:00:00 PM","0.1409801","15.6701","106.6694","73.38477","0.1425595","0.6484501","23.81465","19.95751","0.9075837","0.9075837","0.9075837","71.44797","0","0.0000000000000001110223","0","0.6484501","0.9289495","0.9075837","5.242259","3.467331","0","0.2804994","-0.2804994","5.861065","52.70006","0","20","1.226027","1.038103","71.97314","0.998342","0.5187601","0","4.115781"
"8/12/2007 6:00:00 PM","0.04438606","1.264125","105.1643","87.85244","0.07346472","0.3367789","21.94207","19.95751","1.976021","1.637509","1.637509","20.56653","0","0.3385118","0.5361139","0.3367789","1.676059","1.637509","5.55497","3.191442","0","1.33928","-1.33928","4.45997","40.10214","0","20","1.226256","1.038103","71.97314","2.173623","0.2694231","0","3.528221"
"8/12/2007 7:00:00 PM","0","0","104.6797","90","0","0","19.95751","19.95751","1.343058","1.343058","1.343058","0","0","0.0000000000000002220446","0","0","1.374675","1.343058","7.058259","1.865005","0","1.374675","-1.374675","3.021715","27.17003","0","20","1.226484","1.038103","71.97314","1.477364","0","0","1.865005"
"8/12/2007 8:00:00 PM","0","0","105.2387","90","0","0","19.95751","19.95751","0.5673679","0.4824547","0.4824547","0","0","0.08491315","0.1416499","0","0.4938124","0.4824547","8.61183","0.4938124","0","0.4938124","-0.4938124","2.50623","22.53505","0","20","1.226712","1.044385","72.40863","0.6241046","0","0","0.4938124"
"8/12/2007 9:00:00 PM","0","0","107.2882","90","0","0","19.95751","19.95751","0.5072296","0.000005428687","0.000005428687","0","0","0.5072241","0.5579471","0","0.000005556486","0.000005428687","9.171205","0.000005556486","0","0.000005556486","0","2.50623","22.5351","0","20","1.226941","1.044385","72.40863","0.5579525","0","0","0.000005556486"
"8/12/2007 10:00:00 PM","0","0","112.2924","90","0","0","19.95751","19.95751","0.2499395","0.00001085737","0.00001085737","0","0","0.2499287","0.2749226","0","0.00001111297","0.00001085737","9.171177","0.00001111297","0","0.00001111297","-0.00001111297","2.506219","22.53505","0","20","1.227169","1.044385","72.40863","0.2749335","0","0","0.00001111297"
"8/12/2007 11:00:00 PM","0","0","125.6232","90","0","0","19.95751","19.95751","0.2547965","0.000005428687","0.000005428687","0","0","0.2547911","0.2802708","0","0.000005556486","0.000005428687","9.171163","0.000005556486","0","0.000005556486","0","2.506219","22.5351","0","20","1.227397","1.044385","72.40863","0.2802762","0","0","0.000005556486"
"8/13/2007 12:00:00 AM","0","0","169.4028","90","0","0","19.95751","19.95751","0.1264483","0.00001085737","0.00001085737","0","0","0.1264375","0.1390823","0","0.00001111297","0.00001085737","9.171135","0.00001111297","0","0.00001111297","-0.00001111297","2.506207","22.53505","0","20","1.227626","1.044385","72.40863","0.1390932","0","0","0.00001111297"
"8/13/2007 1:00:00 AM","0","0","-132.7682","90","0","0","19.95751","19.95751","0.09594545","0.000005428687","0.000005428687","0","0","0.09594002","0.1055346","0","0.000005556486","0.000005428687","9.17112","0.000005556486","0","0.000005556486","0","2.506207","22.5351","0","20","1.227854","1.044385","72.40863","0.10554","0","0","0.000005556486"
"8/13/2007 2:00:00 AM","0","0","-114.2827","90","0","0","19.95751","19.95751","0.06022753","0.00001085737","0.00001085737","0","0","0.06021667","0.06623942","0","0.00001111297","0.00001085737","9.171092","0.00001111297","0","0.00001111297","-0.00001111297","2.506196","22.53505","0","20","1.228082","1.044385","72.40863","0.06625029","0","0","0.00001111297"
"8/13/2007 3:00:00 AM","0","0","-107.893","90","0","0","19.95751","19.95751","0.08502024","0.000005428687","0.000005428687","0","0","0.08501482","0.09351684","0","0.000005556486","0.000005428687","9.171078","0.000005556486","0","0.000005556486","0","2.506196","22.5351","0","20","1.22831","1.044385","72.40863","0.09352227","0","0","0.000005556486"
"8/13/2007 4:00:00 AM","0","0","-105.2843","90","0","0","19.95751","19.95751","0.3667266","0.00001085737","0.00001085737","0","0","0.3667157","0.4033884","0","0.00001111297","0.00001085737","9.17105","0.00001111297","0","0.00001111297","-0.00001111297","2.506184","22.53505","0","20","1.228539","1.044385","72.40863","0.4033992","0","0","0.00001111297"
"8/13/2007 5:00:00 AM","0","0","-104.3992","90","0","0","19.95751","19.95751","0.4196858","0.000005428687","0.000005428687","0","0","0.4196804","0.461649","0","0.000005556486","0.000005428687","9.171035","0.000005556486","0","0.000005556486","0","2.506184","22.5351","0","20","1.228767","1.044385","72.40863","0.4616544","0","0","0.000005556486"
"8/13/2007 6:00:00 AM","0.006791077","0","-104.6094","90","0","0","19.95751","19.95751","0.6014139","0.00001085737","0.00001085737","0","0","0.6014031","0.6615444","0","0.00001111297","0.00001085737","9.171007","0.00001111297","0","0.00001111297","-0.00001111297","2.506172","22.53505","0","20","1.228995","1.044385","72.40863","0.6615553","0","0","0.00001111297"
"8/13/2007 7:00:00 AM","0.08477359","11.48506","-105.7937","77.6125","0.08529297","0.3904832","22.26222","19.95751","0.4961339","0.3815075","0.3815075","102.3527","0","0.1146264","0.4694414","0.3904832","0.3904887","0.3815075","9.170993","0.000005556486","0","0.000005556486","0","2.506172","22.5351","0","20","1.229224","1.044385","72.40863","0.5457473","0.3123865","0","0.3904887"
"8/13/2007 8:00:00 AM","0.2198647","25.81405","-108.1685","63.17452","0.2211473","0.996933","25.9517","19.95751","0.3743344","0.3743344","0.3743344","266.3215","0","0","0.2169563","0.996933","0.3831468","0.3743344","9.170965","0.00001111297","0.6137862","0","0.6137862","3.09405","27.82128","0","20","1.229452","1.044385","72.40863","0.4117678","0.7975464","0","0.9969441"
"8/13/2007 9:00:00 AM","0.4914862","39.87333","-112.432","48.90769","0.4995294","2.179406","33.58398","19.95751","0.5470251","0.5470251","0.5470251","398.4106","0","0","0","2.179406","0.5599029","0.5470251","8.533093","0.563079","1.619503","0","1.619503","4.641568","41.73643","0","20","1.22968","1.044385","72.40863","0.6017276","1.743525","0","2.742485"
"8/13/2007 10:00:00 AM","0.7787821","53.32345","-120.4128","35.0668","0.7934977","3.338782","41.75045","19.95751","0.6197745","0.6197745","0.6197745","538.7092","0","0","0","3.338782","0.6343648","0.6197745","6.862443","2.037528","2.704417","0","2.704417","7.219307","64.91531","0","20","1.229909","1.044385","72.40863","0.6817519","2.671025","0","5.376309"
"8/13/2007 11:00:00 AM","0.5311776","65.13048","-137.2035","22.49481","0.5339025","2.319739","34.53316","19.95751","0.4527712","0.4527712","0.4527712","512.3425","0","0","0","2.319739","0.4634301","0.4527712","4.106723","4.468614","1.856309","0","1.856309","8.992132","80.85658","0","20","1.230137","1.044385","72.40863","0.4980483","1.855792","0","6.788353"
"8/13/2007 12:00:00 PM","0.7159358","71.74342","-173.2421","14.89834","0.7237657","3.072162","39.80324","19.95751","1.079382","1.079382","1.079382","284.6222","0","0","0","3.072162","1.104793","1.079382","2.231145","6.122492","1.96737","0","1.96737","10.87054","97.74731","0","20","1.230365","1.044385","72.40863","1.187321","2.45773","0","9.194654"
"8/13/2007 1:00:00 PM","0.4846828","67.86777","145.2939","19.43898","0.4861897","2.124607","33.21602","19.95751","0.4370728","0.4370728","0.4370728","486.0991","1.415895","0","0","2.124607","0.4473621","0.4370728","0.261349","7.858785","0.261349","0","0.261349","11.12106","100","0","20","1.230594","1.044385","72.40863","0.48078","1.699685","0","9.983392"
"8/13/2007 2:00:00 PM","0.3725564","57.01572","124.0145","31.20192","0.3730959","1.652457","30.10553","19.95751","0.2447383","0.2447383","0.2447383","675.1935","1.401958","0","0","1.652457","0.2504998","0.2447383","0","8.089108","0","0","0","11.12106","100","0","20","1.230822","1.044385","72.40863","0.2692122","1.321966","0","9.741566"
"8/13/2007 3:00:00 PM","0.5365736","43.87882","114.2397","44.81324","0.544916","2.364438","34.83761","19.95751","0.5554577","0.5554577","0.5554577","425.6739","1.795904","0","0","2.364438","0.5685339","0.5554577","0","8.089113","0","0","0","11.12106","100","0","20","1.23105","1.044385","72.40863","0.6110034","1.89155","0","10.45355"
"8/13/2007 4:00:00 PM","0.3294601","29.9465","109.1653","58.99419","0.3340321","1.486241","29.03487","19.95751","0.5468655","0.5468655","0.5468655","271.7744","0.926501","0","0","1.486241","0.5597395","0.5468655","0","8.089118","0","0","0","11.12106","100","0","20","1.231279","1.044385","72.40863","0.6015521","1.188992","0","9.575358"
"8/13/2007 5:00:00 PM","0.08278638","15.67642","106.3435","73.39702","0.08285724","0.3794359","22.19628","19.95751","0.4132453","0.4132453","0.4132453","91.81857","0.00000000000000005551115","0","0","0.3794359","0.4229737","0.4132453","0","8.089123","0","0.04353776","-0.04353776","11.07567","99.59295","0","20","1.231507","1.044385","72.40863","0.4545698","0.3035487","0","8.468559"
"8/13/2007 6:00:00 PM","0.008491621","1.247987","104.8507","87.88645","0.008575101","0.039596","20.18881","19.95751","1.359486","1.359486","1.359486","2.912571","0","0","0","0.039596","1.391491","1.359486","0.04720012","8.047415","0","1.351895","-1.351895","9.661329","86.87535","0","20","1.231735","1.044385","72.40863","1.495435","0.0316768","0","8.08701"
"8/13/2007 7:00:00 PM","0","0","104.3595","90","0","0","19.95751","19.95751","1.298007","1.298007","1.298007","0","0","0","0","0","1.328564","1.298007","1.527148","6.742991","0","1.328564","-1.328564","8.271482","74.37793","0","20","1.231964","1.044385","72.40863","1.427807","0","0","6.742991"
"8/13/2007 8:00:00 PM","0","0","104.8905","90","0","0","19.95751","19.95751","0.5954242","0.5954242","0.5954242","0","0","0.0000000000000001110223","0","0","0.6094413","0.5954242","2.991402","5.452016","0","0.6094413","-0.6094413","7.635106","68.65573","0","20","1.232192","1.044385","72.40863","0.6549667","0","0","5.452016"
"8/13/2007 9:00:00 PM","0","0","106.8813","90","0","0","19.95751","19.95751","0.5123638","0.5123638","0.5123638","0","0","0","0","0","0.5244256","0.5123638","3.665121","4.85789","0","0.5244256","-0.5244256","7.087622","63.73283","0","20","1.23242","1.044385","72.40863","0.5636001","0","0","4.85789"
"8/13/2007 10:00:00 PM","0","0","111.7745","90","0","0","19.95751","19.95751","0.2883494","0.2883494","0.2883494","0","0","0","0","0","0.2951376","0.2883494","4.246379","4.345234","0","0.2951376","-0.2951376","6.779688","60.96399","0","20","1.232648","1.044385","72.40863","0.3171844","0","0","4.345234"
"8/13/2007 11:00:00 PM","0","0","124.9294","90","0","0","19.95751","19.95751","0.2660972","0.2660972","0.2660972","0","0","0","0","0","0.2723615","0.2660972","4.573968","4.056274","0","0.2723615","-0.2723615","6.495534","58.40897","0","20","1.232877","1.044385","72.40863","0.292707","0","0","4.056274"
"8/14/2007 12:00:00 AM","0","0","169.2948","90","0","0","19.95751","19.95751","0.1318611","0.1318611","0.1318611","0","0","0","0","0","0.1349653","0.1318611","4.876687","3.789235","0","0.1349653","-0.1349653","6.354774","57.14337","0","20","1.233105","1.044385","72.40863","0.1450472","0","0","3.789235"
"8/14/2007 1:00:00 AM","0","0","-131.8509","90","0","0","19.95751","19.95751","0.09656477","0.09656477","0.09656477","0","0","0","0","0","0.09883805","0.09656477","5.026781","3.656816","0","0.09883805","-0.09883805","6.251702","56.21666","0","20","1.233333","1.044385","72.40863","0.1062213","0","0","3.656816"
"8/14/2007 2:00:00 AM","0","0","-113.6535","90","0","0","19.95751","19.95751","0.1417198","0.1417198","0.1417198","0","0","0","0","0","0.1450561","0.1417198","5.136745","3.559795","0","0.1450561","-0.1450561","6.100415","54.85638","0","20","1.233562","1.044385","72.40863","0.1558918","0","0","3.559795"
"8/14/2007 3:00:00 AM","0","0","-107.4325","90","0","0","19.95751","19.95751","0.1119909","0.1119909","0.1119909","0","0","0","0","0","0.1146273","0.1119909","5.29826","3.417295","0","0.1146273","-0.1146273","5.980873","53.78155","0","20","1.23379","1.044385","72.40863","0.12319","0","0","3.417295"
"8/14/2007 4:00:00 AM","0","0","-104.9091","90","0","0","19.95751","19.95751","0.4035634","0.4035634","0.4035634","0","0","0.00000000000000005551115","0","0","0.4130639","0.4035634","5.42596","3.304621","0","0.4130639","-0.4130639","5.549769","49.90507","0","20","1.234018","1.044385","72.40863","0.4439198","0","0","3.304621"
"8/14/2007 5:00:00 AM","0","0","-104.0672","90","0","0","19.95751","19.95751","0.6984748","0.6984748","0.6984748","0","0","0","0","0","0.7149179","0.6984748","5.887159","2.897717","0","0.7149179","-0.7149179","4.803053","43.19049","0","20","1.234247","1.044385","72.40863","0.7683223","0","0","2.897717"
"8/14/2007 6:00:00 AM","0.009485987","0","-104.2952","90","0","0","19.95751","19.95751","0.7490488","0.7490488","0.7490488","0","0","0","0","0","0.7666825","0.7490488","6.688268","2.19085","0","0.7666825","-0.7666825","4.002163","35.98873","0","20","1.234475","1.044385","72.40863","0.8239537","0","0","2.19085"
"8/14/2007 7:00:00 AM","0.158103","11.56086","-105.478","77.55484","0.166344","0.7545947","24.46062","19.95751","0.5388338","0.5388338","0.5388338","140.0422","0","0","0","0.7545947","0.5515187","0.5388338","7.550657","1.429793","0.2030759","0","0.2030759","4.196854","37.73954","0","20","1.234703","1.044385","72.40863","0.5927172","0.6036758","0","2.184388"
"8/14/2007 8:00:00 AM","0.3545109","25.91423","-107.8324","63.09359","0.3636899","1.612581","29.84755","19.95751","0.578397","0.578397","0.578397","278.8018","0","0","0","1.612581","0.5920134","0.578397","7.340681","1.615084","1.020568","0","1.020568","5.173416","46.52123","0","20","1.234931","1.044385","72.40863","0.6362367","1.290065","0","3.227665"
"8/14/2007 9:00:00 AM","0.654202","40.00518","-112.0538","48.79725","0.6694105","2.860701","38.28977","19.95751","0.5223798","0.5223798","0.5223798","547.6286","0","0","0","2.860701","0.5346773","0.5223798","6.290476","2.541794","2.326024","0","2.326024","7.39242","66.47546","0","20","1.23516","1.044385","72.40863","0.5746177","2.288561","0","5.402495"
"8/14/2007 10:00:00 AM","0.6769818","53.50192","-119.9702","34.91254","0.6875775","2.931731","38.79519","19.95751","0.5097228","0.5097228","0.5097228","575.1617","0","0","0","2.931731","0.5217224","0.5097228","3.922247","4.630882","2.410008","0","2.410008","9.691099","87.14626","0","20","1.235388","1.044385","72.40863","0.5606951","2.345384","0","7.562613"
"8/14/2007 11:00:00 AM","0.9474449","65.38289","-136.7393","22.26439","0.9636134","3.967072","46.5273","19.95751","0.8374969","0.8374969","0.8374969","473.6819","1.614398","0","0","3.967072","0.8572128","0.8374969","1.49546","6.770626","1.49546","0","1.49546","11.1205","100","0","20","1.235616","1.044385","72.40863","0.9212466","3.173657","0","10.7377"
