sep=,
"8/14/2007 12:00:00 PM","1.026282","72.06195","-173.2453","14.5799","1.043172","4.250046","48.7743","19.95751","0.7959756","0.7959756","0.7959756","533.9417","3.435332","0","0","4.250046","0.8147141","0.7959756","0","8.088697","0","0","0","11.1205","100","0","20","1.235845","1.044385","72.40863","0.8755732","3.400036","0","12.33874"
"8/14/2007 1:00:00 PM","0.8910615","68.09914","144.7099","19.23123","0.905426","3.755717","44.88915","19.95751","0.6397825","0.6397825","0.6397825","587.0303","3.100873","0","0","3.755717","0.6548439","0.6397825","0","8.088702","0","0","0","11.1205","100","0","20","1.236073","1.044385","72.40863","0.7037607","3.004574","0","11.84442"
"8/14/2007 2:00:00 PM","0.8724415","57.14424","123.4782","31.10167","0.8884158","3.693232","44.41109","19.95751","0.5652125","0.5652125","0.5652125","653.4236","3.114713","0","0","3.693232","0.5785185","0.5652125","0","8.088707","0","0","0","11.1205","100","0","20","1.236301","1.047623","72.63318","0.6217337","2.954586","0","11.78194"
"8/14/2007 3:00:00 PM","0.6531769","43.94742","113.8079","44.76867","0.6666604","2.849918","38.2133","19.95751","0.4302842","0.4302842","0.4302842","662.3337","2.409504","0","0","2.849918","0.4404137","0.4302842","0","8.088706","0","0","0","11.1205","100","0","20","1.23653","1.050862","72.85772","0.4733127","2.279934","0","10.93862"
"8/14/2007 4:00:00 PM","0.5093687","29.9775","108.7994","58.98392","0.5243565","2.280892","34.26941","19.95751","0.7329987","0.7329987","0.7329987","311.1727","1.530638","0","0","2.280892","0.7502546","0.7329987","0","8.088706","0","0","0","11.1205","100","0","20","1.236758","1.050862","72.85772","0.8062986","1.824714","0","10.3696"
"8/14/2007 5:00:00 PM","0.2723177","15.68026","106.0126","73.41204","0.2866623","1.282535","27.73915","19.95751","0.8429904","0.8429904","0.8429904","152.1411","0.4196991","0","0","1.282535","0.8628356","0.8429904","0","8.088711","0","0","0","11.1205","100","0","20","1.236986","1.055423","73.17393","0.9272894","1.026028","0","9.371245"
"8/14/2007 6:00:00 PM","0.03765642","1.229501","104.5327","87.92309","0.05889457","0.2704273","21.54795","19.95751","1.893518","1.637509","1.637509","16.51455","0.0000000000000002220446","0.2560085","0.4453602","0.2704273","1.676059","1.637509","0","8.088708","0","1.405631","-1.405631","9.649736","86.77592","0","20","1.237215","1.055423","73.17393","2.08287","0.2163418","0","8.359136"
"8/14/2007 7:00:00 PM","0","0","104.0347","90","0","0","19.95751","19.95751","1.251484","1.251484","1.251484","0","0","0","0","0","1.280946","1.251484","1.538674","6.73237","0","1.280946","-1.280946","8.309868","74.72723","0","20","1.237443","1.055423","73.17393","1.376632","0","0","6.73237"
"8/14/2007 8:00:00 PM","0","0","104.5372","90","0","0","19.95751","19.95751","0.8382704","0.8382704","0.8382704","0","0","0.0000000000000001110223","0","0","0.8580045","0.8382704","2.95018","5.48791","0","0.8580045","-0.8580045","7.413372","66.66557","0","20","1.237671","1.055423","73.17393","0.9220974","0","0","5.48791"
"8/14/2007 9:00:00 PM","0","0","106.4679","90","0","0","19.95751","19.95751","0.5793412","0.5793412","0.5793412","0","0","0","0","0","0.5929797","0.5793412","3.899712","4.650549","0","0.5929797","-0.5929797","6.79421","61.09782","0","20","1.2379","1.055423","73.17393","0.6372753","0","0","4.650549"
"8/14/2007 10:00:00 PM","0","0","111.2469","90","0","0","19.95751","19.95751","0.3568111","0.3568111","0.3568111","0","0","0","0","0","0.365211","0.3568111","4.557885","4.07003","0","0.365211","-0.365211","6.413096","57.67074","0","20","1.238128","1.055423","73.17393","0.3924922","0","0","4.07003"
"8/14/2007 11:00:00 PM","0","0","124.2158","90","0","0","19.95751","19.95751","0.2357759","0.2357759","0.2357759","0","0","0.00000000000000002775558","0","0","0.2413264","0.2357759","4.963974","3.71181","0","0.2413264","-0.2413264","6.161341","55.40692","0","20","1.238356","1.055423","73.17393","0.2593535","0","0","3.71181"
"8/15/2007 12:00:00 AM","0","0","169.1897","90","0","0","19.95751","19.95751","0.14596","0.14596","0.14596","0","0","0","0","0","0.1493961","0.14596","5.232624","3.474806","0","0.1493961","-0.1493961","6.005525","54.00585","0","20","1.238585","1.055423","73.17393","0.160556","0","0","3.474806"
"8/15/2007 1:00:00 AM","0","0","-130.8978","90","0","0","19.95751","19.95751","0.1108158","0.1108158","0.1108158","0","0","0.00000000000000001387779","0","0","0.1134245","0.1108158","5.399047","3.327973","0","0.1134245","-0.1134245","5.887238","52.94225","0","20","1.238813","1.055423","73.17393","0.1218973","0","0","3.327973"
"8/15/2007 2:00:00 AM","0","0","-113.0119","90","0","0","19.95751","19.95751","0.06847463","0.06847463","0.06847463","0","0","0","0","0","0.07008662","0.06847463","5.525464","3.216431","0","0.07008662","-0.07008662","5.814154","52.28515","0","20","1.239041","1.055423","73.17393","0.07532209","0","0","3.216431"
"8/15/2007 3:00:00 AM","0","0","-106.965","90","0","0","19.95751","19.95751","0.1180899","0.1180899","0.1180899","0","0","0.00000000000000001387779","0","0","0.1208699","0.1180899","5.603595","3.147484","0","0.1208699","-0.1208699","5.6881","51.1517","0","20","1.239269","1.055423","73.17393","0.1298989","0","0","3.147484"
"8/15/2007 4:00:00 AM","0","0","-104.5287","90","0","0","19.95751","19.95751","0.4668685","0.4668685","0.4668685","0","0","0","0","0","0.4778592","0.4668685","5.738439","3.028501","0","0.4778592","-0.4778592","5.189289","46.66611","0","20","1.239498","1.055423","73.17393","0.5135553","0","0","3.028501"
"8/15/2007 5:00:00 AM","0","0","-103.7308","90","0","0","19.95751","19.95751","0.6391783","0.6391783","0.6391783","0","0","0.0000000000000001110223","0","0","0.6542255","0.6391783","6.272909","2.556926","0","0.6542255","-0.6542255","4.50607","40.52217","0","20","1.239726","1.055423","73.17393","0.7030962","0","0","2.556926"
"8/15/2007 6:00:00 AM","0.01041124","0","-103.9769","90","0","0","19.95751","19.95751","0.5784889","0.5784889","0.5784889","0","0","0.0000000000000001110223","0","0","0.5921074","0.5784889","7.007038","1.909117","0","0.5921074","-0.5921074","3.88782","34.96246","0","20","1.239954","1.055423","73.17393","0.6363378","0","0","1.909117"
"8/15/2007 7:00:00 AM","0.1856134","11.63939","-105.158","77.49474","0.1975233","0.892851","25.30849","19.95751","0.4844907","0.4844907","0.4844907","184.2865","0","0","0","0.892851","0.4958963","0.4844907","7.673406","1.321023","0.3969547","0","0.3969547","4.268212","38.38335","0","20","1.240183","1.055423","73.17393","0.5329397","0.7142808","0","2.213874"
"8/15/2007 8:00:00 AM","0.4492537","26.01698","-107.4917","63.01038","0.4639143","2.032679","32.60209","19.95751","0.6004712","0.6004712","0.6004712","338.514","0","0","0","2.032679","0.6146072","0.6004712","7.263133","1.683082","1.418072","0","1.418072","5.623885","50.57481","0","20","1.240411","1.055423","73.17393","0.6605183","1.626143","0","3.715761"
"8/15/2007 9:00:00 AM","0.6605615","40.13951","-111.6698","48.68471","0.6756029","2.884952","38.462","19.95751","0.6931438","0.6931438","0.6931438","416.2126","0","0","0","2.884952","0.7094615","0.6931438","5.80704","2.967884","2.17549","0","2.17549","7.700001","69.24519","0","20","1.240639","1.055423","73.17393","0.7624583","2.307961","0","5.852836"
"8/15/2007 10:00:00 AM","0.8039597","53.68296","-119.5193","34.75626","0.8187304","3.433962","42.45661","19.95751","0.6967587","0.6967587","0.6967587","492.8481","0","0","0","3.433962","0.7131615","0.6967587","3.595318","4.918752","2.720801","0","2.720801","10.29326","92.56624","0","20","1.240868","1.055423","73.17393","0.7664347","2.74717","0","8.352715"
"8/15/2007 11:00:00 AM","0.8173985","65.63869","-136.2631","22.03137","0.829671","3.475017","42.76305","19.95751","0.6438334","0.6438334","0.6438334","539.7385","1.952468","0","0","3.475017","0.6589902","0.6438334","0.8635589","7.327155","0.8635589","0","0.8635589","11.11988","100","0","20","1.241096","1.055423","73.17393","0.7082167","2.780014","0","10.80217"
"8/15/2007 12:00:00 PM","0.9156335","72.38504","-173.2554","14.25685","0.9297628","3.844566","45.57376","19.95751","1.142373","1.142373","1.142373","336.5422","2.6753","0","0","3.844566","1.169266","1.142373","0","8.08823","0","0","0","11.11988","100","0","20","1.241324","1.055423","73.17393","1.25661","3.075653","0","11.9328"
"8/15/2007 1:00:00 PM","0.8761973","68.33025","144.1015","19.02509","0.8898156","3.698386","44.45042","19.95751","0.5595052","0.5595052","0.5595052","661.0101","3.125709","0","0","3.698386","0.5726767","0.5595052","0","8.088235","0","0","0","11.11988","100","0","20","1.241552","1.055423","73.17393","0.6154557","2.958709","0","11.78662"
"8/15/2007 2:00:00 PM","0.9339814","57.27036","122.9289","31.00464","0.9508695","3.921099","46.16814","19.95751","0.4745216","0.4745216","0.4745216","826.3267","3.435406","0","0","3.921099","0.4856925","0.4745216","0","8.08824","0","0","0","11.11988","100","0","20","1.241781","1.055423","73.17393","0.5219737","3.136879","0","12.00934"
"8/15/2007 3:00:00 PM","0.5839248","44.01334","113.3683","44.72727","0.5941225","2.562566","36.19971","19.95751","0.5217848","0.5217848","0.5217848","491.1155","2.028497","0","0","2.562566","0.5340683","0.5217848","0","8.088244","0","0","0","11.11988","100","0","20","1.242009","1.055423","73.17393","0.5739632","2.050053","0","10.65081"
"8/15/2007 4:00:00 PM","0.390669","30.00588","108.4278","58.97662","0.3987413","1.760706","30.80945","19.95751","0.5096952","0.5096952","0.5096952","345.443","1.239012","0","0","1.760706","0.5216941","0.5096952","0","8.088249","0","0","0","11.11988","100","0","20","1.242237","1.055423","73.17393","0.5606647","1.408565","0","9.848956"
"8/15/2007 5:00:00 PM","0.2343538","15.68161","105.677","73.42985","0.2448762","1.100892","26.59848","19.95751","1.138044","1.138044","1.138044","96.7355","0","0","0","1.100892","1.164835","1.138044","0","8.088255","0","0.06394263","-0.06394263","11.05321","99.402","0","20","1.242466","1.055423","73.17393","1.251848","0.8807138","0","9.189147"
"8/15/2007 6:00:00 PM","0.02937353","1.208672","104.2102","87.96235","0.03914318","0.1801317","21.01409","19.95751","0.9484226","0.9484226","0.9484226","18.99277","0","0","0","0.1801317","0.9707498","0.9484226","0.06933786","8.026991","0","0.7906181","-0.7906181","10.22726","91.97446","0","20","1.242694","1.055423","73.17393","1.043265","0.1441054","0","8.207122"
"8/15/2007 7:00:00 PM","0","0","103.7054","90","0","0","19.95751","19.95751","1.246727","1.246727","1.246727","0","0","0","0","0","1.276077","1.246727","0.9324371","7.266296","0","1.276077","-1.276077","8.892503","79.97106","0","20","1.242922","1.055423","73.17393","1.3714","0","0","7.266296"
"8/15/2007 8:00:00 PM","0","0","104.1788","90","0","0","19.95751","19.95751","0.5311553","0.5311553","0.5311553","0","0","0","0","0","0.5436595","0.5311553","2.334609","6.030217","0","0.5436595","-0.5436595","8.32491","74.86683","0","20","1.243151","1.055423","73.17393","0.5842708","0","0","6.030217"
"8/15/2007 9:00:00 PM","0","0","106.0482","90","0","0","19.95751","19.95751","0.6113169","0.6113169","0.6113169","0","0","0","0","0","0.6257082","0.6113169","2.933605","5.502058","0","0.6257082","-0.6257082","7.67152","68.99098","0","20","1.243379","1.055423","73.17393","0.6724486","0","0","5.502058"
"8/15/2007 10:00:00 PM","0","0","110.7096","90","0","0","19.95751","19.95751","0.282175","0.282175","0.282175","0","0","0","0","0","0.2888179","0.282175","3.625184","4.89219","0","0.2888179","-0.2888179","7.370185","66.28119","0","20","1.243607","1.055423","73.17393","0.3103926","0","0","4.89219"
"8/15/2007 11:00:00 PM","0","0","123.4817","90","0","0","19.95751","19.95751","0.2526982","0.2526982","0.2526982","0","0","0.00000000000000005551115","0","0","0.2586471","0.2526982","3.94485","4.610253","0","0.2586471","-0.2586471","7.100348","63.85466","0","20","1.243836","1.055423","73.17393","0.277968","0","0","4.610253"
"8/16/2007 12:00:00 AM","0","0","169.0875","90","0","0","19.95751","19.95751","0.141106","0.141106","0.141106","0","0","0.00000000000000002775558","0","0","0.1444279","0.141106","4.231492","4.357428","0","0.1444279","-0.1444279","6.949717","62.50014","0","20","1.244064","1.055423","73.17393","0.1552166","0","0","4.357428"
"8/16/2007 1:00:00 AM","0","0","-129.9086","90","0","0","19.95751","19.95751","0.1294186","0.1294186","0.1294186","0","0","0","0","0","0.1324652","0.1294186","4.391654","4.216146","0","0.1324652","-0.1324652","6.811565","61.25786","0","20","1.244292","1.055423","73.17393","0.1423604","0","0","4.216146"
"8/16/2007 2:00:00 AM","0","0","-112.3581","90","0","0","19.95751","19.95751","0.1088633","0.1088633","0.1088633","0","0","0.00000000000000001387779","0","0","0.1114261","0.1088633","4.538646","4.086477","0","0.1114261","-0.1114261","6.695363","60.21296","0","20","1.244521","1.055423","73.17393","0.1197497","0","0","4.086477"
"8/16/2007 3:00:00 AM","0","0","-106.4907","90","0","0","19.95751","19.95751","0.06819212","0.06819212","0.06819212","0","0","0","0","0","0.06979746","0.06819212","4.662355","3.97734","0","0.06979746","-0.06979746","6.622581","59.55856","0","20","1.244749","1.055423","73.17393","0.07501133","0","0","3.97734"
"8/16/2007 4:00:00 AM","0","0","-104.1433","90","0","0","19.95751","19.95751","0.2663356","0.2663356","0.2663356","0","0","0","0","0","0.2726055","0.2663356","4.739864","3.908953","0","0.2726055","-0.2726055","6.338172","57.00093","0","20","1.244977","1.055423","73.17393","0.2929691","0","0","3.908953"
"8/16/2007 5:00:00 AM","0","0","-103.3901","90","0","0","19.95751","19.95751","0.5722629","0.5722629","0.5722629","0","0","0","0","0","0.5857348","0.5722629","5.043081","3.641467","0","0.5857348","-0.5857348","5.726586","51.50089","0","20","1.245206","1.055423","73.17393","0.6294891","0","0","3.641467"
"8/16/2007 6:00:00 AM","0.007421242","0","-103.6545","90","0","0","19.95751","19.95751","0.5934665","0.5934665","0.5934665","0","0","0","0","0","0.6074375","0.5934665","5.696541","3.064979","0","0.6074375","-0.6074375","5.092305","45.79672","0","20","1.245434","1.055423","73.17393","0.6528131","0","0","3.064979"
"8/16/2007 7:00:00 AM","0.07911688","11.72059","-104.8339","77.43224","0.07940187","0.3637536","22.10274","19.95751","0.6739872","0.6739872","0.6739872","53.97039","0","0","0","0.3637536","0.6898538","0.6739872","6.376266","2.465244","0","0.3261003","-0.3261003","4.752039","42.73669","0","20","1.245662","1.055423","73.17393","0.7413859","0.2910028","0","2.828997"
"8/16/2007 8:00:00 AM","0.1682882","26.12225","-107.1464","62.92497","0.1684932","0.7641569","24.51902","19.95751","0.4716213","0.4716213","0.4716213","162.0276","0","0","0","0.7641569","0.482724","0.4716213","6.741744","2.142735","0.2814329","0","0.2814329","5.021802","45.16287","0","20","1.24589","1.055423","73.17393","0.5187835","0.6113255","0","2.906892"
"8/16/2007 9:00:00 AM","0.3550964","40.27623","-111.28","48.57016","0.3569364","1.583893","29.6624","19.95751","0.420463","0.420463","0.420463","376.7021","0","0","0","1.583893","0.4303613","0.420463","6.451896","2.398474","1.153532","0","1.153532","6.125253","55.08673","0","20","1.246119","1.055423","73.17393","0.4625093","1.267114","0","3.982367"
"8/16/2007 10:00:00 AM","0.561836","53.86644","-119.0601","34.59811","0.5672417","2.454651","35.45523","19.95751","0.442051","0.442051","0.442051","555.2869","0","0","0","2.454651","0.4524575","0.442051","5.270235","3.440991","2.002194","0","2.002194","8.036754","72.27775","0","20","1.246347","1.055423","73.17393","0.4862561","1.963721","0","5.895642"
"8/16/2007 11:00:00 AM","0.7071711","65.89773","-135.7745","21.79595","0.7151944","3.039028","39.56433","19.95751","0.6090372","0.6090372","0.6090372","498.9889","0","0","0","3.039028","0.6233748","0.6090372","3.237967","5.233413","2.415653","0","2.415653","10.34078","92.99903","0","20","1.246575","1.055423","73.17393","0.6699409","2.431223","0","8.272442"
"8/16/2007 12:00:00 PM","0.67042","72.71258","-173.2727","13.92929","0.6760942","2.886874","38.47567","19.95751","0.6691298","0.6691298","0.6691298","431.4371","1.388852","0","0","2.886874","0.6848821","0.6691298","0.8131397","7.371127","0.8131397","0","0.8131397","11.11924","100","0","20","1.246804","1.055423","73.17393","0.7360428","2.3095","0","10.258"
"8/16/2007 1:00:00 PM","0.6335098","68.56083","143.4681","18.8209","0.6385157","2.739094","37.43122","19.95751","0.5136959","0.5136959","0.5136959","533.2131","2.213305","0","0","2.739094","0.5257891","0.5136959","0","8.087763","0","0","0","11.11924","100","0","20","1.247032","1.055423","73.17393","0.5650655","2.191275","0","10.82686"
"8/16/2007 2:00:00 PM","0.3643091","57.39391","122.3668","30.91101","0.3647095","1.616908","29.87551","19.95751","0.4927249","0.4927249","0.4927249","328.1564","1.112584","0","0","1.616908","0.5043244","0.4927249","0","8.087768","0","0","0","11.11924","100","0","20","1.24726","1.055423","73.17393","0.5419974","1.293527","0","9.704676"
"8/16/2007 3:00:00 PM","0.4036778","44.07648","112.9211","44.68914","0.4061019","1.791647","31.01164","19.95751","0.5405704","0.5405704","0.5405704","331.4364","1.238351","0","0","1.791647","0.5532963","0.5405704","0","8.087772","0","0","0","11.11924","100","0","20","1.247489","1.055423","73.17393","0.5946275","1.433318","0","9.87942"
"8/16/2007 4:00:00 PM","0.1436591","30.03159","108.0506","58.97235","0.1436633","0.6533891","23.84461","19.95751","0.6838365","0.6838365","0.6838365","95.54756","0","0","0","0.6533891","0.699935","0.6838365","0","8.087777","0","0.0465459","-0.0465459","11.07071","99.56467","0","20","1.247717","1.055423","73.17393","0.7522202","0.5227113","0","8.741167"
"8/16/2007 5:00:00 PM","0.1620401","15.68045","105.3368","73.45047","0.1648317","0.7478631","24.41953","19.95751","0.8400854","0.8400854","0.8400854","89.02228","0","0","0","0.7478631","0.8598622","0.8400854","0.05047135","8.043187","0","0.1119991","-0.1119991","10.95391","98.51445","0","20","1.247945","1.055423","73.17393","0.9240939","0.5982905","0","8.79105"
"8/16/2007 6:00:00 PM","0.01754545","1.185513","103.8833","88.00421","0.0184088","0.08491077","20.45418","19.95751","1.555397","1.555397","1.555397","5.459105","0","0","0.07342757","0.08491077","1.592013","1.555397","0.1722811","7.935822","0","1.507103","-1.507103","9.376557","84.3287","0","20","1.248173","1.055423","73.17393","1.710937","0.06792861","0","8.020733"
"8/16/2007 7:00:00 PM","0","0","103.3717","90","0","0","19.95751","19.95751","1.09054","1.09054","1.09054","0","0","0","0","0","1.116212","1.09054","1.824426","6.479571","0","1.116212","-1.116212","8.209494","73.8328","0","20","1.248402","1.055423","73.17393","1.199594","0","0","6.479571"
"8/16/2007 8:00:00 PM","0","0","103.8155","90","0","0","19.95751","19.95751","0.7251484","0.7251484","0.7251484","0","0","0.0000000000000001110223","0","0","0.7422194","0.7251484","3.054989","5.394594","0","0.7422194","-0.7422194","7.434206","66.86034","0","20","1.24863","1.055423","73.17393","0.7976633","0","0","5.394594"
"8/16/2007 9:00:00 PM","0","0","105.6222","90","0","0","19.95751","19.95751","0.6419964","0.6419964","0.6419964","0","0","0","0","0","0.65711","0.6419964","3.876291","4.670307","0","0.65711","-0.65711","6.747971","60.68875","0","20","1.248858","1.055423","73.17393","0.7061961","0","0","4.670307"
"8/16/2007 10:00:00 PM","0","0","110.1625","90","0","0","19.95751","19.95751","0.375224","0.375224","0.375224","0","0","0","0","0","0.3840573","0.375224","4.60581","4.026861","0","0.3840573","-0.3840573","6.34717","57.08423","0","20","1.249087","1.055423","73.17393","0.4127464","0","0","4.026861"
"8/16/2007 11:00:00 PM","0","0","122.7265","90","0","0","19.95751","19.95751","0.2390119","0.2390119","0.2390119","0","0","0.00000000000000002775558","0","0","0.2446385","0.2390119","5.03299","3.650033","0","0.2446385","-0.2446385","6.091958","54.78906","0","20","1.249315","1.055423","73.17393","0.262913","0","0","3.650033"
"8/17/2007 12:00:00 AM","0","0","168.9885","90","0","0","19.95751","19.95751","0.1606977","0.1606977","0.1606977","0","0","0","0","0","0.1644807","0.1606977","5.305416","3.409693","0","0.1644807","-0.1644807","5.920403","53.24628","0","20","1.249543","1.055423","73.17393","0.1767674","0","0","3.409693"
"8/17/2007 1:00:00 AM","0","0","-128.883","90","0","0","19.95751","19.95751","0.08845775","0.08845775","0.08845775","0","0","0.00000000000000001387779","0","0","0.09054017","0.08845775","5.48872","3.247967","0","0.09054017","-0.09054017","5.825986","52.39724","0","20","1.249772","1.055423","73.17393","0.09730352","0","0","3.247967"
"8/17/2007 2:00:00 AM","0","0","-111.6925","90","0","0","19.95751","19.95751","0.08864918","0.08864918","0.08864918","0","0","0","0","0","0.09073611","0.08864918","5.589654","3.158903","0","0.09073611","-0.09073611","5.731365","51.54637","0","20","1.25","1.055423","73.17393","0.0975141","0","0","3.158903"
"8/17/2007 3:00:00 AM","0","0","-106.0098","90","0","0","19.95751","19.95751","0.1310025","0.1310025","0.1310025","0","0","0","0","0","0.1340865","0.1310025","5.690853","3.069604","0","0.1340865","-0.1340865","5.591523","50.28878","0","20","1.250228","1.055423","73.17393","0.1441028","0","0","3.069604"
"8/17/2007 4:00:00 AM","0","0","-103.7531","90","0","0","19.95751","19.95751","0.2153739","0.2153739","0.2153739","0","0","0.00000000000000002775558","0","0","0.2204441","0.2153739","5.840514","2.937547","0","0.2204441","-0.2204441","5.361565","48.2207","0","20","1.250457","1.055423","73.17393","0.2369113","0","0","2.937547"
"8/17/2007 5:00:00 AM","0","0","-103.0453","90","0","0","19.95751","19.95751","0.4838078","0.4838078","0.4838078","0","0","0.00000000000000005551115","0","0","0.4951974","0.4838078","6.086851","2.72019","0","0.4951974","-0.4951974","4.844632","43.57163","0","20","1.250685","1.055423","73.17393","0.5321887","0","0","2.72019"
"8/17/2007 6:00:00 AM","0.007326751","0","-103.3282","90","0","0","19.95751","19.95751","0.8586694","0.8586694","0.8586694","0","0","0.0000000000000001110223","0","0","0.8788837","0.8586694","6.641622","2.230671","0","0.8788837","-0.8788837","3.92627","35.31215","0","20","1.250913","1.060727","73.54165","0.9445363","0","0","2.230671"
"8/17/2007 7:00:00 AM","0.1322101","11.80442","-104.5058","77.36736","0.135959","0.6188901","23.63551","19.95751","0.6716987","0.6716987","0.6716987","92.13805","0","0","0","0.6188901","0.6875115","0.6716987","7.630595","1.357914","0","0.06862137","-0.06862137","3.854714","34.66867","0","20","1.251142","1.067392","74.00375","0.7388686","0.4951121","0","1.976804"
"8/17/2007 8:00:00 AM","0.4185204","26.22995","-106.7965","62.83742","0.4309198","1.895551","31.69388","19.95751","0.4494395","0.4494395","0.4494395","421.7588","0","0","0","1.895551","0.46002","0.4494395","7.707815","1.28975","1.435531","0","1.435531","5.227021","47.01108","0","20","1.25137","1.067392","74.00375","0.4943835","1.516441","0","3.185301"
"8/17/2007 9:00:00 AM","0.5505261","40.41525","-110.8845","48.45371","0.560501","2.427469","35.26868","19.95751","0.6419166","0.6419166","0.6419166","378.1597","0","0","0","2.427469","0.6570282","0.6419166","6.23102","2.59292","1.770441","0","1.770441","6.918172","62.22121","0","20","1.251598","1.067392","74.00375","0.7061082","1.941976","0","5.02039"
"8/17/2007 10:00:00 AM","0.7595647","54.05221","-118.5925","34.43824","0.7723159","3.258349","41.15831","19.95751","0.6876881","0.6876881","0.6876881","473.8121","0","0","0","3.258349","0.7038772","0.6876881","4.42432","4.186716","2.554472","0","2.554472","9.353825","84.12737","0","20","1.251827","1.067392","74.00375","0.7564569","2.606679","0","7.445065"
"8/17/2007 11:00:00 AM","0.7726495","66.15984","-135.2731","21.55831","0.7827924","3.298192","41.45111","19.95751","0.5753289","0.5753289","0.5753289","573.2706","0.8614214","0","0","3.298192","0.588873","0.5753289","1.847897","6.458568","1.847897","0","1.847897","11.11865","100","0","20","1.252055","1.067392","74.00375","0.6328618","2.638553","0","9.75676"
"8/17/2007 12:00:00 PM","0.855756","73.04447","-173.2977","13.59733","0.8675003","3.615969","43.82381","19.95751","0.9088902","0.9088902","0.9088902","397.8445","2.685683","0","0","3.615969","0.9302868","0.9088902","0","8.087313","0","0","0","11.11865","100","0","20","1.252283","1.067392","74.00375","0.9997792","2.892775","0","11.70328"
"8/17/2007 1:00:00 PM","0.7181029","68.79058","142.8091","18.61901","0.7258182","3.080085","39.86047","19.95751","0.891457","0.891457","0.891457","345.5113","2.167642","0","0","3.080085","0.9124432","0.891457","0","8.087317","0","0","0","11.11865","100","0","20","1.252511","1.067392","74.00375","0.9806027","2.464068","0","11.1674"
"8/17/2007 2:00:00 PM","0.7870058","57.5147","121.7921","30.82096","0.7996701","3.362128","41.92311","19.95751","0.6031315","0.6031315","0.6031315","557.4453","2.744798","0","0","3.362128","0.6173301","0.6031315","0","8.087322","0","0","0","11.11865","100","0","20","1.25274","1.067392","74.00375","0.6634447","2.689703","0","11.44945"
"8/17/2007 3:00:00 PM","0.7215673","44.13675","112.4665","44.65436","0.7362766","3.120384","40.15214","19.95751","0.5090654","0.5090654","0.5090654","612.9633","2.599334","0","0","3.120384","0.5210496","0.5090654","0","8.087328","0","0","0","11.11865","100","0","20","1.252968","1.067392","74.00375","0.559972","2.496307","0","11.20771"
"8/17/2007 4:00:00 PM","0.4654266","30.05457","107.668","58.97115","0.4774781","2.088718","32.97585","19.95751","0.5392257","0.5392257","0.5392257","387.355","1.536798","0","0","2.088718","0.5519199","0.5392257","0","8.087333","0","0","0","11.11865","100","0","20","1.253196","1.067392","74.00375","0.5931483","1.670974","0","10.17605"
"8/17/2007 5:00:00 PM","0.1897481","15.67676","104.992","73.47389","0.1949676","0.8815565","25.23894","19.95751","0.647007","0.647007","0.647007","136.2514","0.2193179","0","0","0.8815565","0.6622385","0.647007","0","8.087337","0","0","0","11.11865","100","0","20","1.253425","1.070751","74.23668","0.7117078","0.7052452","0","8.968894"
"8/17/2007 6:00:00 PM","0.03770541","1.160037","103.5523","88.04865","0.05913559","0.2715266","21.55446","19.95751","1.855557","1.637509","1.637509","16.58168","0","0.2180475","0.4036031","0.2715266","1.676059","1.637509","0","8.087337","0","1.404532","-1.404532","9.649038","86.78409","0","20","1.253653","1.070751","74.23668","2.041112","0.2172213","0","8.358863"
"8/17/2007 7:00:00 PM","0","0","103.0337","90","0","0","19.95751","19.95751","1.077685","1.077685","1.077685","0","0","0","0","0","1.103055","1.077685","1.537465","6.732073","0","1.103055","-1.103055","8.49577","76.4117","0","20","1.253881","1.070751","74.23668","1.185454","0","0","6.732073"
"8/17/2007 8:00:00 PM","0","0","103.4473","90","0","0","19.95751","19.95751","0.7269101","0.7269101","0.7269101","0","0","0","0","0","0.7440227","0.7269101","2.751839","5.66144","0","0.7440227","-0.7440227","7.718596","69.42188","0","20","1.25411","1.070751","74.23668","0.7996011","0","0","5.66144"
"8/17/2007 9:00:00 PM","0","0","105.19","90","0","0","19.95751","19.95751","0.5595281","0.5595281","0.5595281","0","0","0.0000000000000001110223","0","0","0.5727003","0.5595281","3.574009","4.936435","0","0.5727003","-0.5727003","7.12064","64.04395","0","20","1.254338","1.070751","74.23668","0.615481","0","0","4.936435"
"8/17/2007 10:00:00 PM","0","0","109.6058","90","0","0","19.95751","19.95751","0.3985439","0.3985439","0.3985439","0","0","0.00000000000000005551115","0","0","0.4079262","0.3985439","4.208675","4.376689","0","0.4079262","-0.4079262","6.694904","60.21497","0","20","1.254566","1.070751","74.23668","0.4383983","0","0","4.376689"
"8/17/2007 11:00:00 PM","0","0","121.9496","90","0","0","19.95751","19.95751","0.2325218","0.2325218","0.2325218","0","0","0","0","0","0.2379957","0.2325218","4.661652","3.977138","0","0.2379957","-0.2379957","6.446625","57.98204","0","20","1.254794","1.070751","74.23668","0.255774","0","0","3.977138"
"8/18/2007 12:00:00 AM","0","0","168.8928","90","0","0","19.95751","19.95751","0.1812193","0.1812193","0.1812193","0","0","0.00000000000000002775558","0","0","0.1854855","0.1812193","4.926231","3.74374","0","0.1854855","-0.1854855","6.253152","56.24204","0","20","1.255023","1.070751","74.23668","0.1993412","0","0","3.74374"
"8/18/2007 1:00:00 AM","0","0","-127.8207","90","0","0","19.95751","19.95751","0.1493282","0.1493282","0.1493282","0","0","0","0","0","0.1528436","0.1493282","5.13262","3.561662","0","0.1528436","-0.1528436","6.093739","54.80838","0","20","1.255251","1.070751","74.23668","0.164261","0","0","3.561662"
"8/18/2007 2:00:00 AM","0","0","-111.0154","90","0","0","19.95751","19.95751","0.1138164","0.1138164","0.1138164","0","0","0","0","0","0.1164958","0.1138164","5.302813","3.411508","0","0.1164958","-0.1164958","5.972248","53.71579","0","20","1.255479","1.070751","74.23668","0.1251981","0","0","3.411508"
"8/18/2007 3:00:00 AM","0","0","-105.5224","90","0","0","19.95751","19.95751","0.1191666","0.1191666","0.1191666","0","0","0.00000000000000001387779","0","0","0.121972","0.1191666","5.4326","3.296994","0","0.121972","-0.121972","5.845044","52.5718","0","20","1.255708","1.070751","74.23668","0.1310833","0","0","3.296994"
"8/18/2007 4:00:00 AM","0","0","-103.3581","90","0","0","19.95751","19.95751","0.5271837","0.5271837","0.5271837","0","0","0","0","0","0.5395944","0.5271837","5.568572","3.177021","0","0.5395944","-0.5395944","5.281702","47.50507","0","20","1.255936","1.070751","74.23668","0.579902","0","0","3.177021"
"8/18/2007 5:00:00 AM","0","0","-102.6965","90","0","0","19.95751","19.95751","0.5169592","0.5169592","0.5169592","0","0","0.0000000000000001110223","0","0","0.5291293","0.5169592","6.171831","2.644771","0","0.5291293","-0.5291293","4.7293","42.53671","0","20","1.256164","1.070751","74.23668","0.5686552","0","0","2.644771"
"8/18/2007 6:00:00 AM","0.01044807","0","-102.9981","90","0","0","19.95751","19.95751","0.8266591","0.8266591","0.8266591","0","0","0.0000000000000001110223","0","0","0.8461199","0.8266591","6.764946","2.121412","0","0.8461199","-0.8461199","3.845247","34.58536","0","20","1.256393","1.074111","74.4696","0.9093251","0","0","2.121412"
"8/18/2007 7:00:00 AM","0.1830036","11.89081","-104.1738","77.30018","0.1932978","0.8741735","25.19351","19.95751","0.4827198","0.4827198","0.4827198","181.0934","0","0","0","0.8741735","0.4940837","0.4827198","7.717414","1.280856","0.3800898","0","0.3800898","4.209491","37.86158","0","20","1.256621","1.074111","74.4696","0.5309918","0.6993388","0","2.155029"
"8/18/2007 8:00:00 AM","0.4627048","26.34002","-106.4421","62.7478","0.4767328","2.085644","32.9553","19.95751","0.5890359","0.5890359","0.5890359","354.0775","0","0","0","2.085644","0.6029027","0.5890359","7.324461","1.627631","1.482741","0","1.482741","5.626773","50.6092","0","20","1.256849","1.074111","74.4696","0.6479394","1.668515","0","3.713274"
"8/18/2007 9:00:00 AM","0.5886475","40.55644","-110.4832","48.33546","0.6000097","2.586097","36.36288","19.95751","0.4989077","0.4989077","0.4989077","518.3518","0","0","0","2.586097","0.5106527","0.4989077","5.801993","2.970998","2.075444","0","2.075444","7.607868","68.42804","0","20","1.257078","1.074111","74.4696","0.5487984","2.068878","0","5.557095"
"8/18/2007 10:00:00 AM","0.8549256","54.24014","-118.1163","34.27681","0.8698093","3.624522","43.88862","19.95751","0.9014997","0.9014997","0.9014997","402.0547","0","0","0","3.624522","0.9227223","0.9014997","3.69105","4.832975","2.7018","0","2.7018","10.18312","91.59104","0","20","1.257306","1.074111","74.4696","0.9916497","2.899618","0","8.457498"
"8/18/2007 11:00:00 AM","0.8392774","66.42487","-134.7583","21.31868","0.8513041","3.555812","43.36943","19.95751","0.5713921","0.5713921","0.5713921","622.3069","1.994028","0","0","3.555812","0.5848435","0.5713921","0.9769412","7.225849","0.9769412","0","0.9769412","11.11803","100","0","20","1.257534","1.074111","74.4696","0.6285313","2.84465","0","10.78166"
"8/18/2007 12:00:00 PM","0.9509199","73.38061","-173.3307","13.26106","0.9649125","3.971748","46.56392","19.95751","0.7918742","0.7918742","0.7918742","501.563","3.161232","0","0","3.971748","0.810516","0.7918742","0","8.086853","0","0","0","11.11803","100","0","20","1.257763","1.074111","74.4696","0.8710616","3.177398","0","12.0586"
"8/18/2007 1:00:00 PM","0.8567801","69.01923","142.1241","18.41977","0.8688844","3.621097","43.86266","19.95751","0.5856086","0.5856086","0.5856086","618.3477","3.021702","0","0","3.621097","0.5993947","0.5856086","0","8.086858","0","0","0","11.11803","100","0","20","1.257991","1.074111","74.4696","0.6441694","2.896878","0","11.70795"
"8/18/2007 2:00:00 PM","0.7191439","57.63256","121.2047","30.73467","0.7291866","3.093078","39.95439","19.95751","0.690985","0.690985","0.690985","447.6331","2.385826","0","0","3.093078","0.7072517","0.690985","0","8.086863","0","0","0","11.11803","100","0","20","1.258219","1.074111","74.4696","0.7600834","2.474462","0","11.17994"
"8/18/2007 3:00:00 PM","0.6251172","44.19404","112.0045","44.62303","0.6363077","2.730364","37.36991","19.95751","0.6846078","0.6846078","0.6846078","398.8216","2.029639","0","0","2.730364","0.7007245","0.6846078","0","8.086867","0","0","0","11.11803","100","0","20","1.258448","1.074111","74.4696","0.7530686","2.184291","0","10.81723"
"8/18/2007 4:00:00 PM","0.4091178","30.0748","107.2802","58.97305","0.4177142","1.840345","31.33076","19.95751","0.512825","0.512825","0.512825","358.8641","1.315447","0","0","1.840345","0.5248976","0.512825","0","8.086872","0","0","0","11.11803","100","0","20","1.258676","1.074111","74.4696","0.5641075","1.472276","0","9.927217"
"8/18/2007 5:00:00 PM","0.1752028","15.67054","104.6428","73.50013","0.1789294","0.8105226","24.80271","19.95751","0.6215214","0.6215214","0.6215214","130.4095","0.1743697","0","0","0.8105226","0.6361529","0.6215214","0","8.086878","0","0","0","11.11803","100","0","20","1.258904","1.077478","74.70306","0.6836735","0.6484181","0","8.8974"
"8/18/2007 6:00:00 PM","0.02175958","1.132264","103.2171","88.09565","0.02447891","0.112833","20.61804","19.95751","1.340839","1.340839","1.340839","8.415102","0","0.0000000000000002220446","0","0.112833","1.372404","1.340839","0","8.086877","0","1.259571","-1.259571","9.800591","88.15205","0","20","1.259132","1.077478","74.70306","1.474923","0.09026637","0","8.19971"
"8/18/2007 7:00:00 PM","0","0","102.6915","90","0","0","19.95751","19.95751","1.039781","1.039781","1.039781","0","0","0","0","0","1.064259","1.039781","1.377737","6.872416","0","1.064259","-1.064259","8.687995","78.14492","0","20","1.259361","1.077478","74.70306","1.143759","0","0","6.872416"
"8/18/2007 8:00:00 PM","0","0","103.0743","90","0","0","19.95751","19.95751","0.4457534","0.4457534","0.4457534","0","0","0","0","0","0.4562471","0.4457534","2.548304","5.840445","0","0.4562471","-0.4562471","8.21177","73.86164","0","20","1.259589","1.077478","74.70306","0.4903287","0","0","5.840445"
"8/18/2007 9:00:00 PM","0","0","104.7517","90","0","0","19.95751","19.95751","0.4979193","0.4979193","0.4979193","0","0","0.00000000000000005551115","0","0","0.5096411","0.4979193","3.051258","5.396956","0","0.5096411","-0.5096411","7.67974","69.0764","0","20","1.259817","1.077478","74.70306","0.5477113","0","0","5.396956"
"8/18/2007 10:00:00 PM","0","0","109.0392","90","0","0","19.95751","19.95751","0.3357123","0.3357123","0.3357123","0","0","0","0","0","0.3436155","0.3357123","3.614519","4.90024","0","0.3436155","-0.3436155","7.321182","65.85146","0","20","1.260046","1.077478","74.70306","0.3692836","0","0","4.90024"
"8/18/2007 11:00:00 PM","0","0","121.1502","90","0","0","19.95751","19.95751","0.2589242","0.2589242","0.2589242","0","0","0","0","0","0.2650196","0.2589242","3.994931","4.564734","0","0.2650196","-0.2650196","7.044693","63.36468","0","20","1.260274","1.077478","74.70306","0.2848166","0","0","4.564734"
"8/19/2007 12:00:00 AM","0","0","168.8004","90","0","0","19.95751","19.95751","0.1760713","0.1760713","0.1760713","0","0","0.00000000000000002775558","0","0","0.1802163","0.1760713","4.288713","4.30561","0","0.1802163","-0.1802163","6.856718","61.67405","0","20","1.260502","1.077478","74.70306","0.1936784","0","0","4.30561"
"8/19/2007 1:00:00 AM","0","0","-126.7217","90","0","0","19.95751","19.95751","0.1309315","0.1309315","0.1309315","0","0","0.00000000000000002775558","0","0","0.1340138","0.1309315","4.488659","4.129238","0","0.1340138","-0.1340138","6.716951","60.41703","0","20","1.260731","1.077478","74.70306","0.1440247","0","0","4.129238"
"8/19/2007 2:00:00 AM","0","0","-110.3272","90","0","0","19.95751","19.95751","0.1080799","0.1080799","0.1080799","0","0","0.00000000000000001387779","0","0","0.1106243","0.1080799","4.637437","3.997992","0","0.1106243","-0.1106243","6.601584","59.37948","0","20","1.260959","1.077478","74.70306","0.1188879","0","0","3.997992"
"8/19/2007 3:00:00 AM","0","0","-105.0289","90","0","0","19.95751","19.95751","0.1354599","0.1354599","0.1354599","0","0","0","0","0","0.1386488","0.1354599","4.760311","3.889591","0","0.1386488","-0.1386488","6.456982","58.07895","0","20","1.261187","1.077478","74.70306","0.1490059","0","0","3.889591"
"8/19/2007 4:00:00 AM","0","0","-102.9586","90","0","0","19.95751","19.95751","0.3962367","0.3962367","0.3962367","0","0","0","0","0","0.4055647","0.3962367","4.914427","3.753629","0","0.4055647","-0.4055647","6.033713","54.27188","0","20","1.261415","1.077478","74.70306","0.4358604","0","0","3.753629"
"8/19/2007 5:00:00 AM","0","0","-102.3437","90","0","0","19.95751","19.95751","0.6756507","0.6756507","0.6756507","0","0","0.0000000000000001110223","0","0","0.6915565","0.6756507","5.366208","3.355079","0","0.6915565","-0.6915565","5.31144","47.7753","0","20","1.261644","1.077478","74.70306","0.7432157","0","0","3.355079"
"8/19/2007 6:00:00 AM","0.008688531","0","-102.6643","90","0","0","19.95751","19.95751","0.6418035","0.6418035","0.6418035","0","0","0","0","0","0.6569125","0.6418035","6.139266","2.67304","0","0.6569125","-0.6569125","4.625409","41.6047","0","20","1.261872","1.077478","74.70306","0.7059839","0","0","2.67304"
"8/19/2007 7:00:00 AM","0.1573208","11.97973","-103.8378","77.23073","0.1637631","0.7431051","24.39049","19.95751","0.7441801","0.7441801","0.7441801","99.85555","0","0","0","0.7431051","0.7616993","0.7441801","6.875994","2.022959","0","0.01859411","-0.01859411","4.606023","41.43042","0","20","1.2621","1.077478","74.70306","0.8185982","0.5944841","0","2.766064"
"8/19/2007 8:00:00 AM","0.2165287","26.45236","-106.0832","62.6562","0.2174143","0.9805251","25.85002","19.95751","0.5705736","0.5705736","0.5705736","171.849","0","0","0","0.9805251","0.5840058","0.5705736","6.896821","2.004562","0.3965194","0","0.3965194","4.985998","44.84833","0","20","1.262329","1.077478","74.70306","0.6276309","0.7844201","0","2.985087"
"8/19/2007 9:00:00 AM","0.258146","40.6997","-110.0762","48.21553","0.2583388","1.159613","26.96574","19.95751","0.6949831","0.6949831","0.6949831","166.8548","0","0","0","1.159613","0.7113439","0.6949831","6.488389","2.364941","0.4482688","0","0.4482688","5.415511","48.71185","0","20","1.262557","1.077478","74.70306","0.7644814","0.9276902","0","3.524554"
"8/19/2007 10:00:00 AM","0.7273123","54.43007","-117.6317","34.11396","0.738326","3.128267","40.20931","19.95751","0.7626747","0.7626747","0.7626747","410.1706","0","0","0","3.128267","0.7806292","0.7626747","6.0276","2.771487","2.347638","0","2.347638","7.655015","68.85609","0","20","1.262785","1.077478","74.70306","0.8389421","2.502614","0","5.899755"
"8/19/2007 11:00:00 AM","0.789119","66.69262","-134.2296","21.07726","0.7992503","3.360542","41.91137","19.95751","0.8081525","0.8081525","0.8081525","415.8301","0","0","0","3.360542","0.8271776","0.8081525","3.640378","4.877193","2.533364","0","2.533364","10.07066","90.58474","0","20","1.263014","1.077478","74.70306","0.8889678","2.688433","0","8.237735"
"8/19/2007 12:00:00 PM","0.8569095","73.72089","-173.3723","12.92058","0.8680806","3.618119","43.8401","19.95751","0.9667451","0.9667451","0.9667451","374.2578","1.534528","0","0","3.618119","0.9895036","0.9667451","1.094087","7.122123","1.094087","0","1.094087","11.11739","100","0","20","1.263242","1.077478","74.70306","1.06342","2.894495","0","10.74024"
"8/19/2007 1:00:00 PM","1.00418","69.24648","141.4122","18.22355","1.019274","4.165777","48.09848","19.95751","0.7015744","0.7015744","0.7015744","593.7756","3.447687","0","0","4.165777","0.7180905","0.7015744","0","8.08638","0","0","0","11.11739","100","0","20","1.26347","1.077478","74.70306","0.7717318","3.332622","0","12.25216"
"8/19/2007 2:00:00 PM","0.4705369","57.74733","120.605","30.65231","0.4723483","2.067547","32.83447","19.95751","0.5330245","0.5330245","0.5330245","387.8896","1.521974","0","0","2.067547","0.5455728","0.5330245","0","8.086385","0","0","0","11.11739","100","0","20","1.263699","1.077478","74.70306","0.586327","1.654038","0","10.15393"
"8/19/2007 3:00:00 PM","0.2220025","44.24829","111.5355","44.59521","0.2219855","1.000615","25.97454","19.95751","0.9211596","0.9211596","0.9211596","108.6256","0.05777023","0","0","1.000615","0.942845","0.9211596","0","8.08639","0","0","0","11.11739","100","0","20","1.263927","1.077478","74.70306","1.013276","0.8004922","0","9.087006"
"8/19/2007 4:00:00 PM","0.2310879","30.09222","106.8872","58.97807","0.231726","1.043352","26.23996","19.95751","0.8808788","0.8808788","0.8808788","118.4444","0.1417359","0","0","1.043352","0.901616","0.8808788","0","8.086395","0","0","0","11.11739","100","0","20","1.264155","1.077478","74.70306","0.9689667","0.8346816","0","9.129746"
"8/19/2007 5:00:00 PM","0.1951417","15.66179","104.2893","73.52917","0.200654","0.9066774","25.39369","19.95751","0.80696","0.80696","0.80696","112.3572","0.0807204","0","0","0.9066774","0.8259571","0.80696","0","8.0864","0","0","0","11.11739","100","0","20","1.264384","1.077478","74.70306","0.887656","0.725342","0","8.993077"
"8/19/2007 6:00:00 PM","0.02821292","1.102215","102.8778","88.14518","0.0370154","0.1703804","20.95661","19.95751","1.626203","1.626203","1.626203","10.47719","0","0.0000000000000002220446","0.1513139","0.1703804","1.664486","1.626203","0","8.086405","0","1.494106","-1.494106","9.553693","85.93608","0","20","1.264612","1.077478","74.70306","1.788823","0.1363043","0","8.256785"
"8/19/2007 7:00:00 PM","0","0","102.3451","90","0","0","19.95751","19.95751","0.7796208","0.7796208","0.7796208","0","0","0","0","0","0.7979742","0.7796208","1.636313","6.644032","0","0.7979742","-0.7979742","8.720047","78.43756","0","20","1.26484","1.077478","74.70306","0.8575829","0","0","6.644032"
"8/19/2007 8:00:00 PM","0","0","102.6966","90","0","0","19.95751","19.95751","0.9702301","0.9702301","0.9702301","0","0","0.0000000000000001110223","0","0","0.9930707","0.9702301","2.513844","5.870379","0","0.9930707","-0.9930707","7.682063","69.10098","0","20","1.265069","1.077478","74.70306","1.067253","0","0","5.870379"
"8/19/2007 9:00:00 PM","0","0","104.3072","90","0","0","19.95751","19.95751","0.8454734","0.8454734","0.8454734","0","0","0","0","0","0.8653771","0.8454734","3.611431","4.902534","0","0.8653771","-0.8653771","6.777845","60.96757","0","20","1.265297","1.077478","74.70306","0.9300207","0","0","4.902534"
"8/19/2007 10:00:00 PM","0","0","108.4628","90","0","0","19.95751","19.95751","0.3926074","0.3926074","0.3926074","0","0","0.00000000000000005551115","0","0","0.4018499","0.3926074","4.572048","4.055294","0","0.4018499","-0.4018499","6.358457","57.19526","0","20","1.265525","1.077478","74.70306","0.4318681","0","0","4.055294"
"8/19/2007 11:00:00 PM","0","0","120.3277","90","0","0","19.95751","19.95751","0.2885965","0.2885965","0.2885965","0","0","0.00000000000000005551115","0","0","0.2953905","0.2885965","5.018995","3.661034","0","0.2953905","-0.2953905","6.050259","54.4231","0","20","1.265753","1.077478","74.70306","0.3174562","0","0","3.661034"
"8/20/2007 12:00:00 AM","0","0","168.7116","90","0","0","19.95751","19.95751","0.1838192","0.1838192","0.1838192","0","0","0","0","0","0.1881466","0.1838192","5.348011","3.370777","0","0.1881466","-0.1881466","5.854008","52.65791","0","20","1.265982","1.077478","74.70306","0.2022012","0","0","3.370777"
"8/20/2007 1:00:00 AM","0","0","-125.5861","90","0","0","19.95751","19.95751","0.1129459","0.1129459","0.1129459","0","0","0.00000000000000001387779","0","0","0.1156048","0.1129459","5.55776","3.18572","0","0.1156048","-0.1156048","5.733446","51.57355","0","20","1.26621","1.077478","74.70306","0.1242405","0","0","3.18572"
"8/20/2007 2:00:00 AM","0","0","-109.6283","90","0","0","19.95751","19.95751","0.07957521","0.07957521","0.07957521","0","0","0","0","0","0.08144853","0.07957521","5.686701","3.071947","0","0.08144853","-0.08144853","5.648512","50.80967","0","20","1.266438","1.077478","74.70306","0.08753274","0","0","3.071947"
"8/20/2007 3:00:00 AM","0","0","-104.5294","90","0","0","19.95751","19.95751","0.148252","0.148252","0.148252","0","0","0","0","0","0.1517421","0.148252","5.777575","2.991757","0","0.1517421","-0.1517421","5.490249","49.38617","0","20","1.266667","1.077478","74.70306","0.1630773","0","0","2.991757"
"8/20/2007 4:00:00 AM","0","0","-102.5548","90","0","0","19.95751","19.95751","0.4081461","0.4081461","0.4081461","0","0","0","0","0","0.4177544","0.4081461","5.947027","2.842238","0","0.4177544","-0.4177544","5.054245","45.46431","0","20","1.266895","1.077478","74.70306","0.4489607","0","0","2.842238"
"8/20/2007 5:00:00 AM","0","0","-101.9872","90","0","0","19.95751","19.95751","0.4417428","0.4417428","0.4417428","0","0","0.00000000000000005551115","0","0","0.4521421","0.4417428","6.414566","2.429705","0","0.4521421","-0.4521421","4.582309","41.21922","0","20","1.267123","1.083001","75.08598","0.4859171","0","0","2.429705"
"8/20/2007 6:00:00 AM","0.008681769","0","-102.3269","90","0","0","19.95751","19.95751","0.5435491","0.5435491","0.5435491","0","0","0.0000000000000001110223","0","0","0.5563451","0.5435491","6.921736","1.982169","0","0.5563451","-0.5563451","4.001454","35.99434","0","20","1.267352","1.083001","75.08598","0.597904","0","0","1.982169"
"8/20/2007 7:00:00 AM","0.1267212","12.07111","-103.4981","77.15907","0.12935","0.5892467","23.4562","19.95751","0.8661225","0.8661225","0.8661225","68.03273","0","0.0000000000000001110223","0","0.5892467","0.8865123","0.8661225","7.547518","1.429909","0","0.2972655","-0.2972655","3.691298","33.20446","0","20","1.26758","1.086368","75.31944","0.9527347","0.4713974","0","2.019155"
"8/20/2007 8:00:00 AM","0.2778036","26.5669","-105.72","62.56269","0.2807714","1.257038","27.57821","19.95751","0.5063387","0.5063387","0.5063387","248.2602","0","0","0","1.257038","0.5182587","0.5063387","7.88236","1.134375","0.7387791","0","0.7387791","4.398685","39.56774","0","20","1.267808","1.086368","75.31944","0.5569726","1.00563","0","2.391413"
"8/20/2007 9:00:00 AM","0.4483266","40.84492","-109.6636","48.09402","0.4528875","1.986979","32.29841","19.95751","0.6310309","0.6310309","0.6310309","314.8782","0","0","0","1.986979","0.6458862","0.6310309","7.119307","1.80777","1.341092","0","1.341092","5.680993","51.10266","0","20","1.268036","1.086368","75.31944","0.6941339","1.589583","0","3.794749"
"8/20/2007 10:00:00 AM","0.7075022","54.62184","-117.1383","33.94986","0.7175117","3.047994","39.62891","19.95751","0.5983577","0.5983577","0.5983577","509.3933","0","0","0","3.047994","0.6124439","0.5983577","5.742623","3.022465","2.43555","0","2.43555","8.003887","71.99815","0","20","1.268265","1.086368","75.31944","0.6581935","2.438395","0","6.070459"
"8/20/2007 11:00:00 AM","0.6876867","66.96293","-133.6864","20.83428","0.6941532","2.957353","38.97824","19.95751","0.8655159","0.8655159","0.8655159","341.6868","0","0","0","2.957353","0.8858914","0.8655159","3.270152","5.203222","2.071462","0","2.071462","9.981197","89.78504","0","20","1.268493","1.086368","75.31944","0.9520674","2.365883","0","8.160575"
