sep=,
"8/20/2007 12:00:00 PM","0.7011411","74.06519","-173.4229","12.576","0.7070879","3.007618","39.33846","19.95751","0.8959239","0.8959239","0.8959239","335.7002","0.9033957","0","0","3.007618","0.9170152","0.8959239","1.187207","7.039584","1.187207","0","1.187207","11.11677","100","0","20","1.268721","1.086368","75.31944","0.9855162","2.406094","0","10.0472"
"8/20/2007 1:00:00 PM","0.7999988","69.47203","140.6731","18.03073","0.8097606","3.400206","42.20549","19.95751","0.6869988","0.6869988","0.6869988","494.9363","2.697035","0","0","3.400206","0.7031717","0.6869988","0","8.085917","0","0","0","11.11677","100","0","20","1.26895","1.086368","75.31944","0.7556987","2.720165","0","11.48612"
"8/20/2007 2:00:00 PM","0.8321078","57.85882","119.993","30.57404","0.8450748","3.532599","43.19476","19.95751","0.6986526","0.6986526","0.6986526","505.6303","2.8175","0","0","3.532599","0.7150999","0.6986526","0","8.085921","0","0","0","11.11677","100","0","20","1.269178","1.086368","75.31944","0.7685179","2.82608","0","11.61852"
"8/20/2007 3:00:00 PM","0.6073604","44.29939","111.0596","44.57098","0.6172782","2.654907","36.84175","19.95751","0.5115571","0.5115571","0.5115571","518.9854","2.131307","0","0","2.654907","0.5235999","0.5115571","0","8.085926","0","0","0","11.11677","100","0","20","1.269406","1.086368","75.31944","0.5627128","2.123925","0","10.74083"
"8/20/2007 4:00:00 PM","0.3118551","30.10681","106.4893","58.98625","0.3148437","1.404007","28.50967","19.95751","0.3171569","0.3171569","0.3171569","442.6855","1.079384","0","0","1.404007","0.3246233","0.3171569","0","8.085931","0","0","0","11.11677","100","0","20","1.269635","1.086368","75.31944","0.3488726","1.123206","0","9.489939"
"8/20/2007 5:00:00 PM","0.1531802","15.65049","103.9316","73.56102","0.1551339","0.7046395","24.15607","19.95751","0.8706966","0.8706966","0.8706966","80.92825","0","0","0","0.7046395","0.8911941","0.8706966","0","8.085937","0","0.1865546","-0.1865546","10.92218","98.25095","0","20","1.269863","1.086368","75.31944","0.9577663","0.5637116","0","8.790576"
"8/20/2007 6:00:00 PM","0.02032566","1.069917","102.5347","88.1972","0.02236498","0.1031133","20.56097","19.95751","1.497826","1.497826","1.497826","6.884197","0","0","0.0100992","0.1031133","1.533087","1.497826","0.202809","7.907075","0","1.429973","-1.429973","9.425853","84.79086","0","20","1.270091","1.086368","75.31944","1.647608","0.08249063","0","8.010188"
"8/20/2007 7:00:00 PM","0","0","101.9946","90","0","0","19.95751","19.95751","1.38383","1.38383","1.38383","0","0","0.0000000000000002220446","0","0","1.416407","1.38383","1.770009","6.525716","0","1.416407","-1.416407","7.943771","71.45886","0","20","1.27032","1.086368","75.31944","1.522213","0","0","6.525716"
"8/20/2007 8:00:00 PM","0","0","102.3143","90","0","0","19.95751","19.95751","0.9220472","0.9220472","0.9220472","0","0","0.0000000000000001110223","0","0","0.9437535","0.9220472","3.333547","5.147151","0","0.9437535","-0.9437535","6.95746","62.58656","0","20","1.270548","1.086368","75.31944","1.014252","0","0","5.147151"
"8/20/2007 9:00:00 PM","0","0","103.8566","90","0","0","19.95751","19.95751","0.6459571","0.6459571","0.6459571","0","0","0","0","0","0.6611639","0.6459571","4.380269","4.224016","0","0.6611639","-0.6611639","6.266982","56.37543","0","20","1.270776","1.086368","75.31944","0.7105528","0","0","4.224016"
"8/20/2007 10:00:00 PM","0","0","107.8766","90","0","0","19.95751","19.95751","0.3252707","0.3252707","0.3252707","0","0","0.00000000000000005551115","0","0","0.332928","0.3252707","5.115983","3.57505","0","0.332928","-0.332928","5.919586","53.2505","0","20","1.271005","1.086368","75.31944","0.3577977","0","0","3.57505"
"8/20/2007 11:00:00 PM","0","0","119.4813","90","0","0","19.95751","19.95751","0.219958","0.219958","0.219958","0","0","0.00000000000000002775558","0","0","0.2251362","0.219958","5.487046","3.247695","0","0.2251362","-0.2251362","5.68473","51.13794","0","20","1.271233","1.086368","75.31944","0.2419538","0","0","3.247695"
"8/21/2007 12:00:00 AM","0","0","168.6266","90","0","0","19.95751","19.95751","0.1422498","0.1422498","0.1422498","0","0","0","0","0","0.1455986","0.1422498","5.73824","3.02607","0","0.1455986","-0.1455986","5.532876","49.77203","0","20","1.271461","1.086368","75.31944","0.1564748","0","0","3.02607"
"8/21/2007 1:00:00 AM","0","0","-124.4139","90","0","0","19.95751","19.95751","0.1055575","0.1055575","0.1055575","0","0","0.00000000000000001387779","0","0","0.1080425","0.1055575","5.900798","2.882635","0","0.1080425","-0.1080425","5.420203","48.75857","0","20","1.27169","1.086368","75.31944","0.1161133","0","0","2.882635"
"8/21/2007 2:00:00 AM","0","0","-108.9191","90","0","0","19.95751","19.95751","0.1096288","0.1096288","0.1096288","0","0","0.00000000000000001387779","0","0","0.1122097","0.1096288","6.021483","2.77614","0","0.1122097","-0.1122097","5.303183","47.706","0","20","1.271918","1.086368","75.31944","0.1205917","0","0","2.77614"
"8/21/2007 3:00:00 AM","0","0","-104.0244","90","0","0","19.95751","19.95751","0.1181498","0.1181498","0.1181498","0","0","0","0","0","0.1209313","0.1181498","6.146894","2.665473","0","0.1209313","-0.1209313","5.177064","46.57158","0","20","1.272146","1.086368","75.31944","0.1299648","0","0","2.665473"
"8/21/2007 4:00:00 AM","0","0","-102.1467","90","0","0","19.95751","19.95751","0.3767889","0.3767889","0.3767889","0","0","0.00000000000000005551115","0","0","0.385659","0.3767889","6.282135","2.546129","0","0.385659","-0.385659","4.774591","42.95113","0","20","1.272374","1.086368","75.31944","0.4144678","0","0","2.546129"
"8/21/2007 5:00:00 AM","0","0","-101.627","90","0","0","19.95751","19.95751","0.5273492","0.5273492","0.5273492","0","0","0","0","0","0.5397638","0.5273492","6.714326","2.164763","0","0.5397638","-0.5397638","4.211071","37.88192","0","20","1.272603","1.086368","75.31944","0.5800841","0","0","2.164763"
"8/21/2007 6:00:00 AM","0.008508049","0","-101.986","90","0","0","19.95751","19.95751","0.4147385","0.4147385","0.4147385","0","0","0.00000000000000005551115","0","0","0.424502","0.4147385","7.320852","1.629517","0","0.424502","-0.424502","3.768017","33.89638","0","20","1.272831","1.086368","75.31944","0.4562123","0","0","1.629517"
"8/21/2007 7:00:00 AM","0.1479815","12.16487","-103.1547","77.08527","0.1526478","0.6935436","24.08856","19.95751","0.6302293","0.6302293","0.6302293","110.0462","0","0","0","0.6935436","0.6450658","0.6302293","7.798852","1.207647","0.04847773","0","0.04847773","3.81451","34.3147","0","20","1.273059","1.086368","75.31944","0.6932522","0.5548348","0","1.901191"
"8/21/2007 8:00:00 AM","0.3661741","26.68354","-105.3526","62.46737","0.3740524","1.656507","30.13177","19.95751","0.5170242","0.5170242","0.5170242","320.3926","0","0","0","1.656507","0.5291957","0.5170242","7.748614","1.251967","1.127311","0","1.127311","4.892943","44.0162","0","20","1.273288","1.086368","75.31944","0.5687267","1.325206","0","2.908474"
"8/21/2007 9:00:00 AM","0.6403317","40.99197","-109.2453","47.97106","0.6525264","2.794369","37.82042","19.95751","0.3192552","0.3192552","0.3192552","875.2776","0","0","0","2.794369","0.3267709","0.3192552","6.587031","2.27701","2.467598","0","2.467598","7.246229","65.18617","0","20","1.273516","1.086368","75.31944","0.3511807","2.235496","0","5.07138"
"8/21/2007 10:00:00 AM","0.9031035","54.81531","-116.6362","33.78468","0.9177319","3.800725","45.23523","19.95751","0.708413","0.708413","0.708413","536.5125","0","0","0","3.800725","0.7250901","0.708413","4.072937","4.494832","3.075634","0","3.075634","10.17528","91.53577","0","20","1.273744","1.086368","75.31944","0.7792543","3.04058","0","8.295556"
"8/21/2007 11:00:00 AM","1.052687","67.2356","-133.1282","20.58999","1.068079","4.337202","49.47946","19.95751","0.5367883","0.5367883","0.5367883","807.991","2.804563","0","0","4.337202","0.5494251","0.5367883","0.9832141","7.218958","0.9832141","0","0.9832141","11.11618","100","0","20","1.273973","1.086368","75.31944","0.5904672","3.469761","0","11.55616"
"8/21/2007 12:00:00 PM","1.076722","74.41342","-173.4831","12.22743","1.091834","4.419691","50.15279","19.95751","0.9254938","0.9254938","0.9254938","477.5494","3.472409","0","0","4.419691","0.9472812","0.9254938","0","8.085486","0","0","0","11.11618","100","0","20","1.274201","1.086368","75.31944","1.018043","3.535752","0","12.50518"
"8/21/2007 1:00:00 PM","1.109459","69.69555","139.9062","17.84168","1.125516","4.53558","51.10876","19.95751","0.5905206","0.5905206","0.5905206","768.0648","3.931158","0","0","4.53558","0.6044223","0.5905206","0","8.085492","0","0","0","11.11618","100","0","20","1.274429","1.086368","75.31944","0.6495726","3.628464","0","12.62107"
"8/21/2007 2:00:00 PM","0.997031","57.96687","119.3691","30.50002","1.012791","4.142808","47.91526","19.95751","0.6132982","0.6132982","0.6132982","675.4966","3.515072","0","0","4.142808","0.6277362","0.6132982","0","8.085497","0","0","0","11.11618","100","0","20","1.274657","1.086368","75.31944","0.674628","3.314247","0","12.2283"
"8/21/2007 3:00:00 PM","0.8253769","44.34729","110.5769","44.55042","0.8408905","3.516983","43.07745","19.95751","0.6034527","0.6034527","0.6034527","582.81","2.899324","0","0","3.516983","0.6176589","0.6034527","0","8.085502","0","0","0","11.11618","100","0","20","1.274886","1.0898","75.55732","0.663798","2.813586","0","11.60248"
"8/21/2007 4:00:00 PM","0.5425738","30.11854","106.0865","58.9976","0.5562418","2.410269","35.15084","19.95751","0.4158439","0.4158439","0.4158439","579.6092","1.984636","0","0","2.410269","0.4256334","0.4158439","0","8.085501","0","0","0","11.11618","100","0","20","1.275114","1.093231","75.79521","0.4574282","1.928215","0","10.49577"
"8/21/2007 5:00:00 PM","0.1976153","15.63667","103.5699","73.59566","0.2031016","0.9174803","25.46031","19.95751","1.042461","1.042461","1.042461","88.01096","0","0","0","0.9174803","1.067002","1.042461","0","8.0855","0","0.1495221","-0.1495221","10.96023","98.59871","0","20","1.275342","1.093231","75.79521","1.146708","0.7339842","0","9.00298"
"8/21/2007 6:00:00 PM","0.02082385","1.035399","102.1877","88.25169","0.02320305","0.1069672","20.5836","19.95751","1.980036","1.637509","1.637509","6.532314","0","0.3425273","0.5405309","0.1069672","1.676059","1.637509","0.1624604","7.942173","0","1.569091","-1.569091","9.317739","83.82297","0","20","1.275571","1.093231","75.79521","2.17804","0.08557379","0","8.04914"
"8/21/2007 7:00:00 PM","0","0","101.6402","90","0","0","19.95751","19.95751","1.426501","1.426501","1.426501","0","0","0","0","0","1.460083","1.426501","1.883039","6.425618","0","1.460083","-1.460083","7.789784","70.07755","0","20","1.275799","1.093231","75.79521","1.569151","0","0","6.425618"
"8/21/2007 8:00:00 PM","0","0","101.9274","90","0","0","19.95751","19.95751","0.7737474","0.7737474","0.7737474","0","0","0","0","0","0.7919626","0.7737474","3.495992","5.003449","0","0.7919626","-0.7919626","6.962431","62.63476","0","20","1.276027","1.093231","75.79521","0.8511221","0","0","5.003449"
"8/21/2007 9:00:00 PM","0","0","103.4001","90","0","0","19.95751","19.95751","0.3639131","0.3639131","0.3639131","0","0","0.00000000000000005551115","0","0","0.3724801","0.3639131","4.37433","4.228806","0","0.3724801","-0.3724801","6.573724","59.13805","0","20","1.276256","1.093231","75.79521","0.4003044","0","0","4.228806"
"8/21/2007 10:00:00 PM","0","0","107.2806","90","0","0","19.95751","19.95751","0.32917","0.32917","0.32917","0","0","0","0","0","0.3369192","0.32917","4.788181","3.863755","0","0.3369192","-0.3369192","6.222159","55.97545","0","20","1.276484","1.093231","75.79521","0.3620871","0","0","3.863755"
"8/21/2007 11:00:00 PM","0","0","118.6104","90","0","0","19.95751","19.95751","0.2209453","0.2209453","0.2209453","0","0","0.00000000000000002775558","0","0","0.2261466","0.2209453","5.16315","3.532977","0","0.2261466","-0.2261466","5.986249","53.85329","0","20","1.276712","1.093231","75.79521","0.2430398","0","0","3.532977"
"8/22/2007 12:00:00 AM","0","0","168.5455","90","0","0","19.95751","19.95751","0.1509319","0.1509319","0.1509319","0","0","0","0","0","0.1544851","0.1509319","5.415109","3.310691","0","0.1544851","-0.1544851","5.825124","52.4039","0","20","1.276941","1.093231","75.79521","0.1660251","0","0","3.310691"
"8/22/2007 1:00:00 AM","0","0","-123.2055","90","0","0","19.95751","19.95751","0.1264697","0.1264697","0.1264697","0","0","0.00000000000000002775558","0","0","0.129447","0.1264697","5.58735","3.158723","0","0.129447","-0.129447","5.690121","51.18952","0","20","1.277169","1.093231","75.79521","0.1391167","0","0","3.158723"
"8/22/2007 2:00:00 AM","0","0","-108.2001","90","0","0","19.95751","19.95751","0.115857","0.115857","0.115857","0","0","0","0","0","0.1185845","0.115857","5.731764","3.0313","0","0.1185845","-0.1185845","5.566451","50.07707","0","20","1.277397","1.093231","75.79521","0.1274427","0","0","3.0313"
"8/22/2007 3:00:00 AM","0","0","-103.5138","90","0","0","19.95751","19.95751","0.09402313","0.09402313","0.09402313","0","0","0.00000000000000001387779","0","0","0.09623657","0.09402313","5.864135","2.914498","0","0.09623657","-0.09623657","5.466093","49.17434","0","20","1.277626","1.093231","75.79521","0.1034254","0","0","2.914498"
"8/22/2007 4:00:00 AM","0","0","-101.7345","90","0","0","19.95751","19.95751","0.5579872","0.5579872","0.5579872","0","0","0.0000000000000001110223","0","0","0.5711231","0.5579872","5.971606","2.819662","0","0.5711231","-0.5711231","4.869785","43.80991","0","20","1.277854","1.093231","75.79521","0.6137859","0","0","2.819662"
"8/22/2007 5:00:00 AM","0","0","-101.2633","90","0","0","19.95751","19.95751","0.6179428","0.6179428","0.6179428","0","0","0","0","0","0.63249","0.6179428","6.611371","2.255165","0","0.63249","-0.63249","4.209301","37.8681","0","20","1.278082","1.093231","75.79521","0.679737","0","0","2.255165"
"8/22/2007 6:00:00 AM","0.006262355","0","-101.6416","90","0","0","19.95751","19.95751","0.7551045","0.7551045","0.7551045","0","0","0.0000000000000001110223","0","0","0.7728807","0.7551045","7.32211","1.627965","0","0.7728807","-0.7728807","3.401922","30.60476","0","20","1.278311","1.100223","76.27996","0.8306149","0","0","1.627965"
"8/22/2007 7:00:00 AM","0.1268289","12.26096","-102.8077","77.00938","0.1291522","0.5883586","23.45083","19.95751","0.6621665","0.6621665","0.6621665","88.85358","0","0.0000000000000001110223","0","0.5883586","0.6777549","0.6621665","8.193961","0.8584902","0","0.08939626","-0.08939626","3.308699","29.76616","0","20","1.278539","1.100223","76.27996","0.7283832","0.4706869","0","1.446849"
"8/22/2007 8:00:00 AM","0.239146","26.80221","-104.9808","62.37031","0.2404477","1.081535","26.47772","19.95751","0.4597536","0.4597536","0.4597536","235.2423","0","0","0","1.081535","0.4705769","0.4597536","8.294818","0.7694512","0.610958","0","0.610958","3.893871","35.03064","0","20","1.278767","1.100223","76.27996","0.505729","0.8652279","0","1.850986"
"8/22/2007 9:00:00 AM","0.4874007","41.14074","-108.8214","47.84677","0.4931779","2.153337","33.40876","19.95751","0.4255007","0.4255007","0.4255007","506.0714","0","0","0","2.153337","0.4355176","0.4255007","7.662266","1.327722","1.71782","0","1.71782","5.534955","49.79453","0","20","1.278995","1.100223","76.27996","0.4680507","1.72267","0","3.48106"
"8/22/2007 10:00:00 AM","0.4441949","55.0103","-116.1253","33.6186","0.4456357","1.956854","32.09878","19.95751","0.753163","0.753163","0.753163","259.8181","0","0","0","1.956854","0.7708936","0.753163","5.89768","2.884775","1.18596","0","1.18596","6.669338","60.00001","0","20","1.279224","1.100223","76.27996","0.8284793","1.565483","0","4.841629"
"8/22/2007 11:00:00 AM","0.6587671","67.51043","-132.5543","20.34463","0.6639317","2.83921","38.13742","19.95751","0.6835535","0.6835535","0.6835535","415.3603","0","0","0","2.83921","0.6996453","0.6835535","4.685953","3.953684","2.139565","0","2.139565","8.711331","78.37077","0","20","1.279452","1.100223","76.27996","0.7519089","2.271368","0","6.792894"
"8/22/2007 12:00:00 PM","0.6479326","74.76546","-173.5534","11.87498","0.652011","2.792339","37.8061","19.95751","0.9721308","0.9721308","0.9721308","287.2391","0","0","0","2.792339","0.9950162","0.9721308","2.521307","5.862586","1.797323","0","1.797323","10.42805","93.8153","0","20","1.27968","1.100223","76.27996","1.069344","2.233871","0","8.654925"
"8/22/2007 1:00:00 PM","0.2822917","69.91673","139.111","17.6568","0.2822062","1.263251","27.6174","19.95751","0.5723473","0.5723473","0.5723473","220.7141","0","0","0","1.263251","0.5858212","0.5723473","0.7179337","7.452266","0.6774298","0","0.6774298","11.07679","99.65186","0","20","1.279909","1.100223","76.27996","0.629582","1.010601","0","8.715517"
"8/22/2007 2:00:00 PM","0.142979","58.07132","118.7334","30.43041","0.1429102","0.6500197","23.82417","19.95751","0.6204118","0.6204118","0.6204118","104.7723","0","0","0","0.6500197","0.6350172","0.6204118","0.04034892","8.049397","0.0150025","0","0.0150025","11.09118","99.78154","0","20","1.280137","1.100223","76.27996","0.682453","0.5200158","0","8.699417"
"8/22/2007 3:00:00 PM","0.3011574","44.39189","110.0877","44.53357","0.3014858","1.346533","28.14432","19.95751","0.4816309","0.4816309","0.4816309","279.5779","0.8282463","0","0","1.346533","0.4929692","0.4816309","0.02531784","8.062624","0.02531784","0","0.02531784","11.11546","100","0","20","1.280365","1.100223","76.27996","0.5297939","1.077227","0","9.409158"
"8/22/2007 4:00:00 PM","0.3229765","30.12738","105.6791","59.01214","0.3262556","1.452961","28.82197","19.95751","0.3914195","0.3914195","0.3914195","371.2029","1.052327","0","0","1.452961","0.4006341","0.3914195","0","8.08494","0","0","0","11.11546","100","0","20","1.280594","1.100223","76.27996","0.4305615","1.162369","0","9.537901"
"8/22/2007 5:00:00 PM","0.2045301","15.62032","103.2042","73.63308","0.2105423","0.9502815","25.66287","19.95751","1.046776","1.046776","1.046776","90.78175","0.0000000000000002220446","0","0","0.9502815","1.071419","1.046776","0","8.084945","0","0.121137","-0.121137","10.98913","98.86414","0","20","1.280822","1.100223","76.27996","1.151453","0.7602252","0","9.035227"
"8/22/2007 6:00:00 PM","0.03572302","0.9986951","101.8371","88.30861","0.05573301","0.2560008","21.46246","19.95751","1.585072","1.585072","1.585072","16.15074","0","0","0.1060696","0.2560008","1.622387","1.585072","0.1316716","7.968845","0","1.366386","-1.366386","9.559569","86.00326","0","20","1.28105","1.100223","76.27996","1.743579","0.2048007","0","8.224846"
"8/22/2007 7:00:00 PM","0","0","101.2819","90","0","0","19.95751","19.95751","1.515778","1.515778","1.515778","0","0","0.0000000000000002220446","0.02984684","0","1.551462","1.515778","1.628197","6.649816","0","1.551462","-1.551462","7.935604","71.39332","0","20","1.281278","1.100223","76.27996","1.667356","0","0","6.649816"
"8/22/2007 8:00:00 PM","0","0","101.5361","90","0","0","19.95751","19.95751","0.6443001","0.6443001","0.6443001","0","0","0","0","0","0.6594679","0.6443001","3.340895","5.139768","0","0.6594679","-0.6594679","7.2469","65.19749","0","20","1.281507","1.100223","76.27996","0.7087301","0","0","5.139768"
"8/22/2007 9:00:00 PM","0","0","102.9376","90","0","0","19.95751","19.95751","0.5559464","0.5559464","0.5559464","0","0","0.0000000000000001110223","0","0","0.5690342","0.5559464","4.071277","4.495639","0","0.5690342","-0.5690342","6.652777","59.85254","0","20","1.281735","1.100223","76.27996","0.611541","0","0","4.495639"
"8/22/2007 10:00:00 PM","0","0","106.6747","90","0","0","19.95751","19.95751","0.5442909","0.5442909","0.5442909","0","0","0.0000000000000001110223","0","0","0.5571043","0.5442909","4.703296","3.938181","0","0.5571043","-0.5571043","6.071127","54.61978","0","20","1.281963","1.100223","76.27996","0.59872","0","0","3.938181"
"8/22/2007 11:00:00 PM","0","0","117.7141","90","0","0","19.95751","19.95751","0.2878976","0.2878976","0.2878976","0","0","0","0","0","0.2946751","0.2878976","5.32379","3.390821","0","0.2946751","-0.2946751","5.763676","51.85387","0","20","1.282192","1.100223","76.27996","0.3166874","0","0","3.390821"
"8/23/2007 12:00:00 AM","0","0","168.4686","90","0","0","19.95751","19.95751","0.1687448","0.1687448","0.1687448","0","0","0.00000000000000002775558","0","0","0.1727173","0.1687448","5.652459","3.100856","0","0.1727173","-0.1727173","5.583527","50.23324","0","20","1.28242","1.100223","76.27996","0.1856192","0","0","3.100856"
"8/23/2007 1:00:00 AM","0","0","-121.9616","90","0","0","19.95751","19.95751","0.1285167","0.1285167","0.1285167","0","0","0","0","0","0.1315422","0.1285167","5.845253","2.930748","0","0.1315422","-0.1315422","5.446338","48.99911","0","20","1.282648","1.100223","76.27996","0.1413684","0","0","2.930748"
"8/23/2007 2:00:00 AM","0","0","-107.4717","90","0","0","19.95751","19.95751","0.1529619","0.1529619","0.1529619","0","0","0","0","0","0.1565628","0.1529619","5.992176","2.801106","0","0.1565628","-0.1565628","5.283045","47.53012","0","20","1.282877","1.100223","76.27996","0.1682581","0","0","2.801106"
"8/23/2007 3:00:00 AM","0","0","-102.9981","90","0","0","19.95751","19.95751","0.1297704","0.1297704","0.1297704","0","0","0","0","0","0.1328254","0.1297704","6.167186","2.646679","0","0.1328254","-0.1328254","5.144518","46.28394","0","20","1.283105","1.100223","76.27996","0.1427475","0","0","2.646679"
"8/23/2007 4:00:00 AM","0","0","-101.3185","90","0","0","19.95751","19.95751","0.5069596","0.5069596","0.5069596","0","0","0","0","0","0.5188942","0.5069596","6.315755","2.515576","0","0.5188942","-0.5188942","4.602815","41.41047","0","20","1.283333","1.100223","76.27996","0.5576556","0","0","2.515576"
"8/23/2007 5:00:00 AM","0","0","-100.8962","90","0","0","19.95751","19.95751","0.5675888","0.5675888","0.5675888","0","0","0","0","0","0.5809507","0.5675888","6.897747","2.002023","0","0.5809507","-0.5809507","3.996232","35.95326","0","20","1.283562","1.100223","76.27996","0.6243477","0","0","2.002023"
"8/23/2007 6:00:00 AM","0.01284036","0","-101.294","90","0","0","19.95751","19.95751","0.8833755","0.8833755","0.8833755","0","0","0","0","0","0.9041714","0.8833755","7.551226","1.425326","0","0.9041714","-0.9041714","3.051383","27.45271","0","20","1.28379","1.107873","76.81039","0.9717131","0","0","1.425326"
"8/23/2007 7:00:00 AM","0.1963466","12.35931","-102.4571","76.93147","0.205988","0.9302114","25.53888","19.95751","0.5657779","0.5657779","0.5657779","164.4128","0","0","0","0.9302114","0.5790971","0.5657779","8.572889","0.523585","0.3511142","0","0.3511142","3.387882","30.48021","0","20","1.284018","1.107873","76.81039","0.6223556","0.7441691","0","1.453796"
"8/23/2007 8:00:00 AM","0.4472934","26.92279","-104.6049","62.27161","0.4587292","2.011205","32.45927","19.95751","0.6079138","0.6079138","0.6079138","330.8373","0","0","0","2.011205","0.6222249","0.6079138","8.208476","0.8452203","1.388981","0","1.388981","4.715829","42.42762","0","20","1.284247","1.107873","76.81039","0.6687052","1.608964","0","2.856426"
"8/23/2007 9:00:00 AM","0.7086446","41.2911","-108.3919","47.72126","0.7217912","3.064537","39.7482","19.95751","0.450637","0.450637","0.450637","680.0455","0","0","0","3.064537","0.4612457","0.450637","6.776096","2.109301","2.603291","0","2.603291","7.197741","64.75716","0","20","1.284475","1.107873","76.81039","0.4957007","2.451629","0","5.173838"
"8/23/2007 10:00:00 AM","0.9032093","55.20665","-115.6054","33.45177","0.9170302","3.798163","45.21549","19.95751","0.5050125","0.5050125","0.5050125","752.0928","0","0","0","3.798163","0.5169013","0.5050125","4.123155","4.449641","3.281261","0","3.281261","10.32114","92.85818","0","20","1.284703","1.107873","76.81039","0.5555137","3.03853","0","8.247804"
"8/23/2007 11:00:00 AM","0.9141639","67.78722","-131.9641","20.09846","0.9263949","3.832309","45.47898","19.95751","0.6616195","0.6616195","0.6616195","579.2316","2.325902","0","0","3.832309","0.6771951","0.6616195","0.8292118","7.353768","0.8292118","0","0.8292118","11.11495","100","0","20","1.284932","1.107873","76.81039","0.7277815","3.065847","0","11.18608"
"8/23/2007 12:00:00 PM","1.070721","75.12119","-173.6344","11.51875","1.084943","4.395827","49.9574","19.95751","1.180215","1.180215","1.180215","372.4598","3.187828","0","0","4.395827","1.207999","1.180215","0","8.084554","0","0","0","11.11495","100","0","20","1.28516","1.107873","76.81039","1.298237","3.516662","0","12.48038"
"8/23/2007 1:00:00 PM","1.045244","70.13525","138.2869","17.47648","1.059465","4.307139","49.23551","19.95751","0.4334508","0.4334508","0.4334508","993.6858","3.863484","0","0","4.307139","0.4436548","0.4334508","0","8.084558","0","0","0","11.11495","100","0","20","1.285388","1.107873","76.81039","0.4767959","3.445711","0","12.3917"
"8/23/2007 2:00:00 PM","0.8549821","58.17201","118.0861","30.36536","0.8674381","3.615739","43.82206","19.95751","0.40099","0.40099","0.40099","901.703","3.205309","0","0","3.615739","0.4104299","0.40099","0","8.084563","0","0","0","11.11495","100","0","20","1.285616","1.107873","76.81039","0.441089","2.892591","0","11.7003"
"8/23/2007 3:00:00 PM","0.4992511","44.43314","109.5922","44.52049","0.5041583","2.198377","33.71172","19.95751","0.1450364","0.1450364","0.1450364","1515.742","2.049927","0","0","2.198377","0.1484508","0.1450364","0","8.084568","0","0","0","11.11495","100","0","20","1.285845","1.107873","76.81039","0.15954","1.758702","0","10.28295"
"8/23/2007 4:00:00 PM","0.4050495","30.13331","105.2671","59.02988","0.4123166","1.817727","31.18241","19.95751","0.496637","0.496637","0.496637","366.0071","1.309398","0","0","1.817727","0.5083285","0.496637","0","8.084573","0","0","0","11.11495","100","0","20","1.286073","1.107873","76.81039","0.5463006","1.454181","0","9.9023"
"8/23/2007 5:00:00 PM","0.1475496","15.60146","102.8347","73.67326","0.149059","0.677514","23.9911","19.95751","0.7277685","0.7277685","0.7277685","93.09472","0","0","0","0.677514","0.7449012","0.7277685","0","8.084578","0","0.06738719","-0.06738719","11.04468","99.36942","0","20","1.286301","1.107873","76.81039","0.8005453","0.5420112","0","8.762092"
"8/23/2007 6:00:00 PM","0.02601351","0.959843","101.4828","88.3679","0.03311002","0.1524705","20.85111","19.95751","2.143521","1.637509","1.637509","9.311122","0","0.5060118","0.720364","0.1524705","1.676059","1.637509","0.07308448","8.020014","0","1.523588","-1.523588","9.450003","85.02225","0","20","1.28653","1.107873","76.81039","2.357873","0.1219764","0","8.172484"
"8/23/2007 7:00:00 PM","0","0","100.9199","90","0","0","19.95751","19.95751","1.465709","1.465709","1.465709","0","0","0.0000000000000002220446","0","0","1.500214","1.465709","1.742682","6.548439","0","1.500214","-1.500214","7.879887","70.896","0","20","1.286758","1.107873","76.81039","1.612279","0","0","6.548439"
"8/23/2007 8:00:00 PM","0","0","101.1404","90","0","0","19.95751","19.95751","0.9907852","0.9907852","0.9907852","0","0","0","0","0","1.01411","0.9907852","3.399246","5.087861","0","1.01411","-1.01411","6.819854","61.35893","0","20","1.286986","1.107873","76.81039","1.089864","0","0","5.087861"
"8/23/2007 9:00:00 PM","0","0","102.4693","90","0","0","19.95751","19.95751","0.678663","0.678663","0.678663","0","0","0","0","0","0.6946397","0.678663","4.524749","4.095236","0","0.6946397","-0.6946397","6.094354","54.83166","0","20","1.287215","1.107873","76.81039","0.7465292","0","0","4.095236"
"8/23/2007 10:00:00 PM","0","0","106.059","90","0","0","19.95751","19.95751","0.3881987","0.3881987","0.3881987","0","0","0.00000000000000005551115","0","0","0.3973374","0.3881987","5.298355","3.412831","0","0.3973374","-0.3973374","5.67968","51.1009","0","20","1.287443","1.107873","76.81039","0.4270186","0","0","3.412831"
"8/23/2007 11:00:00 PM","0","0","116.7918","90","0","0","19.95751","19.95751","0.1173154","0.1173154","0.1173154","0","0","0","0","0","0.1200772","0.1173154","5.74172","3.021681","0","0.1200772","-0.1200772","5.554452","49.97433","0","20","1.287671","1.107873","76.81039","0.129047","0","0","3.021681"
"8/24/2007 12:00:00 AM","0","0","168.3961","90","0","0","19.95751","19.95751","0.08410098","0.08410098","0.08410098","0","0","0","0","0","0.08608084","0.08410098","5.875765","2.903403","0","0.08608084","-0.08608084","5.464687","49.16681","0","20","1.287899","1.107873","76.81039","0.09251109","0","0","2.903403"
"8/24/2007 1:00:00 AM","0","0","-120.6827","90","0","0","19.95751","19.95751","0.1129707","0.1129707","0.1129707","0","0","0","0","0","0.1156302","0.1129707","5.971892","2.818575","0","0.1156302","-0.1156302","5.344099","48.08196","0","20","1.288128","1.107873","76.81039","0.1242678","0","0","2.818575"
"8/24/2007 2:00:00 AM","0","0","-106.7345","90","0","0","19.95751","19.95751","0.1418965","0.1418965","0.1418965","0","0","0","0","0","0.145237","0.1418965","6.101102","2.704558","0","0.145237","-0.145237","5.192623","46.71921","0","20","1.288356","1.107873","76.81039","0.1560862","0","0","2.704558"
"8/24/2007 3:00:00 AM","0","0","-102.4776","90","0","0","19.95751","19.95751","0.1234456","0.1234456","0.1234456","0","0","0.00000000000000001387779","0","0","0.1263516","0.1234456","6.263519","2.561239","0","0.1263516","-0.1263516","5.060849","45.53372","0","20","1.288584","1.107873","76.81039","0.1357901","0","0","2.561239"
"8/24/2007 4:00:00 AM","0","0","-100.8988","90","0","0","19.95751","19.95751","0.4507371","0.4507371","0.4507371","0","0","0.00000000000000005551115","0","0","0.4613481","0.4507371","6.404902","2.436474","0","0.4613481","-0.4613481","4.579293","41.20113","0","20","1.288813","1.107873","76.81039","0.4958109","0","0","2.436474"
"8/24/2007 5:00:00 AM","0","0","-100.5259","90","0","0","19.95751","19.95751","0.5382694","0.5382694","0.5382694","0","0","0","0","0","0.5509411","0.5382694","6.922403","1.979823","0","0.5509411","-0.5509411","4.004087","36.02594","0","20","1.289041","1.107873","76.81039","0.5920963","0","0","1.979823"
"8/24/2007 6:00:00 AM","0.0008779612","0","-100.9431","90","0","0","19.95751","19.95751","0.8967698","0.8967698","0.8967698","0","0","0.0000000000000001110223","0","0","0.917881","0.8967698","7.542101","1.432938","0","0.917881","-0.917881","3.044878","27.39571","0","20","1.289269","1.115982","77.3726","0.9864467","0","0","1.432938"
"8/24/2007 7:00:00 AM","0.04725412","12.45983","-102.1031","76.85162","0.04726598","0.2173145","21.23358","19.95751","0.4892391","0.4892391","0.4892391","44.41888","0","0","0","0.2173145","0.5007565","0.4892391","8.579292","0.5174955","0","0.283442","-0.283442","2.749155","24.73506","0","20","1.289498","1.115982","77.3726","0.538163","0.1738516","0","0.7348099"
"8/24/2007 8:00:00 AM","0.09494802","27.04519","-104.225","62.17136","0.09492448","0.4341069","22.52303","19.95751","0.42809","0.42809","0.42809","101.4055","0","0","0.1570671","0.4341069","0.4381679","0.42809","8.899981","0.2343986","0","0.004060918","-0.004060918","2.744921","24.69703","0","20","1.289726","1.115982","77.3726","0.470899","0.3472855","0","0.6685055"
"8/24/2007 9:00:00 AM","0.2210525","41.44292","-107.9569","47.59467","0.2210432","0.9964758","25.94887","19.95751","0.4756782","0.4756782","0.4756782","209.4853","0","0","0.1034847","0.9964758","0.4868764","0.4756782","8.904549","0.230348","0.5095994","0","0.5095994","3.233128","29.08966","0","20","1.289954","1.115982","77.3726","0.523246","0.7971806","0","1.226824"
"8/24/2007 10:00:00 AM","0.2009526","55.40419","-115.0766","33.28439","0.2008768","0.9076611","25.39975","19.95751","0.5932989","0.5932989","0.5932989","152.9855","0","0","0","0.9076611","0.6072659","0.5932989","8.375281","0.6975147","0.3003951","0","0.3003951","3.521054","31.68032","0","20","1.290183","1.115982","77.3726","0.6526287","0.7261289","0","1.605176"
"8/24/2007 11:00:00 AM","0.1551675","68.06574","-131.3569","19.85174","0.1550887","0.7044379","24.15485","19.95751","0.4157042","0.4157042","0.4157042","169.4565","0","0","0","0.7044379","0.4254904","0.4157042","8.063698","0.9725093","0.2789474","0","0.2789474","3.788436","34.08614","0","20","1.290411","1.115982","77.3726","0.4572746","0.5635503","0","1.676947"
"8/24/2007 12:00:00 PM","0.2839589","75.48048","-173.7269","11.15888","0.2838593","1.270407","27.66256","19.95751","0.631111","0.631111","0.631111","201.2969","0","0","0","1.270407","0.6459683","0.631111","7.774724","1.227534","0.6244388","0","0.6244388","4.386501","39.46727","0","20","1.290639","1.115982","77.3726","0.6942221","1.016326","0","2.497941"
"8/24/2007 1:00:00 PM","0.6229384","70.35077","137.4336","17.30112","0.6265367","2.691668","37.09866","19.95751","0.574928","0.574928","0.574928","468.1747","0","0","0","2.691668","0.5884627","0.574928","7.129718","1.796738","2.103205","0","2.103205","6.393959","57.52937","0","20","1.290868","1.115982","77.3726","0.6324208","2.153334","0","4.488405"
"8/24/2007 2:00:00 PM","0.4438377","58.26879","117.4276","30.305","0.444917","1.953865","32.079","19.95751","0.4755814","0.4755814","0.4755814","410.8371","0","0","0","1.953865","0.4867773","0.4755814","4.978115","3.695024","1.467088","0","1.467088","7.796325","70.14726","0","20","1.291096","1.115982","77.3726","0.5231395","1.563092","0","5.648889"
"8/24/2007 3:00:00 PM","0.2451155","44.47098","109.0906","44.51125","0.2451236","1.101973","26.60523","19.95751","0.6849925","0.6849925","0.6849925","160.8737","0","0","0","1.101973","0.7011182","0.6849925","3.487248","5.009899","0.4008548","0","0.4008548","8.18045","73.60359","0","20","1.291324","1.115982","77.3726","0.7534918","0.8815784","0","6.111872"
"8/24/2007 4:00:00 PM","0.1808359","30.13633","104.8508","59.05082","0.1809066","0.8192942","24.85647","19.95751","0.5126712","0.5126712","0.5126712","159.8089","0","0","0","0.8192942","0.5247403","0.5126712","3.080614","5.368451","0.2945539","0","0.2945539","8.462781","76.14404","0","20","1.291553","1.115982","77.3726","0.5639383","0.6554353","0","6.187745"
"8/24/2007 5:00:00 PM","0.1808422","15.5801","102.4616","73.71616","0.1844852","0.8351599","24.95379","19.95751","0.7371121","0.7371121","0.7371121","113.3016","0","0","0","0.8351599","0.7544648","0.7371121","2.782211","5.631546","0.08069512","0","0.08069512","8.540167","76.84049","0","20","1.291781","1.115982","77.3726","0.8108233","0.668128","0","6.466706"
"8/24/2007 6:00:00 PM","0.0290271","0.9188839","101.125","88.42952","0.04027809","0.1853309","21.04475","19.95751","1.793262","1.637509","1.637509","11.31785","0.0000000000000002220446","0.155753","0.3350793","0.1853309","1.676059","1.637509","2.700472","5.703597","0","1.490728","-1.490728","6.980017","62.80313","0","20","1.292009","1.115982","77.3726","1.972588","0.1482647","0","5.888928"
"8/24/2007 7:00:00 PM","0","0","100.5542","90","0","0","19.95751","19.95751","1.044046","1.044046","1.044046","0","0","0","0","0","1.068624","1.044046","4.353726","4.245667","0","1.068624","-1.068624","5.862844","52.75142","0","20","1.292237","1.115982","77.3726","1.14845","0","0","4.245667"
"8/24/2007 8:00:00 PM","0","0","100.7403","90","0","0","19.95751","19.95751","0.7645329","0.7645329","0.7645329","0","0","0.0000000000000001110223","0","0","0.7825311","0.7645329","5.545194","3.194668","0","0.7825311","-0.7825311","5.045362","45.39617","0","20","1.292466","1.115982","77.3726","0.8409863","0","0","3.194668"
"8/24/2007 9:00:00 PM","0","0","101.9951","90","0","0","19.95751","19.95751","0.6046128","0.6046128","0.6046128","0","0","0","0","0","0.6188463","0.6046128","6.421069","2.421897","0","0.6188463","-0.6188463","4.399148","39.58188","0","20","1.292694","1.115982","77.3726","0.6650741","0","0","2.421897"
"8/24/2007 10:00:00 PM","0","0","105.4334","90","0","0","19.95751","19.95751","0.2492821","0.2492821","0.2492821","0","0","0","0","0","0.2551505","0.2492821","7.115852","1.808806","0","0.2551505","-0.2551505","4.132962","37.18692","0","20","1.292922","1.115982","77.3726","0.2742103","0","0","1.808806"
"8/24/2007 11:00:00 PM","0","0","115.8427","90","0","0","19.95751","19.95751","0.2444994","0.2444994","0.2444994","0","0","0","0","0","0.2502553","0.2444994","7.402648","1.555696","0","0.2502553","-0.2502553","3.871886","34.83794","0","20","1.293151","1.115982","77.3726","0.2689493","0","0","1.555696"
"8/25/2007 12:00:00 AM","0","0","168.3283","90","0","0","19.95751","19.95751","0.1904395","0.1904395","0.1904395","0","0","0","0","0","0.1949227","0.1904395","7.684289","1.307123","0","0.1949227","-0.1949227","3.668564","33.00859","0","20","1.293379","1.115982","77.3726","0.2094834","0","0","1.307123"
"8/25/2007 1:00:00 AM","0","0","-119.3699","90","0","0","19.95751","19.95751","0.1021277","0.1021277","0.1021277","0","0","0.00000000000000001387779","0","0","0.1045319","0.1021277","7.903862","1.113318","0","0.1045319","-0.1045319","3.559553","32.02781","0","20","1.293607","1.115982","77.3726","0.1123405","0","0","1.113318"
"8/25/2007 2:00:00 AM","0","0","-105.9889","90","0","0","19.95751","19.95751","0.1387554","0.1387554","0.1387554","0","0","0","0","0","0.1420219","0.1387554","8.02166","1.009331","0","0.1420219","-0.1420219","3.411431","30.69513","0","20","1.293836","1.115982","77.3726","0.1526309","0","0","1.009331"
"8/25/2007 3:00:00 AM","0","0","-101.9523","90","0","0","19.95751","19.95751","0.1165045","0.1165045","0.1165045","0","0","0.00000000000000001387779","0","0","0.1192471","0.1165045","8.181828","0.8679458","0","0.1192471","-0.1192471","3.287069","29.57622","0","20","1.294064","1.115982","77.3726","0.1281549","0","0","0.8679458"
"8/25/2007 4:00:00 AM","0","0","-100.4755","90","0","0","19.95751","19.95751","0.3747103","0.3747103","0.3747103","0","0","0.00000000000000005551115","0","0","0.3835315","0.3747103","8.316386","0.7491613","0","0.3835315","-0.3835315","2.886818","25.97492","0","20","1.294292","1.115982","77.3726","0.4121813","0","0","0.7491613"
"8/25/2007 5:00:00 AM","0","0","-100.1524","90","0","0","19.95751","19.95751","0.5556842","0.3579279","0.3579279","0","0","0.1977564","0.2533248","0","0.366354","0.3579279","8.750051","0.366354","0","0.366354","-0.366354","2.50451","22.53505","0","20","1.29452","1.120465","77.68341","0.6112527","0","0","0.366354"
"8/25/2007 6:00:00 AM","0.002662833","0","-100.5891","90","0","0","19.95751","19.95751","0.4829302","0.000005428687","0.000005428687","0","0","0.4829247","0.5312178","0","0.000005556486","0.000005428687","9.165045","0.000005556486","0","0.000005556486","0","2.50451","22.5351","0","20","1.294749","1.120465","77.68341","0.5312232","0","0","0.000005556486"
"8/25/2007 7:00:00 AM","0.01755888","12.56246","-101.7457","76.76989","0.01755202","0.08096658","20.43105","19.95751","0.6150106","0.07911521","0.07911521","102.3401","0","0.5358953","0.6606799","0.08096658","0.0809777","0.07911521","9.165017","0.00001111297","0","0.00001111297","-0.00001111297","2.504498","22.53505","0","20","1.294977","1.120465","77.68341","0.6765116","0.06477327","0","0.0809777"
"8/25/2007 8:00:00 AM","0.1443363","27.16931","-103.841","62.06967","0.1443446","0.6564372","23.86311","19.95751","0.6404981","0.6404981","0.6404981","102.4885","0","0","0.5762747","0.6564372","0.6555764","0.6404981","9.165002","0.000005556486","0.0008607615","0","0.0008607615","2.505324","22.54253","0","20","1.295205","1.120465","77.68341","0.7045479","0.5251497","0","0.6564427"
"8/25/2007 9:00:00 AM","0.1619133","41.59607","-107.5163","47.46713","0.1618608","0.7346319","24.33881","19.95751","0.6522219","0.6522219","0.6522219","112.6353","0","0","0.5731125","0.7346319","0.6675761","0.6522219","9.164078","0.0008030103","0.06705575","0","0.06705575","2.569631","23.12122","0","20","1.295434","1.120465","77.68341","0.7174441","0.5877055","0","0.7354349"
"8/25/2007 10:00:00 AM","0.4295754","55.60273","-114.5386","33.11664","0.4306031","1.894229","31.68517","19.95751","0.660383","0.660383","0.660383","286.838","0","0","0.2952458","1.894229","0.6759294","0.660383","9.09419","0.06248018","1.2183","0","1.2183","3.734859","33.60587","0","20","1.295662","1.120465","77.68341","0.7264213","1.515383","0","1.956709"
"8/25/2007 11:00:00 AM","0.3973004","68.34579","-130.732","19.60477","0.3975221","1.755576","30.77597","19.95751","0.8659443","0.8659443","0.8659443","202.7354","0","0","0","1.755576","0.8863299","0.8659443","7.831968","1.176588","0.8692459","0","0.8692459","4.566915","41.09271","0","20","1.29589","1.120465","77.68341","0.9525388","1.404461","0","2.932163"
"8/25/2007 12:00:00 PM","0.1703802","75.84322","-173.8316","10.79547","0.1702934","0.7721629","24.56795","19.95751","0.733579","0.733579","0.733579","105.2597","0","0","0","0.7721629","0.7508485","0.733579","6.934885","1.96824","0.02131435","0","0.02131435","4.587358","41.27675","0","20","1.296119","1.120465","77.68341","0.8069369","0.6177303","0","2.740402"
"8/25/2007 1:00:00 PM","0.3674054","70.56295","136.5507","17.13113","0.3674583","1.628568","29.95089","19.95751","0.6186717","0.6186717","0.6186717","263.2363","0","0","0","1.628568","0.6332361","0.6186717","6.912862","1.987654","0.9953324","0","0.9953324","5.539826","49.84711","0","20","1.296347","1.120465","77.68341","0.6805388","1.302855","0","3.616223"
"8/25/2007 2:00:00 PM","0.3867744","58.3615","116.7581","30.24947","0.3871782","1.711984","30.49196","19.95751","0.5347096","0.5347096","0.5347096","320.1709","0","0","0","1.711984","0.5472975","0.5347096","5.890399","2.889786","1.164687","0","1.164687","6.653916","59.87178","0","20","1.296575","1.120465","77.68341","0.5881806","1.369588","0","4.601771"
"8/25/2007 3:00:00 PM","0.1978984","44.50535","108.5831","44.50587","0.1978439","0.8942675","25.31721","19.95751","0.5743235","0.5743235","0.5743235","155.708","0","0","0","0.8942675","0.587844","0.5743235","4.70032","3.939591","0.3064235","0","0.3064235","6.947616","62.51463","0","20","1.296804","1.120465","77.68341","0.6317559","0.715414","0","4.833859"
"8/25/2007 4:00:00 PM","0.2732299","30.13642","104.4303","59.07497","0.2745731","1.230171","27.40891","19.95751","0.5548564","0.5548564","0.5548564","221.7098","0","0","0","1.230171","0.5679185","0.5548564","4.387622","4.215377","0.6622525","0","0.6622525","7.581841","68.22155","0","20","1.297032","1.120465","77.68341","0.610342","0.9841368","0","5.445548"
"8/25/2007 5:00:00 PM","0.1828269","15.55626","102.0849","73.76177","0.1865282","0.8442115","25.00936","19.95751","0.8343184","0.8343184","0.8343184","101.1858","0","0","0","0.8442115","0.8539594","0.8343184","3.713907","4.80953","0","0.009747947","-0.009747947","7.571678","68.13026","0","20","1.29726","1.120465","77.68341","0.9177502","0.6753692","0","5.653741"
"8/25/2007 6:00:00 PM","0.03276053","0.8758628","100.7639","88.49342","0.04998315","0.2297375","21.30702","19.95751","1.145808","1.145808","1.145808","20.05026","0","0.0000000000000002220446","0","0.2297375","1.172782","1.145808","3.72466","4.800029","0","0.9430442","-0.9430442","6.586108","59.2622","0","20","1.297489","1.120465","77.68341","1.260388","0.18379","0","5.029767"
"8/25/2007 7:00:00 PM","0","0","100.1849","90","0","0","19.95751","19.95751","1.075741","1.075741","1.075741","0","0","0","0","0","1.101065","1.075741","4.77246","3.875885","0","1.101065","-1.101065","5.434924","48.90388","0","20","1.297717","1.120465","77.68341","1.183315","0","0","3.875885"
"8/25/2007 8:00:00 PM","0","0","100.3361","90","0","0","19.95751","19.95751","0.837127","0.837127","0.837127","0","0","0.0000000000000001110223","0","0","0.8568342","0.837127","6.002617","2.79067","0","0.8568342","-0.8568342","4.53965","40.84823","0","20","1.297945","1.120465","77.68341","0.9208398","0","0","2.79067"
"8/25/2007 9:00:00 PM","0","0","101.5153","90","0","0","19.95751","19.95751","0.6794049","0.6794049","0.6794049","0","0","0.0000000000000001110223","0","0","0.695399","0.6794049","6.963977","1.942399","0","0.695399","-0.695399","3.813355","34.31303","0","20","1.298174","1.120465","77.68341","0.7473453","0","0","1.942399"
"8/25/2007 10:00:00 PM","0","0","104.798","90","0","0","19.95751","19.95751","0.4618613","0.4618613","0.4618613","0","0","0.00000000000000005551115","0","0","0.4727341","0.4618613","7.746887","1.251471","0","0.4727341","-0.4727341","3.319899","29.87293","0","20","1.298402","1.120465","77.68341","0.5080473","0","0","1.251471"
"8/25/2007 11:00:00 PM","0","0","114.8662","90","0","0","19.95751","19.95751","0.2634603","0.2634603","0.2634603","0","0","0","0","0","0.2696626","0.2634603","8.280334","0.7806324","0","0.2696626","-0.2696626","3.038563","27.34149","0","20","1.29863","1.120465","77.68341","0.2898064","0","0","0.7806324"
"8/26/2007 12:00:00 AM","0","0","168.2657","90","0","0","19.95751","19.95751","0.07542588","0.07542588","0.07542588","0","0","0","0","0","0.07720152","0.07542588","8.585016","0.5116812","0","0.07720152","-0.07720152","2.958059","26.61716","0","20","1.298858","1.120465","77.68341","0.08296847","0","0","0.5116812"
"8/26/2007 1:00:00 AM","0","0","-118.0241","90","0","0","19.95751","19.95751","0.08792036","0.08792036","0.08792036","0","0","0","0","0","0.08999013","0.08792036","8.672256","0.4346567","0","0.08999013","-0.08999013","2.864216","25.77281","0","20","1.299087","1.120465","77.68341","0.0967124","0","0","0.4346567"
"8/26/2007 2:00:00 AM","0","0","-105.2355","90","0","0","19.95751","19.95751","0.08550285","0.08550285","0.08550285","0","0","0.00000000000000001387779","0","0","0.08751571","0.08550285","8.773995","0.3448308","0","0.08751571","-0.08751571","2.772954","24.95167","0","20","1.299315","1.120465","77.68341","0.09405313","0","0","0.3448308"
"8/26/2007 3:00:00 AM","0","0","-101.4227","90","0","0","19.95751","19.95751","0.1134083","0.1134083","0.1134083","0","0","0","0","0","0.1160781","0.1134083","8.87298","0.2574357","0","0.1160781","-0.1160781","2.651898","23.86244","0","20","1.299543","1.120465","77.68341","0.1247491","0","0","0.2574357"
"8/26/2007 4:00:00 AM","0","0","-100.0489","90","0","0","19.95751","19.95751","0.3268421","0.1381938","0.1381938","0","0","0.1886483","0.2213325","0","0.1414471","0.1381938","9.004354","0.1414471","0","0.1414471","-0.1414471","2.504376","22.53505","0","20","1.299772","1.122234","77.806","0.3595263","0","0","0.1414471"
"8/26/2007 5:00:00 AM","0","0","-99.77583","90","0","0","19.95751","19.95751","0.409419","0.000005428687","0.000005428687","0","0","0.4094136","0.4503555","0","0.000005556486","0.000005428687","9.16456","0.000005556486","0","0.000005556486","0","2.504376","22.5351","0","20","1.3","1.122234","77.806","0.4503609","0","0","0.000005556486"
"8/26/2007 6:00:00 AM","0.01585516","0","-100.2322","90","0","0","19.95751","19.95751","0.6103947","0.00001085737","0.00001085737","0","0","0.6103839","0.6714233","0","0.00001111297","0.00001085737","9.164533","0.00001111297","0","0.00001111297","-0.00001111297","2.504365","22.53505","0","20","1.300228","1.122234","77.806","0.6714342","0","0","0.00001111297"
"8/26/2007 7:00:00 AM","0.1949258","12.6671","-101.3851","76.68636","0.2031101","0.9175175","25.46054","19.95751","0.3231078","0.3231078","0.3231078","283.9664","0","0","0.1761303","0.9175175","0.3307143","0.3231078","9.164517","0.000005556486","0.5868033","0","0.5868033","3.066433","27.59278","0","20","1.300457","1.122234","77.806","0.3554186","0.734014","0","0.9175231"
"8/26/2007 8:00:00 AM","0.3484958","27.29504","-103.453","61.96663","0.3539361","1.571133","29.58016","19.95751","0.3458383","0.3458383","0.3458383","454.2968","0","0","0","1.571133","0.3539799","0.3458383","8.554596","0.5383862","1.217153","0","1.217153","4.230567","38.06813","0","20","1.300685","1.122234","77.806","0.3804222","1.256906","0","2.109519"
"8/26/2007 9:00:00 AM","0.572154","41.75041","-107.0703","47.33878","0.5802291","2.506886","35.81481","19.95751","0.4219249","0.4219249","0.4219249","594.1545","0","0","0","2.506886","0.4318576","0.4219249","7.296509","1.648733","2.075028","0","2.075028","6.211258","55.89122","0","20","1.300913","1.122234","77.806","0.4641174","2.005509","0","4.155619"
