sep=,
"8/26/2007 10:00:00 AM","0.7613636","55.8021","-113.9914","32.94872","0.7710812","3.253646","41.12381","19.95751","0.6135737","0.6135737","0.6135737","530.2778","0","0","0","3.253646","0.6280181","0.6135737","5.171883","3.523278","2.625627","0","2.625627","8.714331","78.41498","0","20","1.301142","1.124002","77.92859","0.6749311","2.602916","0","6.776923"
"8/26/2007 11:00:00 AM","0.8239101","68.62713","-130.0887","19.35783","0.8329391","3.487255","42.85461","19.95751","0.8248146","0.8248146","0.8248146","422.7926","0.1274498","0","0","3.487255","0.8442318","0.8248146","2.515574","5.865847","2.515574","0","2.515574","11.11309","100","0","20","1.30137","1.124002","77.92859","0.907296","2.789804","0","9.353102"
"8/26/2007 12:00:00 PM","0.9182432","76.20929","-173.9493","10.42865","0.9287196","3.840771","45.5444","19.95751","0.5790324","0.5790324","0.5790324","663.3085","3.248107","0","0","3.840771","0.5926636","0.5790324","0","8.08318","0","0","0","11.11309","100","0","20","1.301598","1.124002","77.92859","0.6369356","3.072617","0","11.92395"
"8/26/2007 1:00:00 PM","1.051647","70.77145","135.6377","16.96691","1.064757","4.325616","49.38536","19.95751","0.4136462","0.4136462","0.4136462","1045.729","3.902232","0","0","4.325616","0.423384","0.4136462","0","8.083186","0","0","0","11.11309","100","0","20","1.301826","1.124002","77.92859","0.4550108","3.460493","0","12.4088"
"8/26/2007 2:00:00 PM","0.9914554","58.45002","116.0779","30.1989","1.005034","4.115265","47.69613","19.95751","0.3871753","0.3871753","0.3871753","1062.895","3.718975","0","0","4.115265","0.3962899","0.3871753","0","8.083191","0","0","0","11.11309","100","0","20","1.302055","1.124002","77.92859","0.4258928","3.292212","0","12.19846"
"8/26/2007 3:00:00 PM","0.7936959","44.53619","108.0699","44.50439","0.8065498","3.388102","42.11562","19.95751","0.4386192","0.4386192","0.4386192","772.4473","2.939157","0","0","3.388102","0.4489449","0.4386192","0","8.083196","0","0","0","11.11309","100","0","20","1.302283","1.124002","77.92859","0.4824811","2.710482","0","11.4713"
"8/26/2007 4:00:00 PM","0.5620227","30.13357","104.0057","59.10232","0.5743217","2.483149","35.65122","19.95751","0.5799037","0.5799037","0.5799037","428.2002","1.889593","0","0","2.483149","0.5935555","0.5799037","0","8.0832","0","0","0","11.11309","100","0","20","1.302511","1.124002","77.92859","0.6378941","1.986519","0","10.56635"
"8/26/2007 5:00:00 PM","0.2356658","15.52998","101.7048","73.81006","0.2437267","1.09587","26.56713","19.95751","0.5577203","0.5577203","0.5577203","196.4909","0.5250197","0","0","1.09587","0.5708499","0.5577203","0","8.083205","0","0","0","11.11309","100","0","20","1.30274","1.128563","78.2448","0.6134924","0.8766957","0","9.179075"
"8/26/2007 6:00:00 PM","0.03430491","0.8308287","100.3994","88.55955","0.05446666","0.2502195","21.42822","19.95751","1.615889","1.615889","1.615889","15.48494","0","0","0.1399689","0.2502195","1.65393","1.615889","0","8.083202","0","1.40371","-1.40371","9.644343","86.7852","0","20","1.302968","1.128563","78.2448","1.777478","0.2001756","0","8.333422"
"8/26/2007 7:00:00 PM","0","0","99.81212","90","0","0","19.95751","19.95751","0.8438383","0.8438383","0.8438383","0","0","0","0","0","0.8637035","0.8438383","1.536571","6.72876","0","0.8637035","-0.8637035","8.741876","78.66447","0","20","1.303196","1.128563","78.2448","0.9282222","0","0","6.72876"
"8/26/2007 8:00:00 PM","0","0","99.92778","90","0","0","19.95751","19.95751","0.5886311","0.5886311","0.5886311","0","0","0.0000000000000001110223","0","0","0.6024883","0.5886311","2.486277","5.891504","0","0.6024883","-0.6024883","8.112769","73.00358","0","20","1.303425","1.128563","78.2448","0.6474942","0","0","5.891504"
"8/26/2007 9:00:00 PM","0","0","101.0299","90","0","0","19.95751","19.95751","0.412917","0.412917","0.412917","0","0","0","0","0","0.4226377","0.412917","3.150765","5.305595","0","0.4226377","-0.4226377","7.671662","69.03439","0","20","1.303653","1.128563","78.2448","0.4542087","0","0","5.305595"
"8/26/2007 10:00:00 PM","0","0","104.1528","90","0","0","19.95751","19.95751","0.3910251","0.3910251","0.3910251","0","0","0","0","0","0.4002304","0.3910251","3.617877","4.893671","0","0.4002304","-0.4002304","7.253966","65.27586","0","20","1.303881","1.128563","78.2448","0.4301277","0","0","4.893671"
"8/26/2007 11:00:00 PM","0","0","113.8616","90","0","0","19.95751","19.95751","0.2173415","0.2173415","0.2173415","0","0","0.00000000000000002775558","0","0","0.222458","0.2173415","4.061113","4.502765","0","0.222458","-0.222458","7.021906","63.18777","0","20","1.30411","1.128563","78.2448","0.2390756","0","0","4.502765"
"8/27/2007 12:00:00 AM","0","0","168.2085","90","0","0","19.95751","19.95751","0.1215566","0.1215566","0.1215566","0","0","0","0","0","0.1244182","0.1215566","4.307735","4.285237","0","0.1244182","-0.1244182","6.892149","62.02028","0","20","1.304338","1.128563","78.2448","0.1337123","0","0","4.285237"
"8/27/2007 1:00:00 AM","0","0","-116.6468","90","0","0","19.95751","19.95751","0.1024731","0.1024731","0.1024731","0","0","0","0","0","0.1048854","0.1024731","4.445742","4.163498","0","0.1048854","-0.1048854","6.78277","61.03615","0","20","1.304566","1.128563","78.2448","0.1127204","0","0","4.163498"
"8/27/2007 2:00:00 AM","0","0","-104.4747","90","0","0","19.95751","19.95751","0.1107549","0.1107549","0.1107549","0","0","0","0","0","0.1133622","0.1107549","4.562139","4.060817","0","0.1133622","-0.1133622","6.664547","59.97244","0","20","1.304795","1.128563","78.2448","0.1218304","0","0","4.060817"
"8/27/2007 3:00:00 AM","0","0","-100.889","90","0","0","19.95751","19.95751","0.1465794","0.1465794","0.1465794","0","0","0.00000000000000002775558","0","0","0.1500301","0.1465794","4.688016","3.94977","0","0.1500301","-0.1500301","6.50807","58.56448","0","20","1.305023","1.128563","78.2448","0.1612373","0","0","3.94977"
"8/27/2007 4:00:00 AM","0","0","-99.61915","90","0","0","19.95751","19.95751","0.4403581","0.4403581","0.4403581","0","0","0.00000000000000005551115","0","0","0.4507248","0.4403581","4.854744","3.802689","0","0.4507248","-0.4507248","6.037615","54.3311","0","20","1.305251","1.128563","78.2448","0.4843939","0","0","3.802689"
"8/27/2007 5:00:00 AM","0","0","-99.39644","90","0","0","19.95751","19.95751","0.4641829","0.4641829","0.4641829","0","0","0.00000000000000005551115","0","0","0.4751104","0.4641829","5.356826","3.359778","0","0.4751104","-0.4751104","5.541676","49.86837","0","20","1.305479","1.128563","78.2448","0.5106012","0","0","3.359778"
"8/27/2007 6:00:00 AM","0.01066526","0","-99.87235","90","0","0","19.95751","19.95751","0.7064267","0.7064267","0.7064267","0","0","0.0000000000000001110223","0","0","0.723057","0.7064267","5.887331","2.891749","0","0.723057","-0.723057","4.78644","43.07227","0","20","1.305708","1.128563","78.2448","0.7770693","0","0","2.891749"
"8/27/2007 7:00:00 AM","0.1899122","12.77368","-101.0212","76.60111","0.1971896","0.8913766","25.2994","19.95751","0.5727212","0.5727212","0.5727212","155.6388","0","0","0","0.8913766","0.5862039","0.5727212","6.69763","2.176795","0.3051727","0","0.3051727","5.078942","45.70454","0","20","1.305936","1.128563","78.2448","0.6299933","0.7131013","0","3.068171"
"8/27/2007 8:00:00 AM","0.3834885","27.42228","-103.0611","61.86234","0.3904505","1.725787","30.58179","19.95751","0.3617769","0.3617769","0.3617769","477.0306","0","0","0","1.725787","0.3702937","0.3617769","6.383419","2.454021","1.355493","0","1.355493","6.374972","57.36742","0","20","1.306164","1.128563","78.2448","0.3979546","1.380629","0","4.179808"
"8/27/2007 9:00:00 AM","0.4907568","41.9058","-106.6189","47.20974","0.4955627","2.16313","33.47454","19.95751","0.4491175","0.4491175","0.4491175","481.6401","0","0","0","2.16313","0.4596904","0.4491175","4.996547","3.677514","1.70344","0","1.70344","8.002368","72.01229","0","20","1.306393","1.128563","78.2448","0.4940293","1.730504","0","5.840644"
"8/27/2007 10:00:00 AM","0.6938273","56.0021","-113.435","32.7808","0.70129","2.985109","39.17696","19.95751","0.4597283","0.4597283","0.4597283","649.3203","0","0","0","2.985109","0.470551","0.4597283","3.267236","5.202651","2.514558","0","2.514558","10.40017","93.59","0","20","1.306621","1.128563","78.2448","0.5057011","2.388087","0","8.18776"
"8/27/2007 11:00:00 AM","0.866354","68.9095","-129.4261","19.11123","0.8760988","3.64779","44.06518","19.95751","0.5538627","0.5538627","0.5538627","658.6091","2.33696","0","0","3.64779","0.5669014","0.5538627","0.7439292","7.42711","0.7439292","0","0.7439292","11.11248","100","0","20","1.306849","1.128563","78.2448","0.6092489","2.918232","0","11.0749"
"8/27/2007 12:00:00 PM","0.9815858","76.57854","-174.0811","10.05854","0.992928","4.072147","47.35427","19.95751","0.6296099","0.6296099","0.6296099","646.7729","3.427715","0","0","4.072147","0.6444319","0.6296099","0","8.082725","0","0","0","11.11248","100","0","20","1.307078","1.128563","78.2448","0.6925709","3.257717","0","12.15487"
"8/27/2007 1:00:00 PM","0.5837511","70.97591","134.6945","16.80888","0.5861333","2.530573","35.97834","19.95751","0.7197307","0.7197307","0.7197307","351.6","1.793899","0","0","2.530573","0.7366742","0.7197307","0","8.082729","0","0","0","11.11248","100","0","20","1.307306","1.128563","78.2448","0.7917038","2.024459","0","10.6133"
"8/27/2007 2:00:00 PM","0.8361335","58.5342","115.3874","30.1534","0.8467733","3.538933","43.24238","19.95751","0.703059","0.703059","0.703059","503.3622","2.819323","0","0","3.538933","0.71961","0.703059","0","8.082734","0","0","0","11.11248","100","0","20","1.307534","1.128563","78.2448","0.7733649","2.831146","0","11.62167"
"8/27/2007 3:00:00 PM","0.5957274","44.56347","107.5514","44.50686","0.6033418","2.599399","36.45525","19.95751","0.4999052","0.4999052","0.4999052","519.9785","2.087726","0","0","2.599399","0.5116737","0.4999052","0","8.08274","0","0","0","11.11248","100","0","20","1.307763","1.128563","78.2448","0.5498957","2.079519","0","10.68214"
"8/27/2007 4:00:00 PM","0.3567035","30.12779","103.5774","59.13285","0.360865","1.600587","29.7701","19.95751","0.3693359","0.3693359","0.3693359","433.369","1.222557","0","0","1.600587","0.3780306","0.3693359","0","8.082745","0","0","0","11.11248","100","0","20","1.307991","1.128563","78.2448","0.4062695","1.28047","0","9.683331"
"8/27/2007 5:00:00 PM","0.1681091","15.50128","101.3213","73.86098","0.1705842","0.7734559","24.57585","19.95751","0.4402529","0.4402529","0.4402529","175.6844","0.3228388","0","0","0.7734559","0.4506171","0.4402529","0","8.082749","0","0","0","11.11248","100","0","20","1.308219","1.131187","78.42673","0.4842782","0.6187647","0","8.856205"
"8/27/2007 6:00:00 PM","0.02584855","0.783834","100.0318","88.62784","0.03415326","0.1572563","20.87929","19.95751","1.50855","1.50855","1.50855","10.42433","0","0.0000000000000002220446","0.02189552","0.1572563","1.544063","1.50855","0","8.082749","0","1.386807","-1.386807","9.661475","86.9442","0","20","1.308447","1.131187","78.42673","1.659405","0.125805","0","8.240006"
"8/27/2007 7:00:00 PM","0","0","99.43597","90","0","0","19.95751","19.95751","1.270052","1.270052","1.270052","0","0","0.0000000000000002220446","0","0","1.299951","1.270052","1.517934","6.744736","0","1.299951","-1.299951","8.301655","74.70726","0","20","1.308676","1.131187","78.42673","1.397057","0","0","6.744736"
"8/27/2007 8:00:00 PM","0","0","99.51541","90","0","0","19.95751","19.95751","0.729884","0.729884","0.729884","0","0","0.0000000000000001110223","0","0","0.7470665","0.729884","2.950413","5.481826","0","0.7470665","-0.7470665","7.521293","67.68488","0","20","1.308904","1.131187","78.42673","0.8028724","0","0","5.481826"
"8/27/2007 9:00:00 PM","0","0","100.5389","90","0","0","19.95751","19.95751","0.665668","0.665668","0.665668","0","0","0","0","0","0.6813387","0.665668","3.776724","4.753158","0","0.6813387","-0.6813387","6.809708","61.28139","0","20","1.309132","1.131187","78.42673","0.7322348","0","0","4.753158"
"8/27/2007 10:00:00 PM","0","0","103.4979","90","0","0","19.95751","19.95751","0.422069","0.422069","0.422069","0","0","0.00000000000000005551115","0","0","0.432005","0.422069","4.532916","4.086218","0","0.432005","-0.432005","6.358814","57.22388","0","20","1.309361","1.131187","78.42673","0.4642758","0","0","4.086218"
"8/27/2007 11:00:00 PM","0","0","112.8282","90","0","0","19.95751","19.95751","0.3031758","0.3031758","0.3031758","0","0","0.00000000000000005551115","0","0","0.310313","0.3031758","5.013403","3.662384","0","0.310313","-0.310313","6.035034","54.31026","0","20","1.309589","1.131187","78.42673","0.3334934","0","0","3.662384"
"8/28/2007 12:00:00 AM","0","0","168.1574","90","0","0","19.95751","19.95751","0.1267731","0.1267731","0.1267731","0","0","0","0","0","0.1297576","0.1267731","5.359067","3.357447","0","0.1297576","-0.1297576","5.899707","53.09255","0","20","1.309817","1.131187","78.42673","0.1394505","0","0","3.357447"
"8/28/2007 1:00:00 AM","0","0","-115.2395","90","0","0","19.95751","19.95751","0.1076313","0.1076313","0.1076313","0","0","0","0","0","0.1101651","0.1076313","5.503683","3.229853","0","0.1101651","-0.1101651","5.78482","52.05878","0","20","1.310046","1.131187","78.42673","0.1183944","0","0","3.229853"
"8/28/2007 2:00:00 AM","0","0","-103.7072","90","0","0","19.95751","19.95751","0.0942838","0.0942838","0.0942838","0","0","0.00000000000000001387779","0","0","0.09650338","0.0942838","5.626525","3.121464","0","0.09650338","-0.09650338","5.684183","51.15325","0","20","1.310274","1.131187","78.42673","0.1037122","0","0","3.121464"
"8/28/2007 3:00:00 AM","0","0","-100.3515","90","0","0","19.95751","19.95751","0.1373883","0.1373883","0.1373883","0","0","0","0","0","0.1406226","0.1373883","5.734182","3.02647","0","0.1406226","-0.1406226","5.537521","49.83352","0","20","1.310502","1.131187","78.42673","0.1511272","0","0","3.02647"
"8/28/2007 4:00:00 AM","0","0","-99.18636","90","0","0","19.95751","19.95751","0.4887469","0.4887469","0.4887469","0","0","0.00000000000000005551115","0","0","0.5002527","0.4887469","5.891181","2.887943","0","0.5002527","-0.5002527","5.015304","45.13406","0","20","1.310731","1.131187","78.42673","0.5376216","0","0","2.887943"
"8/28/2007 5:00:00 AM","0","0","-99.0143","90","0","0","19.95751","19.95751","0.7131114","0.7131114","0.7131114","0","0","0","0","0","0.729899","0.7131114","6.451164","2.393856","0","0.729899","-0.729899","4.252908","38.27315","0","20","1.310959","1.133811","78.60867","0.7844225","0","0","2.393856"
"8/28/2007 6:00:00 AM","0.01139938","0","-99.50972","90","0","0","19.95751","19.95751","0.6800249","0.6800249","0.6800249","0","0","0","0","0","0.6960336","0.6800249","7.271212","1.670226","0","0.6960336","-0.6960336","3.525949","31.7311","0","20","1.311187","1.133811","78.60867","0.7480273","0","0","1.670226"
"8/28/2007 7:00:00 AM","0.1546609","12.8821","-100.6543","76.51423","0.1581982","0.7183079","24.23931","19.95751","0.8732924","0.8732924","0.8732924","82.25285","0","0","0","0.7183079","0.893851","0.8732924","8.055904","0.9776881","0","0.1755431","-0.1755431","3.34285","30.08341","0","20","1.311416","1.133811","78.60867","0.9606217","0.5746463","0","1.695996"
"8/28/2007 8:00:00 AM","0.4258985","27.55091","-102.6655","61.75693","0.4344844","1.910421","31.79193","19.95751","0.5009166","0.5009166","0.5009166","381.385","0","0","0","1.910421","0.5127089","0.5009166","8.253948","0.802872","1.397712","0","1.397712","4.679115","42.109","0","20","1.311644","1.133811","78.60867","0.5510082","1.528337","0","2.713293"
"8/28/2007 9:00:00 AM","0.5580967","42.06211","-106.162","47.08016","0.5650508","2.445822","35.39459","19.95751","0.4803502","0.4803502","0.4803502","509.1747","0","0","0","2.445822","0.4916583","0.4803502","6.812313","2.075118","1.954163","0","1.954163","6.544957","58.9005","0","20","1.311872","1.133811","78.60867","0.5283852","1.956657","0","4.520939"
"8/28/2007 10:00:00 AM","0.6610409","56.20256","-112.8692","32.61309","0.6672513","2.852235","38.22973","19.95751","0.4378358","0.4378358","0.4378358","651.4395","0","0","0","2.852235","0.4481431","0.4378358","4.814608","3.837531","2.404092","0","2.404092","8.838004","79.53667","0","20","1.3121","1.133811","78.60867","0.4816194","2.281788","0","6.689766"
"8/28/2007 11:00:00 AM","0.9959437","69.19267","-128.7434","18.86529","1.007649","4.124556","47.76997","19.95751","0.83812","0.83812","0.83812","492.1199","0.8828433","0","0","4.124556","0.8578506","0.83812","2.383862","5.981066","2.383862","0","2.383862","11.11186","100","0","20","1.312329","1.133811","78.60867","0.921932","3.299644","0","10.10562"
"8/28/2007 12:00:00 PM","1.089679","76.95086","-174.2279","9.685277","1.10212","4.455216","50.44458","19.95751","0.6322631","0.6322631","0.6322631","704.646","3.808069","0","0","4.455216","0.6471475","0.6322631","0","8.082267","0","0","0","11.11186","100","0","20","1.312557","1.133811","78.60867","0.6954893","3.564173","0","12.53748"
"8/28/2007 1:00:00 PM","0.9956841","71.17599","133.7208","16.65742","1.007244","4.123117","47.75854","19.95751","0.8352171","0.8352171","0.8352171","493.6582","3.268238","0","0","4.123117","0.8548793","0.8352171","0","8.082273","0","0","0","11.11186","100","0","20","1.312785","1.133811","78.60867","0.9187388","3.298494","0","12.20539"
"8/28/2007 2:00:00 PM","0.7368839","58.61392","114.6869","30.11308","0.7447555","3.152969","40.38871","19.95751","0.481073","0.481073","0.481073","655.4035","2.660571","0","0","3.152969","0.4923981","0.481073","0","8.082277","0","0","0","11.11186","100","0","20","1.313014","1.133811","78.60867","0.5291803","2.522375","0","11.23525"
"8/28/2007 3:00:00 PM","0.3498945","44.58714","107.0276","44.51328","0.3506003","1.556934","29.48874","19.95751","0.4884702","0.4884702","0.4884702","318.7368","1.056965","0","0","1.556934","0.4999695","0.4884702","0","8.082282","0","0","0","11.11186","100","0","20","1.313242","1.133811","78.60867","0.5373172","1.245547","0","9.639216"
"8/28/2007 4:00:00 PM","0.1131156","30.11908","103.1453","59.16656","0.1130815","0.5160846","23.01503","19.95751","0.5301942","0.5301942","0.5301942","97.33879","0","0","0","0.5160846","0.5426757","0.5301942","0","8.082287","0","0.02659111","-0.02659111","11.08414","99.75188","0","20","1.31347","1.133811","78.60867","0.5832136","0.4128677","0","8.598372"
"8/28/2007 5:00:00 PM","0.1042307","15.47019","100.9348","73.91449","0.1044025","0.4769422","22.77981","19.95751","0.7150143","0.7150143","0.7150143","66.70387","0","0","0","0.4769422","0.7318468","0.7150143","0.02874648","8.056818","0","0.2549046","-0.2549046","10.81821","97.35886","0","20","1.313699","1.133811","78.60867","0.7865157","0.3815538","0","8.533761"
"8/28/2007 6:00:00 PM","0.006480306","0.7349352","99.66119","88.69823","0.00653865","0.03019941","20.13387","19.95751","2.015697","1.637509","1.637509","1.844228","0","0.3781876","0.5797572","0.03019941","1.676059","1.637509","0.3061884","7.812306","0","1.645859","-1.645859","9.095007","81.85106","0","20","1.313927","1.133811","78.60867","2.217266","0.02415952","0","7.842506"
"8/28/2007 7:00:00 PM","0","0","99.05654","90","0","0","19.95751","19.95751","1.283672","1.283672","1.283672","0","0","0","0","0","1.313892","1.283672","2.112885","6.219813","0","1.313892","-1.313892","7.720553","69.48174","0","20","1.314155","1.133811","78.60867","1.41204","0","0","6.219813"
"8/28/2007 8:00:00 PM","0","0","99.09912","90","0","0","19.95751","19.95751","1.121551","1.121551","1.121551","0","0","0","0","0","1.147954","1.121551","3.564804","4.939612","0","1.147954","-1.147954","6.5202","58.6792","0","20","1.314384","1.133811","78.60867","1.233706","0","0","4.939612"
"8/28/2007 9:00:00 PM","0","0","100.0425","90","0","0","19.95751","19.95751","0.5866013","0.5866013","0.5866013","0","0","0","0","0","0.6004107","0.5866013","4.840697","3.814313","0","0.6004107","-0.6004107","5.893266","53.03716","0","20","1.314612","1.133811","78.60867","0.6452614","0","0","3.814313"
"8/28/2007 10:00:00 PM","0","0","102.8332","90","0","0","19.95751","19.95751","0.4985465","0.4985465","0.4985465","0","0","0.00000000000000005551115","0","0","0.5102831","0.4985465","5.509997","3.223891","0","0.5102831","-0.5102831","5.360564","48.24316","0","20","1.31484","1.133811","78.60867","0.5484012","0","0","3.223891"
"8/28/2007 11:00:00 PM","0","0","111.7654","90","0","0","19.95751","19.95751","0.2914986","0.2914986","0.2914986","0","0","0","0","0","0.2983609","0.2914986","6.080271","2.720762","0","0.2983609","-0.2983609","5.049264","45.44167","0","20","1.315068","1.133811","78.60867","0.3206485","0","0","2.720762"
"8/29/2007 12:00:00 AM","0","0","168.113","90","0","0","19.95751","19.95751","0.1373032","0.1373032","0.1373032","0","0","0.00000000000000002775558","0","0","0.1405355","0.1373032","6.414186","2.426129","0","0.1405355","-0.1405355","4.902693","44.12269","0","20","1.315297","1.133811","78.60867","0.1510335","0","0","2.426129"
"8/29/2007 1:00:00 AM","0","0","-113.8039","90","0","0","19.95751","19.95751","0.08865742","0.08865742","0.08865742","0","0","0.00000000000000001387779","0","0","0.09074454","0.08865742","6.571562","2.287251","0","0.09074454","-0.09074454","4.808063","43.27115","0","20","1.315525","1.133811","78.60867","0.09752315","0","0","2.287251"
"8/29/2007 2:00:00 AM","0","0","-102.9335","90","0","0","19.95751","19.95751","0.05425199","0.05425199","0.05425199","0","0","0","0","0","0.05552917","0.05425199","6.673216","2.197536","0","0.05552917","-0.05552917","4.750162","42.75015","0","20","1.315753","1.133811","78.60867","0.05967719","0","0","2.197536"
"8/29/2007 3:00:00 AM","0","0","-99.81043","90","0","0","19.95751","19.95751","0.07688858","0.07688858","0.07688858","0","0","0","0","0","0.07869865","0.07688858","6.735428","2.142624","0","0.07869865","-0.07869865","4.668096","42.01168","0","20","1.315982","1.133811","78.60867","0.08457744","0","0","2.142624"
"8/29/2007 4:00:00 AM","0","0","-98.75073","90","0","0","19.95751","19.95751","0.3581455","0.3581455","0.3581455","0","0","0.00000000000000005551115","0","0","0.3665768","0.3581455","6.823643","2.064765","0","0.3665768","-0.3665768","4.285555","38.569","0","20","1.31621","1.133811","78.60867","0.3939601","0","0","2.064765"
"8/29/2007 5:00:00 AM","0","0","-98.62954","90","0","0","19.95751","19.95751","0.5468127","0.5468127","0.5468127","0","0","0.0000000000000001110223","0","0","0.5596855","0.5468127","7.235403","1.701396","0","0.5596855","-0.5596855","3.701206","33.31007","0","20","1.316438","1.133811","78.60867","0.601494","0","0","1.701396"
"8/29/2007 6:00:00 AM","0.01446719","0","-99.14441","90","0","0","19.95751","19.95751","0.4414694","0.4414694","0.4414694","0","0","0","0","0","0.4518622","0.4414694","7.865843","1.145003","0","0.4518622","-0.4518622","3.229563","29.06545","0","20","1.316667","1.1414","79.13482","0.4856163","0","0","1.145003"
"8/29/2007 7:00:00 AM","0.218017","12.99227","-100.2844","76.4258","0.2267662","1.021603","26.1048","19.95751","0.4905095","0.4905095","0.4905095","208.2739","0","0","0","1.021603","0.5020568","0.4905095","8.375966","0.6947539","0.5195463","0","0.5195463","3.727287","33.54495","0","20","1.316895","1.1414","79.13482","0.5395605","0.8172825","0","1.716357"
"8/29/2007 8:00:00 AM","0.4442866","27.68081","-102.2661","61.65048","0.453206","1.9883","32.30718","19.95751","0.4039823","0.4039823","0.4039823","492.1752","0","0","0","1.9883","0.4134926","0.4039823","7.837622","1.169881","1.574808","0","1.574808","5.232242","47.0894","0","20","1.317123","1.1414","79.13482","0.4443805","1.59064","0","3.158181"
"8/29/2007 9:00:00 AM","0.5250863","42.21917","-105.6998","46.95018","0.5306166","2.306378","34.44236","19.95751","0.4349088","0.4349088","0.4349088","530.3131","0","0","0","2.306378","0.4451472","0.4349088","6.217599","2.599417","1.861231","0","1.861231","7.009734","63.0867","0","20","1.317352","1.1414","79.13482","0.4783997","1.845103","0","4.905795"
"8/29/2007 10:00:00 AM","0.5141811","56.40326","-112.294","32.44579","0.5163714","2.248323","34.04887","19.95751","0.3848134","0.3848134","0.3848134","584.2631","0","0","0","2.248323","0.3938725","0.3848134","4.319106","4.274123","1.85445","0","1.85445","8.780777","79.02605","0","20","1.31758","1.1414","79.13482","0.4232948","1.798658","0","6.522446"
"8/29/2007 11:00:00 AM","0.7560534","69.47636","-128.0399","18.62034","0.7624302","3.220644","40.88214","19.95751","0.4878577","0.4878577","0.4878577","660.1606","0.2777534","0","0","3.220644","0.4993426","0.4878577","2.443548","5.927989","2.443548","0","2.443548","11.11124","100","0","20","1.317808","1.1414","79.13482","0.5366435","2.576515","0","9.148633"
"8/29/2007 12:00:00 PM","0.6593054","77.3261","-174.391","9.308984","0.6626456","2.834161","38.10167","19.95751","0.6638086","0.6638086","0.6638086","426.9545","2.154725","0","0","2.834161","0.6794357","0.6638086","0","8.081806","0","0","0","11.11124","100","0","20","1.318037","1.1414","79.13482","0.7301895","2.267329","0","10.91597"
"8/29/2007 1:00:00 PM","0.7036139","71.37132","132.7164","16.51296","0.7084401","3.012862","39.37613","19.95751","0.4522785","0.4522785","0.4522785","666.1519","2.549936","0","0","3.012862","0.4629258","0.4522785","0","8.081811","0","0","0","11.11124","100","0","20","1.318265","1.1414","79.13482","0.4975064","2.41029","0","11.09467"
"8/29/2007 2:00:00 PM","0.6069602","58.68906","113.9768","30.07803","0.6109978","2.629918","36.66755","19.95751","0.4507363","0.4507363","0.4507363","583.4716","2.168571","0","0","2.629918","0.4613473","0.4507363","0","8.081816","0","0","0","11.11124","100","0","20","1.318493","1.1414","79.13482","0.4958099","2.103935","0","10.71173"
"8/29/2007 3:00:00 PM","0.7079253","44.60718","106.4989","44.52368","0.7180663","3.050139","39.64437","19.95751","0.3736461","0.3736461","0.3736461","816.3177","2.667697","0","0","3.050139","0.3824423","0.3736461","0","8.08182","0","0","0","11.11124","100","0","20","1.318721","1.1414","79.13482","0.4110107","2.440111","0","11.13196"
"8/29/2007 4:00:00 PM","0.368371","30.10745","102.7097","59.20343","0.3727332","1.650921","30.09558","19.95751","0.3696059","0.3696059","0.3696059","446.6708","1.272614","0","0","1.650921","0.3783069","0.3696059","0","8.081825","0","0","0","11.11124","100","0","20","1.31895","1.1414","79.13482","0.4065664","1.320737","0","9.732747"
"8/29/2007 5:00:00 PM","0.1955264","15.43675","100.5452","73.97054","0.1997497","0.9026847","25.36907","19.95751","0.4788871","0.4788871","0.4788871","188.4963","0.4125239","0","0","0.9026847","0.4901608","0.4788871","0","8.081831","0","0","0","11.11124","100","0","20","1.319178","1.145294","79.40481","0.5267758","0.7221478","0","8.984515"
"8/29/2007 6:00:00 PM","0.01988374","0.6841918","99.2876","88.77067","0.02281934","0.1052028","20.57324","19.95751","0.6330354","0.6330354","0.6330354","16.61879","0","0","0","0.1052028","0.647938","0.6330354","0","8.081829","0","0.5427352","-0.5427352","10.54462","94.90218","0","20","1.319406","1.145294","79.40481","0.696339","0.08416224","0","8.187032"
"8/29/2007 7:00:00 PM","0","0","98.67394","90","0","0","19.95751","19.95751","1.182274","1.182274","1.182274","0","0","0.0000000000000002220446","0","0","1.210107","1.182274","0.5913544","7.560508","0","1.210107","-1.210107","9.27907","83.51237","0","20","1.319635","1.145294","79.40481","1.300502","0","0","7.560508"
"8/29/2007 8:00:00 PM","0","0","98.679","90","0","0","19.95751","19.95751","0.7654794","0.7654794","0.7654794","0","0","0.0000000000000001110223","0","0","0.7835","0.7654794","1.918502","6.390697","0","0.7835","-0.7835","8.460574","76.14602","0","20","1.319863","1.145294","79.40481","0.8420274","0","0","6.390697"
"8/29/2007 9:00:00 PM","0","0","99.54068","90","0","0","19.95751","19.95751","0.4326139","0.4326139","0.4326139","0","0","0","0","0","0.4427983","0.4326139","2.781186","5.630113","0","0.4427983","-0.4427983","7.998402","71.98659","0","20","1.320091","1.145294","79.40481","0.4758753","0","0","5.630113"
"8/29/2007 10:00:00 PM","0","0","102.1589","90","0","0","19.95751","19.95751","0.3359177","0.3359177","0.3359177","0","0","0.00000000000000005551115","0","0","0.3438257","0.3359177","3.269809","5.199252","0","0.3438257","-0.3438257","7.639623","68.7577","0","20","1.32032","1.145294","79.40481","0.3695095","0","0","5.199252"
"8/29/2007 11:00:00 PM","0","0","110.6726","90","0","0","19.95751","19.95751","0.2148055","0.2148055","0.2148055","0","0","0","0","0","0.2198623","0.2148055","3.649867","4.86409","0","0.2198623","-0.2198623","7.410272","66.69366","0","20","1.320548","1.145294","79.40481","0.236286","0","0","4.86409"
"8/30/2007 12:00:00 AM","0","0","168.0761","90","0","0","19.95751","19.95751","0.140884","0.140884","0.140884","0","0","0.00000000000000002775558","0","0","0.1442006","0.140884","3.893155","4.649521","0","0.1442006","-0.1442006","7.259877","65.34023","0","20","1.320776","1.145294","79.40481","0.1549724","0","0","4.649521"
"8/30/2007 1:00:00 AM","0","0","-112.3421","90","0","0","19.95751","19.95751","0.1098502","0.1098502","0.1098502","0","0","0.00000000000000001387779","0","0","0.1124362","0.1098502","4.052826","4.508687","0","0.1124362","-0.1124362","7.142621","64.28505","0","20","1.321005","1.145294","79.40481","0.1208352","0","0","4.508687"
"8/30/2007 2:00:00 AM","0","0","-102.1541","90","0","0","19.95751","19.95751","0.1166037","0.1166037","0.1166037","0","0","0.00000000000000001387779","0","0","0.1193487","0.1166037","4.177389","4.398812","0","0.1193487","-0.1193487","7.018153","63.16496","0","20","1.321233","1.145294","79.40481","0.1282641","0","0","4.398812"
"8/30/2007 3:00:00 AM","0","0","-99.26608","90","0","0","19.95751","19.95751","0.09430601","0.09430601","0.09430601","0","0","0","0","0","0.0965261","0.09430601","4.30969","4.282109","0","0.0965261","-0.0965261","6.917493","62.25914","0","20","1.321461","1.145294","79.40481","0.1037366","0","0","4.282109"
"8/30/2007 4:00:00 AM","0","0","-98.31246","90","0","0","19.95751","19.95751","0.4815235","0.4815235","0.4815235","0","0","0","0","0","0.4928592","0.4815235","4.416739","4.187676","0","0.4928592","-0.4928592","6.403003","57.62874","0","20","1.321689","1.145294","79.40481","0.5296758","0","0","4.187676"
"8/30/2007 5:00:00 AM","0","0","-98.24229","90","0","0","19.95751","19.95751","0.4789797","0.4789797","0.4789797","0","0","0","0","0","0.4902556","0.4789797","4.964799","3.704249","0","0.4902556","-0.4902556","5.891235","53.02281","0","20","1.321918","1.145294","79.40481","0.5268776","0","0","3.704249"
"8/30/2007 6:00:00 AM","0.01061317","0","-98.77653","90","0","0","19.95751","19.95751","0.4595074","0.4595074","0.4595074","0","0","0.00000000000000005551115","0","0","0.4703249","0.4595074","5.511302","3.222145","0","0.4703249","-0.4703249","5.400297","48.60434","0","20","1.322146","1.145294","79.40481","0.5054582","0","0","3.222145"
"8/30/2007 7:00:00 AM","0.1175279","13.10409","-99.91156","76.33591","0.1183964","0.5400165","23.15912","19.95751","0.5096709","0.5096709","0.5096709","105.954","0","0","0","0.5400165","0.5216693","0.5096709","6.036817","2.758507","0.01834721","0","0.01834721","5.417894","48.76284","0","20","1.322374","1.145294","79.40481","0.560638","0.4320132","0","3.298524"
"8/30/2007 8:00:00 AM","0.1376452","27.81188","-101.863","61.54313","0.1376241","0.6263515","23.6807","19.95751","0.5349921","0.5349921","0.5349921","117.0768","0","0","0","0.6263515","0.5475866","0.5349921","6.017931","2.775151","0.07876492","0","0.07876492","5.493429","49.44279","0","20","1.322603","1.145294","79.40481","0.5884913","0.5010812","0","3.401503"
"8/30/2007 9:00:00 AM","0.1677089","42.37686","-105.2323","46.81995","0.1676459","0.7603874","24.496","19.95751","0.7169157","0.7169157","0.7169157","106.0637","0","0","0","0.7603874","0.733793","0.7169157","5.936971","2.846559","0.02659444","0","0.02659444","5.518936","49.67247","0","20","1.322831","1.145294","79.40481","0.7886073","0.6083099","0","3.606947"
"8/30/2007 10:00:00 AM","0.4091515","56.60402","-111.7093","32.27911","0.4097058","1.806776","31.11067","19.95751","0.6281314","0.6281314","0.6281314","287.6429","0","0","0","1.806776","0.6429186","0.6281314","5.909621","2.87067","1.163857","0","1.163857","6.632232","59.69269","0","20","1.323059","1.145294","79.40481","0.6909446","1.445421","0","4.677446"
"8/30/2007 11:00:00 AM","0.5412328","69.7603","-127.3146","18.37673","0.5427293","2.355574","34.77715","19.95751","0.5556864","0.5556864","0.5556864","423.9034","0","0","0","2.355574","0.5687681","0.5556864","4.72027","3.919826","1.786806","0","1.786806","8.338941","75.05391","0","20","1.323288","1.145294","79.40481","0.611255","1.884459","0","6.2754"
"8/30/2007 12:00:00 PM","0.5731332","77.70412","-174.5716","8.929801","0.5747713","2.484957","35.66367","19.95751","0.6893706","0.6893706","0.6893706","360.4675","0","0","0","2.484957","0.7055994","0.6893706","2.909275","5.516894","1.779358","0","1.779358","10.03856","90.35143","0","20","1.323516","1.145294","79.40481","0.7583077","1.987966","0","8.001851"
"8/30/2007 1:00:00 PM","0.3017563","71.56155","131.6814","16.37589","0.3016518","1.347249","28.14886","19.95751","0.6163396","0.6163396","0.6163396","218.5887","0","0","0","1.347249","0.6308491","0.6163396","1.120584","7.093729","0.7163994","0","0.7163994","10.72456","96.52589","0","20","1.323744","1.145294","79.40481","0.6779736","1.077799","0","8.440978"
"8/30/2007 2:00:00 PM","0.4655858","58.75949","113.2575","30.04836","0.4666702","2.044081","32.67801","19.95751","0.3936989","0.3936989","0.3936989","519.1991","1.238309","0","0","2.044081","0.4029671","0.3936989","0.4028049","7.726321","0.4028049","0","0.4028049","11.11055","100","0","20","1.323973","1.145294","79.40481","0.4330688","1.635265","0","9.770402"
"8/30/2007 3:00:00 PM","0.376572","44.62356","105.9655","44.53806","0.3775714","1.671398","30.22831","19.95751","0.4464541","0.4464541","0.4464541","374.3719","1.214434","0","0","1.671398","0.4569643","0.4464541","0","8.081295","0","0","0","11.11055","100","0","20","1.324201","1.145294","79.40481","0.4910995","1.337119","0","9.752693"
"8/30/2007 4:00:00 PM","0.2026803","30.09293","102.2707","59.24342","0.2028255","0.916262","25.45279","19.95751","0.4160077","0.4160077","0.4160077","220.2512","0.4904609","0","0","0.916262","0.4258011","0.4160077","0","8.0813","0","0","0","11.11055","100","0","20","1.324429","1.145294","79.40481","0.4576084","0.7330096","0","8.997561"
"8/30/2007 5:00:00 PM","0.1682699","15.401","100.1527","74.0291","0.1705369","0.7732455","24.57457","19.95751","0.6516155","0.6516155","0.6516155","118.6659","0.10629","0","0","0.7732455","0.6669555","0.6516155","0","8.081305","0","0","0","11.11055","100","0","20","1.324658","1.145294","79.40481","0.7167771","0.6185964","0","8.85455"
"8/30/2007 6:00:00 PM","0.02842602","0.6316673","98.91119","88.84506","0.04267656","0.1963144","21.10956","19.95751","1.520458","1.520458","1.520458","12.91153","0","0.0000000000000002220446","0.03499505","0.1963144","1.556252","1.520458","0","8.081309","0","1.359938","-1.359938","9.687757","87.19524","0","20","1.324886","1.145294","79.40481","1.672504","0.1570515","0","8.277624"
"8/30/2007 7:00:00 PM","0","0","98.28827","90","0","0","19.95751","19.95751","0.9668272","0.9668272","0.9668272","0","0","0.0000000000000001110223","0","0","0.9895877","0.9668272","1.488398","6.76941","0","0.9895877","-0.9895877","8.65342","77.8858","0","20","1.325114","1.145294","79.40481","1.06351","0","0","6.76941"
"8/30/2007 8:00:00 PM","0","0","98.25515","90","0","0","19.95751","19.95751","0.7762401","0.7762401","0.7762401","0","0","0","0","0","0.7945139","0.7762401","2.576991","5.809718","0","0.7945139","-0.7945139","7.823395","70.41525","0","20","1.325342","1.145294","79.40481","0.8538641","0","0","5.809718"
"8/30/2007 9:00:00 PM","0","0","99.03362","90","0","0","19.95751","19.95751","0.5824711","0.5824711","0.5824711","0","0","0","0","0","0.5961833","0.5824711","3.454502","5.035959","0","0.5961833","-0.5961833","7.200881","64.81241","0","20","1.325571","1.145294","79.40481","0.6407182","0","0","5.035959"
"8/30/2007 10:00:00 PM","0","0","101.4751","90","0","0","19.95751","19.95751","0.3701737","0.3701737","0.3701737","0","0","0","0","0","0.3788881","0.3701737","4.114931","4.453522","0","0.3788881","-0.3788881","6.80548","61.25369","0","20","1.325799","1.145294","79.40481","0.407191","0","0","4.453522"
"8/30/2007 11:00:00 PM","0","0","109.5494","90","0","0","19.95751","19.95751","0.3076636","0.3076636","0.3076636","0","0","0","0","0","0.3149065","0.3076636","4.535433","4.082632","0","0.3149065","-0.3149065","6.476903","58.29642","0","20","1.326027","1.145294","79.40481","0.33843","0","0","4.082632"
"8/31/2007 12:00:00 AM","0","0","168.0478","90","0","0","19.95751","19.95751","0.1082102","0.1082102","0.1082102","0","0","0.00000000000000001387779","0","0","0.1107576","0.1082102","4.885472","3.773866","0","0.1107576","-0.1107576","6.361398","57.25693","0","20","1.326256","1.145294","79.40481","0.1190312","0","0","3.773866"
"8/31/2007 1:00:00 AM","0","0","-110.8562","90","0","0","19.95751","19.95751","0.1620761","0.1620761","0.1620761","0","0","0","0","0","0.1658916","0.1620761","5.008635","3.665208","0","0.1658916","-0.1658916","6.18837","55.69969","0","20","1.326484","1.145294","79.40481","0.1782837","0","0","3.665208"
"8/31/2007 2:00:00 AM","0","0","-101.3697","90","0","0","19.95751","19.95751","0.1441336","0.1441336","0.1441336","0","0","0.00000000000000002775558","0","0","0.1475267","0.1441336","5.193275","3.502317","0","0.1475267","-0.1475267","6.034505","54.31492","0","20","1.326712","1.145294","79.40481","0.158547","0","0","3.502317"
"8/31/2007 3:00:00 AM","0","0","-98.71871","90","0","0","19.95751","19.95751","0.1236897","0.1236897","0.1236897","0","0","0.00000000000000001387779","0","0","0.1266015","0.1236897","5.357592","3.357349","0","0.1266015","-0.1266015","5.902471","53.12664","0","20","1.326941","1.145294","79.40481","0.1360586","0","0","3.357349"
"8/31/2007 4:00:00 AM","0","0","-97.8717","90","0","0","19.95751","19.95751","0.4956745","0.4956745","0.4956745","0","0","0.00000000000000005551115","0","0","0.5073434","0.4956745","5.498687","3.232862","0","0.5073434","-0.5073434","5.372842","48.3597","0","20","1.327169","1.149662","79.70768","0.545242","0","0","3.232862"
"8/31/2007 5:00:00 AM","0","0","-97.85268","90","0","0","19.95751","19.95751","0.7091255","0.7091255","0.7091255","0","0","0","0","0","0.7258193","0.7091255","6.065645","2.732664","0","0.7258193","-0.7258193","4.614715","41.53607","0","20","1.327397","1.149662","79.70768","0.7800381","0","0","2.732664"
"8/31/2007 6:00:00 AM","0.009529868","0","-98.40617","90","0","0","19.95751","19.95751","0.6661926","0.6661926","0.6661926","0","0","0.0000000000000001110223","0","0","0.6818758","0.6661926","6.879706","2.014372","0","0.6818758","-0.6818758","3.902568","35.12627","0","20","1.327626","1.149662","79.70768","0.7328119","0","0","2.014372"
"8/31/2007 7:00:00 AM","0.09705044","13.21748","-99.5359","76.24466","0.09731237","0.4449075","22.58771","19.95751","0.6528566","0.6528566","0.6528566","68.14783","0","0","0","0.4449075","0.6682258","0.6528566","7.647068","1.337183","0","0.2233182","-0.2233182","3.66961","33.02953","0","20","1.327854","1.149662","79.70768","0.7181422","0.355926","0","1.782091"
"8/31/2007 8:00:00 AM","0.2346407","27.94399","-101.4563","61.43497","0.2352983","1.059001","26.33733","19.95751","0.6963257","0.6963257","0.6963257","152.0841","0","0","0","1.059001","0.7127182","0.6963257","7.898632","1.115147","0.3462827","0","0.3462827","4.001482","36.01675","0","20","1.328082","1.149662","79.70768","0.7659582","0.8472007","0","2.174148"
"8/31/2007 9:00:00 AM","0.6227693","42.535","-104.7596","46.68961","0.6307476","2.708357","37.21555","19.95751","0.6063529","0.6063529","0.6063529","446.6634","0","0","0","2.708357","0.6206274","0.6063529","7.54027","1.431396","2.087729","0","2.087729","5.994234","53.95332","0","20","1.32831","1.149662","79.70768","0.6669883","2.166685","0","4.139753"
"8/31/2007 10:00:00 AM","0.6142895","56.80463","-111.115","32.11325","0.6185135","2.659817","36.87603","19.95751","0.8781179","0.8781179","0.8781179","302.8997","0","0","0","2.659817","0.8987901","0.8781179","5.400437","3.319423","1.761027","0","1.761027","7.676418","69.09461","0","20","1.328539","1.149662","79.70768","0.9659297","2.127853","0","5.97924"
"8/31/2007 11:00:00 AM","0.2184619","70.04421","-126.5666","18.13481","0.2183575","0.9846722","25.87571","19.95751","0.616293","0.616293","0.616293","159.7734","0","0","0","0.9846722","0.6308014","0.616293","3.609879","4.898679","0.3538708","0","0.3538708","8.015557","72.14734","0","20","1.328767","1.149662","79.70768","0.6779222","0.7877378","0","5.883351"
"8/31/2007 12:00:00 PM","0.407896","78.08479","-174.7712","8.547868","0.4079759","1.799516","31.06313","19.95751","0.8510538","0.8510538","0.8510538","211.4456","0","0","0","1.799516","0.8710889","0.8510538","3.25062","5.21546","0.928427","0","0.928427","8.90414","80.14557","0","20","1.328995","1.149662","79.70768","0.9361592","1.439613","0","7.014976"
"8/31/2007 1:00:00 PM","0.5496395","71.74631","130.6156","16.24659","0.5510973","2.389468","35.00854","19.95751","0.6873378","0.6873378","0.6873378","347.641","0","0","0","2.389468","0.7035187","0.6873378","2.312153","6.04289","1.685949","0","1.685949","10.51489","94.64404","0","20","1.329224","1.149662","79.70768","0.7560716","1.911574","0","8.432358"
"8/31/2007 2:00:00 PM","0.557537","58.82513","112.5293","30.02414","0.5601371","2.426001","35.25862","19.95751","0.5383641","0.5383641","0.5383641","450.6246","1.253682","0","0","2.426001","0.5510379","0.5383641","0.6212804","7.533324","0.6212804","0","0.6212804","11.10993","100","0","20","1.329452","1.149662","79.70768","0.5922005","1.9408","0","9.959324"
"8/31/2007 3:00:00 PM","0.4913801","44.63625","105.4277","44.55644","0.4948226","2.160092","33.45412","19.95751","0.4365735","0.4365735","0.4365735","494.7831","1.713241","0","0","2.160092","0.4468511","0.4365735","0","8.080839","0","0","0","11.10993","100","0","20","1.32968","1.149662","79.70768","0.4802308","1.728073","0","10.24093"
"8/31/2007 4:00:00 PM","0.3584291","30.07552","101.8286","59.2865","0.3620811","1.605752","29.80344","19.95751","0.3318253","0.3318253","0.3318253","483.9147","1.266115","0","0","1.605752","0.339637","0.3318253","0","8.080844","0","0","0","11.10993","100","0","20","1.329909","1.149662","79.70768","0.3650078","1.284601","0","9.686596"
"8/31/2007 5:00:00 PM","0.1357449","15.363","99.75748","74.0901","0.1365203","0.6214054","23.65074","19.95751","0.7865592","0.7865592","0.7865592","79.00301","0","0.0000000000000001110223","0","0.6214054","0.805076","0.7865592","0","8.080849","0","0.1836706","-0.1836706","10.91835","98.27651","0","20","1.330137","1.149662","79.70768","0.8652152","0.4971243","0","8.702254"
"8/31/2007 6:00:00 PM","0.03034081","0.5774286","98.53206","88.92135","0.04915557","0.2259545","21.28465","19.95751","1.642576","1.637509","1.637509","13.79867","0.0000000000000002220446","0.005066529","0.1693241","0.2259545","1.676059","1.637509","0.1997221","7.90476","0","1.450104","-1.450104","9.400874","84.61781","0","20","1.330365","1.149662","79.70768","1.806833","0.1807636","0","8.130714"
"8/31/2007 7:00:00 PM","0","0","97.89964","90","0","0","19.95751","19.95751","1.531771","1.531771","1.531771","0","0","0.0000000000000002220446","0.04743907","0","1.567831","1.531771","1.789143","6.50385","0","1.567831","-1.567831","7.759698","69.84566","0","20","1.330594","1.149662","79.70768","1.684948","0","0","6.50385"
"8/31/2007 8:00:00 PM","0","0","97.82767","90","0","0","19.95751","19.95751","0.8062301","0.8062301","0.8062301","0","0","0.0000000000000001110223","0","0","0.82521","0.8062301","3.521366","4.976564","0","0.82521","-0.82521","6.897536","62.08541","0","20","1.330822","1.149662","79.70768","0.8868532","0","0","4.976564"
"8/31/2007 9:00:00 PM","0","0","98.52139","90","0","0","19.95751","19.95751","0.495554","0.495554","0.495554","0","0","0.00000000000000005551115","0","0","0.50722","0.495554","4.436858","4.169164","0","0.50722","-0.50722","6.368036","57.31946","0","20","1.33105","1.149662","79.70768","0.5451093","0","0","4.169164"
"8/31/2007 10:00:00 PM","0","0","100.7817","90","0","0","19.95751","19.95751","0.2956449","0.2956449","0.2956449","0","0","0","0","0","0.3026048","0.2956449","5.000983","3.671566","0","0.3026048","-0.3026048","6.052304","54.47765","0","20","1.331279","1.149662","79.70768","0.3252094","0","0","3.671566"
"8/31/2007 11:00:00 PM","0","0","108.3952","90","0","0","19.95751","19.95751","0.2904889","0.2904889","0.2904889","0","0","0","0","0","0.2973274","0.2904889","5.338031","3.374232","0","0.2973274","-0.2973274","5.742083","51.68542","0","20","1.331507","1.149662","79.70768","0.3195378","0","0","3.374232"
"9/1/2007 12:00:00 AM","0","0","168.0293","90","0","0","21.16797","21.16797","0.1062624","0.1062624","0.1062624","0","0","0","0","0","0.108764","0.1062624","5.669692","3.081632","0","0.108764","-0.108764","5.628657","50.66458","0","20","1.331735","1.149662","79.70768","0.1168886","0","0","3.081632"
"9/1/2007 1:00:00 AM","0","0","-109.3485","90","0","0","21.16797","21.16797","0.05943194","0.05943194","0.05943194","0","0","0","0","0","0.06083106","0.05943194","5.791062","2.974539","0","0.06083106","-0.06083106","5.565227","50.09374","0","20","1.331963","1.149662","79.70768","0.06537514","0","0","2.974539"
"9/1/2007 2:00:00 AM","0","0","-100.5809","90","0","0","21.16797","21.16797","0.1534984","0.1534984","0.1534984","0","0","0","0","0","0.157112","0.1534984","5.858952","2.914626","0","0.157112","-0.157112","5.401361","48.61886","0","20","1.332192","1.149662","79.70768","0.1688483","0","0","2.914626"
"9/1/2007 3:00:00 AM","0","0","-98.16862","90","0","0","21.16797","21.16797","0.07642057","0.07642057","0.07642057","0","0","0.00000000000000001387779","0","0","0.07821961","0.07642057","6.034477","2.759751","0","0.07821961","-0.07821961","5.319795","47.88478","0","20","1.33242","1.149662","79.70768","0.08406262","0","0","2.759751"
"9/1/2007 4:00:00 AM","0","0","-97.42864","90","0","0","21.16797","21.16797","0.3541073","0.3541073","0.3541073","0","0","0.00000000000000005551115","0","0","0.3624434","0.3541073","6.121883","2.682616","0","0.3624434","-0.3624434","4.941571","44.4804","0","20","1.332648","1.149662","79.70768","0.389518","0","0","2.682616"
"9/1/2007 5:00:00 AM","0","0","-97.46085","90","0","0","21.16797","21.16797","0.548593","0.548593","0.548593","0","0","0","0","0","0.5615078","0.548593","6.527733","2.324512","0","0.5615078","-0.5615078","4.355316","39.20345","0","20","1.332877","1.149662","79.70768","0.6034524","0","0","2.324512"
"9/1/2007 6:00:00 AM","0.01883053","0","-98.03346","90","0","0","21.16797","21.16797","0.3905324","0.3905324","0.3905324","0","0","0","0","0","0.3997261","0.3905324","7.158268","1.768112","0","0.3997261","-0.3997261","3.938147","35.44847","0","20","1.333105","1.149662","79.70768","0.4295856","0","0","1.768112"
"9/1/2007 7:00:00 AM","0.1372911","13.33231","-99.1575","76.15214","0.1388563","0.6286659","24.92843","21.16797","0.7018753","0.7018753","0.7018753","89.56946","0","0","0","0.6286659","0.7183984","0.7018753","7.608009","1.371204","0","0.08973256","-0.08973256","3.844573","34.60626","0","20","1.333333","1.149662","79.70768","0.7720628","0.5029327","0","1.99987"
"9/1/2007 8:00:00 AM","0.3665485","28.07701","-101.0462","61.32614","0.3712432","1.635995","31.27547","21.16797","0.6410534","0.6410534","0.6410534","255.2042","0","0","0","1.635995","0.6561448","0.6410534","7.70899","1.282067","0.9798503","0","0.9798503","4.782258","43.04678","0","20","1.333562","1.149662","79.70768","0.7051588","1.308796","0","2.918062"
"9/1/2007 9:00:00 AM","0.5539756","42.69347","-104.2817","46.55931","0.559625","2.41089","36.47051","21.16797","0.6493879","0.6493879","0.6493879","371.2558","0","0","0","2.41089","0.6646754","0.6493879","6.698803","2.173492","1.746215","0","1.746215","6.450351","58.062","0","20","1.33379","1.149662","79.70768","0.7143267","1.928712","0","4.584383"
