sep=,
"9/1/2007 10:00:00 AM","0.7374674","57.00488","-110.5112","31.94841","0.7445677","3.13482","41.61478","21.16797","0.5658199","0.5658199","0.5658199","554.0315","0","0","0","3.13482","0.5791401","0.5658199","4.912859","3.749073","2.55568","0","2.55568","8.887126","79.99651","0","20","1.334018","1.149662","79.70768","0.6224018","2.507856","0","6.883893"
"9/1/2007 11:00:00 AM","0.892709","70.32779","-125.795","17.89495","0.9012435","3.71921","46.00736","21.16797","0.5227513","0.5227513","0.5227513","711.4684","0.854665","0","0","3.71921","0.5350576","0.5227513","2.329488","6.027196","2.329488","0","2.329488","11.10939","100","0","20","1.334247","1.149662","79.70768","0.5750264","2.975368","0","9.746407"
"9/1/2007 12:00:00 PM","0.4933803","78.46796","-174.9916","8.163333","0.4939611","2.145059","34.65457","21.16797","0.8333521","0.8333521","0.8333521","257.4012","1.292088","0","0","2.145059","0.8529704","0.8333521","0","8.080447","0","0","0","11.10939","100","0","20","1.334475","1.149662","79.70768","0.9166873","1.716047","0","10.22551"
"9/1/2007 1:00:00 PM","0.6141741","71.92525","129.5193","16.12545","0.6165924","2.63779","38.05041","21.16797","0.5442709","0.5442709","0.5442709","484.6465","2.080706","0","0","2.63779","0.5570838","0.5442709","0","8.080452","0","0","0","11.10939","100","0","20","1.334703","1.153028","79.941","0.598698","2.110232","0","10.71824"
"9/1/2007 2:00:00 PM","0.5595928","58.88587","111.7927","30.00543","0.562118","2.420892","36.53957","21.16797","0.4705271","0.4705271","0.4705271","514.5064","1.939288","0","0","2.420892","0.481604","0.4705271","0","8.080451","0","0","0","11.10939","100","0","20","1.334931","1.156393","80.17432","0.5175799","1.936714","0","10.50134"
"9/1/2007 3:00:00 PM","0.4553223","44.64526","104.8857","44.57881","0.4577119","1.996346","33.65445","21.16797","0.4113886","0.4113886","0.4113886","485.2702","1.575273","0","0","1.996346","0.4210733","0.4113886","0","8.08045","0","0","0","11.10939","100","0","20","1.33516","1.156393","80.17432","0.4525275","1.597077","0","10.0768"
"9/1/2007 4:00:00 PM","0.3274822","30.05526","101.3835","59.33265","0.3299158","1.460984","30.14178","21.16797","0.4450228","0.4450228","0.4450228","328.2941","1.005484","0","0","1.460984","0.4554993","0.4450228","0","8.080455","0","0","0","11.10939","100","0","20","1.335388","1.156393","80.17432","0.4895251","1.168787","0","9.541439"
"9/1/2007 5:00:00 PM","0.258395","15.32278","99.35963","74.15347","0.2662965","1.188068","28.40077","21.16797","0.9650878","0.9650878","0.9650878","123.1047","0.2002608","0","0","1.188068","0.9878073","0.9650878","0","8.08046","0","0","0","11.10939","100","0","20","1.335616","1.159905","80.41784","1.061597","0.9504545","0","9.268528"
"9/1/2007 6:00:00 PM","0.0380767","0.5215458","98.15034","88.99945","0.07085092","0.323259","23.08376","21.16797","1.313497","1.313497","1.313497","24.61055","0","0","0","0.323259","1.344419","1.313497","0","8.080459","0","1.02116","-1.02116","10.04197","90.39336","0","20","1.335845","1.159905","80.41784","1.444847","0.2586072","0","8.403718"
"9/1/2007 7:00:00 PM","0","0","97.50815","90","0","0","21.16797","21.16797","1.292606","1.292606","1.292606","0","0","0","0","0","1.323036","1.292606","1.115562","7.097127","0","1.323036","-1.323036","8.657914","77.9349","0","20","1.336073","1.159905","80.41784","1.421867","0","0","7.097127"
"9/1/2007 8:00:00 PM","0","0","97.39666","90","0","0","21.16797","21.16797","0.6943864","0.6943864","0.6943864","0","0","0","0","0","0.7107332","0.6943864","2.570952","5.814135","0","0.7107332","-0.7107332","7.915573","71.25282","0","20","1.336301","1.159905","80.41784","0.763825","0","0","5.814135"
"9/1/2007 9:00:00 PM","0","0","98.00411","90","0","0","21.16797","21.16797","0.4986537","0.4986537","0.4986537","0","0","0.00000000000000005551115","0","0","0.5103927","0.4986537","3.355573","5.122291","0","0.5103927","-0.5103927","7.382756","66.45677","0","20","1.33653","1.159905","80.41784","0.548519","0","0","5.122291"
"9/1/2007 10:00:00 PM","0","0","100.0789","90","0","0","21.16797","21.16797","0.378591","0.378591","0.378591","0","0","0.00000000000000005551115","0","0","0.3875036","0.378591","3.920465","4.624124","0","0.3875036","-0.3875036","6.978355","62.81665","0","20","1.336758","1.159905","80.41784","0.4164501","0","0","4.624124"
"9/1/2007 11:00:00 PM","0","0","107.2097","90","0","0","21.16797","21.16797","0.1623438","0.1623438","0.1623438","0","0","0","0","0","0.1661656","0.1623438","4.350172","4.245132","0","0.1661656","-0.1661656","6.805042","61.25669","0","20","1.336986","1.159905","80.41784","0.1785781","0","0","4.245132"
"9/2/2007 12:00:00 AM","0","0","168.0227","90","0","0","21.16797","21.16797","0.08256637","0.08256637","0.08256637","0","0","0.00000000000000001387779","0","0","0.08451011","0.08256637","4.534571","4.082476","0","0.08451011","-0.08451011","6.716915","60.46354","0","20","1.337215","1.159905","80.41784","0.09082302","0","0","4.082476"
"9/2/2007 1:00:00 AM","0","0","-107.8216","90","0","0","21.16797","21.16797","0.0480435","0.0480435","0.0480435","0","0","0","0","0","0.04917452","0.0480435","4.62838","3.999717","0","0.04917452","-0.04917452","6.66564","60.00212","0","20","1.337443","1.159905","80.41784","0.05284785","0","0","3.999717"
"9/2/2007 2:00:00 AM","0","0","-99.78815","90","0","0","21.16797","21.16797","0.09310623","0.09310623","0.09310623","0","0","0","0","0","0.09529808","0.09310623","4.682967","3.951551","0","0.09529808","-0.09529808","6.566261","59.10768","0","20","1.337671","1.159905","80.41784","0.1024169","0","0","3.951551"
"9/2/2007 3:00:00 AM","0","0","-97.61607","90","0","0","21.16797","21.16797","0.06386596","0.06386596","0.06386596","0","0","0","0","0","0.06536946","0.06386596","4.788831","3.858156","0","0.06536946","-0.06536946","6.498097","58.49422","0","20","1.3379","1.159905","80.41784","0.07025256","0","0","3.858156"
"9/2/2007 4:00:00 AM","0","0","-96.98346","90","0","0","21.16797","21.16797","0.3808057","0.3808057","0.3808057","0","0","0.00000000000000005551115","0","0","0.3897704","0.3808057","4.861464","3.794072","0","0.3897704","-0.3897704","6.091328","54.83272","0","20","1.338128","1.159905","80.41784","0.4188863","0","0","3.794072"
"9/2/2007 5:00:00 AM","0","0","-97.06692","90","0","0","21.16797","21.16797","0.4487836","0.4487836","0.4487836","0","0","0.00000000000000005551115","0","0","0.4593486","0.4487836","5.295528","3.411167","0","0.4593486","-0.4593486","5.611861","50.51678","0","20","1.338356","1.159905","80.41784","0.493662","0","0","3.411167"
"9/2/2007 6:00:00 AM","0.006998104","0","-97.6585","90","0","0","21.16797","21.16797","0.4073775","0.4073775","0.4073775","0","0","0","0","0","0.4169677","0.4073775","5.808259","2.958829","0","0.4169677","-0.4169677","5.176678","46.59946","0","20","1.338584","1.159905","80.41784","0.4481152","0","0","2.958829"
"9/2/2007 7:00:00 AM","0.02446851","13.4485","-98.77647","76.05844","0.02445832","0.1121752","21.82861","21.16797","0.6623738","0.6623738","0.6623738","16.93534","0","0","0","0.1121752","0.6779671","0.6623738","6.274647","2.547335","0","0.5657918","-0.5657918","4.585944","41.28189","0","20","1.338813","1.159905","80.41784","0.7286112","0.08974019","0","2.659511"
"9/2/2007 8:00:00 AM","0.06649106","28.21083","-100.6326","61.21675","0.06645825","0.3033676","22.9648","21.16797","0.6047873","0.6047873","0.6047873","50.16103","0","0","0","0.3033676","0.6190249","0.6047873","6.909299","1.987332","0","0.3156573","-0.3156573","4.256583","38.31712","0","20","1.339041","1.159905","80.41784","0.6652661","0.2426941","0","2.290699"
"9/2/2007 9:00:00 AM","0.09702563","42.85208","-103.7986","46.42921","0.09697279","0.4411356","23.79165","21.16797","0.5209047","0.5209047","0.5209047","84.68644","0","0","0","0.4411356","0.5331675","0.5209047","7.263908","1.674394","0","0.09203193","-0.09203193","4.16061","37.45328","0","20","1.339269","1.159905","80.41784","0.5729952","0.3529085","0","2.11553"
"9/2/2007 10:00:00 AM","0.2007103","57.20457","-109.8977","31.78483","0.2006164","0.9018741","26.60867","21.16797","0.3468784","0.3468784","0.3468784","259.9972","0","0","0","0.9018741","0.3550444","0.3468784","7.367322","1.583115","0.5468298","0","0.5468298","4.684439","42.16881","0","20","1.339498","1.159905","80.41784","0.3815662","0.7214993","0","2.48499"
"9/2/2007 11:00:00 AM","0.3010806","70.61073","-124.9988","17.65754","0.3009668","1.337323","29.34893","21.16797","0.5431724","0.5431724","0.5431724","246.206","0","0","0","1.337323","0.5559595","0.5431724","6.803271","2.080834","0.7813637","0","0.7813637","5.432525","48.90311","0","20","1.339726","1.159905","80.41784","0.5974897","1.069859","0","3.418157"
"9/2/2007 12:00:00 PM","0.2967257","78.85346","-175.2346","7.776346","0.2966005","1.318596","29.22943","21.16797","0.6419603","0.6419603","0.6419603","205.4014","0","0","0","1.318596","0.657073","0.6419603","6.000184","2.789394","0.6615225","0","0.6615225","6.066051","54.60619","0","20","1.339954","1.159905","80.41784","0.7061563","1.054876","0","4.107989"
"9/2/2007 1:00:00 PM","0.133968","72.09801","128.3927","16.01283","0.13389","0.6065247","24.79353","21.16797","0.7499423","0.7499423","0.7499423","80.87618","0","0.0000000000000001110223","0","0.6065247","0.767597","0.7499423","5.322312","3.38739","0","0.1610723","-0.1610723","5.898053","53.094","0","20","1.340183","1.159905","80.41784","0.8249365","0.4852198","0","3.993915"
"9/2/2007 2:00:00 PM","0.07149434","58.94162","111.0481","29.99231","0.07144959","0.3259684","23.09997","21.16797","0.4472857","0.4472857","0.4472857","72.87699","0.00000000000000005551115","0","0","0.3259684","0.4578155","0.4472857","5.501836","3.229004","0","0.1318471","-0.1318471","5.760547","51.8563","0","20","1.340411","1.159905","80.41784","0.4920143","0.2607747","0","3.554972"
"9/2/2007 3:00:00 PM","0.2176658","44.65056","104.3397","44.60515","0.2175954","0.9762895","27.07143","21.16797","0.4788234","0.4788234","0.4788234","203.8934","0","0","0","0.9762895","0.4900956","0.4788234","5.648878","3.099268","0.4861939","0","0.4861939","6.226356","56.04963","0","20","1.340639","1.159928","80.41943","0.5267057","0.7810315","0","4.075557"
"9/2/2007 4:00:00 PM","0.1509183","30.03217","100.9355","59.38181","0.1508841","0.6821837","25.25529","21.16797","0.427783","0.427783","0.427783","159.4696","0","0","0","0.6821837","0.4378537","0.427783","5.151037","3.53842","0.2443301","0","0.2443301","6.460574","58.1582","0","20","1.340868","1.159928","80.41943","0.4705614","0.545747","0","4.220603"
"9/2/2007 5:00:00 PM","0.04845257","15.28041","98.9593","74.21918","0.04844112","0.2215723","22.47713","21.16797","0.8991899","0.8991899","0.8991899","24.64133","0","0","0","0.2215723","0.9203581","0.8991899","4.901117","3.758852","0","0.6987858","-0.6987858","5.730734","51.58829","0","20","1.341096","1.159928","80.41943","0.9891089","0.1772579","0","3.980424"
"9/2/2007 6:00:00 PM","0.0251446","0.4640924","97.76614","89.07929","0.03717297","0.1702466","22.17234","21.16797","1.107143","1.107143","1.107143","15.3771","0","0","0","0.1702466","1.133207","1.107143","5.680694","3.071144","0","0.9629605","-0.9629605","4.724297","42.5284","0","20","1.341324","1.159928","80.41943","1.217858","0.1361973","0","3.24139"
"9/2/2007 7:00:00 PM","0","0","97.1139","90","0","0","21.16797","21.16797","1.154152","1.154152","1.154152","0","0","0.0000000000000002220446","0","0","1.181323","1.154152","6.760192","2.118696","0","1.181323","-1.181323","3.488943","31.40774","0","20","1.341552","1.164295","80.72219","1.269568","0","0","2.118696"
"9/2/2007 8:00:00 PM","0","0","96.96223","90","0","0","21.16797","21.16797","0.7542468","0.7542468","0.7542468","0","0","0","0","0","0.7720029","0.7542468","8.092313","0.9431022","0","0.7720029","-0.7720029","2.682481","24.14796","0","20","1.341781","1.168189","80.99218","0.8296715","0","0","0.9431022"
"9/2/2007 9:00:00 PM","0","0","97.48189","90","0","0","21.16797","21.16797","0.597989","0.1678331","0.1678331","0","0","0.4301559","0.4899548","0","0.1717841","0.1678331","8.966147","0.1717841","0","0.1717841","-0.1717841","2.503305","22.53505","0","20","1.342009","1.17275","81.3084","0.6577879","0","0","0.1717841"
"9/2/2007 10:00:00 PM","0","0","99.36691","90","0","0","21.16797","21.16797","0.07804763","0.000005428687","0.000005428687","0","0","0.0780422","0.08584696","0","0.000005556486","0.000005428687","9.160728","0.000005556486","0","0.000005556486","0","2.503305","22.5351","0","20","1.342237","1.17275","81.3084","0.08585239","0","0","0.000005556486"
"9/2/2007 11:00:00 PM","0","0","105.9927","90","0","0","21.16797","21.16797","0.2273854","0.00001085737","0.00001085737","0","0","0.2273745","0.2501131","0","0.00001111297","0.00001085737","9.160701","0.00001111297","0","0.00001111297","-0.00001111297","2.503293","22.53505","0","20","1.342466","1.17275","81.3084","0.2501239","0","0","0.00001111297"
"9/3/2007 12:00:00 AM","0","0","168.0303","90","0","0","21.16797","21.16797","0.08996272","0.000005428687","0.000005428687","0","0","0.08995729","0.09895356","0","0.000005556486","0.000005428687","9.160686","0.000005556486","0","0.000005556486","0","2.503293","22.5351","0","20","1.342694","1.17275","81.3084","0.09895899","0","0","0.000005556486"
"9/3/2007 1:00:00 AM","0","0","-106.2782","90","0","0","21.16797","21.16797","0.1040879","0.00001085737","0.00001085737","0","0","0.104077","0.1144858","0","0.00001111297","0.00001085737","9.160659","0.00001111297","0","0.00001111297","-0.00001111297","2.503282","22.53505","0","20","1.342922","1.17275","81.3084","0.1144967","0","0","0.00001111297"
"9/3/2007 2:00:00 AM","0","0","-98.99214","90","0","0","21.16797","21.16797","0.08558358","0.000005428687","0.000005428687","0","0","0.08557815","0.09413651","0","0.000005556486","0.000005428687","9.160644","0.000005556486","0","0.000005556486","0","2.503282","22.5351","0","20","1.343151","1.17275","81.3084","0.09414193","0","0","0.000005556486"
"9/3/2007 3:00:00 AM","0","0","-97.06133","90","0","0","21.16797","21.16797","0.09040752","0.00001085737","0.00001085737","0","0","0.09039666","0.09943741","0","0.00001111297","0.00001085737","9.160616","0.00001111297","0","0.00001111297","-0.00001111297","2.50327","22.53505","0","20","1.343379","1.17275","81.3084","0.09944827","0","0","0.00001111297"
"9/3/2007 4:00:00 AM","0","0","-96.53631","90","0","0","21.16797","21.16797","0.3499575","0.000005428687","0.000005428687","0","0","0.349952","0.3849478","0","0.000005556486","0.000005428687","9.160602","0.000005556486","0","0.000005556486","0","2.50327","22.5351","0","20","1.343607","1.17275","81.3084","0.3849532","0","0","0.000005556486"
"9/3/2007 5:00:00 AM","0","0","-96.67101","90","0","0","21.16797","21.16797","0.4367049","0.00001085737","0.00001085737","0","0","0.4366941","0.4803646","0","0.00001111297","0.00001085737","9.160574","0.00001111297","0","0.00001111297","-0.00001111297","2.503258","22.53505","0","20","1.343836","1.17275","81.3084","0.4803754","0","0","0.00001111297"
"9/3/2007 6:00:00 AM","0.005571238","0","-97.28139","90","0","0","21.16797","21.16797","0.626833","0.000005428687","0.000005428687","0","0","0.6268276","0.6895109","0","0.000005556486","0.000005428687","9.160559","0.000005556486","0","0.000005556486","0","2.503258","22.5351","0","20","1.344064","1.17275","81.3084","0.6895164","0","0","0.000005556486"
"9/3/2007 7:00:00 AM","0.04231102","13.56593","-98.3929","75.96368","0.0423018","0.1936243","22.31105","21.16797","0.4485959","0.1891818","0.1891818","102.3483","0","0.2594141","0.4556105","0.1936243","0.1936354","0.1891818","9.160531","0.00001111297","0","0.00001111297","-0.00001111297","2.503247","22.53505","0","20","1.344292","1.17275","81.3084","0.4934555","0.1548994","0","0.1936354"
"9/3/2007 8:00:00 AM","0.137161","28.34531","-100.2157","61.10692","0.1371254","0.6209519","24.88141","21.16797","0.5290813","0.5290813","0.5290813","117.3642","0","0","0.46065","0.6209519","0.5415366","0.5290813","9.160517","0.000005556486","0.07941527","0","0.07941527","2.579405","23.22071","0","20","1.344521","1.17275","81.3084","0.5819894","0.4967615","0","0.6209574"
"9/3/2007 9:00:00 AM","0.2551045","43.0107","-103.3104","46.29947","0.2550983","1.139592","28.09484","21.16797","0.5307502","0.5307502","0.5307502","214.7134","0","0","0.2897832","1.139592","0.5432448","0.5307502","9.077754","0.07304589","0.5963467","0","0.5963467","3.150601","28.36288","0","20","1.344749","1.17275","81.3084","0.5838252","0.9116732","0","1.212637"
"9/3/2007 10:00:00 AM","0.1278854","57.40347","-109.2745","31.6227","0.1278132","0.5793973","24.62849","21.16797","0.4512237","0.4512237","0.4512237","128.4057","0","0","0","0.5793973","0.4618462","0.4512237","8.458152","0.619952","0.117551","0","0.117551","3.263321","29.3777","0","20","1.344977","1.17275","81.3084","0.4963461","0.4635178","0","1.199349"
"9/3/2007 11:00:00 AM","0.205589","70.8927","-124.1771","17.42298","0.2054829","0.9232338","26.74127","21.16797","0.4866705","0.4866705","0.4866705","189.7041","0","0","0","0.9232338","0.4981275","0.4866705","8.336055","0.7277017","0.4251063","0","0.4251063","3.670662","33.04482","0","20","1.345205","1.17275","81.3084","0.5353376","0.738587","0","1.650936"
"9/3/2007 12:00:00 PM","0.4210215","79.24116","-175.5024","7.387069","0.4211034","1.844748","32.6461","21.16797","0.783618","0.783618","0.783618","235.4141","0","0","0","1.844748","0.8020655","0.783618","7.895439","1.116569","1.042682","0","1.042682","4.668328","42.02631","0","20","1.345434","1.17275","81.3084","0.8619798","1.475798","0","2.961317"
"9/3/2007 1:00:00 PM","0.452074","72.26424","127.2361","15.90908","0.45239","1.974396","33.50776","21.16797","0.5513722","0.5513722","0.5513722","358.0877","0","0","0","1.974396","0.5643523","0.5513722","6.819898","2.065687","1.410044","0","1.410044","6.016341","54.16184","0","20","1.345662","1.17275","81.3084","0.6065094","1.579517","0","4.040083"
"9/3/2007 2:00:00 PM","0.4429976","58.99231","110.2961","29.9848","0.4436299","1.938199","33.26637","21.16797","0.5685359","0.5685359","0.5685359","340.9106","0","0","0","1.938199","0.58192","0.5685359","5.374751","3.340668","1.356279","0","1.356279","7.313117","65.83616","0","20","1.34589","1.17275","81.3084","0.6253895","1.550559","0","5.278867"
"9/3/2007 3:00:00 PM","0.3593458","44.65216","103.7901","44.63546","0.3599509","1.588353","30.96549","21.16797","0.4578175","0.4578175","0.4578175","346.9402","0","0","0","1.588353","0.4685952","0.4578175","3.993295","4.559125","1.119758","0","1.119758","8.384339","75.47998","0","20","1.346119","1.17275","81.3084","0.5035992","1.270683","0","6.147479"
"9/3/2007 4:00:00 PM","0.1486336","30.00629","100.4849","59.43393","0.1485953","0.6720111","25.19308","21.16797","0.4743983","0.4743983","0.4743983","141.6555","0","0","0","0.6720111","0.4855663","0.4743983","2.8586","5.559689","0.1864449","0","0.1864449","8.563092","77.08939","0","20","1.346347","1.17275","81.3084","0.5218381","0.5376089","0","6.231699"
"9/3/2007 5:00:00 PM","0.1588085","15.23595","98.55663","74.28712","0.1603273","0.7240964","25.51203","21.16797","0.7534698","0.7534698","0.7534698","96.10157","0","0","0","0.7240964","0.7712076","0.7534698","2.669803","5.72613","0","0.04711125","-0.04711125","8.513969","76.64733","0","20","1.346575","1.17275","81.3084","0.8288168","0.579277","0","6.450227"
"9/3/2007 6:00:00 PM","0.01619699","0.4051452","97.37959","89.16077","0.01800462","0.08263575","21.65422","21.16797","1.121036","1.121036","1.121036","7.371372","0","0.0000000000000002220446","0","0.08263575","1.147427","1.121036","2.721635","5.680412","0","1.064791","-1.064791","7.400811","66.62624","0","20","1.346804","1.17275","81.3084","1.23314","0.0661086","0","5.763048"
"9/3/2007 7:00:00 PM","0","0","96.71701","90","0","0","21.16797","21.16797","0.7921814","0.7921814","0.7921814","0","0","0","0","0","0.8108305","0.7921814","3.900079","4.641258","0","0.8108305","-0.8108305","6.553703","59.00023","0","20","1.347032","1.17275","81.3084","0.8713995","0","0","4.641258"
"9/3/2007 8:00:00 PM","0","0","96.5245","90","0","0","21.16797","21.16797","0.882857","0.882857","0.882857","0","0","0.0000000000000001110223","0","0","0.9036407","0.882857","4.801104","3.846565","0","0.9036407","-0.9036407","5.609407","50.49925","0","20","1.34726","1.17275","81.3084","0.9711427","0","0","3.846565"
"9/3/2007 9:00:00 PM","0","0","96.95483","90","0","0","21.16797","21.16797","0.5410206","0.5410206","0.5410206","0","0","0.0000000000000001110223","0","0","0.5537571","0.5410206","5.809829","2.95672","0","0.5537571","-0.5537571","5.031256","45.29449","0","20","1.347489","1.17275","81.3084","0.5951227","0","0","2.95672"
"9/3/2007 10:00:00 PM","0","0","98.64575","90","0","0","21.16797","21.16797","0.1996792","0.1996792","0.1996792","0","0","0.00000000000000002775558","0","0","0.2043799","0.1996792","6.429665","2.40984","0","0.2043799","-0.2043799","4.818064","43.37531","0","20","1.347717","1.17275","81.3084","0.2196471","0","0","2.40984"
"9/3/2007 11:00:00 PM","0","0","104.7439","90","0","0","21.16797","21.16797","0.1855943","0.1855943","0.1855943","0","0","0","0","0","0.1899634","0.1855943","6.658643","2.207786","0","0.1899634","-0.1899634","4.619917","41.59156","0","20","1.347945","1.17275","81.3084","0.2041537","0","0","2.207786"
"9/4/2007 12:00:00 AM","0","0","168.0561","90","0","0","21.16797","21.16797","0.1562562","0.1562562","0.1562562","0","0","0","0","0","0.1599347","0.1562562","6.871667","2.0198","0","0.1599347","-0.1599347","4.453105","40.0899","0","20","1.348173","1.17275","81.3084","0.1718818","0","0","2.0198"
"9/4/2007 1:00:00 AM","0","0","-104.7211","90","0","0","21.16797","21.16797","0.1267103","0.1267103","0.1267103","0","0","0","0","0","0.1296932","0.1267103","7.051155","1.8614","0","0.1296932","-0.1296932","4.317846","38.87229","0","20","1.348402","1.17275","81.3084","0.1393813","0","0","1.8614"
"9/4/2007 2:00:00 AM","0","0","-98.19344","90","0","0","21.16797","21.16797","0.0982753","0.0982753","0.0982753","0","0","0.00000000000000001387779","0","0","0.1005888","0.0982753","7.196792","1.732867","0","0.1005888","-0.1005888","4.212948","37.92801","0","20","1.34863","1.17275","81.3084","0.1081028","0","0","1.732867"
"9/4/2007 3:00:00 AM","0","0","-96.50469","90","0","0","21.16797","21.16797","0.09251259","0.09251259","0.09251259","0","0","0","0","0","0.09469047","0.09251259","7.309796","1.633126","0","0.09469047","-0.09469047","4.114202","37.03912","0","20","1.348858","1.17275","81.3084","0.1017639","0","0","1.633126"
"9/4/2007 4:00:00 AM","0","0","-96.08738","90","0","0","21.16797","21.16797","0.3812723","0.3812723","0.3812723","0","0","0","0","0","0.390248","0.3812723","7.416222","1.539189","0","0.390248","-0.390248","3.706934","33.37267","0","20","1.349087","1.17275","81.3084","0.4193995","0","0","1.539189"
"9/4/2007 5:00:00 AM","0","0","-96.27328","90","0","0","21.16797","21.16797","0.566138","0.566138","0.566138","0","0","0","0","0","0.5794657","0.566138","7.855781","1.151252","0","0.5794657","-0.5794657","3.101902","27.92577","0","20","1.349315","1.17275","81.3084","0.6227518","0","0","1.151252"
"9/4/2007 6:00:00 AM","0.01903056","0","-96.90223","90","0","0","21.16797","21.16797","0.3279932","0.3279932","0.3279932","0","0","0","0","0","0.3357147","0.3279932","8.510361","0.5734953","0","0.3357147","-0.3357147","2.751595","24.77208","0","20","1.349543","1.17275","81.3084","0.3607925","0","0","0.5734953"
"9/4/2007 7:00:00 AM","0.2115241","13.68449","-98.00687","75.86795","0.2172137","0.9746199","27.06102","21.16797","0.4828999","0.4828999","0.4828999","201.8265","0","0","0.1080322","0.9746199","0.494268","0.4828999","8.8902","0.2381954","0.4803519","0","0.4803519","3.211813","28.91541","0","20","1.349772","1.17275","81.3084","0.5311899","0.7796959","0","1.212815"
"9/4/2007 8:00:00 AM","0.5021619","28.48032","-99.79552","60.99678","0.5101712","2.21111","35.10236","21.16797","0.5411612","0.5411612","0.5411612","408.5862","0","0","0","2.21111","0.5539009","0.5411612","8.39125","0.6785912","1.657209","0","1.657209","4.795208","43.17053","0","20","1.35","1.17275","81.3084","0.5952773","1.768888","0","2.889701"
"9/4/2007 9:00:00 AM","0.697341","43.16914","-102.8173","46.17022","0.7053869","2.984522","40.52127","21.16797","0.4158604","0.4158604","0.4158604","717.674","0","0","0","2.984522","0.4256504","0.4158604","6.682934","2.186165","2.558872","0","2.558872","7.235002","65.13579","0","20","1.350228","1.17275","81.3084","0.4574465","2.387618","0","5.170687"
"9/4/2007 10:00:00 AM","0.777464","57.60137","-108.6415","31.46224","0.7844151","3.285975","42.72892","21.16797","0.4389718","0.4389718","0.4389718","748.5618","0","0","0","3.285975","0.4493058","0.4389718","4.07575","4.486053","2.836669","0","2.836669","9.937933","89.47014","0","20","1.350457","1.17726","81.62107","0.4828689","2.62878","0","7.772027"
"9/4/2007 11:00:00 AM","0.8113605","71.17339","-123.3287","17.19167","0.8173292","3.409532","43.65076","21.16797","0.6123242","0.6123242","0.6123242","556.8181","1.559895","0","0","3.409532","0.6267392","0.6123242","1.222898","7.001303","1.222898","0","1.222898","11.10754","100","0","20","1.350685","1.17726","81.62107","0.6735566","2.727625","0","10.41084"
"9/4/2007 12:00:00 PM","0.8212749","79.63087","-175.7975","6.99567","0.8268605","3.445092","43.91797","21.16797","0.546775","0.546775","0.546775","630.0748","2.885445","0","0","3.445092","0.5596469","0.546775","0","8.079055","0","0","0","11.10754","100","0","20","1.350913","1.17726","81.62107","0.6014525","2.756073","0","11.52415"
"9/4/2007 1:00:00 PM","0.6283209","72.42359","126.05","15.81454","0.6306234","2.693142","38.44017","21.16797","0.43987","0.43987","0.43987","612.2588","2.242917","0","0","2.693142","0.4502252","0.43987","0","8.07906","0","0","0","11.10754","100","0","20","1.351142","1.17726","81.62107","0.483857","2.154514","0","10.7722"
"9/4/2007 2:00:00 PM","0.5814204","59.03787","109.5369","29.98296","0.5839981","2.508392","37.14595","21.16797","0.4007334","0.4007334","0.4007334","625.9504","2.098225","0","0","2.508392","0.4101672","0.4007334","0","8.079064","0","0","0","11.10754","100","0","20","1.35137","1.17726","81.62107","0.4408067","2.006714","0","10.58746"
"9/4/2007 3:00:00 PM","0.5741764","44.65008","103.237","44.66969","0.5791358","2.488992","37.01114","21.16797","0.4942502","0.4942502","0.4942502","503.5894","1.983106","0","0","2.488992","0.5058856","0.4942502","0","8.079069","0","0","0","11.10754","100","0","20","1.351598","1.17726","81.62107","0.5436752","1.991193","0","10.56806"
"9/4/2007 4:00:00 PM","0.3715065","29.97767","100.0318","59.48898","0.3750015","1.651822","31.37868","21.16797","0.4858254","0.4858254","0.4858254","340.0031","1.154559","0","0","1.651822","0.4972625","0.4858254","0","8.079075","0","0","0","11.10754","100","0","20","1.351826","1.17726","81.62107","0.534408","1.321457","0","9.730896"
"9/4/2007 5:00:00 PM","0.1329867","15.18945","98.15175","74.35726","0.1335811","0.6051463","24.78513","21.16797","0.7231922","0.7231922","0.7231922","83.67711","0","0","0","0.6051463","0.7402172","0.7231922","0","8.07908","0","0.1350709","-0.1350709","10.96667","98.73337","0","20","1.352055","1.17726","81.62107","0.7955114","0.4841171","0","8.684226"
"9/4/2007 6:00:00 PM","0.0151468","0.3447839","96.99078","89.24383","0.0166524","0.07644103","21.61769","21.16797","1.026239","1.026239","1.026239","7.448661","0","0","0","0.07644103","1.050398","1.026239","0.1467298","7.949619","0","0.9739566","-0.9739566","9.948712","89.56884","0","20","1.352283","1.17726","81.62107","1.128862","0.06115283","0","8.02606"
"9/4/2007 7:00:00 PM","0","0","96.31759","90","0","0","21.16797","21.16797","1.097974","1.097974","1.097974","0","0","0","0","0","1.123822","1.097974","1.211379","7.011306","0","1.123822","-1.123822","8.773664","78.98998","0","20","1.352511","1.17726","81.62107","1.207771","0","0","7.011306"
"9/4/2007 8:00:00 PM","0","0","96.08356","90","0","0","21.16797","21.16797","1.057444","1.057444","1.057444","0","0","0","0","0","1.082338","1.057444","2.446912","5.922135","0","1.082338","-1.082338","7.642109","68.80268","0","20","1.35274","1.17726","81.62107","1.163188","0","0","5.922135"
"9/4/2007 9:00:00 PM","0","0","96.42308","90","0","0","21.16797","21.16797","0.3526606","0.3526606","0.3526606","0","0","0.00000000000000005551115","0","0","0.3609627","0.3526606","3.643379","4.867145","0","0.3609627","-0.3609627","7.265432","65.41157","0","20","1.352968","1.17726","81.62107","0.3879266","0","0","4.867145"
"9/4/2007 10:00:00 PM","0","0","97.91563","90","0","0","21.16797","21.16797","0.2621626","0.2621626","0.2621626","0","0","0","0","0","0.2683342","0.2621626","4.043099","4.514623","0","0.2683342","-0.2683342","6.985482","62.89129","0","20","1.353196","1.17726","81.62107","0.2883788","0","0","4.514623"
"9/4/2007 11:00:00 PM","0","0","103.4634","90","0","0","21.16797","21.16797","0.1822408","0.1822408","0.1822408","0","0","0.00000000000000002775558","0","0","0.1865311","0.1822408","4.340637","4.252194","0","0.1865311","-0.1865311","6.790917","61.13974","0","20","1.353425","1.17726","81.62107","0.2004649","0","0","4.252194"
"9/5/2007 12:00:00 AM","0","0","168.1053","90","0","0","21.16797","21.16797","0.1607307","0.1607307","0.1607307","0","0","0","0","0","0.1645146","0.1607307","4.547653","4.069591","0","0.1645146","-0.1645146","6.619327","59.59502","0","20","1.353653","1.17726","81.62107","0.1768038","0","0","4.069591"
"9/5/2007 1:00:00 AM","0","0","-103.1532","90","0","0","21.16797","21.16797","0.1046935","0.1046935","0.1046935","0","0","0","0","0","0.1071581","0.1046935","4.730381","3.908403","0","0.1071581","-0.1071581","6.507576","58.58904","0","20","1.353881","1.17726","81.62107","0.1151628","0","0","3.908403"
"9/5/2007 2:00:00 AM","0","0","-97.39264","90","0","0","21.16797","21.16797","0.1206389","0.1206389","0.1206389","0","0","0.00000000000000001387779","0","0","0.1234789","0.1206389","4.849457","3.803354","0","0.1234789","-0.1234789","6.3788","57.42977","0","20","1.35411","1.17726","81.62107","0.1327028","0","0","3.803354"
"9/5/2007 3:00:00 AM","0","0","-95.94641","90","0","0","21.16797","21.16797","0.1014586","0.1014586","0.1014586","0","0","0.00000000000000001387779","0","0","0.1038471","0.1014586","4.986758","3.682228","0","0.1038471","-0.1038471","6.270503","56.45488","0","20","1.354338","1.17726","81.62107","0.1116044","0","0","3.682228"
"9/5/2007 4:00:00 AM","0","0","-95.63684","90","0","0","21.16797","21.16797","0.4250236","0.4250236","0.4250236","0","0","0.00000000000000005551115","0","0","0.4350293","0.4250236","5.102285","3.580304","0","0.4350293","-0.4350293","5.816448","52.36704","0","20","1.354566","1.17726","81.62107","0.467526","0","0","3.580304"
"9/5/2007 5:00:00 AM","0","0","-95.87383","90","0","0","21.16797","21.16797","0.6672928","0.6672928","0.6672928","0","0","0","0","0","0.6830018","0.6672928","5.587394","3.152355","0","0.6830018","-0.6830018","5.103123","45.94488","0","20","1.354795","1.17726","81.62107","0.7340221","0","0","3.152355"
"9/5/2007 6:00:00 AM","0.01176458","0","-96.52115","90","0","0","21.16797","21.16797","0.7125143","0.7125143","0.7125143","0","0","0.0000000000000001110223","0","0","0.729288","0.7125143","6.351649","2.47808","0","0.729288","-0.729288","4.341365","39.08665","0","20","1.355023","1.17726","81.62107","0.7837658","0","0","2.47808"
"9/5/2007 7:00:00 AM","0.168534","13.80407","-97.6185","75.77136","0.1711449","0.7719951","25.80628","21.16797","0.3971032","0.3971032","0.3971032","194.4067","0","0","0","0.7719951","0.4064516","0.3971032","7.170666","1.755382","0.3655435","0","0.3655435","4.691681","42.24075","0","20","1.355251","1.17726","81.62107","0.4368135","0.617596","0","2.527377"
"9/5/2007 8:00:00 AM","0.4508433","28.61573","-99.37218","60.88645","0.457226","1.994343","33.64105","21.16797","0.5315703","0.5315703","0.5315703","375.1797","0","0","0","1.994343","0.5440842","0.5315703","6.793609","2.088082","1.450259","0","1.450259","6.07801","54.72245","0","20","1.355479","1.17726","81.62107","0.5847273","1.595475","0","4.082426"
"9/5/2007 9:00:00 AM","0.4572318","43.32727","-102.3192","46.04163","0.4594462","2.003493","33.70226","21.16797","0.5345168","0.5345168","0.5345168","374.8232","0","0","0","2.003493","0.5471001","0.5345168","5.30769","3.399021","1.456393","0","1.456393","7.470182","67.25682","0","20","1.355708","1.17726","81.62107","0.5879684","1.602794","0","5.402514"
"9/5/2007 10:00:00 AM","0.6678616","57.79806","-107.9988","31.30369","0.6722196","2.855999","39.59715","21.16797","0.8596599","0.8596599","0.8596599","332.2243","0","0","0","2.855999","0.8798975","0.8596599","3.825392","4.706392","1.976101","0","1.976101","9.356867","84.24354","0","20","1.355936","1.17726","81.62107","0.9456258","2.284799","0","7.562391"
"9/5/2007 11:00:00 AM","0.9354301","71.45243","-122.4528","16.96405","0.9431688","3.871054","47.18821","21.16797","0.4676079","0.4676079","0.4676079","827.8419","1.560049","0","0","3.871054","0.478616","0.4676079","1.832388","6.463606","1.832388","0","1.832388","11.10693","100","0","20","1.356164","1.17726","81.62107","0.5143687","3.096843","0","10.33466"
"9/5/2007 12:00:00 PM","1.04165","80.02243","-176.123","6.602329","1.050257","4.25015","50.2149","21.16797","0.8169196","0.8169196","0.8169196","520.2654","3.413999","0","0","4.25015","0.8361511","0.8169196","0","8.078607","0","0","0","11.10693","100","0","20","1.356393","1.17726","81.62107","0.8986115","3.40012","0","12.32876"
"9/5/2007 1:00:00 PM","0.8720969","72.57572","124.835","15.72951","0.8787777","3.637054","45.37555","21.16797","0.4872591","0.4872591","0.4872591","746.4312","3.138324","0","0","3.637054","0.4987299","0.4872591","0","8.078611","0","0","0","11.10693","100","0","20","1.356621","1.17726","81.62107","0.5359851","2.909644","0","11.71567"
"9/5/2007 2:00:00 PM","0.8490193","59.07824","108.7713","29.9868","0.8566439","3.555574","44.75371","21.16797","0.5559588","0.5559588","0.5559588","639.5391","2.986527","0","0","3.555574","0.5690469","0.5559588","0","8.078616","0","0","0","11.10693","100","0","20","1.356849","1.17726","81.62107","0.6115547","2.844459","0","11.63419"
"9/5/2007 3:00:00 PM","0.6607909","44.64431","102.6808","44.70784","0.6675017","2.837621","39.46581","21.16797","0.4172886","0.4172886","0.4172886","680.014","2.410509","0","0","2.837621","0.4271122","0.4172886","0","8.078621","0","0","0","11.10693","100","0","20","1.357078","1.17726","81.62107","0.4590175","2.270097","0","10.91624"
"9/5/2007 4:00:00 PM","0.4162147","29.94635","99.57645","59.54688","0.4210064","1.844344","32.64343","21.16797","0.5559791","0.5559791","0.5559791","331.7289","1.275276","0","0","1.844344","0.5690677","0.5559791","0","8.078626","0","0","0","11.10693","100","0","20","1.357306","1.180223","81.82649","0.611577","1.475475","0","9.92297"
"9/5/2007 5:00:00 PM","0.1429431","15.14098","97.7448","74.4295","0.1437795","0.6505898","25.0622","21.16797","0.881476","0.881476","0.881476","73.80686","0.0000000000000001110223","0","0","0.6505898","0.9022273","0.881476","0","8.078626","0","0.2516375","-0.2516375","10.84441","97.63802","0","20","1.357534","1.180223","81.82649","0.9696237","0.5204719","0","8.729216"
"9/5/2007 6:00:00 PM","0.01388654","0.2830912","96.59986","89.32835","0.01505694","0.06912962","21.57458","21.16797","1.536037","1.536037","1.536037","4.500519","0","0","0.05213111","0.06912962","1.572197","1.536037","0.2736834","7.837291","0","1.503068","-1.503068","9.271283","83.47455","0","20","1.357763","1.180223","81.82649","1.68964","0.05530369","0","7.90642"
"9/5/2007 7:00:00 PM","0","0","95.91575","90","0","0","21.16797","21.16797","0.9983741","0.9983741","0.9983741","0","0","0.0000000000000001110223","0","0","1.021877","0.9983741","1.922184","6.384296","0","1.021877","-1.021877","8.203106","73.85732","0","20","1.357991","1.180223","81.82649","1.098212","0","0","6.384296"
"9/5/2007 8:00:00 PM","0","0","95.63954","90","0","0","21.16797","21.16797","0.7103768","0.7103768","0.7103768","0","0","0.0000000000000001110223","0","0","0.7271001","0.7103768","3.048746","5.391056","0","0.7271001","-0.7271001","7.443638","67.01954","0","20","1.358219","1.180223","81.82649","0.7814145","0","0","5.391056"
"9/5/2007 9:00:00 PM","0","0","95.88676","90","0","0","21.16797","21.16797","0.5297185","0.5297185","0.5297185","0","0","0","0","0","0.5421889","0.5297185","3.853264","4.681606","0","0.5421889","-0.5421889","6.877581","61.92314","0","20","1.358447","1.180223","81.82649","0.5826904","0","0","4.681606"
"9/5/2007 10:00:00 PM","0","0","97.1767","90","0","0","21.16797","21.16797","0.3994426","0.3994426","0.3994426","0","0","0.00000000000000005551115","0","0","0.408846","0.3994426","4.454808","4.151067","0","0.408846","-0.408846","6.450883","58.08145","0","20","1.358676","1.180223","81.82649","0.4393868","0","0","4.151067"
"9/5/2007 11:00:00 PM","0","0","102.1512","90","0","0","21.16797","21.16797","0.239932","0.239932","0.239932","0","0","0.00000000000000002775558","0","0","0.2455803","0.239932","4.909333","3.750148","0","0.2455803","-0.2455803","6.194687","55.77488","0","20","1.358904","1.180223","81.82649","0.2639252","0","0","3.750148"
"9/6/2007 12:00:00 AM","0","0","168.1866","90","0","0","21.16797","21.16797","0.1616944","0.1616944","0.1616944","0","0","0","0","0","0.1655009","0.1616944","5.182673","3.509021","0","0.1655009","-0.1655009","6.022068","54.22079","0","20","1.359132","1.180223","81.82649","0.1778638","0","0","3.509021"
"9/6/2007 1:00:00 AM","0","0","-101.5775","90","0","0","21.16797","21.16797","0.09837669","0.09837669","0.09837669","0","0","0","0","0","0.1006926","0.09837669","5.367024","3.346382","0","0.1006926","-0.1006926","5.917061","53.27547","0","20","1.359361","1.180223","81.82649","0.1082144","0","0","3.346382"
"9/6/2007 2:00:00 AM","0","0","-96.59032","90","0","0","21.16797","21.16797","0.1250087","0.1250087","0.1250087","0","0","0","0","0","0.1279516","0.1250087","5.47923","3.247381","0","0.1279516","-0.1279516","5.783619","52.07412","0","20","1.359589","1.180223","81.82649","0.1375096","0","0","3.247381"
"9/6/2007 3:00:00 AM","0","0","-95.38676","90","0","0","21.16797","21.16797","0.1053366","0.1053366","0.1053366","0","0","0","0","0","0.1078163","0.1053366","5.621912","3.121493","0","0.1078163","-0.1078163","5.671182","51.06188","0","20","1.359817","1.180223","81.82649","0.1158702","0","0","3.121493"
"9/6/2007 4:00:00 AM","0","0","-95.18486","90","0","0","21.16797","21.16797","0.3555863","0.3555863","0.3555863","0","0","0","0","0","0.3639573","0.3555863","5.7422","3.015357","0","0.3639573","-0.3639573","5.291377","47.64232","0","20","1.360046","1.180223","81.82649","0.3911449","0","0","3.015357"
"9/6/2007 5:00:00 AM","0","0","-95.47279","90","0","0","21.16797","21.16797","0.4452989","0.4452989","0.4452989","0","0","0","0","0","0.4557818","0.4452989","6.149067","2.656386","0","0.4557818","-0.4557818","4.815636","43.35897","0","20","1.360274","1.180223","81.82649","0.4898288","0","0","2.656386"
"9/6/2007 6:00:00 AM","0.01610233","0","-96.13824","90","0","0","21.16797","21.16797","0.6049924","0.6049924","0.6049924","0","0","0","0","0","0.6192349","0.6049924","6.659752","2.205784","0","0.6192349","-0.6192349","4.169014","37.53701","0","20","1.360502","1.183186","82.03192","0.6654917","0","0","2.205784"
"9/6/2007 7:00:00 AM","0.1831673","13.92456","-97.22786","75.67402","0.1863849","0.8392698","26.22107","21.16797","0.5221913","0.5221913","0.5221913","160.7207","0","0","0","0.8392698","0.5344845","0.5221913","7.355739","1.59162","0.3047853","0","0.3047853","4.461145","40.16739","0","20","1.360731","1.183186","82.03192","0.5744105","0.6714158","0","2.43089"
"9/6/2007 8:00:00 AM","0.2929877","28.75142","-98.94576","60.77606","0.2943365","1.308877","29.16748","21.16797","0.569927","0.569927","0.569927","229.657","0","0","0","1.308877","0.583344","0.569927","7.041003","1.869338","0.7255332","0","0.7255332","5.155869","46.42267","0","20","1.360959","1.183186","82.03192","0.6269197","1.047102","0","3.178215"
"9/6/2007 9:00:00 AM","0.5992551","43.48491","-101.8163","45.91386","0.6045874","2.590263","37.71712","21.16797","0.6385547","0.6385547","0.6385547","405.6447","0","0","0","2.590263","0.6535872","0.6385547","6.294312","2.528167","1.936676","0","1.936676","7.00508","63.07284","0","20","1.361187","1.183186","82.03192","0.7024102","2.072211","0","5.11843"
"9/6/2007 10:00:00 AM","0.5158327","57.99331","-107.3464","31.14725","0.5172129","2.239715","35.29697","21.16797","0.6710654","0.6710654","0.6710654","333.7551","0","0","0","2.239715","0.6868632","0.6710654","4.318841","4.270761","1.552852","0","1.552852","8.489124","76.43516","0","20","1.361416","1.183186","82.03192","0.7381719","1.791772","0","6.510477"
"9/6/2007 11:00:00 AM","0.4180306","71.72947","-121.5482","16.74054","0.4181145","1.832307","32.56385","21.16797","0.7487254","0.7487254","0.7487254","244.7235","0","0","0","1.832307","0.7663515","0.7487254","2.746109","5.657612","1.065956","0","1.065956","9.509004","85.61824","0","20","1.361644","1.183186","82.03192","0.823598","1.465846","0","7.48992"
"9/6/2007 12:00:00 PM","0.4485476","80.41566","-176.4821","6.207242","0.4486845","1.959095","33.40564","21.16797","0.5990842","0.5990842","0.5990842","327.0149","0","0","0","1.959095","0.6131876","0.5990842","1.671799","6.604694","1.345907","0","1.345907","10.79589","97.2055","0","20","1.361872","1.183186","82.03192","0.6589926","1.567276","0","8.563788"
"9/6/2007 1:00:00 PM","0.7411716","72.72029","123.5918","15.65429","0.7451715","3.137124","41.63165","21.16797","0.488227","0.488227","0.488227","642.5544","2.31358","0","0","3.137124","0.4997205","0.488227","0.3238233","7.792745","0.3238233","0","0.3238233","11.10626","100","0","20","1.3621","1.183186","82.03192","0.5370497","2.509699","0","10.92987"
"9/6/2007 2:00:00 PM","0.6521342","59.11338","107.9995","29.99635","0.6557769","2.791845","39.13954","21.16797","0.4521523","0.4521523","0.4521523","617.4567","2.329048","0","0","2.791845","0.4627967","0.4521523","0","8.078111","0","0","0","11.10626","100","0","20","1.362329","1.183186","82.03192","0.4973676","2.233476","0","10.86996"
"9/6/2007 3:00:00 PM","0.4515761","44.63489","102.1217","44.74984","0.4533579","1.97839","33.53443","21.16797","0.418222","0.418222","0.418222","473.0479","1.550323","0","0","1.97839","0.4280675","0.418222","0","8.078115","0","0","0","11.10626","100","0","20","1.362557","1.183186","82.03192","0.4600441","1.582712","0","10.05651"
"9/6/2007 4:00:00 PM","0.3122113","29.91237","99.11896","59.60757","0.3137506","1.39204","29.69892","21.16797","0.4092222","0.4092222","0.4092222","340.1673","0.973184","0","0","1.39204","0.4188558","0.4092222","0","8.07812","0","0","0","11.10626","100","0","20","1.362785","1.183186","82.03192","0.4501444","1.113632","0","9.47016"
"9/6/2007 5:00:00 PM","0.1396062","15.09061","97.33591","74.50377","0.1403115","0.6351488","24.96797","21.16797","0.9796313","0.9796313","0.9796313","64.83549","0","0","0","0.6351488","1.002693","0.9796313","0","8.078125","0","0.3675444","-0.3675444","10.7227","96.54764","0","20","1.363014","1.183186","82.03192","1.077594","0.508119","0","8.713274"
"9/6/2007 6:00:00 PM","0.02688459","0.2201529","96.20693","89.41425","0.05644481","0.2579493","22.69372","21.16797","1.340752","1.340752","1.340752","19.23915","0","0","0","0.2579493","1.372315","1.340752","0.4001226","7.725412","0","1.114366","-1.114366","9.55757","86.05692","0","20","1.363242","1.183186","82.03192","1.474827","0.2063594","0","7.983362"
"9/6/2007 7:00:00 PM","0","0","95.5116","90","0","0","21.16797","21.16797","1.284798","1.284798","1.284798","0","0","0.0000000000000002220446","0","0","1.315044","1.284798","1.620586","6.649707","0","1.315044","-1.315044","8.181903","73.6705","0","20","1.36347","1.183186","82.03192","1.413278","0","0","6.649707"
"9/6/2007 8:00:00 PM","0","0","95.19255","90","0","0","21.16797","21.16797","0.8237253","0.8237253","0.8237253","0","0","0.0000000000000001110223","0","0","0.8431169","0.8237253","3.070517","5.371409","0","0.8431169","-0.8431169","7.30099","65.73885","0","20","1.363699","1.183186","82.03192","0.9060978","0","0","5.371409"
"9/6/2007 9:00:00 PM","0","0","95.346","90","0","0","21.16797","21.16797","0.5437167","0.5437167","0.5437167","0","0","0","0","0","0.5565165","0.5437167","4.004055","4.548175","0","0.5565165","-0.5565165","6.719954","60.50728","0","20","1.363927","1.183186","82.03192","0.5980883","0","0","4.548175"
"9/6/2007 10:00:00 PM","0","0","96.42916","90","0","0","21.16797","21.16797","0.306289","0.306289","0.306289","0","0","0.00000000000000005551115","0","0","0.3134995","0.306289","4.621964","4.003188","0","0.3134995","-0.3134995","6.392846","57.56209","0","20","1.364155","1.183186","82.03192","0.3369179","0","0","4.003188"
"9/6/2007 11:00:00 PM","0","0","100.8075","90","0","0","21.16797","21.16797","0.2675895","0.2675895","0.2675895","0","0","0","0","0","0.2738889","0.2675895","4.970578","3.695678","0","0.2738889","-0.2738889","6.107097","54.98929","0","20","1.364384","1.183186","82.03192","0.2943484","0","0","3.695678"
"9/7/2007 12:00:00 AM","0","0","168.3143","90","0","0","21.16797","21.16797","0.08173349","0.08173349","0.08173349","0","0","0","0","0","0.08365761","0.08173349","5.275558","3.426638","0","0.08365761","-0.08365761","6.019859","54.20391","0","20","1.364612","1.183186","82.03192","0.08990683","0","0","3.426638"
"9/7/2007 1:00:00 AM","0","0","-99.9972","90","0","0","21.16797","21.16797","0.05654917","0.05654917","0.05654917","0","0","0","0","0","0.05788042","0.05654917","5.368731","3.344429","0","0.05788042","-0.05788042","5.959506","53.66061","0","20","1.36484","1.183186","82.03192","0.06220408","0","0","3.344429"
"9/7/2007 2:00:00 AM","0","0","-95.78705","90","0","0","21.16797","21.16797","0.1084646","0.1084646","0.1084646","0","0","0.00000000000000001387779","0","0","0.111018","0.1084646","5.433205","3.287535","0","0.111018","-0.111018","5.843728","52.61825","0","20","1.365068","1.183186","82.03192","0.119311","0","0","3.287535"
"9/7/2007 3:00:00 AM","0","0","-94.826","90","0","0","21.16797","21.16797","0.08544749","0.08544749","0.08544749","0","0","0","0","0","0.08745905","0.08544749","5.556963","3.178341","0","0.08745905","-0.08745905","5.752525","51.79716","0","20","1.365297","1.183186","82.03192","0.09399224","0","0","3.178341"
"9/7/2007 4:00:00 AM","0","0","-94.7316","90","0","0","21.16797","21.16797","0.2102035","0.2102035","0.2102035","0","0","0.00000000000000002775558","0","0","0.215152","0.2102035","5.654496","3.092281","0","0.215152","-0.215152","5.52809","49.77641","0","20","1.365525","1.183186","82.03192","0.2312239","0","0","3.092281"
"9/7/2007 5:00:00 AM","0","0","-95.07031","90","0","0","21.16797","21.16797","0.4831998","0.4831998","0.4831998","0","0","0.00000000000000005551115","0","0","0.494575","0.4831998","5.894729","2.880328","0","0.494575","-0.494575","5.011807","45.12775","0","20","1.365753","1.183186","82.03192","0.5315198","0","0","2.880328"
"9/7/2007 6:00:00 AM","0.02047891","0","-95.75361","90","0","0","21.16797","21.16797","0.5212075","0.5212075","0.5212075","0","0","0","0","0","0.5334775","0.5212075","6.448366","2.39185","0","0.5334775","-0.5334775","4.454858","40.11292","0","20","1.365982","1.183186","82.03192","0.5733283","0","0","2.39185"
"9/7/2007 7:00:00 AM","0.1195119","14.04583","-96.83506","75.57604","0.1199228","0.5441173","24.41428","21.16797","0.4826893","0.4826893","0.4826893","112.7262","0","0","0","0.5441173","0.4940525","0.4826893","7.047141","1.863492","0.05006484","0","0.05006484","4.502872","40.54535","0","20","1.36621","1.183186","82.03192","0.5309582","0.4352939","0","2.407609"
"9/7/2007 8:00:00 AM","0.327998","28.88723","-98.51635","60.66574","0.3300638","1.461613","30.14583","21.16797","0.3754257","0.3754257","0.3754257","389.3216","0","0","0","1.461613","0.3842638","0.3754257","6.995428","1.909105","1.07735","0","1.07735","5.533626","49.8267","0","20","1.366438","1.183186","82.03192","0.4129683","1.169291","0","3.370718"
