sep=,
"9/7/2007 9:00:00 AM","0.5314568","43.64189","-101.3086","45.78706","0.5349422","2.311503","35.78726","21.16797","0.4993571","0.4993571","0.4993571","462.8959","0","0","0","2.311503","0.5111127","0.4993571","5.888691","2.88558","1.800391","0","1.800391","7.25325","65.31096","0","20","1.366667","1.183186","82.03192","0.5492928","1.849203","0","5.197083"
"9/7/2007 10:00:00 AM","0.7169115","58.18689","-106.6842","30.99314","0.7217255","3.047399","40.97703","21.16797","0.5000501","0.5000501","0.5000501","609.4187","0","0","0","3.047399","0.511822","0.5000501","4.054408","4.503526","2.535577","0","2.535577","9.670959","87.08112","0","20","1.366895","1.183186","82.03192","0.5500551","2.437919","0","7.550924"
"9/7/2007 11:00:00 AM","0.4535089","72.00414","-120.6139","16.5216","0.4537324","1.979936","33.54475","21.16797","0.466743","0.466743","0.466743","424.2025","0.001132524","0","0","1.979936","0.4777308","0.466743","1.501072","6.754756","1.501072","0","1.501072","11.10569","100","0","20","1.367123","1.183186","82.03192","0.5134172","1.583948","0","8.734692"
"9/7/2007 12:00:00 PM","0.3320276","80.81038","-176.8789","5.810622","0.3318921","1.469394","30.19594","21.16797","0.5217324","0.5217324","0.5217324","281.6374","0.9353788","0","0","1.469394","0.5340148","0.5217324","0","8.0777","0","0","0","11.10569","100","0","20","1.367352","1.183186","82.03192","0.5739057","1.175515","0","9.547093"
"9/7/2007 1:00:00 PM","0.5517837","72.85699","122.3214","15.58913","0.5527596","2.383312","36.28039","21.16797","0.5930486","0.5930486","0.5930486","401.8745","1.776302","0","0","2.383312","0.6070098","0.5930486","0","8.077704","0","0","0","11.10569","100","0","20","1.36758","1.183186","82.03192","0.6523535","1.906649","0","10.46102"
"9/7/2007 2:00:00 PM","0.3041748","59.14324","107.2221","30.01159","0.3040786","1.350658","29.4341","21.16797","0.3541908","0.3541908","0.3541908","381.3363","0.9881292","0","0","1.350658","0.3625289","0.3541908","0","8.077709","0","0","0","11.10569","100","0","20","1.367808","1.18606","82.23117","0.3896099","1.080527","0","9.428368"
"9/7/2007 3:00:00 PM","0.3255783","44.62184","101.56","44.79567","0.3257819","1.443379","30.0285","21.16797","0.2631584","0.2631584","0.2631584","548.4828","1.174025","0","0","1.443379","0.2693536","0.2631584","0","8.077709","0","0","0","11.10569","100","0","20","1.368037","1.188934","82.43042","0.2894743","1.154703","0","9.521089"
"9/7/2007 4:00:00 PM","0.2717187","29.8758","98.65952","59.67101","0.2724262","1.214548","28.56829","21.16797","0.3329868","0.3329868","0.3329868","364.7436","0.8737223","0","0","1.214548","0.3408258","0.3329868","0","8.077709","0","0","0","11.10569","100","0","20","1.368265","1.192033","82.64532","0.3662855","0.9716385","0","9.292257"
"9/7/2007 5:00:00 PM","0.0776424","15.03842","96.92523","74.57999","0.07763791","0.3539534","23.2676","21.16797","0.7833986","0.7833986","0.7833986","45.18178","0","0","0","0.3539534","0.8018409","0.7833986","0","8.077709","0","0.4478875","-0.4478875","10.6382","95.79208","0","20","1.368493","1.192033","82.64532","0.8617384","0.2831627","0","8.431663"
"9/7/2007 6:00:00 PM","0.022643","0.156057","95.81211","89.50143","0.04471015","0.2045925","22.3762","21.16797","1.702806","1.637509","1.637509","12.49413","0","0.06529675","0.2355773","0.2045925","1.676059","1.637509","0.4877635","7.647715","0","1.471466","-1.471466","9.098277","81.92597","0","20","1.368721","1.192033","82.64532","1.873087","0.163674","0","7.852307"
"9/7/2007 7:00:00 PM","0","0","95.10525","90","0","0","21.16797","21.16797","1.016144","1.016144","1.016144","0","0","0.0000000000000002220446","0","0","1.040066","1.016144","2.102958","6.224025","0","1.040066","-1.040066","8.011035","72.136","0","20","1.36895","1.192033","82.64532","1.117759","0","0","6.224025"
"9/7/2007 8:00:00 PM","0","0","94.74271","90","0","0","21.16797","21.16797","0.8251907","0.8251907","0.8251907","0","0","0","0","0","0.8446169","0.8251907","3.250638","5.212133","0","0.8446169","-0.8446169","7.128551","64.18976","0","20","1.369178","1.192033","82.64532","0.9077098","0","0","5.212133"
"9/7/2007 9:00:00 PM","0","0","94.80094","90","0","0","21.16797","21.16797","0.6971484","0.6971484","0.6971484","0","0","0","0","0","0.7135603","0.6971484","4.186615","4.386723","0","0.7135603","-0.7135603","6.383252","57.47876","0","20","1.369406","1.192033","82.64532","0.7668633","0","0","4.386723"
"9/7/2007 10:00:00 PM","0","0","95.67323","90","0","0","21.16797","21.16797","0.3551075","0.3551075","0.3551075","0","0","0","0","0","0.3634672","0.3551075","4.980189","3.686771","0","0.3634672","-0.3634672","6.003958","54.0635","0","20","1.369635","1.192033","82.64532","0.3906182","0","0","3.686771"
"9/7/2007 11:00:00 PM","0","0","99.4329","90","0","0","21.16797","21.16797","0.1871113","0.1871113","0.1871113","0","0","0.00000000000000002775558","0","0","0.1915162","0.1871113","5.385127","3.329556","0","0.1915162","-0.1915162","5.804191","52.26479","0","20","1.369863","1.192033","82.64532","0.2058225","0","0","3.329556"
"9/8/2007 12:00:00 AM","0","0","168.5137","90","0","0","21.16797","21.16797","0.1548761","0.1548761","0.1548761","0","0","0.00000000000000002775558","0","0","0.1585221","0.1548761","5.598683","3.141147","0","0.1585221","-0.1585221","5.638853","50.77609","0","20","1.370091","1.192033","82.64532","0.1703638","0","0","3.141147"
"9/8/2007 1:00:00 AM","0","0","-98.4152","90","0","0","21.16797","21.16797","0.09422711","0.09422711","0.09422711","0","0","0.00000000000000001387779","0","0","0.09644536","0.09422711","5.775584","2.985069","0","0.09644536","-0.09644536","5.538277","49.87055","0","20","1.37032","1.192033","82.64532","0.1036498","0","0","2.985069"
"9/8/2007 2:00:00 AM","0","0","-94.98341","90","0","0","21.16797","21.16797","0.1084224","0.1084224","0.1084224","0","0","0.00000000000000001387779","0","0","0.1109748","0.1084224","5.883251","2.890065","0","0.1109748","-0.1109748","5.422545","48.82853","0","20","1.370548","1.192033","82.64532","0.1192646","0","0","2.890065"
"9/8/2007 3:00:00 AM","0","0","-94.26439","90","0","0","21.16797","21.16797","0.0928518","0.0928518","0.0928518","0","0","0","0","0","0.09503766","0.0928518","6.00721","2.780685","0","0.09503766","-0.09503766","5.323437","47.9362","0","20","1.370776","1.192033","82.64532","0.102137","0","0","2.780685"
"9/8/2007 4:00:00 AM","0","0","-94.27724","90","0","0","21.16797","21.16797","0.3316891","0.3316891","0.3316891","0","0","0","0","0","0.3394976","0.3316891","6.113414","2.686968","0","0.3394976","-0.3394976","4.969179","44.7463","0","20","1.371005","1.192033","82.64532","0.3648581","0","0","2.686968"
"9/8/2007 5:00:00 AM","0","0","-94.6665","90","0","0","21.16797","21.16797","0.7085117","0.7085117","0.7085117","0","0","0.0000000000000001110223","0","0","0.7251911","0.7085117","6.493519","2.351586","0","0.7251911","-0.7251911","4.211708","37.92554","0","20","1.371233","1.192033","82.64532","0.7793629","0","0","2.351586"
"9/8/2007 6:00:00 AM","0.01816954","0","-95.36736","90","0","0","21.16797","21.16797","0.611066","0.611066","0.611066","0","0","0","0","0","0.6254514","0.611066","7.308439","1.63249","0","0.6254514","-0.6254514","3.558584","32.04437","0","20","1.371461","1.195133","82.86021","0.6721726","0","0","1.63249"
"9/8/2007 7:00:00 AM","0.2068458","14.16778","-96.44019","75.47753","0.2107412","0.9462849","26.88457","21.16797","0.6951725","0.6951725","0.6951725","136.1223","0","0","0","0.9462849","0.711538","0.6951725","8.013453","1.010288","0.234747","0","0.234747","3.783621","34.07087","0","20","1.371689","1.195133","82.86021","0.7646898","0.7570279","0","1.956573"
"9/8/2007 8:00:00 AM","0.4565588","29.02303","-98.08405","60.55562","0.461936","2.013747","33.7709","21.16797","0.5802719","0.5802719","0.5802719","347.0351","0","0","0","2.013747","0.5939323","0.5802719","7.770255","1.224905","1.419815","0","1.419815","5.140943","46.29342","0","20","1.371918","1.195133","82.86021","0.6382991","1.610998","0","3.238652"
"9/8/2007 9:00:00 AM","0.690316","43.79806","-100.7962","45.6614","0.6966365","2.950729","40.27732","21.16797","0.3948909","0.3948909","0.3948909","747.2264","0","0","0","2.950729","0.4041873","0.3948909","6.309024","2.514295","2.546542","0","2.546542","7.569044","68.15827","0","20","1.372146","1.195133","82.86021","0.43438","2.360583","0","5.465024"
"9/8/2007 10:00:00 AM","0.8305941","58.37858","-106.0123","30.8416","0.8369464","3.482614","44.20086","21.16797","0.80688","0.80688","0.80688","431.6148","0","0","0","3.482614","0.8258751","0.80688","3.718557","4.799254","2.656739","0","2.656739","10.10157","90.96357","0","20","1.372374","1.195133","82.86021","0.887568","2.786091","0","8.281868"
"9/8/2007 11:00:00 AM","0.9280756","72.27604","-119.6489","16.3077","0.9345814","3.840109","46.94616","21.16797","0.6576572","0.6576572","0.6576572","583.9075","2.118172","0","0","3.840109","0.6731394","0.6576572","1.048798","7.152937","1.048798","0","1.048798","11.10507","100","0","20","1.372603","1.195133","82.86021","0.7234229","3.072088","0","10.99305"
"9/8/2007 12:00:00 PM","1.126333","81.20638","-177.318","5.412708","1.134397","4.539133","52.6036","21.16797","1.190373","1.190373","1.190373","381.3202","3.320737","0","0","4.539133","1.218396","1.190373","0","8.07723","0","0","0","11.10507","100","0","20","1.372831","1.195133","82.86021","1.30941","3.631306","0","12.61636"
"9/8/2007 1:00:00 PM","1.144476","72.9855","121.0248","15.53426","1.152932","4.60174","53.13108","21.16797","0.6134346","0.6134346","0.6134346","750.1598","3.973864","0","0","4.60174","0.6278757","0.6134346","0","8.077236","0","0","0","11.10507","100","0","20","1.373059","1.195133","82.86021","0.6747781","3.681392","0","12.67898"
"9/8/2007 2:00:00 PM","1.029654","59.16779","106.4397","30.03253","1.037917","4.207107","49.86534","21.16797","0.491066","0.491066","0.491066","856.7294","3.704481","0","0","4.207107","0.5026264","0.491066","0","8.077241","0","0","0","11.10507","100","0","20","1.373288","1.195133","82.86021","0.5401726","3.365686","0","12.28435"
"9/8/2007 3:00:00 PM","0.8241104","44.60519","100.9959","44.84526","0.8318416","3.463637","44.05767","21.16797","0.443906","0.443906","0.443906","780.2635","3.00928","0","0","3.463637","0.4543562","0.443906","0","8.077246","0","0","0","11.10507","100","0","20","1.373516","1.195133","82.86021","0.4882966","2.770909","0","11.54088"
"9/8/2007 4:00:00 PM","0.4743215","29.8367","98.19831","59.73709","0.4798556","2.087357","34.2652","21.16797","0.4418259","0.4418259","0.4418259","472.4387","1.635129","0","0","2.087357","0.4522271","0.4418259","0","8.07725","0","0","0","11.10507","100","0","20","1.373744","1.198738","83.11019","0.4860085","1.669885","0","10.16461"
"9/8/2007 5:00:00 PM","0.2321938","14.98448","96.5129","74.65806","0.236748","1.059871","27.59386","21.16797","0.5575325","0.5575325","0.5575325","190.1002","0.4892129","0","0","1.059871","0.5706577","0.5575325","0","8.07725","0","0","0","11.10507","100","0","20","1.373973","1.206905","83.67638","0.6132858","0.8478965","0","9.13712"
"9/8/2007 6:00:00 PM","0.02900725","0.09089463","95.41553","89.5898","0.1109767","0.5040392","24.17149","21.16797","1.435602","1.435602","1.435602","35.10996","0","0.0000000000000002220446","0","0.5040392","1.469398","1.435602","0","8.077241","0","0.9653587","-0.9653587","10.09612","90.91618","0","20","1.374201","1.206905","83.67638","1.579162","0.4032314","0","8.58128"
"9/8/2007 7:00:00 PM","0","0","94.69682","90","0","0","21.16797","21.16797","0.8516539","0.8516539","0.8516539","0","0","0","0","0","0.8717031","0.8516539","1.054293","7.14793","0","0.8717031","-0.8717031","9.185274","82.71413","0","20","1.374429","1.206905","83.67638","0.9368193","0","0","7.14793"
"9/8/2007 8:00:00 PM","0","0","94.29015","90","0","0","21.16797","21.16797","0.5945681","0.5945681","0.5945681","0","0","0.0000000000000001110223","0","0","0.6085651","0.5945681","2.01071","6.304867","0","0.6085651","-0.6085651","8.54981","76.99191","0","20","1.374658","1.206905","83.67638","0.6540249","0","0","6.304867"
"9/8/2007 9:00:00 PM","0","0","94.25175","90","0","0","21.16797","21.16797","0.6619304","0.6619304","0.6619304","0","0","0.0000000000000001110223","0","0","0.6775132","0.6619304","2.680469","5.714385","0","0.6775132","-0.6775132","7.842227","70.62021","0","20","1.374886","1.206905","83.67638","0.7281234","0","0","5.714385"
"9/8/2007 10:00:00 PM","0","0","94.90914","90","0","0","21.16797","21.16797","0.3981805","0.3981805","0.3981805","0","0","0.00000000000000005551115","0","0","0.4075542","0.3981805","3.428674","5.054652","0","0.4075542","-0.4075542","7.416878","66.79005","0","20","1.375114","1.206905","83.67638","0.4379985","0","0","5.054652"
"9/8/2007 11:00:00 PM","0","0","98.02788","90","0","0","21.16797","21.16797","0.205663","0.205663","0.205663","0","0","0","0","0","0.2105046","0.205663","3.879661","4.656937","0","0.2105046","-0.2105046","7.197294","64.81281","0","20","1.375342","1.206905","83.67638","0.2262293","0","0","4.656937"
"9/9/2007 12:00:00 AM","0","0","168.8352","90","0","0","21.16797","21.16797","0.1127729","0.1127729","0.1127729","0","0","0.00000000000000001387779","0","0","0.1154278","0.1127729","4.112831","4.451287","0","0.1154278","-0.1154278","7.076917","63.72894","0","20","1.375571","1.206905","83.67638","0.1240502","0","0","4.451287"
"9/9/2007 1:00:00 AM","0","0","-96.83458","90","0","0","21.16797","21.16797","0.1146419","0.1146419","0.1146419","0","0","0","0","0","0.1173407","0.1146419","4.240748","4.338455","0","0.1173407","-0.1173407","6.954544","62.62709","0","20","1.375799","1.206905","83.67638","0.1261061","0","0","4.338455"
"9/9/2007 2:00:00 AM","0","0","-94.17997","90","0","0","21.16797","21.16797","0.07135347","0.07135347","0.07135347","0","0","0","0","0","0.07303323","0.07135347","4.370862","4.223683","0","0.07303323","-0.07303323","6.878387","61.94143","0","20","1.376027","1.206905","83.67638","0.07848881","0","0","4.223683"
"9/9/2007 3:00:00 AM","0","0","-93.70218","90","0","0","21.16797","21.16797","0.08097675","0.08097675","0.08097675","0","0","0.00000000000000001387779","0","0","0.08288307","0.08097675","4.451864","4.152223","0","0.08288307","-0.08288307","6.791957","61.16325","0","20","1.376256","1.206905","83.67638","0.08907443","0","0","4.152223"
"9/9/2007 4:00:00 AM","0","0","-93.82192","90","0","0","21.16797","21.16797","0.4873712","0.4873712","0.4873712","0","0","0","0","0","0.4988447","0.4873712","4.543833","4.071089","0","0.4988447","-0.4988447","6.271211","56.47393","0","20","1.376484","1.206905","83.67638","0.5361084","0","0","4.071089"
"9/9/2007 5:00:00 AM","0","0","-94.26148","90","0","0","21.16797","21.16797","0.5913008","0.5913008","0.5913008","0","0","0","0","0","0.6052209","0.5913008","5.098899","3.581483","0","0.6052209","-0.6052209","5.639245","50.78303","0","20","1.376712","1.206905","83.67638","0.6504309","0","0","3.581483"
"9/9/2007 6:00:00 AM","0.02334701","0","-94.97962","90","0","0","21.16797","21.16797","0.5809342","0.5809342","0.5809342","0","0","0","0","0","0.5946102","0.5809342","5.774382","2.985593","0","0.5946102","-0.5946102","5.018375","45.19202","0","20","1.376941","1.206905","83.67638","0.6390277","0","0","2.985593"
"9/9/2007 7:00:00 AM","0.2008271","14.29027","-96.04337","75.37861","0.204086","0.9171049","26.7032","21.16797","0.3844704","0.3844704","0.3844704","238.5372","0","0","0","0.9171049","0.3935214","0.3844704","6.439993","2.398337","0.5235835","0","0.5235835","5.519962","49.70908","0","20","1.377169","1.206905","83.67638","0.4229175","0.7336839","0","3.315442"
"9/9/2007 8:00:00 AM","0.4554328","29.15869","-97.64896","60.44583","0.4604053","2.007444","33.7287","21.16797","0.5819745","0.5819745","0.5819745","344.9368","0","0","0","2.007444","0.5956751","0.5819745","5.902058","2.872919","1.411769","0","1.411769","6.869616","61.86331","0","20","1.377397","1.206905","83.67638","0.6401719","1.605955","0","4.880363"
"9/9/2007 9:00:00 AM","0.718322","43.95324","-100.2792","45.53703","0.7246025","3.05844","41.05732","21.16797","0.5022476","0.5022476","0.5022476","608.9508","0","0","0","3.05844","0.5140712","0.5022476","4.461035","4.144022","2.544369","0","2.544369","9.295655","83.71084","0","20","1.377626","1.206905","83.67638","0.5524723","2.446753","0","7.202463"
"9/9/2007 10:00:00 AM","0.8200884","58.56815","-105.3307","30.69283","0.8259225","3.441597","43.89167","21.16797","0.6690521","0.6690521","0.6690521","514.399","0.8625961","0","0","3.441597","0.6848025","0.6690521","1.894198","6.407314","1.894198","0","1.894198","11.10448","100","0","20","1.377854","1.206905","83.67638","0.7359573","2.753278","0","9.848911"
"9/9/2007 11:00:00 AM","0.835005","72.54478","-118.652","16.09929","0.8398689","3.493465","44.28285","21.16797","0.6146234","0.6146234","0.6146234","568.3912","2.864373","0","0","3.493465","0.6290925","0.6146234","0","8.076781","0","0","0","11.10448","100","0","20","1.378082","1.206905","83.67638","0.6760857","2.794772","0","11.57025"
"9/9/2007 12:00:00 PM","0.8957098","81.60345","-177.805","5.013775","0.9010451","3.718488","46.00178","21.16797","0.9766555","0.9766555","0.9766555","380.7369","2.71884","0","0","3.718488","0.9996474","0.9766555","0","8.076786","0","0","0","11.10448","100","0","20","1.378311","1.206905","83.67638","1.074321","2.97479","0","11.79527"
"9/9/2007 1:00:00 PM","0.8828251","73.10554","119.703","15.48989","0.8883461","3.672113","45.64456","21.16797","0.4681885","0.4681885","0.4681885","784.3236","3.192902","0","0","3.672113","0.4792103","0.4681885","0","8.076791","0","0","0","11.10448","100","0","20","1.378539","1.206905","83.67638","0.5150073","2.93769","0","11.7489"
"9/9/2007 2:00:00 PM","0.8669547","59.18703","105.6528","30.05914","0.8733047","3.616956","45.22173","21.16797","0.5147902","0.5147902","0.5147902","702.608","3.090047","0","0","3.616956","0.5269091","0.5147902","0","8.076796","0","0","0","11.10448","100","0","20","1.378767","1.206905","83.67638","0.5662692","2.893565","0","11.69375"
"9/9/2007 3:00:00 PM","0.7949983","44.58499","100.4297","44.89857","0.8019868","3.352084","43.22089","21.16797","0.4347068","0.4347068","0.4347068","771.1136","2.907143","0","0","3.352084","0.4449405","0.4347068","0","8.076801","0","0","0","11.10448","100","0","20","1.378995","1.206905","83.67638","0.4781775","2.681667","0","11.42888"
"9/9/2007 4:00:00 PM","0.5483809","29.79513","97.73551","59.80576","0.554764","2.391368","36.33589","21.16797","0.5438991","0.5438991","0.5438991","439.6714","1.834665","0","0","2.391368","0.5567033","0.5438991","0","8.076806","0","0","0","11.10448","100","0","20","1.379224","1.209356","83.84634","0.598289","1.913095","0","10.46817"
"9/9/2007 5:00:00 PM","0.2254009","14.92888","96.09904","74.7379","0.2293886","1.0278","27.39306","21.16797","0.7965776","0.7965776","0.7965776","129.0269","0.2124695","0","0","1.0278","0.8153301","0.7965776","0","8.076807","0","0","0","11.10448","100","0","20","1.379452","1.22549","84.96495","0.8762353","0.8222398","0","9.104607"
"9/9/2007 6:00:00 PM","0.02174727","0.02475903","95.0173","89.67924","0.05947813","0.2717185","22.77582","21.16797","1.193644","1.193644","1.193644","22.76378","0","0","0","0.2717185","1.221744","1.193644","0","8.076784","0","0.9500256","-0.9500256","10.11159","91.06057","0","20","1.37968","1.22549","84.96495","1.313008","0.2173748","0","8.348503"
"9/9/2007 7:00:00 PM","0","0","94.28643","90","0","0","21.16797","21.16797","1.220241","1.220241","1.220241","0","0","0.0000000000000002220446","0","0","1.248967","1.220241","1.037436","7.162314","0","1.248967","-1.248967","8.805271","79.29658","0","20","1.379909","1.22549","84.96495","1.342265","0","0","7.162314"
"9/9/2007 8:00:00 PM","0","0","93.83498","90","0","0","21.16797","21.16797","0.6632721","0.6632721","0.6632721","0","0","0","0","0","0.6788865","0.6632721","2.410342","5.952095","0","0.6788865","-0.6788865","8.09625","72.9116","0","20","1.380137","1.22549","84.96495","0.7295994","0","0","5.952095"
"9/9/2007 9:00:00 PM","0","0","93.69855","90","0","0","21.16797","21.16797","0.3982528","0.3982528","0.3982528","0","0","0","0","0","0.4076283","0.3982528","3.159143","5.291876","0","0.4076283","-0.4076283","7.670824","69.08054","0","20","1.380365","1.22549","84.96495","0.4380781","0","0","5.291876"
"9/9/2007 10:00:00 PM","0","0","94.13714","90","0","0","21.16797","21.16797","0.2780135","0.2780135","0.2780135","0","0","0.00000000000000005551115","0","0","0.2845583","0.2780135","3.609661","4.8946","0","0.2845583","-0.2845583","7.373935","66.40703","0","20","1.380594","1.22549","84.96495","0.3058148","0","0","4.8946"
"9/9/2007 11:00:00 PM","0","0","96.59325","90","0","0","21.16797","21.16797","0.1833911","0.1833911","0.1833911","0","0","0","0","0","0.1877084","0.1833911","3.9246","4.616852","0","0.1877084","-0.1877084","7.178142","64.64393","0","20","1.380822","1.22549","84.96495","0.2017302","0","0","4.616852"
"9/10/2007 12:00:00 AM","0","0","169.395","90","0","0","21.16797","21.16797","0.1334225","0.1334225","0.1334225","0","0","0.00000000000000002775558","0","0","0.1365635","0.1334225","4.132535","4.433457","0","0.1365635","-0.1365635","7.035715","63.36143","0","20","1.38105","1.22549","84.96495","0.1467648","0","0","4.433457"
"9/10/2007 1:00:00 AM","0","0","-95.25833","90","0","0","21.16797","21.16797","0.09431621","0.09431621","0.09431621","0","0","0.00000000000000001387779","0","0","0.09653655","0.09431621","4.283911","4.299937","0","0.09653655","-0.09653655","6.935043","62.45496","0","20","1.381279","1.22549","84.96495","0.1037478","0","0","4.299937"
"9/10/2007 2:00:00 AM","0","0","-93.37725","90","0","0","21.16797","21.16797","0.08409569","0.08409569","0.08409569","0","0","0.00000000000000001387779","0","0","0.08607543","0.08409569","4.390961","4.205506","0","0.08607543","-0.08607543","6.845284","61.64675","0","20","1.381507","1.22549","84.96495","0.09250526","0","0","4.205506"
"9/10/2007 3:00:00 AM","0","0","-93.13963","90","0","0","21.16797","21.16797","0.09474827","0.09474827","0.09474827","0","0","0.00000000000000001387779","0","0","0.09697878","0.09474827","4.486449","4.12127","0","0.09697878","-0.09697878","6.744151","60.73612","0","20","1.381735","1.22549","84.96495","0.1042231","0","0","4.12127"
"9/10/2007 4:00:00 AM","0","0","-93.36584","90","0","0","21.16797","21.16797","0.3206709","0.3206709","0.3206709","0","0","0.00000000000000005551115","0","0","0.32822","0.3206709","4.594089","4.026315","0","0.32822","-0.32822","6.40167","57.65196","0","20","1.381963","1.22549","84.96495","0.352738","0","0","4.026315"
"9/10/2007 5:00:00 AM","0","0","-93.85539","90","0","0","21.16797","21.16797","0.5908546","0.5908546","0.5908546","0","0","0.0000000000000001110223","0","0","0.6047642","0.5908546","4.959059","3.704385","0","0.6047642","-0.6047642","5.770182","51.96504","0","20","1.382192","1.22549","84.96495","0.6499401","0","0","3.704385"
"9/10/2007 6:00:00 AM","0.01758852","0","-94.59048","90","0","0","21.16797","21.16797","0.6872455","0.6872455","0.6872455","0","0","0","0","0","0.7034242","0.6872455","5.633612","3.109337","0","0.7034242","-0.7034242","5.035488","45.34864","0","20","1.38242","1.22549","84.96495","0.75597","0","0","3.109337"
"9/10/2007 7:00:00 AM","0.2089316","14.41318","-95.64468","75.27939","0.2122353","0.9528298","26.9253","21.16797","0.3698006","0.3698006","0.3698006","257.6604","0","0","0","0.9528298","0.3785062","0.3698006","6.42098","2.414675","0.5743235","0","0.5743235","5.585617","50.30312","0","20","1.382648","1.22549","84.96495","0.4067807","0.7622638","0","3.367505"
"9/10/2007 8:00:00 AM","0.5129788","29.29407","-97.21117","60.33651","0.5185832","2.245276","35.33485","21.16797","0.3907917","0.3907917","0.3907917","574.5455","0","0","0","2.245276","0.3999915","0.3907917","5.831102","2.935077","1.845284","0","1.845284","7.347933","66.17439","0","20","1.382877","1.22549","84.96495","0.4298708","1.796221","0","5.180352"
"9/10/2007 9:00:00 AM","0.8180283","44.10726","-99.75772","45.41411","0.824847","3.437588","43.86152","21.16797","0.6307453","0.6307453","0.6307453","545.0042","0","0","0","3.437588","0.6455939","0.6307453","3.951935","4.59256","2.791994","0","2.791994","10.00856","90.13577","0","20","1.383105","1.22549","84.96495","0.6938198","2.75007","0","8.030148"
"9/10/2007 10:00:00 AM","0.9713872","58.75537","-104.6394","30.54707","0.978273","3.996713","48.17872","21.16797","0.5669158","0.5669158","0.5669158","704.9922","2.271443","0","0","3.996713","0.5802618","0.5669158","1.145008","7.067223","1.145008","0","1.145008","11.10387","100","0","20","1.383333","1.22549","84.96495","0.6236074","3.19737","0","11.06394"
"9/10/2007 11:00:00 AM","1.123083","72.80995","-117.6224","15.89685","1.130454","4.525766","52.49145","21.16797","0.665267","0.665267","0.665267","680.2932","3.844838","0","0","4.525766","0.6809283","0.665267","0","8.076302","0","0","0","11.10387","100","0","20","1.383562","1.22549","84.96495","0.7317937","3.620613","0","12.60207"
"9/10/2007 12:00:00 PM","1.048523","82.00137","-178.3466","4.614149","1.055135","4.267119","50.35314","21.16797","0.5233068","0.5233068","0.5233068","815.4143","3.731493","0","0","4.267119","0.5356262","0.5233068","0","8.076306","0","0","0","11.10387","100","0","20","1.38379","1.22549","84.96495","0.5756375","3.413695","0","12.34342"
"9/10/2007 1:00:00 PM","0.8817917","73.21682","118.3575","15.45617","0.8869647","3.667058","45.60572","21.16797","0.519996","0.519996","0.519996","705.2087","3.13482","0","0","3.667058","0.5322375","0.519996","0","8.076311","0","0","0","11.10387","100","0","20","1.384018","1.22549","84.96495","0.5719957","2.933646","0","11.74337"
"9/10/2007 2:00:00 PM","0.8527373","59.20095","104.8618","30.09139","0.8585486","3.562607","44.8072","21.16797","0.421928","0.421928","0.421928","844.3636","3.130746","0","0","3.562607","0.4318608","0.421928","0","8.076316","0","0","0","11.10387","100","0","20","1.384247","1.22549","84.96495","0.4641208","2.850085","0","11.63892"
"9/10/2007 3:00:00 PM","0.55512","44.56128","99.86166","44.95552","0.5582793","2.405489","36.43324","21.16797","0.3438037","0.3438037","0.3438037","699.6692","2.053591","0","0","2.405489","0.3518974","0.3438037","0","8.076321","0","0","0","11.10387","100","0","20","1.384475","1.22549","84.96495","0.3781841","1.924391","0","10.48181"
"9/10/2007 4:00:00 PM","0.440546","29.75115","97.27129","59.87693","0.4446876","1.942574","33.29551","21.16797","0.3856534","0.3856534","0.3856534","503.7098","1.547842","0","0","1.942574","0.3947322","0.3856534","0","8.076326","0","0","0","11.10387","100","0","20","1.384703","1.22549","84.96495","0.4242187","1.554059","0","10.0189"
"9/10/2007 5:00:00 PM","0.1785009","14.87169","95.6838","74.81943","0.1802543","0.8122361","26.05418","21.16797","0.5186695","0.5186695","0.5186695","156.5999","0.2813564","0","0","0.8122361","0.5308797","0.5186695","0","8.076331","0","0","0","11.10387","100","0","20","1.384932","1.227929","85.13403","0.5705364","0.6497889","0","8.888567"
"9/10/2007 6:00:00 PM","0.01954768","0","94.61755","90","0","0","21.16797","21.16797","1.207593","1.207593","1.207593","0","0","0","0","0","1.236022","1.207593","0","8.076332","0","1.236022","-1.236022","9.811125","88.35958","0","20","1.38516","1.227929","85.13403","1.328352","0","0","8.076332"
"9/10/2007 7:00:00 PM","0","0","93.87419","90","0","0","21.16797","21.16797","1.022757","1.022757","1.022757","0","0","0","0","0","1.046834","1.022757","1.351807","6.884778","0","1.046834","-1.046834","8.716787","78.50409","0","20","1.385388","1.227929","85.13403","1.125033","0","0","6.884778"
"9/10/2007 8:00:00 PM","0","0","93.37733","90","0","0","21.16797","21.16797","0.6595585","0.6595585","0.6595585","0","0","0","0","0","0.6750854","0.6595585","2.503004","5.869952","0","0.6750854","-0.6750854","8.011743","72.15456","0","20","1.385616","1.227929","85.13403","0.7255144","0","0","5.869952"
"9/10/2007 9:00:00 PM","0","0","93.14154","90","0","0","21.16797","21.16797","0.4045222","0.4045222","0.4045222","0","0","0","0","0","0.4140452","0.4045222","3.247916","5.213151","0","0.4140452","-0.4140452","7.579612","68.26292","0","20","1.385845","1.227929","85.13403","0.4449744","0","0","5.213151"
"9/10/2007 10:00:00 PM","0","0","93.35752","90","0","0","21.16797","21.16797","0.1984801","0.1984801","0.1984801","0","0","0.00000000000000002775558","0","0","0.2031526","0.1984801","3.705727","4.809437","0","0.2031526","-0.2031526","7.367701","66.35457","0","20","1.386073","1.227929","85.13403","0.2183281","0","0","4.809437"
"9/10/2007 11:00:00 PM","0","0","95.13004","90","0","0","21.16797","21.16797","0.1954791","0.1954791","0.1954791","0","0","0","0","0","0.2000809","0.1954791","3.930567","4.611142","0","0.2000809","-0.2000809","7.158995","64.47509","0","20","1.386301","1.227929","85.13403","0.215027","0","0","4.611142"
"9/11/2007 12:00:00 AM","0","0","170.5338","90","0","0","21.16797","21.16797","0.09817322","0.09817322","0.09817322","0","0","0","0","0","0.1004844","0.09817322","4.15223","4.415639","0","0.1004844","-0.1004844","7.054206","63.53149","0","20","1.38653","1.227929","85.13403","0.1079905","0","0","4.415639"
"9/11/2007 1:00:00 AM","0","0","-93.68934","90","0","0","21.16797","21.16797","0.1391256","0.1391256","0.1391256","0","0","0","0","0","0.1424008","0.1391256","4.263595","4.317405","0","0.1424008","-0.1424008","6.905689","62.19406","0","20","1.386758","1.227929","85.13403","0.1530382","0","0","4.317405"
"9/11/2007 2:00:00 AM","0","0","-92.5758","90","0","0","21.16797","21.16797","0.1156377","0.1156377","0.1156377","0","0","0","0","0","0.11836","0.1156377","4.42154","4.178087","0","0.11836","-0.11836","6.782253","61.0825","0","20","1.386986","1.227929","85.13403","0.1272015","0","0","4.178087"
"9/11/2007 3:00:00 AM","0","0","-92.57699","90","0","0","21.16797","21.16797","0.1093868","0.1093868","0.1093868","0","0","0.00000000000000001387779","0","0","0.1119619","0.1093868","4.552894","4.062219","0","0.1119619","-0.1119619","6.665491","60.03106","0","20","1.387215","1.227929","85.13403","0.1203255","0","0","4.062219"
"9/11/2007 4:00:00 AM","0","0","-92.90913","90","0","0","21.16797","21.16797","0.3369842","0.3369842","0.3369842","0","0","0","0","0","0.3449173","0.3369842","4.677215","3.95255","0","0.3449173","-0.3449173","6.305572","56.78967","0","20","1.387443","1.227929","85.13403","0.3706826","0","0","3.95255"
"9/11/2007 5:00:00 AM","0","0","-93.44835","90","0","0","21.16797","21.16797","0.4624796","0.4624796","0.4624796","0","0","0.00000000000000005551115","0","0","0.473367","0.4624796","5.06093","3.61408","0","0.473367","-0.473367","5.811454","52.33963","0","20","1.387671","1.227929","85.13403","0.5087275","0","0","3.61408"
"9/11/2007 6:00:00 AM","0.0231542","0","-94.20005","90","0","0","21.16797","21.16797","0.5384076","0.5384076","0.5384076","0","0","0.0000000000000001110223","0","0","0.5510825","0.5384076","5.588808","3.148413","0","0.5510825","-0.5510825","5.236098","47.15793","0","20","1.3879","1.227929","85.13403","0.5922483","0","0","3.148413"
"9/11/2007 7:00:00 AM","0.2297679","14.53639","-95.24422","75.17999","0.2335428","1.04591","27.5064","21.16797","0.6952717","0.6952717","0.6952717","150.4318","0","0","0","1.04591","0.7116395","0.6952717","6.20505","2.604739","0.3342704","0","0.3342704","5.556468","50.04339","0","20","1.388128","1.227929","85.13403","0.7647989","0.8367279","0","3.650649"
"9/11/2007 8:00:00 AM","0.4562389","29.42902","-96.77077","60.22778","0.4604842","2.007769","33.73088","21.16797","0.5210194","0.5210194","0.5210194","385.3539","0","0","0","2.007769","0.533285","0.5210194","5.861663","2.907668","1.474484","0","1.474484","6.96587","62.73708","0","20","1.388356","1.227929","85.13403","0.5731213","1.606215","0","4.915437"
"9/11/2007 9:00:00 AM","0.7630671","44.25996","-99.23186","45.29281","0.7689308","3.227442","42.29573","21.16797","0.3527228","0.3527228","0.3527228","915.0079","0","0","0","3.227442","0.3610264","0.3527228","4.357324","4.234592","2.866415","0","2.866415","9.696941","87.33427","0","20","1.388584","1.227929","85.13403","0.3879951","2.581953","0","7.462034"
"9/11/2007 10:00:00 AM","0.8642864","58.94002","-103.9386","30.40453","0.8698606","3.604292","45.12495","21.16797","0.5365424","0.5365424","0.5365424","671.7629","1.583884","0","0","3.604292","0.5491734","0.5365424","1.471235","6.77923","1.471235","0","1.471235","11.10325","100","0","20","1.388813","1.227929","85.13403","0.5901965","2.883434","0","10.38352"
"9/11/2007 11:00:00 AM","1.086552","73.07111","-116.559","15.70088","1.0932","4.39862","51.43287","21.16797","0.725152","0.725152","0.725152","606.579","3.656397","0","0","4.39862","0.7422231","0.725152","0","8.075849","0","0","0","11.10325","100","0","20","1.389041","1.227929","85.13403","0.7976672","3.518896","0","12.47447"
"9/11/2007 12:00:00 PM","1.176904","82.39987","-178.9508","4.214226","1.183971","4.705724","54.0154","21.16797","0.6434753","0.6434753","0.6434753","731.2983","4.0471","0","0","4.705724","0.6586236","0.6434753","0","8.075853","0","0","0","11.10325","100","0","20","1.389269","1.227929","85.13403","0.7078228","3.764579","0","12.78158"
"9/11/2007 1:00:00 PM","1.075052","73.31911","116.9897","15.43324","1.081614","4.358762","51.10401","21.16797","0.5142861","0.5142861","0.5142861","847.5364","3.832369","0","0","4.358762","0.5263932","0.5142861","0","8.075859","0","0","0","11.10325","100","0","20","1.389498","1.227929","85.13403","0.5657147","3.48701","0","12.43462"
"9/11/2007 2:00:00 PM","0.9708645","59.20954","104.0673","30.12924","0.9772782","3.99317","48.15063","21.16797","0.5481321","0.5481321","0.5481321","728.5052","3.432134","0","0","3.99317","0.5610359","0.5481321","0","8.075864","0","0","0","11.10325","100","0","20","1.389726","1.227929","85.13403","0.6029452","3.194536","0","12.06903"
"9/11/2007 3:00:00 PM","0.5916973","44.53411","99.29205","45.01605","0.5952811","2.553314","37.45889","21.16797","0.4985662","0.4985662","0.4985662","512.1314","2.043011","0","0","2.553314","0.5103031","0.4985662","0","8.075869","0","0","0","11.10325","100","0","20","1.389954","1.227929","85.13403","0.5484228","2.042651","0","10.62918"
"9/11/2007 4:00:00 PM","0.4650923","29.70485","96.80582","59.95052","0.4694395","2.044611","33.97783","21.16797","0.4580831","0.4580831","0.4580831","446.3407","1.575744","0","0","2.044611","0.468867","0.4580831","0","8.075873","0","0","0","11.10325","100","0","20","1.390183","1.227929","85.13403","0.5038914","1.635689","0","10.12048"
"9/11/2007 5:00:00 PM","0.2161494","14.813","95.26731","74.90253","0.2192585","0.9835624","27.11678","21.16797","0.8277925","0.8277925","0.8277925","118.8175","0.1362824","0","0","0.9835624","0.8472799","0.8277925","0","8.075878","0","0","0","11.10325","100","0","20","1.390411","1.230225","85.29321","0.9105717","0.7868499","0","9.059441"
"9/11/2007 6:00:00 PM","0.02461739","0","94.21638","90","0","0","21.16797","21.16797","1.140691","1.140691","1.140691","0","0","0.0000000000000002220446","0","0","1.167545","1.140691","0","8.075879","0","1.167545","-1.167545","9.882342","89.00592","0","20","1.390639","1.230225","85.29321","1.25476","0","0","8.075879"
"9/11/2007 7:00:00 PM","0","0","93.46023","90","0","0","21.16797","21.16797","0.8873078","0.8873078","0.8873078","0","0","0.0000000000000001110223","0","0","0.9081963","0.8873078","1.276453","6.950745","0","0.9081963","-0.9081963","8.933273","80.45825","0","20","1.390868","1.230225","85.29321","0.9760386","0","0","6.950745"
"9/11/2007 8:00:00 PM","0","0","92.91735","90","0","0","21.16797","21.16797","0.8163867","0.8163867","0.8163867","0","0","0.0000000000000001110223","0","0","0.8356056","0.8163867","2.274129","6.071279","0","0.8356056","-0.8356056","8.060224","72.59523","0","20","1.391096","1.230225","85.29321","0.8980254","0","0","6.071279"
"9/11/2007 9:00:00 PM","0","0","92.58087","90","0","0","21.16797","21.16797","0.5045441","0.5045441","0.5045441","0","0","0","0","0","0.5164219","0.5045441","3.195958","5.258515","0","0.5164219","-0.5164219","7.521104","67.73975","0","20","1.391324","1.230225","85.29321","0.5549986","0","0","5.258515"
"9/11/2007 10:00:00 PM","0","0","92.57057","90","0","0","21.16797","21.16797","0.3281648","0.3281648","0.3281648","0","0","0","0","0","0.3358903","0.3281648","3.767137","4.754833","0","0.3358903","-0.3358903","7.170613","64.58315","0","20","1.391553","1.230225","85.29321","0.3609813","0","0","4.754833"
"9/11/2007 11:00:00 PM","0","0","93.63946","90","0","0","21.16797","21.16797","0.2631435","0.2631435","0.2631435","0","0","0.00000000000000005551115","0","0","0.2693383","0.2631435","4.139258","4.426649","0","0.2693383","-0.2693383","6.889615","62.05245","0","20","1.391781","1.230225","85.29321","0.2894579","0","0","4.426649"
"9/12/2007 12:00:00 AM","0","0","173.8643","90","0","0","21.16797","21.16797","0.1350394","0.1350394","0.1350394","0","0","0","0","0","0.1382184","0.1350394","4.438046","4.163118","0","0.1382184","-0.1382184","6.745461","60.75425","0","20","1.392009","1.230225","85.29321","0.1485433","0","0","4.163118"
"9/12/2007 1:00:00 AM","0","0","-92.13039","90","0","0","21.16797","21.16797","0.1329711","0.1329711","0.1329711","0","0","0","0","0","0.1361014","0.1329711","4.59147","4.027784","0","0.1361014","-0.1361014","6.603516","59.47593","0","20","1.392237","1.230225","85.29321","0.1462682","0","0","4.027784"
"9/12/2007 2:00:00 AM","0","0","-91.77613","90","0","0","21.16797","21.16797","0.1346204","0.1346204","0.1346204","0","0","0","0","0","0.1377895","0.1346204","4.742646","3.894428","0","0.1377895","-0.1377895","6.45981","58.18174","0","20","1.392466","1.230225","85.29321","0.1480824","0","0","3.894428"
"9/12/2007 3:00:00 AM","0","0","-92.01449","90","0","0","21.16797","21.16797","0.1342646","0.1342646","0.1342646","0","0","0","0","0","0.1374253","0.1342646","4.895803","3.75932","0","0.1374253","-0.1374253","6.316483","56.89098","0","20","1.392694","1.230225","85.29321","0.147691","0","0","3.75932"
"9/12/2007 4:00:00 AM","0","0","-92.45195","90","0","0","21.16797","21.16797","0.4065784","0.4065784","0.4065784","0","0","0","0","0","0.4161499","0.4065784","5.04866","3.624473","0","0.4161499","-0.4161499","5.882154","52.97921","0","20","1.392922","1.230225","85.29321","0.4472362","0","0","3.624473"
"9/12/2007 5:00:00 AM","0","0","-93.04047","90","0","0","21.16797","21.16797","0.5768932","0.5768932","0.5768932","0","0","0.0000000000000001110223","0","0","0.5904741","0.5768932","5.512569","3.215238","0","0.5904741","-0.5904741","5.26561","47.42624","0","20","1.393151","1.230225","85.29321","0.6345825","0","0","3.215238"
"9/12/2007 6:00:00 AM","0.02408038","0","-93.80844","90","0","0","21.16797","21.16797","0.76502","0.76502","0.76502","0","0","0.0000000000000001110223","0","0","0.7830297","0.76502","6.172771","2.632788","0","0.7830297","-0.7830297","4.447604","40.05872","0","20","1.393379","1.23496","85.62148","0.841522","0","0","2.632788"
"9/12/2007 7:00:00 AM","0.2265586","14.65978","-94.84212","75.08052","0.2298416","1.029776","27.40542","21.16797","0.5239601","0.5239601","0.5239601","196.537","0","0","0","1.029776","0.5362948","0.5239601","7.051717","1.857254","0.4934807","0","0.4934807","4.920385","44.31708","0","20","1.393607","1.23496","85.62148","0.5763561","0.8238204","0","2.887029"
"9/12/2007 8:00:00 AM","0.411736","29.5634","-96.3279","60.11978","0.4147271","1.818197","32.47064","21.16797","0.5752382","0.5752382","0.5752382","316.0773","0","0","0","1.818197","0.5887801","0.5752382","6.543256","2.30588","1.229417","0","1.229417","6.096209","54.90765","0","20","1.393836","1.23496","85.62148","0.632762","1.454558","0","4.124078"
"9/12/2007 9:00:00 AM","0.6434066","44.41117","-98.70171","45.17327","0.6475345","2.759577","38.91028","21.16797","0.6213892","0.6213892","0.6213892","444.098","0","0","0","2.759577","0.6360176","0.6213892","5.283696","3.417059","2.123559","0","2.123559","8.122977","73.16262","0","20","1.394064","1.23496","85.62148","0.6835281","2.207661","0","6.176636"
"9/12/2007 10:00:00 AM","0.8163947","59.12185","-103.2284","30.26543","0.8210748","3.423518","43.75575","21.16797","0.6991428","0.6991428","0.6991428","489.6736","0","0","0","3.423518","0.7156016","0.6991428","3.129215","5.31712","2.707916","0","2.707916","10.70397","96.40957","0","20","1.394292","1.23496","85.62148","0.7690571","2.738814","0","8.740638"
"9/12/2007 11:00:00 AM","1.02599","73.32783","-115.4608","15.51186","1.0318","4.185712","49.69217","21.16797","0.9736273","0.9736273","0.9736273","429.9091","2.773156","0","0","4.185712","0.9965479","0.9736273","0.4160085","7.708774","0.4160085","0","0.4160085","11.10261","100","0","20","1.394521","1.23496","85.62148","1.07099","3.34857","0","11.89449"
"9/12/2007 12:00:00 PM","1.007354","82.79869","-179.6274","3.814518","1.012833","4.119102","49.15545","21.16797","0.9888657","0.9888657","0.9888657","416.5481","3.106956","0","0","4.119102","1.012145","0.9888657","0","8.07537","0","0","0","11.10261","100","0","20","1.394749","1.23496","85.62148","1.087752","3.295281","0","12.19447"
"9/12/2007 1:00:00 PM","0.8024139","73.41216","115.6012","15.4212","0.8059331","3.366884","43.33143","21.16797","0.6307608","0.6307608","0.6307608","533.7814","2.721275","0","0","3.366884","0.6456099","0.6307608","0","8.075375","0","0","0","11.10261","100","0","20","1.394977","1.23496","85.62148","0.693837","2.693508","0","11.44226"
"9/12/2007 2:00:00 PM","0.8501512","59.21283","103.2698","30.17263","0.8551847","3.550184","44.71274","21.16797","0.5171593","0.5171593","0.5171593","686.4777","3.020849","0","0","3.550184","0.529334","0.5171593","0","8.075379","0","0","0","11.10261","100","0","20","1.395205","1.23496","85.62148","0.5688753","2.840147","0","11.62556"
"9/12/2007 3:00:00 PM","0.8009286","44.50356","98.72113","45.08007","0.8066522","3.36958","43.35157","21.16797","0.4241317","0.4241317","0.4241317","794.4655","2.935463","0","0","3.36958","0.4341163","0.4241317","0","8.075385","0","0","0","11.10261","100","0","20","1.395434","1.23496","85.62148","0.4665448","2.695664","0","11.44496"
"9/12/2007 4:00:00 PM","0.5305275","29.65629","96.33929","60.02644","0.5354619","2.313603","35.80164","21.16797","0.4285139","0.4285139","0.4285139","539.9131","1.875001","0","0","2.313603","0.4386018","0.4285139","0","8.07539","0","0","0","11.10261","100","0","20","1.395662","1.23496","85.62148","0.4713653","1.850882","0","10.38899"
"9/12/2007 5:00:00 PM","0.2144199","14.7529","94.84971","74.98712","0.2172275","0.9746801","27.0614","21.16797","0.9314592","0.9314592","0.9314592","104.6401","0.02129295","0","0","0.9746801","0.9533871","0.9314592","0","8.075395","0","0","0","11.10261","100","0","20","1.39589","1.23496","85.62148","1.024605","0.7797441","0","9.050075"
"9/12/2007 6:00:00 PM","0.02101405","0","93.81394","90","0","0","21.16797","21.16797","1.661901","1.637509","1.637509","0","0","0.02439127","0.1905813","0","1.676059","1.637509","0","8.075399","0","1.676059","-1.676059","9.347638","84.19475","0","20","1.396119","1.23496","85.62148","1.828091","0","0","8.075399"
"9/12/2007 7:00:00 PM","0","0","93.04465","90","0","0","21.16797","21.16797","1.490754","1.490754","1.490754","0","0","0.0000000000000002220446","0.002319673","0","1.525848","1.490754","1.837343","6.455891","0","1.525848","-1.525848","7.750574","69.81005","0","20","1.396347","1.23496","85.62148","1.639829","0","0","6.455891"
"9/12/2007 8:00:00 PM","0","0","92.45515","90","0","0","21.16797","21.16797","0.9333539","0.9333539","0.9333539","0","0","0","0","0","0.9553264","0.9333539","3.523232","4.969501","0","0.9553264","-0.9553264","6.752131","60.81714","0","20","1.396575","1.23496","85.62148","1.026689","0","0","4.969501"
"9/12/2007 9:00:00 PM","0","0","92.01672","90","0","0","21.16797","21.16797","0.7635367","0.7635367","0.7635367","0","0","0.0000000000000001110223","0","0","0.7815115","0.7635367","4.583824","4.034153","0","0.7815115","-0.7815115","5.935714","53.46371","0","20","1.396804","1.23496","85.62148","0.8398904","0","0","4.034153"
"9/12/2007 10:00:00 PM","0","0","91.77663","90","0","0","21.16797","21.16797","0.4194048","0.4194048","0.4194048","0","0","0.00000000000000005551115","0","0","0.4292782","0.4194048","5.454845","3.265842","0","0.4292782","-0.4292782","5.487668","49.42822","0","20","1.397032","1.23496","85.62148","0.4613453","0","0","3.265842"
"9/12/2007 11:00:00 PM","0","0","92.12295","90","0","0","21.16797","21.16797","0.3258658","0.3258658","0.3258658","0","0","0.00000000000000005551115","0","0","0.3335372","0.3258658","5.934294","2.842865","0","0.3335372","-0.3335372","5.139634","46.29353","0","20","1.39726","1.23496","85.62148","0.3584524","0","0","2.842865"
"9/13/2007 12:00:00 AM","0","0","-127.7857","90","0","0","21.16797","21.16797","0.09324522","0.09324522","0.09324522","0","0","0","0","0","0.09544035","0.09324522","6.307424","2.513655","0","0.09544035","-0.09544035","5.040106","45.39717","0","20","1.397489","1.23496","85.62148","0.1025698","0","0","2.513655"
"9/13/2007 1:00:00 AM","0","0","-90.58414","90","0","0","21.16797","21.16797","0.1199721","0.1199721","0.1199721","0","0","0.00000000000000001387779","0","0","0.1227964","0.1199721","6.414223","2.419409","0","0.1227964","-0.1227964","4.912042","44.24378","0","20","1.397717","1.23496","85.62148","0.1319693","0","0","2.419409"
"9/13/2007 2:00:00 AM","0","0","-90.97874","90","0","0","21.16797","21.16797","0.1166171","0.1166171","0.1166171","0","0","0","0","0","0.1193624","0.1166171","6.551725","2.29807","0","0.1193624","-0.1193624","4.78756","43.12264","0","20","1.397945","1.23496","85.62148","0.1282788","0","0","2.29807"
"9/13/2007 3:00:00 AM","0","0","-91.45237","90","0","0","21.16797","21.16797","0.09665296","0.09665296","0.09665296","0","0","0.00000000000000001387779","0","0","0.09892831","0.09665296","6.685461","2.180053","0","0.09892831","-0.09892831","4.684394","42.1935","0","20","1.398174","1.23496","85.62148","0.1063183","0","0","2.180053"
"9/13/2007 4:00:00 AM","0","0","-91.99447","90","0","0","21.16797","21.16797","0.511805","0.511805","0.511805","0","0","0","0","0","0.5238537","0.511805","6.796352","2.08219","0","0.5238537","-0.5238537","4.137505","37.26762","0","20","1.398402","1.240717","86.02063","0.5629855","0","0","2.08219"
"9/13/2007 5:00:00 AM","0","0","-92.6319","90","0","0","21.16797","21.16797","0.6162053","0.6162053","0.6162053","0","0","0.0000000000000001110223","0","0","0.6307117","0.6162053","7.385224","1.562551","0","0.6307117","-0.6307117","3.478878","31.33526","0","20","1.39863","1.240717","86.02063","0.6778258","0","0","1.562551"
"9/13/2007 6:00:00 AM","0.0286862","0","-93.41576","90","0","0","21.16797","21.16797","0.4618155","0.4618155","0.4618155","0","0","0.00000000000000005551115","0","0","0.4726874","0.4618155","8.096441","0.9348741","0","0.4726874","-0.4726874","2.98547","26.89106","0","20","1.398858","1.240717","86.02063","0.5079971","0","0","0.9348741"
"9/13/2007 7:00:00 AM","0.2527118","14.78322","-94.43845","74.98111","0.2563541","1.145034","28.12914","21.16797","0.7608516","0.7608516","0.7608516","150.4938","0","0","0.1605379","1.145034","0.7787631","0.7608516","8.630693","0.4633154","0.3662712","0","0.3662712","3.336483","30.05281","0","20","1.399087","1.240717","86.02063","0.8369367","0.9160274","0","1.60835"
"9/13/2007 8:00:00 AM","0.5183037","29.69708","-95.88265","60.01265","0.5226926","2.261939","35.44847","21.16797","0.3863944","0.3863944","0.3863944","585.3963","0","0","0","2.261939","0.3954907","0.3863944","8.250449","0.7989115","1.866448","0","1.866448","5.118921","46.10793","0","20","1.399315","1.240717","86.02063","0.4250339","1.809551","0","3.06085"
"9/13/2007 9:00:00 AM","0.7712731","44.56073","-98.16742","45.05567","0.776324","3.255421","42.50253","21.16797","0.6302317","0.6302317","0.6302317","516.5436","0","0","0","3.255421","0.6450683","0.6302317","6.32941","2.494092","2.610353","0","2.610353","7.607488","68.52349","0","20","1.399543","1.240717","86.02063","0.6932549","2.604337","0","5.749513"
