sep=,
"9/13/2007 10:00:00 AM","0.9476973","59.30065","-102.5087","30.12999","0.9530746","3.90665","47.46756","21.16797","0.4428726","0.4428726","0.4428726","882.116","0","0","0","3.90665","0.4532984","0.4428726","3.674536","4.835816","3.453351","0","3.453351","10.89333","98.12056","0","20","1.399772","1.240717","86.02063","0.4871598","3.12532","0","8.742465"
"9/13/2007 11:00:00 AM","1.125435","73.57964","-114.327","15.33029","1.131418","4.529037","52.51887","21.16797","0.5688689","0.5688689","0.5688689","796.1476","3.729126","0","0","4.529037","0.582261","0.5688689","0.2176495","7.883116","0.2176495","0","0.2176495","11.10199","100","0","20","1.4","1.240717","86.02063","0.6257558","3.62323","0","12.41215"
"9/13/2007 12:00:00 PM","1.033355","83.19752","179.6117","3.415708","1.038627","4.209589","49.88545","21.16797","0.5937235","0.5937235","0.5937235","709.015","3.601888","0","0","4.209589","0.6077006","0.5937235","0","8.074912","0","0","0","11.10199","100","0","20","1.400228","1.240717","86.02063","0.6530958","3.367671","0","12.2845"
"9/13/2007 1:00:00 PM","0.9887884","73.49577","114.1936","15.42009","0.9939334","4.052334","48.62112","21.16797","0.7162244","0.7162244","0.7162244","565.7911","3.319249","0","0","4.052334","0.7330853","0.7162244","0","8.074917","0","0","0","11.10199","100","0","20","1.400457","1.240717","86.02063","0.7878468","3.241867","0","12.12725"
"9/13/2007 2:00:00 PM","0.7461411","59.21083","102.4698","30.22149","0.7496382","3.15415","41.75644","21.16797","0.4178618","0.4178618","0.4178618","754.8309","2.726451","0","0","3.15415","0.4276988","0.4178618","0","8.074922","0","0","0","11.10199","100","0","20","1.400685","1.240717","86.02063","0.4596479","2.52332","0","11.22907"
"9/13/2007 3:00:00 PM","0.6049098","44.46966","98.14915","45.1475","0.6081623","2.604432","37.81635","21.16797","0.4412467","0.4412467","0.4412467","590.2441","2.152798","0","0","2.604432","0.4516342","0.4412467","0","8.074926","0","0","0","11.10199","100","0","20","1.400913","1.240717","86.02063","0.4853713","2.083546","0","10.67936"
"9/13/2007 4:00:00 PM","0.4284266","29.60557","95.87185","60.10458","0.4314672","1.887809","32.93139","21.16797","0.4489848","0.4489848","0.4489848","420.4616","1.428254","0","0","1.887809","0.4595546","0.4489848","0","8.074931","0","0","0","11.10199","100","0","20","1.401142","1.240717","86.02063","0.4938833","1.510247","0","9.96274"
"9/13/2007 5:00:00 PM","0.2095874","14.69149","94.43114","75.07309","0.2119953","0.9517787","26.91876","21.16797","0.591801","0.591801","0.591801","160.8275","0.3460459","0","0","0.9517787","0.6057328","0.591801","0","8.074937","0","0","0","11.10199","100","0","20","1.40137","1.240717","86.02063","0.6509811","0.761423","0","9.026715"
"9/13/2007 6:00:00 PM","0.01924819","0","93.41034","90","0","0","21.16797","21.16797","0.9931184","0.9931184","0.9931184","0","0","0.0000000000000001110223","0","0","1.016498","0.9931184","0","8.074942","0","1.016498","-1.016498","10.03945","90.43093","0","20","1.401598","1.240717","86.02063","1.09243","0","0","8.074942"
"9/13/2007 7:00:00 PM","0","0","92.6276","90","0","0","21.16797","21.16797","1.225335","1.225335","1.225335","0","0","0","0","0","1.254181","1.225335","1.11045","7.096148","0","1.254181","-1.254181","8.727651","78.61503","0","20","1.401827","1.240717","86.02063","1.347868","0","0","7.096148"
"9/13/2007 8:00:00 PM","0","0","91.99088","90","0","0","21.16797","21.16797","0.9189161","0.9189161","0.9189161","0","0","0","0","0","0.9405487","0.9189161","2.489597","5.880416","0","0.9405487","-0.9405487","7.74469","69.76109","0","20","1.402055","1.240717","86.02063","1.010808","0","0","5.880416"
"9/13/2007 9:00:00 PM","0","0","91.44926","90","0","0","21.16797","21.16797","0.7119905","0.7119905","0.7119905","0","0","0","0","0","0.7287518","0.7119905","3.52879","4.964131","0","0.7287518","-0.7287518","6.983492","62.90467","0","20","1.402283","1.240717","86.02063","0.7831896","0","0","4.964131"
"9/13/2007 10:00:00 PM","0","0","90.97603","90","0","0","21.16797","21.16797","0.3950221","0.3950221","0.3950221","0","0","0","0","0","0.4043215","0.3950221","4.336923","4.251443","0","0.4043215","-0.4043215","6.561521","59.10385","0","20","1.402511","1.240717","86.02063","0.4345243","0","0","4.251443"
"9/13/2007 11:00:00 PM","0","0","90.5822","90","0","0","21.16797","21.16797","0.2257092","0.2257092","0.2257092","0","0","0.00000000000000002775558","0","0","0.2310227","0.2257092","4.786178","3.855191","0","0.2310227","-0.2310227","6.32052","56.93313","0","20","1.40274","1.240717","86.02063","0.2482802","0","0","3.855191"
"9/14/2007 12:00:00 AM","0","0","-20.9248","90","0","0","21.16797","21.16797","0.1080468","0.1080468","0.1080468","0","0","0","0","0","0.1105904","0.1080468","5.043158","3.628506","0","0.1105904","-0.1105904","6.205189","55.8944","0","20","1.402968","1.240717","86.02063","0.1188515","0","0","3.628506"
"9/14/2007 1:00:00 AM","0","0","-89.05305","90","0","0","21.16797","21.16797","0.1218662","0.1218662","0.1218662","0","0","0","0","0","0.1247351","0.1218662","5.166227","3.519931","0","0.1247351","-0.1247351","6.075102","54.72274","0","20","1.403196","1.240717","86.02063","0.1340528","0","0","3.519931"
"9/14/2007 2:00:00 AM","0","0","-90.18412","90","0","0","21.16797","21.16797","0.1355598","0.1355598","0.1355598","0","0","0","0","0","0.1387511","0.1355598","5.305127","3.39739","0","0.1387511","-0.1387511","5.930393","53.41937","0","20","1.403425","1.240717","86.02063","0.1491158","0","0","3.39739"
"9/14/2007 3:00:00 AM","0","0","-90.89086","90","0","0","21.16797","21.16797","0.1044983","0.1044983","0.1044983","0","0","0.00000000000000001387779","0","0","0.1069584","0.1044983","5.459744","3.260979","0","0.1069584","-0.1069584","5.818851","52.41475","0","20","1.403653","1.240717","86.02063","0.1149482","0","0","3.260979"
"9/14/2007 4:00:00 AM","0","0","-91.53683","90","0","0","21.16797","21.16797","0.4982816","0.4982816","0.4982816","0","0","0.00000000000000005551115","0","0","0.5100119","0.4982816","5.578991","3.155768","0","0.5100119","-0.5100119","5.286431","47.61895","0","20","1.403881","1.240717","86.02063","0.5481098","0","0","3.155768"
"9/14/2007 5:00:00 AM","0","0","-92.22273","90","0","0","21.16797","21.16797","0.6622511","0.6622511","0.6622511","0","0","0","0","0","0.6778414","0.6622511","6.149166","2.652741","0","0.6778414","-0.6778414","4.578503","41.2422","0","20","1.40411","1.240717","86.02063","0.7284761","0","0","2.652741"
"9/14/2007 6:00:00 AM","0.02663172","0","-93.02211","90","0","0","21.16797","21.16797","0.9347304","0.9347304","0.9347304","0","0","0.0000000000000001110223","0","0","0.9567354","0.9347304","6.90955","1.981825","0","0.9567354","-0.9567354","3.578583","32.23521","0","20","1.404338","1.240717","86.02063","1.028203","0","0","1.981825"
"9/14/2007 7:00:00 AM","0.2150664","14.90657","-94.03333","74.88188","0.2172985","0.9749906","27.06333","21.16797","0.7762379","0.7762379","0.7762379","125.6046","0","0","0","0.9749906","0.7945117","0.7762379","7.987941","1.030164","0.1804789","0","0.1804789","3.751619","33.79396","0","20","1.404566","1.240717","86.02063","0.8538617","0.7799925","0","2.005155"
"9/14/2007 8:00:00 AM","0.5239457","29.82991","-95.43513","59.90651","0.527966","2.283296","35.5943","21.16797","0.6144451","0.6144451","0.6144451","371.6029","0","0","0","2.283296","0.6289101","0.6144451","7.800927","1.195192","1.654386","0","1.654386","5.332319","48.03275","0","20","1.404795","1.240717","86.02063","0.6758897","1.826637","0","3.478488"
"9/14/2007 9:00:00 AM","0.7728641","44.70846","-97.6291","44.94015","0.777486","3.259814","42.53503","21.16797","0.5228341","0.5228341","0.5228341","623.4891","0","0","0","3.259814","0.5351424","0.5228341","6.099854","2.696171","2.724671","0","2.724671","7.929184","71.42509","0","20","1.405023","1.240717","86.02063","0.5751175","2.607851","0","5.955984"
"9/14/2007 10:00:00 AM","0.9675477","59.47618","-101.7798","29.99841","0.9726046","3.976513","48.01867","21.16797","0.7319353","0.7319353","0.7319353","543.2876","0","0","0","3.976513","0.7491661","0.7319353","3.333006","5.136527","3.227347","0","3.227347","11.00158","99.10111","0","20","1.405251","1.240717","86.02063","0.8051288","3.181211","0","9.11304"
"9/14/2007 11:00:00 AM","1.137019","73.82608","-113.1567","15.15666","1.1426","4.566888","52.83699","21.16797","0.7043995","0.7043995","0.7043995","648.3378","3.741843","0","0","4.566888","0.7209821","0.7043995","0.1040626","7.98276","0.1040626","0","0.1040626","11.10137","100","0","20","1.405479","1.240717","86.02063","0.7748395","3.653511","0","12.54965"
"9/14/2007 12:00:00 PM","1.186216","83.59601","178.7515","3.018771","1.191921","4.732184","54.2421","21.16797","0.8175949","0.8175949","0.8175949","578.7932","3.895342","0","0","4.732184","0.8368422","0.8175949","0","8.074464","0","0","0","11.10137","100","0","20","1.405708","1.240717","86.02063","0.8993543","3.785747","0","12.80665"
"9/14/2007 1:00:00 PM","1.053139","73.56975","112.7689","15.42993","1.058258","4.277967","50.44164","21.16797","0.7512982","0.7512982","0.7512982","569.4099","3.508982","0","0","4.277967","0.7689849","0.7512982","0","8.074469","0","0","0","11.10137","100","0","20","1.405936","1.240717","86.02063","0.8264281","3.422374","0","12.35244"
"9/14/2007 2:00:00 PM","0.8044845","59.2036","101.6679","30.27576","0.8083369","3.375892","43.39877","21.16797","0.5327346","0.5327346","0.5327346","633.6912","2.830616","0","0","3.375892","0.5452759","0.5327346","0","8.074473","0","0","0","11.10137","100","0","20","1.406164","1.240717","86.02063","0.586008","2.700714","0","11.45037"
"9/14/2007 3:00:00 PM","0.5602905","44.43251","97.57635","45.21826","0.562645","2.423006","36.55416","21.16797","0.4082078","0.4082078","0.4082078","593.5716","2.005188","0","0","2.423006","0.4178176","0.4082078","0","8.074478","0","0","0","11.10137","100","0","20","1.406393","1.240717","86.02063","0.4490286","1.938405","0","10.49748"
"9/14/2007 4:00:00 PM","0.4047363","29.55276","95.40368","60.18487","0.4070842","1.786317","32.2604","21.16797","0.6209322","0.6209322","0.6209322","287.6832","1.150768","0","0","1.786317","0.6355498","0.6209322","0","8.074483","0","0","0","11.10137","100","0","20","1.406621","1.240717","86.02063","0.6830254","1.429054","0","9.860801"
"9/14/2007 5:00:00 PM","0.1826037","14.62886","94.01172","75.16035","0.1839743","0.8286445","26.15544","21.16797","0.9717064","0.9717064","0.9717064","85.27725","0","0","0","0.8286445","0.9945818","0.9717064","0","8.074488","0","0.1659373","-0.1659373","10.9283","98.44255","0","20","1.406849","1.240717","86.02063","1.068877","0.6629156","0","8.903132"
"9/14/2007 6:00:00 PM","0.01904898","0","93.00569","90","0","0","21.16797","21.16797","1.365569","1.365569","1.365569","0","0","0","0","0","1.397717","1.365569","0.1803321","7.915421","0","1.397717","-1.397717","9.465829","85.26878","0","20","1.407078","1.240717","86.02063","1.502126","0","0","7.915421"
"9/14/2007 7:00:00 PM","0","0","92.20918","90","0","0","21.16797","21.16797","1.300997","1.300997","1.300997","0","0","0","0","0","1.331624","1.300997","1.7118","6.565654","0","1.331624","-1.331624","8.072753","72.72002","0","20","1.407306","1.240717","86.02063","1.431096","0","0","6.565654"
"9/14/2007 8:00:00 PM","0","0","91.52469","90","0","0","21.16797","21.16797","0.6786419","0.6786419","0.6786419","0","0","0","0","0","0.694618","0.6786419","3.180776","5.270569","0","0.694618","-0.694618","7.347271","66.18498","0","20","1.407534","1.240717","86.02063","0.746506","0","0","5.270569"
"9/14/2007 9:00:00 PM","0","0","90.87871","90","0","0","21.16797","21.16797","0.4664563","0.4664563","0.4664563","0","0","0","0","0","0.4774373","0.4664563","3.949703","4.592505","0","0.4774373","-0.4774373","6.848899","61.69574","0","20","1.407763","1.240717","86.02063","0.5131019","0","0","4.592505"
"9/14/2007 10:00:00 PM","0","0","90.16915","90","0","0","21.16797","21.16797","0.3904721","0.3904721","0.3904721","0","0","0","0","0","0.3996644","0.3904721","4.479473","4.125272","0","0.3996644","-0.3996644","6.431793","57.93853","0","20","1.407991","1.240717","86.02063","0.4295194","0","0","4.125272"
"9/14/2007 11:00:00 PM","0","0","89.0191","90","0","0","21.16797","21.16797","0.3189334","0.3189334","0.3189334","0","0","0","0","0","0.3264416","0.3189334","4.923829","3.733329","0","0.3264416","-0.3264416","6.09117","54.87027","0","20","1.408219","1.240717","86.02063","0.3508267","0","0","3.733329"
"9/15/2007 12:00:00 AM","0","0","-16.937","90","0","0","21.16797","21.16797","0.1325862","0.1325862","0.1325862","0","0","0","0","0","0.1357075","0.1325862","5.287361","3.412649","0","0.1357075","-0.1357075","5.949636","53.59544","0","20","1.408448","1.240717","86.02063","0.1458448","0","0","3.412649"
"9/15/2007 1:00:00 AM","0","0","-87.53946","90","0","0","21.16797","21.16797","0.08618594","0.08618594","0.08618594","0","0","0","0","0","0.08821488","0.08618594","5.438573","3.279244","0","0.08821488","-0.08821488","5.857645","52.76688","0","20","1.408676","1.240717","86.02063","0.09480453","0","0","3.279244"
"9/15/2007 2:00:00 AM","0","0","-89.39273","90","0","0","21.16797","21.16797","0.1169798","0.1169798","0.1169798","0","0","0.00000000000000001387779","0","0","0.1197337","0.1169798","5.536899","3.192488","0","0.1197337","-0.1197337","5.732776","51.64215","0","20","1.408904","1.240717","86.02063","0.1286778","0","0","3.192488"
"9/15/2007 3:00:00 AM","0","0","-90.33018","90","0","0","21.16797","21.16797","0.1337415","0.1337415","0.1337415","0","0","0.00000000000000002775558","0","0","0.1368899","0.1337415","5.670447","3.074659","0","0.1368899","-0.1368899","5.590008","50.35619","0","20","1.409132","1.240717","86.02063","0.1471156","0","0","3.074659"
"9/15/2007 4:00:00 AM","0","0","-91.07919","90","0","0","21.16797","21.16797","0.4220291","0.4220291","0.4220291","0","0","0","0","0","0.4319643","0.4220291","5.823239","2.93985","0","0.4319643","-0.4319643","5.139155","46.2949","0","20","1.409361","1.240717","86.02063","0.464232","0","0","2.93985"
"9/15/2007 5:00:00 AM","0","0","-91.8131","90","0","0","21.16797","21.16797","0.4484836","0.4484836","0.4484836","0","0","0","0","0","0.4590416","0.4484836","6.306491","2.513489","0","0.4590416","-0.4590416","4.660008","41.97871","0","20","1.409589","1.240717","86.02063","0.493332","0","0","2.513489"
"9/15/2007 6:00:00 AM","0.009597706","0.07804751","-92.6276","89.76691","0.01003322","0.04609053","21.43889","21.16797","0.7403777","0.7403777","0.7403777","6.225273","0.0000000000000001110223","0","0","0.04609053","0.7578073","0.7403777","6.821214","2.059322","0","0.7117168","-0.7117168","3.916636","35.28228","0","20","1.409817","1.240717","86.02063","0.8144155","0.03687242","0","2.105412"
"9/15/2007 7:00:00 AM","0.1221691","15.02971","-93.62685","74.78295","0.1222829","0.5546768","24.47834","21.16797","0.4300497","0.4300497","0.4300497","128.9797","0","0","0","0.5546768","0.4401737","0.4300497","7.622118","1.352562","0.1145031","0","0.1145031","4.026433","36.27146","0","20","1.410046","1.240717","86.02063","0.4730547","0.4437415","0","1.907239"
"9/15/2007 8:00:00 AM","0.1355093","29.96175","-94.98545","59.80149","0.1354386","0.6134314","24.83559","21.16797","0.4819085","0.4819085","0.4819085","127.2921","0","0","0","0.6134314","0.4932533","0.4819085","7.503613","1.457122","0.1201781","0","0.1201781","4.141672","37.30965","0","20","1.410274","1.240717","86.02063","0.5300993","0.4907451","0","2.070554"
"9/15/2007 9:00:00 AM","0.4102898","44.85419","-97.08688","44.82687","0.4107485","1.80161","32.36119","21.16797","0.5715516","0.5715516","0.5715516","315.2138","0","0","0","1.80161","0.5850068","0.5715516","7.379304","1.566802","1.216603","0","1.216603","5.305274","47.7919","0","20","1.410502","1.240717","86.02063","0.6287068","1.441288","0","3.368412"
"9/15/2007 10:00:00 AM","0.2750166","59.64822","-101.0419","29.87092","0.2748699","1.225094","28.63509","21.16797","0.6674527","0.6674527","0.6674527","183.5476","0","0","0","1.225094","0.6831655","0.6674527","6.128167","2.670724","0.5419282","0","0.5419282","5.824412","52.46861","0","20","1.410731","1.240717","86.02063","0.734198","0.9800749","0","3.895818"
"9/15/2007 11:00:00 AM","0.1928245","74.06668","-111.9494","14.99146","0.1927064","0.8671039","26.39321","21.16797","0.9106437","0.9106437","0.9106437","95.21879","0","0.0000000000000001110223","0","0.8671039","0.9320816","0.9106437","5.572196","3.161183","0","0.0649777","-0.0649777","5.756657","51.85836","0","20","1.410959","1.240717","86.02063","1.001708","0.6936831","0","4.028287"
"9/15/2007 12:00:00 PM","0.2295462","83.99374","177.7734","2.625179","0.2294086","1.027887","27.39361","21.16797","1.115531","1.115531","1.115531","92.14325","0","0.0000000000000002220446","0","1.027887","1.141793","1.115531","5.644649","3.097249","0","0.1139058","-0.1139058","5.637867","50.78837","0","20","1.411187","1.240717","86.02063","1.227084","0.8223094","0","4.125136"
"9/15/2007 1:00:00 PM","0.23065","73.63396","111.329","15.4507","0.2305132","1.032704","27.42374","21.16797","0.7152323","0.7152323","0.7152323","144.3873","0","0","0","1.032704","0.7320698","0.7152323","5.771753","2.985102","0.3006344","0","0.3006344","5.926022","53.38432","0","20","1.411416","1.240726","86.02129","0.7867554","0.8261634","0","4.017807"
"9/15/2007 2:00:00 PM","0.2065065","59.19117","100.8647","30.33533","0.2063853","0.9271918","26.76586","21.16797","0.6849874","0.6849874","0.6849874","135.3589","0","0","0","0.9271918","0.701113","0.6849874","5.463461","3.257046","0.2260788","0","0.2260788","6.142754","55.33687","0","20","1.411644","1.240726","86.02129","0.7534862","0.7417535","0","4.184238"
"9/15/2007 3:00:00 PM","0.2658394","44.39218","97.00301","45.29224","0.2657425","1.185673","28.38563","21.16797","0.4962462","0.4962462","0.4962462","238.9284","0","0","0","1.185673","0.5079286","0.4962462","5.231856","3.461329","0.6777445","0","0.6777445","6.79179","61.18383","0","20","1.411872","1.240726","86.02129","0.5458708","0.9485385","0","4.647002"
"9/15/2007 4:00:00 PM","0.08756673","29.49796","94.93494","60.26719","0.0875153","0.3985395","23.53526","21.16797","0.5421717","0.5421717","0.5421717","73.50799","0","0","0","0.3985395","0.5549352","0.5421717","4.539775","4.071751","0","0.1563957","-0.1563957","6.62867","59.71452","0","20","1.4121","1.240726","86.02129","0.5963888","0.3188316","0","4.47029"
"9/15/2007 5:00:00 PM","0.04543336","14.56511","93.59159","75.24877","0.04541002","0.2077787","22.39513","21.16797","0.9906546","0.9906546","0.9906546","20.97388","0","0","0","0.2077787","1.013976","0.9906546","4.713475","3.91853","0","0.8061973","-0.8061973","5.78641","52.12712","0","20","1.412329","1.240726","86.02129","1.08972","0.166223","0","4.126308"
"9/15/2007 6:00:00 PM","0.02404914","0","92.60014","90","0","0","21.16797","21.16797","1.044733","1.044733","1.044733","0","0","0","0","0","1.069328","1.044733","5.612653","3.125362","0","1.069328","-1.069328","4.668492","42.05641","0","20","1.412557","1.240726","86.02129","1.149206","0","0","3.125362"
"9/15/2007 7:00:00 PM","0","0","91.78953","90","0","0","21.16797","21.16797","1.172566","1.172566","1.172566","0","0","0","0","0","1.20017","1.172566","6.811732","2.067445","0","1.20017","-1.20017","3.413363","30.74957","0","20","1.412785","1.249179","86.60728","1.289823","0","0","2.067445"
"9/15/2007 8:00:00 PM","0","0","91.0567","90","0","0","21.16797","21.16797","0.8417149","0.8417149","0.8417149","0","0","0","0.07328989","0","0.8615301","0.8417149","8.165621","0.8726678","0","0.8615301","-0.8615301","2.513167","22.64013","0","20","1.413014","1.257401","87.17733","0.9258863","0","0","0.8726678"
"9/15/2007 9:00:00 PM","0","0","90.30524","90","0","0","21.16797","21.16797","0.6329712","0.01093532","0.01093532","0","0","0.6220359","0.685333","0","0.01119275","0.01093532","9.141613","0.01119275","0","0.01119275","-0.01119275","2.501497","22.53505","0","20","1.413242","1.261962","87.49355","0.6962683","0","0","0.01119275"
"9/15/2007 10:00:00 PM","0","0","89.3564","90","0","0","21.16797","21.16797","0.4171076","0.000005428687","0.000005428687","0","0","0.4171022","0.458813","0","0.000005556486","0.000005428687","9.154273","0.000005556486","0","0.000005556486","0","2.501497","22.5351","0","20","1.41347","1.261962","87.49355","0.4588184","0","0","0.000005556486"
"9/15/2007 11:00:00 PM","0","0","87.43578","90","0","0","21.16797","21.16797","0.1665006","0.00001085737","0.00001085737","0","0","0.1664897","0.1831398","0","0.00001111297","0.00001085737","9.154246","0.00001111297","0","0.00001111297","-0.00001111297","2.501486","22.53505","0","20","1.413699","1.261962","87.49355","0.1831506","0","0","0.00001111297"
"9/16/2007 12:00:00 AM","0","0","-15.65868","90","0","0","21.16797","21.16797","0.09745719","0.000005428687","0.000005428687","0","0","0.09745176","0.1071975","0","0.000005556486","0.000005428687","9.154231","0.000005556486","0","0.000005556486","0","2.501486","22.5351","0","20","1.413927","1.261962","87.49355","0.1072029","0","0","0.000005556486"
"9/16/2007 1:00:00 AM","0","0","-86.04546","90","0","0","21.16797","21.16797","0.1296169","0.00001085737","0.00001085737","0","0","0.1296061","0.1425678","0","0.00001111297","0.00001085737","9.154203","0.00001111297","0","0.00001111297","-0.00001111297","2.501474","22.53505","0","20","1.414155","1.261962","87.49355","0.1425786","0","0","0.00001111297"
"9/16/2007 2:00:00 AM","0","0","-88.60501","90","0","0","21.16797","21.16797","0.1041303","0.000005428687","0.000005428687","0","0","0.1041249","0.1145379","0","0.000005556486","0.000005428687","9.154188","0.000005556486","0","0.000005556486","0","2.501474","22.5351","0","20","1.414384","1.261962","87.49355","0.1145433","0","0","0.000005556486"
"9/16/2007 3:00:00 AM","0","0","-89.77055","90","0","0","21.16797","21.16797","0.09151739","0.00001085737","0.00001085737","0","0","0.09150653","0.1006583","0","0.00001111297","0.00001085737","9.154161","0.00001111297","0","0.00001111297","-0.00001111297","2.501462","22.53505","0","20","1.414612","1.261962","87.49355","0.1006691","0","0","0.00001111297"
"9/16/2007 4:00:00 AM","0","0","-90.6217","90","0","0","21.16797","21.16797","0.3559167","0.000005428687","0.000005428687","0","0","0.3559112","0.3915029","0","0.000005556486","0.000005428687","9.154146","0.000005556486","0","0.000005556486","0","2.501462","22.5351","0","20","1.41484","1.261962","87.49355","0.3915083","0","0","0.000005556486"
"9/16/2007 5:00:00 AM","0","0","-91.40311","90","0","0","21.16797","21.16797","0.768202","0.00001085737","0.00001085737","0","0","0.7681912","0.8450114","0","0.00001111297","0.00001085737","9.154119","0.00001111297","0","0.00001111297","-0.00001111297","2.501451","22.53505","0","20","1.415069","1.261962","87.49355","0.8450222","0","0","0.00001111297"
"9/16/2007 6:00:00 AM","0.01356178","0.195559","-92.23235","89.67294","0.01408873","0.06469136","21.54843","21.16797","0.3756528","0.06320889","0.06320889","102.3454","0","0.3124439","0.400572","0.06469136","0.06469692","0.06320889","9.154103","0.000005556486","0","0.000005556486","0","2.501451","22.5351","0","20","1.415297","1.261962","87.49355","0.4132181","0.05175309","0","0.06469692"
"9/16/2007 7:00:00 AM","0.1204227","15.15252","-93.21915","74.68443","0.1204945","0.5466756","24.42979","21.16797","0.5254186","0.5254186","0.5254186","104.0457","0","0","0.4711293","0.5466756","0.5377878","0.5254186","9.154077","0.00001111297","0.008887848","0","0.008887848","2.509976","22.61195","0","20","1.415525","1.261962","87.49355","0.5779606","0.4373405","0","0.5466868"
"9/16/2007 8:00:00 AM","0.3151458","30.09246","-94.53373","59.69775","0.3157507","1.400585","29.75369","21.16797","0.2875241","0.2875241","0.2875241","487.1191","0","0","0.03459755","1.400585","0.2942929","0.2875241","9.144786","0.008193146","1.106292","0","1.106292","3.568344","32.14669","0","20","1.415753","1.261962","87.49355","0.3162766","1.120468","0","1.408778"
"9/16/2007 9:00:00 AM","0.4517232","44.99778","-96.54092","44.71599","0.4524236","1.974535","33.50868","21.16797","0.4738733","0.4738733","0.4738733","416.6799","0","0","0","1.974535","0.485029","0.4738733","7.997667","1.02067","1.489506","0","1.489506","4.992053","44.97278","0","20","1.415982","1.261962","87.49355","0.5212606","1.579628","0","2.995205"
"9/16/2007 10:00:00 AM","0.5910587","59.81654","-100.295","29.74772","0.5921118","2.540709","37.37097","21.16797","0.5512217","0.5512217","0.5512217","460.9233","0","0","0","2.540709","0.5641983","0.5512217","6.463624","2.374324","1.976511","0","1.976511","6.879115","61.97323","0","20","1.41621","1.261962","87.49355","0.6063439","2.032568","0","4.915033"
"9/16/2007 11:00:00 AM","0.2205015","74.30095","-110.7042","14.83517","0.2203677","0.9884115","27.14702","21.16797","0.6101153","0.6101153","0.6101153","162.004","0","0","0","0.9884115","0.6244784","0.6101153","4.446318","4.153821","0.3639331","0","0.3639331","7.227888","65.11545","0","20","1.416438","1.261962","87.49355","0.6711269","0.7907292","0","5.142232"
"9/16/2007 12:00:00 PM","0.2820362","84.39024","176.6537","2.237333","0.2818717","1.255275","28.82653","21.16797","0.7929499","0.7929499","0.7929499","158.3044","0","0","0","1.255275","0.811617","0.7929499","4.075445","4.480882","0.4436578","0","0.4436578","7.652987","68.94528","0","20","1.416667","1.261962","87.49355","0.8722448","1.00422","0","5.736157"
"9/16/2007 1:00:00 PM","0.4267427","73.68826","109.8759","15.48234","0.4266556","1.867831","32.79892","21.16797","0.9232024","0.9232024","0.9232024","202.3208","0","0","0","1.867831","0.9449359","0.9232024","3.62426","4.878741","0.9228947","0","0.9228947","8.536281","76.90301","0","20","1.416895","1.261962","87.49355","1.015523","1.494264","0","6.746572"
"9/16/2007 2:00:00 PM","0.371664","59.17361","100.0605","30.40012","0.3715776","1.637404","31.28465","21.16797","0.4802188","0.4802188","0.4802188","340.9704","0","0","0","1.637404","0.4915239","0.4802188","2.689747","5.702708","1.14588","0","1.14588","9.632421","86.77829","0","20","1.417123","1.261962","87.49355","0.5282407","1.309923","0","7.340112"
"9/16/2007 3:00:00 PM","0.2559228","44.34875","96.42937","45.36936","0.2558112","1.142681","28.11431","21.16797","0.4367121","0.4367121","0.4367121","261.6555","0","0","0","1.142681","0.4469929","0.4367121","1.535606","6.720116","0.6956885","0","0.6956885","10.29861","92.78021","0","20","1.417352","1.261962","87.49355","0.4803833","0.9141452","0","7.862798"
"9/16/2007 4:00:00 PM","0.2307153","29.44126","94.46581","60.35144","0.230761","1.033785","27.4305","21.16797","0.560846","0.560846","0.560846","184.3259","0","0","0","1.033785","0.5740492","0.560846","0.8371581","7.335695","0.4597355","0","0.4597355","10.7391","96.74878","0","20","1.41758","1.261962","87.49355","0.6169307","0.8270277","0","8.36948"
"9/16/2007 5:00:00 PM","0.131191","14.50033","93.1709","75.33826","0.1313935","0.5953847","24.72572","21.16797","0.6354319","0.6354319","0.6354319","93.69762","0","0","0","0.5953847","0.6503909","0.6354319","0.376582","7.74157","0","0.05500629","-0.05500629","10.68174","96.23228","0","20","1.417808","1.261962","87.49355","0.6989751","0.4763077","0","8.336955"
"9/16/2007 6:00:00 PM","0.02651639","0","92.19378","90","0","0","21.16797","21.16797","1.328313","1.328313","1.328313","0","0","0","0","0","1.359583","1.328313","0.4364674","7.688778","0","1.359583","-1.359583","9.259313","83.41774","0","20","1.418037","1.261962","87.49355","1.461144","0","0","7.688778"
"9/16/2007 7:00:00 PM","0","0","91.36876","90","0","0","21.16797","21.16797","1.080813","1.080813","1.080813","0","0","0.0000000000000002220446","0","0","1.106256","1.080813","1.927649","6.374465","0","1.106256","-1.106256","8.102676","72.9977","0","20","1.418265","1.261962","87.49355","1.188894","0","0","6.374465"
"9/16/2007 8:00:00 PM","0","0","90.58707","90","0","0","21.16797","21.16797","0.7098126","0.7098126","0.7098126","0","0","0","0","0","0.7265226","0.7098126","3.147819","5.298721","0","0.7265226","-0.7265226","7.343811","66.16116","0","20","1.418493","1.261962","87.49355","0.7807938","0","0","5.298721"
"9/16/2007 9:00:00 PM","0","0","89.72908","90","0","0","21.16797","21.16797","0.6759489","0.6759489","0.6759489","0","0","0","0","0","0.6918617","0.6759489","3.952079","4.589508","0","0.6918617","-0.6918617","6.621214","59.65135","0","20","1.418721","1.261962","87.49355","0.7435437","0","0","4.589508"
"9/16/2007 10:00:00 PM","0","0","88.53818","90","0","0","21.16797","21.16797","0.2971513","0.2971513","0.2971513","0","0","0","0","0","0.3041467","0.2971513","4.72064","3.911669","0","0.3041467","-0.3041467","6.303872","56.79251","0","20","1.41895","1.261962","87.49355","0.3268664","0","0","3.911669"
"9/16/2007 11:00:00 PM","0","0","85.83456","90","0","0","21.16797","21.16797","0.2370359","0.2370359","0.2370359","0","0","0.00000000000000002775558","0","0","0.2426161","0.2370359","5.058997","3.61321","0","0.2426161","-0.2426161","6.05077","54.5124","0","20","1.419178","1.261962","87.49355","0.2607395","0","0","3.61321"
"9/17/2007 12:00:00 AM","0","0","-15.03059","90","0","0","21.16797","21.16797","0.1331919","0.1331919","0.1331919","0","0","0.00000000000000002775558","0","0","0.1363275","0.1331919","5.329224","3.37483","0","0.1363275","-0.1363275","5.908589","53.23159","0","20","1.419406","1.261962","87.49355","0.1465111","0","0","3.37483"
"9/17/2007 1:00:00 AM","0","0","-84.57294","90","0","0","21.16797","21.16797","0.1109175","0.1109175","0.1109175","0","0","0","0","0","0.1135287","0.1109175","5.481156","3.240789","0","0.1135287","-0.1135287","5.790193","52.16506","0","20","1.419635","1.261962","87.49355","0.1220093","0","0","3.240789"
"9/17/2007 2:00:00 AM","0","0","-87.8214","90","0","0","21.16797","21.16797","0.1436941","0.1436941","0.1436941","0","0","0.00000000000000002775558","0","0","0.1470769","0.1436941","5.607747","3.129099","0","0.1470769","-0.1470769","5.636796","50.7832","0","20","1.419863","1.261962","87.49355","0.1580635","0","0","3.129099"
"9/17/2007 3:00:00 AM","0","0","-89.21219","90","0","0","21.16797","21.16797","0.09074327","0.09074327","0.09074327","0","0","0","0","0","0.0928795","0.09074327","5.771875","2.984293","0","0.0928795","-0.0928795","5.53994","49.91071","0","20","1.420091","1.261962","87.49355","0.09981759","0","0","2.984293"
"9/17/2007 4:00:00 AM","0","0","-90.16449","90","0","0","21.16797","21.16797","0.4869507","0.4869507","0.4869507","0","0","0","0","0","0.4984143","0.4869507","5.87556","2.892805","0","0.4984143","-0.4984143","5.019643","45.22333","0","20","1.42032","1.261962","87.49355","0.5356458","0","0","2.892805"
"9/17/2007 5:00:00 AM","0","0","-90.99291","90","0","0","21.16797","21.16797","0.800006","0.800006","0.800006","0","0","0","0","0","0.8188393","0.800006","6.433479","2.400566","0","0.8188393","-0.8188393","4.164147","37.51602","0","20","1.420548","1.261962","87.49355","0.8800066","0","0","2.400566"
"9/17/2007 6:00:00 AM","0.02464102","0.3133191","-91.83644","89.57875","0.02878845","0.1319708","21.94565","21.16797","0.6339623","0.6339623","0.6339623","20.81682","0","0","0","0.1319708","0.6488867","0.6339623","7.353864","1.588431","0","0.5169159","-0.5169159","3.62451","32.65435","0","20","1.420776","1.261962","87.49355","0.6973585","0.1055766","0","1.720402"
"9/17/2007 7:00:00 AM","0.167655","15.27486","-92.81032","74.58646","0.1681549","0.758768","25.72494","21.16797","0.5258678","0.5258678","0.5258678","144.2887","0","0","0","0.758768","0.5382475","0.5258678","7.936348","1.074375","0.2205205","0","0.2205205","3.835916","34.55906","0","20","1.421005","1.261962","87.49355","0.5784546","0.6070144","0","1.833143"
"9/17/2007 8:00:00 AM","0.4506974","30.22189","-94.08009","59.59539","0.4527628","1.975934","33.51803","21.16797","0.4219668","0.4219668","0.4219668","468.2677","0","0","0","1.975934","0.4319005","0.4219668","7.707941","1.27593","1.544034","0","1.544034","5.311556","47.8537","0","20","1.421233","1.261962","87.49355","0.4641635","1.580748","0","3.251865"
"9/17/2007 9:00:00 AM","0.6411522","45.13904","-95.99136","44.60765","0.6435509","2.743955","38.7995","21.16797","0.4581455","0.4581455","0.4581455","598.9265","0","0","0","2.743955","0.4689309","0.4581455","6.120162","2.676919","2.275024","0","2.275024","7.482118","67.40922","0","20","1.421461","1.261962","87.49355","0.5039601","2.195164","0","5.420874"
"9/17/2007 10:00:00 AM","0.7740057","59.98091","-99.53948","29.62901","0.7765421","3.256246","42.50863","21.16797","0.3706119","0.3706119","0.3706119","878.6133","0","0","0","3.256246","0.3793367","0.3706119","3.804921","4.719037","2.876909","0","2.876909","10.22311","92.10406","0","20","1.42169","1.261962","87.49355","0.4076731","2.604997","0","7.975282"
"9/17/2007 11:00:00 AM","0.8938776","74.52839","-109.4209","14.68829","0.8967951","3.702986","45.88221","21.16797","0.6041786","0.6041786","0.6041786","612.896","2.168896","0","0","3.702986","0.6184019","0.6041786","0.9156886","7.266129","0.9156886","0","0.9156886","11.09952","100","0","20","1.421918","1.268454","87.94366","0.6645965","2.962389","0","10.96912"
"9/17/2007 12:00:00 PM","1.038604","84.78492","175.3618","1.85947","1.042271","4.222315","49.98867","21.16797","0.5979367","0.5979367","0.5979367","706.1475","3.610302","0","0","4.222315","0.612013","0.5979367","0","8.073071","0","0","0","11.09952","100","0","20","1.422146","1.268454","87.94366","0.6577303","3.377852","0","12.29539"
"9/17/2007 1:00:00 PM","0.9658096","73.73257","108.4118","15.52475","0.969223","3.964447","47.92321","21.16797","0.4233134","0.4233134","0.4233134","936.5276","3.531168","0","0","3.964447","0.4332788","0.4233134","0","8.073076","0","0","0","11.09952","100","0","20","1.422374","1.268454","87.94366","0.4656447","3.171557","0","12.03752"
"9/17/2007 2:00:00 PM","0.8743784","59.15098","99.25594","30.47002","0.8776785","3.63302","45.34465","21.16797","0.3590186","0.3590186","0.3590186","1011.931","3.26555","0","0","3.63302","0.3674704","0.3590186","0","8.073081","0","0","0","11.09952","100","0","20","1.422603","1.268454","87.94366","0.3949204","2.906416","0","11.7061"
"9/17/2007 3:00:00 PM","0.5240289","44.3023","95.85566","45.4495","0.5253286","2.272618","35.52136","21.16797","0.468093","0.468093","0.468093","485.5057","1.793506","0","0","2.272618","0.4791126","0.468093","0","8.073086","0","0","0","11.09952","100","0","20","1.422831","1.268454","87.94366","0.5149023","1.818095","0","10.3457"
"9/17/2007 4:00:00 PM","0.385639","29.38276","93.99643","60.43752","0.3870219","1.70234","31.70888","21.16797","0.4625467","0.4625467","0.4625467","368.0364","1.228904","0","0","1.70234","0.4734357","0.4625467","0","8.073091","0","0","0","11.09952","100","0","20","1.423059","1.268454","87.94366","0.5088013","1.361872","0","9.775432"
"9/17/2007 5:00:00 PM","0.23684","14.43463","92.74976","75.4287","0.2388083","1.068839","27.65009","21.16797","0.9002756","0.9002756","0.9002756","118.7235","0.1473695","0","0","1.068839","0.9214694","0.9002756","0","8.073096","0","0","0","11.09952","100","0","20","1.423288","1.268454","87.94366","0.9903032","0.8550711","0","9.141934"
"9/17/2007 6:00:00 PM","0.01939677","0","91.78676","90","0","0","21.16797","21.16797","1.067439","1.067439","1.067439","0","0","0","0","0","1.092568","1.067439","0","8.073101","0","1.092568","-1.092568","9.957237","89.71037","0","20","1.423516","1.268454","87.94366","1.174183","0","0","8.073101"
"9/17/2007 7:00:00 PM","0","0","90.94701","90","0","0","21.16797","21.16797","0.9449837","0.9449837","0.9449837","0","0","0","0","0","0.9672299","0.9449837","1.194038","7.020647","0","0.9672299","-0.9672299","8.946321","80.60265","0","20","1.423744","1.268454","87.94366","1.039482","0","0","7.020647"
"9/17/2007 8:00:00 PM","0","0","90.11594","90","0","0","21.16797","21.16797","0.7924859","0.7924859","0.7924859","0","0","0","0","0","0.8111421","0.7924859","2.256489","6.084106","0","0.8111421","-0.8111421","8.098885","72.96776","0","20","1.423973","1.268454","87.94366","0.8717344","0","0","6.084106"
"9/17/2007 9:00:00 PM","0","0","89.15043","90","0","0","21.16797","21.16797","0.6742514","0.6742514","0.6742514","0","0","0.0000000000000001110223","0","0","0.6901242","0.6742514","3.151154","5.295309","0","0.6901242","-0.6901242","7.378105","66.47397","0","20","1.424201","1.268454","87.94366","0.7416765","0","0","5.295309"
"9/17/2007 10:00:00 PM","0","0","87.71494","90","0","0","21.16797","21.16797","0.3732248","0.3732248","0.3732248","0","0","0.00000000000000005551115","0","0","0.3820111","0.3732248","3.914991","4.621745","0","0.3820111","-0.3820111","6.97944","62.8823","0","20","1.424429","1.268454","87.94366","0.4105473","0","0","4.621745"
"9/17/2007 11:00:00 PM","0","0","84.218","90","0","0","21.16797","21.16797","0.260276","0.260276","0.260276","0","0","0","0","0","0.2664032","0.260276","4.338601","4.248147","0","0.2664032","-0.2664032","6.701506","60.37835","0","20","1.424658","1.268454","87.94366","0.2863036","0","0","4.248147"
"9/18/2007 12:00:00 AM","0","0","-14.65619","90","0","0","21.16797","21.16797","0.131273","0.131273","0.131273","0","0","0","0","0","0.1343634","0.131273","4.634399","3.987247","0","0.1343634","-0.1343634","6.561374","59.11595","0","20","1.424886","1.268454","87.94366","0.1444003","0","0","3.987247"
"9/18/2007 1:00:00 AM","0","0","-83.12363","90","0","0","21.16797","21.16797","0.1173911","0.1173911","0.1173911","0","0","0.00000000000000001387779","0","0","0.1201547","0.1173911","4.783674","3.855568","0","0.1201547","-0.1201547","6.436066","57.98709","0","20","1.425114","1.268454","87.94366","0.1291302","0","0","3.855568"
"9/18/2007 2:00:00 AM","0","0","-87.04227","90","0","0","21.16797","21.16797","0.06463095","0.06463095","0.06463095","0","0","0","0","0","0.06615245","0.06463095","4.917241","3.737741","0","0.06615245","-0.06615245","6.367085","57.36573","0","20","1.425342","1.268454","87.94366","0.07109404","0","0","3.737741"
"9/18/2007 3:00:00 AM","0","0","-88.65529","90","0","0","21.16797","21.16797","0.05956504","0.05956504","0.05956504","0","0","0","0","0","0.06096729","0.05956504","4.990789","3.67285","0","0.06096729","-0.06096729","6.303513","56.79309","0","20","1.425571","1.268454","87.94366","0.06552155","0","0","3.67285"
"9/18/2007 4:00:00 AM","0","0","-89.70771","90","0","0","21.16797","21.16797","0.3076082","0.3076082","0.3076082","0","0","0","0","0","0.3148497","0.3076082","5.058591","3.613026","0","0.3148497","-0.3148497","5.974994","53.83334","0","20","1.425799","1.268454","87.94366","0.338369","0","0","3.613026"
"9/18/2007 5:00:00 AM","0","0","-90.58259","90","0","0","21.16797","21.16797","0.6427509","0.6427509","0.6427509","0","0","0","0","0","0.6578822","0.6427509","5.40941","3.303557","0","0.6578822","-0.6578822","5.287946","47.6433","0","20","1.426027","1.268454","87.94366","0.707026","0","0","3.303557"
"9/18/2007 6:00:00 AM","0.0140006","0.4312041","-91.44001","89.48448","0.01413372","0.06489761","21.54964","21.16797","0.5336044","0.5336044","0.5336044","12.16212","0","0","0","0.06489761","0.5461662","0.5336044","6.144909","2.654697","0","0.4812686","-0.4812686","4.785569","43.11709","0","20","1.426256","1.268454","87.94366","0.5869648","0.05191809","0","2.719594"
"9/18/2007 7:00:00 AM","0.2341629","15.3966","-92.40047","74.48915","0.2355476","1.054643","27.5611","21.16797","0.5016166","0.5016166","0.5016166","210.2489","0","0","0","1.054643","0.5134254","0.5016166","6.684236","2.178838","0.5412178","0","0.5412178","5.304027","47.78841","0","20","1.426484","1.268454","87.94366","0.5517783","0.8437146","0","3.233482"
"9/18/2007 8:00:00 AM","0.432216","30.34991","-93.62466","59.49457","0.4337668","1.897348","32.99471","21.16797","0.4856195","0.4856195","0.4856195","390.7068","0","0","0","1.897348","0.4970517","0.4856195","6.127611","2.669921","1.400296","0","1.400296","6.642745","59.85017","0","20","1.426712","1.268454","87.94366","0.5341814","1.517879","0","4.567269"
"9/18/2007 9:00:00 AM","0.4311388","45.27781","-95.43836","44.502","0.4314903","1.887904","32.93203","21.16797","0.224691","0.224691","0.224691","840.2227","0","0","0","1.887904","0.2299805","0.224691","4.696749","3.932087","1.657924","0","1.657924","8.226809","74.12254","0","20","1.426941","1.268454","87.94366","0.2471601","1.510323","0","5.819992"
"9/18/2007 10:00:00 AM","0.7448734","60.14112","-98.77548","29.51499","0.7468644","3.143579","41.67894","21.16797","0.5340313","0.5340313","0.5340313","588.6506","0","0","0","3.143579","0.5466032","0.5340313","3.015507","5.414667","2.596976","0","2.596976","10.70269","96.43016","0","20","1.427169","1.268454","87.94366","0.5874345","2.514863","0","8.558247"
"9/18/2007 11:00:00 AM","0.8445746","74.7485","-108.0991","14.55126","0.8467997","3.519163","44.47735","21.16797","0.3310965","0.3310965","0.3310965","1062.881","2.766789","0","0","3.519163","0.338891","0.3310965","0.4134828","7.708257","0.4134828","0","0.4134828","11.0989","100","0","20","1.427397","1.268454","87.94366","0.3642062","2.815331","0","11.22742"
"9/18/2007 12:00:00 PM","0.8820953","85.17706","173.8579","1.499796","0.8844312","3.657781","45.53448","21.16797","0.6548496","0.6548496","0.6548496","558.5681","2.987515","0","0","3.657781","0.6702658","0.6548496","0","8.072623","0","0","0","11.0989","100","0","20","1.427626","1.268454","87.94366","0.7203346","2.926225","0","11.7304"
"9/18/2007 1:00:00 PM","0.7651287","73.76682","106.9389","15.5778","0.7667615","3.219221","42.23507","21.16797","0.5273249","0.5273249","0.5273249","610.4814","2.679482","0","0","3.219221","0.5397389","0.5273249","0","8.072628","0","0","0","11.0989","100","0","20","1.427854","1.268454","87.94366","0.5800574","2.575377","0","11.29185"
"9/18/2007 2:00:00 PM","0.3993073","59.12335","98.45151","30.54491","0.3992334","1.753506","32.04452","21.16797","0.4712486","0.4712486","0.4712486","372.0978","1.271163","0","0","1.753506","0.4823425","0.4712486","0","8.072633","0","0","0","11.0989","100","0","20","1.428082","1.268454","87.94366","0.5183734","1.402805","0","9.826138"
"9/18/2007 3:00:00 PM","0.3409032","44.25294","95.28213","45.53255","0.3408976","1.507664","30.44282","21.16797","0.3772678","0.3772678","0.3772678","399.6269","1.121515","0","0","1.507664","0.3861493","0.3772678","0","8.072638","0","0","0","11.0989","100","0","20","1.428311","1.268454","87.94366","0.4149946","1.206131","0","9.580301"
"9/18/2007 4:00:00 PM","0.326632","29.32254","93.52699","60.52532","0.327202","1.449428","30.06741","21.16797","0.5099247","0.5099247","0.5099247","284.2437","0.9274994","0","0","1.449428","0.521929","0.5099247","0","8.072642","0","0","0","11.0989","100","0","20","1.428539","1.268454","87.94366","0.5609171","1.159543","0","9.522071"
"9/18/2007 5:00:00 PM","0.08345167","14.3681","92.32832","75.51999","0.08341669","0.3800507","23.42418","21.16797","0.8208146","0.8208146","0.8208146","46.30165","0","0","0","0.3800507","0.8401378","0.8208146","0","8.072648","0","0.460087","-0.460087","10.61866","95.67464","0","20","1.428767","1.268454","87.94366","0.902896","0.3040406","0","8.452699"
"9/18/2007 6:00:00 PM","0.0138403","0","91.37919","90","0","0","21.16797","21.16797","1.079516","1.079516","1.079516","0","0","0","0","0","1.10493","1.079516","0.5010872","7.630926","0","1.10493","-1.10493","9.463419","85.26602","0","20","1.428995","1.268454","87.94366","1.187468","0","0","7.630926"
"9/18/2007 7:00:00 PM","0","0","90.52441","90","0","0","21.16797","21.16797","0.9844798","0.9844798","0.9844798","0","0","0","0","0","1.007656","0.9844798","1.711742","6.563882","0","1.007656","-1.007656","8.410142","75.7761","0","20","1.429224","1.268454","87.94366","1.082928","0","0","6.563882"
"9/18/2007 8:00:00 PM","0","0","89.64349","90","0","0","21.16797","21.16797","0.6385511","0.6385511","0.6385511","0","0","0.0000000000000001110223","0","0","0.6535835","0.6385511","2.821489","5.585543","0","0.6535835","-0.6535835","7.72759","69.62641","0","20","1.429452","1.268454","87.94366","0.7024062","0","0","5.585543"
"9/18/2007 9:00:00 PM","0","0","88.5695","90","0","0","21.16797","21.16797","0.5005096","0.5005096","0.5005096","0","0","0","0","0","0.5122923","0.5005096","3.543658","4.948766","0","0.5122923","-0.5122923","7.192786","64.80792","0","20","1.42968","1.268454","87.94366","0.5505606","0","0","4.948766"
"9/18/2007 10:00:00 PM","0","0","86.88714","90","0","0","21.16797","21.16797","0.3459135","0.3459135","0.3459135","0","0","0","0","0","0.3540568","0.3459135","4.111164","4.448297","0","0.3540568","-0.3540568","6.823321","61.47914","0","20","1.429909","1.268454","87.94366","0.3805049","0","0","4.448297"
"9/18/2007 11:00:00 PM","0","0","82.58882","90","0","0","21.16797","21.16797","0.2518132","0.2518132","0.2518132","0","0","0","0","0","0.2577412","0.2518132","4.504067","4.101766","0","0.2577412","-0.2577412","6.55443","59.05652","0","20","1.430137","1.268454","87.94366","0.2769945","0","0","4.101766"
"9/19/2007 12:00:00 AM","0","0","-14.40557","90","0","0","21.16797","21.16797","0.1202208","0.1202208","0.1202208","0","0","0","0","0","0.1230509","0.1202208","4.790448","3.849163","0","0.1230509","-0.1230509","6.4261","57.90038","0","20","1.430365","1.268454","87.94366","0.1322428","0","0","3.849163"
"9/19/2007 1:00:00 AM","0","0","-81.69899","90","0","0","21.16797","21.16797","0.0849828","0.0849828","0.0849828","0","0","0","0","0","0.08698342","0.0849828","4.927242","3.72849","0","0.08698342","-0.08698342","6.335393","57.08323","0","20","1.430594","1.268454","87.94366","0.09348108","0","0","3.72849"
"9/19/2007 2:00:00 AM","0","0","-86.26802","90","0","0","21.16797","21.16797","0.06722677","0.06722677","0.06722677","0","0","0.00000000000000001387779","0","0","0.06880938","0.06722677","5.023973","3.64315","0","0.06880938","-0.06880938","6.263642","56.43687","0","20","1.430822","1.268454","87.94366","0.07394944","0","0","3.64315"
"9/19/2007 3:00:00 AM","0","0","-88.10005","90","0","0","21.16797","21.16797","0.1060708","0.1060708","0.1060708","0","0","0.00000000000000001387779","0","0","0.1085679","0.1060708","5.100515","3.575618","0","0.1085679","-0.1085679","6.150421","55.41684","0","20","1.43105","1.268454","87.94366","0.1166779","0","0","3.575618"
"9/19/2007 4:00:00 AM","0","0","-89.2515","90","0","0","21.16797","21.16797","0.2507322","0.2507322","0.2507322","0","0","0.00000000000000005551115","0","0","0.2566348","0.2507322","5.221364","3.469001","0","0.2566348","-0.2566348","5.882684","53.0046","0","20","1.431279","1.268454","87.94366","0.2758055","0","0","3.469001"
"9/19/2007 5:00:00 AM","0","0","-90.17227","90","0","0","21.16797","21.16797","0.5411829","0.5411829","0.5411829","0","0","0","0","0","0.5539232","0.5411829","5.507436","3.216636","0","0.5539232","-0.5539232","5.304358","47.79383","0","20","1.431507","1.268454","87.94366","0.5953012","0","0","3.216636"
"9/19/2007 6:00:00 AM","0.03394161","0.5490896","-91.04314","89.39024","0.03708337","0.1698379","22.16992","21.16797","0.5160488","0.5160488","0.5160488","32.91121","0.0000000000000001110223","0","0","0.1698379","0.5281973","0.5160488","6.126654","2.670354","0","0.3583594","-0.3583594","4.930399","44.42445","0","20","1.431735","1.268454","87.94366","0.5676537","0.1358703","0","2.840192"
"9/19/2007 7:00:00 AM","0.2786229","15.51761","-91.98971","74.39263","0.2801321","1.247781","28.77896","21.16797","0.4814903","0.4814903","0.4814903","259.1498","0","0","0","1.247781","0.4928253","0.4814903","6.527956","2.316278","0.7549558","0","0.7549558","5.653245","50.93764","0","20","1.431963","1.268454","87.94366","0.5296393","0.9982249","0","3.564059"
"9/19/2007 8:00:00 AM","0.5835692","30.47637","-93.16757","59.39539","0.5857591","2.515413","37.19478","21.16797","0.2517261","0.2517261","0.2517261","999.2658","0","0","0","2.515413","0.2576521","0.2517261","5.752822","3.000112","2.257761","0","2.257761","7.807419","70.34764","0","20","1.432192","1.268454","87.94366","0.2768987","2.01233","0","5.515524"
