sep=,
"9/19/2007 9:00:00 AM","0.7430016","45.41395","-94.8821","44.3992","0.7453318","3.137735","41.63612","21.16797","0.450943","0.450943","0.450943","695.8163","0","0","0","3.137735","0.4615589","0.450943","3.458743","5.023419","2.676176","0","2.676176","10.35834","93.33257","0","20","1.43242","1.268454","87.94366","0.4960373","2.510188","0","8.161154"
"9/19/2007 10:00:00 AM","0.9624067","60.29694","-98.00328","29.40585","0.965219","3.950143","47.8102","21.16797","0.5922729","0.5922729","0.5922729","666.9464","2.571051","0","0","3.950143","0.6062159","0.5922729","0.7728758","7.391105","0.7728758","0","0.7728758","11.09831","100","0","20","1.432648","1.268454","87.94366","0.6515002","3.160114","0","11.34125"
"9/19/2007 11:00:00 AM","1.108243","74.96076","-106.7386","14.42454","1.111371","4.460829","51.94897","21.16797","0.6225856","0.6225856","0.6225856","716.5005","3.823587","0","0","4.460829","0.6372422","0.6225856","0","8.072193","0","0","0","11.09831","100","0","20","1.432877","1.268454","87.94366","0.6848442","3.568664","0","12.53302"
"9/19/2007 12:00:00 PM","1.121725","85.5657","172.0893","1.175749","1.124846","4.506725","52.33199","21.16797","0.6950922","0.6950922","0.6950922","648.3636","3.79527","0","0","4.506725","0.7114557","0.6950922","0","8.072198","0","0","0","11.09831","100","0","20","1.433105","1.268454","87.94366","0.7646015","3.60538","0","12.57892"
"9/19/2007 1:00:00 PM","1.035805","73.79099","105.4594","15.64131","1.038708","4.209872","49.88775","21.16797","0.3595919","0.3595919","0.3595919","1170.736","3.841815","0","0","4.209872","0.3680573","0.3595919","0","8.072203","0","0","0","11.09831","100","0","20","1.433333","1.268454","87.94366","0.3955511","3.367898","0","12.28208"
"9/19/2007 2:00:00 PM","0.8378074","59.09083","97.64769","30.62467","0.8401394","3.494469","44.29044","21.16797","0.4489288","0.4489288","0.4489288","778.4017","3.034972","0","0","3.494469","0.4594972","0.4489288","0","8.072208","0","0","0","11.09831","100","0","20","1.433562","1.268454","87.94366","0.4938217","2.795576","0","11.56668"
"9/19/2007 3:00:00 PM","0.7277217","44.20076","94.70901","45.61839","0.730026","3.079232","41.2087","21.16797","0.411581","0.411581","0.411581","748.1473","2.657961","0","0","3.079232","0.4212702","0.411581","0","8.072213","0","0","0","11.09831","100","0","20","1.43379","1.270967","88.11792","0.452739","2.463385","0","11.15144"
"9/19/2007 4:00:00 PM","0.4625765","29.26072","93.05763","60.61472","0.4641981","2.023058","33.83328","21.16797","0.3571107","0.3571107","0.3571107","566.5073","1.657541","0","0","2.023058","0.3655176","0.3571107","0","8.072214","0","0","0","11.09831","100","0","20","1.434018","1.276101","88.47385","0.3928218","1.618447","0","10.09527"
"9/19/2007 5:00:00 PM","0.1688717","14.30087","91.90671","75.612","0.1692942","0.763809","25.75593","21.16797","0.5353325","0.5353325","0.5353325","142.6794","0.2158739","0","0","0.763809","0.547935","0.5353325","0","8.07221","0","0","0","11.09831","100","0","20","1.434247","1.283282","88.97174","0.5888658","0.6110471","0","8.836019"
"9/19/2007 6:00:00 PM","0.01672166","0","90.97119","90","0","0","21.16797","21.16797","0.7977318","0.7977318","0.7977318","0","0","0.0000000000000001110223","0","0","0.8165116","0.7977318","0","8.072203","0","0.8165116","-0.8165116","10.24525","92.31554","0","20","1.434475","1.283282","88.97174","0.877505","0","0","8.072203"
"9/19/2007 7:00:00 PM","0","0","90.10107","90","0","0","21.16797","21.16797","0.962137","0.962137","0.962137","0","0","0","0","0","0.9847872","0.962137","0.8909964","7.286816","0","0.9847872","-0.9847872","9.21594","83.04104","0","20","1.434703","1.283282","88.97174","1.058351","0","0","7.286816"
"9/19/2007 8:00:00 PM","0","0","89.16984","90","0","0","21.16797","21.16797","0.7606419","0.7606419","0.7606419","0","0","0","0","0","0.7785485","0.7606419","1.97131","6.334593","0","0.7785485","-0.7785485","8.402624","75.71275","0","20","1.434932","1.283282","88.97174","0.8367061","0","0","6.334593"
"9/19/2007 9:00:00 PM","0","0","87.98653","90","0","0","21.16797","21.16797","0.5954146","0.5954146","0.5954146","0","0","0","0","0","0.6094315","0.5954146","2.828756","5.57866","0","0.6094315","-0.6094315","7.766253","69.97882","0","20","1.43516","1.283282","88.97174","0.654956","0","0","5.57866"
"9/19/2007 10:00:00 PM","0","0","86.05527","90","0","0","21.16797","21.16797","0.2338788","0.2338788","0.2338788","0","0","0.00000000000000002775558","0","0","0.2393847","0.2338788","3.50201","4.985017","0","0.2393847","-0.2393847","7.516524","67.72876","0","20","1.435388","1.283282","88.97174","0.2572667","0","0","4.985017"
"9/19/2007 11:00:00 PM","0","0","80.94991","90","0","0","21.16797","21.16797","0.1305647","0.1305647","0.1305647","0","0","0","0","0","0.1336384","0.1305647","3.766763","4.751538","0","0.1336384","-0.1336384","7.377149","66.47305","0","20","1.435616","1.283282","88.97174","0.1436212","0","0","4.751538"
"9/20/2007 12:00:00 AM","0","0","-14.22362","90","0","0","21.16797","21.16797","0.1184622","0.1184622","0.1184622","0","0","0.00000000000000001387779","0","0","0.121251","0.1184622","3.914651","4.621107","0","0.121251","-0.121251","7.250697","65.33379","0","20","1.435845","1.283282","88.97174","0.1303084","0","0","4.621107"
"9/20/2007 1:00:00 AM","0","0","-80.3003","90","0","0","21.16797","21.16797","0.1178864","0.1178864","0.1178864","0","0","0","0","0","0.1206616","0.1178864","4.048909","4.50269","0","0.1206616","-0.1206616","7.124859","64.20006","0","20","1.436073","1.283282","88.97174","0.129675","0","0","4.50269"
"9/20/2007 2:00:00 AM","0","0","-85.49901","90","0","0","21.16797","21.16797","0.07094491","0.07094491","0.07094491","0","0","0","0","0","0.07261505","0.07094491","4.182595","4.384775","0","0.07261505","-0.07261505","7.049139","63.51791","0","20","1.436301","1.283282","88.97174","0.07803939","0","0","4.384775"
"9/20/2007 3:00:00 AM","0","0","-87.54666","90","0","0","21.16797","21.16797","0.1109243","0.1109243","0.1109243","0","0","0.00000000000000001387779","0","0","0.1135356","0.1109243","4.263067","4.313787","0","0.1135356","-0.1135356","6.930735","62.45115","0","20","1.43653","1.283282","88.97174","0.1220167","0","0","4.313787"
"9/20/2007 4:00:00 AM","0","0","-88.79599","90","0","0","21.16797","21.16797","0.5182517","0.5182517","0.5182517","0","0","0.0000000000000001110223","0","0","0.5304521","0.5182517","4.388975","4.202728","0","0.5304521","-0.5304521","6.376947","57.46124","0","20","1.436758","1.283282","88.97174","0.5700769","0","0","4.202728"
"9/20/2007 5:00:00 AM","0","0","-89.76207","90","0","0","21.16797","21.16797","0.5763949","0.5763949","0.5763949","0","0","0","0","0","0.589964","0.5763949","4.978912","3.682393","0","0.589964","-0.589964","5.760936","51.91061","0","20","1.436986","1.283282","88.97174","0.6340343","0","0","3.682393"
"9/20/2007 6:00:00 AM","0.03904779","0.6668503","-90.64597","89.29615","0.04105593","0.187948","22.27736","21.16797","0.7796394","0.7796394","0.7796394","24.10704","0","0.0000000000000001110223","0","0.187948","0.7979932","0.7796394","5.636984","3.101894","0","0.6100452","-0.6100452","5.123923","46.17073","0","20","1.437215","1.283282","88.97174","0.8576033","0.1503584","0","3.289842"
"9/20/2007 7:00:00 AM","0.260421","15.63777","-91.57815","74.29701","0.2613973","1.166876","28.2669","21.16797","0.4974477","0.4974477","0.4974477","234.5726","0","0","0","1.166876","0.5091583","0.4974477","6.319534","2.499726","0.6577175","0","0.6577175","5.753809","51.84664","0","20","1.437443","1.283282","88.97174","0.5471925","0.9335006","0","3.666602"
"9/20/2007 8:00:00 AM","0.4732418","30.60115","-92.70895","59.29801","0.4744934","2.065366","34.11725","21.16797","0.5035401","0.5035401","0.5035401","410.1691","0","0","0","2.065366","0.5153942","0.5035401","5.644554","3.095179","1.549972","0","1.549972","7.235102","65.19447","0","20","1.437671","1.283282","88.97174","0.5538941","1.652293","0","5.160545"
"9/20/2007 9:00:00 AM","0.6534391","45.54728","-94.32272","44.29937","0.6549338","2.788547","39.11608","21.16797","0.5971155","0.5971155","0.5971155","467.0031","0","0","0","2.788547","0.6111724","0.5971155","4.065258","4.488123","2.177375","0","2.177375","9.312964","83.91799","0","20","1.4379","1.283282","88.97174","0.656827","2.230838","0","7.27667"
"9/20/2007 10:00:00 AM","0.8121302","60.44817","-97.22315","29.30177","0.8139292","3.396823","43.55547","21.16797","0.5807707","0.5807707","0.5807707","584.8819","0.9335129","0","0","3.396823","0.5944429","0.5807707","1.868867","6.424634","1.868867","0","1.868867","11.0977","100","0","20","1.438128","1.283282","88.97174","0.6388478","2.717458","0","9.821457"
"9/20/2007 11:00:00 AM","0.8774816","75.16468","-105.3397","14.30855","0.8792928","3.638944","45.39003","21.16797","0.6320404","0.6320404","0.6320404","575.7455","2.992025","0","0","3.638944","0.6469195","0.6320404","0","8.07172","0","0","0","11.0977","100","0","20","1.438356","1.283282","88.97174","0.6952444","2.911155","0","11.71066"
"9/20/2007 12:00:00 PM","0.9928532","85.94966","169.985","0.926071","0.9951236","4.05655","48.65475","21.16797","0.713895","0.713895","0.713895","568.2278","3.325849","0","0","4.05655","0.7307011","0.713895","0","8.071725","0","0","0","11.0977","100","0","20","1.438584","1.283282","88.97174","0.7852845","3.24524","0","12.12827"
"9/20/2007 1:00:00 PM","0.9508302","73.80508","103.9756","15.71508","0.9530163","3.90644","47.46591","21.16797","0.5539339","0.5539339","0.5539339","705.2178","3.339466","0","0","3.90644","0.5669743","0.5539339","0","8.07173","0","0","0","11.0977","100","0","20","1.438813","1.283282","88.97174","0.6093273","3.125152","0","11.97817"
"9/20/2007 2:00:00 PM","0.9307399","59.0535","96.84497","30.70916","0.9330373","3.834536","46.90265","21.16797","0.5336162","0.5336162","0.5336162","718.5944","3.288358","0","0","3.834536","0.5461783","0.5336162","0","8.071734","0","0","0","11.0977","100","0","20","1.439041","1.283282","88.97174","0.5869778","3.067629","0","11.90627"
"9/20/2007 3:00:00 PM","0.7532358","44.14587","94.13654","45.70692","0.7552142","3.175374","41.91225","21.16797","0.5853632","0.5853632","0.5853632","542.4622","2.576231","0","0","3.175374","0.5991435","0.5853632","0","8.071739","0","0","0","11.0977","100","0","20","1.439269","1.283282","88.97174","0.6438996","2.540299","0","11.24711"
"9/20/2007 4:00:00 PM","0.4454249","29.1974","92.58852","60.7056","0.4465937","1.950455","33.34803","21.16797","0.3688824","0.3688824","0.3688824","528.7471","1.572888","0","0","1.950455","0.3775664","0.3688824","0","8.071745","0","0","0","11.0977","100","0","20","1.439498","1.283282","88.97174","0.4057706","1.560364","0","10.0222"
"9/20/2007 5:00:00 PM","0.2137696","14.23303","91.48505","75.70463","0.2145002","0.9627463","26.98704","21.16797","0.8247437","0.8247437","0.8247437","116.7328","0.1185869","0","0","0.9627463","0.8441593","0.8247437","0","8.07175","0","0","0","11.0977","100","0","20","1.439726","1.285656","89.13629","0.907218","0.770197","0","9.034495"
"9/20/2007 6:00:00 PM","0.02202135","0","90.5629","90","0","0","21.16797","21.16797","1.545886","1.545886","1.545886","0","0","0.0000000000000002220446","0.06296533","0","1.582278","1.545886","0","8.071751","0","1.582278","-1.582278","9.441319","85.07636","0","20","1.439954","1.285656","89.13629","1.700475","0","0","8.071751"
"9/20/2007 7:00:00 PM","0","0","89.67715","90","0","0","21.16797","21.16797","1.091147","1.091147","1.091147","0","0","0","0","0","1.116834","1.091147","1.733673","6.543634","0","1.116834","-1.116834","8.27359","74.55405","0","20","1.440183","1.285656","89.13629","1.200262","0","0","6.543634"
"9/20/2007 8:00:00 PM","0","0","88.69516","90","0","0","21.16797","21.16797","0.7707071","0.7707071","0.7707071","0","0","0.0000000000000001110223","0","0","0.7888507","0.7707071","2.964482","5.458562","0","0.7888507","-0.7888507","7.449489","67.12816","0","20","1.440411","1.285656","89.13629","0.8477778","0","0","5.458562"
"9/20/2007 9:00:00 PM","0","0","87.40176","90","0","0","21.16797","21.16797","0.3792752","0.3792752","0.3792752","0","0","0.00000000000000005551115","0","0","0.3882039","0.3792752","3.837295","4.688929","0","0.3882039","-0.3882039","7.044355","63.4776","0","20","1.440639","1.285656","89.13629","0.4172027","0","0","4.688929"
"9/20/2007 10:00:00 PM","0","0","85.21984","90","0","0","21.16797","21.16797","0.3241641","0.3241641","0.3241641","0","0","0","0","0","0.3317954","0.3241641","4.267637","4.309402","0","0.3317954","-0.3317954","6.698141","60.35795","0","20","1.440868","1.285656","89.13629","0.3565805","0","0","4.309402"
"9/20/2007 11:00:00 PM","0","0","79.3043","90","0","0","21.16797","21.16797","0.2475116","0.2475116","0.2475116","0","0","0","0","0","0.2533384","0.2475116","4.636056","3.984458","0","0.2533384","-0.2533384","6.433846","57.97648","0","20","1.441096","1.285656","89.13629","0.2722628","0","0","3.984458"
"9/21/2007 12:00:00 AM","0","0","-14.08295","90","0","0","21.16797","21.16797","0.0830094","0.0830094","0.0830094","0","0","0.00000000000000001387779","0","0","0.08496356","0.0830094","4.917708","3.736022","0","0.08496356","-0.08496356","6.345245","57.17823","0","20","1.441324","1.285656","89.13629","0.09131034","0","0","3.736022"
"9/21/2007 1:00:00 AM","0","0","-78.92863","90","0","0","21.16797","21.16797","0.1087147","0.1087147","0.1087147","0","0","0","0","0","0.111274","0.1087147","5.012188","3.652668","0","0.111274","-0.111274","6.229201","56.13266","0","20","1.441553","1.285656","89.13629","0.1195862","0","0","3.652668"
"9/21/2007 2:00:00 AM","0","0","-84.73556","90","0","0","21.16797","21.16797","0.09511957","0.09511957","0.09511957","0","0","0.00000000000000001387779","0","0","0.09735882","0.09511957","5.136004","3.543438","0","0.09735882","-0.09735882","6.127672","55.21789","0","20","1.441781","1.285656","89.13629","0.1046315","0","0","3.543438"
"9/21/2007 3:00:00 AM","0","0","-86.99531","90","0","0","21.16797","21.16797","0.09364988","0.09364988","0.09364988","0","0","0","0","0","0.09585454","0.09364988","5.244385","3.447819","0","0.09585454","-0.09585454","6.027712","54.31725","0","20","1.442009","1.285656","89.13629","0.1030149","0","0","3.447819"
"9/21/2007 4:00:00 AM","0","0","-88.34132","90","0","0","21.16797","21.16797","0.3764566","0.3764566","0.3764566","0","0","0.00000000000000005551115","0","0","0.3853189","0.3764566","5.351142","3.353631","0","0.3853189","-0.3853189","5.625593","50.69377","0","20","1.442237","1.285656","89.13629","0.4141022","0","0","3.353631"
"9/21/2007 5:00:00 AM","0","0","-89.3521","90","0","0","21.16797","21.16797","0.5547644","0.5547644","0.5547644","0","0","0.0000000000000001110223","0","0","0.5678244","0.5547644","5.781207","2.974237","0","0.5678244","-0.5678244","5.032732","45.35144","0","20","1.442466","1.288029","89.30084","0.6102408","0","0","2.974237"
"9/21/2007 6:00:00 AM","0.02999767","0.7843611","-90.24858","89.20232","0.03029674","0.1388616","21.98643","21.16797","0.609547","0.609547","0.609547","22.78111","0","0","0","0.1388616","0.6238965","0.609547","6.416793","2.41349","0","0.485035","-0.485035","4.526418","40.78899","0","20","1.442694","1.288029","89.30084","0.6705016","0.1110892","0","2.552351"
"9/21/2007 7:00:00 AM","0.1120104","15.75694","-91.16592","74.20242","0.1119594","0.5084456","24.19816","21.16797","0.6181865","0.6181865","0.6181865","82.24792","0","0","0","0.5084456","0.6327395","0.6181865","6.961014","1.933292","0","0.124294","-0.124294","4.396791","39.62098","0","20","1.442922","1.288029","89.30084","0.6800052","0.4067565","0","2.441738"
"9/21/2007 8:00:00 AM","0.29195","30.72409","-92.24892","59.20253","0.2919782","1.298748","29.10296","21.16797","0.4283705","0.4283705","0.4283705","303.1834","0","0","0","1.298748","0.438455","0.4283705","7.100536","1.810162","0.8602933","0","0.8602933","5.22029","47.04191","0","20","1.443151","1.288029","89.30084","0.4712076","1.038999","0","3.10891"
"9/21/2007 9:00:00 AM","0.2461846","45.67767","-93.76044","44.20268","0.2460385","1.100276","27.84745","21.16797","0.5150264","0.5150264","0.5150264","213.6349","0","0","0","1.100276","0.5271509","0.5150264","6.215433","2.591086","0.5731251","0","0.5731251","5.769272","51.98911","0","20","1.443379","1.288029","89.30084","0.566529","0.8802208","0","3.691362"
"9/21/2007 10:00:00 AM","0.4538077","60.59459","-96.43543","29.20294","0.4537326","1.979936","33.54476","21.16797","0.7104539","0.7104539","0.7104539","278.6861","0","0","0","1.979936","0.727179","0.7104539","5.627302","3.109913","1.252757","0","1.252757","6.96735","62.78558","0","20","1.443607","1.288029","89.30084","0.7814993","1.583949","0","5.089849"
"9/21/2007 11:00:00 AM","0.5301123","75.35973","-103.9025","14.20368","0.530081","2.291853","35.65279","21.16797","0.6642504","0.6642504","0.6642504","345.0285","0","0","0","2.291853","0.6798879","0.6642504","4.349181","4.237243","1.611965","0","1.611965","8.507666","76.66617","0","20","1.443836","1.288029","89.30084","0.7306755","1.833483","0","6.529097"
"9/21/2007 12:00:00 PM","1.039552","86.32726","167.4479","0.8219321","1.041586","4.219923","49.96925","21.16797","0.7030277","0.7030277","0.7030277","600.2498","0.7835803","0","0","4.219923","0.719578","0.7030277","2.716764","5.676665","2.716764","0","2.716764","11.09703","100","0","20","1.444064","1.288029","89.30084","0.7733305","3.375938","0","9.896588"
"9/21/2007 1:00:00 PM","0.9197394","73.80912","102.4898","15.79888","0.9214286","3.792556","46.5756","21.16797","0.782424","0.782424","0.782424","484.7188","2.991713","0","0","3.792556","0.8008434","0.782424","0","8.071226","0","0","0","11.09703","100","0","20","1.444292","1.288029","89.30084","0.8606663","3.034045","0","11.86378"
"9/21/2007 2:00:00 PM","0.6396298","59.01147","96.04382","30.79824","0.6402622","2.731045","38.70807","21.16797","0.5160217","0.5160217","0.5160217","529.2501","2.202876","0","0","2.731045","0.5281696","0.5160217","0","8.071231","0","0","0","11.09703","100","0","20","1.444521","1.288029","89.30084","0.5676239","2.184836","0","10.80228"
"9/21/2007 3:00:00 PM","0.4217267","44.08836","93.56495","45.798","0.4218287","1.847764","32.66606","21.16797","0.4147393","0.4147393","0.4147393","445.5243","1.423262","0","0","1.847764","0.4245029","0.4147393","0","8.071236","0","0","0","11.09703","100","0","20","1.444749","1.288029","89.30084","0.4562132","1.478212","0","9.919001"
"9/21/2007 4:00:00 PM","0.3829455","29.13269","92.11981","60.79785","0.3834534","1.687359","31.61083","21.16797","0.5527416","0.5527416","0.5527416","305.2708","1.121605","0","0","1.687359","0.5657539","0.5527416","0","8.07124","0","0","0","11.09703","100","0","20","1.444977","1.288029","89.30084","0.6080158","1.349887","0","9.758599"
"9/21/2007 5:00:00 PM","0.2114808","14.16468","91.06348","75.79774","0.2119128","0.9514171","26.91651","21.16797","0.8159506","0.8159506","0.8159506","116.6023","0.1162579","0","0","0.9514171","0.8351592","0.8159506","0","8.071246","0","0","0","11.09703","100","0","20","1.445205","1.288029","89.30084","0.8975456","0.7611337","0","9.022663"
"9/21/2007 6:00:00 PM","0.02857363","0","90.15443","90","0","0","21.16797","21.16797","1.491818","1.491818","1.491818","0","0","0","0.003490114","0","1.526937","1.491818","0","8.071251","0","1.526937","-1.526937","9.498813","85.5992","0","20","1.445434","1.288029","89.30084","1.640999","0","0","8.071251"
"9/21/2007 7:00:00 PM","0","0","89.25275","90","0","0","21.16797","21.16797","1.119143","1.119143","1.119143","0","0","0","0","0","1.14549","1.119143","1.672606","6.597013","0","1.14549","-1.14549","8.301034","74.8055","0","20","1.445662","1.288029","89.30084","1.231058","0","0","6.597013"
"9/21/2007 8:00:00 PM","0","0","88.21962","90","0","0","21.16797","21.16797","0.7001949","0.7001949","0.7001949","0","0","0","0","0","0.7166785","0.7001949","2.934825","5.48426","0","0.7166785","-0.7166785","7.552469","68.0599","0","20","1.44589","1.288029","89.30084","0.7702144","0","0","5.48426"
"9/21/2007 9:00:00 PM","0","0","86.81542","90","0","0","21.16797","21.16797","0.4638918","0.4638918","0.4638918","0","0","0.00000000000000005551115","0","0","0.4748125","0.4638918","3.727383","4.785403","0","0.4748125","-0.4748125","7.056839","63.59363","0","20","1.446119","1.288029","89.30084","0.510281","0","0","4.785403"
"9/21/2007 10:00:00 PM","0","0","84.38138","90","0","0","21.16797","21.16797","0.3070187","0.3070187","0.3070187","0","0","0.00000000000000005551115","0","0","0.3142463","0.3070187","4.25371","4.321235","0","0.3142463","-0.3142463","6.728951","60.63896","0","20","1.446347","1.288029","89.30084","0.3377205","0","0","4.321235"
"9/21/2007 11:00:00 PM","0","0","77.65511","90","0","0","21.16797","21.16797","0.3318104","0.3318104","0.3318104","0","0","0.00000000000000005551115","0","0","0.3396216","0.3318104","4.602589","4.013526","0","0.3396216","-0.3396216","6.374562","57.44547","0","20","1.446575","1.288029","89.30084","0.3649914","0","0","4.013526"
"9/22/2007 12:00:00 AM","0","0","-13.96843","90","0","0","21.16797","21.16797","0.1440989","0.1440989","0.1440989","0","0","0","0","0","0.1474912","0.1440989","4.980286","3.680378","0","0.1474912","-0.1474912","6.220734","56.05935","0","20","1.446804","1.288029","89.30084","0.1585088","0","0","3.680378"
"9/22/2007 1:00:00 AM","0","0","-77.58483","90","0","0","21.16797","21.16797","0.1211526","0.1211526","0.1211526","0","0","0","0","0","0.1240047","0.1211526","5.144416","3.535588","0","0.1240047","-0.1240047","6.091409","54.89404","0","20","1.447032","1.288029","89.30084","0.1332679","0","0","3.535588"
"9/22/2007 2:00:00 AM","0","0","-83.978","90","0","0","21.16797","21.16797","0.09963132","0.09963132","0.09963132","0","0","0","0","0","0.1019768","0.09963132","5.282492","3.413777","0","0.1019768","-0.1019768","5.985063","53.9358","0","20","1.44726","1.288029","89.30084","0.1095945","0","0","3.413777"
"9/22/2007 3:00:00 AM","0","0","-86.44617","90","0","0","21.16797","21.16797","0.1136105","0.1136105","0.1136105","0","0","0.00000000000000001387779","0","0","0.116285","0.1136105","5.396092","3.313551","0","0.116285","-0.116285","5.863791","52.84306","0","20","1.447489","1.288029","89.30084","0.1249715","0","0","3.313551"
"9/22/2007 4:00:00 AM","0","0","-87.88762","90","0","0","21.16797","21.16797","0.3642357","0.3642357","0.3642357","0","0","0","0","0","0.3728103","0.3642357","5.525712","3.199193","0","0.3728103","-0.3728103","5.474738","49.33712","0","20","1.447717","1.288029","89.30084","0.4006592","0","0","3.199193"
"9/22/2007 5:00:00 AM","0","0","-88.94247","90","0","0","21.16797","21.16797","0.500346","0.500346","0.500346","0","0","0","0","0","0.5121249","0.500346","5.942114","2.83184","0","0.5121249","-0.5121249","4.940109","44.51926","0","20","1.447945","1.288029","89.30084","0.5503806","0","0","2.83184"
"9/22/2007 6:00:00 AM","0.04070117","0.9014962","-89.85109","89.10888","0.04027639","0.1843955","22.25627","21.16797","0.630725","0.630725","0.630725","29.23549","0","0","0","0.1843955","0.6455731","0.630725","6.5156","2.325865","0","0.4611776","-0.4611776","4.458729","40.18126","0","20","1.448174","1.288029","89.30084","0.6937974","0.1475164","0","2.510261"
"9/22/2007 7:00:00 AM","0.2672047","15.875","-90.75311","74.10897","0.2674686","1.193134","28.43279","21.16797","0.6715739","0.6715739","0.6715739","177.6624","0","0","0","1.193134","0.6873837","0.6715739","7.033216","1.869134","0.5057507","0","0.5057507","4.943251","44.54779","0","20","1.448402","1.288029","89.30084","0.7387313","0.9545075","0","3.062268"
"9/22/2007 8:00:00 AM","0.5571122","30.84508","-91.78763","59.10909","0.5578891","2.403922","36.42244","21.16797","0.4489433","0.4489433","0.4489433","535.4622","0","0","0","2.403922","0.4595121","0.4489433","6.51217","2.328854","1.94441","0","1.94441","6.799798","61.27883","0","20","1.44863","1.288029","89.30084","0.4938376","1.923137","0","4.732776"
"9/22/2007 9:00:00 AM","0.7979767","45.80494","-93.19543","44.10924","0.7991819","3.341553","43.14233","21.16797","0.4208277","0.4208277","0.4208277","794.0432","0","0","0","3.341553","0.4307346","0.4208277","4.526881","4.080111","2.910819","0","2.910819","9.572871","86.26958","0","20","1.448858","1.288029","89.30084","0.4629104","2.673243","0","7.421664"
"9/22/2007 10:00:00 AM","0.8807395","60.73601","-95.64044","29.10952","0.8820667","3.649117","45.46801","21.16797","0.6048949","0.6048949","0.6048949","603.2645","1.435584","0","0","3.649117","0.619135","0.6048949","1.594398","6.665668","1.594398","0","1.594398","11.09646","100","0","20","1.449087","1.288029","89.30084","0.6653844","2.919293","0","10.31479"
"9/22/2007 11:00:00 AM","1.051564","75.54543","-102.4278","14.11032","1.053221","4.260461","50.29887","21.16797","0.5127883","0.5127883","0.5127883","830.8422","3.735601","0","0","4.260461","0.5248601","0.5127883","0","8.070815","0","0","0","11.09646","100","0","20","1.449315","1.288029","89.30084","0.5640671","3.408369","0","12.33128"
"9/22/2007 12:00:00 PM","1.035935","86.69621","164.3435","0.9145116","1.037553","4.205835","49.85504","21.16797","0.6788344","0.6788344","0.6788344","619.5672","3.51102","0","0","4.205835","0.6948152","0.6788344","0","8.07082","0","0","0","11.09646","100","0","20","1.449543","1.288029","89.30084","0.7467179","3.364668","0","12.27666"
"9/22/2007 1:00:00 PM","1.010401","73.80319","101.0042","15.89244","1.01198","4.116095","49.13131","21.16797","0.5797595","0.5797595","0.5797595","709.9659","3.522687","0","0","4.116095","0.5934079","0.5797595","0","8.070825","0","0","0","11.09646","100","0","20","1.449772","1.288029","89.30084","0.6377354","3.292876","0","12.18692"
"9/22/2007 2:00:00 PM","0.8682151","58.96485","95.2447","30.89176","0.8695235","3.603052","45.11548","21.16797","0.4993608","0.4993608","0.4993608","721.5328","3.091936","0","0","3.603052","0.5111164","0.4993608","0","8.070829","0","0","0","11.09646","100","0","20","1.45","1.288029","89.30084","0.5492969","2.882442","0","11.67388"
"9/22/2007 3:00:00 PM","0.7467867","44.02835","92.99445","45.89151","0.7479016","3.147533","41.70792","21.16797","0.3481588","0.3481588","0.3481588","904.051","2.791178","0","0","3.147533","0.356355","0.3481588","0","8.070835","0","0","0","11.09646","100","0","20","1.450228","1.290897","89.49969","0.3829747","2.518026","0","11.21837"
"9/22/2007 4:00:00 PM","0.5216684","29.0667","91.65166","60.89135","0.5223836","2.260686","35.43993","21.16797","0.5162594","0.5162594","0.5162594","437.8974","1.732274","0","0","2.260686","0.5284129","0.5162594","0","8.070835","0","0","0","11.09646","100","0","20","1.450457","1.293765","89.69853","0.5678854","1.808549","0","10.33152"
"9/22/2007 5:00:00 PM","0.2194296","14.09595","90.64212","75.89124","0.2196005","0.9850573","27.1261","21.16797","0.5191643","0.5191643","0.5191643","189.739","0.4536711","0","0","0.9850573","0.5313862","0.5191643","0","8.070835","0","0","0","11.09646","100","0","20","1.450685","1.296682","89.90073","0.5710807","0.7880458","0","9.055892"
"9/22/2007 6:00:00 PM","0.01811402","0","89.7459","90","0","0","21.16797","21.16797","0.8021004","0.8021004","0.8021004","0","0","0","0","0","0.820983","0.8021004","0","8.070835","0","0.820983","-0.820983","10.23872","92.27206","0","20","1.450913","1.296682","89.90073","0.8823105","0","0","8.070835"
"9/22/2007 7:00:00 PM","0","0","88.82803","90","0","0","21.16797","21.16797","0.8662199","0.8662199","0.8662199","0","0","0","0","0","0.886612","0.8662199","0.8958988","7.281132","0","0.886612","-0.886612","9.312256","83.92289","0","20","1.451142","1.296682","89.90073","0.9528419","0","0","7.281132"
"9/22/2007 8:00:00 PM","0","0","87.74339","90","0","0","21.16797","21.16797","0.835384","0.835384","0.835384","0","0","0.0000000000000001110223","0","0","0.8550501","0.835384","1.868046","6.424262","0","0.8550501","-0.8550501","8.418844","75.87156","0","20","1.45137","1.296682","89.90073","0.9189224","0","0","6.424262"
"9/22/2007 9:00:00 PM","0","0","86.22776","90","0","0","21.16797","21.16797","0.4105422","0.4105422","0.4105422","0","0","0.00000000000000005551115","0","0","0.420207","0.4105422","2.809672","5.594131","0","0.420207","-0.420207","7.980276","71.9193","0","20","1.451598","1.296682","89.90073","0.4515964","0","0","5.594131"
"9/22/2007 10:00:00 PM","0","0","83.54043","90","0","0","21.16797","21.16797","0.3088611","0.3088611","0.3088611","0","0","0","0","0","0.3161321","0.3088611","3.27339","5.185253","0","0.3161321","-0.3161321","7.650418","68.94673","0","20","1.451826","1.296682","89.90073","0.3397472","0","0","5.185253"
"9/22/2007 11:00:00 PM","0","0","76.00557","90","0","0","21.16797","21.16797","0.2344326","0.2344326","0.2344326","0","0","0.00000000000000002775558","0","0","0.2399515","0.2344326","3.622807","4.877131","0","0.2399515","-0.2399515","7.400097","66.69096","0","20","1.452055","1.296682","89.90073","0.2578759","0","0","4.877131"
"9/23/2007 12:00:00 AM","0","0","-13.87101","90","0","0","21.16797","21.16797","0.08049597","0.08049597","0.08049597","0","0","0","0","0","0.08239096","0.08049597","3.888335","4.642964","0","0.08239096","-0.08239096","7.31418","65.91682","0","20","1.452283","1.296682","89.90073","0.08854557","0","0","4.642964"
"9/23/2007 1:00:00 AM","0","0","-76.26959","90","0","0","21.16797","21.16797","0.1288764","0.1288764","0.1288764","0","0","0","0","0","0.1319103","0.1288764","3.979527","4.562527","0","0.1319103","-0.1319103","7.176608","64.67714","0","20","1.452511","1.296682","89.90073","0.141764","0","0","4.562527"
"9/23/2007 2:00:00 AM","0","0","-83.2266","90","0","0","21.16797","21.16797","0.08570908","0.08570908","0.08570908","0","0","0.00000000000000001387779","0","0","0.0877268","0.08570908","4.125642","4.433653","0","0.0877268","-0.0877268","7.085126","63.85283","0","20","1.45274","1.296682","89.90073","0.09427999","0","0","4.433653"
"9/23/2007 3:00:00 AM","0","0","-85.89941","90","0","0","21.16797","21.16797","0.1140653","0.1140653","0.1140653","0","0","0.00000000000000001387779","0","0","0.1167506","0.1140653","4.22285","4.347908","0","0.1167506","-0.1167506","6.963368","62.75567","0","20","1.452968","1.296682","89.90073","0.1254719","0","0","4.347908"
"9/23/2007 4:00:00 AM","0","0","-87.43501","90","0","0","21.16797","21.16797","0.4596013","0.4596013","0.4596013","0","0","0.00000000000000005551115","0","0","0.470421","0.4596013","4.352303","4.233723","0","0.470421","-0.470421","6.472329","58.33042","0","20","1.453196","1.296682","89.90073","0.5055615","0","0","4.233723"
"9/23/2007 5:00:00 AM","0","0","-88.5333","90","0","0","21.16797","21.16797","0.6120343","0.6120343","0.6120343","0","0","0","0","0","0.6264424","0.6120343","4.875231","3.772498","0","0.6264424","-0.6264424","5.818166","52.43505","0","20","1.453425","1.296682","89.90073","0.6732377","0","0","3.772498"
"9/23/2007 6:00:00 AM","0.03430885","1.01813","-89.45361","89.01593","0.03349493","0.153465","22.07289","21.16797","0.5987502","0.5987502","0.5987502","25.6309","0","0","0","0.153465","0.6128457","0.5987502","5.573802","3.156287","0","0.4593806","-0.4593806","5.338664","48.11374","0","20","1.453653","1.296682","89.90073","0.6586252","0.122772","0","3.309752"
"9/23/2007 7:00:00 AM","0.2181252","15.99181","-90.33986","74.01679","0.2180253","0.9781695","27.08315","21.16797","0.8124307","0.8124307","0.8124307","120.4004","0","0","0","0.9781695","0.8315565","0.8124307","6.087241","2.703325","0.146613","0","0.146613","5.479241","49.38079","0","20","1.453881","1.296682","89.90073","0.8936738","0.7825356","0","3.681494"
"9/23/2007 8:00:00 AM","0.462266","30.96396","-91.32521","59.0178","0.4624847","2.016006","33.78604","21.16797","0.6048375","0.6048375","0.6048375","333.3138","0","0","0","2.016006","0.6190762","0.6048375","5.936557","2.836241","1.39693","0","1.39693","6.814749","61.41698","0","20","1.45411","1.296682","89.90073","0.6653212","1.612805","0","4.852248"
"9/23/2007 9:00:00 AM","0.7696756","45.92895","-92.62789","44.0192","0.7704096","3.233043","42.33709","21.16797","0.4786331","0.4786331","0.4786331","675.4742","0","0","0","3.233043","0.4899008","0.4786331","4.510315","4.094272","2.743142","0","2.743142","9.42909","84.97856","0","20","1.454338","1.296682","89.90073","0.5264964","2.586434","0","7.327315"
"9/23/2007 10:00:00 AM","0.97844","60.87223","-94.83856","29.02168","0.9795246","4.001168","48.21407","21.16797","0.7076693","0.7076693","0.7076693","565.4008","1.532012","0","0","4.001168","0.7243289","0.7076693","1.744827","6.532614","1.744827","0","1.744827","11.09585","100","0","20","1.454566","1.296682","89.90073","0.7784362","3.200934","0","10.53378"
"9/23/2007 11:00:00 AM","0.9152363","75.72125","-100.9163","14.0288","0.9161904","3.773565","46.42809","21.16797","0.6593109","0.6593109","0.6593109","572.3499","3.098733","0","0","3.773565","0.6748321","0.6593109","0","8.070352","0","0","0","11.09585","100","0","20","1.454795","1.296682","89.90073","0.7252421","3.018852","0","11.84392"
"9/23/2007 12:00:00 PM","0.9059306","87.05315","160.4831","1.157354","0.9068218","3.739525","46.16435","21.16797","0.7924982","0.7924982","0.7924982","471.8654","2.92837","0","0","3.739525","0.8111548","0.7924982","0","8.070357","0","0","0","11.09585","100","0","20","1.455023","1.296682","89.90073","0.871748","2.99162","0","11.80988"
"9/23/2007 1:00:00 PM","1.020825","73.7874","99.52103","15.99547","1.022007","4.15137","49.41499","21.16797","0.7278459","0.7278459","0.7278459","570.3638","3.406389","0","0","4.15137","0.7449805","0.7278459","0","8.070362","0","0","0","11.09585","100","0","20","1.455251","1.296682","89.90073","0.8006305","3.321096","0","12.22173"
"9/23/2007 2:00:00 PM","0.9886916","58.91377","94.44804","30.98956","0.9897806","4.037611","48.50377","21.16797","0.7201834","0.7201834","0.7201834","560.6365","3.300473","0","0","4.037611","0.7371375","0.7201834","0","8.070367","0","0","0","11.09585","100","0","20","1.45548","1.296682","89.90073","0.7922017","3.230088","0","12.10798"
"9/23/2007 3:00:00 PM","0.7656122","43.96596","92.42525","45.98731","0.7663243","3.217563","42.22284","21.16797","0.566389","0.566389","0.566389","568.0836","2.637841","0","0","3.217563","0.5797226","0.566389","0","8.070372","0","0","0","11.09585","100","0","20","1.455708","1.296682","89.90073","0.6230279","2.57405","0","11.28794"
"9/23/2007 4:00:00 PM","0.4732338","28.99953","91.18421","60.98598","0.4734742","2.061182","34.08913","21.16797","0.5929457","0.5929457","0.5929457","347.6174","1.454278","0","0","2.061182","0.6069045","0.5929457","0","8.070376","0","0","0","11.09585","100","0","20","1.455936","1.296682","89.90073","0.6522402","1.648946","0","10.13156"
"9/23/2007 5:00:00 PM","0.2508936","14.02694","90.22111","75.985","0.2507279","1.120636","27.97548","21.16797","0.6745149","0.6745149","0.6745149","166.1396","0.4302424","0","0","1.120636","0.690394","0.6745149","0","8.070382","0","0","0","11.09585","100","0","20","1.456164","1.298904","90.05478","0.7419664","0.8965092","0","9.191018"
"9/23/2007 6:00:00 PM","0.02092711","0","89.33744","90","0","0","21.16797","21.16797","1.655114","1.637509","1.637509","0","0","0.01760506","0.1831165","0","1.676059","1.637509","0","8.070383","0","1.676059","-1.676059","9.340868","84.18523","0","20","1.456393","1.298904","90.05478","1.820626","0","0","8.070383"
"9/23/2007 7:00:00 PM","0","0","88.40311","90","0","0","21.16797","21.16797","1.044173","1.044173","1.044173","0","0","0.0000000000000002220446","0","0","1.068755","1.044173","1.837335","6.4509","0","1.068755","-1.068755","8.223547","74.11547","0","20","1.456621","1.298904","90.05478","1.148591","0","0","6.4509"
"9/23/2007 8:00:00 PM","0","0","87.26661","90","0","0","21.16797","21.16797","0.6579595","0.6579595","0.6579595","0","0","0.0000000000000001110223","0","0","0.6734487","0.6579595","3.015435","5.412284","0","0.6734487","-0.6734487","7.520213","67.77676","0","20","1.456849","1.298904","90.05478","0.7237554","0","0","5.412284"
"9/23/2007 9:00:00 PM","0","0","85.63904","90","0","0","21.16797","21.16797","0.5085219","0.5085219","0.5085219","0","0","0.0000000000000001110223","0","0","0.5204931","0.5085219","3.760298","4.755478","0","0.5204931","-0.5204931","6.976836","62.87966","0","20","1.457078","1.298904","90.05478","0.559374","0","0","4.755478"
"9/23/2007 10:00:00 PM","0","0","82.69756","90","0","0","21.16797","21.16797","0.4260941","0.4260941","0.4260941","0","0","0","0","0","0.436125","0.4260941","4.337487","4.246452","0","0.436125","-0.436125","6.521636","58.77724","0","20","1.457306","1.298904","90.05478","0.4687035","0","0","4.246452"
"9/23/2007 11:00:00 PM","0","0","74.35891","90","0","0","21.16797","21.16797","0.2698209","0.2698209","0.2698209","0","0","0","0","0","0.2761728","0.2698209","4.822174","3.818958","0","0.2761728","-0.2761728","6.233501","56.18052","0","20","1.457534","1.298904","90.05478","0.296803","0","0","3.818958"
"9/24/2007 12:00:00 AM","0","0","-13.78495","90","0","0","21.16797","21.16797","0.1167726","0.1167726","0.1167726","0","0","0.00000000000000001387779","0","0","0.1195216","0.1167726","5.129509","3.54786","0","0.1195216","-0.1195216","6.108853","55.05724","0","20","1.457763","1.298904","90.05478","0.1284499","0","0","3.54786"
"9/24/2007 1:00:00 AM","0","0","-74.9834","90","0","0","21.16797","21.16797","0.1124924","0.1124924","0.1124924","0","0","0.00000000000000001387779","0","0","0.1151406","0.1124924","5.262581","3.430463","0","0.1151406","-0.1151406","5.988776","53.97514","0","20","1.457991","1.298904","90.05478","0.1237416","0","0","3.430463"
"9/24/2007 2:00:00 AM","0","0","-82.48165","90","0","0","21.16797","21.16797","0.1113949","0.1113949","0.1113949","0","0","0.00000000000000001387779","0","0","0.1140173","0.1113949","5.390847","3.317302","0","0.1140173","-0.1140173","5.86987","52.90359","0","20","1.458219","1.298904","90.05478","0.1225344","0","0","3.317302"
"9/24/2007 3:00:00 AM","0","0","-85.35519","90","0","0","21.16797","21.16797","0.09984055","0.09984055","0.09984055","0","0","0.00000000000000001387779","0","0","0.1021909","0.09984055","5.517934","3.205178","0","0.1021909","-0.1021909","5.7633","51.94323","0","20","1.458447","1.298904","90.05478","0.1098246","0","0","3.205178"
"9/24/2007 4:00:00 AM","0","0","-86.98362","90","0","0","21.16797","21.16797","0.4528597","0.4528597","0.4528597","0","0","0","0","0","0.4635206","0.4528597","5.631895","3.104631","0","0.4635206","-0.4635206","5.279471","47.58271","0","20","1.458676","1.301125","90.20883","0.4981456","0","0","3.104631"
"9/24/2007 5:00:00 AM","0","0","-88.12469","90","0","0","21.16797","21.16797","0.5692233","0.5692233","0.5692233","0","0","0","0","0","0.5826236","0.5692233","6.150109","2.647452","0","0.5826236","-0.5826236","4.671135","42.10001","0","20","1.458904","1.301125","90.20883","0.6261456","0","0","2.647452"
"9/24/2007 6:00:00 AM","0.03663556","1.134138","-89.05624","88.9236","0.03522097","0.161342","22.11956","21.16797","0.6966883","0.6966883","0.6966883","23.15842","0","0.0000000000000001110223","0","0.161342","0.7130893","0.6966883","6.803387","2.071057","0","0.5517473","-0.5517473","4.095084","36.90826","0","20","1.459132","1.304042","90.41103","0.7663571","0.1290736","0","2.232399"
"9/24/2007 7:00:00 AM","0.2053426","16.10726","-89.92628","73.92599","0.2050669","0.9214087","26.72993","21.16797","0.6925253","0.6925253","0.6925253","133.0506","0","0","0","0.9214087","0.7088283","0.6925253","7.423744","1.523644","0.2125804","0","0.2125804","4.298882","38.74514","0","20","1.459361","1.304042","90.41103","0.7617778","0.7371269","0","2.445053"
"9/24/2007 8:00:00 AM","0.5358993","31.08062","-90.86182","58.92879","0.5358273","2.315078","35.81175","21.16797","0.4349273","0.4349273","0.4349273","532.2909","0","0","0","2.315078","0.4451662","0.4349273","7.204041","1.717496","1.869912","0","1.869912","6.084605","54.83971","0","20","1.459589","1.304042","90.41103","0.4784201","1.852063","0","4.032575"
"9/24/2007 9:00:00 AM","0.6223592","46.04957","-92.05805","43.93268","0.6225008","2.661125","38.21451","21.16797","0.4703395","0.4703395","0.4703395","565.788","0","0","0","2.661125","0.481412","0.4703395","5.288267","3.407657","2.179713","0","2.179713","8.164682","73.58733","0","20","1.459817","1.304042","90.41103","0.5173735","2.1289","0","6.068782"
"9/24/2007 10:00:00 AM","0.9403428","61.00304","-94.0302","28.93957","0.9409552","3.863085","47.12581","21.16797","0.5960149","0.5960149","0.5960149","648.1524","0.1757376","0","0","3.863085","0.6100459","0.5960149","3.077302","5.357472","3.077302","0","3.077302","11.09523","100","0","20","1.460046","1.304042","90.41103","0.6556163","3.090468","0","9.220556"
"9/24/2007 11:00:00 AM","1.027893","75.88673","-99.36934","13.95941","1.028672","4.174755","49.60362","21.16797","0.7316476","0.7316476","0.7316476","570.5964","3.425883","0","0","4.174755","0.7488716","0.7316476","0","8.069891","0","0","0","11.09523","100","0","20","1.460274","1.304042","90.41103","0.8048124","3.339804","0","12.24465"
"9/24/2007 12:00:00 PM","1.129869","87.39321","155.6024","1.477872","1.130773","4.526847","52.50051","21.16797","0.9150165","0.9150165","0.9150165","494.7285","3.59029","0","0","4.526847","0.9365573","0.9150165","0","8.069896","0","0","0","11.09523","100","0","20","1.460502","1.304042","90.41103","1.006518","3.621478","0","12.59674"
"9/24/2007 1:00:00 PM","0.9783315","73.76186","98.04256","16.10765","0.9790447","3.99946","48.20051","21.16797","0.5682774","0.5682774","0.5682774","703.7864","3.417804","0","0","3.99946","0.5816555","0.5682774","0","8.069901","0","0","0","11.09523","100","0","20","1.460731","1.304042","90.41103","0.6251052","3.199568","0","12.06936"
"9/24/2007 2:00:00 PM","0.7031488","58.85836","93.65429","31.09149","0.7033715","2.976746","40.46508","21.16797","0.4508699","0.4508699","0.4508699","660.2229","2.515262","0","0","2.976746","0.461484","0.4508699","0","8.069906","0","0","0","11.09523","100","0","20","1.460959","1.304042","90.41103","0.4959569","2.381397","0","11.04665"
"9/24/2007 3:00:00 PM","0.556268","43.90131","91.85757","46.08527","0.5563098","2.397579","36.3787","21.16797","0.4710352","0.4710352","0.4710352","509.0021","1.915455","0","0","2.397579","0.4821241","0.4710352","0","8.069911","0","0","0","11.09523","100","0","20","1.461187","1.304042","90.41103","0.5181388","1.918063","0","10.46749"
"9/24/2007 4:00:00 PM","0.2064009","28.93131","90.71762","61.08162","0.2062656","0.9266668","26.7626","21.16797","0.5696285","0.5696285","0.5696285","162.6791","0.3436284","0","0","0.9266668","0.5830384","0.5696285","0","8.069916","0","0","0","11.09523","100","0","20","1.461416","1.304042","90.41103","0.6265914","0.7413334","0","8.996583"
"9/24/2007 5:00:00 PM","0.08650389","13.95775","89.80056","76.0789","0.08643796","0.3936813","23.50606","21.16797","0.8328977","0.8328977","0.8328977","47.26647","0","0","0","0.3936813","0.8525053","0.8328977","0","8.069921","0","0.458824","-0.458824","10.61631","95.68532","0","20","1.461644","1.304042","90.41103","0.9161875","0.314945","0","8.463602"
"9/24/2007 6:00:00 PM","0.01484132","0","88.92918","90","0","0","21.16797","21.16797","1.239694","1.239694","1.239694","0","0","0","0","0","1.268878","1.239694","0.4996818","7.62942","0","1.268878","-1.268878","9.289083","83.72317","0","20","1.461872","1.304042","90.41103","1.363664","0","0","7.62942"
"9/24/2007 7:00:00 PM","0","0","87.97814","90","0","0","21.16797","21.16797","1.345947","1.345947","1.345947","0","0","0","0","0","1.377632","1.345947","1.891149","6.40301","0","1.377632","-1.377632","7.847698","70.73203","0","20","1.462101","1.304042","90.41103","1.480542","0","0","6.40301"
"9/24/2007 8:00:00 PM","0","0","86.78947","90","0","0","21.16797","21.16797","0.9719934","0.9719934","0.9719934","0","0","0","0","0","0.9948756","0.9719934","3.412525","5.061708","0","0.9948756","-0.9948756","6.807812","61.35958","0","20","1.462329","1.304042","90.41103","1.069193","0","0","5.061708"
"9/24/2007 9:00:00 PM","0","0","85.04951","90","0","0","21.16797","21.16797","0.7863503","0.7863503","0.7863503","0","0","0.0000000000000001110223","0","0","0.8048621","0.7863503","4.516722","4.087948","0","0.8048621","-0.8048621","5.966948","53.7809","0","20","1.462557","1.304042","90.41103","0.8649852","0","0","4.087948"
"9/24/2007 10:00:00 PM","0","0","81.85333","90","0","0","21.16797","21.16797","0.4529545","0.4529545","0.4529545","0","0","0.00000000000000005551115","0","0","0.4636177","0.4529545","5.413633","3.29683","0","0.4636177","-0.4636177","5.483018","49.41929","0","20","1.462785","1.304042","90.41103","0.4982499","0","0","3.29683"
"9/24/2007 11:00:00 PM","0","0","72.7184","90","0","0","21.16797","21.16797","0.2822545","0.2822545","0.2822545","0","0","0","0","0","0.2888992","0.2822545","5.93145","2.84002","0","0.2888992","-0.2888992","5.181597","46.70264","0","20","1.463014","1.304042","90.41103","0.3104799","0","0","2.84002"
"9/25/2007 12:00:00 AM","0","0","-13.70642","90","0","0","21.16797","21.16797","0.1294565","0.1294565","0.1294565","0","0","0","0","0","0.1325041","0.1294565","6.254574","2.554936","0","0.1325041","-0.1325041","5.043405","45.4572","0","20","1.463242","1.304042","90.41103","0.1424021","0","0","2.554936"
"9/25/2007 1:00:00 AM","0","0","-73.72658","90","0","0","21.16797","21.16797","0.09663697","0.09663697","0.09663697","0","0","0.00000000000000001387779","0","0","0.09891194","0.09663697","6.402856","2.424093","0","0.09891194","-0.09891194","4.940256","44.5276","0","20","1.46347","1.304042","90.41103","0.1063007","0","0","2.424093"
"9/25/2007 2:00:00 AM","0","0","-81.74338","90","0","0","21.16797","21.16797","0.1120399","0.1120399","0.1120399","0","0","0","0","0","0.1146775","0.1120399","6.513594","2.326373","0","0.1146775","-0.1146775","4.820661","43.44977","0","20","1.463699","1.304042","90.41103","0.1232439","0","0","2.326373"
"9/25/2007 3:00:00 AM","0","0","-84.81367","90","0","0","21.16797","21.16797","0.08518753","0.08518753","0.08518753","0","0","0","0","0","0.08719297","0.08518753","6.64206","2.213009","0","0.08719297","-0.08719297","4.729736","42.63033","0","20","1.463927","1.304042","90.41103","0.09370628","0","0","2.213009"
"9/25/2007 4:00:00 AM","0","0","-86.53358","90","0","0","21.16797","21.16797","0.2687511","0.2687511","0.2687511","0","0","0","0","0","0.2750779","0.2687511","6.739772","2.126777","0","0.2750779","-0.2750779","4.442745","40.0437","0","20","1.464155","1.304042","90.41103","0.2956262","0","0","2.126777"
"9/25/2007 5:00:00 AM","0","0","-87.71677","90","0","0","21.16797","21.16797","0.6057443","0.6057443","0.6057443","0","0","0.0000000000000001110223","0","0","0.6200044","0.6057443","7.048522","1.854332","0","0.6200044","-0.6200044","3.795316","34.20832","0","20","1.464384","1.310353","90.84862","0.6663187","0","0","1.854332"
"9/25/2007 6:00:00 AM","0.03467234","1.249395","-88.6591","88.832","0.03321074","0.1521678","22.06521","21.16797","0.3830054","0.3830054","0.3830054","39.72994","0","0.00000000000000005551115","0","0.1521678","0.3920218","0.3830054","7.74663","1.238284","0","0.2398541","-0.2398541","3.545097","31.9531","0","20","1.464612","1.310353","90.84862","0.4213059","0.1217342","0","1.390452"
"9/25/2007 7:00:00 AM","0.2055971","16.22122","-89.51249","73.83669","0.2051532","0.9217872","26.73228","21.16797","0.321328","0.321328","0.321328","286.868","0","0","0","0.9217872","0.3288925","0.321328","8.016992","0.9996682","0.5928947","0","0.5928947","4.112989","37.07178","0","20","1.46484","1.310353","90.84862","0.3534608","0.7374297","0","1.921455"
"9/25/2007 8:00:00 AM","0.432418","31.19492","-90.39761","58.84218","0.4320552","1.890248","32.94758","21.16797","0.2392986","0.2392986","0.2392986","789.912","0","0","0","1.890248","0.244932","0.2392986","7.403757","1.54082","1.645316","0","1.645316","5.685049","51.24141","0","20","1.465068","1.310353","90.84862","0.2632284","1.512199","0","3.431068"
"9/25/2007 9:00:00 AM","0.6848559","46.16665","-91.48611","43.8498","0.6847411","2.904659","39.94586","21.16797","0.3841396","0.3841396","0.3841396","756.1467","0","0","0","2.904659","0.3931828","0.3841396","5.714846","3.030918","2.511476","0","2.511476","8.079881","72.82708","0","20","1.465297","1.310353","90.84862","0.4225536","2.323727","0","5.935577"
