sep=,
"9/25/2007 10:00:00 AM","0.8555263","61.12829","-93.21577","28.86333","0.8556697","3.551975","44.72636","21.16797","0.4216089","0.4216089","0.4216089","842.4812","0","0","0","3.551975","0.4315342","0.4216089","3.166354","5.278501","3.120441","0","3.120441","11.05121","99.60905","0","20","1.465525","1.310353","90.84862","0.4637698","2.84158","0","8.830477"
"9/25/2007 11:00:00 AM","1.063349","76.0414","-97.78831","13.90241","1.063731","4.296953","50.59679","21.16797","0.6709602","0.6709602","0.6709602","640.4185","3.564972","0","0","4.296953","0.6867556","0.6709602","0.04522568","8.029558","0.04522568","0","0.04522568","11.09459","100","0","20","1.465753","1.310353","90.84862","0.7380562","3.437562","0","12.32651"
"9/25/2007 12:00:00 PM","0.9166711","87.70895","149.3394","1.835455","0.9169402","3.776285","46.4492","21.16797","0.8823497","0.8823497","0.8823497","427.9806","2.873164","0","0","3.776285","0.9031215","0.8823497","0","8.069413","0","0","0","11.09459","100","0","20","1.465982","1.310353","90.84862","0.9705847","3.021028","0","11.8457"
"9/25/2007 1:00:00 PM","0.536866","73.72676","96.57085","16.22866","0.5366361","2.318345","35.83413","21.16797","0.7372867","0.7372867","0.7372867","314.4428","1.563702","0","0","2.318345","0.7546435","0.7372867","0","8.069419","0","0","0","11.09459","100","0","20","1.46621","1.310353","90.84862","0.8110154","1.854676","0","10.38776"
"9/25/2007 2:00:00 PM","0.6883425","58.79875","92.86385","31.19737","0.6883007","2.918461","40.04503","21.16797","0.4310065","0.4310065","0.4310065","677.1269","2.477308","0","0","2.918461","0.441153","0.4310065","0","8.069424","0","0","0","11.09459","100","0","20","1.466438","1.310353","90.84862","0.4741071","2.334769","0","10.98788"
"9/25/2007 3:00:00 PM","0.6760949","43.83451","91.29163","46.18527","0.6759384","2.870468","39.70069","21.16797","0.3601347","0.3601347","0.3601347","797.054","2.501855","0","0","2.870468","0.3686128","0.3601347","0","8.069428","0","0","0","11.09459","100","0","20","1.466667","1.310353","90.84862","0.3961482","2.296374","0","10.9399"
"9/25/2007 4:00:00 PM","0.5477636","28.86214","90.25203","61.17812","0.5471724","2.36083","36.12571","21.16797","0.4004251","0.4004251","0.4004251","589.5811","1.950979","0","0","2.36083","0.4098517","0.4004251","0","8.069433","0","0","0","11.09459","100","0","20","1.466895","1.310353","90.84862","0.4404676","1.888664","0","10.43026"
"9/25/2007 5:00:00 PM","0.2211834","13.88851","89.38062","76.17282","0.2203744","0.9884406","27.14721","21.16797","0.7224133","0.7224133","0.7224133","136.8248","0.2490207","0","0","0.9884406","0.7394199","0.7224133","0","8.069438","0","0","0","11.09459","100","0","20","1.467123","1.310353","90.84862","0.7946546","0.7907525","0","9.057878"
"9/25/2007 6:00:00 PM","0.01891537","0","88.52124","90","0","0","21.16797","21.16797","1.046404","1.046404","1.046404","0","0","0.0000000000000002220446","0","0","1.071038","1.046404","0","8.069443","0","1.071038","-1.071038","9.974871","89.90923","0","20","1.467352","1.310353","90.84862","1.151045","0","0","8.069443"
"9/25/2007 7:00:00 PM","0","0","87.55325","90","0","0","21.16797","21.16797","1.022765","1.022765","1.022765","0","0","0","0","0","1.046842","1.022765","1.17038","7.037858","0","1.046842","-1.046842","8.88052","80.04539","0","20","1.46758","1.310353","90.84862","1.125042","0","0","7.037858"
"9/25/2007 8:00:00 PM","0","0","86.31215","90","0","0","21.16797","21.16797","0.5462819","0.5462819","0.5462819","0","0","0.0000000000000001110223","0","0","0.5591422","0.5462819","2.320637","6.023932","0","0.5591422","-0.5591422","8.296736","74.78358","0","20","1.467808","1.310353","90.84862","0.6009101","0","0","6.023932"
"9/25/2007 9:00:00 PM","0","0","84.45943","90","0","0","21.16797","21.16797","0.2490796","0.2490796","0.2490796","0","0","0.00000000000000002775558","0","0","0.2549433","0.2490796","2.93674","5.480745","0","0.2549433","-0.2549433","8.030766","72.38639","0","20","1.468037","1.310353","90.84862","0.2739876","0","0","5.480745"
"9/25/2007 10:00:00 PM","0","0","81.00837","90","0","0","21.16797","21.16797","0.2673109","0.2673109","0.2673109","0","0","0","0","0","0.2736038","0.2673109","3.218","5.23274","0","0.2736038","-0.2736038","7.745314","69.81359","0","20","1.468265","1.310353","90.84862","0.294042","0","0","5.23274"
"9/25/2007 11:00:00 PM","0","0","71.08726","90","0","0","21.16797","21.16797","0.2141736","0.2141736","0.2141736","0","0","0","0","0","0.2192156","0.2141736","3.520266","4.966198","0","0.2192156","-0.2192156","7.516637","67.75254","0","20","1.468493","1.310353","90.84862","0.235591","0","0","4.966198"
"9/26/2007 12:00:00 AM","0","0","-13.63279","90","0","0","21.16797","21.16797","0.09464274","0.09464274","0.09464274","0","0","0","0","0","0.09687077","0.09464274","3.762708","4.752395","0","0.09687077","-0.09687077","7.415617","66.84213","0","20","1.468722","1.310353","90.84862","0.104107","0","0","4.752395"
"9/26/2007 1:00:00 AM","0","0","-72.49931","90","0","0","21.16797","21.16797","0.1377242","0.1377242","0.1377242","0","0","0.00000000000000002775558","0","0","0.1409664","0.1377242","3.869879","4.65787","0","0.1409664","-0.1409664","7.268597","65.51708","0","20","1.46895","1.310353","90.84862","0.1514966","0","0","4.65787"
"9/26/2007 2:00:00 AM","0","0","-81.01202","90","0","0","21.16797","21.16797","0.1258279","0.1258279","0.1258279","0","0","0","0","0","0.1287901","0.1258279","4.025958","4.520214","0","0.1287901","-0.1287901","7.134279","64.30653","0","20","1.469178","1.310353","90.84862","0.1384107","0","0","4.520214"
"9/26/2007 3:00:00 AM","0","0","-84.275","90","0","0","21.16797","21.16797","0.1542609","0.1542609","0.1542609","0","0","0","0","0","0.1578924","0.1542609","4.168645","4.394363","0","0.1578924","-0.1578924","6.969598","62.82229","0","20","1.469406","1.310353","90.84862","0.169687","0","0","4.394363"
"9/26/2007 4:00:00 AM","0","0","-86.08498","90","0","0","21.16797","21.16797","0.3867619","0.3867619","0.3867619","0","0","0","0","0","0.3958668","0.3867619","4.343719","4.239945","0","0.3958668","-0.3958668","6.556459","59.09849","0","20","1.469635","1.310353","90.84862","0.4254381","0","0","4.239945"
"9/26/2007 5:00:00 AM","0","0","-87.30962","90","0","0","21.16797","21.16797","0.7107453","0.7107453","0.7107453","0","0","0","0","0","0.7274773","0.7107453","4.783587","3.851983","0","0.7274773","-0.7274773","5.796593","52.24934","0","20","1.469863","1.310353","90.84862","0.7818198","0","0","3.851983"
"9/26/2007 6:00:00 AM","0.03896797","1.363776","-88.26228","88.74125","0.03666077","0.1679104","22.15849","21.16797","0.7717538","0.7717538","0.7717538","21.75699","0","0.0000000000000001110223","0","0.1679104","0.7899221","0.7717538","5.594919","3.136317","0","0.6220117","-0.6220117","5.147065","46.39473","0","20","1.470091","1.310353","90.84862","0.8489293","0.1343283","0","3.304228"
"9/26/2007 7:00:00 AM","0.2699241","16.33356","-89.0986","73.749","0.2687618","1.198723","28.46814","21.16797","0.4363053","0.4363053","0.4363053","274.744","0","0","0","1.198723","0.4465766","0.4363053","6.290782","2.522415","0.7521462","0","0.7521462","5.867224","52.88624","0","20","1.47032","1.310353","90.84862","0.4799359","0.9589782","0","3.721138"
"9/26/2007 8:00:00 AM","0.5156571","31.30674","-89.93272","58.75808","0.5148318","2.230048","35.23116","21.16797","0.55629","0.55629","0.55629","400.8787","0","0","0","2.230048","0.5693859","0.55629","5.519323","3.202965","1.660662","0","1.660662","7.453889","67.18835","0","20","1.470548","1.310353","90.84862","0.611919","1.784039","0","5.433013"
"9/26/2007 9:00:00 AM","0.582815","46.28004","-90.91229","43.77069","0.5824218","2.502106","37.10225","21.16797","0.5340887","0.5340887","0.5340887","468.4813","0","0","0","2.502106","0.5466619","0.5340887","3.829043","4.693731","1.955444","0","1.955444","9.32092","84.01771","0","20","1.470776","1.310353","90.84862","0.5874976","2.001685","0","7.195837"
"9/26/2007 10:00:00 AM","0.8544483","61.24778","-92.39574","28.7931","0.8542252","3.546638","44.68579","21.16797","0.3104168","0.3104168","0.3104168","1142.541","1.372302","0","0","3.546638","0.3177244","0.3104168","1.856611","6.43272","1.856611","0","1.856611","11.09399","100","0","20","1.471005","1.310353","90.84862","0.3414584","2.83731","0","9.979357"
"9/26/2007 11:00:00 AM","0.7801266","76.18478","-96.17508","13.85801","0.7799563","3.269146","42.60415","21.16797","0.6431239","0.6431239","0.6431239","508.3229","2.610882","0","0","3.269146","0.6582639","0.6431239","0","8.068984","0","0","0","11.09399","100","0","20","1.471233","1.310353","90.84862","0.7074363","2.615317","0","11.33813"
"9/26/2007 12:00:00 PM","1.076993","87.98914","141.2361","2.211795","1.076998","4.342843","50.97305","21.16797","0.7366446","0.7366446","0.7366446","589.5439","3.588857","0","0","4.342843","0.7539862","0.7366446","0","8.068989","0","0","0","11.09399","100","0","20","1.471461","1.310353","90.84862","0.810309","3.474274","0","12.41183"
"9/26/2007 1:00:00 PM","1.056538","73.68228","95.10796","16.35814","1.056468","4.271748","50.39089","21.16797","0.4667598","0.4667598","0.4667598","915.1918","3.793999","0","0","4.271748","0.477748","0.4667598","0","8.068994","0","0","0","11.09399","100","0","20","1.471689","1.310353","90.84862","0.5134358","3.417398","0","12.34074"
"9/26/2007 2:00:00 PM","0.9712429","58.73509","92.07713","31.30702","0.9709594","3.970644","47.97222","21.16797","0.3844281","0.3844281","0.3844281","1032.87","3.577166","0","0","3.970644","0.3934781","0.3844281","0","8.068998","0","0","0","11.09399","100","0","20","1.471918","1.310353","90.84862","0.4228709","3.176515","0","12.03964"
"9/26/2007 3:00:00 PM","0.7136548","43.7657","90.72759","46.28715","0.7130973","3.01423","40.73631","21.16797","0.482738","0.482738","0.482738","624.4029","2.520128","0","0","3.01423","0.4941024","0.482738","0","8.069004","0","0","0","11.09399","100","0","20","1.472146","1.310353","90.84862","0.5310118","2.411384","0","11.08323"
"9/26/2007 4:00:00 PM","0.3902666","28.79214","89.78758","61.27538","0.3896487","1.71336","31.78106","21.16797","0.4888139","0.4888139","0.4888139","350.5137","1.213038","0","0","1.71336","0.5003213","0.4888139","0","8.069009","0","0","0","11.09399","100","0","20","1.472374","1.312709","91.01194","0.5376953","1.370688","0","9.782369"
"9/26/2007 5:00:00 PM","0.1833475","13.81932","88.96139","76.26664","0.1826232","0.8226865","26.11866","21.16797","0.5738769","0.5738769","0.5738769","143.3559","0.2352997","0","0","0.8226865","0.5873868","0.5738769","0","8.06901","0","0","0","11.09399","100","0","20","1.472603","1.318679","91.42585","0.6312646","0.6581492","0","8.891696"
"9/26/2007 6:00:00 PM","0.0131386","0","88.11375","90","0","0","21.16797","21.16797","0.9848431","0.9848431","0.9848431","0","0","0","0","0","1.008028","0.9848431","0","8.069004","0","1.008028","-1.008028","10.04033","90.50423","0","20","1.472831","1.318679","91.42585","1.083327","0","0","8.069004"
"9/26/2007 7:00:00 PM","0","0","87.12856","90","0","0","21.16797","21.16797","0.7112138","0.7112138","0.7112138","0","0","0.0000000000000001110223","0","0","0.7279568","0.7112138","1.101129","7.098434","0","0.7279568","-0.7279568","9.279957","83.65041","0","20","1.473059","1.318679","91.42585","0.7823351","0","0","7.098434"
"9/26/2007 8:00:00 PM","0","0","85.83481","90","0","0","21.16797","21.16797","0.8913428","0.8913428","0.8913428","0","0","0","0","0","0.9123263","0.8913428","1.899426","6.394784","0","0.9123263","-0.9123263","8.326557","75.05655","0","20","1.473288","1.318679","91.42585","0.9804771","0","0","6.394784"
"9/26/2007 9:00:00 PM","0","0","83.86909","90","0","0","21.16797","21.16797","0.4821829","0.4821829","0.4821829","0","0","0.00000000000000005551115","0","0","0.4935342","0.4821829","2.904576","5.50865","0","0.4935342","-0.4935342","7.81136","70.41267","0","20","1.473516","1.318679","91.42585","0.5304012","0","0","5.50865"
"9/26/2007 10:00:00 PM","0","0","80.16326","90","0","0","21.16797","21.16797","0.3296426","0.3296426","0.3296426","0","0","0","0","0","0.3374028","0.3296426","3.449663","5.02802","0","0.3374028","-0.3374028","7.459289","67.2392","0","20","1.473744","1.318679","91.42585","0.3626068","0","0","5.02802"
"9/26/2007 11:00:00 PM","0","0","69.46864","90","0","0","21.16797","21.16797","0.2027279","0.2027279","0.2027279","0","0","0","0","0","0.2075004","0.2027279","3.822935","4.698853","0","0.2075004","-0.2075004","7.242839","65.28825","0","20","1.473973","1.318679","91.42585","0.2230006","0","0","4.698853"
"9/27/2007 12:00:00 AM","0","0","-13.56218","90","0","0","21.16797","21.16797","0.1083834","0.1083834","0.1083834","0","0","0","0","0","0.1109349","0.1083834","4.052722","4.496198","0","0.1109349","-0.1109349","7.127149","64.24554","0","20","1.474201","1.318679","91.42585","0.1192217","0","0","4.496198"
"9/27/2007 1:00:00 AM","0","0","-71.30161","90","0","0","21.16797","21.16797","0.1385875","0.1385875","0.1385875","0","0","0","0","0","0.14185","0.1385875","4.175628","4.387792","0","0.14185","-0.14185","6.979206","62.9121","0","20","1.474429","1.318679","91.42585","0.1524462","0","0","4.387792"
"9/27/2007 2:00:00 AM","0","0","-80.28777","90","0","0","21.16797","21.16797","0.1132644","0.1132644","0.1132644","0","0","0","0","0","0.1159308","0.1132644","4.332904","4.249071","0","0.1159308","-0.1159308","6.858304","61.8224","0","20","1.474658","1.318679","91.42585","0.1245909","0","0","4.249071"
"9/27/2007 3:00:00 AM","0","0","-83.73932","90","0","0","21.16797","21.16797","0.1097292","0.1097292","0.1097292","0","0","0","0","0","0.1123124","0.1097292","4.461513","4.13563","0","0.1123124","-0.1123124","6.741177","60.76673","0","20","1.474886","1.318679","91.42585","0.1207021","0","0","4.13563"
"9/27/2007 4:00:00 AM","0","0","-85.63797","90","0","0","21.16797","21.16797","0.4096886","0.4096886","0.4096886","0","0","0.00000000000000005551115","0","0","0.4193332","0.4096886","4.586176","4.025664","0","0.4193332","-0.4193332","6.303521","56.82172","0","20","1.475114","1.318679","91.42585","0.4506574","0","0","4.025664"
"9/27/2007 5:00:00 AM","0","0","-86.90335","90","0","0","21.16797","21.16797","0.6843906","0.6843906","0.6843906","0","0","0","0","0","0.7005022","0.6843906","5.052688","3.614184","0","0.7005022","-0.7005022","5.571881","50.22663","0","20","1.475343","1.318679","91.42585","0.7528297","0","0","3.614184"
"9/27/2007 6:00:00 AM","0.006168418","1.477159","-87.86591","88.65147","0.006159044","0.02830561","21.33426","21.16797","0.7653471","0.7653471","0.7653471","3.698402","0","0","0","0.02830561","0.7833645","0.7653471","5.834775","2.924282","0","0.7550589","-0.7550589","4.783149","43.11686","0","20","1.475571","1.318679","91.42585","0.8418819","0.02264449","0","2.952588"
"9/27/2007 7:00:00 AM","0.04561754","16.44416","-88.68476","73.66304","0.04558281","0.2085653","22.3998","21.16797","0.7832909","0.7832909","0.7832909","26.6268","0","0","0","0.2085653","0.8017307","0.7832909","6.680967","2.177718","0","0.5931654","-0.5931654","4.163789","37.53383","0","20","1.475799","1.318679","91.42585","0.8616199","0.1668522","0","2.386284"
"9/27/2007 8:00:00 AM","0.01620532","31.41595","-89.46731","58.6766","0.01619396","0.07434045","21.6053","21.16797","0.6346586","0.6346586","0.6346586","11.71345","0","0","0","0.07434045","0.6495994","0.6346586","7.347677","1.589417","0","0.575259","-0.575259","3.563154","32.11957","0","20","1.476027","1.318679","91.42585","0.6981245","0.05947236","0","1.663757"
"9/27/2007 9:00:00 AM","0.0829003","46.38963","-90.33685","43.69545","0.08284219","0.3774578","23.40861","21.16797","0.6194429","0.6194429","0.6194429","60.93504","0","0","0","0.3774578","0.6340256","0.6194429","7.996107","1.017174","0","0.2565677","-0.2565677","3.295487","29.70679","0","20","1.476256","1.322294","91.67645","0.6813872","0.3019663","0","1.394632"
"9/27/2007 10:00:00 AM","0.3032439","61.36135","-91.57059","28.729","0.3030335","1.34618","29.40549","21.16797","0.4768894","0.4768894","0.4768894","282.2836","0","0","0","1.34618","0.488116","0.4768894","8.285658","0.7616153","0.8580644","0","0.8580644","4.116856","37.11102","0","20","1.476484","1.322294","91.67645","0.5245783","1.076944","0","2.107796"
"9/27/2007 11:00:00 AM","0.2274904","76.31649","-94.53184","13.82637","0.2273332","1.018833","27.33699","21.16797","0.6362216","0.6362216","0.6362216","160.138","0","0","0","1.018833","0.6511992","0.6362216","7.398203","1.544779","0.3676334","0","0.3676334","4.469172","40.28703","0","20","1.476712","1.322294","91.67645","0.6998438","0.8150662","0","2.563612"
"9/27/2007 12:00:00 PM","0.3470871","88.21735","130.8339","2.59832","0.3468501","1.532913","30.60606","21.16797","0.8942805","0.8942805","0.8942805","171.413","0","0","0","1.532913","0.9153332","0.8942805","7.018583","1.879736","0.6175801","0","0.6175801","5.060674","45.61919","0","20","1.476941","1.322294","91.67645","0.9837085","1.226331","0","3.41265"
"9/27/2007 1:00:00 PM","0.1898497","73.62865","93.6558","16.49572","0.1897182","0.8539519","26.31183","21.16797","0.6301554","0.6301554","0.6301554","135.5145","0","0","0","0.8539519","0.6449903","0.6301554","6.38269","2.440775","0.2089617","0","0.2089617","5.261004","47.42517","0","20","1.477169","1.322294","91.67645","0.693171","0.6831616","0","3.294727"
"9/27/2007 2:00:00 PM","0.07948658","58.66754","91.29449","31.42027","0.07943118","0.3620556","23.31618","21.16797","0.4341811","0.4341811","0.4341811","83.38816","0","0","0","0.3620556","0.4444023","0.4341811","6.167714","2.630417","0","0.0823467","-0.0823467","5.175134","46.6512","0","20","1.477397","1.322294","91.67645","0.4775992","0.2896445","0","2.992473"
"9/27/2007 3:00:00 PM","0.2913631","43.695","90.16568","46.39077","0.2911458","1.295172","29.08019","21.16797","0.5154447","0.5154447","0.5154447","251.2727","0","0","0","1.295172","0.527579","0.5154447","6.259798","2.549159","0.7675929","0","0.7675929","5.910056","53.27628","0","20","1.477626","1.322296","91.67661","0.5669892","1.036138","0","3.844331"
"9/27/2007 4:00:00 PM","0.1577723","28.72144","89.32442","61.37327","0.1576526","0.7122341","25.4393","21.16797","0.528429","0.528429","0.528429","134.7833","0","0","0","0.7122341","0.540869","0.528429","5.472658","3.243535","0.1713652","0","0.1713652","6.074358","54.7575","0","20","1.477854","1.322296","91.67661","0.5812719","0.5697873","0","3.955769"
"9/27/2007 5:00:00 PM","0.1002666","13.75029","88.54301","76.36024","0.1001436","0.4553961","23.87763","21.16797","0.6352312","0.6352312","0.6352312","71.68982","0","0","0","0.4553961","0.6501855","0.6352312","5.29704","3.398427","0","0.1947894","-0.1947894","5.871174","52.92602","0","20","1.478082","1.322296","91.67661","0.6987543","0.3643169","0","3.853823"
"9/27/2007 6:00:00 PM","0.01971371","0","87.70682","90","0","0","21.16797","21.16797","1.793012","1.637509","1.637509","0","0","0.1555032","0.3348045","0","1.676059","1.637509","5.514177","3.206872","0","1.676059","-1.676059","4.116193","37.10573","0","20","1.47831","1.322296","91.67661","1.972314","0","0","3.206872"
"9/27/2007 7:00:00 PM","0","0","86.70424","90","0","0","21.16797","21.16797","1.647494","1.508676","1.508676","0","0","0.1388182","0.3035676","0","1.544193","1.508676","7.398697","1.544193","0","1.544193","-1.544193","2.49984","22.53505","0","20","1.478539","1.32806","92.07622","1.812244","0","0","1.544193"
"9/27/2007 8:00:00 PM","0","0","85.35764","90","0","0","21.16797","21.16797","0.8425158","0.000005428687","0.000005428687","0","0","0.8425103","0.9267619","0","0.000005556486","0.000005428687","9.148327","0.000005556486","0","0.000005556486","0","2.49984","22.5351","0","20","1.478767","1.32806","92.07622","0.9267673","0","0","0.000005556486"
"9/27/2007 9:00:00 PM","0","0","83.27876","90","0","0","21.16797","21.16797","0.4673945","0.00001085737","0.00001085737","0","0","0.4673837","0.5141231","0","0.00001111297","0.00001085737","9.148299","0.00001111297","0","0.00001111297","-0.00001111297","2.499829","22.53505","0","20","1.478995","1.32806","92.07622","0.5141339","0","0","0.00001111297"
"9/27/2007 10:00:00 PM","0","0","79.31863","90","0","0","21.16797","21.16797","0.4047027","0.000005428687","0.000005428687","0","0","0.4046973","0.4451675","0","0.000005556486","0.000005428687","9.148285","0.000005556486","0","0.000005556486","0","2.499829","22.5351","0","20","1.479224","1.32806","92.07622","0.445173","0","0","0.000005556486"
"9/27/2007 11:00:00 PM","0","0","67.86563","90","0","0","21.16797","21.16797","0.2876685","0.00001085737","0.00001085737","0","0","0.2876576","0.3164245","0","0.00001111297","0.00001085737","9.148257","0.00001111297","0","0.00001111297","-0.00001111297","2.499817","22.53505","0","20","1.479452","1.32806","92.07622","0.3164354","0","0","0.00001111297"
"9/28/2007 12:00:00 AM","0","0","-13.49321","90","0","0","21.16797","21.16797","0.1011687","0.000005428687","0.000005428687","0","0","0.1011633","0.1112802","0","0.000005556486","0.000005428687","9.148242","0.000005556486","0","0.000005556486","0","2.499817","22.5351","0","20","1.47968","1.32806","92.07622","0.1112856","0","0","0.000005556486"
"9/28/2007 1:00:00 AM","0","0","-70.13339","90","0","0","21.16797","21.16797","0.08889981","0.00001085737","0.00001085737","0","0","0.08888896","0.09777894","0","0.00001111297","0.00001085737","9.148214","0.00001111297","0","0.00001111297","-0.00001111297","2.499806","22.53505","0","20","1.479909","1.32806","92.07622","0.09778979","0","0","0.00001111297"
"9/28/2007 2:00:00 AM","0","0","-79.57082","90","0","0","21.16797","21.16797","0.06647119","0.000005428687","0.000005428687","0","0","0.06646577","0.07311288","0","0.000005556486","0.000005428687","9.1482","0.000005556486","0","0.000005556486","0","2.499806","22.5351","0","20","1.480137","1.32806","92.07622","0.07311831","0","0","0.000005556486"
"9/28/2007 3:00:00 AM","0","0","-83.20676","90","0","0","21.16797","21.16797","0.07308222","0.00001085737","0.00001085737","0","0","0.07307136","0.08037958","0","0.00001111297","0.00001085737","9.148172","0.00001111297","0","0.00001111297","-0.00001111297","2.499794","22.53505","0","20","1.480365","1.32806","92.07622","0.08039044","0","0","0.00001111297"
"9/28/2007 4:00:00 AM","0","0","-85.19264","90","0","0","21.16797","21.16797","0.3329799","0.000005428687","0.000005428687","0","0","0.3329744","0.3662724","0","0.000005556486","0.000005428687","9.148157","0.000005556486","0","0.000005556486","0","2.499794","22.5351","0","20","1.480594","1.32806","92.07622","0.3662778","0","0","0.000005556486"
"9/28/2007 5:00:00 AM","0","0","-86.49809","90","0","0","21.16797","21.16797","0.4830206","0.00001085737","0.00001085737","0","0","0.4830098","0.5313119","0","0.00001111297","0.00001085737","9.148129","0.00001111297","0","0.00001111297","-0.00001111297","2.499783","22.53505","0","20","1.480822","1.32806","92.07622","0.5313227","0","0","0.00001111297"
"9/28/2007 6:00:00 AM","0.02229345","1.589422","-87.47009","88.56277","0.0220378","0.1011012","21.7632","21.16797","0.8054699","0.09878131","0.09878131","102.3485","0","0.7066886","0.8662563","0.1011012","0.1011068","0.09878131","9.148115","0.000005556486","0","0.000005556486","0","2.499783","22.5351","0","20","1.48105","1.32806","92.07622","0.8860169","0.08088097","0","0.1011068"
"9/28/2007 7:00:00 AM","0.1834905","16.55291","-88.27107","73.57892","0.1828796","0.8238174","26.12564","21.16797","0.5991367","0.5991367","0.5991367","137.5007","0","0","0.4980656","0.8238174","0.6132413","0.5991367","9.148088","0.00001111297","0.2105761","0","0.2105761","2.70166","24.35505","0","20","1.481279","1.32806","92.07622","0.6590504","0.6590539","0","0.8238285"
"9/28/2007 8:00:00 AM","0.413777","31.52244","-89.00153","58.59785","0.4127879","1.810115","32.41729","21.16797","0.3017224","0.3017224","0.3017224","599.9272","0","0","0","1.810115","0.3088254","0.3017224","8.928802","0.1935545","1.501289","0","1.501289","4.136586","37.29077","0","20","1.481507","1.32806","92.07622","0.3318946","1.448092","0","2.003669"
"9/28/2007 9:00:00 AM","0.5287197","46.49529","-89.76","43.6242","0.528033","2.283567","35.59615","21.16797","0.4868087","0.4868087","0.4868087","469.0892","0","0","0","2.283567","0.4982689","0.4868087","7.376332","1.563673","1.785298","0","1.785298","5.841836","52.66351","0","20","1.481735","1.32806","92.07622","0.5354896","1.826854","0","3.847239"
"9/28/2007 10:00:00 AM","0.7861364","61.46886","-90.74085","28.67114","0.7852932","3.289286","42.7535","21.16797","0.5475934","0.5475934","0.5475934","600.6804","0","0","0","3.289286","0.5604846","0.5475934","5.545118","3.179282","2.728802","0","2.728802","8.442587","76.10916","0","20","1.481964","1.32806","92.07622","0.6023527","2.631429","0","6.468568"
"9/28/2007 11:00:00 AM","0.564072","76.4361","-92.8611","13.8076","0.563658","2.427068","36.58223","21.16797","0.6780256","0.6780256","0.6780256","357.9611","0","0","0","2.427068","0.6939873","0.6780256","2.780967","5.616914","1.73308","0","1.73308","10.09816","91.03423","0","20","1.482192","1.32806","92.07622","0.7458282","1.941654","0","8.043982"
"9/28/2007 12:00:00 PM","0.8897377","88.37216","117.9889","2.99063","0.8890573","3.674715","45.66456","21.16797","0.9979214","0.9979214","0.9979214","368.2369","1.61388","0","0","3.674715","1.021414","0.9979214","1.039421","7.152041","1.039421","0","1.039421","11.09271","100","0","20","1.48242","1.32806","92.07622","1.097713","2.939772","0","10.82676"
"9/28/2007 1:00:00 PM","0.8014354","73.56611","92.2162","16.64102","0.8007612","3.347484","43.18656","21.16797","0.6979798","0.6979798","0.6979798","479.596","2.633072","0","0","3.347484","0.7144113","0.6979798","0","8.06802","0","0","0","11.09271","100","0","20","1.482648","1.32806","92.07622","0.7677778","2.677987","0","11.4155"
"9/28/2007 2:00:00 PM","0.6223522","58.59624","90.51631","31.53693","0.6217348","2.658101","38.19323","21.16797","0.3798629","0.3798629","0.3798629","699.7528","2.269296","0","0","2.658101","0.3888054","0.3798629","0","8.068025","0","0","0","11.09271","100","0","20","1.482877","1.32806","92.07622","0.4178492","2.126481","0","10.72613"
"9/28/2007 3:00:00 PM","0.3824095","43.62254","89.60606","46.49599","0.3820316","1.681386","31.57177","21.16797","0.424176","0.424176","0.424176","396.3887","1.247224","0","0","1.681386","0.4341617","0.424176","0","8.068029","0","0","0","11.09271","100","0","20","1.483105","1.32806","92.07622","0.4665936","1.345109","0","9.749415"
"9/28/2007 4:00:00 PM","0.3050358","28.65015","88.86269","61.47165","0.304485","1.352399","29.44523","21.16797","0.4647555","0.4647555","0.4647555","290.9914","0.876702","0","0","1.352399","0.4756966","0.4647555","0","8.068035","0","0","0","11.09271","100","0","20","1.483333","1.32806","92.07622","0.5112311","1.081919","0","9.420433"
"9/28/2007 5:00:00 PM","0.1388159","13.68154","88.1256","76.4535","0.1383756","0.6265236","24.91537","21.16797","0.6990032","0.6990032","0.6990032","89.631","0","0","0","0.6265236","0.7154588","0.6990032","0","8.06804","0","0.08893514","-0.08893514","10.99997","99.16531","0","20","1.483562","1.32806","92.07622","0.7689035","0.5012189","0","8.694563"
"9/28/2007 6:00:00 PM","0.0163866","0","87.30058","90","0","0","21.16797","21.16797","1.402173","1.402173","1.402173","0","0","0.0000000000000002220446","0","0","1.435182","1.402173","0.09655183","7.982826","0","1.435182","-1.435182","9.498143","85.62649","0","20","1.48379","1.32806","92.07622","1.54239","0","0","7.982826"
"9/28/2007 7:00:00 PM","0","0","86.28041","90","0","0","21.16797","21.16797","1.307746","1.307746","1.307746","0","0","0.0000000000000002220446","0","0","1.338532","1.307746","1.668777","6.597205","0","1.338532","-1.338532","8.097807","73.00252","0","20","1.484018","1.32806","92.07622","1.438521","0","0","6.597205"
"9/28/2007 8:00:00 PM","0","0","84.8808","90","0","0","21.16797","21.16797","0.7847186","0.7847186","0.7847186","0","0","0","0","0","0.8031921","0.7847186","3.145168","5.29564","0","0.8031921","-0.8031921","7.25869","65.43795","0","20","1.484247","1.32806","92.07622","0.8631905","0","0","5.29564"
"9/28/2007 9:00:00 PM","0","0","82.68872","90","0","0","21.16797","21.16797","0.5174342","0.5174342","0.5174342","0","0","0.0000000000000001110223","0","0","0.5296153","0.5174342","4.034663","4.511281","0","0.5296153","-0.5296153","6.705777","60.45351","0","20","1.484475","1.32806","92.07622","0.5691776","0","0","4.511281"
"9/28/2007 10:00:00 PM","0","0","78.4751","90","0","0","21.16797","21.16797","0.4690981","0.4690981","0.4690981","0","0","0.00000000000000005551115","0","0","0.4801413","0.4690981","4.622735","3.992636","0","0.4801413","-0.4801413","6.204577","55.93526","0","20","1.484703","1.32806","92.07622","0.5160078","0","0","3.992636"
"9/28/2007 11:00:00 PM","0","0","66.28114","90","0","0","21.16797","21.16797","0.2330992","0.2330992","0.2330992","0","0","0","0","0","0.2385867","0.2330992","5.157155","3.521255","0","0.2385867","-0.2385867","5.955681","53.69155","0","20","1.484931","1.32806","92.07622","0.2564091","0","0","3.521255"
"9/29/2007 12:00:00 AM","0","0","-13.42486","90","0","0","21.16797","21.16797","0.1142389","0.1142389","0.1142389","0","0","0.00000000000000001387779","0","0","0.1169282","0.1142389","5.423013","3.28673","0","0.1169282","-0.1169282","5.833739","52.59233","0","20","1.48516","1.32806","92.07622","0.1256628","0","0","3.28673"
"9/29/2007 1:00:00 AM","0","0","-68.99445","90","0","0","21.16797","21.16797","0.07661977","0.07661977","0.07661977","0","0","0","0","0","0.07842351","0.07661977","5.553368","3.171724","0","0.07842351","-0.07842351","5.75196","51.8552","0","20","1.485388","1.32806","92.07622","0.08428174","0","0","3.171724"
"9/29/2007 2:00:00 AM","0","0","-78.86132","90","0","0","21.16797","21.16797","0.08758232","0.08758232","0.08758232","0","0","0","0","0","0.08964413","0.08758232","5.640822","3.09456","0","0.08964413","-0.08964413","5.658478","51.01256","0","20","1.485616","1.32806","92.07622","0.09634055","0","0","3.09456"
"9/29/2007 3:00:00 AM","0","0","-82.67744","90","0","0","21.16797","21.16797","0.0863569","0.0863569","0.0863569","0","0","0","0","0","0.08838987","0.0863569","5.740838","3.006313","0","0.08838987","-0.08838987","5.566305","50.18171","0","20","1.485845","1.32806","92.07622","0.09499259","0","0","3.006313"
"9/29/2007 4:00:00 AM","0","0","-84.74911","90","0","0","21.16797","21.16797","0.3520256","0.3520256","0.3520256","0","0","0.00000000000000005551115","0","0","0.3603128","0.3520256","5.839497","2.919261","0","0.3603128","-0.3603128","5.190305","46.79208","0","20","1.486073","1.32806","92.07622","0.3872282","0","0","2.919261"
"9/29/2007 5:00:00 AM","0","0","-86.09391","90","0","0","21.16797","21.16797","0.5886285","0.5886285","0.5886285","0","0","0","0","0","0.6024857","0.5886285","6.242486","2.563724","0","0.6024857","-0.6024857","4.561198","41.12059","0","20","1.486301","1.32806","92.07622","0.6474913","0","0","2.563724"
"9/29/2007 6:00:00 AM","0.004475084","1.700444","-87.07494","88.47525","0.004469025","0.02054253","21.28862","21.16797","0.4926736","0.4926736","0.4926736","4.169603","0","0.00000000000000005551115","0","0.02054253","0.5042718","0.4926736","6.918392","1.967359","0","0.4837293","-0.4837293","4.056248","36.56841","0","20","1.48653","1.32806","92.07622","0.5419409","0.01643403","0","1.987902"
"9/29/2007 7:00:00 AM","0.04071301","16.65968","-87.85767","73.49673","0.04068118","0.1862403","22.26722","21.16797","0.3885039","0.3885039","0.3885039","47.93782","0","0","0","0.1862403","0.3976498","0.3885039","7.462366","1.487342","0","0.2114096","-0.2114096","3.835719","34.58034","0","20","1.486758","1.32806","92.07622","0.4273543","0.1489922","0","1.673582"
"9/29/2007 8:00:00 AM","0.08339164","31.62608","-88.53555","58.52194","0.08333035","0.3796611","23.42184","21.16797","0.2947173","0.2947173","0.2947173","128.8221","0","0","0","0.3796611","0.3016554","0.2947173","7.700333","1.277327","0.07800572","0","0.07800572","3.910526","35.25483","0","20","1.486986","1.32806","92.07622","0.324189","0.3037288","0","1.656988"
"9/29/2007 9:00:00 AM","0.1759783","46.59689","-89.18201","43.55704","0.1758504","0.7927926","25.93432","21.16797","0.5693681","0.5693681","0.5693681","139.2408","0","0","0","0.7927926","0.5827719","0.5693681","7.619546","1.3486","0.2100207","0","0.2100207","4.111871","37.07012","0","20","1.487215","1.32806","92.07622","0.626305","0.6342341","0","2.141392"
"9/29/2007 10:00:00 AM","0.1421981","61.57014","-89.90706","28.61963","0.1420975","0.6431024","25.01649","21.16797","0.5350709","0.5350709","0.5350709","120.1901","0","0","0","0.6431024","0.5476673","0.5350709","7.402295","1.540294","0.09543516","0","0.09543516","4.203388","37.89528","0","20","1.487443","1.32806","92.07622","0.588578","0.5144819","0","2.183396"
"9/29/2007 11:00:00 AM","0.2277292","76.54327","-91.16573","13.80176","0.2275684","1.019859","27.34341","21.16797","0.3990433","0.3990433","0.3990433","255.5759","0","0","0","1.019859","0.4084374","0.3990433","7.303601","1.627364","0.6114213","0","0.6114213","4.789","43.1749","0","20","1.487671","1.32806","92.07622","0.4389476","0.8158869","0","2.647223"
"9/29/2007 12:00:00 PM","0.1147066","88.43243","103.3907","3.38625","0.1146262","0.5203988","24.27052","21.16797","0.866882","0.866882","0.866882","60.0311","0","0.0000000000000001110223","0","0.5203988","0.8872897","0.866882","6.673235","2.183556","0","0.3668909","-0.3668909","4.40613","39.72326","0","20","1.4879","1.32806","92.07622","0.9535702","0.416319","0","2.703955"
"9/29/2007 1:00:00 PM","0.2137982","73.49493","90.79087","16.79365","0.2136472","0.9590121","26.96379","21.16797","0.6301736","0.6301736","0.6301736","152.1822","0","0","0","0.9590121","0.6450088","0.6301736","7.085122","1.820112","0.3140033","0","0.3140033","4.707088","42.43663","0","20","1.488128","1.32806","92.07622","0.693191","0.7672097","0","2.779124"
"9/29/2007 2:00:00 PM","0.4068894","58.52136","89.74294","31.65682","0.4065545","1.784106","32.24583","21.16797","0.4036224","0.4036224","0.4036224","442.0236","0","0","0","1.784106","0.4131242","0.4036224","6.761242","2.105868","1.370982","0","1.370982","6.017865","54.25403","0","20","1.488356","1.328094","92.0786","0.4439846","1.427285","0","3.889974"
"9/29/2007 3:00:00 PM","0.2259905","43.54846","89.04893","46.60267","0.2258207","1.012231","27.29574","21.16797","0.2512182","0.2512182","0.2512182","402.9292","0","0","0","1.012231","0.2571322","0.2512182","5.356146","3.345432","0.7550991","0","0.7550991","6.740846","60.7722","0","20","1.488585","1.328094","92.0786","0.27634","0.809785","0","4.357664"
"9/29/2007 4:00:00 PM","0.1456711","28.57838","88.4025","61.57039","0.1455557","0.6584932","25.11046","21.16797","0.2750836","0.2750836","0.2750836","239.3793","0","0","0","0.6584932","0.2815594","0.2750836","4.584897","4.025671","0.3769338","0","0.3769338","7.102067","64.02895","0","20","1.488813","1.328094","92.0786","0.3025919","0.5267946","0","4.684164"
"9/29/2007 5:00:00 PM","0.06508008","13.61317","87.70928","76.5463","0.06501967","0.2968489","22.92585","21.16797","0.7587748","0.7587748","0.7587748","39.12213","0","0.0000000000000001110223","0","0.2968489","0.7766375","0.7587748","4.200549","4.364616","0","0.4797886","-0.4797886","6.601236","59.51382","0","20","1.489041","1.328094","92.0786","0.8346523","0.2374791","0","4.661465"
"9/29/2007 6:00:00 PM","0.01873569","0","86.89516","90","0","0","21.16797","21.16797","1.549907","1.549907","1.549907","0","0","0.0000000000000002220446","0.06738831","0","1.586394","1.549907","4.733558","3.894519","0","1.586394","-1.586394","4.940527","44.54171","0","20","1.489269","1.328094","92.0786","1.704898","0","0","3.894519"
"9/29/2007 7:00:00 PM","0","0","85.85722","90","0","0","21.16797","21.16797","0.8291087","0.8291087","0.8291087","0","0","0.0000000000000001110223","0","0","0.8486271","0.8291087","6.510229","2.327244","0","0.8486271","-0.8486271","4.05384","36.5478","0","20","1.489498","1.328094","92.0786","0.9120196","0","0","2.327244"
"9/29/2007 8:00:00 PM","0","0","84.4045","90","0","0","21.16797","21.16797","0.5144022","0.5144022","0.5144022","0","0","0","0","0","0.526512","0.5144022","7.464606","1.485121","0","0.526512","-0.526512","3.504171","31.59227","0","20","1.489726","1.329702","92.19009","0.5658424","0","0","1.485121"
"9/29/2007 9:00:00 PM","0","0","82.09924","90","0","0","21.16797","21.16797","0.4016559","0.4016559","0.4016559","0","0","0","0","0","0.4111115","0.4016559","8.058252","0.9612182","0","0.4111115","-0.4111115","3.075105","27.72404","0","20","1.489954","1.329702","92.19009","0.4418215","0","0","0.9612182"
"9/29/2007 10:00:00 PM","0","0","77.6333","90","0","0","21.16797","21.16797","0.3688882","0.3688882","0.3688882","0","0","0","0","0","0.3775724","0.3688882","8.522715","0.5512767","0","0.3775724","-0.3775724","2.681077","24.17168","0","20","1.490183","1.329702","92.19009","0.405777","0","0","0.5512767"
"9/29/2007 11:00:00 PM","0","0","64.71795","90","0","0","21.16797","21.16797","0.1305397","0.1305397","0.1305397","0","0","0.00000000000000002775558","0","0","0.1336128","0.1305397","8.950078","0.1740472","0","0.1336128","-0.1336128","2.541728","22.91541","0","20","1.490411","1.329702","92.19009","0.1435937","0","0","0.1740472"
"9/30/2007 12:00:00 AM","0","0","-13.35634","90","0","0","21.16797","21.16797","0.1232187","0.03953691","0.03953691","0","0","0.08368181","0.09600368","0","0.04046766","0.03953691","9.101388","0.04046766","0","0.04046766","-0.04046766","2.499533","22.53505","0","20","1.490639","1.334263","92.50629","0.1355406","0","0","0.04046766"
"9/30/2007 1:00:00 AM","0","0","-67.88447","90","0","0","21.16797","21.16797","0.07056885","0.000005428687","0.000005428687","0","0","0.07056342","0.07762031","0","0.000005556486","0.000005428687","9.147214","0.000005556486","0","0.000005556486","0","2.499533","22.5351","0","20","1.490868","1.334263","92.50629","0.07762574","0","0","0.000005556486"
"9/30/2007 2:00:00 AM","0","0","-78.15943","90","0","0","21.16797","21.16797","0.1496533","0.00001085737","0.00001085737","0","0","0.1496424","0.1646078","0","0.00001111297","0.00001085737","9.147186","0.00001111297","0","0.00001111297","-0.00001111297","2.499522","22.53505","0","20","1.491096","1.334263","92.50629","0.1646186","0","0","0.00001111297"
"9/30/2007 3:00:00 AM","0","0","-82.15151","90","0","0","21.16797","21.16797","0.09837256","0.000005428687","0.000005428687","0","0","0.09836713","0.1082044","0","0.000005556486","0.000005428687","9.147171","0.000005556486","0","0.000005556486","0","2.499522","22.5351","0","20","1.491324","1.334263","92.50629","0.1082098","0","0","0.000005556486"
"9/30/2007 4:00:00 AM","0","0","-84.30749","90","0","0","21.16797","21.16797","0.4391515","0.00001085737","0.00001085737","0","0","0.4391406","0.4830558","0","0.00001111297","0.00001085737","9.147143","0.00001111297","0","0.00001111297","-0.00001111297","2.49951","22.53505","0","20","1.491552","1.334263","92.50629","0.4830666","0","0","0.00001111297"
"9/30/2007 5:00:00 AM","0","0","-85.69095","90","0","0","21.16797","21.16797","0.664124","0.000005428687","0.000005428687","0","0","0.6641185","0.730531","0","0.000005556486","0.000005428687","9.147129","0.000005556486","0","0.000005556486","0","2.49951","22.5351","0","20","1.491781","1.334263","92.50629","0.7305364","0","0","0.000005556486"
"9/30/2007 6:00:00 AM","0.04380798","1.810104","-86.68055","88.38905","0.04000019","0.1831367","22.2488","21.16797","0.7697871","0.1789354","0.1789354","102.3479","0","0.5908517","0.81097","0.1831367","0.1831478","0.1789354","9.147101","0.00001111297","0","0.00001111297","-0.00001111297","2.499499","22.53505","0","20","1.492009","1.334263","92.50629","0.8467658","0.1465093","0","0.1831478"
"9/30/2007 7:00:00 AM","0.2955613","16.76437","-87.44467","73.41661","0.2927104","1.301894","29.12299","21.16797","0.7154284","0.7154284","0.7154284","181.974","0","0","0.5325757","1.301894","0.7322705","0.7154284","9.147086","0.000005556486","0.5696231","0","0.5696231","3.04513","27.45444","0","20","1.492237","1.334263","92.50629","0.7869712","1.041515","0","1.301899"
"9/30/2007 8:00:00 AM","0.5453176","31.72677","-88.06954","58.44896","0.5428506","2.343418","36.0061","21.16797","0.5931494","0.5931494","0.5931494","395.0806","0","0","0","2.343418","0.607113","0.5931494","8.554933","0.5226604","1.736305","0","1.736305","4.703773","42.40861","0","20","1.492466","1.334263","92.50629","0.6524643","1.874734","0","2.866078"
"9/30/2007 9:00:00 AM","0.6789089","46.69431","-88.60314","43.49406","0.6771248","2.875081","39.73373","21.16797","0.6735917","0.6735917","0.6735917","426.8284","0","0","0","2.875081","0.6894491","0.6735917","6.764293","2.102826","2.185632","0","2.185632","6.789464","61.21307","0","20","1.492694","1.334263","92.50629","0.7409509","2.300065","0","4.977907"
"9/30/2007 10:00:00 AM","0.7822688","61.66506","-89.06976","28.57455","0.7808381","3.272476","42.62883","21.16797","0.7235738","0.7235738","0.7235738","452.2657","0","0","0","3.272476","0.7406077","0.7235738","4.532642","4.071419","2.531868","0","2.531868","9.20362","82.97903","0","20","1.492922","1.334263","92.50629","0.7959312","2.617981","0","7.343895"
"9/30/2007 11:00:00 AM","0.9340294","76.63768","-89.44891","13.80886","0.9325401","3.832741","46.88863","21.16797","0.854552","0.854552","0.854552","448.5089","0.9806862","0","0","3.832741","0.8746694","0.854552","1.977386","6.324422","1.977386","0","1.977386","11.0915","100","0","20","1.493151","1.334263","92.50629","0.9400072","3.066193","0","10.15716"
"9/30/2007 12:00:00 PM","0.9908831","88.3884","88.68434","3.783665","0.9893678","4.036146","48.49211","21.16797","1.042769","1.042769","1.042769","387.0604","2.968829","0","0","4.036146","1.067317","1.042769","0","8.067131","0","0","0","11.0915","100","0","20","1.493379","1.334263","92.50629","1.147046","3.228917","0","12.10328"
"9/30/2007 1:00:00 PM","1.021882","73.41539","89.38138","16.95321","1.020145","4.144827","49.3623","21.16797","0.6123552","0.6123552","0.6123552","676.8665","3.518056","0","0","4.144827","0.6267709","0.6123552","0","8.067137","0","0","0","11.0915","100","0","20","1.493607","1.334263","92.50629","0.6735907","3.315862","0","12.21196"
"9/30/2007 2:00:00 PM","0.8958941","58.44308","88.97469","31.77974","0.893988","3.692738","45.80324","21.16797","0.6291773","0.6291773","0.6291773","586.9153","3.048748","0","0","3.692738","0.643989","0.6291773","0","8.067142","0","0","0","11.0915","100","0","20","1.493836","1.334263","92.50629","0.692095","2.95419","0","11.75988"
"9/30/2007 3:00:00 PM","0.6937873","43.47289","88.49445","46.71065","0.6916961","2.931614","40.13964","21.16797","0.4596313","0.4596313","0.4596313","637.8185","2.461162","0","0","2.931614","0.4704517","0.4596313","0","8.067146","0","0","0","11.0915","100","0","20","1.494064","1.338824","92.82251","0.5055944","2.345291","0","10.99876"
"9/30/2007 4:00:00 PM","0.4309228","28.50627","87.94402","61.66938","0.4289085","1.877188","32.86094","21.16797","0.5727333","0.5727333","0.5727333","327.7595","1.290972","0","0","1.877188","0.5862163","0.5727333","0","8.067143","0","0","0","11.0915","100","0","20","1.494292","1.338824","92.82251","0.6300067","1.50175","0","9.944331"
"9/30/2007 5:00:00 PM","0.2005765","13.54531","87.29418","76.63853","0.1985128","0.8926338","26.55136","21.16797","0.9321265","0.9321265","0.9321265","95.76316","0","0","0","0.8926338","0.9540701","0.9321265","0","8.067148","0","0.06143629","-0.06143629","11.02744","99.42403","0","20","1.494521","1.338824","92.82251","1.025339","0.714107","0","8.959783"
"9/30/2007 6:00:00 PM","0.01375074","0","86.49067","90","0","0","21.16797","21.16797","2.053639","1.637509","1.637509","0","0","0.41613","0.6214939","0","1.676059","1.637509","0.06661195","8.008293","0","1.676059","-1.676059","9.272456","83.6012","0","20","1.494749","1.338824","92.82251","2.259003","0","0","8.008293"
"9/30/2007 7:00:00 PM","0","0","85.43479","90","0","0","21.16797","21.16797","1.118053","1.118053","1.118053","0","0","0.0000000000000002220446","0","0","1.144374","1.118053","1.90475","6.388296","0","1.144374","-1.144374","8.075844","72.81261","0","20","1.494977","1.338824","92.82251","1.229859","0","0","6.388296"
"9/30/2007 8:00:00 PM","0","0","83.92889","90","0","0","21.16797","21.16797","0.6643726","0.6643726","0.6643726","0","0","0.0000000000000001110223","0","0","0.6800129","0.6643726","3.167104","5.275395","0","0.6800129","-0.6800129","7.365641","66.40952","0","20","1.495206","1.338824","92.82251","0.7308099","0","0","5.275395"
"9/30/2007 9:00:00 PM","0","0","81.51064","90","0","0","21.16797","21.16797","0.3580217","0.3580217","0.3580217","0","0","0","0","0","0.36645","0.3580217","3.919784","4.611686","0","0.36645","-0.36645","6.983231","62.9618","0","20","1.495434","1.338824","92.82251","0.3938239","0","0","4.611686"
"9/30/2007 10:00:00 PM","0","0","76.79388","90","0","0","21.16797","21.16797","0.3035644","0.3035644","0.3035644","0","0","0","0","0","0.3107107","0.3035644","4.326125","4.253327","0","0.3107107","-0.3107107","6.659034","60.03894","0","20","1.495662","1.338824","92.82251","0.3339208","0","0","4.253327"
"9/30/2007 11:00:00 PM","0","0","63.17866","90","0","0","21.16797","21.16797","0.2931879","0.2931879","0.2931879","0","0","0","0","0","0.3000899","0.2931879","4.671193","3.948982","0","0.3000899","-0.3000899","6.345928","57.21605","0","20","1.49589","1.338824","92.82251","0.3225066","0","0","3.948982"
"10/1/2007 12:00:00 AM","0","0","-13.28704","90","0","0","21.88824","21.88824","0.09931875","0.09931875","0.09931875","0","0","0","0","0","0.1016569","0.09931875","5.004966","3.654577","0","0.1016569","-0.1016569","6.239915","56.26036","0","20","1.496119","1.338824","92.82251","0.1092506","0","0","3.654577"
"10/1/2007 1:00:00 AM","0","0","-66.80306","90","0","0","21.88824","21.88824","0.1061195","0.1061195","0.1061195","0","0","0","0","0","0.1086177","0.1061195","5.118072","3.554796","0","0.1086177","-0.1086177","6.126642","55.23919","0","20","1.496347","1.338824","92.82251","0.1167314","0","0","3.554796"
"10/1/2007 2:00:00 AM","0","0","-77.46527","90","0","0","21.88824","21.88824","0.1050625","0.1050625","0.1050625","0","0","0.00000000000000001387779","0","0","0.1075359","0.1050625","5.238989","3.448121","0","0.1075359","-0.1075359","6.014497","54.22819","0","20","1.496575","1.338824","92.82251","0.1155688","0","0","3.448121"
"10/1/2007 3:00:00 AM","0","0","-81.62907","90","0","0","21.88824","21.88824","0.09865311","0.09865311","0.09865311","0","0","0","0","0","0.1009755","0.09865311","5.358768","3.342449","0","0.1009755","-0.1009755","5.909196","53.27889","0","20","1.496804","1.338824","92.82251","0.1085184","0","0","3.342449"
"10/1/2007 4:00:00 AM","0","0","-83.86787","90","0","0","21.88824","21.88824","0.3146366","0.3146366","0.3146366","0","0","0","0","0","0.3220436","0.3146366","5.471293","3.243173","0","0.3220436","-0.3220436","5.573164","50.24926","0","20","1.497032","1.338824","92.82251","0.3461003","0","0","3.243173"
"10/1/2007 5:00:00 AM","0","0","-85.28929","90","0","0","21.88824","21.88824","0.4918934","0.4918934","0.4918934","0","0","0.00000000000000005551115","0","0","0.5034732","0.4918934","5.830818","2.926006","0","0.5034732","-0.5034732","5.047578","45.51053","0","20","1.49726","1.338824","92.82251","0.5410827","0","0","2.926006"
"10/1/2007 6:00:00 AM","0.02971158","1.918287","-86.28705","88.30425","0.02879143","0.1315899","22.66648","21.88824","0.5385148","0.5385148","0.5385148","24.43571","0","0","0","0.1315899","0.5511922","0.5385148","6.394326","2.428854","0","0.4196023","-0.4196023","4.609641","41.56205","0","20","1.497489","1.338824","92.82251","0.5923663","0.105272","0","2.560444"
"10/1/2007 7:00:00 AM","0.263597","16.86685","-87.03221","73.33863","0.260989","1.161514","28.98032","21.88824","0.6254856","0.6254856","0.6254856","185.6979","0","0","0","1.161514","0.6402104","0.6254856","6.864939","2.013616","0.5213034","0","0.5213034","5.109045","46.06494","0","20","1.497717","1.338824","92.82251","0.6880341","0.9292111","0","3.175129"
