sep=,
"10/1/2007 8:00:00 AM","0.5037212","31.8244","-87.60367","58.37902","0.5012034","2.167662","35.58317","21.88824","0.4600417","0.4600417","0.4600417","471.1881","0","0","0","2.167662","0.4708718","0.4600417","6.328294","2.487074","1.69679","0","1.69679","6.730088","60.68098","0","20","1.497945","1.338824","92.82251","0.5060459","1.734129","0","4.654736"
"10/1/2007 9:00:00 AM","0.739791","46.78745","-88.02364","43.43535","0.737366","3.09705","42.14619","21.88824","0.4602339","0.4602339","0.4602339","672.9296","0","0","0","3.09705","0.4710684","0.4602339","4.595239","4.015782","2.625982","0","2.625982","9.233436","83.25228","0","20","1.498173","1.338824","92.82251","0.5062572","2.47764","0","7.112833"
"10/1/2007 10:00:00 AM","0.7087368","61.75351","-88.22958","28.53599","0.7073443","2.982227","41.30791","21.88824","0.4785972","0.4785972","0.4785972","623.1183","0.5469686","0","0","2.982227","0.4898641","0.4785972","1.945394","6.352189","1.945394","0","1.945394","11.09091","100","0","20","1.498402","1.338824","92.82251","0.5264569","2.385781","0","9.334415"
"10/1/2007 11:00:00 AM","0.8329273","76.71906","-87.71414","13.82885","0.8314335","3.450515","44.78038","21.88824","0.6048996","0.6048996","0.6048996","570.4277","2.831375","0","0","3.450515","0.6191399","0.6048996","0","8.066694","0","0","0","11.09091","100","0","20","1.49863","1.338824","92.82251","0.6653896","2.760412","0","11.51721"
"10/1/2007 12:00:00 PM","1.065968","88.24884","75.58158","4.181882","1.063895","4.282594","51.33957","21.88824","0.6765751","0.6765751","0.6765751","632.9813","3.590091","0","0","4.282594","0.6925026","0.6765751","0","8.066699","0","0","0","11.09091","100","0","20","1.498858","1.338824","92.82251","0.7442325","3.426075","0","12.34929"
"10/1/2007 1:00:00 PM","0.7556705","73.32782","87.98915","17.1193","0.7544041","3.161783","42.62246","21.88824","0.6582965","0.6582965","0.6582965","480.2976","2.487989","0","0","3.161783","0.6737938","0.6582965","0","8.066704","0","0","0","11.09091","100","0","20","1.499087","1.338824","92.82251","0.7241262","2.529426","0","11.22849"
"10/1/2007 2:00:00 PM","0.8429729","58.36155","88.21188","31.90549","0.8408406","3.485334","45.04443","21.88824","0.6135054","0.6135054","0.6135054","568.1016","2.857386","0","0","3.485334","0.6279482","0.6135054","0","8.066709","0","0","0","11.09091","100","0","20","1.499315","1.338824","92.82251","0.674856","2.788267","0","11.55204"
"10/1/2007 3:00:00 PM","0.6327979","43.39596","87.94281","46.81979","0.6306751","2.684586","39.17237","21.88824","0.4224515","0.4224515","0.4224515","635.4778","2.252189","0","0","2.684586","0.4323967","0.4224515","0","8.066713","0","0","0","11.09091","100","0","20","1.499543","1.341574","93.01319","0.4646967","2.147668","0","10.7513"
"10/1/2007 4:00:00 PM","0.4138406","28.43392","87.48735","61.76847","0.4117076","1.799919","33.11465","21.88824","0.4442498","0.4442498","0.4442498","405.1594","1.345212","0","0","1.799919","0.4547081","0.4442498","0","8.066714","0","0","0","11.09091","100","0","20","1.499772","1.344324","93.20387","0.4886748","1.439936","0","9.866633"
"10/1/2007 5:00:00 PM","0.1569358","13.47805","86.8804","76.73006","0.1558458","0.7020758","26.11301","21.88824","0.7125146","0.7125146","0.7125146","98.53493","0","0","0","0.7020758","0.7292882","0.7125146","0","8.066714","0","0.02721241","-0.02721241","11.06254","99.74603","0","20","1.5","1.344324","93.20387","0.783766","0.5616606","0","8.76879"
"10/1/2007 6:00:00 PM","0.01501618","0","86.08725","90","0","0","21.88824","21.88824","1.058449","1.058449","1.058449","0","0","0","0","0","1.083366","1.058449","0.02936839","8.040653","0","1.083366","-1.083366","9.929895","89.53371","0","20","1.500228","1.344324","93.20387","1.164293","0","0","8.040653"
"10/1/2007 7:00:00 PM","0","0","85.0133","90","0","0","21.88824","21.88824","0.9913331","0.9913331","0.9913331","0","0","0","0","0","1.01467","0.9913331","1.213653","6.996986","0","1.01467","-1.01467","8.869263","79.97061","0","20","1.500457","1.344324","93.20387","1.090466","0","0","6.996986"
"10/1/2007 8:00:00 PM","0","0","83.45419","90","0","0","21.88824","21.88824","0.9420914","0.9420914","0.9420914","0","0","0","0","0","0.9642696","0.9420914","2.328608","6.014186","0","0.9642696","-0.9642696","7.861445","70.88368","0","20","1.500685","1.344324","93.20387","1.036301","0","0","6.014186"
"10/1/2007 9:00:00 PM","0","0","80.92319","90","0","0","21.88824","21.88824","0.5343832","0.5343832","0.5343832","0","0","0","0","0","0.5469633","0.5343832","3.393384","5.075409","0","0.5469633","-0.5469633","7.290395","65.73489","0","20","1.500913","1.344324","93.20387","0.5878215","0","0","5.075409"
"10/1/2007 10:00:00 PM","0","0","75.95747","90","0","0","21.88824","21.88824","0.2427776","0.2427776","0.2427776","0","0","0.00000000000000002775558","0","0","0.248493","0.2427776","3.999007","4.541356","0","0.248493","-0.248493","7.031157","63.39759","0","20","1.501142","1.344324","93.20387","0.2670554","0","0","4.541356"
"10/1/2007 11:00:00 PM","0","0","61.66566","90","0","0","21.88824","21.88824","0.182367","0.182367","0.182367","0","0","0","0","0","0.1866602","0.182367","4.274476","4.298409","0","0.1866602","-0.1866602","6.836458","61.64219","0","20","1.50137","1.344324","93.20387","0.2006037","0","0","4.298409"
"10/2/2007 12:00:00 AM","0","0","-13.21651","90","0","0","21.88824","21.88824","0.1413989","0.1413989","0.1413989","0","0","0","0","0","0.1447276","0.1413989","4.481586","4.115737","0","0.1447276","-0.1447276","6.685513","60.28131","0","20","1.501598","1.344324","93.20387","0.1555388","0","0","4.115737"
"10/2/2007 1:00:00 AM","0","0","-65.74975","90","0","0","21.88824","21.88824","0.0925546","0.0925546","0.0925546","0","0","0","0","0","0.09473346","0.0925546","4.642281","3.973995","0","0.09473346","-0.09473346","6.586722","59.39068","0","20","1.501827","1.344324","93.20387","0.1018101","0","0","3.973995"
"10/2/2007 2:00:00 AM","0","0","-76.77895","90","0","0","21.88824","21.88824","0.09558289","0.09558289","0.09558289","0","0","0","0","0","0.09783305","0.09558289","4.747505","3.881171","0","0.09783305","-0.09783305","6.484699","58.47089","0","20","1.502055","1.344324","93.20387","0.1051412","0","0","3.881171"
"10/2/2007 3:00:00 AM","0","0","-81.11022","90","0","0","21.88824","21.88824","0.1158424","0.1158424","0.1158424","0","0","0.00000000000000001387779","0","0","0.1185695","0.1158424","4.856227","3.785261","0","0.1185695","-0.1185695","6.361044","57.35606","0","20","1.502283","1.344324","93.20387","0.1274266","0","0","3.785261"
"10/2/2007 4:00:00 AM","0","0","-83.43037","90","0","0","21.88824","21.88824","0.2889261","0.2889261","0.2889261","0","0","0","0","0","0.2957278","0.2889261","4.988078","3.66895","0","0.2957278","-0.2957278","6.052492","54.57405","0","20","1.502511","1.344324","93.20387","0.3178187","0","0","3.66895"
"10/2/2007 5:00:00 AM","0","0","-84.88904","90","0","0","21.88824","21.88824","0.5665693","0.5665693","0.5665693","0","0","0.0000000000000001110223","0","0","0.5799072","0.5665693","5.317463","3.378398","0","0.5799072","-0.5799072","5.446996","49.11453","0","20","1.50274","1.344324","93.20387","0.6232263","0","0","3.378398"
"10/2/2007 6:00:00 AM","0.0442869","2.024874","-85.89453","88.22099","0.04027966","0.1838584","22.97729","21.88824","0.7995394","0.7995394","0.7995394","22.99554","0","0","0","0.1838584","0.8183618","0.7995394","5.965288","2.806915","0","0.6345034","-0.6345034","4.784401","43.14014","0","20","1.502968","1.344324","93.20387","0.8794934","0.1470867","0","2.990773"
"10/2/2007 7:00:00 AM","0.2690649","16.96702","-86.62042","73.26292","0.266055","1.183359","29.11882","21.88824","0.5986857","0.5986857","0.5986857","197.6595","0","0","0","1.183359","0.6127796","0.5986857","6.676359","2.179558","0.5705796","0","0.5705796","5.330947","48.06837","0","20","1.503196","1.344324","93.20387","0.6585543","0.9466875","0","3.362918"
"10/2/2007 8:00:00 AM","0.5327529","31.91885","-87.13809","58.3122","0.5296266","2.282675","36.36928","21.88824","0.4338214","0.4338214","0.4338214","526.1786","0","0","0","2.282675","0.4440342","0.4338214","6.089614","2.697197","1.838641","0","1.838641","7.086928","63.90194","0","20","1.503425","1.344324","93.20387","0.4772035","1.82614","0","4.979873"
"10/2/2007 9:00:00 AM","0.6476127","46.87621","-87.44379","43.381","0.6454051","2.74226","39.58207","21.88824","0.5065573","0.5065573","0.5065573","541.3522","0","0","0","2.74226","0.5184824","0.5065573","4.214906","4.350756","2.223777","0","2.223777","9.20883","83.03505","0","20","1.503653","1.344324","93.20387","0.5572131","2.193808","0","7.093016"
"10/2/2007 10:00:00 AM","0.66626","61.83536","-87.3871","28.504","0.6648792","2.818151","40.12415","21.88824","0.2943567","0.2943567","0.2943567","957.3932","0.5462311","0","0","2.818151","0.3012863","0.2943567","1.970634","6.329486","1.970634","0","1.970634","11.09029","100","0","20","1.503881","1.344324","93.20387","0.3237924","2.254521","0","9.147637"
"10/2/2007 11:00:00 AM","0.5831438","76.78717","-85.96516","13.86162","0.5824177","2.494008","37.83208","21.88824","0.3471165","0.3471165","0.3471165","718.493","2.13872","0","0","2.494008","0.3552881","0.3471165","0","8.066236","0","0","0","11.09029","100","0","20","1.50411","1.344324","93.20387","0.3818282","1.995206","0","10.56024"
"10/2/2007 12:00:00 PM","0.7412713","88.03491","64.88792","4.580204","0.7400268","3.10718","42.22055","21.88824","0.655964","0.655964","0.655964","473.6815","2.435774","0","0","3.10718","0.6714063","0.655964","0","8.066241","0","0","0","11.09029","100","0","20","1.504338","1.344324","93.20387","0.7215604","2.485744","0","11.17342"
"10/2/2007 1:00:00 PM","0.7595869","73.23253","86.61549","17.29151","0.7580881","3.175738","42.72549","21.88824","0.75738","0.75738","0.75738","419.3058","2.400528","0","0","3.175738","0.7752098","0.75738","0","8.066246","0","0","0","11.09029","100","0","20","1.504566","1.344324","93.20387","0.833118","2.540591","0","11.24198"
"10/2/2007 2:00:00 PM","0.7347248","58.27696","87.45479","32.03389","0.7327847","3.079592","42.0182","21.88824","0.4344305","0.4344305","0.4344305","708.8802","2.634934","0","0","3.079592","0.4446576","0.4344305","0","8.066251","0","0","0","11.09029","100","0","20","1.504794","1.344324","93.20387","0.4778735","2.463673","0","11.14584"
"10/2/2007 3:00:00 PM","0.564813","43.31782","87.39415","46.92994","0.5629139","2.416277","37.29123","21.88824","0.3503404","0.3503404","0.3503404","689.6941","2.057689","0","0","2.416277","0.3585879","0.3503404","0","8.066257","0","0","0","11.09029","100","0","20","1.505023","1.344324","93.20387","0.3853744","1.933021","0","10.48253"
"10/2/2007 4:00:00 PM","0.3731781","28.36146","87.03264","61.86755","0.3713296","1.631232","32.00425","21.88824","0.4807988","0.4807988","0.4807988","339.2753","1.139114","0","0","1.631232","0.4921176","0.4807988","0","8.066261","0","0","0","11.09029","100","0","20","1.505251","1.346943","93.38542","0.5288787","1.304985","0","9.697493"
"10/2/2007 5:00:00 PM","0.1273283","13.4115","86.46809","76.82078","0.1267901","0.5730854","25.32307","21.88824","0.710283","0.710283","0.710283","80.68408","0","0","0","0.5730854","0.7270042","0.710283","0","8.066261","0","0.1539188","-0.1539188","10.92976","98.55431","0","20","1.505479","1.346943","93.38542","0.7813113","0.4584683","0","8.639347"
"10/2/2007 6:00:00 PM","0.01197997","0","85.68502","90","0","0","21.88824","21.88824","1.188803","1.188803","1.188803","0","0","0.0000000000000002220446","0","0","1.216789","1.188803","0.1672206","7.918731","0","1.216789","-1.216789","9.657186","87.07964","0","20","1.505708","1.346943","93.38542","1.307683","0","0","7.918731"
"10/2/2007 7:00:00 PM","0","0","84.59286","90","0","0","21.88824","21.88824","1.086769","1.086769","1.086769","0","0","0.0000000000000002220446","0","0","1.112353","1.086769","1.499139","6.744913","0","1.112353","-1.112353","8.494151","76.59264","0","20","1.505936","1.346943","93.38542","1.195446","0","0","6.744913"
"10/2/2007 8:00:00 PM","0","0","82.98057","90","0","0","21.88824","21.88824","0.5119931","0.5119931","0.5119931","0","0","0.0000000000000001110223","0","0","0.5240461","0.5119931","2.723671","5.665452","0","0.5240461","-0.5240461","7.94706","71.65963","0","20","1.506164","1.346943","93.38542","0.5631923","0","0","5.665452"
"10/2/2007 9:00:00 PM","0","0","80.33719","90","0","0","21.88824","21.88824","0.4022884","0.4022884","0.4022884","0","0","0","0","0","0.4117589","0.4022884","3.302075","5.15547","0","0.4117589","-0.4117589","7.517317","67.78474","0","20","1.506393","1.346943","93.38542","0.4425173","0","0","5.15547"
"10/2/2007 10:00:00 PM","0","0","75.12473","90","0","0","21.88824","21.88824","0.2360152","0.2360152","0.2360152","0","0","0","0","0","0.2415714","0.2360152","3.757483","4.753888","0","0.2415714","-0.2415714","7.265306","65.51247","0","20","1.506621","1.346943","93.38542","0.2596167","0","0","4.753888"
"10/2/2007 11:00:00 PM","0","0","60.18114","90","0","0","21.88824","21.88824","0.2411037","0.2411037","0.2411037","0","0","0","0","0","0.2467796","0.2411037","4.024975","4.517988","0","0.2467796","-0.2467796","7.007857","63.19116","0","20","1.506849","1.346943","93.38542","0.2652141","0","0","4.517988"
"10/3/2007 12:00:00 AM","0","0","-13.14434","90","0","0","21.88824","21.88824","0.1082518","0.1082518","0.1082518","0","0","0.00000000000000001387779","0","0","0.1108002","0.1082518","4.298574","4.276689","0","0.1108002","-0.1108002","6.892307","62.14936","0","20","1.507078","1.346943","93.38542","0.119077","0","0","4.276689"
"10/3/2007 1:00:00 AM","0","0","-64.724","90","0","0","21.88824","21.88824","0.09071516","0.09071516","0.09071516","0","0","0.00000000000000001387779","0","0","0.09285072","0.09071516","4.421469","4.168288","0","0.09285072","-0.09285072","6.79548","61.2764","0","20","1.507306","1.346943","93.38542","0.09978667","0","0","4.168288"
"10/3/2007 2:00:00 AM","0","0","-76.10056","90","0","0","21.88824","21.88824","0.05629412","0.05629412","0.05629412","0","0","0","0","0","0.05761936","0.05629412","4.524498","4.077405","0","0.05761936","-0.05761936","6.735399","60.73478","0","20","1.507534","1.346943","93.38542","0.06192353","0","0","4.077405"
"10/3/2007 3:00:00 AM","0","0","-80.59508","90","0","0","21.88824","21.88824","0.1020365","0.1020365","0.1020365","0","0","0.00000000000000001387779","0","0","0.1044386","0.1020365","4.588442","4.020991","0","0.1044386","-0.1044386","6.626485","59.75281","0","20","1.507763","1.346943","93.38542","0.1122402","0","0","4.020991"
"10/3/2007 4:00:00 AM","0","0","-82.99508","90","0","0","21.88824","21.88824","0.4340726","0.4340726","0.4340726","0","0","0.00000000000000005551115","0","0","0.4442912","0.4340726","4.704428","3.918679","0","0.4442912","-0.4442912","6.162751","55.57132","0","20","1.507991","1.346943","93.38542","0.4774798","0","0","3.918679"
"10/3/2007 5:00:00 AM","0","0","-84.4903","90","0","0","21.88824","21.88824","0.3012997","0.3012997","0.3012997","0","0","0.00000000000000005551115","0","0","0.3083927","0.3012997","5.19904","3.482406","0","0.3083927","-0.3083927","5.840975","52.6699","0","20","1.508219","1.346943","93.38542","0.3314296","0","0","3.482406"
"10/3/2007 6:00:00 AM","0.03515648","2.129754","-85.50312","88.13934","0.03337904","0.1524787","22.79058","21.88824","0.426175","0.426175","0.426175","35.77842","0","0","0","0.1524787","0.4362077","0.426175","5.542881","3.179091","0","0.2837291","-0.2837291","5.544951","50.00067","0","20","1.508448","1.346943","93.38542","0.4687925","0.1219829","0","3.33157"
"10/3/2007 7:00:00 AM","0.2331409","17.06478","-86.20943","73.18954","0.2308658","1.031064","28.15744","21.88824","0.428143","0.428143","0.428143","240.8223","0","0","0","1.031064","0.4382221","0.428143","5.859671","2.899621","0.5928418","0","0.5928418","6.112792","55.12121","0","20","1.508676","1.346943","93.38542","0.4709572","0.8248511","0","3.930685"
"10/3/2007 8:00:00 AM","0.4595509","32.01004","-86.673","58.2486","0.4569413","1.986848","34.36104","21.88824","0.1810112","0.1810112","0.1810112","1097.638","0","0","0","1.986848","0.1852724","0.1810112","5.252312","3.435361","1.801575","0","1.801575","7.833522","70.63781","0","20","1.508904","1.346943","93.38542","0.1991123","1.589478","0","5.422209"
"10/3/2007 9:00:00 AM","0.6547602","46.96048","-86.86388","43.33109","0.6522092","2.768822","39.77141","21.88824","0.436587","0.436587","0.436587","634.197","0","0","0","2.768822","0.4468649","0.436587","3.421982","5.049519","2.321957","0","2.321957","10.0486","90.61221","0","20","1.509132","1.346943","93.38542","0.4802457","2.215057","0","7.81834"
"10/3/2007 10:00:00 AM","0.7578939","61.91051","-86.54298","28.47864","0.7557434","3.166858","42.65992","21.88824","0.336188","0.336188","0.336188","941.9902","1.734581","0","0","3.166858","0.3441024","0.336188","1.088175","7.106844","1.088175","0","1.088175","11.08968","100","0","20","1.509361","1.346943","93.38542","0.3698068","2.533486","0","10.2737"
"10/3/2007 11:00:00 AM","1.053569","76.84186","-84.20596","13.90704","1.050578","4.236531","50.96191","21.88824","0.4240899","0.4240899","0.4240899","998.97","3.802457","0","0","4.236531","0.4340736","0.4240899","0","8.065784","0","0","0","11.08968","100","0","20","1.509589","1.346943","93.38542","0.4664989","3.389225","0","12.30231"
"10/3/2007 12:00:00 PM","1.110098","87.76882","56.52518","4.978117","1.10707","4.430589","52.56566","21.88824","0.3777259","0.3777259","0.3777259","1172.964","4.043971","0","0","4.430589","0.3866181","0.3777259","0","8.065788","0","0","0","11.08968","100","0","20","1.509817","1.346943","93.38542","0.4154985","3.544471","0","12.49638"
"10/3/2007 1:00:00 PM","1.081828","73.12987","85.26156","17.46944","1.078657","4.333428","51.75851","21.88824","0.6097531","0.6097531","0.6097531","710.6857","3.70932","0","0","4.333428","0.6241075","0.6097531","0","8.065793","0","0","0","11.08968","100","0","20","1.510046","1.346943","93.38542","0.6707284","3.466742","0","12.39922"
"10/3/2007 2:00:00 PM","0.9148175","58.18948","86.7037","32.16473","0.9116061","3.744174","47.03454","21.88824","0.241513","0.241513","0.241513","1550.299","3.496975","0","0","3.744174","0.2471985","0.241513","0","8.065799","0","0","0","11.08968","100","0","20","1.510274","1.346943","93.38542","0.2656643","2.995339","0","11.80997"
"10/3/2007 3:00:00 PM","0.7420006","43.2386","86.84863","47.04095","0.7384503","3.10118","42.17649","21.88824","0.3887407","0.3887407","0.3887407","797.7501","2.703287","0","0","3.10118","0.3978922","0.3887407","0","8.065804","0","0","0","11.08968","100","0","20","1.510502","1.346943","93.38542","0.4276148","2.480944","0","11.16698"
"10/3/2007 4:00:00 PM","0.4548524","28.28901","86.58","61.96647","0.4515337","1.964615","34.2119","21.88824","0.4072738","0.4072738","0.4072738","482.3819","1.547753","0","0","1.964615","0.4168616","0.4072738","0","8.065808","0","0","0","11.08968","100","0","20","1.510731","1.349022","93.52956","0.4480011","1.571692","0","10.03042"
"10/3/2007 5:00:00 PM","0.1787464","13.34578","86.05733","76.91057","0.1765951","0.7936539","26.67776","21.88824","0.5088776","0.5088776","0.5088776","155.9616","0.2727966","0","0","0.7936539","0.5208574","0.5088776","0","8.06581","0","0","0","11.08968","100","0","20","1.510959","1.35828","94.17146","0.5597654","0.6349232","0","8.859464"
"10/3/2007 6:00:00 PM","0.01198975","0","85.2841","90","0","0","21.88824","21.88824","1.276707","1.276707","1.276707","0","0","0","0","0","1.306763","1.276707","0","8.065799","0","1.306763","-1.306763","9.722686","87.67514","0","20","1.511187","1.35828","94.17146","1.404378","0","0","8.065799"
"10/3/2007 7:00:00 PM","0","0","84.17364","90","0","0","21.88824","21.88824","0.8319612","0.8319612","0.8319612","0","0","0","0","0","0.8515468","0.8319612","1.429734","6.805625","0","0.8515468","-0.8515468","8.83294","79.65197","0","20","1.511415","1.35828","94.17146","0.9151573","0","0","6.805625"
"10/3/2007 8:00:00 PM","0","0","82.50822","90","0","0","21.88824","21.88824","0.5403277","0.5403277","0.5403277","0","0","0.0000000000000001110223","0","0","0.5530478","0.5403277","2.365596","5.98067","0","0.5530478","-0.5530478","8.255528","74.44527","0","20","1.511644","1.35828","94.17146","0.5943605","0","0","5.98067"
"10/3/2007 9:00:00 PM","0","0","79.75293","90","0","0","21.88824","21.88824","0.2992911","0.2992911","0.2992911","0","0","0.00000000000000005551115","0","0","0.3063368","0.2992911","2.975099","5.443308","0","0.3063368","-0.3063368","7.935899","71.56313","0","20","1.511872","1.35828","94.17146","0.3292202","0","0","5.443308"
"10/3/2007 10:00:00 PM","0","0","74.29626","90","0","0","21.88824","21.88824","0.324693","0.324693","0.324693","0","0","0","0","0","0.3323367","0.324693","3.313215","5.145175","0","0.3323367","-0.3323367","7.589118","68.43614","0","20","1.5121","1.35828","94.17146","0.3571623","0","0","5.145175"
"10/3/2007 11:00:00 PM","0","0","58.72705","90","0","0","21.88824","21.88824","0.1819416","0.1819416","0.1819416","0","0","0","0","0","0.1862247","0.1819416","3.680647","4.82117","0","0.1862247","-0.1862247","7.394872","66.68466","0","20","1.512329","1.35828","94.17146","0.2001357","0","0","4.82117"
"10/4/2007 12:00:00 AM","0","0","-13.07026","90","0","0","21.88824","21.88824","0.1050868","0.1050868","0.1050868","0","0","0.00000000000000001387779","0","0","0.1075606","0.1050868","3.886718","4.639438","0","0.1075606","-0.1075606","7.282701","65.67329","0","20","1.512557","1.35828","94.17146","0.1155954","0","0","4.639438"
"10/4/2007 1:00:00 AM","0","0","-63.72523","90","0","0","21.88824","21.88824","0.07173839","0.07173839","0.07173839","0","0","0.00000000000000001387779","0","0","0.07342722","0.07173839","4.005795","4.534414","0","0.07342722","-0.07342722","7.206134","64.98298","0","20","1.512785","1.35828","94.17146","0.07891223","0","0","4.534414"
"10/4/2007 2:00:00 AM","0","0","-75.43018","90","0","0","21.88824","21.88824","0.1399619","0.1399619","0.1399619","0","0","0.00000000000000002775558","0","0","0.1432568","0.1399619","4.087104","4.462692","0","0.1432568","-0.1432568","7.056724","63.63578","0","20","1.513014","1.35828","94.17146","0.1539581","0","0","4.462692"
"10/4/2007 3:00:00 AM","0","0","-80.08374","90","0","0","21.88824","21.88824","0.1033537","0.1033537","0.1033537","0","0","0","0","0","0.1057868","0.1033537","4.24588","4.322653","0","0.1057868","-0.1057868","6.946404","62.64109","0","20","1.513242","1.35828","94.17146","0.1136891","0","0","4.322653"
"10/4/2007 4:00:00 AM","0","0","-82.5621","90","0","0","21.88824","21.88824","0.3699411","0.3699411","0.3699411","0","0","0.00000000000000005551115","0","0","0.3786501","0.3699411","4.363182","4.219186","0","0.3786501","-0.3786501","6.55125","59.07781","0","20","1.51347","1.35828","94.17146","0.4069352","0","0","4.219186"
"10/4/2007 5:00:00 AM","0","0","-84.09316","90","0","0","21.88824","21.88824","0.5538332","0.5538332","0.5538332","0","0","0","0","0","0.5668713","0.5538332","4.783926","3.848096","0","0.5668713","-0.5668713","5.959383","53.74062","0","20","1.513699","1.35828","94.17146","0.6092166","0","0","3.848096"
"10/4/2007 6:00:00 AM","0.01739674","2.232814","-85.11292","88.05943","0.01732385","0.07927998","22.35638","21.88824","0.6737676","0.6737676","0.6737676","11.76667","0","0","0","0.07927998","0.689629","0.6737676","5.415633","3.290892","0","0.610349","-0.610349","5.322052","47.99339","0","20","1.513927","1.35828","94.17146","0.7411443","0.06342399","0","3.370172"
"10/4/2007 7:00:00 AM","0.2102943","17.16001","-85.79937","73.11863","0.2085459","0.9337958","27.54845","21.88824","0.5779521","0.5779521","0.5779521","161.5697","0","0","0","0.9337958","0.591558","0.5779521","6.097876","2.689037","0.3422378","0","0.3422378","5.65005","50.95134","0","20","1.514155","1.35828","94.17146","0.6357474","0.7470366","0","3.622833"
"10/4/2007 8:00:00 AM","0.4402326","32.09785","-86.20856","58.1883","0.4376634","1.907447","33.82954","21.88824","0.3341522","0.3341522","0.3341522","570.8317","0","0","0","1.907447","0.3420186","0.3341522","5.746462","2.999025","1.565428","0","1.565428","7.146052","64.44222","0","20","1.514384","1.35828","94.17146","0.3675674","1.525957","0","4.906472"
"10/4/2007 9:00:00 AM","0.7568612","47.04018","-86.28416","43.28568","0.7531981","3.157211","42.58874","21.88824","0.3510571","0.3510571","0.3510571","899.3441","0","0","0","3.157211","0.3593215","0.3510571","4.150759","4.406426","2.79789","0","2.79789","9.812213","88.48553","0","20","1.514612","1.35828","94.17146","0.3861628","2.525769","0","7.563638"
"10/4/2007 10:00:00 AM","0.7508051","61.97888","-85.69787","28.45994","0.7484426","3.139169","42.45578","21.88824","0.5191451","0.5191451","0.5191451","604.6806","1.272419","0","0","3.139169","0.5313665","0.5191451","1.335384","6.888503","1.335384","0","1.335384","11.08906","100","0","20","1.51484","1.35828","94.17146","0.5710595","2.511336","0","10.02767"
"10/4/2007 11:00:00 AM","1.019224","76.883","-82.44071","13.96489","1.015948","4.115829","49.98088","21.88824","0.6025845","0.6025845","0.6025845","683.0294","3.499059","0","0","4.115829","0.6167703","0.6025845","0","8.065316","0","0","0","11.08906","100","0","20","1.515069","1.35828","94.17146","0.662843","3.292663","0","12.18115"
"10/4/2007 12:00:00 PM","1.046511","87.46783","50.04886","5.375219","1.043278","4.211195","50.75496","21.88824","0.8150622","0.8150622","0.8150622","516.6717","3.376946","0","0","4.211195","0.8342499","0.8150622","0","8.065321","0","0","0","11.08906","100","0","20","1.515297","1.35828","94.17146","0.8965684","3.368957","0","12.27652"
"10/4/2007 1:00:00 PM","0.8734447","73.02019","83.92835","17.65267","0.8707898","3.595546","45.88589","21.88824","0.5366408","0.5366408","0.5366408","670.0098","3.046272","0","0","3.595546","0.5492741","0.5366408","0","8.065326","0","0","0","11.08906","100","0","20","1.515525","1.35828","94.17146","0.5903049","2.876437","0","11.66087"
"10/4/2007 2:00:00 PM","0.637346","58.0993","85.95889","32.29781","0.6356128","2.703944","39.30967","21.88824","0.2905383","0.2905383","0.2905383","930.6673","2.406566","0","0","2.703944","0.2973779","0.2905383","0","8.065331","0","0","0","11.08906","100","0","20","1.515753","1.35828","94.17146","0.3195921","2.163156","0","10.76928"
"10/4/2007 3:00:00 PM","0.4968801","43.15845","86.30642","47.15266","0.495217","2.143328","35.41773","21.88824","0.5028758","0.5028758","0.5028758","426.2142","1.628614","0","0","2.143328","0.5147142","0.5028758","0","8.065336","0","0","0","11.08906","100","0","20","1.515982","1.35828","94.17146","0.5531633","1.714663","0","10.20866"
"10/4/2007 4:00:00 PM","0.2171181","28.21669","86.12957","62.06512","0.2167749","0.9697174","27.7729","21.88824","0.2587019","0.2587019","0.2587019","374.8397","0.7049252","0","0","0.9697174","0.2647921","0.2587019","0","8.065341","0","0","0","11.08906","100","0","20","1.51621","1.35828","94.17146","0.2845721","0.7757739","0","9.035058"
"10/4/2007 5:00:00 PM","0.1464814","13.28099","85.64826","76.99932","0.1453093","0.6554011","25.82643","21.88824","0.691443","0.691443","0.691443","94.78744","0.0000000000000001110223","0","0","0.6554011","0.7077206","0.691443","0","8.065346","0","0.05231947","-0.05231947","11.0345","99.50988","0","20","1.516438","1.35828","94.17146","0.7605873","0.5243209","0","8.720747"
"10/4/2007 6:00:00 PM","0.005418887","0","84.88461","90","0","0","21.88824","21.88824","1.601042","1.601042","1.601042","0","0","0.0000000000000002220446","0.1236371","0","1.638733","1.601042","0.05666979","8.015228","0","1.638733","-1.638733","9.318768","84.03745","0","20","1.516667","1.35828","94.17146","1.761146","0","0","8.015228"
"10/4/2007 7:00:00 PM","0","0","83.75576","90","0","0","21.88824","21.88824","1.224663","1.224663","1.224663","0","0","0","0","0","1.253493","1.224663","1.853448","6.431704","0","1.253493","-1.253493","8.007684","72.21415","0","20","1.516895","1.35828","94.17146","1.347129","0","0","6.431704"
"10/4/2007 8:00:00 PM","0","0","82.03733","90","0","0","21.88824","21.88824","0.8594331","0.8594331","0.8594331","0","0","0.0000000000000001110223","0","0","0.8796653","0.8594331","3.236629","5.21229","0","0.8796653","-0.8796653","7.088491","63.92492","0","20","1.517123","1.35828","94.17146","0.9453763","0","0","5.21229"
"10/4/2007 9:00:00 PM","0","0","79.17072","90","0","0","21.88824","21.88824","0.5755597","0.5755597","0.5755597","0","0","0.0000000000000001110223","0","0","0.5891092","0.5755597","4.211616","4.352534","0","0.5891092","-0.5891092","6.473372","58.37783","0","20","1.517352","1.35828","94.17146","0.6331156","0","0","4.352534"
"10/4/2007 10:00:00 PM","0","0","73.47272","90","0","0","21.88824","21.88824","0.3047885","0.3047885","0.3047885","0","0","0.00000000000000005551115","0","0","0.3119636","0.3047885","4.866483","3.774964","0","0.3119636","-0.3119636","6.147867","55.4425","0","20","1.51758","1.35828","94.17146","0.3352673","0","0","3.774964"
"10/4/2007 11:00:00 PM","0","0","57.30513","90","0","0","21.88824","21.88824","0.1921777","0.1921777","0.1921777","0","0","0.00000000000000002775558","0","0","0.1967018","0.1921777","5.213794","3.46861","0","0.1967018","-0.1967018","5.942687","53.59229","0","20","1.517808","1.35828","94.17146","0.2113954","0","0","3.46861"
"10/5/2007 12:00:00 AM","0","0","-12.99402","90","0","0","21.88824","21.88824","0.1057033","0.1057033","0.1057033","0","0","0.00000000000000001387779","0","0","0.1081917","0.1057033","5.432988","3.275247","0","0.1081917","-0.1081917","5.829858","52.57489","0","20","1.518036","1.35828","94.17146","0.1162736","0","0","3.275247"
"10/5/2007 1:00:00 AM","0","0","-62.75282","90","0","0","21.88824","21.88824","0.08225972","0.08225972","0.08225972","0","0","0","0","0","0.08419623","0.08225972","5.553603","3.168834","0","0.08419623","-0.08419623","5.742059","51.78322","0","20","1.518265","1.35828","94.17146","0.09048569","0","0","3.168834"
"10/5/2007 2:00:00 AM","0","0","-74.76786","90","0","0","21.88824","21.88824","0.09628579","0.09628579","0.09628579","0","0","0.00000000000000001387779","0","0","0.0985525","0.09628579","5.647501","3.085986","0","0.0985525","-0.0985525","5.639285","50.8565","0","20","1.518493","1.35828","94.17146","0.1059144","0","0","3.085986"
"10/5/2007 3:00:00 AM","0","0","-79.5763","90","0","0","21.88824","21.88824","0.09014587","0.09014587","0.09014587","0","0","0","0","0","0.09226803","0.09014587","5.757467","2.988962","0","0.09226803","-0.09226803","5.543066","49.98889","0","20","1.518721","1.35828","94.17146","0.09916046","0","0","2.988962"
"10/5/2007 4:00:00 AM","0","0","-82.13152","90","0","0","21.88824","21.88824","0.3340276","0.3340276","0.3340276","0","0","0.00000000000000005551115","0","0","0.3418911","0.3340276","5.860468","2.898081","0","0.3418911","-0.3418911","5.186306","46.77164","0","20","1.51895","1.362743","94.48083","0.3674304","0","0","2.898081"
"10/5/2007 5:00:00 AM","0","0","-83.69775","90","0","0","21.88824","21.88824","0.4192134","0.4192134","0.4192134","0","0","0.00000000000000005551115","0","0","0.4290823","0.4192134","6.242863","2.560718","0","0.4290823","-0.4290823","4.738464","42.73297","0","20","1.519178","1.362743","94.48083","0.4611347","0","0","2.560718"
"10/5/2007 6:00:00 AM","0.02345582","2.333944","-84.72403","87.98136","0.0232135","0.1061628","22.51562","21.88824","0.562112","0.562112","0.562112","18.88642","0","0.0000000000000001110223","0","0.1061628","0.5753449","0.562112","6.723814","2.136374","0","0.469182","-0.469182","4.248718","38.31637","0","20","1.519406","1.362743","94.48083","0.6183231","0.08493028","0","2.242537"
"10/5/2007 7:00:00 AM","0.1299847","17.25262","-85.39037","73.05025","0.1297104","0.5860894","25.40241","21.88824","0.4970808","0.4970808","0.4970808","117.9063","0","0","0","0.5860894","0.5087828","0.4970808","7.250946","1.671241","0.07730658","0","0.07730658","4.322855","38.98505","0","20","1.519635","1.362743","94.48083","0.5467889","0.4688715","0","2.25733"
"10/5/2007 8:00:00 AM","0.3562905","32.18221","-85.74496","58.13138","0.3548534","1.561905","31.55174","21.88824","0.4100415","0.4100415","0.4100415","380.9138","0","0","0","1.561905","0.4196945","0.4100415","7.17104","1.74173","1.142211","0","1.142211","5.415488","48.83892","0","20","1.519863","1.362743","94.48083","0.4510457","1.249524","0","3.303635"
"10/5/2007 9:00:00 AM","0.7692401","47.11522","-85.70495","43.24483","0.7651078","3.202289","42.92186","21.88824","0.3978015","0.3978015","0.3978015","804.9966","0","0","0","3.202289","0.4071663","0.3978015","5.997013","2.777533","2.795122","0","2.795122","8.079026","72.85989","0","20","1.520091","1.362743","94.48083","0.4375817","2.561831","0","5.979822"
"10/5/2007 10:00:00 AM","0.7241231","62.04039","-84.85243","28.44793","0.7217283","3.037362","41.7094","21.88824","0.4950176","0.4950176","0.4950176","613.5867","0","0","0","3.037362","0.506671","0.4950176","3.160756","5.278924","2.530691","0","2.530691","10.49206","94.6218","0","20","1.52032","1.362743","94.48083","0.5445194","2.42989","0","8.316286"
"10/5/2007 11:00:00 AM","0.821059","76.91054","-80.67372","14.03493","0.8185897","3.402819","44.42003","21.88824","0.5166492","0.5166492","0.5166492","658.6324","2.25135","0","0","3.402819","0.5288119","0.5166492","0.6226572","7.516161","0.6226572","0","0.6226572","11.08842","100","0","20","1.520548","1.362743","94.48083","0.5683141","2.722255","0","10.91898"
"10/5/2007 12:00:00 PM","0.8687345","87.14381","44.99341","5.771186","0.8661101","3.57839","45.75433","21.88824","0.6520506","0.6520506","0.6520506","548.7902","2.910989","0","0","3.57839","0.6674008","0.6520506","0","8.064841","0","0","0","11.08842","100","0","20","1.520776","1.362743","94.48083","0.7172557","2.862712","0","11.64323"
"10/5/2007 1:00:00 PM","1.002531","72.90384","82.61677","17.84081","0.9988149","4.055623","49.4961","21.88824","0.4471999","0.4471999","0.4471999","906.8925","3.597895","0","0","4.055623","0.4577277","0.4471999","0","8.064847","0","0","0","11.08842","100","0","20","1.521005","1.362743","94.48083","0.4919199","3.244498","0","12.12047"
"10/5/2007 2:00:00 PM","0.5098626","58.0066","85.22056","32.43293","0.5089025","2.198901","35.79601","21.88824","0.4079383","0.4079383","0.4079383","539.0278","1.781359","0","0","2.198901","0.4175418","0.4079383","0","8.064852","0","0","0","11.08842","100","0","20","1.521233","1.362743","94.48083","0.4487322","1.759121","0","10.26375"
"10/5/2007 3:00:00 PM","0.5086889","43.0775","85.76765","47.26494","0.5067231","2.190064","35.73575","21.88824","0.3293961","0.3293961","0.3293961","664.8726","1.852914","0","0","2.190064","0.3371505","0.3293961","0","8.064857","0","0","0","11.08842","100","0","20","1.521461","1.362743","94.48083","0.3623357","1.752051","0","10.25492"
"10/5/2007 4:00:00 PM","0.2254467","28.14462","85.68145","62.16336","0.2250297","1.005681","27.99814","21.88824","0.3543241","0.3543241","0.3543241","283.8308","0.6430154","0","0","1.005681","0.3626654","0.3543241","0","8.064861","0","0","0","11.08842","100","0","20","1.52169","1.362743","94.48083","0.3897565","0.8045447","0","9.070542"
"10/5/2007 5:00:00 PM","0.1087201","13.21723","85.241","77.08691","0.1083533","0.4907834","24.82237","21.88824","0.3936649","0.3936649","0.3936649","124.6704","0.08785111","0","0","0.4907834","0.4029323","0.3936649","0","8.064866","0","0","0","11.08842","100","0","20","1.521918","1.362743","94.48083","0.4330314","0.3926267","0","8.55565"
"10/5/2007 6:00:00 PM","0.01115283","0","84.48668","90","0","0","21.88824","21.88824","0.9693371","0.9693371","0.9693371","0","0","0.0000000000000001110223","0","0","0.9921567","0.9693371","0","8.064871","0","0.9921567","-0.9921567","10.05138","90.64922","0","20","1.522146","1.362743","94.48083","1.066271","0","0","8.064871"
"10/5/2007 7:00:00 PM","0","0","83.33938","90","0","0","21.88824","21.88824","0.9381737","0.9381737","0.9381737","0","0","0","0","0","0.9602597","0.9381737","1.083731","7.109675","0","0.9602597","-0.9602597","9.047759","81.5982","0","20","1.522374","1.362743","94.48083","1.031991","0","0","7.109675"
"10/5/2007 8:00:00 PM","0","0","81.5681","90","0","0","21.88824","21.88824","0.3227792","0.3227792","0.3227792","0","0","0","0","0","0.3303779","0.3227792","2.137967","6.180432","0","0.3303779","-0.3303779","8.703024","78.48935","0","20","1.522603","1.362743","94.48083","0.3550572","0","0","6.180432"
"10/5/2007 9:00:00 PM","0","0","78.59087","90","0","0","21.88824","21.88824","0.5022222","0.5022222","0.5022222","0","0","0","0","0","0.5140452","0.5022222","2.501263","5.860151","0","0.5140452","-0.5140452","8.166387","73.64978","0","20","1.522831","1.362743","94.48083","0.5524444","0","0","5.860151"
"10/5/2007 10:00:00 PM","0","0","72.65474","90","0","0","21.88824","21.88824","0.2192543","0.2192543","0.2192543","0","0","0","0","0","0.2244158","0.2192543","3.068022","5.360462","0","0.2244158","-0.2244158","7.932282","71.53864","0","20","1.523059","1.362743","94.48083","0.2411797","0","0","5.360462"
"10/5/2007 11:00:00 PM","0","0","55.91687","90","0","0","21.88824","21.88824","0.1912006","0.1912006","0.1912006","0","0","0.00000000000000002775558","0","0","0.1957017","0.1912006","3.315714","5.142053","0","0.1957017","-0.1957017","7.728146","69.69777","0","20","1.523288","1.362743","94.48083","0.2103206","0","0","5.142053"
"10/6/2007 12:00:00 AM","0","0","-12.91542","90","0","0","21.88824","21.88824","0.09996063","0.09996063","0.09996063","0","0","0.00000000000000001387779","0","0","0.1023139","0.09996063","3.531924","4.951393","0","0.1023139","-0.1023139","7.621449","68.73566","0","20","1.523516","1.362743","94.48083","0.1099567","0","0","4.951393"
"10/6/2007 1:00:00 AM","0","0","-61.80611","90","0","0","21.88824","21.88824","0.09858393","0.09858393","0.09858393","0","0","0","0","0","0.1009047","0.09858393","3.645005","4.851664","0","0.1009047","-0.1009047","7.516221","67.7868","0","20","1.523744","1.362743","94.48083","0.1084423","0","0","4.851664"
"10/6/2007 2:00:00 AM","0","0","-74.11366","90","0","0","21.88824","21.88824","0.1206582","0.1206582","0.1206582","0","0","0.00000000000000001387779","0","0","0.1234987","0.1206582","3.756584","4.753255","0","0.1234987","-0.1234987","7.387424","66.62537","0","20","1.523973","1.362743","94.48083","0.1327241","0","0","4.753255"
"10/6/2007 3:00:00 AM","0","0","-79.07285","90","0","0","21.88824","21.88824","0.09980477","0.09980477","0.09980477","0","0","0","0","0","0.1021543","0.09980477","3.893239","4.632733","0","0.1021543","-0.1021543","7.280893","65.66474","0","20","1.524201","1.362743","94.48083","0.1097852","0","0","4.632733"
"10/6/2007 4:00:00 AM","0","0","-81.70345","90","0","0","21.88824","21.88824","0.2672376","0.2672376","0.2672376","0","0","0","0","0","0.2735288","0.2672376","4.006329","4.532988","0","0.2735288","-0.2735288","6.995519","63.09116","0","20","1.524429","1.362743","94.48083","0.2939614","0","0","4.532988"
"10/6/2007 5:00:00 AM","0","0","-83.30413","90","0","0","21.88824","21.88824","0.689517","0.689517","0.689517","0","0","0.0000000000000001110223","0","0","0.7057492","0.689517","4.309606","4.265519","0","0.7057492","-0.7057492","6.258388","56.44326","0","20","1.524657","1.362743","94.48083","0.7584687","0","0","4.265519"
"10/6/2007 6:00:00 AM","0.03127672","2.433038","-84.33658","87.90521","0.03033256","0.1386096","22.70816","21.88824","0.4242209","0.4242209","0.4242209","32.67391","0","0","0","0.1386096","0.4342077","0.4242209","5.094955","3.572852","0","0.2955981","-0.2955981","5.949972","53.66183","0","20","1.524886","1.362743","94.48083","0.466643","0.1108876","0","3.711461"
"10/6/2007 7:00:00 AM","0.1828725","17.34251","-84.98257","72.98449","0.1817173","0.8161926","26.81726","21.88824","0.5415767","0.5415767","0.5415767","150.7067","0","0","0","0.8161926","0.5543262","0.5415767","5.424357","3.282281","0.2618663","0","0.2618663","6.20099","55.92586","0","20","1.525114","1.362743","94.48083","0.5957344","0.652954","0","4.098474"
"10/6/2007 8:00:00 AM","0.2993132","32.26302","-85.28236","58.07791","0.2985034","1.322645","30.0067","21.88824","0.3709448","0.3709448","0.3709448","356.5611","0","0","0","1.322645","0.3796774","0.3709448","5.156172","3.518819","0.9429675","0","0.9429675","7.103449","64.06516","0","20","1.525342","1.362743","94.48083","0.4080393","1.058116","0","4.841464"
"10/6/2007 9:00:00 AM","0.6384091","47.18552","-85.12653","43.20861","0.6351923","2.702297","39.29798","21.88824","0.6248981","0.6248981","0.6248981","432.438","0","0","0","2.702297","0.639609","0.6248981","4.194736","4.366746","2.062688","0","2.062688","9.072374","81.82285","0","20","1.525571","1.362743","94.48083","0.6873879","2.161837","0","7.069043"
"10/6/2007 10:00:00 AM","0.7455754","62.09498","-84.00735","28.44263","0.7427529","3.117551","42.29673","21.88824","0.5131995","0.5131995","0.5131995","607.4734","0.480601","0","0","3.117551","0.525281","0.5131995","2.111669","6.203352","2.111669","0","2.111669","11.08782","100","0","20","1.525799","1.362743","94.48083","0.5645195","2.49404","0","9.320904"
"10/6/2007 11:00:00 AM","0.3561248","76.92447","-78.90936","14.11687","0.3558254","1.566003","31.57843","21.88824","0.7434592","0.7434592","0.7434592","210.6374","0.8050416","0","0","1.566003","0.7609612","0.7434592","0","8.064412","0","0","0","11.08782","100","0","20","1.526027","1.362743","94.48083","0.8178051","1.252802","0","9.630415"
"10/6/2007 12:00:00 PM","0.6711984","86.80458","40.98533","6.165743","0.6697597","2.837107","40.26008","21.88824","1.123642","1.123642","1.123642","252.492","1.687013","0","0","2.837107","1.150095","1.123642","0","8.064417","0","0","0","11.08782","100","0","20","1.526256","1.362743","94.48083","1.236007","2.269686","0","10.90152"
"10/6/2007 1:00:00 PM","0.7346029","72.7812","81.32752","18.03346","0.7324445","3.078294","42.00869","21.88824","0.6499515","0.6499515","0.6499515","473.619","2.413041","0","0","3.078294","0.6652523","0.6499515","0","8.064422","0","0","0","11.08782","100","0","20","1.526484","1.362743","94.48083","0.7149466","2.462635","0","11.14272"
"10/6/2007 2:00:00 PM","0.4727027","57.91158","84.48895","32.56989","0.4718928","2.048158","34.77359","21.88824","0.5530323","0.5530323","0.5530323","370.3505","1.482107","0","0","2.048158","0.5660515","0.5530323","0","8.064426","0","0","0","11.08782","100","0","20","1.526712","1.362743","94.48083","0.6083356","1.638526","0","10.11259"
"10/6/2007 3:00:00 PM","0.3847992","42.99589","85.23246","47.37762","0.383965","1.684204","32.35151","21.88824","0.4532841","0.4532841","0.4532841","371.5558","1.220248","0","0","1.684204","0.4639551","0.4532841","0","8.064432","0","0","0","11.08782","100","0","20","1.526941","1.362743","94.48083","0.4986125","1.347363","0","9.748635"
"10/6/2007 4:00:00 PM","0.3649254","28.07292","85.23577","62.26107","0.3623573","1.593514","31.75779","21.88824","0.5180722","0.5180722","0.5180722","307.5854","1.063246","0","0","1.593514","0.5302683","0.5180722","0","8.064437","0","0","0","11.08782","100","0","20","1.527169","1.364556","94.60658","0.5698794","1.274812","0","9.657951"
"10/6/2007 5:00:00 PM","0.1878183","13.15462","84.83565","77.17325","0.1845051","0.8284475","26.8932","21.88824","0.4388383","0.4388383","0.4388383","188.782","0.3792783","0","0","0.8284475","0.4491692","0.4388383","0","8.064439","0","0","0","11.08782","100","0","20","1.527397","1.369401","94.94244","0.4827221","0.662758","0","8.892886"
"10/6/2007 6:00:00 PM","0.0129842","0","84.09043","90","0","0","21.88824","21.88824","1.324194","1.324194","1.324194","0","0","0.0000000000000002220446","0","0","1.355367","1.324194","0","8.064435","0","1.355367","-1.355367","9.669811","87.21289","0","20","1.527626","1.369401","94.94244","1.456613","0","0","8.064435"
"10/6/2007 7:00:00 PM","0","0","82.92464","90","0","0","21.88824","21.88824","1.055506","1.055506","1.055506","0","0","0","0","0","1.080354","1.055506","1.483296","6.757058","0","1.080354","-1.080354","8.540326","77.02615","0","20","1.527854","1.369401","94.94244","1.161056","0","0","6.757058"
"10/6/2007 8:00:00 PM","0","0","81.10072","90","0","0","21.88824","21.88824","0.7040223","0.7040223","0.7040223","0","0","0.0000000000000001110223","0","0","0.720596","0.7040223","2.672323","5.708911","0","0.720596","-0.720596","7.78766","70.23792","0","20","1.528082","1.369401","94.94244","0.7744246","0","0","5.708911"
"10/6/2007 9:00:00 PM","0","0","78.01366","90","0","0","21.88824","21.88824","0.5753912","0.5753912","0.5753912","0","0","0","0","0","0.5889368","0.5753912","3.468292","5.007106","0","0.5889368","-0.5889368","7.17272","64.69186","0","20","1.528311","1.369401","94.94244","0.6329303","0","0","5.007106"
"10/6/2007 10:00:00 PM","0","0","71.84291","90","0","0","21.88824","21.88824","0.2917961","0.2917961","0.2917961","0","0","0","0","0","0.2986655","0.2917961","4.120761","4.431738","0","0.2986655","-0.2986655","6.861101","61.88146","0","20","1.528539","1.369401","94.94244","0.3209758","0","0","4.431738"
"10/6/2007 11:00:00 PM","0","0","54.56353","90","0","0","21.88824","21.88824","0.1967805","0.1967805","0.1967805","0","0","0.00000000000000002775558","0","0","0.2014129","0.1967805","4.452126","4.139493","0","0.2014129","-0.2014129","6.651005","59.98671","0","20","1.528767","1.369401","94.94244","0.2164585","0","0","4.139493"
"10/7/2007 12:00:00 AM","0","0","-12.83431","90","0","0","21.88824","21.88824","0.1509405","0.1509405","0.1509405","0","0","0","0","0","0.1544939","0.1509405","4.675806","3.942202","0","0.1544939","-0.1544939","6.48987","58.53354","0","20","1.528995","1.369401","94.94244","0.1660345","0","0","3.942202"
"10/7/2007 1:00:00 AM","0","0","-60.8844","90","0","0","21.88824","21.88824","0.05687499","0.05687499","0.05687499","0","0","0","0","0","0.05821391","0.05687499","4.847507","3.790748","0","0.05821391","-0.05821391","6.429169","57.98619","0","20","1.529224","1.369401","94.94244","0.0625625","0","0","3.790748"
"10/7/2007 2:00:00 AM","0","0","-73.46762","90","0","0","21.88824","21.88824","0.03669669","0.03669669","0.03669669","0","0","0","0","0","0.03756059","0.03669669","4.912206","3.733665","0","0.03756059","-0.03756059","6.390006","57.6331","0","20","1.529452","1.369401","94.94244","0.04036636","0","0","3.733665"
"10/7/2007 3:00:00 AM","0","0","-78.57346","90","0","0","21.88824","21.88824","0.06931773","0.06931773","0.06931773","0","0","0","0","0","0.07094957","0.06931773","4.953949","3.69683","0","0.07094957","-0.07094957","6.316022","56.96596","0","20","1.52968","1.369401","94.94244","0.0762495","0","0","3.69683"
"10/7/2007 4:00:00 AM","0","0","-81.27796","90","0","0","21.88824","21.88824","0.3567593","0.3567593","0.3567593","0","0","0","0","0","0.365158","0.3567593","5.032852","3.627218","0","0.365158","-0.365158","5.934961","53.52919","0","20","1.529909","1.369401","94.94244","0.3924353","0","0","3.627218"
"10/7/2007 5:00:00 AM","0","0","-82.91242","90","0","0","21.88824","21.88824","0.3259843","0.3259843","0.3259843","0","0","0","0","0","0.3336585","0.3259843","5.439806","3.268245","0","0.3336585","-0.3336585","5.5868","50.38914","0","20","1.530137","1.369401","94.94244","0.3585827","0","0","3.268245"
"10/7/2007 6:00:00 AM","0.04973068","2.529992","-83.95067","87.83111","0.04434013","0.2023","23.08718","21.88824","0.315136","0.315136","0.315136","64.1945","0","0","0","0.2023","0.3225547","0.315136","5.812274","2.939666","0","0.1202548","-0.1202548","5.461387","49.25811","0","20","1.530365","1.369401","94.94244","0.3466496","0.16184","0","3.141966"
"10/7/2007 7:00:00 AM","0.2778639","17.42959","-84.5761","72.92145","0.2732273","1.214241","29.31496","21.88824","0.2044864","0.2044864","0.2044864","593.8005","0","0","0","1.214241","0.2093003","0.2044864","5.946577","2.82117","1.004941","0","1.004941","6.423018","57.93152","0","20","1.530594","1.369401","94.94244","0.2249351","0.9713931","0","4.035411"
"10/7/2007 8:00:00 AM","0.4386322","32.3402","-84.82098","58.02797","0.4354425","1.898274","33.76833","21.88824","0.4476167","0.4476167","0.4476167","424.0847","0","0","0","1.898274","0.4581542","0.4476167","4.918602","3.727912","1.44012","0","1.44012","7.79967","70.34821","0","20","1.530822","1.369401","94.94244","0.4923784","1.518619","0","5.626186"
