sep=,
"10/7/2007 9:00:00 AM","0.7196281","47.25101","-84.54922","43.17707","0.7151876","3.012319","41.5268","21.88824","0.4801811","0.4801811","0.4801811","627.3298","0","0","0","3.012319","0.4914852","0.4801811","3.455241","5.018389","2.520833","0","2.520833","10.20336","92.02818","0","20","1.53105","1.369401","94.94244","0.5281992","2.409855","0","8.030708"
"10/7/2007 10:00:00 AM","0.5753121","62.14259","-83.16335","28.44403","0.5738839","2.460047","37.59537","21.88824","0.623134","0.623134","0.623134","394.7862","0.8987607","0","0","2.460047","0.6378034","0.623134","0.9234827","7.250166","0.9234827","0","0.9234827","11.08721","100","0","20","1.531278","1.369401","94.94244","0.6854474","1.968037","0","9.710213"
"10/7/2007 11:00:00 AM","0.6961781","76.92487","-77.15202","14.21038","0.6942942","2.932011","40.94387","21.88824","0.6647644","0.6647644","0.6647644","441.0602","2.251597","0","0","2.932011","0.6804139","0.6647644","0","8.063952","0","0","0","11.08721","100","0","20","1.531507","1.369401","94.94244","0.7312408","2.345609","0","10.99596"
"10/7/2007 12:00:00 PM","0.9017642","86.45531","37.7505","6.558654","0.8983195","3.695992","46.66039","21.88824","0.7286249","0.7286249","0.7286249","507.2558","2.950214","0","0","3.695992","0.7457778","0.7286249","0","8.063957","0","0","0","11.08721","100","0","20","1.531735","1.369401","94.94244","0.8014874","2.956794","0","11.75995"
"10/7/2007 1:00:00 PM","0.8471589","72.65265","80.06125","18.23022","0.8437876","3.496222","45.12718","21.88824","0.5634917","0.5634917","0.5634917","620.4567","2.919465","0","0","3.496222","0.5767571","0.5634917","0","8.063962","0","0","0","11.08721","100","0","20","1.531963","1.369401","94.94244","0.6198409","2.796978","0","11.56018"
"10/7/2007 2:00:00 PM","0.9139067","57.8144","83.76426","32.70849","0.9090316","3.734853","46.96203","21.88824","0.3763052","0.3763052","0.3763052","992.5063","3.349689","0","0","3.734853","0.385164","0.3763052","0","8.063967","0","0","0","11.08721","100","0","20","1.532192","1.369401","94.94244","0.4139357","2.987883","0","11.79882"
"10/7/2007 3:00:00 PM","0.7278425","42.91377","84.70099","47.49056","0.7227108","3.04112","41.73684","21.88824","0.1188281","0.1188281","0.1188281","2559.26","2.919495","0","0","3.04112","0.1216255","0.1188281","0","8.063972","0","0","0","11.08721","100","0","20","1.53242","1.369401","94.94244","0.1307109","2.432896","0","11.10509"
"10/7/2007 4:00:00 PM","0.474108","28.00171","84.79265","62.35813","0.4689898","2.036273","34.69347","21.88824","0.4814783","0.4814783","0.4814783","422.921","1.54346","0","0","2.036273","0.492813","0.4814783","0","8.063977","0","0","0","11.08721","100","0","20","1.532648","1.369401","94.94244","0.5296261","1.629018","0","10.10025"
"10/7/2007 5:00:00 PM","0.1976537","13.09324","84.43233","77.2582","0.1935374","0.8680983","27.13929","21.88824","0.5896496","0.5896496","0.5896496","147.2227","0.2645675","0","0","0.8680983","0.6035308","0.5896496","0","8.063982","0","0","0","11.08721","100","0","20","1.532877","1.371535","95.09045","0.6486146","0.6944786","0","8.93208"
"10/7/2007 6:00:00 PM","0.009925642","0","83.69598","90","0","0","21.88824","21.88824","0.8370942","0.8370942","0.8370942","0","0","0.0000000000000001110223","0","0","0.8568006","0.8370942","0","8.063983","0","0.8568006","-0.8568006","10.19196","91.92731","0","20","1.533105","1.371535","95.09045","0.9208037","0","0","8.063983"
"10/7/2007 7:00:00 PM","0","0","82.51169","90","0","0","21.88824","21.88824","0.7540843","0.7540843","0.7540843","0","0","0","0","0","0.7718365","0.7540843","0.9351739","7.239691","0","0.7718365","-0.7718365","9.385665","84.65507","0","20","1.533333","1.371535","95.09045","0.8294927","0","0","7.239691"
"10/7/2007 8:00:00 PM","0","0","80.63536","90","0","0","21.88824","21.88824","0.5225402","0.5225402","0.5225402","0","0","0","0","0","0.5348415","0.5225402","1.781136","6.494066","0","0.5348415","-0.5348415","8.827288","79.6189","0","20","1.533562","1.371535","95.09045","0.5747942","0","0","6.494066"
"10/7/2007 9:00:00 PM","0","0","77.43939","90","0","0","21.88824","21.88824","0.4868594","0.4868594","0.4868594","0","0","0","0","0","0.4983208","0.4868594","2.368931","5.975907","0","0.4983208","-0.4983208","8.307086","74.92705","0","20","1.53379","1.371535","95.09045","0.5355453","0","0","5.975907"
"10/7/2007 10:00:00 PM","0","0","71.03786","90","0","0","21.88824","21.88824","0.3428139","0.3428139","0.3428139","0","0","0","0","0","0.3508843","0.3428139","2.917974","5.491851","0","0.3508843","-0.3508843","7.940935","71.62465","0","20","1.534018","1.371535","95.09045","0.3770953","0","0","5.491851"
"10/7/2007 11:00:00 PM","0","0","53.24616","90","0","0","21.88824","21.88824","0.1872466","0.1872466","0.1872466","0","0","0.00000000000000002775558","0","0","0.1916547","0.1872466","3.305252","5.150376","0","0.1916547","-0.1916547","7.741022","69.82167","0","20","1.534247","1.371535","95.09045","0.2059713","0","0","5.150376"
"10/8/2007 12:00:00 AM","0","0","-12.75055","90","0","0","21.88824","21.88824","0.1218868","0.1218868","0.1218868","0","0","0","0","0","0.1247562","0.1218868","3.516976","4.963673","0","0.1247562","-0.1247562","7.610913","68.64828","0","20","1.534475","1.371535","95.09045","0.1340755","0","0","4.963673"
"10/8/2007 1:00:00 AM","0","0","-59.987","90","0","0","21.88824","21.88824","0.09889496","0.09889496","0.09889496","0","0","0.00000000000000001387779","0","0","0.1012231","0.09889496","3.654873","4.842061","0","0.1012231","-0.1012231","7.505353","67.69632","0","20","1.534703","1.371535","95.09045","0.1087845","0","0","4.842061"
"10/8/2007 2:00:00 AM","0","0","-72.82976","90","0","0","21.88824","21.88824","0.08320707","0.08320707","0.08320707","0","0","0","0","0","0.08516588","0.08320707","3.766811","4.743338","0","0.08516588","-0.08516588","7.416543","66.89542","0","20","1.534932","1.371535","95.09045","0.09152777","0","0","4.743338"
"10/8/2007 3:00:00 AM","0","0","-78.07822","90","0","0","21.88824","21.88824","0.09272871","0.09272871","0.09272871","0","0","0","0","0","0.09491168","0.09272871","3.861027","4.660238","0","0.09491168","-0.09491168","7.317566","66.00284","0","20","1.53516","1.371535","95.09045","0.1020016","0","0","4.660238"
"10/8/2007 4:00:00 AM","0","0","-80.85516","90","0","0","21.88824","21.88824","0.3225043","0.3225043","0.3225043","0","0","0","0","0","0.3300965","0.3225043","3.966078","4.567583","0","0.3300965","-0.3300965","6.973125","62.8962","0","20","1.535388","1.371535","95.09045","0.3547547","0","0","4.567583"
"10/8/2007 5:00:00 AM","0","0","-82.52271","90","0","0","21.88824","21.88824","0.4892945","0.4892945","0.4892945","0","0","0.00000000000000005551115","0","0","0.5008132","0.4892945","4.33212","4.244765","0","0.5008132","-0.5008132","6.450319","58.18073","0","20","1.535616","1.371535","95.09045","0.5382239","0","0","4.244765"
"10/8/2007 6:00:00 AM","0.02483937","2.624704","-83.56641","87.75912","0.02456488","0.1123261","22.55217","21.88824","0.5093299","0.5093299","0.5093299","22.0537","0","0","0","0.1123261","0.5213202","0.5093299","4.888888","3.753708","0","0.4089942","-0.4089942","6.023465","54.3307","0","20","1.535845","1.371535","95.09045","0.5602629","0.08986086","0","3.866034"
"10/8/2007 7:00:00 AM","0.1763637","17.51377","-84.1711","72.8612","0.1752784","0.7878562","26.64191","21.88824","0.4350589","0.4350589","0.4350589","181.0918","0","0","0","0.7878562","0.4453008","0.4350589","5.344507","3.35182","0.3425553","0","0.3425553","6.351767","57.29207","0","20","1.536073","1.371535","95.09045","0.4785648","0.630285","0","4.139677"
"10/8/2007 8:00:00 AM","0.4388198","32.41367","-84.36097","57.98162","0.4354183","1.898174","33.76767","21.88824","0.5135179","0.5135179","0.5135179","369.6412","0","0","0","1.898174","0.5256069","0.5135179","4.99395","3.661006","1.372567","0","1.372567","7.664051","69.12885","0","20","1.536301","1.371535","95.09045","0.5648697","1.518539","0","5.55918"
"10/8/2007 9:00:00 AM","0.6965563","47.31164","-83.97329","43.15023","0.6920465","2.923343","40.8812","21.88824","0.4641621","0.4641621","0.4641621","629.8109","0","0","0","2.923343","0.4750891","0.4641621","3.598316","4.891782","2.448254","0","2.448254","9.998921","90.18932","0","20","1.53653","1.371535","95.09045","0.5105783","2.338675","0","7.815125"
"10/8/2007 10:00:00 AM","0.8391905","62.18319","-82.32111","28.45212","0.8348969","3.463345","44.87758","21.88824","0.569617","0.569617","0.569617","608.013","1.743311","0","0","3.463345","0.5830266","0.569617","1.137008","7.061532","1.137008","0","1.137008","11.08659","100","0","20","1.536758","1.371535","95.09045","0.6265787","2.770676","0","10.52488"
"10/8/2007 11:00:00 AM","0.9891185","76.91183","-75.40605","14.31511","0.984467","4.004956","49.09043","21.88824","0.5003042","0.5003042","0.5003042","800.5042","3.492874","0","0","4.004956","0.5120821","0.5003042","0","8.0635","0","0","0","11.08659","100","0","20","1.536986","1.371535","95.09045","0.5503346","3.203965","0","12.06846"
"10/8/2007 12:00:00 PM","0.958428","86.09945","35.09316","6.949707","0.9542134","3.89738","48.23593","21.88824","0.6498885","0.6498885","0.6498885","599.6997","3.232192","0","0","3.89738","0.6651878","0.6498885","0","8.063505","0","0","0","11.08659","100","0","20","1.537215","1.371535","95.09045","0.7148774","3.117904","0","11.96089"
"10/8/2007 1:00:00 PM","0.7896612","72.51855","78.81841","18.43069","0.7865654","3.283117","43.5225","21.88824","0.4087636","0.4087636","0.4087636","803.1821","2.86473","0","0","3.283117","0.4183865","0.4087636","0","8.06351","0","0","0","11.08659","100","0","20","1.537443","1.371535","95.09045","0.44964","2.626493","0","11.34663"
"10/8/2007 2:00:00 PM","0.774034","57.71528","83.04668","32.84852","0.7699768","3.220673","43.0581","21.88824","0.3593231","0.3593231","0.3593231","896.3168","2.852891","0","0","3.220673","0.3677821","0.3593231","0","8.063516","0","0","0","11.08659","100","0","20","1.537671","1.371535","95.09045","0.3952554","2.576539","0","11.28419"
"10/8/2007 3:00:00 PM","0.5302942","42.83127","84.17336","47.60361","0.5274479","2.273889","36.30898","21.88824","0.4433364","0.4433364","0.4433364","512.9039","1.820116","0","0","2.273889","0.4537731","0.4433364","0","8.06352","0","0","0","11.08659","100","0","20","1.537899","1.371535","95.09045","0.48767","1.819111","0","10.33741"
"10/8/2007 4:00:00 PM","0.229494","27.93109","84.35219","62.45441","0.228959","1.022774","28.10538","21.88824","0.3911473","0.3911473","0.3911473","261.4806","0.6224189","0","0","1.022774","0.4003555","0.3911473","0","8.063525","0","0","0","11.08659","100","0","20","1.538128","1.371535","95.09045","0.4302621","0.8182195","0","9.0863"
"10/8/2007 5:00:00 PM","0.154132","13.03321","84.03115","77.34167","0.1521153","0.6855634","26.01153","21.88824","0.6386408","0.6386408","0.6386408","107.3473","0.03188821","0","0","0.6855634","0.6536753","0.6386408","0","8.06353","0","0","0","11.08659","100","0","20","1.538356","1.373302","95.21296","0.7025048","0.5484508","0","8.749094"
"10/8/2007 6:00:00 PM","0.01891092","0","83.30346","90","0","0","21.88824","21.88824","1.101039","1.101039","1.101039","0","0","0","0","0","1.126959","1.101039","0","8.063532","0","1.126959","-1.126959","9.908239","89.37324","0","20","1.538584","1.373302","95.21296","1.211143","0","0","8.063532"
"10/8/2007 7:00:00 PM","0","0","82.10067","90","0","0","21.88824","21.88824","0.861611","0.861611","0.861611","0","0","0.0000000000000001110223","0","0","0.8818946","0.861611","1.231836","6.977786","0","0.8818946","-0.8818946","8.986711","81.06116","0","20","1.538813","1.373302","95.21296","0.9477721","0","0","6.977786"
"10/8/2007 8:00:00 PM","0","0","80.17224","90","0","0","21.88824","21.88824","0.2651968","0.2651968","0.2651968","0","0","0.00000000000000005551115","0","0","0.2714399","0.2651968","2.200315","6.124116","0","0.2714399","-0.2714399","8.703518","78.50691","0","20","1.539041","1.373302","95.21296","0.2917165","0","0","6.124116"
"10/8/2007 9:00:00 PM","0","0","76.86838","90","0","0","21.88824","21.88824","0.4233844","0.4233844","0.4233844","0","0","0","0","0","0.4333515","0.4233844","2.498794","5.860974","0","0.4333515","-0.4333515","8.251215","74.42725","0","20","1.539269","1.373302","95.21296","0.4657228","0","0","5.860974"
"10/8/2007 10:00:00 PM","0","0","70.24017","90","0","0","21.88824","21.88824","0.304781","0.304781","0.304781","0","0","0","0","0","0.311956","0.304781","2.976379","5.439909","0","0.311956","-0.311956","7.925717","71.49137","0","20","1.539498","1.373302","95.21296","0.3352591","0","0","5.439909"
"10/8/2007 11:00:00 PM","0","0","51.9656","90","0","0","21.88824","21.88824","0.1897581","0.1897581","0.1897581","0","0","0.00000000000000002775558","0","0","0.1942253","0.1897581","3.320712","5.136296","0","0.1942253","-0.1942253","7.723123","69.66409","0","20","1.539726","1.373302","95.21296","0.2087339","0","0","5.136296"
"10/9/2007 12:00:00 AM","0","0","-12.66405","90","0","0","21.88824","21.88824","0.1244363","0.1244363","0.1244363","0","0","0.00000000000000001387779","0","0","0.1273657","0.1244363","3.535294","4.947071","0","0.1273657","-0.1273657","7.590291","68.46609","0","20","1.539954","1.373302","95.21296","0.1368799","0","0","4.947071"
"10/9/2007 1:00:00 AM","0","0","-59.11319","90","0","0","21.88824","21.88824","0.08805611","0.08805611","0.08805611","0","0","0.00000000000000001387779","0","0","0.09012908","0.08805611","3.67609","4.822903","0","0.09012908","-0.09012908","7.496303","67.61845","0","20","1.540183","1.373302","95.21296","0.09686172","0","0","4.822903"
"10/9/2007 2:00:00 AM","0","0","-72.20008","90","0","0","21.88824","21.88824","0.0949503","0.0949503","0.0949503","0","0","0","0","0","0.09718557","0.0949503","3.77576","4.734996","0","0.09718557","-0.09718557","7.394955","66.70442","0","20","1.540411","1.373302","95.21296","0.1044453","0","0","4.734996"
"10/9/2007 3:00:00 AM","0","0","-77.5872","90","0","0","21.88824","21.88824","0.08118252","0.08118252","0.08118252","0","0","0.00000000000000001387779","0","0","0.08309368","0.08118252","3.883289","4.640158","0","0.08309368","-0.08309368","7.308305","65.92297","0","20","1.540639","1.373302","95.21296","0.08930077","0","0","4.640158"
"10/9/2007 4:00:00 AM","0","0","-80.43511","90","0","0","21.88824","21.88824","0.4119213","0.4119213","0.4119213","0","0","0.00000000000000005551115","0","0","0.4216186","0.4119213","3.97526","4.559037","0","0.4216186","-0.4216186","6.868261","61.9538","0","20","1.540868","1.373302","95.21296","0.4531135","0","0","4.559037"
"10/9/2007 5:00:00 AM","0","0","-82.13511","90","0","0","21.88824","21.88824","0.498779","0.498779","0.498779","0","0","0","0","0","0.510521","0.498779","4.443035","4.1465","0","0.510521","-0.510521","6.335308","57.14652","0","20","1.541096","1.373302","95.21296","0.5486569","0","0","4.1465"
"10/9/2007 6:00:00 AM","0.03324058","2.717076","-83.18391","87.68935","0.0321476","0.1468737","22.75726","21.88824","0.5232621","0.5232621","0.5232621","28.06886","0","0","0","0.1468737","0.5355805","0.5232621","5.010911","3.645635","0","0.3887067","-0.3887067","5.929648","53.48746","0","20","1.541324","1.375069","95.33548","0.5755883","0.117499","0","3.792509"
"10/9/2007 7:00:00 AM","0.2313349","17.59495","-83.76771","72.80382","0.2282046","1.019494","28.08479","21.88824","0.4857978","0.4857978","0.4857978","209.8597","0","0","0","1.019494","0.4972342","0.4857978","5.444123","3.263503","0.5222597","0","0.5222597","6.429966","58.00064","0","20","1.541553","1.375069","95.33548","0.5343776","0.8155951","0","4.282997"
"10/9/2007 8:00:00 AM","0.5008834","32.48336","-83.90253","57.93892","0.4959072","2.146136","35.43681","21.88824","0.4744507","0.4744507","0.4744507","452.3412","0","0","0","2.146136","0.4856199","0.4744507","4.909885","3.734703","1.660516","0","1.660516","8.016484","72.31178","0","20","1.541781","1.375069","95.33548","0.5218958","1.716909","0","5.880839"
"10/9/2007 9:00:00 AM","0.6881638","47.36734","-83.39908","43.12815","0.6834492","2.890141","40.64152","21.88824","0.4826553","0.4826553","0.4826553","598.8","0","0","0","2.890141","0.4940178","0.4826553","3.224359","5.221063","2.396123","0","2.396123","10.30191","92.92746","0","20","1.542009","1.375069","95.33548","0.5309209","2.312112","0","8.111203"
"10/9/2007 10:00:00 AM","0.7568111","62.21677","-81.48135","28.46687","0.7531202","3.156916","42.58656","21.88824","0.5327208","0.5327208","0.5327208","592.6024","1.792638","0","0","3.156916","0.5452619","0.5327208","0.8190163","7.341326","0.8190163","0","0.8190163","11.08597","100","0","20","1.542237","1.375069","95.33548","0.5859929","2.525533","0","10.49824"
"10/9/2007 11:00:00 AM","0.7807963","76.88556","-73.67571","14.43065","0.7777571","3.249997","43.27586","21.88824","0.7558476","0.7558476","0.7558476","429.9805","2.476356","0","0","3.249997","0.7736413","0.7558476","0","8.063046","0","0","0","11.08597","100","0","20","1.542466","1.375069","95.33548","0.8314323","2.599998","0","11.31304"
"10/9/2007 12:00:00 PM","0.7303052","85.73942","32.87368","7.338711","0.7279783","3.06125","41.88394","21.88824","0.7215128","0.7215128","0.7215128","424.2821","2.322752","0","0","3.06125","0.7384982","0.7215128","0","8.063051","0","0","0","11.08597","100","0","20","1.542694","1.375069","95.33548","0.793664","2.449","0","11.1243"
"10/9/2007 1:00:00 PM","0.6179141","72.3793","77.5994","18.63451","0.6163224","2.628164","38.77342","21.88824","0.3239692","0.3239692","0.3239692","811.239","2.296568","0","0","2.628164","0.3315959","0.3239692","0","8.063056","0","0","0","11.08597","100","0","20","1.542922","1.375069","95.33548","0.3563661","2.102531","0","10.69122"
"10/9/2007 2:00:00 PM","0.5367193","57.61439","82.33637","32.98979","0.5352115","2.305173","36.52386","21.88824","0.311719","0.311719","0.311719","739.5034","1.986116","0","0","2.305173","0.3190574","0.311719","0","8.063061","0","0","0","11.08597","100","0","20","1.543151","1.375069","95.33548","0.3428909","1.844138","0","10.36823"
"10/9/2007 3:00:00 PM","0.4873126","42.74854","83.64971","47.71662","0.4849705","2.10159","35.13467","21.88824","0.3058048","0.3058048","0.3058048","687.2327","1.788586","0","0","2.10159","0.3130039","0.3058048","0","8.063066","0","0","0","11.08597","100","0","20","1.543379","1.375069","95.33548","0.3363853","1.681272","0","10.16466"
"10/9/2007 4:00:00 PM","0.3243762","27.86119","83.91451","62.54979","0.3222045","1.423685","30.65607","21.88824","0.5201789","0.5201789","0.5201789","273.6915","0.8912607","0","0","1.423685","0.5324247","0.5201789","0","8.063071","0","0","0","11.08597","100","0","20","1.543607","1.375069","95.33548","0.5721968","1.138948","0","9.486756"
"10/9/2007 5:00:00 PM","0.1770877","12.97462","83.63223","77.42355","0.1735825","0.7803854","26.59573","21.88824","0.7345386","0.7345386","0.7345386","106.2416","0.02855477","0","0","0.7803854","0.7518306","0.7345386","0","8.063076","0","0","0","11.08597","100","0","20","1.543836","1.376896","95.46208","0.8079924","0.6243083","0","8.843461"
"10/9/2007 6:00:00 PM","0.009260711","0","82.91299","90","0","0","21.88824","21.88824","0.895111","0.895111","0.895111","0","0","0.0000000000000001110223","0","0","0.9161832","0.895111","0","8.063078","0","0.9161832","-0.9161832","10.12853","91.36539","0","20","1.544064","1.376896","95.46208","0.9846221","0","0","8.063078"
"10/9/2007 7:00:00 PM","0","0","81.69172","90","0","0","21.88824","21.88824","0.8804156","0.8804156","0.8804156","0","0","0","0","0","0.9011418","0.8804156","1.000312","7.181381","0","0.9011418","-0.9011418","9.186844","82.871","0","20","1.544292","1.376896","95.46208","0.9684571","0","0","7.181381"
"10/9/2007 8:00:00 PM","0","0","79.71155","90","0","0","21.88824","21.88824","0.7534185","0.7534185","0.7534185","0","0","0","0","0","0.7711551","0.7534185","1.988961","6.309974","0","0.7711551","-0.7711551","8.381263","75.60433","0","20","1.54452","1.376896","95.46208","0.8287604","0","0","6.309974"
"10/9/2007 9:00:00 PM","0","0","76.30091","90","0","0","21.88824","21.88824","0.483871","0.483871","0.483871","0","0","0.00000000000000005551115","0","0","0.495262","0.483871","2.838323","5.561193","0","0.495262","-0.495262","7.864259","70.94079","0","20","1.544749","1.376896","95.46208","0.5322581","0","0","5.561193"
"10/9/2007 10:00:00 PM","0","0","69.45042","90","0","0","21.88824","21.88824","0.2661532","0.2661532","0.2661532","0","0","0.00000000000000005551115","0","0","0.2724188","0.2661532","3.385169","5.079031","0","0.2724188","-0.2724188","7.580044","68.37714","0","20","1.544977","1.376896","95.46208","0.2927685","0","0","5.079031"
"10/9/2007 11:00:00 PM","0","0","50.72245","90","0","0","21.88824","21.88824","0.1669848","0.1669848","0.1669848","0","0","0.00000000000000002775558","0","0","0.1709159","0.1669848","3.686361","4.813435","0","0.1709159","-0.1709159","7.401773","66.76918","0","20","1.545205","1.376896","95.46208","0.1836833","0","0","4.813435"
"10/10/2007 12:00:00 AM","0","0","-12.57472","90","0","0","21.88824","21.88824","0.110816","0.110816","0.110816","0","0","0","0","0","0.1134247","0.110816","3.875481","4.64665","0","0.1134247","-0.1134247","7.283486","65.70229","0","20","1.545434","1.376896","95.46208","0.1218976","0","0","4.64665"
"10/10/2007 1:00:00 AM","0","0","-58.26224","90","0","0","21.88824","21.88824","0.1089852","0.1089852","0.1089852","0","0","0","0","0","0.1115508","0.1089852","4.001049","4.535902","0","0.1115508","-0.1115508","7.167152","64.65303","0","20","1.545662","1.376896","95.46208","0.1198837","0","0","4.535902"
"10/10/2007 2:00:00 AM","0","0","-71.5786","90","0","0","21.88824","21.88824","0.1128514","0.1128514","0.1128514","0","0","0","0","0","0.1155081","0.1128514","4.124611","4.42692","0","0.1155081","-0.1155081","7.046691","63.56653","0","20","1.54589","1.376896","95.46208","0.1241366","0","0","4.42692"
"10/10/2007 3:00:00 AM","0","0","-77.10047","90","0","0","21.88824","21.88824","0.1312863","0.1312863","0.1312863","0","0","0.00000000000000002775558","0","0","0.134377","0.1312863","4.252632","4.314004","0","0.134377","-0.134377","6.906545","62.30245","0","20","1.546119","1.376896","95.46208","0.1444149","0","0","4.314004"
"10/10/2007 4:00:00 AM","0","0","-80.01792","90","0","0","21.88824","21.88824","0.3523792","0.3523792","0.3523792","0","0","0","0","0","0.3606747","0.3523792","4.401671","4.182548","0","0.3606747","-0.3606747","6.530168","58.90736","0","20","1.546347","1.376896","95.46208","0.3876171","0","0","4.182548"
"10/10/2007 5:00:00 AM","0","0","-81.74969","90","0","0","21.88824","21.88824","0.7366025","0.7366025","0.7366025","0","0","0.0000000000000001110223","0","0","0.7539432","0.7366025","4.802478","3.829042","0","0.7539432","-0.7539432","5.742601","51.803","0","20","1.546575","1.378722","95.58868","0.8102628","0","0","3.829042"
"10/10/2007 6:00:00 AM","0.0330889","2.807014","-82.8033","87.62187","0.03206646","0.1465043","22.75507","21.88824","0.5895989","0.5895989","0.5895989","24.84814","0.0000000000000001110223","0","0","0.1465043","0.6034789","0.5895989","5.643544","3.087164","0","0.4569745","-0.4569745","5.265612","47.50028","0","20","1.546804","1.380856","95.73669","0.6485587","0.1172035","0","3.233669"
"10/10/2007 7:00:00 AM","0.2706232","17.67307","-83.36605","72.74937","0.2655334","1.181111","29.10456","21.88824","0.4929149","0.4929149","0.4929149","239.6176","0","0","0","1.181111","0.5045189","0.4929149","6.154472","2.636426","0.6765923","0","0.6765923","5.913544","53.34529","0","20","1.547032","1.380856","95.73669","0.5422064","0.9448889","0","3.817537"
"10/10/2007 8:00:00 AM","0.4666873","32.5492","-83.44587","57.89992","0.4622015","2.008445","34.50615","21.88824","0.485074","0.485074","0.485074","414.0491","0","0","0","2.008445","0.4964933","0.485074","5.46066","3.24845","1.511951","0","1.511951","7.358618","66.38127","0","20","1.54726","1.380856","95.73669","0.5335814","1.606756","0","5.256895"
"10/10/2007 9:00:00 AM","0.4787604","47.41808","-82.82687","43.11085","0.4770103","2.069089","34.91486","21.88824","0.3690352","0.3690352","0.3690352","560.6752","0","0","0","2.069089","0.3777228","0.3690352","3.92105","4.606297","1.691366","0","1.691366","8.974495","80.95811","0","20","1.547489","1.380856","95.73669","0.4059387","1.655271","0","6.675386"
"10/10/2007 10:00:00 AM","0.4712442","62.2433","-80.64479","28.48825","0.4703827","2.041976","34.73191","21.88824","0.4345711","0.4345711","0.4345711","469.8831","0","0","0","2.041976","0.4448016","0.4345711","2.212156","6.112961","1.597175","0","1.597175","10.50072","94.72626","0","20","1.547717","1.380856","95.73669","0.4780282","1.633581","0","8.154938"
"10/10/2007 11:00:00 AM","0.7101696","76.84628","-71.9651","14.55658","0.7077069","2.983619","41.31803","21.88824","0.5974926","0.5974926","0.5974926","499.3567","1.761684","0","0","2.983619","0.6115584","0.5974926","0.6103767","7.524714","0.6103767","0","0.6103767","11.08533","100","0","20","1.547945","1.380856","95.73669","0.6572419","2.386896","0","10.50833"
"10/10/2007 12:00:00 PM","1.070257","85.37691","30.99157","7.72549","1.064497","4.28467","51.35664","21.88824","0.7643406","0.7643406","0.7643406","560.5708","3.502336","0","0","4.28467","0.7823343","0.7643406","0","8.06257","0","0","0","11.08533","100","0","20","1.548174","1.380856","95.73669","0.8407747","3.427736","0","12.34724"
"10/10/2007 1:00:00 PM","0.960234","72.23525","76.40446","18.8413","0.9548631","3.8997","48.25427","21.88824","0.5909985","0.5909985","0.5909985","659.8494","3.294789","0","0","3.8997","0.6049115","0.5909985","0","8.062574","0","0","0","11.08533","100","0","20","1.548402","1.380856","95.73669","0.6500984","3.11976","0","11.96227"
"10/10/2007 2:00:00 PM","0.9388573","57.51192","81.63351","33.13209","0.9325594","3.819766","47.62506","21.88824","0.476197","0.476197","0.476197","802.1397","3.332358","0","0","3.819766","0.4874074","0.476197","0","8.062579","0","0","0","11.08533","100","0","20","1.54863","1.380856","95.73669","0.5238167","3.055812","0","11.88235"
"10/10/2007 3:00:00 PM","0.7215385","42.66572","83.13015","47.82944","0.7152358","3.012503","41.52814","21.88824","0.3471557","0.3471557","0.3471557","867.7671","2.657175","0","0","3.012503","0.3553283","0.3471557","0","8.062584","0","0","0","11.08533","100","0","20","1.548858","1.380856","95.73669","0.3818713","2.410002","0","11.07509"
"10/10/2007 4:00:00 PM","0.3606109","27.79212","83.47971","62.64414","0.357306","1.572243","31.61908","21.88824","0.5055465","0.5055465","0.5055465","310.9987","1.054795","0","0","1.572243","0.5174478","0.5055465","0","8.062589","0","0","0","11.08533","100","0","20","1.549087","1.380856","95.73669","0.5561011","1.257794","0","9.634832"
"10/10/2007 5:00:00 PM","0.1572023","12.91756","83.23566","77.50375","0.1546953","0.6969849","26.08171","21.88824","0.6053901","0.6053901","0.6053901","115.1299","0.07734302","0","0","0.6969849","0.6196419","0.6053901","0","8.062594","0","0","0","11.08533","100","0","20","1.549315","1.380856","95.73669","0.6659292","0.557588","0","8.759579"
"10/10/2007 6:00:00 PM","0.01336968","0","82.52467","90","0","0","21.88824","21.88824","1.784514","1.637509","1.637509","0","0","0.1470051","0.3254565","0","1.676059","1.637509","0","8.062599","0","1.676059","-1.676059","9.33034","84.16991","0","20","1.549543","1.380856","95.73669","1.962966","0","0","8.062599"
"10/10/2007 7:00:00 PM","0","0","81.285","90","0","0","21.88824","21.88824","1.177086","1.177086","1.177086","0","0","0","0","0","1.204796","1.177086","1.837389","6.443145","0","1.204796","-1.204796","8.070348","72.80356","0","20","1.549772","1.380856","95.73669","1.294794","0","0","6.443145"
"10/10/2007 8:00:00 PM","0","0","79.25347","90","0","0","21.88824","21.88824","0.9578571","0.9578571","0.9578571","0","0","0.0000000000000001110223","0","0","0.9804065","0.9578571","3.166413","5.271496","0","0.9804065","-0.9804065","7.045619","63.55951","0","20","1.55","1.380856","95.73669","1.053643","0","0","5.271496"
"10/10/2007 9:00:00 PM","0","0","75.73728","90","0","0","21.88824","21.88824","0.4685514","0.4685514","0.4685514","0","0","0.00000000000000005551115","0","0","0.4795818","0.4685514","4.253284","4.313092","0","0.4795818","-0.4795818","6.545004","59.04353","0","20","1.550228","1.380856","95.73669","0.5154065","0","0","4.313092"
"10/10/2007 10:00:00 PM","0","0","68.66918","90","0","0","21.88824","21.88824","0.2157935","0.2157935","0.2157935","0","0","0.00000000000000002775558","0","0","0.2208736","0.2157935","4.786202","3.843079","0","0.2208736","-0.2208736","6.314597","56.96512","0","20","1.550457","1.380856","95.73669","0.2373728","0","0","3.843079"
"10/10/2007 11:00:00 PM","0","0","49.51716","90","0","0","21.88824","21.88824","0.2735361","0.2735361","0.2735361","0","0","0","0","0","0.2799756","0.2735361","5.031895","3.626362","0","0.2799756","-0.2799756","6.022492","54.33012","0","20","1.550685","1.380856","95.73669","0.3008898","0","0","3.626362"
"10/11/2007 12:00:00 AM","0","0","-12.4825","90","0","0","21.88824","21.88824","0.1027499","0.1027499","0.1027499","0","0","0.00000000000000001387779","0","0","0.1051688","0.1027499","5.343776","3.351251","0","0.1051688","-0.1051688","5.912816","53.34084","0","20","1.550913","1.380856","95.73669","0.1130249","0","0","3.351251"
"10/11/2007 1:00:00 AM","0","0","-57.43343","90","0","0","21.88824","21.88824","0.09720581","0.09720581","0.09720581","0","0","0.00000000000000001387779","0","0","0.09949417","0.09720581","5.460973","3.247856","0","0.09949417","-0.09949417","5.80906","52.40495","0","20","1.551142","1.380856","95.73669","0.1069264","0","0","3.247856"
"10/11/2007 2:00:00 AM","0","0","-70.96529","90","0","0","21.88824","21.88824","0.08138613","0.08138613","0.08138613","0","0","0","0","0","0.08330207","0.08138613","5.5719","3.149989","0","0.08330207","-0.08330207","5.722193","51.62142","0","20","1.55137","1.380856","95.73669","0.08952474","0","0","3.149989"
"10/11/2007 3:00:00 AM","0","0","-76.6181","90","0","0","21.88824","21.88824","0.1035696","0.1035696","0.1035696","0","0","0","0","0","0.1060078","0.1035696","5.664809","3.068014","0","0.1060078","-0.1060078","5.611642","50.62423","0","20","1.551598","1.380856","95.73669","0.1139266","0","0","3.068014"
"10/11/2007 4:00:00 AM","0","0","-79.60366","90","0","0","21.88824","21.88824","0.3451647","0.3451647","0.3451647","0","0","0.00000000000000005551115","0","0","0.3532904","0.3451647","5.783112","2.963637","0","0.3532904","-0.3532904","5.242977","47.2985","0","20","1.551826","1.385395","96.05135","0.3796812","0","0","2.963637"
"10/11/2007 5:00:00 AM","0","0","-81.36657","90","0","0","21.88824","21.88824","0.4942382","0.4942382","0.4942382","0","0","0.00000000000000005551115","0","0","0.5058733","0.4942382","6.17815","2.615128","0","0.5058733","-0.5058733","4.714881","42.53449","0","20","1.552055","1.385395","96.05135","0.5436621","0","0","2.615128"
"10/11/2007 6:00:00 AM","0.0169868","2.894424","-82.42466","87.55679","0.01691895","0.07743055","22.34544","21.88824","0.6466662","0.6466662","0.6466662","11.9738","0","0.0000000000000001110223","0","0.07743055","0.6618897","0.6466662","6.745246","2.114787","0","0.5844592","-0.5844592","4.104624","37.02924","0","20","1.552283","1.388425","96.26145","0.7113329","0.06194444","0","2.192217"
"10/11/2007 7:00:00 AM","0.1060001","17.74804","-82.96628","72.69794","0.1058404","0.4795384","24.75416","21.88824","0.4188733","0.4188733","0.4188733","114.4829","0","0","0","0.4795384","0.4287342","0.4188733","7.402361","1.534961","0.05080417","0","0.05080417","4.153348","37.46888","0","20","1.552511","1.388425","96.26145","0.4607606","0.3836307","0","2.0145"
"10/11/2007 8:00:00 AM","0.08024915","32.61113","-82.99114","57.86468","0.08018273","0.3643503","24.05813","21.88824","0.5700189","0.5700189","0.5700189","63.91899","0","0.0000000000000001110223","0","0.3643503","0.583438","0.5700189","7.349797","1.581326","0","0.2190877","-0.2190877","3.924804","35.40719","0","20","1.55274","1.388426","96.26151","0.6270209","0.2914803","0","1.945676"
"10/11/2007 9:00:00 AM","0.2703008","47.4638","-82.257","43.09834","0.2700207","1.200441","29.22727","21.88824","0.3790861","0.3790861","0.3790861","316.6671","0","0","0","1.200441","0.3880104","0.3790861","7.596305","1.363783","0.8124309","0","0.8124309","4.702572","42.42384","0","20","1.552968","1.388426","96.26151","0.4169948","0.960353","0","2.564224"
"10/11/2007 10:00:00 AM","0.189122","62.2628","-79.81215","28.51619","0.1889709","0.8480627","27.01486","21.88824","0.4031093","0.4031093","0.4031093","210.3803","0","0","0","0.8480627","0.4125991","0.4031093","6.758376","2.10313","0.4354636","0","0.4354636","5.119826","46.18816","0","20","1.553196","1.388426","96.26151","0.4434202","0.6784502","0","2.951193"
"10/11/2007 11:00:00 AM","0.314929","76.79425","-70.27809","14.69247","0.3146611","1.391591","30.44932","21.88824","0.5945016","0.5945016","0.5945016","234.0769","0","0","0","1.391591","0.608497","0.5945016","6.310113","2.498598","0.7830939","0","0.7830939","5.86956","52.95196","0","20","1.553425","1.388426","96.26151","0.6539517","1.113273","0","3.890189"
"10/11/2007 12:00:00 PM","0.1508179","85.01317","29.37345","8.109879","0.150704","0.6793129","25.97314","21.88824","0.5394557","0.5394557","0.5394557","125.9256","0","0","0","0.6793129","0.5521552","0.5394557","5.506928","3.207116","0.1271577","0","0.1271577","5.991488","54.05206","0","20","1.553653","1.388426","96.26151","0.5934012","0.5434504","0","3.886429"
"10/11/2007 1:00:00 PM","0.2646587","72.08681","75.23376","19.05068","0.2644414","1.176404","29.07471","21.88824","0.4647959","0.4647959","0.4647959","253.1012","0","0","0","1.176404","0.4757379","0.4647959","5.376557","3.322096","0.7006661","0","0.7006661","6.662436","60.10513","0","20","1.553881","1.388426","96.26151","0.5112755","0.9411232","0","4.4985"
"10/11/2007 2:00:00 PM","0.2519684","57.40808","80.93822","33.27523","0.2517522","1.121614","28.72788","21.88824","0.1750104","0.1750104","0.1750104","640.8842","0","0","0","1.121614","0.1791304","0.1750104","4.660638","3.953523","0.9424837","0","0.9424837","7.564433","68.24265","0","20","1.55411","1.388426","96.26151","0.1925115","0.8972913","0","5.075137"
"10/11/2007 3:00:00 PM","0.1685843","42.58294","82.61479","47.94193","0.1684373","0.7577026","26.45566","21.88824","0.3448115","0.3448115","0.3448115","219.744","0","0","0","0.7577026","0.3529289","0.3448115","3.701834","4.799039","0.4047738","0","0.4047738","7.952308","71.74203","0","20","1.554338","1.388426","96.26151","0.3792927","0.6061621","0","5.556742"
"10/11/2007 4:00:00 PM","0.196762","27.72399","83.0479","62.73735","0.1964137","0.8807068","27.21768","21.88824","0.4941126","0.4941126","0.4941126","178.2401","0","0","0","0.8807068","0.5057447","0.4941126","3.290798","5.161448","0.3749621","0","0.3749621","8.311641","74.98395","0","20","1.554566","1.388426","96.26151","0.5435238","0.7045655","0","6.042155"
"10/11/2007 5:00:00 PM","0.1225354","12.86213","82.84158","77.58215","0.1215695","0.5498163","25.18125","21.88824","0.7280929","0.7280929","0.7280929","75.51457","0","0","0","0.5498163","0.7452333","0.7280929","2.910696","5.496556","0","0.195417","-0.195417","8.107802","73.14518","0","20","1.554795","1.388426","96.26151","0.8009022","0.439853","0","6.046373"
"10/11/2007 6:00:00 PM","0.01187521","0","82.13866","90","0","0","21.88824","21.88824","0.9592068","0.9592068","0.9592068","0","0","0.0000000000000001110223","0","0","0.9817879","0.9592068","3.126193","5.306543","0","0.9817879","-0.9817879","7.081626","63.8876","0","20","1.555023","1.388426","96.26151","1.055128","0","0","5.306543"
"10/11/2007 7:00:00 PM","0","0","80.88065","90","0","0","21.88824","21.88824","0.9417338","0.9417338","0.9417338","0","0","0","0","0","0.9639036","0.9417338","4.214405","4.346966","0","0.9639036","-0.9639036","6.074189","54.79903","0","20","1.555251","1.388426","96.26151","1.035907","0","0","4.346966"
"10/11/2007 8:00:00 PM","0","0","78.7982","90","0","0","21.88824","21.88824","0.9153956","0.9153956","0.9153956","0","0","0","0","0","0.9369453","0.9153956","5.288","3.400077","0","0.9369453","-0.9369453","5.094997","45.96523","0","20","1.555479","1.388426","96.26151","1.006935","0","0","3.400077"
"10/11/2007 9:00:00 PM","0","0","75.1778","90","0","0","21.88824","21.88824","0.5574841","0.5574841","0.5574841","0","0","0.0000000000000001110223","0","0","0.5706081","0.5574841","6.336487","2.475143","0","0.5706081","-0.5706081","4.499223","40.59047","0","20","1.555708","1.388426","96.26151","0.6132326","0","0","2.475143"
"10/11/2007 10:00:00 PM","0","0","67.89697","90","0","0","21.88824","21.88824","0.3150141","0.3150141","0.3150141","0","0","0.00000000000000005551115","0","0","0.32243","0.3150141","6.976818","1.910169","0","0.32243","-0.32243","4.162788","37.55536","0","20","1.555936","1.388426","96.26151","0.3465155","0","0","1.910169"
"10/11/2007 11:00:00 PM","0","0","48.34999","90","0","0","21.88824","21.88824","0.226287","0.226287","0.226287","0","0","0","0","0","0.2316141","0.226287","7.339208","1.590389","0","0.2316141","-0.2316141","3.92117","35.37564","0","20","1.556164","1.391159","96.451","0.2489157","0","0","1.590389"
"10/12/2007 12:00:00 AM","0","0","-12.38733","90","0","0","21.88824","21.88824","0.1456275","0.1456275","0.1456275","0","0","0","0","0","0.1490557","0.1456275","7.59982","1.360404","0","0.1490557","-0.1490557","3.765709","33.97319","0","20","1.556393","1.391159","96.451","0.1601902","0","0","1.360404"
"10/12/2007 1:00:00 AM","0","0","-56.62605","90","0","0","21.88824","21.88824","0.1029322","0.1029322","0.1029322","0","0","0.00000000000000001387779","0","0","0.1053554","0.1029322","7.767648","1.212284","0","0.1053554","-0.1053554","3.655839","32.98205","0","20","1.556621","1.391159","96.451","0.1132254","0","0","1.212284"
"10/12/2007 2:00:00 AM","0","0","-70.36016","90","0","0","21.88824","21.88824","0.1094157","0.1094157","0.1094157","0","0","0.00000000000000001387779","0","0","0.1119915","0.1094157","7.886325","1.107535","0","0.1119915","-0.1119915","3.539046","31.92845","0","20","1.556849","1.391159","96.451","0.1203572","0","0","1.107535"
"10/12/2007 3:00:00 AM","0","0","-76.14015","90","0","0","21.88824","21.88824","0.115306","0.115306","0.115306","0","0","0.00000000000000001387779","0","0","0.1180205","0.115306","8.01255","0.9961233","0","0.1180205","-0.1180205","3.415964","30.8181","0","20","1.557078","1.391159","96.451","0.1268366","0","0","0.9961233"
"10/12/2007 4:00:00 AM","0","0","-79.19242","90","0","0","21.88824","21.88824","0.3668836","0.3668836","0.3668836","0","0","0.00000000000000005551115","0","0","0.3755206","0.3668836","8.145649","0.8786419","0","0.3755206","-0.3755206","3.024079","27.28266","0","20","1.557306","1.391159","96.451","0.403572","0","0","0.8786419"
"10/12/2007 5:00:00 AM","0","0","-80.98583","90","0","0","21.88824","21.88824","0.5977258","0.4925061","0.4925061","0","0","0.1052197","0.1649923","0","0.5041004","0.4925061","8.570005","0.5041004","0","0.5041004","-0.5041004","2.497836","22.53505","0","20","1.557534","1.39572","96.76722","0.6574984","0","0","0.5041004"
"10/12/2007 6:00:00 AM","0.02268247","2.979219","-82.04812","87.49417","0.02253172","0.1030528","22.49719","21.88824","0.5673556","0.100688","0.100688","102.3486","0","0.4666677","0.6039492","0.1030528","0.1030583","0.100688","9.141109","0.000005556486","0","0.000005556486","0","2.497836","22.5351","0","20","1.557763","1.39572","96.76722","0.6240912","0.0824422","0","0.1030583"
"10/12/2007 7:00:00 AM","0.1364183","17.81978","-82.56852","72.64958","0.1360123","0.6141214","25.57368","21.88824","0.5023326","0.5023326","0.5023326","122.2539","0","0","0.4325557","0.6141214","0.5141582","0.5023326","9.141082","0.00001111297","0.0999631","0","0.0999631","2.593695","23.39998","0","20","1.557991","1.39572","96.76722","0.5525659","0.4912971","0","0.6141325"
"10/12/2007 8:00:00 AM","0.2164039","32.6691","-82.53857","57.83324","0.2160889","0.9667256","27.75418","21.88824","0.3215148","0.3215148","0.3215148","300.6784","0","0","0.07494338","0.9667256","0.3290837","0.3215148","9.036915","0.09193933","0.6376419","0","0.6376419","3.204381","28.90959","0","20","1.558219","1.39572","96.76722","0.3536663","0.7733805","0","1.058665"
"10/12/2007 9:00:00 AM","0.4553534","47.50447","-81.68976","43.09063","0.4537459","1.973714","34.27291","21.88824","0.446953","0.446953","0.446953","441.5931","0","0","0","1.973714","0.4574749","0.446953","8.37455","0.6765382","1.516239","0","1.516239","4.653538","41.98382","0","20","1.558447","1.39572","96.76722","0.4916483","1.578971","0","2.650252"
"10/12/2007 10:00:00 AM","0.5933709","62.27528","-78.98415","28.55063","0.5912486","2.529069","38.07712","21.88824","0.5574358","0.5574358","0.5574358","453.6969","0","0","0","2.529069","0.5705587","0.5574358","6.810459","2.056734","1.95851","0","1.95851","6.523469","58.85431","0","20","1.558676","1.39572","96.76722","0.6131794","2.023255","0","4.585803"
"10/12/2007 11:00:00 AM","0.6454592","76.72983","-68.61832","14.83786","0.6434365","2.734565","39.52729","21.88824","0.3779491","0.3779491","0.3779491","723.5273","0","0","0","2.734565","0.3868466","0.3779491","4.808155","3.823027","2.347718","0","2.347718","8.762978","79.05919","0","20","1.558904","1.39572","96.76722","0.415744","2.187652","0","6.557592"
"10/12/2007 12:00:00 PM","0.9590111","84.64914","27.96488","8.491721","0.9534371","3.894607","48.21402","21.88824","0.464221","0.464221","0.464221","838.9553","0.9857246","0","0","3.894607","0.4751494","0.464221","2.433733","5.916687","2.433733","0","2.433733","11.08407","100","0","20","1.559132","1.39572","96.76722","0.5106431","3.115685","0","9.811294"
"10/12/2007 1:00:00 PM","0.758949","71.93433","74.08735","19.26231","0.7553094","3.165214","42.64778","21.88824","0.6461735","0.6461735","0.6461735","489.8396","2.503828","0","0","3.165214","0.6613854","0.6461735","0","8.061629","0","0","0","11.08407","100","0","20","1.559361","1.39572","96.76722","0.7107909","2.532171","0","11.22684"
"10/12/2007 2:00:00 PM","0.3589498","57.30304","80.25063","33.419","0.3584996","1.577272","31.65185","21.88824","0.388052","0.388052","0.388052","406.4589","1.180084","0","0","1.577272","0.3971873","0.388052","0","8.061634","0","0","0","11.08407","100","0","20","1.559589","1.39572","96.76722","0.4268572","1.261817","0","9.638906"
"10/12/2007 3:00:00 PM","0.4115395","42.50034","82.10374","48.05394","0.4100069","1.792849","33.06784","21.88824","0.2758258","0.2758258","0.2758258","649.9934","1.51053","0","0","1.792849","0.2823191","0.2758258","0","8.061639","0","0","0","11.08407","100","0","20","1.559817","1.39572","96.76722","0.3034083","1.434279","0","9.854488"
"10/12/2007 4:00:00 PM","0.270998","27.65691","82.6192","62.8293","0.269692","1.199026","29.21828","21.88824","0.2754518","0.2754518","0.2754518","435.2943","0.9170895","0","0","1.199026","0.2819363","0.2754518","0","8.061644","0","0","0","11.08407","100","0","20","1.560046","1.39572","96.76722","0.3029969","0.9592206","0","9.26067"
"10/12/2007 5:00:00 PM","0.1888974","12.80842","82.45007","77.65866","0.1837699","0.8252164","26.87317","21.88824","0.5966042","0.5966042","0.5966042","138.3189","0.2145672","0","0","0.8252164","0.6106492","0.5966042","0","8.061648","0","0","0","11.08407","100","0","20","1.560274","1.39572","96.76722","0.6562647","0.6601731","0","8.886865"
"10/12/2007 6:00:00 PM","0.01596875","0","81.75505","90","0","0","21.88824","21.88824","1.124251","1.124251","1.124251","0","0","0","0","0","1.150717","1.124251","0","8.061654","0","1.150717","-1.150717","9.880802","89.14561","0","20","1.560502","1.39572","96.76722","1.236676","0","0","8.061654"
"10/12/2007 7:00:00 PM","0","0","80.4788","90","0","0","21.88824","21.88824","1.21742","1.21742","1.21742","0","0","0","0","0","1.246079","1.21742","1.258021","6.952887","0","1.246079","-1.246079","8.577495","77.38721","0","20","1.560731","1.39572","96.76722","1.339161","0","0","6.952887"
"10/12/2007 8:00:00 PM","0","0","78.34594","90","0","0","21.88824","21.88824","0.5747327","0.5747327","0.5747327","0","0","0.0000000000000001110223","0","0","0.5882627","0.5747327","2.629193","5.744225","0","0.5882627","-0.5882627","7.963259","71.84567","0","20","1.560959","1.39572","96.76722","0.632206","0","0","5.744225"
"10/12/2007 9:00:00 PM","0","0","74.62274","90","0","0","21.88824","21.88824","0.3592567","0.3592567","0.3592567","0","0","0.00000000000000005551115","0","0","0.3677142","0.3592567","3.278419","5.171818","0","0.3677142","-0.3677142","7.579528","68.38375","0","20","1.561187","1.39572","96.76722","0.3951824","0","0","5.171818"
"10/12/2007 10:00:00 PM","0","0","67.13432","90","0","0","21.88824","21.88824","0.3428653","0.3428653","0.3428653","0","0","0","0","0","0.3509369","0.3428653","3.684982","4.813316","0","0.3509369","-0.3509369","7.213321","65.07993","0","20","1.561416","1.39572","96.76722","0.3771519","0","0","4.813316"
"10/12/2007 11:00:00 PM","0","0","47.22101","90","0","0","21.88824","21.88824","0.1957549","0.1957549","0.1957549","0","0","0","0","0","0.2003633","0.1957549","4.073683","4.470538","0","0.2003633","-0.2003633","7.004321","63.19443","0","20","1.561644","1.39572","96.76722","0.2153305","0","0","4.470538"
"10/13/2007 12:00:00 AM","0","0","-12.28917","90","0","0","21.88824","21.88824","0.1128537","0.1128537","0.1128537","0","0","0.00000000000000001387779","0","0","0.1155104","0.1128537","4.295817","4.274627","0","0.1155104","-0.1155104","6.883857","62.10772","0","20","1.561872","1.39572","96.76722","0.1241391","0","0","4.274627"
"10/13/2007 1:00:00 AM","0","0","-55.83938","90","0","0","21.88824","21.88824","0.1087056","0.1087056","0.1087056","0","0","0","0","0","0.1112646","0.1087056","4.423941","4.161617","0","0.1112646","-0.1112646","6.767822","61.06097","0","20","1.5621","1.39572","96.76722","0.1195761","0","0","4.161617"
"10/13/2007 2:00:00 AM","0","0","-69.76318","90","0","0","21.88824","21.88824","0.1037203","0.1037203","0.1037203","0","0","0","0","0","0.1061621","0.1037203","4.547424","4.052697","0","0.1061621","-0.1061621","6.657111","60.06224","0","20","1.562329","1.39572","96.76722","0.1140924","0","0","4.052697"
"10/13/2007 3:00:00 AM","0","0","-75.66668","90","0","0","21.88824","21.88824","0.09398648","0.09398648","0.09398648","0","0","0.00000000000000001387779","0","0","0.09619906","0.09398648","4.665306","3.948715","0","0.09619906","-0.09619906","6.556791","59.15727","0","20","1.562557","1.39572","96.76722","0.1033851","0","0","3.948715"
"10/13/2007 4:00:00 AM","0","0","-78.78428","90","0","0","21.88824","21.88824","0.2609193","0.2609193","0.2609193","0","0","0","0","0","0.2670617","0.2609193","4.772173","3.854444","0","0.2670617","-0.2670617","6.278169","56.6436","0","20","1.562785","1.39572","96.76722","0.2870113","0","0","3.854444"
"10/13/2007 5:00:00 AM","0","0","-80.60757","90","0","0","21.88824","21.88824","0.571578","0.571578","0.571578","0","0","0.0000000000000001110223","0","0","0.5850337","0.571578","5.069302","3.592361","0","0.5850337","-0.5850337","5.667311","51.13236","0","20","1.563014","1.39572","96.76722","0.6287357","0","0","3.592361"
"10/13/2007 6:00:00 AM","0.05514197","3.061313","-81.67379","87.4341","0.04838413","0.2206499","23.19666","21.88824","0.5075924","0.5075924","0.5075924","43.46989","0","0","0","0.2206499","0.5195419","0.5075924","5.722161","3.016474","0","0.298892","-0.298892","5.355455","48.31881","0","20","1.563242","1.39572","96.76722","0.5583517","0.1765199","0","3.237124"
"10/13/2007 7:00:00 AM","0.3134848","17.88824","-82.17292","72.60436","0.3057823","1.353738","30.20606","21.88824","0.5257626","0.5257626","0.5257626","257.481","0","0","0","1.353738","0.5381398","0.5257626","6.056185","2.721796","0.8155986","0","0.8155986","6.136249","55.36353","0","20","1.56347","1.39572","96.76722","0.5783388","1.082991","0","4.075534"
"10/13/2007 8:00:00 AM","0.5581406","32.72304","-82.08833","57.80563","0.5507245","2.367491","36.95346","21.88824","0.5085449","0.5085449","0.5085449","465.5421","0","0","0","2.367491","0.5205168","0.5085449","5.220734","3.458738","1.846974","0","1.846974","7.900146","71.27824","0","20","1.563699","1.39572","96.76722","0.5593994","1.893992","0","5.826228"
