sep=,
"10/13/2007 9:00:00 AM","0.8351623","47.54008","-81.12548","43.08773","0.8272801","3.435111","44.66383","21.88824","0.5616752","0.5616752","0.5616752","611.5831","0","0","0","3.435111","0.5748978","0.5616752","3.344914","5.112964","2.860213","0","2.860213","10.62529","95.86575","0","20","1.563927","1.39572","96.76722","0.6178427","2.748089","0","8.548075"
"10/13/2007 10:00:00 AM","0.8623797","62.28079","-78.16149","28.59151","0.8561806","3.541907","45.47528","21.88824","0.3982318","0.3982318","0.3982318","889.4084","2.656035","0","0","3.541907","0.4076068","0.3982318","0.4782653","7.639785","0.4782653","0","0.4782653","11.08351","100","0","20","1.564155","1.39572","96.76722","0.4380549","2.833526","0","11.18169"
"10/13/2007 11:00:00 AM","1.044118","76.65338","-66.98916","14.99226","1.037139","4.189847","50.58101","21.88824","0.8161141","0.8161141","0.8161141","513.3898","3.35452","0","0","4.189847","0.8353266","0.8161141","0","8.061218","0","0","0","11.08351","100","0","20","1.564384","1.39572","96.76722","0.8977255","3.351877","0","12.25107"
"10/13/2007 12:00:00 PM","1.080866","84.28555","26.72487","8.870872","1.073831","4.316834","51.62151","21.88824","0.7281471","0.7281471","0.7281471","592.8519","3.571546","0","0","4.316834","0.7452888","0.7281471","0","8.061223","0","0","0","11.08351","100","0","20","1.564612","1.39572","96.76722","0.8009619","3.453468","0","12.37806"
"10/13/2007 1:00:00 PM","1.009438","71.7782","72.96522","19.47584","1.002497","4.068589","49.60025","21.88824","0.683469","0.683469","0.683469","595.2851","3.36903","0","0","4.068589","0.6995589","0.683469","0","8.061228","0","0","0","11.08351","100","0","20","1.56484","1.39572","96.76722","0.7518159","3.254871","0","12.12982"
"10/13/2007 2:00:00 PM","0.7740613","57.19699","79.57086","33.56322","0.7684358","3.214858","43.01498","21.88824","0.5966297","0.5966297","0.5966297","538.8364","2.604182","0","0","3.214858","0.6106752","0.5966297","0","8.061233","0","0","0","11.08351","100","0","20","1.565068","1.39572","96.76722","0.6562926","2.571886","0","11.27609"
"10/13/2007 3:00:00 PM","0.6570672","42.41805","81.59711","48.16534","0.65053","2.762271","39.72467","21.88824","0.4699357","0.4699357","0.4699357","587.7977","2.281272","0","0","2.762271","0.4809987","0.4699357","0","8.061237","0","0","0","11.08351","100","0","20","1.565297","1.397926","96.92017","0.5169293","2.209817","0","10.82351"
"10/13/2007 4:00:00 PM","0.460516","27.59099","82.1937","62.91988","0.4533897","1.972249","34.26308","21.88824","0.478852","0.478852","0.478852","411.8703","1.482124","0","0","1.972249","0.4901249","0.478852","0","8.061239","0","0","0","11.08351","100","0","20","1.565525","1.400133","97.07313","0.5267372","1.577799","0","10.03349"
"10/13/2007 5:00:00 PM","0.1789285","12.75651","82.06124","77.73318","0.1742698","0.7834133","26.61444","21.88824","1.027844","1.027844","1.027844","76.2191","0","0","0","0.7834133","1.052041","1.027844","0","8.06124","0","0.2686274","-0.2686274","10.80325","97.47321","0","20","1.565753","1.400133","97.07313","1.130628","0.6267306","0","8.844653"
"10/13/2007 6:00:00 PM","0.01053261","0","81.37396","90","0","0","21.88824","21.88824","1.36323","1.36323","1.36323","0","0","0.0000000000000002220446","0","0","1.395323","1.36323","0.2921748","7.803609","0","1.395323","-1.395323","9.343278","84.3007","0","20","1.565982","1.400133","97.07313","1.499553","0","0","7.803609"
"10/13/2007 7:00:00 PM","0","0","80.07961","90","0","0","21.88824","21.88824","0.9878594","0.9878594","0.9878594","0","0","0","0","0","1.011115","0.9878594","1.821842","6.455485","0","1.011115","-1.011115","8.286368","74.76479","0","20","1.56621","1.400133","97.07313","1.086645","0","0","6.455485"
"10/13/2007 8:00:00 PM","0","0","77.89686","90","0","0","21.88824","21.88824","0.9517571","0.9517571","0.9517571","0","0","0.0000000000000001110223","0","0","0.9741629","0.9517571","2.936025","5.473265","0","0.9741629","-0.9741629","7.268181","65.57822","0","20","1.566438","1.400133","97.07313","1.046933","0","0","5.473265"
"10/13/2007 9:00:00 PM","0","0","74.0724","90","0","0","21.88824","21.88824","0.380512","0.380512","0.380512","0","0","0","0","0","0.3894698","0.380512","4.014808","4.522044","0","0.3894698","-0.3894698","6.861724","61.91105","0","20","1.566667","1.400133","97.07313","0.4185632","0","0","4.522044"
"10/13/2007 10:00:00 PM","0","0","66.38174","90","0","0","21.88824","21.88824","0.300675","0.300675","0.300675","0","0","0.00000000000000005551115","0","0","0.3077534","0.300675","4.446924","4.140955","0","0.3077534","-0.3077534","6.540616","59.01393","0","20","1.566895","1.400133","97.07313","0.3307425","0","0","4.140955"
"10/13/2007 11:00:00 PM","0","0","46.13018","90","0","0","21.88824","21.88824","0.2488565","0.2488565","0.2488565","0","0","0","0","0","0.2547149","0.2488565","4.788898","3.839338","0","0.2547149","-0.2547149","6.274883","56.61644","0","20","1.567123","1.400133","97.07313","0.2737421","0","0","3.839338"
"10/14/2007 12:00:00 AM","0","0","-12.188","90","0","0","21.88824","21.88824","0.1101477","0.1101477","0.1101477","0","0","0.00000000000000001387779","0","0","0.1127408","0.1101477","5.072293","3.589368","0","0.1127408","-0.1127408","6.157309","55.55573","0","20","1.567352","1.400133","97.07313","0.1211625","0","0","3.589368"
"10/14/2007 1:00:00 AM","0","0","-55.07271","90","0","0","21.88824","21.88824","0.08565575","0.08565575","0.08565575","0","0","0","0","0","0.08767221","0.08565575","5.197783","3.478664","0","0.08767221","-0.08767221","6.065883","54.73095","0","20","1.56758","1.400133","97.07313","0.09422132","0","0","3.478664"
"10/14/2007 2:00:00 AM","0","0","-69.1743","90","0","0","21.88824","21.88824","0.1015824","0.1015824","0.1015824","0","0","0.00000000000000001387779","0","0","0.1039738","0.1015824","5.295405","3.392538","0","0.1039738","-0.1039738","5.957454","53.75275","0","20","1.567808","1.400133","97.07313","0.1117406","0","0","3.392538"
"10/14/2007 3:00:00 AM","0","0","-75.19775","90","0","0","21.88824","21.88824","0.1099405","0.1099405","0.1099405","0","0","0.00000000000000001387779","0","0","0.1125287","0.1099405","5.411246","3.290341","0","0.1125287","-0.1125287","5.840101","52.69402","0","20","1.568037","1.400133","97.07313","0.1209346","0","0","3.290341"
"10/14/2007 4:00:00 AM","0","0","-78.37931","90","0","0","21.88824","21.88824","0.3363024","0.3363024","0.3363024","0","0","0","0","0","0.3442194","0.3363024","5.53669","3.17967","0","0.3442194","-0.3442194","5.48091","49.45323","0","20","1.568265","1.400133","97.07313","0.3699326","0","0","3.17967"
"10/14/2007 5:00:00 AM","0","0","-80.23188","90","0","0","21.88824","21.88824","0.5479983","0.5479983","0.5479983","0","0","0","0","0","0.560899","0.5479983","5.921143","2.840516","0","0.560899","-0.560899","4.895288","44.16937","0","20","1.568493","1.400133","97.07313","0.6027982","0","0","2.840516"
"10/14/2007 6:00:00 AM","0.05035399","3.140625","-81.30177","87.37666","0.04528591","0.206593","23.11279","21.88824","0.5963458","0.5963458","0.5963458","34.64316","0","0","0","0.206593","0.6103847","0.5963458","6.549387","2.286253","0","0.4037916","-0.4037916","4.473869","40.36707","0","20","1.568721","1.400133","97.07313","0.6559804","0.1652744","0","2.492846"
"10/14/2007 7:00:00 AM","0.244468","17.95334","-81.77961","72.56232","0.239981","1.070637","28.40632","21.88824","0.3620861","0.3620861","0.3620861","295.6859","0","0","0","1.070637","0.3706101","0.3620861","7.00256","1.8864","0.7000273","0","0.7000273","5.144206","46.41553","0","20","1.56895","1.400133","97.07313","0.3982947","0.8565099","0","2.957037"
"10/14/2007 8:00:00 AM","0.3102512","32.77293","-81.64061","57.78189","0.3089317","1.367175","30.29233","21.88824","0.3898711","0.3898711","0.3898711","350.6734","0","0","0","1.367175","0.3990493","0.3898711","6.282072","2.522053","0.9681252","0","0.9681252","6.070685","54.77517","0","20","1.569178","1.400133","97.07313","0.4288583","1.09374","0","3.889227"
"10/14/2007 9:00:00 AM","0.3847651","47.57061","-80.56446","43.08965","0.383844","1.683697","32.34818","21.88824","0.3698759","0.3698759","0.3698759","455.2059","0","0","0","1.683697","0.3785833","0.3698759","5.290084","3.397101","1.305114","0","1.305114","7.318673","66.03578","0","20","1.569406","1.400133","97.07313","0.4068635","1.346958","0","5.080798"
"10/14/2007 10:00:00 AM","0.5540021","62.27936","-77.34489","28.63872","0.5521737","2.373299","36.99361","21.88824","0.5729305","0.5729305","0.5729305","414.2386","0","0","0","2.373299","0.5864182","0.5729305","3.960831","4.569399","1.786881","0","1.786881","9.025418","81.4358","0","20","1.569635","1.400133","97.07313","0.6302236","1.898639","0","6.942698"
"10/14/2007 11:00:00 AM","0.3971113","76.56532","-65.39363","15.1552","0.3966652","1.737278","32.70074","21.88824","0.6705093","0.6705093","0.6705093","259.0982","0","0","0","1.737278","0.6862941","0.6705093","2.155899","6.160724","1.050983","0","1.050983","10.031","90.50928","0","20","1.569863","1.400133","97.07313","0.7375603","1.389822","0","7.898001"
"10/14/2007 12:00:00 PM","0.3992765","83.92297","25.62206","9.247188","0.3988442","1.746367","32.76068","21.88824","0.4830555","0.4830555","0.4830555","361.525","0.1524803","0","0","1.746367","0.4944274","0.4830555","1.099459","7.091861","1.099459","0","1.099459","11.08284","100","0","20","1.570091","1.400133","97.07313","0.5313611","1.397093","0","8.838227"
"10/14/2007 1:00:00 PM","0.4130394","71.61877","71.86726","19.69093","0.4125127","1.803266","33.13682","21.88824","0.5425124","0.5425124","0.5425124","332.3917","1.247982","0","0","1.803266","0.5552838","0.5425124","0","8.060725","0","0","0","11.08284","100","0","20","1.57032","1.400133","97.07313","0.5967636","1.442613","0","9.863991"
"10/14/2007 2:00:00 PM","0.51628","57.09012","78.89901","33.7077","0.5145599","2.221815","35.95245","21.88824","0.4873855","0.4873855","0.4873855","455.864","1.722956","0","0","2.221815","0.4988593","0.4873855","0","8.06073","0","0","0","11.08284","100","0","20","1.570548","1.400133","97.07313","0.5361241","1.777452","0","10.28255"
"10/14/2007 3:00:00 PM","0.4677813","42.33622","81.09499","48.27597","0.4650638","2.020184","34.58512","21.88824","0.3871163","0.3871163","0.3871163","521.8546","1.623955","0","0","2.020184","0.3962296","0.3871163","0","8.060735","0","0","0","11.08284","100","0","20","1.570776","1.400133","97.07313","0.4258279","1.616147","0","10.08092"
"10/14/2007 4:00:00 PM","0.1932039","27.52634","81.77149","63.00898","0.1928376","0.8650292","27.12022","21.88824","0.3291292","0.3291292","0.3291292","262.8236","0.5281519","0","0","0.8650292","0.3368773","0.3291292","0","8.06074","0","0","0","11.08284","100","0","20","1.571005","1.400133","97.07313","0.3620421","0.6920234","0","8.925769"
"10/14/2007 5:00:00 PM","0.06231262","12.7065","81.67522","77.80564","0.06221528","0.2832821","23.57121","21.88824","0.3562719","0.3562719","0.3562719","79.51291","0","0.00000000000000005551115","0","0.2832821","0.364659","0.3562719","0","8.060744","0","0.08137689","-0.08137689","10.99798","99.2357","0","20","1.571233","1.400133","97.07313","0.391899","0.2266257","0","8.344027"
"10/14/2007 6:00:00 PM","0.01233275","0","80.99553","90","0","0","21.88824","21.88824","1.390694","1.390694","1.390694","0","0","0","0","0","1.423433","1.390694","0.08832923","7.982779","0","1.423433","-1.423433","9.508487","85.79608","0","20","1.571461","1.400133","97.07313","1.529763","0","0","7.982779"
"10/14/2007 7:00:00 PM","0","0","79.68321","90","0","0","21.88824","21.88824","1.156664","1.156664","1.156664","0","0","0.0000000000000002220446","0","0","1.183893","1.156664","1.647547","6.608665","0","1.183893","-1.183893","8.270419","74.62505","0","20","1.571689","1.400133","97.07313","1.27233","0","0","6.608665"
"10/14/2007 8:00:00 PM","0","0","77.45116","90","0","0","21.88824","21.88824","0.5134872","0.5134872","0.5134872","0","0","0","0","0","0.5255755","0.5134872","2.952232","5.458528","0","0.5255755","-0.5255755","7.721727","69.67429","0","20","1.571918","1.400133","97.07313","0.5648359","0","0","5.458528"
"10/14/2007 9:00:00 PM","0","0","73.52706","90","0","0","21.88824","21.88824","0.2918172","0.2918172","0.2918172","0","0","0","0","0","0.298687","0.2918172","3.532948","4.946494","0","0.298687","-0.298687","7.410086","66.86246","0","20","1.572146","1.400133","97.07313","0.3209989","0","0","4.946494"
"10/14/2007 10:00:00 PM","0","0","65.63969","90","0","0","21.88824","21.88824","0.3653167","0.3653167","0.3653167","0","0","0.00000000000000005551115","0","0","0.3739167","0.3653167","3.863455","4.655042","0","0.3739167","-0.3739167","7.019876","63.34167","0","20","1.572374","1.400133","97.07313","0.4018483","0","0","4.655042"
"10/14/2007 11:00:00 PM","0","0","45.07731","90","0","0","21.88824","21.88824","0.2433174","0.2433174","0.2433174","0","0","0","0","0","0.2490455","0.2433174","4.277996","4.289464","0","0.2490455","-0.2490455","6.760062","60.99746","0","20","1.572603","1.400133","97.07313","0.2676492","0","0","4.289464"
"10/15/2007 12:00:00 AM","0","0","-12.08379","90","0","0","21.88824","21.88824","0.1056576","0.1056576","0.1056576","0","0","0.00000000000000001387779","0","0","0.108145","0.1056576","4.554435","4.045654","0","0.108145","-0.108145","6.647282","59.97996","0","20","1.572831","1.400133","97.07313","0.1162234","0","0","4.045654"
"10/15/2007 1:00:00 AM","0","0","-54.32536","90","0","0","21.88824","21.88824","0.08750037","0.08750037","0.08750037","0","0","0.00000000000000001387779","0","0","0.08956026","0.08750037","4.674524","3.939724","0","0.08956026","-0.08956026","6.553887","59.13738","0","20","1.573059","1.400133","97.07313","0.09625041","0","0","3.939724"
"10/15/2007 2:00:00 AM","0","0","-68.59351","90","0","0","21.88824","21.88824","0.1272206","0.1272206","0.1272206","0","0","0","0","0","0.1302156","0.1272206","4.774016","3.851959","0","0.1302156","-0.1302156","6.418082","57.91211","0","20","1.573288","1.400133","97.07313","0.1399427","0","0","3.851959"
"10/15/2007 3:00:00 AM","0","0","-74.7334","90","0","0","21.88824","21.88824","0.08066203","0.08066203","0.08066203","0","0","0","0","0","0.08256093","0.08066203","4.918779","3.724262","0","0.08256093","-0.08256093","6.331988","57.1354","0","20","1.573516","1.400133","97.07313","0.08872823","0","0","3.724262"
"10/15/2007 4:00:00 AM","0","0","-77.97759","90","0","0","21.88824","21.88824","0.2959174","0.2959174","0.2959174","0","0","0","0","0","0.3028837","0.2959174","5.010591","3.643266","0","0.3028837","-0.3028837","6.015965","54.28395","0","20","1.573744","1.400133","97.07313","0.3255091","0","0","3.643266"
"10/15/2007 5:00:00 AM","0","0","-79.85886","90","0","0","21.88824","21.88824","0.5175343","0.5175343","0.5175343","0","0","0","0","0","0.5297178","0.5175343","5.348003","3.345639","0","0.5297178","-0.5297178","5.462943","49.29397","0","20","1.573973","1.400133","97.07313","0.5692877","0","0","3.345639"
"10/15/2007 6:00:00 AM","0.03411775","3.217077","-80.93218","87.32189","0.03315913","0.1514779","22.78463","21.88824","0.629154","0.629154","0.629154","24.07644","0","0.0000000000000001110223","0","0.1514779","0.6439652","0.629154","5.939708","2.823671","0","0.4924873","-0.4924873","4.948839","44.65514","0","20","1.574201","1.400133","97.07313","0.6920694","0.1211823","0","2.975149"
"10/15/2007 7:00:00 AM","0.1499642","18.01502","-81.38874","72.52354","0.1493104","0.6731386","25.93524","21.88824","0.4670491","0.4670491","0.4670491","144.1259","0","0","0","0.6731386","0.4780441","0.4670491","6.491179","2.337141","0.1950945","0","0.1950945","5.13588","46.34299","0","20","1.574429","1.400133","97.07313","0.513754","0.5385109","0","3.010279"
"10/15/2007 8:00:00 AM","0.2808819","32.81871","-81.19562","57.76205","0.2799734","1.24324","29.49951","21.88824","0.4777165","0.4777165","0.4777165","260.2463","0","0","0","1.24324","0.4889626","0.4777165","6.290348","2.514302","0.7542769","0","0.7542769","5.858074","52.85974","0","20","1.574658","1.400133","97.07313","0.5254881","0.9945916","0","3.757542"
"10/15/2007 9:00:00 AM","0.4799786","47.59604","-80.00703","43.09636","0.4777621","2.072161","34.93562","21.88824","0.4020501","0.4020501","0.4020501","515.3987","0","0","0","2.072161","0.411515","0.4020501","5.516677","3.196781","1.660646","0","1.660646","7.444713","67.17677","0","20","1.574886","1.400133","97.07313","0.4422551","1.657729","0","5.268942"
"10/15/2007 10:00:00 AM","0.5542349","62.27105","-76.53502","28.69216","0.552325","2.373905","36.9978","21.88824","0.5921218","0.5921218","0.5921218","400.915","0","0","0","2.373905","0.6060613","0.5921218","3.826378","4.687512","1.767844","0","1.767844","9.133349","82.41424","0","20","1.575114","1.400133","97.07313","0.651334","1.899124","0","7.061418"
"10/15/2007 11:00:00 AM","0.6918817","76.46608","-63.83444","15.32618","0.6889254","2.911299","40.79418","21.88824","0.6260476","0.6260476","0.6260476","465.0284","0.2288993","0","0","2.911299","0.6407857","0.6260476","2.041614","6.261016","2.041614","0","2.041614","11.08225","100","0","20","1.575342","1.400133","97.07313","0.6886523","2.329039","0","9.172315"
"10/15/2007 12:00:00 PM","0.5379936","83.56187","24.63214","9.620536","0.5368673","2.311837","36.5697","21.88824","0.4570303","0.4570303","0.4570303","505.8388","1.844047","0","0","2.311837","0.4677895","0.4570303","0","8.060295","0","0","0","11.08225","100","0","20","1.575571","1.400133","97.07313","0.5027333","1.849469","0","10.37213"
"10/15/2007 1:00:00 PM","0.6750503","71.45641","70.79333","19.90725","0.6720782","2.846103","40.32467","21.88824","0.6427581","0.6427581","0.6427581","442.7954","2.188214","0","0","2.846103","0.6578895","0.6427581","0","8.0603","0","0","0","11.08225","100","0","20","1.575799","1.400133","97.07313","0.7070339","2.276883","0","10.9064"
"10/15/2007 2:00:00 PM","0.5830755","56.98262","78.23517","33.85223","0.5802885","2.485542","37.77301","21.88824","0.4886512","0.4886512","0.4886512","508.6536","1.985387","0","0","2.485542","0.5001547","0.4886512","0","8.060306","0","0","0","11.08225","100","0","20","1.576027","1.400133","97.07313","0.5375163","1.988433","0","10.54585"
"10/15/2007 3:00:00 PM","0.6345322","42.25497","80.59749","48.38571","0.6277516","2.673111","39.09108","21.88824","0.4527673","0.4527673","0.4527673","590.394","2.209685","0","0","2.673111","0.4634261","0.4527673","0","8.06031","0","0","0","11.08225","100","0","20","1.576256","1.402627","97.24609","0.498044","2.138489","0","10.73342"
"10/15/2007 4:00:00 PM","0.4712713","27.46306","81.35268","63.09648","0.4631087","2.012166","34.53118","21.88824","0.3436039","0.3436039","0.3436039","585.6064","1.660473","0","0","2.012166","0.3516928","0.3436039","0","8.06031","0","0","0","11.08225","100","0","20","1.576484","1.405122","97.41904","0.3779643","1.609733","0","10.07248"
"10/15/2007 5:00:00 PM","0.1219089","12.65846","81.29208","77.87593","0.120713","0.5459962","25.15798","21.88824","0.5358536","0.5358536","0.5358536","101.8928","0","0","0","0.5459962","0.5484684","0.5358536","0","8.060311","0","0.002472072","-0.002472072","11.07967","99.97837","0","20","1.576712","1.405122","97.41904","0.5894389","0.436797","0","8.606308"
"10/15/2007 6:00:00 PM","0.006831165","0","80.61986","90","0","0","21.88824","21.88824","1.023504","1.023504","1.023504","0","0","0.0000000000000002220446","0","0","1.047598","1.023504","0.002499458","8.057949","0","1.047598","-1.047598","9.98452","90.0964","0","20","1.576941","1.405122","97.41904","1.125854","0","0","8.057949"
"10/15/2007 7:00:00 PM","0","0","79.28976","90","0","0","21.88824","21.88824","1.02594","1.02594","1.02594","0","0","0.0000000000000002220446","0","0","1.050092","1.02594","1.147336","7.04908","0","1.050092","-1.050092","8.886757","80.1908","0","20","1.577169","1.405122","97.41904","1.128534","0","0","7.04908"
"10/15/2007 8:00:00 PM","0","0","77.00904","90","0","0","21.88824","21.88824","0.6583794","0.6583794","0.6583794","0","0","0.0000000000000001110223","0","0","0.6738786","0.6583794","2.301085","6.032119","0","0.6738786","-0.6738786","8.18297","73.84026","0","20","1.577397","1.405122","97.41904","0.7242173","0","0","6.032119"
"10/15/2007 9:00:00 PM","0","0","72.98699","90","0","0","21.88824","21.88824","0.4915661","0.4915661","0.4915661","0","0","0","0","0","0.5031383","0.4915661","3.044008","5.377143","0","0.5031383","-0.5031383","7.657733","69.10087","0","20","1.577626","1.405122","97.41904","0.5407227","0","0","5.377143"
"10/15/2007 10:00:00 PM","0","0","64.90862","90","0","0","21.88824","21.88824","0.3465256","0.3465256","0.3465256","0","0","0","0","0","0.3546833","0.3465256","3.600103","4.886811","0","0.3546833","-0.3546833","7.287613","65.76118","0","20","1.577854","1.405122","97.41904","0.3811782","0","0","4.886811"
"10/15/2007 11:00:00 PM","0","0","44.06209","90","0","0","21.88824","21.88824","0.2301529","0.2301529","0.2301529","0","0","0.00000000000000002775558","0","0","0.235571","0.2301529","3.99281","4.540506","0","0.235571","-0.235571","7.041864","63.54377","0","20","1.578082","1.405122","97.41904","0.2531681","0","0","4.540506"
"10/16/2007 12:00:00 AM","0","0","-11.97652","90","0","0","21.88824","21.88824","0.145008","0.145008","0.145008","0","0","0","0","0","0.1484217","0.145008","4.253935","4.310215","0","0.1484217","-0.1484217","6.887065","62.14705","0","20","1.57831","1.405122","97.41904","0.1595088","0","0","4.310215"
"10/16/2007 1:00:00 AM","0","0","-53.59663","90","0","0","21.88824","21.88824","0.08261212","0.08261212","0.08261212","0","0","0","0","0","0.08455692","0.08261212","4.418569","4.165008","0","0.08455692","-0.08455692","6.798889","61.35151","0","20","1.578539","1.405122","97.41904","0.09087333","0","0","4.165008"
"10/16/2007 2:00:00 AM","0","0","-68.02075","90","0","0","21.88824","21.88824","0.1031009","0.1031009","0.1031009","0","0","0","0","0","0.105528","0.1031009","4.51239","4.082248","0","0.105528","-0.105528","6.688839","60.35859","0","20","1.578767","1.405122","97.41904","0.1134109","0","0","4.082248"
"10/16/2007 3:00:00 AM","0","0","-74.27369","90","0","0","21.88824","21.88824","0.1327694","0.1327694","0.1327694","0","0","0","0","0","0.1358949","0.1327694","4.629549","3.978904","0","0.1358949","-0.1358949","6.547109","59.07978","0","20","1.578995","1.405122","97.41904","0.1460463","0","0","3.978904"
"10/16/2007 4:00:00 AM","0","0","-77.5792","90","0","0","21.88824","21.88824","0.343728","0.343728","0.343728","0","0","0","0","0","0.3518199","0.343728","4.780533","3.845725","0","0.3518199","-0.3518199","6.17998","55.76701","0","20","1.579224","1.405122","97.41904","0.3781008","0","0","3.845725"
"10/16/2007 5:00:00 AM","0","0","-79.48858","90","0","0","21.88824","21.88824","0.5054162","0.5054162","0.5054162","0","0","0","0","0","0.5173144","0.5054162","5.172157","3.500295","0","0.5173144","-0.5173144","5.639924","50.89377","0","20","1.579452","1.405122","97.41904","0.5559578","0","0","3.500295"
"10/16/2007 6:00:00 AM","0.05374886","3.290595","-80.56513","87.26989","0.04767834","0.2174485","23.17755","21.88824","0.5878453","0.5878453","0.5878453","36.99078","0","0","0","0.2174485","0.601684","0.5878453","5.749515","2.991002","0","0.3842355","-0.3842355","5.238935","47.27542","0","20","1.57968","1.405122","97.41904","0.6466298","0.1739588","0","3.208451"
"10/16/2007 7:00:00 AM","0.2951551","18.07323","-81.00044","72.48804","0.2874038","1.275123","29.70284","21.88824","0.5090235","0.5090235","0.5090235","250.5038","0","0","0","1.275123","0.5210067","0.5090235","6.179162","2.611964","0.7541168","0","0.7541168","5.960975","53.79113","0","20","1.579909","1.405122","97.41904","0.5599259","1.020099","0","3.887088"
"10/16/2007 8:00:00 AM","0.5453429","32.86035","-80.75353","57.74613","0.5371838","2.31311","36.57846","21.88824","0.4756061","0.4756061","0.4756061","486.35","0","0","0","2.31311","0.4868025","0.4756061","5.406037","3.293946","1.826308","0","1.826308","7.705217","69.53113","0","20","1.580137","1.405122","97.41904","0.5231667","1.850488","0","5.607056"
"10/16/2007 9:00:00 AM","0.7860602","47.61638","-79.45349","43.10784","0.7775731","3.249305","43.27071","21.88824","0.497486","0.497486","0.497486","653.145","0","0","0","3.249305","0.5091975","0.497486","3.549469","4.931252","2.740107","0","2.740107","10.31665","93.09662","0","20","1.580365","1.405122","97.41904","0.5472346","2.599444","0","8.180556"
"10/16/2007 10:00:00 AM","0.8925747","62.25595","-75.73258","28.75173","0.8849606","3.647354","46.28444","21.88824","0.5804109","0.5804109","0.5804109","628.4089","2.2542","0","0","3.647354","0.5940746","0.5804109","0.7990791","7.355715","0.7990791","0","0.7990791","11.08166","100","0","20","1.580594","1.405122","97.41904","0.638452","2.917883","0","11.00307"
"10/16/2007 11:00:00 AM","1.05665","76.35616","-62.31395","15.50472","1.048394","4.228957","50.89998","21.88824","0.513751","0.513751","0.513751","823.1529","3.703111","0","0","4.228957","0.5258455","0.513751","0","8.059857","0","0","0","11.08166","100","0","20","1.580822","1.405122","97.41904","0.5651262","3.383165","0","12.28881"
"10/16/2007 12:00:00 PM","1.05301","83.20265","23.73598","9.990784","1.045036","4.217301","50.80478","21.88824","0.7319968","0.7319968","0.7319968","576.1365","3.468072","0","0","4.217301","0.7492291","0.7319968","0","8.059862","0","0","0","11.08166","100","0","20","1.58105","1.405122","97.41904","0.8051965","3.373841","0","12.27716"
"10/16/2007 1:00:00 PM","0.8455052","71.29147","69.74318","20.12449","0.8395739","3.480651","45.00887","21.88824","0.3742843","0.3742843","0.3742843","929.9485","3.097556","0","0","3.480651","0.3830955","0.3742843","0","8.059867","0","0","0","11.08166","100","0","20","1.581279","1.405122","97.41904","0.4117127","2.784521","0","11.54052"
"10/16/2007 2:00:00 PM","0.6863338","56.87467","77.57941","33.99664","0.6814547","2.882426","40.58593","21.88824","0.5206105","0.5206105","0.5206105","553.6628","2.34956","0","0","2.882426","0.5328664","0.5206105","0","8.059872","0","0","0","11.08166","100","0","20","1.581507","1.405122","97.41904","0.5726715","2.305941","0","10.9423"
"10/16/2007 3:00:00 PM","0.6502673","42.17443","80.10469","48.49441","0.6428177","2.732146","39.51008","21.88824","0.3565636","0.3565636","0.3565636","766.2435","2.367188","0","0","2.732146","0.3649576","0.3565636","0","8.059877","0","0","0","11.08166","100","0","20","1.581735","1.407408","97.57758","0.39222","2.185716","0","10.79202"
"10/16/2007 4:00:00 PM","0.4445385","27.40125","80.93737","63.18228","0.4367932","1.903853","33.80555","21.88824","0.4284062","0.4284062","0.4284062","444.4038","1.465362","0","0","1.903853","0.4384915","0.4284062","0","8.059878","0","0","0","11.08166","100","0","20","1.581963","1.412547","97.93385","0.4712468","1.523083","0","9.963732"
"10/16/2007 5:00:00 PM","0.1915911","12.61248","80.91196","77.94398","0.1850167","0.8306959","26.90714","21.88824","0.8328853","0.8328853","0.8328853","99.73714","0","0","0","0.8306959","0.8524926","0.8328853","0","8.059875","0","0.02179666","-0.02179666","11.05893","99.79678","0","20","1.582192","1.412547","97.93385","0.9161738","0.6645567","0","8.890571"
"10/16/2007 6:00:00 PM","0.01271913","0","80.24707","90","0","0","21.88824","21.88824","1.458667","1.458667","1.458667","0","0","0","0","0","1.493007","1.458667","0.02348024","8.039001","0","1.493007","-1.493007","9.49635","85.69612","0","20","1.58242","1.412547","97.93385","1.604534","0","0","8.039001"
"10/16/2007 7:00:00 PM","0","0","78.89939","90","0","0","21.88824","21.88824","1.266827","1.266827","1.266827","0","0","0","0","0","1.29665","1.266827","1.659003","6.597658","0","1.29665","-1.29665","8.13997","73.45616","0","20","1.582648","1.412547","97.93385","1.39351","0","0","6.597658"
"10/16/2007 8:00:00 PM","0","0","76.57067","90","0","0","21.88824","21.88824","0.6584597","0.6584597","0.6584597","0","0","0","0","0","0.6739608","0.6584597","3.088861","5.337163","0","0.6739608","-0.6739608","7.436097","67.10448","0","20","1.582877","1.412547","97.93385","0.7243057","0","0","5.337163"
"10/16/2007 9:00:00 PM","0","0","72.45248","90","0","0","21.88824","21.88824","0.3758587","0.3758587","0.3758587","0","0","0","0","0","0.384707","0.3758587","3.834573","4.679628","0","0.384707","-0.384707","7.034616","63.48159","0","20","1.583105","1.412547","97.93385","0.4134446","0","0","4.679628"
"10/16/2007 10:00:00 PM","0","0","64.18897","90","0","0","21.88824","21.88824","0.2451397","0.2451397","0.2451397","0","0","0.00000000000000002775558","0","0","0.2509106","0.2451397","4.261047","4.303531","0","0.2509106","-0.2509106","6.772854","61.11956","0","20","1.583333","1.412547","97.93385","0.2696536","0","0","4.303531"
"10/16/2007 11:00:00 PM","0","0","43.0841","90","0","0","21.88824","21.88824","0.2162684","0.2162684","0.2162684","0","0","0","0","0","0.2213597","0.2162684","4.539539","4.057912","0","0.2213597","-0.2213597","6.54194","59.03587","0","20","1.583562","1.412547","97.93385","0.2378953","0","0","4.057912"
"10/17/2007 12:00:00 AM","0","0","-11.8662","90","0","0","21.88824","21.88824","0.1050533","0.1050533","0.1050533","0","0","0.00000000000000001387779","0","0","0.1075264","0.1050533","4.785501","3.840969","0","0.1075264","-0.1075264","6.429804","58.02408","0","20","1.58379","1.412547","97.93385","0.1155586","0","0","3.840969"
"10/17/2007 1:00:00 AM","0","0","-52.88588","90","0","0","21.88824","21.88824","0.09444502","0.09444502","0.09444502","0","0","0","0","0","0.09666839","0.09444502","4.905028","3.735531","0","0.09666839","-0.09666839","6.328996","57.11449","0","20","1.584018","1.412547","97.93385","0.1038895","0","0","3.735531"
"10/17/2007 2:00:00 AM","0","0","-67.45599","90","0","0","21.88824","21.88824","0.08976962","0.08976962","0.08976962","0","0","0","0","0","0.09188292","0.08976962","5.012535","3.640693","0","0.09188292","-0.09188292","6.233179","56.24994","0","20","1.584247","1.412547","97.93385","0.09874658","0","0","3.640693"
"10/17/2007 3:00:00 AM","0","0","-73.81866","90","0","0","21.88824","21.88824","0.09194267","0.09194267","0.09194267","0","0","0","0","0","0.09410714","0.09194267","5.114766","3.550506","0","0.09410714","-0.09410714","6.135041","55.36445","0","20","1.584475","1.412547","97.93385","0.1011369","0","0","3.550506"
"10/17/2007 4:00:00 AM","0","0","-77.18422","90","0","0","21.88824","21.88824","0.4034798","0.4034798","0.4034798","0","0","0","0","0","0.4129784","0.4034798","5.219521","3.458091","0","0.4129784","-0.4129784","5.704024","51.47494","0","20","1.584703","1.412547","97.93385","0.4438278","0","0","3.458091"
"10/17/2007 5:00:00 AM","0","0","-79.12115","90","0","0","21.88824","21.88824","0.4870357","0.4870357","0.4870357","0","0","0","0","0","0.4985012","0.4870357","5.680282","3.051646","0","0.4985012","-0.4985012","5.183634","46.77888","0","20","1.584931","1.412547","97.93385","0.5357393","0","0","3.051646"
"10/17/2007 6:00:00 AM","0.03080138","3.361109","-80.20072","87.22071","0.03026724","0.1383121","22.7064","21.88824","0.5915642","0.5915642","0.5915642","23.38074","0","0","0","0.1383121","0.6054905","0.5915642","6.237861","2.559754","0","0.4671784","-0.4671784","4.695982","42.37824","0","20","1.58516","1.412547","97.93385","0.6507207","0.1106497","0","2.698066"
"10/17/2007 7:00:00 AM","0.1101452","18.12791","-80.61485","72.45587","0.1099474","0.4979134","24.86564","21.88824","0.5406239","0.5406239","0.5406239","92.09977","0","0.0000000000000001110223","0","0.4979134","0.553351","0.5406239","6.761622","2.097646","0","0.05543762","-0.05543762","4.638175","41.85667","0","20","1.585388","1.412547","97.93385","0.5946863","0.3983307","0","2.595559"
"10/17/2007 8:00:00 AM","0.08800051","32.89783","-80.31455","57.73415","0.08792233","0.3991683","24.268","21.88824","0.4330076","0.4330076","0.4330076","92.18506","0","0","0","0.3991683","0.4432013","0.4330076","6.823765","2.042799","0","0.04403291","-0.04403291","4.592263","41.44244","0","20","1.585616","1.412547","97.93385","0.4763084","0.3193347","0","2.441967"
"10/17/2007 9:00:00 AM","0.3260432","47.63163","-78.90415","43.12408","0.3254955","1.437669","30.74629","21.88824","0.5036513","0.5036513","0.5036513","285.4492","0","0","0","1.437669","0.5155079","0.5036513","6.873129","1.999225","0.9221607","0","0.9221607","5.47485","49.40738","0","20","1.585845","1.412547","97.93385","0.5540164","1.150135","0","3.436894"
"10/17/2007 10:00:00 AM","0.235296","62.23412","-74.93823","28.81731","0.2350887","1.049408","28.27273","21.88824","0.442708","0.442708","0.442708","237.043","0","0","0","1.049408","0.45313","0.442708","5.925538","2.835205","0.5962784","0","0.5962784","6.045977","54.5616","0","20","1.586073","1.412547","97.93385","0.4869788","0.8395267","0","3.884613"
"10/17/2007 11:00:00 AM","0.1749113","76.23603","-60.83418","15.69032","0.1747711","0.7856216","26.62809","21.88824","0.3450227","0.3450227","0.3450227","227.7014","0","0","0","0.7856216","0.353145","0.3450227","5.314467","3.374213","0.4324766","0","0.4324766","6.460371","58.30141","0","20","1.586301","1.412547","97.93385","0.3795249","0.6284973","0","4.159834"
"10/17/2007 12:00:00 PM","0.6104449","82.84563","22.9184","10.35781","0.6085213","2.597405","38.5567","21.88824","0.8180105","0.8180105","0.8180105","317.5271","0","0","0","2.597405","0.8372677","0.8180105","4.872133","3.764339","1.760137","0","1.760137","8.141676","73.47445","0","20","1.58653","1.412547","97.93385","0.8998116","2.077924","0","6.361744"
"10/17/2007 1:00:00 PM","0.7920333","71.1243","68.71655","20.34235","0.7867513","3.283815","43.5277","21.88824","0.4512712","0.4512712","0.4512712","727.6809","0","0","0","3.283815","0.4618948","0.4512712","3.086596","5.338843","2.82192","0","2.82192","10.83056","97.74052","0","20","1.586758","1.412547","97.93385","0.4963983","2.627052","0","8.622658"
"10/17/2007 2:00:00 PM","0.521235","56.76646","76.9318","34.14073","0.5192021","2.240593","36.08084","21.88824","0.4877992","0.4877992","0.4877992","459.3268","1.480118","0","0","2.240593","0.4992827","0.4877992","0.261192","7.829172","0.261192","0","0.261192","11.08094","100","0","20","1.586986","1.412547","97.93385","0.5365792","1.792474","0","10.06976"
"10/17/2007 3:00:00 PM","0.5148469","42.09473","79.61668","48.60195","0.5105318","2.205504","35.84106","21.88824","0.6101424","0.6101424","0.6101424","361.4736","1.580998","0","0","2.205504","0.6245061","0.6101424","0","8.059321","0","0","0","11.08094","100","0","20","1.587215","1.412547","97.93385","0.6711566","1.764403","0","10.26482"
"10/17/2007 4:00:00 PM","0.3615492","27.34101","80.52564","63.26627","0.3567263","1.5698","31.60316","21.88824","0.4544903","0.4544903","0.4544903","345.3979","1.10461","0","0","1.5698","0.4651897","0.4544903","0","8.059326","0","0","0","11.08094","100","0","20","1.587443","1.412547","97.93385","0.4999394","1.25584","0","9.629127"
"10/17/2007 5:00:00 PM","0.1707097","12.56863","80.53493","78.00968","0.1657538","0.7458611","26.38262","21.88824","0.7986307","0.7986307","0.7986307","93.39249","0","0","0","0.7458611","0.8174316","0.7986307","0","8.059332","0","0.07157052","-0.07157052","11.0063","99.32742","0","20","1.587671","1.412547","97.93385","0.8784938","0.5966889","0","8.805193"
"10/17/2007 6:00:00 PM","0.01489184","0","79.87728","90","0","0","21.88824","21.88824","0.7421136","0.7421136","0.7421136","0","0","0.0000000000000001110223","0","0","0.7595841","0.7421136","0.0777154","7.990766","0","0.7595841","-0.7595841","10.21283","92.16687","0","20","1.5879","1.412547","97.93385","0.8163251","0","0","7.990766"
"10/17/2007 7:00:00 PM","0","0","78.51225","90","0","0","21.88824","21.88824","0.9405067","0.9405067","0.9405067","0","0","0","0","0","0.9626476","0.9405067","0.9068595","7.260105","0","0.9626476","-0.9626476","9.206711","83.0872","0","20","1.588128","1.412547","97.93385","1.034557","0","0","7.260105"
"10/17/2007 8:00:00 PM","0","0","76.13624","90","0","0","21.88824","21.88824","0.7698394","0.7698394","0.7698394","0","0","0","0","0","0.7879626","0.7698394","1.96287","6.32935","0","0.7879626","-0.7879626","8.383534","75.65851","0","20","1.588356","1.412547","97.93385","0.8468233","0","0","6.32935"
"10/17/2007 9:00:00 PM","0","0","71.92378","90","0","0","21.88824","21.88824","0.3851722","0.3851722","0.3851722","0","0","0","0","0","0.3942398","0.3851722","2.830723","5.564281","0","0.3942398","-0.3942398","7.972095","71.94557","0","20","1.588584","1.412547","97.93385","0.4236895","0","0","5.564281"
"10/17/2007 10:00:00 PM","0","0","63.48114","90","0","0","21.88824","21.88824","0.3303799","0.3303799","0.3303799","0","0","0","0","0","0.3381575","0.3303799","3.265785","5.180687","0","0.3381575","-0.3381575","7.619234","68.76128","0","20","1.588813","1.412547","97.93385","0.3634179","0","0","5.180687"
"10/17/2007 11:00:00 PM","0","0","42.14285","90","0","0","21.88824","21.88824","0.1781859","0.1781859","0.1781859","0","0","0.00000000000000002775558","0","0","0.1823807","0.1781859","3.639591","4.851073","0","0.1823807","-0.1823807","7.429","67.04463","0","20","1.589041","1.412547","97.93385","0.1960045","0","0","4.851073"
"10/18/2007 12:00:00 AM","0","0","-11.75282","90","0","0","21.88824","21.88824","0.07973301","0.07973301","0.07973301","0","0","0.00000000000000001387779","0","0","0.08161005","0.07973301","3.841371","4.673129","0","0.08161005","-0.08161005","7.343898","66.27676","0","20","1.589269","1.412547","97.93385","0.08770632","0","0","4.673129"
"10/18/2007 1:00:00 AM","0","0","-52.19246","90","0","0","21.88824","21.88824","0.1102521","0.1102521","0.1102521","0","0","0.00000000000000001387779","0","0","0.1128476","0.1102521","3.931683","4.593473","0","0.1128476","-0.1128476","7.226212","65.21483","0","20","1.589498","1.412547","97.93385","0.1212773","0","0","4.593473"
"10/18/2007 2:00:00 AM","0","0","-66.89915","90","0","0","21.88824","21.88824","0.08646828","0.08646828","0.08646828","0","0","0","0","0","0.08850387","0.08646828","4.056645","4.48326","0","0.08850387","-0.08850387","7.133919","64.38206","0","20","1.589726","1.412547","97.93385","0.09511511","0","0","4.48326"
"10/18/2007 3:00:00 AM","0","0","-73.36837","90","0","0","21.88824","21.88824","0.08105106","0.08105106","0.08105106","0","0","0","0","0","0.08295912","0.08105106","4.154688","4.396782","0","0.08295912","-0.08295912","7.04741","63.60148","0","20","1.589954","1.412547","97.93385","0.08915617","0","0","4.396782"
"10/18/2007 4:00:00 AM","0","0","-76.79271","90","0","0","21.88824","21.88824","0.4378506","0.4378506","0.4378506","0","0","0.00000000000000005551115","0","0","0.4481582","0.4378506","4.246625","4.315688","0","0.4481582","-0.4481582","6.579634","59.38003","0","20","1.590183","1.412547","97.93385","0.4816356","0","0","4.315688"
"10/18/2007 5:00:00 AM","0","0","-78.75666","90","0","0","21.88824","21.88824","0.4726476","0.4726476","0.4726476","0","0","0","0","0","0.4837745","0.4726476","4.744536","3.876556","0","0.4837745","-0.4837745","6.074636","54.82264","0","20","1.590411","1.412547","97.93385","0.5199124","0","0","3.876556"
"10/18/2007 6:00:00 AM","0.05720446","3.428552","-79.83907","87.17442","0.05002652","0.2280975","23.24112","21.88824","0.5137086","0.5137086","0.5137086","44.40211","0.0000000000000001110223","0","0","0.2280975","0.5258021","0.5137086","5.28333","3.401322","0","0.2977046","-0.2977046","5.76402","52.0195","0","20","1.590639","1.412547","97.93385","0.5650795","0.182478","0","3.629419"
"10/18/2007 7:00:00 AM","0.2142872","18.17903","-80.23212","72.42707","0.2111029","0.9449654","27.61818","21.88824","0.5128614","0.5128614","0.5128614","184.2536","0","0","0","0.9449654","0.5249349","0.5128614","5.615374","3.108416","0.4200305","0","0.4200305","6.166501","55.65196","0","20","1.590868","1.412547","97.93385","0.5641475","0.7559723","0","4.053381"
"10/18/2007 8:00:00 AM","0.2386024","32.93112","-79.87887","57.72611","0.2380919","1.062443","28.35473","21.88824","0.4864804","0.4864804","0.4864804","218.3938","0","0","0","1.062443","0.4979329","0.4864804","5.185161","3.487873","0.5645102","0","0.5645102","6.70724","60.53221","0","20","1.591096","1.412547","97.93385","0.5351285","0.8499545","0","4.550316"
"10/18/2007 9:00:00 AM","0.4714124","47.64181","-78.35932","43.14504","0.4690969","2.036711","34.69642","21.88824","0.4799494","0.4799494","0.4799494","424.3596","0","0","0","2.036711","0.4912481","0.4799494","4.608482","3.996474","1.545463","0","1.545463","8.184224","73.86203","0","20","1.591324","1.412547","97.93385","0.5279443","1.629369","0","6.033185"
"10/18/2007 10:00:00 AM","0.6925724","62.20568","-74.15262","28.88876","0.6879753","2.90763","40.76769","21.88824","0.4546793","0.4546793","0.4546793","639.4904","0","0","0","2.90763","0.4653831","0.4546793","3.041028","5.378626","2.442247","0","2.442247","10.51339","94.88277","0","20","1.591552","1.412547","97.93385","0.5001472","2.326104","0","8.286256"
"10/18/2007 11:00:00 AM","0.9064698","76.10622","-59.3968","15.88249","0.8993781","3.699838","46.69019","21.88824","0.5383341","0.5383341","0.5383341","687.2754","2.556858","0","0","3.699838","0.5510073","0.5383341","0.5919732","7.537299","0.5919732","0","0.5919732","11.0804","100","0","20","1.591781","1.412547","97.93385","0.5921676","2.959871","0","11.23714"
"10/18/2007 12:00:00 PM","0.9052678","82.4911","22.16718","10.72148","0.8985316","3.696763","46.66636","21.88824","0.5814062","0.5814062","0.5814062","635.8314","3.10167","0","0","3.696763","0.5950933","0.5814062","0","8.058929","0","0","0","11.0804","100","0","20","1.592009","1.412547","97.93385","0.6395468","2.95741","0","11.75569"
"10/18/2007 1:00:00 PM","0.7160387","70.95522","67.71309","20.56051","0.7119261","2.999813","41.43577","21.88824","0.470844","0.470844","0.470844","637.1141","2.517885","0","0","2.999813","0.4819284","0.470844","0","8.058934","0","0","0","11.0804","100","0","20","1.592237","1.414478","98.06771","0.5179284","2.399851","0","11.05875"
"10/18/2007 2:00:00 PM","0.7540833","56.65815","76.2924","34.28434","0.7473106","3.134871","42.42413","21.88824","0.3564864","0.3564864","0.3564864","879.3802","2.769992","0","0","3.134871","0.3648786","0.3564864","0","8.058936","0","0","0","11.0804","100","0","20","1.592466","1.416409","98.20157","0.3921351","2.507897","0","11.19381"
"10/18/2007 3:00:00 PM","0.5049682","42.016","79.13355","48.70819","0.5007351","2.16576","35.57022","21.88824","0.3692184","0.3692184","0.3692184","586.5795","1.787849","0","0","2.16576","0.3779104","0.3692184","0","8.058938","0","0","0","11.0804","100","0","20","1.592694","1.416409","98.20157","0.4061403","1.732608","0","10.2247"
"10/18/2007 4:00:00 PM","0.3846251","27.28243","80.11759","63.34836","0.3785871","1.661678","32.20368","21.88824","0.3472516","0.3472516","0.3472516","478.5228","1.306252","0","0","1.661678","0.3554264","0.3472516","0","8.058943","0","0","0","11.0804","100","0","20","1.592922","1.416409","98.20157","0.3819768","1.329343","0","9.720621"
"10/18/2007 5:00:00 PM","0.1424106","12.52699","80.16111","78.07298","0.139715","0.6305727","25.67433","21.88824","0.6346521","0.6346521","0.6346521","99.35722","0.0000000000000001110223","0","0","0.6305727","0.6495927","0.6346521","0","8.058948","0","0.01902001","-0.01902001","11.06056","99.82265","0","20","1.593151","1.416409","98.20157","0.6981173","0.5044582","0","8.68952"
"10/18/2007 6:00:00 PM","0.01318432","0","79.5106","90","0","0","21.88824","21.88824","0.9424893","0.9424893","0.9424893","0","0","0.0000000000000001110223","0","0","0.9646769","0.9424893","0.02048831","8.040734","0","0.9646769","-0.9646769","10.05232","90.72332","0","20","1.593379","1.416409","98.20157","1.036738","0","0","8.040734"
"10/18/2007 7:00:00 PM","0","0","78.12846","90","0","0","21.88824","21.88824","1.049395","1.049395","1.049395","0","0","0","0","0","1.0741","1.049395","1.074345","7.112049","0","1.0741","-1.0741","8.929385","80.58892","0","20","1.593607","1.416409","98.20157","1.154335","0","0","7.112049"
"10/18/2007 8:00:00 PM","0","0","75.70592","90","0","0","21.88824","21.88824","0.4055372","0.4055372","0.4055372","0","0","0","0","0","0.4150842","0.4055372","2.254219","6.072077","0","0.4150842","-0.4150842","8.496167","76.67925","0","20","1.593836","1.416409","98.20157","0.4460909","0","0","6.072077"
"10/18/2007 9:00:00 PM","0","0","71.40116","90","0","0","21.88824","21.88824","0.6764043","0.6764043","0.6764043","0","0","0","0","0","0.6923278","0.6764043","2.711118","5.669275","0","0.6923278","-0.6923278","7.773078","70.15342","0","20","1.594064","1.416409","98.20157","0.7440447","0","0","5.669275"
"10/18/2007 10:00:00 PM","0","0","62.7855","90","0","0","21.88824","21.88824","0.2592208","0.2592208","0.2592208","0","0","0","0","0","0.2653232","0.2592208","3.4759","4.994976","0","0.2653232","-0.2653232","7.496271","67.65534","0","20","1.594292","1.416409","98.20157","0.2851429","0","0","4.994976"
"10/18/2007 11:00:00 PM","0","0","41.23777","90","0","0","21.88824","21.88824","0.2372541","0.2372541","0.2372541","0","0","0","0","0","0.2428395","0.2372541","3.769361","4.736195","0","0.2428395","-0.2428395","7.242936","65.36909","0","20","1.594521","1.416409","98.20157","0.2609796","0","0","4.736195"
"10/19/2007 12:00:00 AM","0","0","-11.63638","90","0","0","21.88824","21.88824","0.145744","0.145744","0.145744","0","0","0.00000000000000002775558","0","0","0.149175","0.145744","4.038282","4.499041","0","0.149175","-0.149175","7.08735","63.96505","0","20","1.594749","1.416409","98.20157","0.1603184","0","0","4.499041"
"10/19/2007 1:00:00 AM","0","0","-51.51574","90","0","0","21.88824","21.88824","0.1066203","0.1066203","0.1066203","0","0","0.00000000000000001387779","0","0","0.1091303","0.1066203","4.203591","4.353245","0","0.1091303","-0.1091303","6.973542","62.93805","0","20","1.594977","1.416409","98.20157","0.1172823","0","0","4.353245"
"10/19/2007 2:00:00 AM","0","0","-66.3502","90","0","0","21.88824","21.88824","0.1410255","0.1410255","0.1410255","0","0","0","0","0","0.1443455","0.1410255","4.324584","4.246527","0","0.1443455","-0.1443455","6.822996","61.57947","0","20","1.595205","1.416409","98.20157","0.1551281","0","0","4.246527"
"10/19/2007 3:00:00 AM","0","0","-72.92285","90","0","0","21.88824","21.88824","0.1137642","0.1137642","0.1137642","0","0","0.00000000000000001387779","0","0","0.1164424","0.1137642","4.484744","4.105263","0","0.1164424","-0.1164424","6.70156","60.48362","0","20","1.595434","1.416409","98.20157","0.1251406","0","0","4.105263"
"10/19/2007 4:00:00 AM","0","0","-76.40475","90","0","0","21.88824","21.88824","0.4662425","0.4662425","0.4662425","0","0","0","0","0","0.4772185","0.4662425","4.614015","3.991239","0","0.4772185","-0.4772185","6.203414","55.98783","0","20","1.595662","1.416409","98.20157","0.5128667","0","0","3.991239"
"10/19/2007 5:00:00 AM","0","0","-78.3952","90","0","0","21.88824","21.88824","0.4501914","0.4501914","0.4501914","0","0","0.00000000000000005551115","0","0","0.4607896","0.4501914","5.145177","3.522748","0","0.4607896","-0.4607896","5.722438","51.64698","0","20","1.59589","1.416409","98.20157","0.4952105","0","0","3.522748"
"10/19/2007 6:00:00 AM","0.05030873","3.492863","-79.48029","87.13106","0.04566992","0.2083358","23.12318","21.88824","0.6509143","0.6509143","0.6509143","32.00665","0","0","0","0.2083358","0.6662378","0.6509143","5.65924","3.069293","0","0.4579019","-0.4579019","5.24448","47.33335","0","20","1.596119","1.416409","98.20157","0.7160057","0.1666687","0","3.277629"
"10/19/2007 7:00:00 AM","0.3229189","18.22653","-79.85237","72.40168","0.3129478","1.384293","30.40237","21.88824","0.4316121","0.4316121","0.4316121","320.7262","0","0","0","1.384293","0.4417729","0.4316121","6.171254","2.6176","0.9425201","0","0.9425201","6.14651","55.47464","0","20","1.596347","1.416409","98.20157","0.4747733","1.107434","0","4.001894"
"10/19/2007 8:00:00 AM","0.5572871","32.9602","-79.44667","57.72203","0.5478415","2.355929","36.8736","21.88824","0.5130419","0.5130419","0.5130419","459.2079","0","0","0","2.355929","0.5251196","0.5130419","5.205855","3.469172","1.830809","0","1.830809","7.895031","71.25588","0","20","1.596575","1.416409","98.20157","0.564346","1.884743","0","5.8251"
