sep=,
"10/19/2007 9:00:00 AM","0.7517362","47.64693","-77.81931","43.17068","0.7427309","3.117467","42.29612","21.88824","0.5224239","0.5224239","0.5224239","596.7313","0","0","0","3.117467","0.5347226","0.5224239","3.346424","5.108932","2.582744","0","2.582744","10.35738","93.47982","0","20","1.596804","1.416409","98.20157","0.5746663","2.493973","0","8.226398"
"10/19/2007 10:00:00 AM","0.8346272","62.17073","-73.37636","28.96595","0.8269578","3.433914","44.65478","21.88824","0.7064695","0.7064695","0.7064695","486.0668","1.956295","0","0","3.433914","0.7231008","0.7064695","0.7545184","7.393624","0.7545184","0","0.7545184","11.0798","100","0","20","1.597032","1.416409","98.20157","0.7771165","2.747131","0","10.82754"
"10/19/2007 11:00:00 AM","0.9653755","75.96725","-58.00315","16.08076","0.9570706","3.907583","48.31658","21.88824","0.7341567","0.7341567","0.7341567","532.2546","3.156143","0","0","3.907583","0.7514398","0.7341567","0","8.058494","0","0","0","11.0798","100","0","20","1.59726","1.416409","98.20157","0.8075724","3.126066","0","11.96608"
"10/19/2007 12:00:00 PM","0.8706303","82.1393","21.47238","11.08169","0.8642061","3.571402","45.70081","21.88824","0.4576717","0.4576717","0.4576717","780.3416","3.102956","0","0","3.571402","0.4684459","0.4576717","0","8.058498","0","0","0","11.0798","100","0","20","1.597489","1.416409","98.20157","0.5034388","2.857122","0","11.6299"
"10/19/2007 1:00:00 PM","0.7663504","70.78458","66.73246","20.77871","0.7610967","3.187124","42.80964","21.88824","0.5114579","0.5114579","0.5114579","623.1449","2.663625","0","0","3.187124","0.5234984","0.5114579","0","8.058503","0","0","0","11.0798","100","0","20","1.597717","1.416409","98.20157","0.5626037","2.549699","0","11.24563"
"10/19/2007 2:00:00 PM","0.6758105","56.54994","75.66126","34.42728","0.6704888","2.839937","40.28039","21.88824","0.5801616","0.5801616","0.5801616","489.5079","2.246117","0","0","2.839937","0.5938194","0.5801616","0","8.058508","0","0","0","11.0798","100","0","20","1.597945","1.416409","98.20157","0.6381778","2.27195","0","10.89845"
"10/19/2007 3:00:00 PM","0.5656012","41.93836","78.65538","48.813","0.5594182","2.402302","37.19434","21.88824","0.355142","0.355142","0.355142","676.4341","2.038799","0","0","2.402302","0.3635026","0.355142","0","8.058513","0","0","0","11.0798","100","0","20","1.598173","1.418691","98.35979","0.3906562","1.921842","0","10.46081"
"10/19/2007 4:00:00 PM","0.3062453","27.22561","79.71332","63.42844","0.3033012","1.343146","30.1381","21.88824","0.3378239","0.3378239","0.3378239","397.5877","0.9973694","0","0","1.343146","0.3457767","0.3378239","0","8.058514","0","0","0","11.0798","100","0","20","1.598402","1.423733","98.70941","0.3716063","1.074517","0","9.40166"
"10/19/2007 5:00:00 PM","0.1187983","12.48761","79.7906","78.13379","0.1175031","0.5316722","25.0708","21.88824","0.8555678","0.8555678","0.8555678","62.14262","0","0","0","0.5316722","0.8757091","0.8555678","0","8.058511","0","0.3440369","-0.3440369","10.7208","96.76166","0","20","1.59863","1.423733","98.70941","0.9411246","0.4253378","0","8.590182"
"10/19/2007 6:00:00 PM","0.007101969","0","79.14716","90","0","0","21.88824","21.88824","1.473963","1.473963","1.473963","0","0","0","0","0","1.508663","1.473963","0.3744002","7.728427","0","1.508663","-1.508663","9.141773","82.51016","0","20","1.598858","1.423733","98.70941","1.62136","0","0","7.728427"
"10/19/2007 7:00:00 PM","0","0","77.74818","90","0","0","21.88824","21.88824","1.188406","1.188406","1.188406","0","0","0","0","0","1.216383","1.188406","2.029938","6.269343","0","1.216383","-1.216383","7.86962","71.02836","0","20","1.599087","1.423733","98.70941","1.307247","0","0","6.269343"
"10/19/2007 8:00:00 PM","0","0","75.27992","90","0","0","21.88824","21.88824","0.6736002","0.6736002","0.6736002","0","0","0.0000000000000001110223","0","0","0.6894578","0.6736002","3.373037","5.085258","0","0.6894578","-0.6894578","7.149534","64.52927","0","20","1.599315","1.423733","98.70941","0.7409602","0","0","5.085258"
"10/19/2007 9:00:00 PM","0","0","70.88487","90","0","0","21.88824","21.88824","0.5058392","0.5058392","0.5058392","0","0","0","0","0","0.5177474","0.5058392","4.136953","4.411635","0","0.5177474","-0.5177474","6.609025","59.65096","0","20","1.599543","1.423733","98.70941","0.5564231","0","0","4.411635"
"10/19/2007 10:00:00 PM","0","0","62.1024","90","0","0","21.88824","21.88824","0.2362524","0.2362524","0.2362524","0","0","0","0","0","0.2418142","0.2362524","4.712104","3.904394","0","0.2418142","-0.2418142","6.35676","57.37423","0","20","1.599772","1.423733","98.70941","0.2598777","0","0","3.904394"
"10/19/2007 11:00:00 PM","0","0","40.3682","90","0","0","21.88824","21.88824","0.1725346","0.1725346","0.1725346","0","0","0.00000000000000002775558","0","0","0.1765963","0.1725346","4.981036","3.667186","0","0.1765963","-0.1765963","6.172562","55.71184","0","20","1.6","1.423733","98.70941","0.189788","0","0","3.667186"
"10/20/2007 12:00:00 AM","0","0","-11.5169","90","0","0","21.88824","21.88824","0.1252486","0.1252486","0.1252486","0","0","0","0","0","0.1281972","0.1252486","5.177603","3.493794","0","0.1281972","-0.1281972","6.038863","54.50524","0","20","1.600228","1.423733","98.70941","0.1377735","0","0","3.493794"
"10/20/2007 1:00:00 AM","0","0","-50.85513","90","0","0","21.88824","21.88824","0.1018077","0.1018077","0.1018077","0","0","0.00000000000000001387779","0","0","0.1042044","0.1018077","5.320381","3.36784","0","0.1042044","-0.1042044","5.930193","53.52454","0","20","1.600457","1.423733","98.70941","0.1119885","0","0","3.36784"
"10/20/2007 2:00:00 AM","0","0","-65.80908","90","0","0","21.88824","21.88824","0.09740558","0.09740558","0.09740558","0","0","0","0","0","0.09969865","0.09740558","5.436493","3.265403","0","0.09969865","-0.09969865","5.826224","52.58625","0","20","1.600685","1.423733","98.70941","0.1071461","0","0","3.265403"
"10/20/2007 3:00:00 AM","0","0","-72.48215","90","0","0","21.88824","21.88824","0.09400802","0.09400802","0.09400802","0","0","0","0","0","0.09622111","0.09400802","5.547639","3.167346","0","0.09622111","-0.09622111","5.725882","51.6807","0","20","1.600913","1.423733","98.70941","0.1034088","0","0","3.167346"
"10/20/2007 4:00:00 AM","0","0","-76.0204","90","0","0","21.88824","21.88824","0.3219793","0.3219793","0.3219793","0","0","0","0","0","0.3295591","0.3219793","5.654958","3.072661","0","0.3295591","-0.3295591","5.382001","48.57702","0","20","1.601142","1.423733","98.70941","0.3541772","0","0","3.072661"
"10/20/2007 5:00:00 AM","0","0","-78.03684","90","0","0","21.88824","21.88824","0.4656886","0.4656886","0.4656886","0","0","0.00000000000000005551115","0","0","0.4766515","0.4656886","6.023209","2.747795","0","0.4766515","-0.4766515","4.884448","44.08629","0","20","1.60137","1.423733","98.70941","0.5122575","0","0","2.747795"
"10/20/2007 6:00:00 AM","0.04865832","3.553983","-79.12448","87.09068","0.04463465","0.2036369","23.09516","21.88824","0.5353591","0.5353591","0.5353591","38.03744","0","0.0000000000000001110223","0","0.2036369","0.5479623","0.5353591","6.55711","2.276762","0","0.3443254","-0.3443254","4.525146","40.84338","0","20","1.601598","1.426494","98.90079","0.5888951","0.1629096","0","2.480399"
"10/20/2007 7:00:00 AM","0.2822843","18.27038","-79.47575","72.37972","0.2743426","1.219039","29.34547","21.88824","0.6338213","0.6338213","0.6338213","192.3316","0","0","0","1.219039","0.6487424","0.6338213","6.943446","1.935885","0.5702962","0","0.5702962","5.07142","45.77408","0","20","1.601826","1.426494","98.90079","0.6972035","0.9752309","0","3.154924"
"10/20/2007 8:00:00 AM","0.5371314","32.98507","-79.01815","57.7219","0.5279244","2.275811","36.32217","21.88824","0.3705588","0.3705588","0.3705588","614.1566","0","0","0","2.275811","0.3792823","0.3705588","6.356268","2.453918","1.896529","0","1.896529","6.882429","62.12019","0","20","1.602055","1.426494","98.90079","0.4076146","1.820649","0","4.729729"
"10/20/2007 9:00:00 AM","0.7958103","47.64704","-77.28442","43.20095","0.7857099","3.279903","43.49854","21.88824","0.4650375","0.4650375","0.4650375","705.2986","0","0","0","3.279903","0.4759852","0.4650375","4.420678","4.161202","2.803918","0","2.803918","9.55427","86.2362","0","20","1.602283","1.426494","98.90079","0.5115413","2.623923","0","7.441106"
"10/20/2007 10:00:00 AM","0.9264664","62.12938","-72.61006","29.04872","0.9169762","3.763593","47.18583","21.88824","0.7024742","0.7024742","0.7024742","535.7625","1.448774","0","0","3.763593","0.7190114","0.7024742","1.595808","6.651717","1.595808","0","1.595808","11.07919","100","0","20","1.602511","1.426494","98.90079","0.7727216","3.010875","0","10.41531"
"10/20/2007 11:00:00 AM","0.9530357","75.81966","-56.65425","16.28464","0.9445823","3.862923","47.96416","21.88824","0.7078406","0.7078406","0.7078406","545.7335","3.138419","0","0","3.862923","0.7245042","0.7078406","0","8.058028","0","0","0","11.07919","100","0","20","1.60274","1.426494","98.90079","0.7786247","3.090338","0","11.92095"
"10/20/2007 12:00:00 PM","0.9654923","81.79044","20.82588","11.43832","0.9571848","3.90799","48.3198","21.88824","0.735774","0.735774","0.735774","531.14","3.154895","0","0","3.90799","0.7530951","0.735774","0","8.058033","0","0","0","11.07919","100","0","20","1.602968","1.426494","98.90079","0.8093514","3.126392","0","11.96602"
"10/20/2007 1:00:00 PM","0.8956391","70.61268","65.77425","20.99665","0.8876705","3.657236","46.36068","21.88824","0.8992642","0.8992642","0.8992642","406.692","2.736802","0","0","3.657236","0.9204342","0.8992642","0","8.058038","0","0","0","11.07919","100","0","20","1.603196","1.426494","98.90079","0.9891906","2.925789","0","11.71527"
"10/20/2007 2:00:00 PM","0.8134823","56.44199","75.03841","34.56937","0.8049125","3.351832","44.03654","21.88824","0.5376479","0.5376479","0.5376479","623.425","2.801527","0","0","3.351832","0.5503049","0.5376479","0","8.058043","0","0","0","11.07919","100","0","20","1.603425","1.426494","98.90079","0.5914127","2.681465","0","11.40987"
"10/20/2007 3:00:00 PM","0.704854","41.86193","78.18224","48.91627","0.6948625","2.934201","40.95972","21.88824","0.4936702","0.4936702","0.4936702","594.3647","2.42891","0","0","2.934201","0.5052919","0.4936702","0","8.058047","0","0","0","11.07919","100","0","20","1.603653","1.426494","98.90079","0.5430372","2.347361","0","10.99225"
"10/20/2007 4:00:00 PM","0.4817873","27.17063","79.3129","63.50642","0.4714195","2.046221","34.76053","21.88824","0.6025803","0.6025803","0.6025803","339.5765","1.429455","0","0","2.046221","0.6167659","0.6025803","0","8.058053","0","0","0","11.07919","100","0","20","1.603881","1.429305","99.09571","0.6628383","1.636977","0","10.10427"
"10/20/2007 5:00:00 PM","0.222686","12.45058","79.42348","78.19204","0.2121888","0.9497069","27.6478","21.88824","0.5754713","0.5754713","0.5754713","165.0311","0.3606881","0","0","0.9497069","0.5890188","0.5754713","0","8.058053","0","0","0","11.07919","100","0","20","1.60411","1.43953","99.80458","0.6330184","0.7597655","0","9.00776"
"10/20/2007 6:00:00 PM","0.009420463","0","78.78706","90","0","0","21.88824","21.88824","0.5167555","0.5167555","0.5167555","0","0","0.0000000000000001110223","0","0","0.5289207","0.5167555","0","8.058041","0","0.5289207","-0.5289207","10.527","95.01796","0","20","1.604338","1.43953","99.80458","0.5684311","0","0","8.058041"
"10/20/2007 7:00:00 PM","0","0","77.37154","90","0","0","21.88824","21.88824","0.9685997","0.9685997","0.9685997","0","0","0","0","0","0.991402","0.9685997","0.5762382","7.550079","0","0.991402","-0.991402","9.490746","85.66482","0","20","1.604566","1.43953","99.80458","1.06546","0","0","7.550079"
"10/20/2007 8:00:00 PM","0","0","74.85839","90","0","0","21.88824","21.88824","0.656514","0.656514","0.656514","0","0","0","0","0","0.6719693","0.656514","1.662275","6.592931","0","0.6719693","-0.6719693","8.788956","79.33054","0","20","1.604795","1.43953","99.80458","0.7221654","0","0","6.592931"
"10/20/2007 9:00:00 PM","0","0","70.37516","90","0","0","21.88824","21.88824","0.4938103","0.4938103","0.4938103","0","0","0.00000000000000005551115","0","0","0.5054353","0.4938103","2.400905","5.941835","0","0.5054353","-0.5054353","8.261317","74.56817","0","20","1.605023","1.43953","99.80458","0.5431913","0","0","5.941835"
"10/20/2007 10:00:00 PM","0","0","61.43217","90","0","0","21.88824","21.88824","0.2998878","0.2998878","0.2998878","0","0","0.00000000000000005551115","0","0","0.3069476","0.2998878","2.9579","5.450778","0","0.3069476","-0.3069476","7.941049","71.67754","0","20","1.605251","1.43953","99.80458","0.3298766","0","0","5.450778"
"10/20/2007 11:00:00 PM","0","0","39.53345","90","0","0","21.88824","21.88824","0.1776029","0.1776029","0.1776029","0","0","0.00000000000000002775558","0","0","0.1817839","0.1776029","3.296673","5.152076","0","0.1817839","-0.1817839","7.751438","69.96623","0","20","1.605479","1.43953","99.80458","0.1953632","0","0","5.152076"
"10/21/2007 12:00:00 AM","0","0","-11.39438","90","0","0","21.88824","21.88824","0.09238061","0.09238061","0.09238061","0","0","0.00000000000000001387779","0","0","0.09455538","0.09238061","3.497478","4.975006","0","0.09455538","-0.09455538","7.652833","69.07636","0","20","1.605708","1.43953","99.80458","0.1016187","0","0","4.975006"
"10/21/2007 1:00:00 AM","0","0","-50.21002","90","0","0","21.88824","21.88824","0.1004524","0.1004524","0.1004524","0","0","0.00000000000000001387779","0","0","0.1028172","0.1004524","3.601964","4.882858","0","0.1028172","-0.1028172","7.54561","68.1087","0","20","1.605936","1.43953","99.80458","0.1104976","0","0","4.882858"
"10/21/2007 2:00:00 AM","0","0","-65.27573","90","0","0","21.88824","21.88824","0.09449931","0.09449931","0.09449931","0","0","0.00000000000000001387779","0","0","0.09672397","0.09449931","3.71564","4.782605","0","0.09672397","-0.09672397","7.444744","67.1984","0","20","1.606164","1.43953","99.80458","0.1039492","0","0","4.782605"
"10/21/2007 3:00:00 AM","0","0","-72.0463","90","0","0","21.88824","21.88824","0.1193805","0.1193805","0.1193805","0","0","0","0","0","0.1221909","0.1193805","3.822631","4.688244","0","0.1221909","-0.1221909","7.317311","66.04832","0","20","1.606393","1.43953","99.80458","0.1313185","0","0","4.688244"
"10/21/2007 4:00:00 AM","0","0","-75.63976","90","0","0","21.88824","21.88824","0.2790561","0.2790561","0.2790561","0","0","0","0","0","0.2856255","0.2790561","3.957882","4.568962","0","0.2856255","-0.2856255","7.019307","63.35859","0","20","1.606621","1.43953","99.80458","0.3069617","0","0","4.568962"
"10/21/2007 5:00:00 AM","0","0","-77.6817","90","0","0","21.88824","21.88824","0.4226124","0.4226124","0.4226124","0","0","0","0","0","0.4325613","0.4226124","4.274531","4.289711","0","0.4325613","-0.4325613","6.567829","59.28353","0","20","1.606849","1.43953","99.80458","0.4648736","0","0","4.289711"
"10/21/2007 6:00:00 AM","0.05128204","3.611858","-78.77175","87.05334","0.04644449","0.2118507","23.14415","21.88824","0.6545591","0.6545591","0.6545591","32.36541","0","0.0000000000000001110223","0","0.2118507","0.6699684","0.6545591","4.75514","3.865841","0","0.4581176","-0.4581176","6.089644","54.9674","0","20","1.607078","1.43953","99.80458","0.720015","0.1694806","0","4.077692"
"10/21/2007 7:00:00 AM","0.2868506","18.31055","-79.10239","72.36122","0.2783825","1.236405","29.45598","21.88824","0.5571498","0.5571498","0.5571498","221.9161","0","0","0","1.236405","0.5702659","0.5571498","5.265321","3.415848","0.6661391","0","0.6661391","6.72758","60.72579","0","20","1.607306","1.43953","99.80458","0.6128647","0.989124","0","4.652253"
"10/21/2007 8:00:00 AM","0.4571904","33.00571","-78.59349","57.72572","0.4505877","1.960722","34.18581","21.88824","0.3517976","0.3517976","0.3517976","557.3438","0","0","0","1.960722","0.3600794","0.3517976","4.584897","4.015946","1.600643","0","1.600643","8.257099","74.53201","0","20","1.607534","1.43953","99.80458","0.3869773","1.568578","0","5.976668"
"10/21/2007 9:00:00 AM","0.6289319","47.64216","-76.75492","43.23581","0.6222823","2.651619","38.93905","21.88824","0.5062467","0.5062467","0.5062467","523.78","0","0","0","2.651619","0.5181646","0.5062467","2.962059","5.446906","2.133455","0","2.133455","10.29322","92.91113","0","20","1.607763","1.43953","99.80458","0.5568715","2.121295","0","8.098525"
"10/21/2007 10:00:00 AM","0.7833971","62.08178","-71.85431","29.13691","0.7762039","3.244148","43.23238","21.88824","0.6085088","0.6085088","0.6085088","533.1309","1.800951","0","0","3.244148","0.622834","0.6085088","0.8203635","7.334669","0.8203635","0","0.8203635","11.07857","100","0","20","1.607991","1.43953","99.80458","0.6693596","2.595319","0","10.57882"
"10/21/2007 11:00:00 AM","0.9034973","75.664","-55.35082","16.49366","0.8955671","3.685987","46.58291","21.88824","0.5657212","0.5657212","0.5657212","651.5554","3.106948","0","0","3.685987","0.5790391","0.5657212","0","8.057558","0","0","0","11.07857","100","0","20","1.608219","1.43953","99.80458","0.6222934","2.94879","0","11.74354"
"10/21/2007 12:00:00 PM","0.7017769","81.44475","20.22094","11.79125","0.6981038","2.946689","41.05012","21.88824","0.7927068","0.7927068","0.7927068","371.7249","2.135321","0","0","2.946689","0.8113682","0.7927068","0","8.057563","0","0","0","11.07857","100","0","20","1.608447","1.43953","99.80458","0.8719774","2.357351","0","11.00425"
"10/21/2007 1:00:00 PM","0.6310416","70.43984","64.83804","21.21408","0.62803","2.674204","39.09882","21.88824","0.4787942","0.4787942","0.4787942","558.5289","2.184138","0","0","2.674204","0.4900657","0.4787942","0","8.057568","0","0","0","11.07857","100","0","20","1.608676","1.43953","99.80458","0.5266736","2.139363","0","10.73177"
"10/21/2007 2:00:00 PM","0.6741787","56.33447","74.42388","34.71046","0.668467","2.832089","40.22408","21.88824","0.5895647","0.5895647","0.5895647","480.3696","2.228645","0","0","2.832089","0.6034439","0.5895647","0","8.057572","0","0","0","11.07857","100","0","20","1.608904","1.43953","99.80458","0.6485211","2.265671","0","10.88966"
"10/21/2007 3:00:00 PM","0.557484","41.78683","77.71422","49.01786","0.5510624","2.368845","36.96282","21.88824","0.4126745","0.4126745","0.4126745","574.0226","1.946456","0","0","2.368845","0.4223894","0.4126745","0","8.057577","0","0","0","11.07857","100","0","20","1.609132","1.43953","99.80458","0.4539419","1.895076","0","10.42642"
"10/21/2007 4:00:00 PM","0.3258748","27.11759","78.91644","63.58221","0.3218699","1.422263","30.6469","21.88824","0.5070248","0.5070248","0.5070248","280.5115","0.903302","0","0","1.422263","0.5189609","0.5070248","0","8.057582","0","0","0","11.07857","100","0","20","1.609361","1.43953","99.80458","0.5577273","1.13781","0","9.479845"
"10/21/2007 5:00:00 PM","0.1332762","12.41595","79.05988","78.24766","0.1309394","0.5915594","25.43581","21.88824","0.6940402","0.6940402","0.6940402","85.23417","0","0","0","0.5915594","0.7103789","0.6940402","0","8.057588","0","0.1188195","-0.1188195","10.95465","98.88332","0","20","1.609589","1.43953","99.80458","0.7634442","0.4732475","0","8.649147"
"10/21/2007 6:00:00 PM","0.007514506","0","78.4304","90","0","0","21.88824","21.88824","0.9606292","0.9606292","0.9606292","0","0","0","0","0","0.9832438","0.9606292","0.129016","7.943726","0","0.9832438","-0.9832438","9.92695","89.60685","0","20","1.609817","1.43953","99.80458","1.056692","0","0","7.943726"
"10/21/2007 7:00:00 PM","0","0","76.99866","90","0","0","21.88824","21.88824","0.9558823","0.9558823","0.9558823","0","0","0.0000000000000001110223","0","0","0.9783852","0.9558823","1.203811","6.996574","0","0.9783852","-0.9783852","8.904337","80.37629","0","20","1.610046","1.43953","99.80458","1.051471","0","0","6.996574"
"10/21/2007 8:00:00 PM","0","0","74.44151","90","0","0","21.88824","21.88824","0.7756432","0.7756432","0.7756432","0","0","0.0000000000000001110223","0","0","0.7939029","0.7756432","2.278666","6.049161","0","0.7939029","-0.7939029","8.074942","72.8898","0","20","1.610274","1.43953","99.80458","0.8532075","0","0","6.049161"
"10/21/2007 9:00:00 PM","0","0","69.87227","90","0","0","21.88824","21.88824","0.472167","0.472167","0.472167","0","0","0.00000000000000005551115","0","0","0.4832826","0.472167","3.154372","5.277129","0","0.4832826","-0.4832826","7.570457","68.33615","0","20","1.610502","1.43953","99.80458","0.5193838","0","0","5.277129"
"10/21/2007 10:00:00 PM","0","0","60.77509","90","0","0","21.88824","21.88824","0.3647758","0.3647758","0.3647758","0","0","0.00000000000000005551115","0","0","0.3733632","0.3647758","3.688742","4.805949","0","0.3733632","-0.3733632","7.180826","64.81921","0","20","1.610731","1.43953","99.80458","0.4012534","0","0","4.805949"
"10/21/2007 11:00:00 PM","0","0","38.73279","90","0","0","21.88824","21.88824","0.259043","0.259043","0.259043","0","0","0.00000000000000005551115","0","0","0.2651412","0.259043","4.102345","4.441216","0","0.2651412","-0.2651412","6.904208","62.32241","0","20","1.610959","1.43953","99.80458","0.2849473","0","0","4.441216"
"10/22/2007 12:00:00 AM","0","0","-11.26885","90","0","0","21.88824","21.88824","0.09031686","0.09031686","0.09031686","0","0","0","0","0","0.09244305","0.09031686","4.396446","4.181842","0","0.09244305","-0.09244305","6.807807","61.45237","0","20","1.611187","1.43953","99.80458","0.09934855","0","0","4.181842"
"10/22/2007 1:00:00 AM","0","0","-49.57985","90","0","0","21.88824","21.88824","0.0997695","0.0997695","0.0997695","0","0","0","0","0","0.1021182","0.0997695","4.499015","4.091369","0","0.1021182","-0.1021182","6.701313","60.49121","0","20","1.611416","1.43953","99.80458","0.1097464","0","0","4.091369"
"10/22/2007 2:00:00 AM","0","0","-64.75008","90","0","0","21.88824","21.88824","0.1257017","0.1257017","0.1257017","0","0","0","0","0","0.1286609","0.1257017","4.61238","3.991372","0","0.1286609","-0.1286609","6.567131","59.28012","0","20","1.611644","1.43953","99.80458","0.1382719","0","0","3.991372"
"10/22/2007 3:00:00 AM","0","0","-71.61534","90","0","0","21.88824","21.88824","0.1005127","0.1005127","0.1005127","0","0","0.00000000000000001387779","0","0","0.1028789","0.1005127","4.755311","3.865298","0","0.1028789","-0.1028789","6.459844","58.31179","0","20","1.611872","1.43953","99.80458","0.110564","0","0","3.865298"
"10/22/2007 4:00:00 AM","0","0","-75.26286","90","0","0","21.88824","21.88824","0.3972175","0.3972175","0.3972175","0","0","0.00000000000000005551115","0","0","0.4065686","0.3972175","4.869653","3.764434","0","0.4065686","-0.4065686","6.035523","54.48166","0","20","1.6121","1.442976","100.0435","0.4369393","0","0","3.764434"
"10/22/2007 5:00:00 AM","0","0","-77.32985","90","0","0","21.88824","21.88824","0.5028861","0.5028861","0.5028861","0","0","0","0","0","0.5147248","0.5028861","5.322542","3.364966","0","0.5147248","-0.5147248","5.498174","49.63121","0","20","1.612329","1.442976","100.0435","0.5531747","0","0","3.364966"
"10/22/2007 6:00:00 AM","0.05535685","3.666439","-78.42222","87.01908","0.04908929","0.2238479","23.21575","21.88824","0.4526929","0.4526929","0.4526929","49.44806","0","0","0","0.2238479","0.4633499","0.4526929","5.897401","2.85787","0","0.2395021","-0.2395021","5.248322","47.37595","0","20","1.612557","1.442976","100.0435","0.4979622","0.1790783","0","3.081718"
"10/22/2007 7:00:00 AM","0.2273721","18.34701","-78.73243","72.34619","0.2230231","0.9969452","27.94338","21.88824","0.30708","0.30708","0.30708","324.6533","0","0","0","0.9969452","0.3143091","0.30708","6.165184","2.621623","0.6826361","0","0.6826361","5.90203","53.27702","0","20","1.612785","1.442976","100.0435","0.337788","0.7975562","0","3.618568"
"10/22/2007 8:00:00 AM","0.3915293","33.02214","-78.17288","57.73347","0.38737","1.69845","32.44512","21.88824","0.5343668","0.5343668","0.5343668","317.8434","0","0","0","1.69845","0.5469466","0.5343668","5.465139","3.239132","1.151503","0","1.151503","7.003524","63.22023","0","20","1.613014","1.442976","100.0435","0.5878035","1.35876","0","4.937582"
"10/22/2007 9:00:00 AM","0.6614969","47.63234","-76.23113","43.27518","0.653698","2.774627","39.81285","21.88824","0.5231944","0.5231944","0.5231944","530.3244","0","0","0","2.774627","0.5355111","0.5231944","4.290554","4.275057","2.239116","0","2.239116","9.139964","82.50589","0","20","1.613242","1.442976","100.0435","0.5755138","2.219702","0","7.049685"
"10/22/2007 10:00:00 AM","0.8960505","62.02805","-71.10964","29.23037","0.8863349","3.652366","46.3231","21.88824","0.5683178","0.5683178","0.5683178","642.6627","1.040529","0","0","3.652366","0.5816968","0.5683178","2.03014","6.267969","2.03014","0","2.03014","11.07795","100","0","20","1.61347","1.442976","100.0435","0.6251496","2.921893","0","9.920336"
"10/22/2007 11:00:00 AM","0.9439264","75.50079","-54.09331","16.70738","0.9349769","3.828456","47.69323","21.88824","0.5418253","0.5418253","0.5418253","706.585","3.273875","0","0","3.828456","0.5545807","0.5418253","0","8.057103","0","0","0","11.07795","100","0","20","1.613699","1.442976","100.0435","0.5960078","3.062765","0","11.88556"
"10/22/2007 12:00:00 PM","0.6938386","81.10239","19.65195","12.14038","0.6901797","2.91614","40.82915","21.88824","0.5382932","0.5382932","0.5382932","541.7383","2.365175","0","0","2.91614","0.5509654","0.5382932","0","8.057109","0","0","0","11.07795","100","0","20","1.613927","1.442976","100.0435","0.5921226","2.332912","0","10.97325"
"10/22/2007 1:00:00 PM","0.955186","70.26637","63.92339","21.43074","0.9455683","3.866455","47.99197","21.88824","0.4077877","0.4077877","0.4077877","948.1539","3.449067","0","0","3.866455","0.4173876","0.4077877","0","8.057114","0","0","0","11.07795","100","0","20","1.614155","1.442976","100.0435","0.4485665","3.093164","0","11.92357"
"10/22/2007 2:00:00 PM","0.8321117","56.22755","73.81771","34.85037","0.8225151","3.417415","44.53014","21.88824","0.2586942","0.2586942","0.2586942","1321.025","3.152631","0","0","3.417415","0.2647843","0.2586942","0","8.057118","0","0","0","11.07795","100","0","20","1.614384","1.442976","100.0435","0.2845637","2.733932","0","11.47453"
"10/22/2007 3:00:00 PM","0.7204757","41.71318","77.25137","49.11766","0.7094412","2.990278","41.36642","21.88824","0.4622939","0.4622939","0.4622939","646.8349","2.517101","0","0","2.990278","0.4731769","0.4622939","0","8.057123","0","0","0","11.07795","100","0","20","1.614612","1.442976","100.0435","0.5085232","2.392222","0","11.0474"
"10/22/2007 4:00:00 PM","0.451967","27.06657","78.52401","63.65572","0.4418673","1.924795","33.9454","21.88824","0.5431656","0.5431656","0.5431656","354.3661","1.368842","0","0","1.924795","0.5559525","0.5431656","0","8.057128","0","0","0","11.07795","100","0","20","1.61484","1.442976","100.0435","0.5974821","1.539836","0","9.981923"
"10/22/2007 5:00:00 PM","0.1754322","12.38379","78.69987","78.30058","0.1687959","0.7592845","26.46542","21.88824","0.3568333","0.3568333","0.3568333","212.7841","0.3940508","0","0","0.7592845","0.3652337","0.3568333","0","8.057133","0","0","0","11.07795","100","0","20","1.615068","1.445255","100.2015","0.3925166","0.6074276","0","8.816418"
"10/22/2007 6:00:00 PM","0.009610209","0","78.07732","90","0","0","21.88824","21.88824","1.317988","1.317988","1.317988","0","0","0","0","0","1.349015","1.317988","0","8.057135","0","1.349015","-1.349015","9.6666","87.26163","0","20","1.615297","1.445255","100.2015","1.449787","0","0","8.057135"
"10/22/2007 7:00:00 PM","0","0","76.6297","90","0","0","21.88824","21.88824","0.7689517","0.7689517","0.7689517","0","0","0","0","0","0.7870539","0.7689517","1.476311","6.755953","0","0.7870539","-0.7870539","8.844375","79.83947","0","20","1.615525","1.445255","100.2015","0.8458469","0","0","6.755953"
"10/22/2007 8:00:00 PM","0","0","74.02945","90","0","0","21.88824","21.88824","0.6255647","0.6255647","0.6255647","0","0","0","0","0","0.6402914","0.6255647","2.341211","5.993573","0","0.6402914","-0.6402914","8.175723","73.80363","0","20","1.615753","1.445255","100.2015","0.6881211","0","0","5.993573"
"10/22/2007 9:00:00 PM","0","0","69.37642","90","0","0","21.88824","21.88824","0.4537129","0.4537129","0.4537129","0","0","0","0","0","0.4643939","0.4537129","3.047121","5.371235","0","0.4643939","-0.4643939","7.69098","69.42793","0","20","1.615982","1.445255","100.2015","0.4990841","0","0","5.371235"
"10/22/2007 10:00:00 PM","0","0","60.13145","90","0","0","21.88824","21.88824","0.2350396","0.2350396","0.2350396","0","0","0","0","0","0.2405728","0.2350396","3.560304","4.918748","0","0.2405728","-0.2405728","7.44001","67.16254","0","20","1.61621","1.445255","100.2015","0.2585436","0","0","4.918748"
"10/22/2007 11:00:00 PM","0","0","37.96545","90","0","0","21.88824","21.88824","0.192187","0.192187","0.192187","0","0","0.00000000000000002775558","0","0","0.1967114","0.192187","3.826459","4.684045","0","0.1967114","-0.1967114","7.234821","65.3104","0","20","1.616438","1.445255","100.2015","0.2114057","0","0","4.684045"
"10/23/2007 12:00:00 AM","0","0","-11.14032","90","0","0","21.88824","21.88824","0.09811334","0.09811334","0.09811334","0","0","0.00000000000000001387779","0","0","0.1004231","0.09811334","4.044299","4.491934","0","0.1004231","-0.1004231","7.130095","64.36517","0","20","1.616667","1.445255","100.2015","0.1079247","0","0","4.491934"
"10/23/2007 1:00:00 AM","0","0","-48.9641","90","0","0","21.88824","21.88824","0.05730008","0.05730008","0.05730008","0","0","0.000000000000000006938894","0","0","0.05864901","0.05730008","4.155551","4.39381","0","0.05864901","-0.05864901","7.06894","63.81326","0","20","1.616895","1.445255","100.2015","0.06303009","0","0","4.39381"
"10/23/2007 2:00:00 AM","0","0","-64.23207","90","0","0","21.88824","21.88824","0.09295165","0.09295165","0.09295165","0","0","0","0","0","0.09513987","0.09295165","4.220532","4.336488","0","0.09513987","-0.09513987","6.969726","62.91777","0","20","1.617123","1.445255","100.2015","0.1022468","0","0","4.336488"
"10/23/2007 3:00:00 AM","0","0","-71.18932","90","0","0","21.88824","21.88824","0.07174218","0.07174218","0.07174218","0","0","0","0","0","0.0734311","0.07174218","4.326012","4.243451","0","0.0734311","-0.0734311","6.893154","62.22668","0","20","1.617352","1.445255","100.2015","0.0789164","0","0","4.243451"
"10/23/2007 4:00:00 AM","0","0","-74.88979","90","0","0","21.88824","21.88824","0.3392587","0.3392587","0.3392587","0","0","0.00000000000000005551115","0","0","0.3472453","0.3392587","4.407447","4.171617","0","0.3472453","-0.3472453","6.530802","58.95575","0","20","1.61758","1.445255","100.2015","0.3731846","0","0","4.171617"
"10/23/2007 5:00:00 AM","0","0","-76.98137","90","0","0","21.88824","21.88824","0.3631673","0.3631673","0.3631673","0","0","0","0","0","0.3717168","0.3631673","4.793324","3.831286","0","0.3717168","-0.3717168","6.14289","55.45406","0","20","1.617808","1.445255","100.2015","0.399484","0","0","3.831286"
"10/23/2007 6:00:00 AM","0.04966198","3.717678","-78.07597","86.98794","0.04548514","0.2074972","23.11818","21.88824","0.5694317","0.5694317","0.5694317","36.43935","0","0","0","0.2074972","0.582837","0.5694317","5.20717","3.46626","0","0.3753397","-0.3753397","5.751194","51.9182","0","20","1.618037","1.445255","100.2015","0.6263749","0.1659978","0","3.673758"
"10/23/2007 7:00:00 AM","0.2508872","18.37974","-78.366","72.33466","0.2446942","1.091066","28.53505","21.88824","0.4766081","0.4766081","0.4766081","228.9231","0","0","0","1.091066","0.4878281","0.4766081","5.625839","3.096952","0.603238","0","0.603238","6.328977","57.1342","0","20","1.618265","1.445255","100.2015","0.5242689","0.8728529","0","4.188018"
"10/23/2007 8:00:00 AM","0.5054548","33.03435","-77.75652","57.74514","0.4964741","2.148442","35.45247","21.88824","0.446373","0.446373","0.446373","481.3108","0","0","0","2.148442","0.4568813","0.446373","5.008479","3.64147","1.69156","0","1.69156","7.945029","71.72311","0","20","1.618493","1.445255","100.2015","0.4910103","1.718753","0","5.789911"
"10/23/2007 9:00:00 AM","0.8033367","47.61762","-75.71333","43.31901","0.7920276","3.303612","43.67549","21.88824","0.3171768","0.3171768","0.3171768","1041.568","0","0","0","3.303612","0.3246436","0.3171768","3.290886","5.156092","2.978969","0","2.978969","10.78252","97.33855","0","20","1.618721","1.445255","100.2015","0.3488945","2.64289","0","8.459704"
"10/23/2007 10:00:00 AM","0.8825259","61.96836","-70.3766","29.32893","0.8727189","3.602612","45.94012","21.88824","0.2786123","0.2786123","0.2786123","1293.056","3.009849","0","0","3.602612","0.2851712","0.2786123","0.3075922","7.785619","0.3075922","0","0.3075922","11.07734","100","0","20","1.61895","1.445255","100.2015","0.3064735","2.88209","0","11.38823"
"10/23/2007 11:00:00 AM","1.056108","75.33059","-52.8819","16.92534","1.045194","4.217851","50.80927","21.88824","0.3905122","0.3905122","0.3905122","1080.082","3.818145","0","0","4.217851","0.3997054","0.3905122","0","8.056651","0","0","0","11.07734","100","0","20","1.619178","1.445255","100.2015","0.4295634","3.374281","0","12.2745"
"10/23/2007 12:00:00 PM","0.9740707","80.76351","19.11421","12.48561","0.9646498","3.934603","48.53056","21.88824","0.7810643","0.7810643","0.7810643","503.749","3.135151","0","0","3.934603","0.7994516","0.7810643","0","8.056656","0","0","0","11.07734","100","0","20","1.619406","1.445255","100.2015","0.8591707","3.147682","0","11.99126"
"10/23/2007 1:00:00 PM","0.9636098","70.09254","63.02982","21.64638","0.9535137","3.89488","48.21618","21.88824","0.601692","0.601692","0.601692","647.3212","3.279023","0","0","3.89488","0.6158567","0.601692","0","8.056662","0","0","0","11.07734","100","0","20","1.619635","1.445255","100.2015","0.6618612","3.115904","0","11.95154"
"10/23/2007 2:00:00 PM","0.6909707","56.1214","73.21989","34.98893","0.6843929","2.893789","40.66782","21.88824","0.4279844","0.4279844","0.4279844","676.1436","2.455729","0","0","2.893789","0.4380597","0.4279844","0","8.056666","0","0","0","11.07734","100","0","20","1.619863","1.445255","100.2015","0.4707828","2.315031","0","10.95046"
"10/23/2007 3:00:00 PM","0.5299499","41.64108","76.79378","49.21555","0.5239966","2.259962","36.21349","21.88824","0.4037434","0.4037434","0.4037434","559.7519","1.846713","0","0","2.259962","0.4132482","0.4037434","0","8.056671","0","0","0","11.07734","100","0","20","1.620091","1.445255","100.2015","0.4441178","1.807969","0","10.31663"
"10/23/2007 4:00:00 PM","0.3045069","27.01766","78.1357","63.72686","0.3011653","1.334022","30.0796","21.88824","0.2307414","0.2307414","0.2307414","578.1461","1.097849","0","0","1.334022","0.2361734","0.2307414","0","8.056676","0","0","0","11.07734","100","0","20","1.62032","1.445255","100.2015","0.2538155","1.067218","0","9.390698"
"10/23/2007 5:00:00 PM","0.1648678","12.35415","78.34356","78.35075","0.159209","0.7169498","26.20451","21.88824","0.5882093","0.5882093","0.5882093","121.8869","0.1148932","0","0","0.7169498","0.6020566","0.5882093","0","8.056681","0","0","0","11.07734","100","0","20","1.620548","1.447193","100.3359","0.6470302","0.5735598","0","8.773631"
"10/23/2007 6:00:00 PM","0.008865298","0","77.72792","90","0","0","21.88824","21.88824","1.245331","1.245331","1.245331","0","0","0","0","0","1.274648","1.245331","0","8.056683","0","1.274648","-1.274648","9.744044","87.96562","0","20","1.620776","1.447193","100.3359","1.369864","0","0","8.056683"
"10/23/2007 7:00:00 PM","0","0","76.26477","90","0","0","21.88824","21.88824","0.7779896","0.7779896","0.7779896","0","0","0.0000000000000001110223","0","0","0.7963046","0.7779896","1.394377","6.827716","0","0.7963046","-0.7963046","8.912134","80.45563","0","20","1.621005","1.447193","100.3359","0.8557886","0","0","6.827716"
"10/23/2007 8:00:00 PM","0","0","73.62238","90","0","0","21.88824","21.88824","0.4025735","0.4025735","0.4025735","0","0","0.00000000000000005551115","0","0","0.4120507","0.4025735","2.269152","6.056644","0","0.4120507","-0.4120507","8.482086","76.57349","0","20","1.621233","1.447193","100.3359","0.4428309","0","0","6.056644"
"10/23/2007 9:00:00 PM","0","0","68.88784","90","0","0","21.88824","21.88824","0.4266583","0.4266583","0.4266583","0","0","0","0","0","0.4367025","0.4266583","2.722739","5.656766","0","0.4367025","-0.4367025","8.02628","72.45879","0","20","1.621461","1.447193","100.3359","0.4693241","0","0","5.656766"
"10/23/2007 10:00:00 PM","0","0","59.50147","90","0","0","21.88824","21.88824","0.3422506","0.3422506","0.3422506","0","0","0.00000000000000005551115","0","0","0.3503077","0.3422506","3.204533","5.231984","0","0.3503077","-0.3503077","7.66073","69.15887","0","20","1.621689","1.447193","100.3359","0.3764757","0","0","5.231984"
"10/23/2007 11:00:00 PM","0","0","37.23062","90","0","0","21.88824","21.88824","0.1294685","0.1294685","0.1294685","0","0","0","0","0","0.1325164","0.1294685","3.591691","4.890604","0","0.1325164","-0.1325164","7.522525","67.91135","0","20","1.621918","1.447193","100.3359","0.1424154","0","0","4.890604"
"10/24/2007 12:00:00 AM","0","0","-11.00882","90","0","0","21.88824","21.88824","0.1517374","0.1517374","0.1517374","0","0","0","0","0","0.1553095","0.1517374","3.738227","4.761377","0","0.1553095","-0.1553095","7.360539","66.44914","0","20","1.622146","1.447193","100.3359","0.1669111","0","0","4.761377"
"10/24/2007 1:00:00 AM","0","0","-48.36221","90","0","0","21.88824","21.88824","0.09856009","0.09856009","0.09856009","0","0","0","0","0","0.1008803","0.09856009","3.910108","4.609797","0","0.1008803","-0.1008803","7.255337","65.49956","0","20","1.622374","1.447193","100.3359","0.1084161","0","0","4.609797"
"10/24/2007 2:00:00 AM","0","0","-63.72165","90","0","0","21.88824","21.88824","0.1084888","0.1084888","0.1084888","0","0","0","0","0","0.1110428","0.1084888","4.021799","4.511289","0","0.1110428","-0.1110428","7.139534","64.45426","0","20","1.622603","1.447193","100.3359","0.1193377","0","0","4.511289"
"10/24/2007 3:00:00 AM","0","0","-70.76825","90","0","0","21.88824","21.88824","0.1013859","0.1013859","0.1013859","0","0","0.00000000000000001387779","0","0","0.1037727","0.1013859","4.144813","4.402793","0","0.1037727","-0.1037727","7.031314","63.47742","0","20","1.622831","1.447193","100.3359","0.1115245","0","0","4.402793"
"10/24/2007 4:00:00 AM","0","0","-74.52063","90","0","0","21.88824","21.88824","0.2176687","0.2176687","0.2176687","0","0","0.00000000000000002775558","0","0","0.222793","0.2176687","4.259831","4.301345","0","0.222793","-0.222793","6.798903","61.37941","0","20","1.623059","1.447193","100.3359","0.2394356","0","0","4.301345"
"10/24/2007 5:00:00 AM","0","0","-76.63636","90","0","0","21.88824","21.88824","0.6122392","0.6122392","0.6122392","0","0","0","0","0","0.6266522","0.6122392","4.507079","4.083284","0","0.6266522","-0.6266522","6.144518","55.47185","0","20","1.623288","1.447193","100.3359","0.6734632","0","0","4.083284"
"10/24/2007 6:00:00 AM","0.05712431","3.765535","-77.73314","86.95995","0.05025205","0.22912","23.24723","21.88824","0.6532464","0.6532464","0.6532464","35.07405","0","0","0","0.22912","0.6686248","0.6532464","5.204778","3.467922","0","0.4395048","-0.4395048","5.685784","51.33058","0","20","1.623516","1.449131","100.4703","0.7185711","0.183296","0","3.697042"
"10/24/2007 7:00:00 AM","0.2780503","18.40871","-78.00325","72.32663","0.269575","1.198522","29.21508","21.88824","0.4919318","0.4919318","0.4919318","243.6358","0","0","0","1.198522","0.5035126","0.4919318","5.69518","3.035339","0.6950096","0","0.6950096","6.351323","57.33912","0","20","1.623744","1.449131","100.4703","0.5411249","0.9588177","0","4.233861"
"10/24/2007 8:00:00 AM","0.590616","33.04235","-77.34455","57.76071","0.5786343","2.478961","37.72712","21.88824","0.4466904","0.4466904","0.4466904","554.9617","0","0","0","2.478961","0.4572062","0.4466904","4.983985","3.662625","2.021755","0","2.021755","8.281343","74.76333","0","20","1.623973","1.449131","100.4703","0.4913595","1.983169","0","6.141586"
"10/24/2007 9:00:00 AM","0.8227929","47.59808","-75.20178","43.36723","0.8108108","3.373845","44.20189","21.88824","0.4749005","0.4749005","0.4749005","710.432","0","0","0","3.373845","0.4860803","0.4749005","2.934483","5.469866","2.887765","0","2.887765","11.03254","99.60114","0","20","1.624201","1.449131","100.4703","0.5223905","2.699076","0","8.843712"
"10/24/2007 10:00:00 AM","0.8094057","61.90285","-69.65566","29.4324","0.8008303","3.336574","43.92213","21.88824","0.4738336","0.4738336","0.4738336","704.1659","2.80552","0","0","3.336574","0.4849883","0.4738336","0.04606637","8.015602","0.04606637","0","0.04606637","11.07672","100","0","20","1.624429","1.449131","100.4703","0.5212169","2.66926","0","11.35218"
"10/24/2007 11:00:00 AM","0.723919","75.15392","-51.71657","17.14712","0.7190843","3.027244","41.63558","21.88824","0.5208043","0.5208043","0.5208043","581.2633","2.494179","0","0","3.027244","0.5330648","0.5208043","0","8.056196","0","0","0","11.07672","100","0","20","1.624658","1.449131","100.4703","0.5728847","2.421795","0","11.08344"
"10/24/2007 12:00:00 PM","0.7120553","80.42829","18.60374","12.82682","0.7077815","2.983906","41.32011","21.88824","0.8885118","0.8885118","0.8885118","335.8318","2.074477","0","0","2.983906","0.9094287","0.8885118","0","8.056202","0","0","0","11.07672","100","0","20","1.624886","1.449131","100.4703","0.977363","2.387125","0","11.04011"
"10/24/2007 1:00:00 PM","0.8025337","69.91866","62.15688","21.86075","0.7953736","3.316152","43.76923","21.88824","0.5421743","0.5421743","0.5421743","611.6394","2.761214","0","0","3.316152","0.5549378","0.5421743","0","8.056207","0","0","0","11.07672","100","0","20","1.625114","1.449131","100.4703","0.5963917","2.652921","0","11.37236"
"10/24/2007 2:00:00 PM","0.7900903","56.01617","72.63046","35.126","0.7807341","3.2612","43.35921","21.88824","0.522688","0.522688","0.522688","623.9287","2.726208","0","0","3.2612","0.5349928","0.522688","0","8.056211","0","0","0","11.07672","100","0","20","1.625342","1.449131","100.4703","0.5749568","2.60896","0","11.31741"
"10/24/2007 3:00:00 PM","0.6440805","41.57065","76.3415","49.31143","0.6341251","2.698114","39.2683","21.88824","0.4970002","0.4970002","0.4970002","542.88","2.189414","0","0","2.698114","0.5087003","0.4970002","0","8.056216","0","0","0","11.07672","100","0","20","1.625571","1.449131","100.4703","0.5467002","2.158492","0","10.75433"
"10/24/2007 4:00:00 PM","0.3771051","26.97091","77.75159","63.79555","0.3699766","1.62555","31.96708","21.88824","0.4229805","0.4229805","0.4229805","384.3084","1.192611","0","0","1.62555","0.4329381","0.4229805","0","8.056221","0","0","0","11.07672","100","0","20","1.625799","1.449131","100.4703","0.4652786","1.30044","0","9.681771"
"10/24/2007 5:00:00 PM","0.1459056","12.32708","77.99104","78.39809","0.1421336","0.6413107","25.74008","21.88824","0.2922174","0.2922174","0.2922174","219.4635","0.342214","0","0","0.6413107","0.2990966","0.2922174","0","8.056226","0","0","0","11.07672","100","0","20","1.626027","1.451112","100.6076","0.3214391","0.5130485","0","8.697536"
"10/24/2007 6:00:00 PM","0.01208323","0","77.38229","90","0","0","21.88824","21.88824","1.233204","1.233204","1.233204","0","0","0","0","0","1.262236","1.233204","0","8.056228","0","1.262236","-1.262236","9.756453","88.08254","0","20","1.626256","1.451112","100.6076","1.356525","0","0","8.056228"
"10/24/2007 7:00:00 PM","0","0","75.90401","90","0","0","21.88824","21.88824","1.190048","1.190048","1.190048","0","0","0","0","0","1.218064","1.190048","1.380709","6.839309","0","1.218064","-1.218064","8.482533","76.58162","0","20","1.626484","1.451112","100.6076","1.309053","0","0","6.839309"
"10/24/2007 8:00:00 PM","0","0","73.22047","90","0","0","21.88824","21.88824","0.6431123","0.6431123","0.6431123","0","0","0","0","0","0.6582521","0.6431123","2.721643","5.6573","0","0.6582521","-0.6582521","7.795094","70.37547","0","20","1.626712","1.451112","100.6076","0.7074236","0","0","5.6573"
"10/24/2007 9:00:00 PM","0","0","68.40674","90","0","0","21.88824","21.88824","0.4478425","0.4478425","0.4478425","0","0","0.00000000000000005551115","0","0","0.4583853","0.4478425","3.448698","5.016273","0","0.4583853","-0.4583853","7.31663","66.05596","0","20","1.626941","1.451112","100.6076","0.4926267","0","0","5.016273"
"10/24/2007 10:00:00 PM","0","0","58.88539","90","0","0","21.88824","21.88824","0.250156","0.250156","0.250156","0","0","0","0","0","0.256045","0.250156","3.956159","4.568796","0","0.256045","-0.256045","7.049509","63.64449","0","20","1.627169","1.451112","100.6076","0.2751715","0","0","4.568796"
"10/24/2007 11:00:00 PM","0","0","36.5275","90","0","0","21.88824","21.88824","0.1683813","0.1683813","0.1683813","0","0","0","0","0","0.1723453","0.1683813","4.239968","4.318506","0","0.1723453","-0.1723453","6.869747","62.02171","0","20","1.627397","1.451112","100.6076","0.1852195","0","0","4.318506"
"10/25/2007 12:00:00 AM","0","0","-10.87437","90","0","0","21.88824","21.88824","0.07647438","0.07647438","0.07647438","0","0","0.00000000000000001387779","0","0","0.0782747","0.07647438","4.431159","4.149882","0","0.0782747","-0.0782747","6.788124","61.28493","0","20","1.627626","1.451112","100.6076","0.08412182","0","0","4.149882"
"10/25/2007 1:00:00 AM","0","0","-47.7737","90","0","0","21.88824","21.88824","0.06871516","0.06871516","0.06871516","0","0","0","0","0","0.07033282","0.06871516","4.518011","4.073269","0","0.07033282","-0.07033282","6.714783","60.62294","0","20","1.627854","1.451112","100.6076","0.07558668","0","0","4.073269"
"10/25/2007 2:00:00 AM","0","0","-63.21873","90","0","0","21.88824","21.88824","0.07378969","0.07378969","0.07378969","0","0","0","0","0","0.0755268","0.07378969","4.596076","4.004404","0","0.0755268","-0.0755268","6.636026","59.91203","0","20","1.628082","1.451112","100.6076","0.08116866","0","0","4.004404"
"10/25/2007 3:00:00 AM","0","0","-70.35219","90","0","0","21.88824","21.88824","0.07272465","0.07272465","0.07272465","0","0","0","0","0","0.07443669","0.07272465","4.67994","3.930424","0","0.07443669","-0.07443669","6.558405","59.21139","0","20","1.628311","1.451112","100.6076","0.07999711","0","0","3.930424"
"10/25/2007 4:00:00 AM","0","0","-74.15542","90","0","0","21.88824","21.88824","0.3297542","0.3297542","0.3297542","0","0","0","0","0","0.3375171","0.3297542","4.762624","3.857483","0","0.3375171","-0.3375171","6.206214","56.03182","0","20","1.628539","1.451112","100.6076","0.3627296","0","0","3.857483"
"10/25/2007 5:00:00 AM","0","0","-76.29491","90","0","0","21.88824","21.88824","0.4051276","0.4051276","0.4051276","0","0","0","0","0","0.4146649","0.4051276","5.138276","3.526149","0","0.4146649","-0.4146649","5.773434","52.12466","0","20","1.628767","1.451112","100.6076","0.4456404","0","0","3.526149"
"10/25/2007 6:00:00 AM","0.04421898","3.809972","-77.39381","86.93515","0.04171453","0.1903771","23.01612","21.88824","0.3928322","0.3928322","0.3928322","48.46272","0","0","0","0.1903771","0.40208","0.3928322","5.600763","3.118194","0","0.2117028","-0.2117028","5.552598","50.13099","0","20","1.628995","1.453092","100.7449","0.4321154","0.1523017","0","3.308571"
"10/25/2007 7:00:00 AM","0.234715","18.43392","-77.64429","72.32211","0.2295197","1.025212","28.12069","21.88824","0.2300403","0.2300403","0.2300403","445.6664","0","0","0","1.025212","0.2354557","0.2300403","5.837117","2.909687","0.7897564","0","0.7897564","6.308698","56.95747","0","20","1.629224","1.453092","100.7449","0.2530443","0.8201697","0","3.934899"
"10/25/2007 8:00:00 AM","0.4291679","33.04617","-76.93719","57.78015","0.4230283","1.846905","33.42635","21.88824","0.387759","0.387759","0.387759","476.3024","0","0","0","1.846905","0.3968874","0.387759","5.028811","3.622641","1.450018","0","1.450018","7.694771","69.47167","0","20","1.629452","1.453092","100.7449","0.4265349","1.477524","0","5.469546"
"10/25/2007 9:00:00 AM","0.7884217","47.57376","-74.69676","43.41975","0.7766636","3.24588","43.24525","21.88824","0.4020827","0.4020827","0.4020827","807.2667","0","0","0","3.24588","0.4115483","0.4020827","3.554683","4.922598","2.834332","0","2.834332","10.39539","93.85426","0","20","1.62968","1.453092","100.7449","0.442291","2.596704","0","8.168478"
