sep=,
"10/25/2007 10:00:00 AM","0.9610422","61.8317","-68.94731","29.5406","0.9492704","3.879708","48.09643","21.88824","0.3384917","0.3384917","0.3384917","1146.175","2.822369","0","0","3.879708","0.3464603","0.3384917","0.7108784","7.429339","0.7108784","0","0.7108784","11.0761","100","0","20","1.629909","1.453092","100.7449","0.3723409","3.103766","0","11.30905"
"10/25/2007 11:00:00 AM","0.7404289","74.97129","-50.59707","17.37228","0.7350656","3.088287","42.08192","21.88824","0.5567511","0.5567511","0.5567511","554.6979","2.518429","0","0","3.088287","0.5698578","0.5567511","0","8.055741","0","0","0","11.0761","100","0","20","1.630137","1.453092","100.7449","0.6124262","2.470629","0","11.14403"
"10/25/2007 12:00:00 PM","0.7432663","80.09686","18.11716","13.16393","0.7381818","3.100157","42.16899","21.88824","0.7011397","0.7011397","0.7011397","442.1597","2.382512","0","0","3.100157","0.7176455","0.7011397","0","8.055747","0","0","0","11.0761","100","0","20","1.630365","1.453092","100.7449","0.7712536","2.480126","0","11.1559"
"10/25/2007 1:00:00 PM","0.8293137","69.74497","61.30406","22.07365","0.8212797","3.412823","44.49548","21.88824","0.4371247","0.4371247","0.4371247","780.7437","2.965408","0","0","3.412823","0.4474153","0.4371247","0","8.055752","0","0","0","11.0761","100","0","20","1.630594","1.453092","100.7449","0.4808372","2.730259","0","11.46857"
"10/25/2007 2:00:00 PM","0.6455014","55.91202","72.0494","35.26142","0.6397534","2.720158","39.42484","21.88824","0.3568178","0.3568178","0.3568178","762.3381","2.35494","0","0","2.720158","0.3652178","0.3568178","0","8.055757","0","0","0","11.0761","100","0","20","1.630822","1.453092","100.7449","0.3924996","2.176127","0","10.77592"
"10/25/2007 3:00:00 PM","0.6265918","41.50199","75.8946","49.40518","0.6168532","2.630255","38.78817","21.88824","0.3105057","0.3105057","0.3105057","847.0873","2.312439","0","0","2.630255","0.3178155","0.3105057","0","8.055761","0","0","0","11.0761","100","0","20","1.63105","1.453092","100.7449","0.3415563","2.104204","0","10.68602"
"10/25/2007 4:00:00 PM","0.4218953","26.92643","77.37176","63.86171","0.4121533","1.801772","33.12693","21.88824","0.204764","0.204764","0.204764","879.9261","1.592188","0","0","1.801772","0.2095845","0.204764","0","8.055766","0","0","0","11.0761","100","0","20","1.631279","1.453092","100.7449","0.2252404","1.441418","0","9.857538"
"10/25/2007 5:00:00 PM","0.1683438","12.30263","77.6424","78.44258","0.1618713","0.7287155","26.27695","21.88824","0.6785462","0.6785462","0.6785462","107.3936","0.03419536","0","0","0.7287155","0.6945202","0.6785462","0","8.055771","0","0","0","11.0761","100","0","20","1.631507","1.455162","100.8884","0.7464008","0.5829724","0","8.784487"
"10/25/2007 6:00:00 PM","0.01067104","0","77.04057","90","0","0","21.88824","21.88824","1.039164","1.039164","1.039164","0","0","0.0000000000000002220446","0","0","1.063628","1.039164","0","8.055773","0","1.063628","-1.063628","9.964147","89.96265","0","20","1.631735","1.455162","100.8884","1.143081","0","0","8.055773"
"10/25/2007 7:00:00 PM","0","0","75.54755","90","0","0","21.88824","21.88824","1.013415","1.013415","1.013415","0","0","0","0","0","1.037272","1.013415","1.162228","7.031409","0","1.037272","-1.037272","8.879818","80.17283","0","20","1.631963","1.455162","100.8884","1.114757","0","0","7.031409"
"10/25/2007 8:00:00 PM","0","0","72.82386","90","0","0","21.88824","21.88824","0.6300007","0.6300007","0.6300007","0","0","0.0000000000000001110223","0","0","0.6448318","0.6300007","2.301907","6.026866","0","0.6448318","-0.6448318","8.206417","74.09309","0","20","1.632192","1.455162","100.8884","0.6930007","0","0","6.026866"
"10/25/2007 9:00:00 PM","0","0","67.93333","90","0","0","21.88824","21.88824","0.3768314","0.3768314","0.3768314","0","0","0","0","0","0.3857026","0.3768314","3.012713","5.400219","0","0.3857026","-0.3857026","7.803895","70.45901","0","20","1.63242","1.455162","100.8884","0.4145146","0","0","5.400219"
"10/25/2007 10:00:00 PM","0","0","58.28338","90","0","0","21.88824","21.88824","0.2272971","0.2272971","0.2272971","0","0","0","0","0","0.232648","0.2272971","3.438696","5.024623","0","0.232648","-0.232648","7.561198","68.26793","0","20","1.632648","1.455162","100.8884","0.2500269","0","0","5.024623"
"10/25/2007 11:00:00 PM","0","0","35.85524","90","0","0","21.88824","21.88824","0.1705675","0.1705675","0.1705675","0","0","0","0","0","0.1745829","0.1705675","3.69593","4.797792","0","0.1745829","-0.1745829","7.3791","66.62398","0","20","1.632877","1.455162","100.8884","0.1876243","0","0","4.797792"
"10/26/2007 12:00:00 AM","0","0","-10.737","90","0","0","21.88824","21.88824","0.1156769","0.1156769","0.1156769","0","0","0.00000000000000001387779","0","0","0.1184001","0.1156769","3.889126","4.627418","0","0.1184001","-0.1184001","7.255622","65.50928","0","20","1.633105","1.455162","100.8884","0.1272446","0","0","4.627418"
"10/26/2007 1:00:00 AM","0","0","-47.19809","90","0","0","21.88824","21.88824","0.09078958","0.09078958","0.09078958","0","0","0.00000000000000001387779","0","0","0.0929269","0.09078958","4.020219","4.511802","0","0.0929269","-0.0929269","7.158716","64.63448","0","20","1.633333","1.455162","100.8884","0.09986854","0","0","4.511802"
"10/26/2007 2:00:00 AM","0","0","-62.72326","90","0","0","21.88824","21.88824","0.0794266","0.0794266","0.0794266","0","0","0","0","0","0.08129642","0.0794266","4.123149","4.421016","0","0.08129642","-0.08129642","7.073941","63.86922","0","20","1.633562","1.455162","100.8884","0.08736926","0","0","4.421016"
"10/26/2007 3:00:00 AM","0","0","-69.94115","90","0","0","21.88824","21.88824","0.06215281","0.06215281","0.06215281","0","0","0","0","0","0.06361599","0.06215281","4.213231","4.34156","0","0.06361599","-0.06361599","7.007606","63.27044","0","20","1.63379","1.455162","100.8884","0.0683681","0","0","4.34156"
"10/26/2007 4:00:00 AM","0","0","-73.79424","90","0","0","21.88824","21.88824","0.3749248","0.3749248","0.3749248","0","0","0.00000000000000005551115","0","0","0.3837511","0.3749248","4.283739","4.279364","0","0.3837511","-0.3837511","6.607122","59.65469","0","20","1.634018","1.455162","100.8884","0.4124173","0","0","4.279364"
"10/26/2007 5:00:00 AM","0","0","-75.95708","90","0","0","21.88824","21.88824","0.543933","0.543933","0.543933","0","0","0","0","0","0.556738","0.543933","4.710028","3.903402","0","0.556738","-0.556738","6.025851","54.40659","0","20","1.634247","1.455162","100.8884","0.5983263","0","0","3.903402"
"10/26/2007 6:00:00 AM","0.06062005","3.850955","-77.05809","86.91357","0.05236194","0.238683","23.30435","21.88824","0.3783724","0.3783724","0.3783724","63.0815","0","0","0","0.238683","0.3872798","0.3783724","5.330234","3.35637","0","0.1485969","-0.1485969","5.870868","53.0074","0","20","1.634475","1.455162","100.8884","0.4162096","0.1909464","0","3.595053"
"10/26/2007 7:00:00 AM","0.3409674","18.45535","-77.28928","72.3211","0.3279414","1.448054","30.81336","21.88824","0.5295486","0.5295486","0.5295486","273.4506","0","0","0","1.448054","0.542015","0.5295486","5.49587","3.210252","0.9060388","0","0.9060388","6.738057","60.8373","0","20","1.634703","1.455162","100.8884","0.5825036","1.158443","0","4.658306"
"10/26/2007 8:00:00 AM","0.5894527","33.04582","-76.5346","57.80344","0.5768082","2.471693","37.67647","21.88824","0.4720933","0.4720933","0.4720933","523.5603","0","0","0","2.471693","0.483207","0.4720933","4.570475","4.026421","1.988486","0","1.988486","8.636464","77.97801","0","20","1.634932","1.455162","100.8884","0.5193025","1.977354","0","6.498114"
"10/26/2007 9:00:00 AM","0.7419772","47.54474","-74.19854","43.47649","0.7308938","3.072379","41.96537","21.88824","0.4473057","0.4473057","0.4473057","686.8632","0.05637462","0","0","3.072379","0.457836","0.4473057","2.558168","5.800721","2.558168","0","2.558168","11.07551","100","0","20","1.63516","1.455162","100.8884","0.4920363","2.457903","0","8.873099"
"10/26/2007 10:00:00 AM","0.9326","61.75508","-68.25198","29.65334","0.9209076","3.777789","47.29661","21.88824","0.4188478","0.4188478","0.4188478","901.9481","3.349081","0","0","3.777789","0.4287081","0.4188478","0","8.055308","0","0","0","11.07551","100","0","20","1.635388","1.455162","100.8884","0.4607326","3.022232","0","11.8331"
"10/26/2007 11:00:00 AM","1.068724","74.78323","-49.52298","17.60044","1.056556","4.25723","51.13139","21.88824","0.7028637","0.7028637","0.7028637","605.6979","3.53782","0","0","4.25723","0.7194101","0.7028637","0","8.055313","0","0","0","11.07551","100","0","20","1.635616","1.455162","100.8884","0.7731501","3.405784","0","12.31254"
"10/26/2007 12:00:00 PM","1.055012","79.76936","17.65158","13.49682","1.043325","4.211359","50.75629","21.88824","0.6698489","0.6698489","0.6698489","628.7028","3.52574","0","0","4.211359","0.6856182","0.6698489","0","8.055319","0","0","0","11.07551","100","0","20","1.635845","1.455162","100.8884","0.7368338","3.369087","0","12.26668"
"10/26/2007 1:00:00 PM","0.9779519","69.57175","60.47089","22.28483","0.9665878","3.941502","48.58529","21.88824","0.5007075","0.5007075","0.5007075","787.1865","3.429007","0","0","3.941502","0.5124949","0.5007075","0","8.055324","0","0","0","11.07551","100","0","20","1.636073","1.455162","100.8884","0.5507783","3.153202","0","11.99683"
"10/26/2007 2:00:00 PM","0.781234","55.80911","71.47672","35.39503","0.7714913","3.226387","43.10048","21.88824","0.4484418","0.4484418","0.4484418","719.4661","2.767388","0","0","3.226387","0.4589988","0.4484418","0","8.055328","0","0","0","11.07551","100","0","20","1.636301","1.455162","100.8884","0.493286","2.58111","0","11.28172"
"10/26/2007 3:00:00 PM","0.670121","41.4352","75.45314","49.49669","0.6587819","2.794434","39.95437","21.88824","0.4008543","0.4008543","0.4008543","697.1196","2.384143","0","0","2.794434","0.4102909","0.4008543","0","8.055333","0","0","0","11.07551","100","0","20","1.63653","1.455162","100.8884","0.4409397","2.235547","0","10.84977"
"10/26/2007 4:00:00 PM","0.445013","26.88426","76.9963","63.92527","0.4338661","1.89176","33.7249","21.88824","0.4706424","0.4706424","0.4706424","401.9527","1.410038","0","0","1.89176","0.481722","0.4706424","0","8.055338","0","0","0","11.07551","100","0","20","1.636758","1.457022","101.0173","0.5177066","1.513408","0","9.947098"
"10/26/2007 5:00:00 PM","0.1990893","12.28085","77.29774","78.48415","0.1886386","0.8466036","27.00581","21.88824","0.5475121","0.5475121","0.5475121","154.6274","0.2862023","0","0","0.8466036","0.5604013","0.5475121","0","8.05534","0","0","0","11.07551","100","0","20","1.636986","1.476913","102.3964","0.6022633","0.6772829","0","8.901943"
"10/26/2007 6:00:00 PM","0.009746028","0","76.70283","90","0","0","21.88824","21.88824","1.519865","1.519865","1.519865","0","0","0","0.03434235","0","1.555645","1.519865","0","8.055311","0","1.555645","-1.555645","9.447103","85.29919","0","20","1.637215","1.476913","102.3964","1.671852","0","0","8.055311"
"10/26/2007 7:00:00 PM","0","0","75.19551","90","0","0","21.88824","21.88824","1.026685","1.026685","1.026685","0","0","0","0","0","1.050855","1.026685","1.704278","6.553199","0","1.050855","-1.050855","8.348536","75.38026","0","20","1.637443","1.476913","102.3964","1.129354","0","0","6.553199"
"10/26/2007 8:00:00 PM","0","0","72.43272","90","0","0","21.88824","21.88824","0.6723321","0.6723321","0.6723321","0","0","0","0","0","0.6881598","0.6723321","2.861881","5.532753","0","0.6881598","-0.6881598","7.629806","68.89089","0","20","1.637671","1.476913","102.3964","0.7395653","0","0","5.532753"
"10/26/2007 9:00:00 PM","0","0","67.4678","90","0","0","21.88824","21.88824","0.4823548","0.4823548","0.4823548","0","0","0.00000000000000005551115","0","0","0.4937102","0.4823548","3.622582","4.862048","0","0.4937102","-0.4937102","7.114423","64.23756","0","20","1.6379","1.476913","102.3964","0.5305904","0","0","4.862048"
"10/26/2007 10:00:00 PM","0","0","57.69563","90","0","0","21.88824","21.88824","0.312295","0.312295","0.312295","0","0","0","0","0","0.3196469","0.312295","4.169689","4.379599","0","0.3196469","-0.3196469","6.780894","61.2262","0","20","1.638128","1.476913","102.3964","0.3435245","0","0","4.379599"
"10/26/2007 11:00:00 PM","0","0","35.21304","90","0","0","21.88824","21.88824","0.1544093","0.1544093","0.1544093","0","0","0","0","0","0.1580443","0.1544093","4.524466","4.066716","0","0.1580443","-0.1580443","6.616055","59.73796","0","20","1.638356","1.476913","102.3964","0.1698502","0","0","4.066716"
"10/27/2007 12:00:00 AM","0","0","-10.59674","90","0","0","21.88824","21.88824","0.1217955","0.1217955","0.1217955","0","0","0","0","0","0.1246627","0.1217955","4.700004","3.911889","0","0.1246627","-0.1246627","6.486043","58.56419","0","20","1.638584","1.476913","102.3964","0.133975","0","0","3.911889"
"10/27/2007 1:00:00 AM","0","0","-46.63491","90","0","0","21.88824","21.88824","0.0873843","0.0873843","0.0873843","0","0","0.00000000000000001387779","0","0","0.08944146","0.0873843","4.838546","3.789685","0","0.08944146","-0.08944146","6.392772","57.72216","0","20","1.638813","1.476913","102.3964","0.09612273","0","0","3.789685"
"10/27/2007 2:00:00 AM","0","0","-62.23518","90","0","0","21.88824","21.88824","0.1197715","0.1197715","0.1197715","0","0","0.00000000000000001387779","0","0","0.1225911","0.1197715","4.937983","3.701967","0","0.1225911","-0.1225911","6.264922","56.56789","0","20","1.639041","1.476913","102.3964","0.1317487","0","0","3.701967"
"10/27/2007 3:00:00 AM","0","0","-69.53518","90","0","0","21.88824","21.88824","0.1000494","0.1000494","0.1000494","0","0","0.00000000000000001387779","0","0","0.1024047","0.1000494","5.074368","3.581661","0","0.1024047","-0.1024047","6.158129","55.60376","0","20","1.639269","1.476913","102.3964","0.1100544","0","0","3.581661"
"10/27/2007 4:00:00 AM","0","0","-73.43716","90","0","0","21.88824","21.88824","0.361583","0.361583","0.361583","0","0","0","0","0","0.3700952","0.361583","5.188349","3.481111","0","0.3700952","-0.3700952","5.771911","52.11659","0","20","1.639498","1.476913","102.3964","0.3977413","0","0","3.481111"
"10/27/2007 5:00:00 AM","0","0","-75.62299","90","0","0","21.88824","21.88824","0.5772471","0.5772471","0.5772471","0","0","0.0000000000000001110223","0","0","0.5908363","0.5772471","5.601126","3.117004","0","0.5908363","-0.5908363","5.154983","46.54624","0","20","1.639726","1.476913","102.3964","0.6349718","0","0","3.117004"
"10/27/2007 6:00:00 AM","0.02151683","3.888456","-76.72609","86.89521","0.02140454","0.09790978","22.46671","21.88824","0.6658022","0.6658022","0.6658022","14.70553","0","0","0","0.09790978","0.6814762","0.6658022","6.262085","2.533931","0","0.5835664","-0.5835664","4.545658","41.04451","0","20","1.639954","1.476913","102.3964","0.7323825","0.07832783","0","2.631841"
"10/27/2007 7:00:00 AM","0.1665443","18.47301","-76.93832","72.3236","0.1652323","0.7435589","26.36842","21.88824","0.3516989","0.3516989","0.3516989","211.4192","0","0","0","0.7435589","0.3599784","0.3516989","6.916819","1.956277","0.3835805","0","0.3835805","4.913242","44.36368","0","20","1.640183","1.476913","102.3964","0.3868688","0.5948471","0","2.699836"
"10/27/2007 8:00:00 AM","0.3688034","33.04133","-76.13696","57.83052","0.3649983","1.604625","31.83032","21.88824","0.5840406","0.5840406","0.5840406","274.7455","0","0","0","1.604625","0.5977898","0.5840406","6.521569","2.304974","1.006835","0","1.006835","5.876677","53.06305","0","20","1.640411","1.476913","102.3964","0.6424447","1.2837","0","3.9096"
"10/27/2007 9:00:00 AM","0.6202994","47.5111","-73.70736","43.53737","0.6126217","2.613581","38.6706","21.88824","0.5648229","0.5648229","0.5648229","462.7257","0","0","0","2.613581","0.5781197","0.5648229","5.488964","3.215865","2.035461","0","2.035461","7.819715","70.60775","0","20","1.640639","1.476913","102.3964","0.6213052","2.090865","0","5.829445"
"10/27/2007 10:00:00 AM","0.8973852","61.67317","-67.57005","29.77044","0.8859962","3.651131","46.31357","21.88824","0.3931206","0.3931206","0.3931206","928.756","0","0","0","3.651131","0.4023752","0.3931206","3.420964","5.039575","3.248756","0","3.248756","10.91224","98.53175","0","20","1.640868","1.476913","102.3964","0.4324327","2.920905","0","8.690706"
"10/27/2007 11:00:00 AM","0.9938396","74.59023","-48.49374","17.83118","0.9824054","3.997657","49.03216","21.88824","0.492598","0.492598","0.492598","811.5456","3.323866","0","0","3.997657","0.5041944","0.492598","0.1695963","7.90535","0.1695963","0","0.1695963","11.07484","100","0","20","1.641096","1.476913","102.3964","0.5418578","3.198126","0","11.90301"
"10/27/2007 12:00:00 PM","0.7900947","79.44589","17.20451","13.82541","0.7835678","3.271855","43.43855","21.88824","0.9529141","0.9529141","0.9529141","343.3526","2.296508","0","0","3.271855","0.9753471","0.9529141","0","8.054786","0","0","0","11.07484","100","0","20","1.641324","1.476913","102.3964","1.048205","2.617484","0","11.32664"
"10/27/2007 1:00:00 PM","1.057795","69.39926","59.65687","22.4941","1.044936","4.216957","50.80197","21.88824","0.5059539","0.5059539","0.5059539","833.4666","3.699092","0","0","4.216957","0.5178648","0.5059539","0","8.054791","0","0","0","11.07484","100","0","20","1.641553","1.476913","102.3964","0.5565493","3.373565","0","12.27175"
"10/27/2007 2:00:00 PM","0.7703629","55.70758","70.91242","35.5267","0.760614","3.185298","42.79614","21.88824","0.4078976","0.4078976","0.4078976","780.9064","2.767798","0","0","3.185298","0.4175001","0.4078976","0","8.054796","0","0","0","11.07484","100","0","20","1.641781","1.476913","102.3964","0.4486873","2.548239","0","11.24009"
"10/27/2007 3:00:00 PM","0.3982457","41.37039","75.01719","49.58587","0.3958517","1.733883","32.67837","21.88824","0.5029893","0.5029893","0.5029893","344.7157","1.219053","0","0","1.733883","0.5148304","0.5029893","0","8.054801","0","0","0","11.07484","100","0","20","1.642009","1.476913","102.3964","0.5532882","1.387107","0","9.788684"
"10/27/2007 4:00:00 PM","0.148204","26.84448","76.62527","63.98615","0.1479834","0.6672577","25.89915","21.88824","0.5317872","0.5317872","0.5317872","125.4746","0.1229514","0","0","0.6672577","0.5443063","0.5317872","0","8.054806","0","0","0","11.07484","100","0","20","1.642237","1.476913","102.3964","0.5849659","0.5338061","0","8.722064"
"10/27/2007 5:00:00 PM","0.1007917","12.26179","76.95714","78.52274","0.0999919","0.4533419","24.59543","21.88824","0.4043573","0.4043573","0.4043573","112.1142","0.03946552","0","0","0.4533419","0.4138764","0.4043573","0","8.054811","0","0","0","11.07484","100","0","20","1.642466","1.476913","102.3964","0.444793","0.3626736","0","8.508153"
"10/27/2007 6:00:00 PM","0.005498585","0","76.3692","90","0","0","21.88824","21.88824","1.236132","1.236132","1.236132","0","0","0","0","0","1.265233","1.236132","0","8.054816","0","1.265233","-1.265233","9.75143","88.0519","0","20","1.642694","1.476913","102.3964","1.359745","0","0","8.054816"
"10/27/2007 7:00:00 PM","0","0","74.84802","90","0","0","21.88824","21.88824","0.8398768","0.8398768","0.8398768","0","0","0.0000000000000001110223","0","0","0.8596487","0.8398768","1.38404","6.834998","0","0.8596487","-0.8596487","8.853194","79.94135","0","20","1.642922","1.476913","102.3964","0.9238645","0","0","6.834998"
"10/27/2007 8:00:00 PM","0","0","72.04721","90","0","0","21.88824","21.88824","0.6602534","0.6602534","0.6602534","0","0","0","0","0","0.6757967","0.6602534","2.32867","6.00236","0","0.6757967","-0.6757967","8.1474","73.56844","0","20","1.643151","1.476913","102.3964","0.7262787","0","0","6.00236"
"10/27/2007 9:00:00 PM","0","0","67.01034","90","0","0","21.88824","21.88824","0.4779771","0.4779771","0.4779771","0","0","0","0","0","0.4892294","0.4779771","3.073824","5.345432","0","0.4892294","-0.4892294","7.6367","68.95714","0","20","1.643379","1.476913","102.3964","0.5257748","0","0","5.345432"
"10/27/2007 10:00:00 PM","0","0","57.12226","90","0","0","21.88824","21.88824","0.3576659","0.3576659","0.3576659","0","0","0.00000000000000005551115","0","0","0.3660859","0.3576659","3.614593","4.868624","0","0.3660859","-0.3660859","7.254669","65.50767","0","20","1.643607","1.476913","102.3964","0.3934325","0","0","4.868624"
"10/27/2007 11:00:00 PM","0","0","34.60004","90","0","0","21.88824","21.88824","0.2453177","0.2453177","0.2453177","0","0","0","0","0","0.2510928","0.2453177","4.019987","4.511142","0","0.2510928","-0.2510928","6.992718","63.14246","0","20","1.643836","1.476913","102.3964","0.2698494","0","0","4.511142"
"10/28/2007 12:00:00 AM","0","0","-10.45362","90","0","0","21.88824","21.88824","0.1049344","0.1049344","0.1049344","0","0","0","0","0","0.1074047","0.1049344","4.298383","4.265625","0","0.1074047","-0.1074047","6.88071","62.1312","0","20","1.644064","1.476913","102.3964","0.1154279","0","0","4.265625"
"10/28/2007 1:00:00 AM","0","0","-46.08371","90","0","0","21.88824","21.88824","0.05104706","0.05104706","0.05104706","0","0","0.000000000000000006938894","0","0","0.05224878","0.05104706","4.417514","4.160549","0","0.05224878","-0.05224878","6.826229","61.6394","0","20","1.644292","1.476913","102.3964","0.05615177","0","0","4.160549"
"10/28/2007 2:00:00 AM","0","0","-61.75442","90","0","0","21.88824","21.88824","0.0694198","0.0694198","0.0694198","0","0","0","0","0","0.07105404","0.0694198","4.475469","4.109421","0","0.07105404","-0.07105404","6.752137","60.9705","0","20","1.644521","1.476913","102.3964","0.07636178","0","0","4.109421"
"10/28/2007 3:00:00 AM","0","0","-69.1343","90","0","0","21.88824","21.88824","0.08636669","0.08636669","0.08636669","0","0","0","0","0","0.08839989","0.08636669","4.55432","4.039864","0","0.08839989","-0.08839989","6.659953","60.13824","0","20","1.644749","1.476913","102.3964","0.09500336","0","0","4.039864"
"10/28/2007 4:00:00 AM","0","0","-73.08424","90","0","0","21.88824","21.88824","0.2230182","0.2230182","0.2230182","0","0","0.00000000000000002775558","0","0","0.2282684","0.2230182","4.652472","3.953285","0","0.2282684","-0.2282684","6.421826","57.98813","0","20","1.644977","1.476913","102.3964","0.24532","0","0","3.953285"
"10/28/2007 5:00:00 AM","0","0","-75.2927","90","0","0","21.88824","21.88824","0.2969322","0.2969322","0.2969322","0","0","0.00000000000000005551115","0","0","0.3039224","0.2969322","4.906257","3.729443","0","0.3039224","-0.3039224","6.104717","55.12482","0","20","1.645205","1.476913","102.3964","0.3266254","0","0","3.729443"
"10/28/2007 6:00:00 AM","0.06392714","3.92245","-76.3979","86.88012","0.05423849","0.2471845","23.35517","21.88824","0.433745","0.433745","0.433745","56.98844","0","0","0","0.2471845","0.443956","0.433745","5.244681","3.430938","0","0.1967715","-0.1967715","5.899465","53.27154","0","20","1.645434","1.476913","102.3964","0.4771195","0.1977476","0","3.678123"
"10/28/2007 7:00:00 AM","0.2587876","18.48688","-76.59155","72.32961","0.2511857","1.119164","28.7124","21.88824","0.3581025","0.3581025","0.3581025","312.5262","0","0","0","1.119164","0.3665327","0.3581025","5.463996","3.237476","0.7526314","0","0.7526314","6.620084","59.77878","0","20","1.645662","1.476913","102.3964","0.3939127","0.8953313","0","4.35664"
"10/28/2007 8:00:00 AM","0.4290997","33.03273","-75.74442","57.86138","0.4224755","1.844614","33.41112","21.88824","0.4165353","0.4165353","0.4165353","442.847","0","0","0","1.844614","0.4263411","0.4165353","4.694838","3.915847","1.418273","0","1.418273","7.975912","72.02196","0","20","1.64589","1.476913","102.3964","0.4581888","1.475691","0","5.76046"
"10/28/2007 9:00:00 AM","0.6219634","47.47292","-73.22347","43.60229","0.6140188","2.619088","38.70942","21.88824","0.3704788","0.3704788","0.3704788","706.9468","0","0","0","2.619088","0.3792004","0.3704788","3.254943","5.185524","2.239888","0","2.239888","10.11308","91.32063","0","20","1.646119","1.476913","102.3964","0.4075267","2.095271","0","7.804612"
"10/28/2007 10:00:00 AM","0.7522199","61.58615","-66.90193","29.8917","0.7441397","3.122823","42.33549","21.88824","0.4267398","0.4267398","0.4267398","731.7863","1.681568","0","0","3.122823","0.4367858","0.4267398","1.004469","7.169235","1.004469","0","1.004469","11.07425","100","0","20","1.646347","1.476913","102.3964","0.4694138","2.498259","0","10.29206"
"10/28/2007 11:00:00 AM","0.8674577","74.39278","-47.50863","18.06414","0.8583747","3.549978","45.53693","21.88824","0.4614003","0.4614003","0.4614003","769.3921","3.077715","0","0","3.549978","0.4722624","0.4614003","0","8.054357","0","0","0","11.07425","100","0","20","1.646575","1.476913","102.3964","0.5075403","2.839982","0","11.60433"
"10/28/2007 12:00:00 PM","0.7953968","79.1266","16.7738","14.14961","0.7885454","3.29055","43.57795","21.88824","0.7058837","0.7058837","0.7058837","466.1603","2.568048","0","0","3.29055","0.7225012","0.7058837","0","8.054361","0","0","0","11.07425","100","0","20","1.646804","1.476913","102.3964","0.776472","2.63244","0","11.34491"
"10/28/2007 1:00:00 PM","0.6816044","69.22774","58.86152","22.70125","0.6766723","2.863912","40.45266","21.88824","0.3925526","0.3925526","0.3925526","729.5613","2.462118","0","0","2.863912","0.4017939","0.3925526","0","8.054366","0","0","0","11.07425","100","0","20","1.647032","1.476913","102.3964","0.4318079","2.29113","0","10.91828"
"10/28/2007 2:00:00 PM","0.5977334","55.60758","70.35648","35.65627","0.592855","2.535438","38.1217","21.88824","0.4966988","0.4966988","0.4966988","510.4578","2.027046","0","0","2.535438","0.5083918","0.4966988","0","8.054372","0","0","0","11.07425","100","0","20","1.64726","1.476913","102.3964","0.5463687","2.02835","0","10.58981"
"10/28/2007 3:00:00 PM","0.5038277","41.30766","74.58679","49.67262","0.4979062","2.154264","35.49204","21.88824","0.2347828","0.2347828","0.2347828","917.556","1.913954","0","0","2.154264","0.24031","0.2347828","0","8.054377","0","0","0","11.07425","100","0","20","1.647489","1.476913","102.3964","0.2582611","1.723411","0","10.20864"
"10/28/2007 4:00:00 PM","0.2838656","26.80717","76.25878","64.04429","0.28092","1.247304","29.52541","21.88824","0.4256238","0.4256238","0.4256238","293.0532","0.8116607","0","0","1.247304","0.4356436","0.4256238","0","8.054381","0","0","0","11.07425","100","0","20","1.647717","1.478754","102.5241","0.4681862","0.9978435","0","9.301685"
"10/28/2007 5:00:00 PM","0.1570554","12.24547","76.6207","78.55832","0.1514609","0.6826656","25.99373","21.88824","0.6084572","0.6084572","0.6084572","112.1962","0.05988439","0","0","0.6826656","0.6227812","0.6084572","0","8.054383","0","0","0","11.07425","100","0","20","1.647945","1.480595","102.6517","0.6693029","0.5461324","0","8.737049"
"10/28/2007 6:00:00 PM","0.009272888","0","76.03977","90","0","0","21.88824","21.88824","1.029184","1.029184","1.029184","0","0","0","0","0","1.053413","1.029184","0","8.054385","0","1.053413","-1.053413","9.973003","90.05766","0","20","1.648174","1.480595","102.6517","1.132103","0","0","8.054385"
"10/28/2007 7:00:00 PM","0","0","74.50519","90","0","0","21.88824","21.88824","0.5353194","0.5353194","0.5353194","0","0","0","0","0","0.5479216","0.5353194","1.151006","7.039922","0","0.5479216","-0.5479216","9.400949","84.89212","0","20","1.648402","1.480595","102.6517","0.5888513","0","0","7.039922"
"10/28/2007 8:00:00 PM","0","0","71.66746","90","0","0","21.88824","21.88824","0.4398099","0.4398099","0.4398099","0","0","0","0","0","0.4501637","0.4398099","1.751466","6.510688","0","0.4501637","-0.4501637","8.931076","80.64928","0","20","1.64863","1.480595","102.6517","0.4837909","0","0","6.510688"
"10/28/2007 9:00:00 PM","0","0","66.56113","90","0","0","21.88824","21.88824","0.3118051","0.3118051","0.3118051","0","0","0.00000000000000005551115","0","0","0.3191454","0.3118051","2.245923","6.074831","0","0.3191454","-0.3191454","8.59807","77.64236","0","20","1.648858","1.480595","102.6517","0.3429856","0","0","6.074831"
"10/28/2007 10:00:00 PM","0","0","56.5634","90","0","0","21.88824","21.88824","0.2432547","0.2432547","0.2432547","0","0","0.00000000000000002775558","0","0","0.2489813","0.2432547","2.597032","5.765302","0","0.2489813","-0.2489813","8.338324","75.29696","0","20","1.649087","1.480595","102.6517","0.2675802","0","0","5.765302"
"10/28/2007 11:00:00 PM","0","0","34.01543","90","0","0","21.88824","21.88824","0.2055792","0.2055792","0.2055792","0","0","0.00000000000000002775558","0","0","0.2104188","0.2055792","2.871289","5.523503","0","0.2104188","-0.2104188","8.118828","73.31503","0","20","1.649315","1.480595","102.6517","0.2261371","0","0","5.523503"
"10/29/2007 12:00:00 AM","0","0","-10.30768","90","0","0","21.88824","21.88824","0.1423477","0.1423477","0.1423477","0","0","0","0","0","0.1456987","0.1423477","3.103313","5.318927","0","0.1456987","-0.1456987","7.966869","71.94298","0","20","1.649543","1.480595","102.6517","0.1565824","0","0","5.318927"
"10/29/2007 1:00:00 AM","0","0","-45.54409","90","0","0","21.88824","21.88824","0.08628492","0.08628492","0.08628492","0","0","0","0","0","0.08831619","0.08628492","3.264081","5.177166","0","0.08831619","-0.08831619","7.874773","71.11149","0","20","1.649772","1.480595","102.6517","0.09491342","0","0","5.177166"
"10/29/2007 2:00:00 AM","0","0","-61.28092","90","0","0","21.88824","21.88824","0.1449056","0.1449056","0.1449056","0","0","0","0","0","0.1483169","0.1449056","3.361564","5.091198","0","0.1483169","-0.1483169","7.720082","69.71475","0","20","1.65","1.480595","102.6517","0.1593961","0","0","5.091198"
"10/29/2007 3:00:00 AM","0","0","-68.73855","90","0","0","21.88824","21.88824","0.1050055","0.1050055","0.1050055","0","0","0","0","0","0.1074774","0.1050055","3.525418","4.946709","0","0.1074774","-0.1074774","7.607998","68.70276","0","20","1.650228","1.480595","102.6517","0.115506","0","0","4.946709"
"10/29/2007 4:00:00 AM","0","0","-72.73554","90","0","0","21.88824","21.88824","0.3773599","0.3773599","0.3773599","0","0","0","0","0","0.3862435","0.3773599","3.644211","4.841947","0","0.3862435","-0.3862435","7.204911","65.0629","0","20","1.650457","1.480595","102.6517","0.4150959","0","0","4.841947"
"10/29/2007 5:00:00 AM","0","0","-74.9663","90","0","0","21.88824","21.88824","0.5857382","0.5857382","0.5857382","0","0","0.0000000000000001110223","0","0","0.5995274","0.5857382","4.072031","4.464687","0","0.5995274","-0.5995274","6.578895","59.40988","0","20","1.650685","1.480595","102.6517","0.644312","0","0","4.464687"
"10/29/2007 6:00:00 AM","0.0002861729","3.952914","-76.07365","86.86829","0.0002859585","0.001311149","21.89596","21.88824","0.723238","0.723238","0.723238","0.1812887","0.0000000000000001110223","0","0","0.001311149","0.7402641","0.723238","4.73813","3.877255","0","0.7389529","-0.7389529","5.807014","52.43963","0","20","1.650913","1.480595","102.6517","0.7955618","0.001048919","0","3.878566"
"10/29/2007 7:00:00 AM","0.04876838","18.49698","-76.2491","72.3391","0.04871124","0.2221334","23.20551","21.88824","0.5391627","0.5391627","0.5391627","41.1997","0","0","0","0.2221334","0.5518553","0.5391627","5.562211","3.150397","0","0.3297219","-0.3297219","5.462963","49.33283","0","20","1.651142","1.480595","102.6517","0.593079","0.1777067","0","3.37253"
"10/29/2007 8:00:00 AM","0.09313181","33.02007","-75.35717","57.89595","0.09303928","0.4221539","24.4068","21.88824","0.3923894","0.3923894","0.3923894","107.5854","0","0","0","0.4221539","0.4016269","0.3923894","5.930501","2.825509","0.020527","0","0.020527","5.482651","49.51074","0","20","1.65137","1.480595","102.6517","0.4316284","0.3377231","0","3.247663"
"10/29/2007 9:00:00 AM","0.3421496","47.43029","-72.74712","43.67115","0.3412965","1.504648","31.17967","21.88824","0.4162077","0.4162077","0.4162077","361.5136","0","0","0","1.504648","0.4260058","0.4162077","5.90938","2.844121","1.078642","0","1.078642","6.514622","58.83002","0","20","1.651598","1.480595","102.6517","0.4578285","1.203718","0","4.348769"
"10/29/2007 10:00:00 AM","0.5952634","61.49422","-66.24794","30.01692","0.5913548","2.52949","38.08007","21.88824","0.526396","0.526396","0.526396","480.5298","0","0","0","2.52949","0.5387882","0.526396","4.806525","3.81686","1.990702","0","1.990702","8.415132","75.99267","0","20","1.651827","1.480595","102.6517","0.5790356","2.023592","0","6.34635"
"10/29/2007 11:00:00 AM","0.4959704","74.19136","-46.56686","18.29895","0.4946313","2.140946","35.40155","21.88824","0.3574493","0.3574493","0.3574493","598.9509","0","0","0","2.140946","0.3658642","0.3574493","2.789821","5.595101","1.775082","0","1.775082","10.11064","91.30416","0","20","1.652055","1.480595","102.6517","0.3931942","1.712757","0","7.736047"
"10/29/2007 12:00:00 PM","0.4729698","78.81158","16.3576","14.46932","0.4719349","2.04833","34.77475","21.88824","0.6416987","0.6416987","0.6416987","319.2044","0.3852059","0","0","2.04833","0.6568052","0.6416987","1.006319","7.167114","1.006319","0","1.006319","11.07358","100","0","20","1.652283","1.480595","102.6517","0.7058686","1.638664","0","9.215445"
"10/29/2007 1:00:00 PM","0.3229477","69.05741","58.08434","22.90609","0.3225869","1.42531","30.66655","21.88824","0.5700548","0.5700548","0.5700548","250.0304","0.8418357","0","0","1.42531","0.5834747","0.5700548","0","8.053864","0","0","0","11.07358","100","0","20","1.652511","1.480595","102.6517","0.6270602","1.140248","0","9.479176"
"10/29/2007 2:00:00 PM","0.4695833","55.50925","69.80891","35.78362","0.4675943","2.030556","34.65496","21.88824","0.400508","0.400508","0.400508","506.9951","1.620619","0","0","2.030556","0.4099365","0.400508","0","8.053869","0","0","0","11.07358","100","0","20","1.65274","1.480595","102.6517","0.4405588","1.624445","0","10.08442"
"10/29/2007 3:00:00 PM","0.2569553","41.24708","74.16202","49.75683","0.2565248","1.142241","28.8583","21.88824","0.4586515","0.4586515","0.4586515","249.0434","0.6727922","0","0","1.142241","0.4694488","0.4586515","0","8.053875","0","0","0","11.07358","100","0","20","1.652968","1.480595","102.6517","0.5045166","0.9137928","0","9.196115"
"10/29/2007 4:00:00 PM","0.04831314","26.77236","75.89687","64.09962","0.04826882","0.2201269","23.19353","21.88824","0.3490607","0.3490607","0.3490607","63.06263","0","0","0","0.2201269","0.3572781","0.3490607","0","8.05388","0","0.1371512","-0.1371512","10.93054","98.70942","0","20","1.653196","1.480595","102.6517","0.3839668","0.1761015","0","8.274007"
"10/29/2007 5:00:00 PM","0.0517752","12.23193","76.28851","78.59086","0.05167595","0.2355743","23.28578","21.88824","0.6675545","0.6675545","0.6675545","35.28914","0","0","0","0.2355743","0.6832697","0.6675545","0.1490485","7.92244","0","0.4476954","-0.4476954","10.46325","94.4897","0","20","1.653425","1.480595","102.6517","0.7343099","0.1884594","0","8.158014"
"10/29/2007 6:00:00 PM","0.006018761","0","75.71465","90","0","0","21.88824","21.88824","1.239725","1.239725","1.239725","0","0","0.0000000000000002220446","0","0","1.26891","1.239725","0.637113","7.49236","0","1.26891","-1.26891","9.135976","82.50378","0","20","1.653653","1.480595","102.6517","1.363698","0","0","7.49236"
"10/29/2007 7:00:00 PM","0","0","74.16715","90","0","0","21.88824","21.88824","0.9376482","0.9376482","0.9376482","0","0","0.0000000000000001110223","0","0","0.9597218","0.9376482","2.029556","6.265141","0","0.9597218","-0.9597218","8.132916","73.44567","0","20","1.653881","1.480595","102.6517","1.031413","0","0","6.265141"
"10/29/2007 8:00:00 PM","0","0","71.29362","90","0","0","21.88824","21.88824","0.7492915","0.7492915","0.7492915","0","0","0","0","0","0.7669309","0.7492915","3.087868","5.33217","0","0.7669309","-0.7669309","7.331753","66.21078","0","20","1.65411","1.480595","102.6517","0.8242207","0","0","5.33217"
"10/29/2007 9:00:00 PM","0","0","66.12032","90","0","0","21.88824","21.88824","0.6327271","0.6327271","0.6327271","0","0","0.0000000000000001110223","0","0","0.6476224","0.6327271","3.936872","4.583571","0","0.6476224","-0.6476224","6.655432","60.10328","0","20","1.654338","1.480595","102.6517","0.6959998","0","0","4.583571"
"10/29/2007 10:00:00 PM","0","0","56.01915","90","0","0","21.88824","21.88824","0.4330714","0.4330714","0.4330714","0","0","0.00000000000000005551115","0","0","0.4432666","0.4330714","4.656144","3.949261","0","0.4432666","-0.4432666","6.192767","55.92521","0","20","1.654566","1.480595","102.6517","0.4763786","0","0","3.949261"
"10/29/2007 11:00:00 PM","0","0","33.45837","90","0","0","21.88824","21.88824","0.1761016","0.1761016","0.1761016","0","0","0.00000000000000002775558","0","0","0.1802473","0.1761016","5.149537","3.514091","0","0.1802473","-0.1802473","6.004759","54.22749","0","20","1.654795","1.480595","102.6517","0.1937118","0","0","3.514091"
"10/30/2007 12:00:00 AM","0","0","-10.15896","90","0","0","21.88824","21.88824","0.1616329","0.1616329","0.1616329","0","0","0","0","0","0.165438","0.1616329","5.350329","3.33697","0","0.165438","-0.165438","5.832205","52.66932","0","20","1.655023","1.480595","102.6517","0.1777962","0","0","3.33697"
"10/30/2007 1:00:00 AM","0","0","-45.01562","90","0","0","21.88824","21.88824","0.08512723","0.08512723","0.08512723","0","0","0.00000000000000001387779","0","0","0.08713125","0.08512723","5.534775","3.17426","0","0.08713125","-0.08713125","5.741343","51.84889","0","20","1.655251","1.480595","102.6517","0.09363995","0","0","3.17426"
"10/30/2007 2:00:00 AM","0","0","-60.81461","90","0","0","21.88824","21.88824","0.1414499","0.1414499","0.1414499","0","0","0.00000000000000002775558","0","0","0.1447799","0.1414499","5.631946","3.088529","0","0.1447799","-0.1447799","5.590344","50.48536","0","20","1.655479","1.480595","102.6517","0.1555949","0","0","3.088529"
"10/30/2007 3:00:00 AM","0","0","-68.34796","90","0","0","21.88824","21.88824","0.08342945","0.08342945","0.08342945","0","0","0.00000000000000001387779","0","0","0.0853935","0.08342945","5.793545","2.945965","0","0.0853935","-0.0853935","5.501296","49.6813","0","20","1.655708","1.480595","102.6517","0.09177239","0","0","2.945965"
"10/30/2007 4:00:00 AM","0","0","-72.39113","90","0","0","21.88824","21.88824","0.3047225","0.3047225","0.3047225","0","0","0","0","0","0.3118961","0.3047225","5.888887","2.861843","0","0.3118961","-0.3118961","5.17586","46.74245","0","20","1.655936","1.484853","102.9469","0.3351948","0","0","2.861843"
"10/30/2007 5:00:00 AM","0","0","-74.64387","90","0","0","21.88824","21.88824","0.3481438","0.3481438","0.3481438","0","0","0","0","0","0.3563397","0.3481438","6.237748","2.554078","0","0.3563397","-0.3563397","4.804009","43.38442","0","20","1.656164","1.484853","102.9469","0.3829582","0","0","2.554078"
"10/30/2007 6:00:00 AM","0.02382596","3.979834","-75.7534","86.85976","0.02368093","0.1082949","22.52826","21.88824","0.681886","0.681886","0.681886","15.88167","0","0","0","0.1082949","0.6979386","0.681886","6.637032","2.201804","0","0.5896437","-0.5896437","4.188329","37.82438","0","20","1.656393","1.490442","103.3344","0.7500746","0.0866359","0","2.310099"
"10/30/2007 7:00:00 AM","0.1419254","18.50332","-75.91109","72.35206","0.1412657","0.6374581","25.71649","21.88824","0.6114418","0.6114418","0.6114418","104.2549","0","0","0","0.6374581","0.6258361","0.6114418","7.299721","1.617096","0.01162211","0","0.01162211","4.199476","37.92513","0","20","1.656621","1.490442","103.3344","0.672586","0.5099666","0","2.254554"
"10/30/2007 8:00:00 AM","0.3657407","33.00337","-74.97536","57.93419","0.3617849","1.591105","31.74207","21.88824","0.4109479","0.4109479","0.4109479","387.1794","0","0","0","1.591105","0.4206222","0.4109479","7.287677","1.627704","1.170483","0","1.170483","5.319073","48.03624","0","20","1.656849","1.490442","103.3344","0.4520427","1.272884","0","3.218809"
"10/30/2007 9:00:00 AM","0.6571431","47.38329","-72.27852","43.74384","0.6475057","2.750465","39.64051","21.88824","0.3541493","0.3541493","0.3541493","776.64","0","0","0","2.750465","0.3624865","0.3541493","6.084044","2.689599","2.387979","0","2.387979","7.59675","68.60596","0","20","1.657078","1.490442","103.3344","0.3895643","2.200372","0","5.440064"
"10/30/2007 10:00:00 AM","0.6498138","61.39759","-65.6084","30.1459","0.6443429","2.738108","39.55251","21.88824","0.5734078","0.5734078","0.5734078","477.515","0","0","0","2.738108","0.5869067","0.5734078","3.655327","4.831582","2.151202","0","2.151202","9.649717","87.14643","0","20","1.657306","1.490442","103.3344","0.6307486","2.190487","0","7.56969"
"10/30/2007 11:00:00 AM","0.7664656","73.98641","-45.66752","18.53526","0.7595838","3.1814","42.76733","21.88824","0.515346","0.515346","0.515346","617.3328","1.164848","0","0","3.1814","0.527478","0.515346","1.489074","6.741215","1.489074","0","1.489074","11.07299","100","0","20","1.657534","1.490442","103.3344","0.5668806","2.54512","0","9.922615"
"10/30/2007 12:00:00 PM","0.7750043","78.50095","15.95427","14.78446","0.7683068","3.21437","43.01137","21.88824","0.667187","0.667187","0.667187","481.7795","2.531477","0","0","3.21437","0.6828936","0.667187","0","8.053418","0","0","0","11.07299","100","0","20","1.657763","1.490442","103.3344","0.7339058","2.571496","0","11.26779"
"10/30/2007 1:00:00 PM","0.5533472","68.88851","57.32485","23.10842","0.5509585","2.368428","36.95994","21.88824","0.6015527","0.6015527","0.6015527","393.7192","1.752714","0","0","2.368428","0.6157141","0.6015527","0","8.053424","0","0","0","11.07299","100","0","20","1.657991","1.490442","103.3344","0.6617079","1.894743","0","10.42185"
"10/30/2007 2:00:00 PM","0.3720495","55.41272","69.26967","35.90861","0.3712552","1.630919","32.0022","21.88824","0.4476671","0.4476671","0.4476671","364.3152","1.172713","0","0","1.630919","0.4582058","0.4476671","0","8.053429","0","0","0","11.07299","100","0","20","1.658219","1.490442","103.3344","0.4924338","1.304735","0","9.684347"
"10/30/2007 3:00:00 PM","0.4471563","41.18876","73.74291","49.83843","0.4430607","1.929716","33.97829","21.88824","0.4155328","0.4155328","0.4155328","464.3957","1.504401","0","0","1.929716","0.425315","0.4155328","0","8.053433","0","0","0","11.07299","100","0","20","1.658448","1.490442","103.3344","0.4570861","1.543773","0","9.98315"
"10/30/2007 4:00:00 PM","0.1683288","26.74013","75.53965","64.15208","0.167992","0.7557379","26.44354","21.88824","0.3704825","0.3704825","0.3704825","203.9875","0.3765337","0","0","0.7557379","0.3792042","0.3704825","0","8.053438","0","0","0","11.07299","100","0","20","1.658676","1.490442","103.3344","0.4075307","0.6045903","0","8.809176"
"10/30/2007 5:00:00 PM","0.05244116","12.22121","75.96064","78.62031","0.0523381","0.238575","23.30371","21.88824","0.5621144","0.5621144","0.5621144","42.44242","0","0.0000000000000001110223","0","0.238575","0.5753474","0.5621144","0","8.053443","0","0.3367724","-0.3367724","10.72158","96.82796","0","20","1.658904","1.490442","103.3344","0.6183259","0.19086","0","8.292018"
"10/30/2007 6:00:00 PM","0.007655972","0","75.39394","90","0","0","21.88824","21.88824","0.7731063","0.7731063","0.7731063","0","0","0","0","0","0.7913063","0.7731063","0.366504","7.73035","0","0.7913063","-0.7913063","9.894899","89.36232","0","20","1.659132","1.490442","103.3344","0.8504169","0","0","7.73035"
"10/30/2007 7:00:00 PM","0","0","73.83401","90","0","0","21.88824","21.88824","0.7516953","0.7516953","0.7516953","0","0","0","0","0","0.7693913","0.7516953","1.231599","6.967986","0","0.7693913","-0.7693913","9.09116","82.10383","0","20","1.659361","1.490442","103.3344","0.8268648","0","0","6.967986"
"10/30/2007 8:00:00 PM","0","0","70.92583","90","0","0","21.88824","21.88824","0.6136763","0.6136763","0.6136763","0","0","0","0","0","0.6281231","0.6136763","2.076057","6.223677","0","0.6281231","-0.6281231","8.435235","76.18024","0","20","1.659589","1.490442","103.3344","0.6750439","0","0","6.223677"
"10/30/2007 9:00:00 PM","0","0","65.6881","90","0","0","21.88824","21.88824","0.5427908","0.5427908","0.5427908","0","0","0","0","0","0.5555688","0.5427908","2.767667","5.61399","0","0.5555688","-0.5555688","7.855186","70.94186","0","20","1.659817","1.490442","103.3344","0.5970698","0","0","5.61399"
"10/30/2007 10:00:00 PM","0","0","55.48957","90","0","0","21.88824","21.88824","0.3626456","0.3626456","0.3626456","0","0","0.00000000000000005551115","0","0","0.3711828","0.3626456","3.381116","5.073133","0","0.3711828","-0.3711828","7.467831","67.44373","0","20","1.660046","1.490442","103.3344","0.3989101","0","0","5.073133"
"10/30/2007 11:00:00 PM","0","0","32.92805","90","0","0","21.88824","21.88824","0.1536476","0.1536476","0.1536476","0","0","0","0","0","0.1572647","0.1536476","3.791728","4.711067","0","0.1572647","-0.1572647","7.303804","65.96252","0","20","1.660274","1.490442","103.3344","0.1690124","0","0","4.711067"
"10/31/2007 12:00:00 AM","0","0","-10.00749","90","0","0","21.88824","21.88824","0.1277778","0.1277778","0.1277778","0","0","0.00000000000000002775558","0","0","0.1307859","0.1277778","3.965819","4.557539","0","0.1307859","-0.1307859","7.167405","64.73081","0","20","1.660502","1.490442","103.3344","0.1405556","0","0","4.557539"
"10/31/2007 1:00:00 AM","0","0","-44.49793","90","0","0","21.88824","21.88824","0.1010937","0.1010937","0.1010937","0","0","0.00000000000000001387779","0","0","0.1034736","0.1010937","4.110689","4.429773","0","0.1034736","-0.1034736","7.059497","63.75642","0","20","1.660731","1.490442","103.3344","0.1112031","0","0","4.429773"
"10/31/2007 2:00:00 AM","0","0","-60.35544","90","0","0","21.88824","21.88824","0.09109496","0.09109496","0.09109496","0","0","0","0","0","0.09323947","0.09109496","4.22536","4.328635","0","0.09323947","-0.09323947","6.962265","62.87843","0","20","1.660959","1.490442","103.3344","0.1002045","0","0","4.328635"
"10/31/2007 3:00:00 AM","0","0","-67.96255","90","0","0","21.88824","21.88824","0.08082978","0.08082978","0.08082978","0","0","0","0","0","0.08273263","0.08082978","4.328735","4.237455","0","0.08273263","-0.08273263","6.875992","62.09942","0","20","1.661187","1.490442","103.3344","0.08891276","0","0","4.237455"
"10/31/2007 4:00:00 AM","0","0","-72.05107","90","0","0","21.88824","21.88824","0.3163178","0.3163178","0.3163178","0","0","0.00000000000000005551115","0","0","0.3237644","0.3163178","4.420496","4.156516","0","0.3237644","-0.3237644","6.538163","59.0485","0","20","1.661416","1.490442","103.3344","0.3479496","0","0","4.156516"
"10/31/2007 5:00:00 AM","0","0","-74.3255","90","0","0","21.88824","21.88824","0.4739451","0.4739451","0.4739451","0","0","0.00000000000000005551115","0","0","0.4851024","0.4739451","4.780263","3.839218","0","0.4851024","-0.4851024","6.031776","54.47527","0","20","1.661644","1.490442","103.3344","0.5213396","0","0","3.839218"
"10/31/2007 6:00:00 AM","0.01954397","4.003196","-75.43729","86.8545","0.01944829","0.08898093","22.41382","21.88824","0.5514862","0.5514862","0.5514862","16.13475","0","0.0000000000000001110223","0","0.08898093","0.564469","0.5514862","5.320646","3.362592","0","0.475488","-0.475488","5.535438","49.99277","0","20","1.661872","1.490442","103.3344","0.6066348","0.07118474","0","3.451573"
"10/31/2007 7:00:00 AM","0.04842572","18.5059","-75.57764","72.36848","0.04836814","0.2205773","23.19622","21.88824","0.5517371","0.5517371","0.5517371","39.97871","0","0","0","0.2205773","0.5647258","0.5517371","5.851585","2.894248","0","0.3441484","-0.3441484","5.176321","46.74954","0","20","1.6621","1.490442","103.3344","0.6069108","0.1764619","0","3.114825"
"10/31/2007 8:00:00 AM","0.3402082","32.9827","-74.59915","57.97603","0.3371735","1.487196","31.06655","21.88824","0.3105514","0.3105514","0.3105514","478.8887","0","0","0","1.487196","0.3178623","0.3105514","6.236519","2.55466","1.169334","0","1.169334","6.294821","56.85132","0","20","1.662329","1.490442","103.3344","0.3416066","1.189757","0","4.041856"
"10/31/2007 9:00:00 AM","0.2994316","47.33204","-71.81789","43.82027","0.2988991","1.324336","30.01754","21.88824","0.4179226","0.4179226","0.4179226","316.8856","0","0","0","1.324336","0.4277611","0.4179226","5.039681","3.610348","0.8965753","0","0.8965753","7.15297","64.6018","0","20","1.662557","1.490442","103.3344","0.4597149","1.059469","0","4.934684"
