sep=,
"10/31/2007 10:00:00 AM","0.3350838","61.29643","-64.98358","30.27843","0.3346225","1.476389","30.99658","21.88824","0.5434142","0.5434142","0.5434142","271.6876","0","0","0","1.476389","0.5562069","0.5434142","4.125784","4.416294","0.9201821","0","0.9201821","8.033665","72.55593","0","20","1.662785","1.490442","103.3344","0.5977556","1.181111","0","5.892683"
"10/31/2007 11:00:00 AM","0.1538394","73.77838","-44.80964","18.77273","0.153709","0.6926193","26.05488","21.88824","0.4114062","0.4114062","0.4114062","168.3541","0","0","0","0.6926193","0.4210913","0.4114062","3.191814","5.239792","0.2715279","0","0.2715279","8.293939","74.90676","0","20","1.663014","1.490442","103.3344","0.4525469","0.5540954","0","5.932412"
"10/31/2007 12:00:00 PM","0.3740601","78.19479","15.56241","15.09495","0.3735762","1.640662","32.06598","21.88824","0.6780814","0.6780814","0.6780814","241.9566","0","0","0","1.640662","0.6940444","0.6780814","2.916541","5.482464","0.946618","0","0.946618","9.199879","83.08896","0","20","1.663242","1.490442","103.3344","0.7458895","1.31253","0","7.123126"
"10/31/2007 1:00:00 PM","0.4213291","68.72125","56.58258","23.30808","0.420499","1.836419","33.35669","21.88824","0.7434001","0.7434001","0.7434001","247.0298","0","0","0","1.836419","0.7609008","0.7434001","1.961173","6.324624","1.075519","0","1.075519","10.22887","92.38253","0","20","1.66347","1.490442","103.3344","0.8177401","1.469136","0","8.161043"
"10/31/2007 2:00:00 PM","0.2016479","55.31814","68.73875","36.03111","0.2014484","0.9027568","27.35492","21.88824","0.4819594","0.4819594","0.4819594","187.3097","0","0","0","0.9027568","0.4933054","0.4819594","0.8811647","7.27646","0.4094513","0","0.4094513","10.62122","95.9263","0","20","1.663699","1.490442","103.3344","0.5301554","0.7222054","0","8.179216"
"10/31/2007 3:00:00 PM","0.1294544","41.13277","73.32953","49.91732","0.1293261","0.5843785","25.39197","21.88824","0.4537176","0.4537176","0.4537176","128.7979","0","0","0","0.5843785","0.4643987","0.4537176","0.4707765","7.638078","0.1199798","0","0.1199798","10.73627","96.96558","0","20","1.663927","1.490442","103.3344","0.4990893","0.4675028","0","8.222456"
"10/31/2007 4:00:00 PM","0.1764298","26.71053","75.18716","64.20161","0.1760227","0.7911338","26.66217","21.88824","0.4900252","0.4900252","0.4900252","161.4476","0","0","0","0.7911338","0.501561","0.4900252","0.3505711","7.743979","0.2895728","0","0.2895728","11.01383","99.47261","0","20","1.664155","1.490442","103.3344","0.5390277","0.6329071","0","8.535112"
"10/31/2007 5:00:00 PM","0.05698867","12.21334","75.6372","78.64664","0.05686756","0.2590892","23.42636","21.88824","0.7065617","0.7065617","0.7065617","36.66901","0","0","0","0.2590892","0.7231951","0.7065617","0.06088818","7.999206","0","0.464106","-0.464106","10.52938","95.09753","0","20","1.664384","1.490442","103.3344","0.7772178","0.2072713","0","8.258295"
"10/31/2007 6:00:00 PM","0.009077288","0","75.07774","90","0","0","21.88824","21.88824","1.005173","1.005173","1.005173","0","0","0.0000000000000002220446","0","0","1.028836","1.005173","0.5666766","7.553517","0","1.028836","-1.028836","9.453897","85.38432","0","20","1.664612","1.490442","103.3344","1.10569","0","0","7.553517"
"10/31/2007 7:00:00 PM","0","0","73.50588","90","0","0","21.88824","21.88824","1.006751","1.006751","1.006751","0","0","0.0000000000000002220446","0","0","1.030452","1.006751","1.693899","6.560091","0","1.030452","-1.030452","8.376716","75.65577","0","20","1.66484","1.490442","103.3344","1.107426","0","0","6.560091"
"10/31/2007 8:00:00 PM","0","0","70.56422","90","0","0","21.88824","21.88824","0.4627051","0.4627051","0.4627051","0","0","0.00000000000000005551115","0","0","0.4735978","0.4627051","2.828858","5.559615","0","0.4735978","-0.4735978","7.882353","71.19101","0","20","1.665069","1.490442","103.3344","0.5089756","0","0","5.559615"
"10/31/2007 9:00:00 PM","0","0","65.26458","90","0","0","21.88824","21.88824","0.464131","0.464131","0.464131","0","0","0.00000000000000005551115","0","0","0.4750573","0.464131","3.351719","5.098622","0","0.4750573","-0.4750573","7.386465","66.71246","0","20","1.665297","1.490442","103.3344","0.5105441","0","0","5.098622"
"10/31/2007 10:00:00 PM","0","0","54.97473","90","0","0","21.88824","21.88824","0.2977522","0.2977522","0.2977522","0","0","0","0","0","0.3047618","0.2977522","3.877457","4.635044","0","0.3047618","-0.3047618","7.06848","63.84065","0","20","1.665525","1.490442","103.3344","0.3275275","0","0","4.635044"
"10/31/2007 11:00:00 PM","0","0","32.42368","90","0","0","21.88824","21.88824","0.2089888","0.2089888","0.2089888","0","0","0","0","0","0.2139087","0.2089888","4.215239","4.337167","0","0.2139087","-0.2139087","6.845341","61.82547","0","20","1.665753","1.490442","103.3344","0.2298877","0","0","4.337167"
"11/1/2007 12:00:00 AM","0","0","-9.853299","90","0","0","21.69817","21.69817","0.1150953","0.1150953","0.1150953","0","0","0.00000000000000001387779","0","0","0.1178048","0.1150953","4.45257","4.127856","0","0.1178048","-0.1178048","6.722484","60.716","0","20","1.665982","1.490442","103.3344","0.1266048","0","0","4.127856"
"11/1/2007 1:00:00 AM","0","0","-43.99065","90","0","0","21.69817","21.69817","0.1062771","0.1062771","0.1062771","0","0","0","0","0","0.108779","0.1062771","4.58334","4.012514","0","0.108779","-0.108779","6.609042","59.69155","0","20","1.66621","1.490442","103.3344","0.1169048","0","0","4.012514"
"11/1/2007 2:00:00 AM","0","0","-59.90334","90","0","0","21.69817","21.69817","0.08591416","0.08591416","0.08591416","0","0","0.00000000000000001387779","0","0","0.08793671","0.08591416","4.704154","3.905948","0","0.08793671","-0.08793671","6.517341","58.86346","0","20","1.666438","1.490442","103.3344","0.09450558","0","0","3.905948"
"11/1/2007 3:00:00 AM","0","0","-67.58237","90","0","0","21.69817","21.69817","0.1073014","0.1073014","0.1073014","0","0","0.00000000000000001387779","0","0","0.1098274","0.1073014","4.801857","3.819762","0","0.1098274","-0.1098274","6.402806","57.82914","0","20","1.666667","1.490442","103.3344","0.1180315","0","0","3.819762"
"11/1/2007 4:00:00 AM","0","0","-71.71542","90","0","0","21.69817","21.69817","0.4127484","0.4127484","0.4127484","0","0","0","0","0","0.4224651","0.4127484","4.923958","3.712057","0","0.4224651","-0.4224651","5.961876","53.84685","0","20","1.666895","1.490442","103.3344","0.4540232","0","0","3.712057"
"11/1/2007 5:00:00 AM","0","0","-74.01126","90","0","0","21.69817","21.69817","0.3317286","0.3317286","0.3317286","0","0","0","0","0","0.339538","0.3317286","5.394718","3.296829","0","0.339538","-0.339538","5.607574","50.64696","0","20","1.667123","1.490442","103.3344","0.3649015","0","0","3.296829"
"11/1/2007 6:00:00 AM","0.06691577","4.02299","-75.12539","86.85255","0.05561443","0.253617","23.20211","21.69817","0.4797613","0.4797613","0.4797613","52.86316","0","0.00000000000000005551115","0","0.253617","0.4910555","0.4797613","5.773709","2.962513","0","0.2374386","-0.2374386","5.359876","48.40989","0","20","1.667352","1.490442","103.3344","0.5277374","0.2028936","0","3.21613"
"11/1/2007 7:00:00 AM","0.3101164","18.50475","-75.24888","72.38833","0.2972395","1.318321","29.78073","21.69817","0.6642009","0.6642009","0.6642009","198.4823","0","0","0","1.318321","0.6798372","0.6642009","6.039042","2.728437","0.6384841","0","0.6384841","5.971366","53.93294","0","20","1.66758","1.490442","103.3344","0.730621","1.054657","0","4.046758"
"11/1/2007 8:00:00 AM","0.5077374","32.95809","-74.2287","58.02144","0.4963231","2.149641","35.25605","21.69817","0.4555171","0.4555171","0.4555171","471.9123","0","0","0","2.149641","0.4662406","0.4555171","5.384493","3.305791","1.6834","0","1.6834","7.579648","68.45898","0","20","1.667808","1.490442","103.3344","0.5010688","1.719713","0","5.455432"
"11/1/2007 9:00:00 AM","0.8698788","47.27663","-71.36546","43.90033","0.8540995","3.537394","45.22298","21.69817","0.4814979","0.4814979","0.4814979","734.6646","0","0","0","3.537394","0.492833","0.4814979","3.672185","4.815839","3.044561","0","3.044561","10.47916","94.64741","0","20","1.668037","1.490442","103.3344","0.5296476","2.829916","0","8.353233"
"11/1/2007 10:00:00 AM","0.9547611","61.19096","-64.37374","30.41432","0.940652","3.852305","47.65905","21.69817","0.6118287","0.6118287","0.6118287","629.6378","2.607313","0","0","3.852305","0.6262321","0.6118287","0.6187601","7.507322","0.6187601","0","0.6187601","11.07178","100","0","20","1.668265","1.49476","103.6338","0.6730116","3.081844","0","11.35963"
"11/1/2007 11:00:00 AM","0.659548","73.56769","-43.9922","19.01103","0.6551712","2.782773","39.66091","21.69817","0.3929399","0.3929399","0.3929399","708.1929","2.380583","0","0","2.782773","0.4021903","0.3929399","0","8.052533","0","0","0","11.07178","100","0","20","1.668493","1.49476","103.6338","0.4322339","2.226218","0","10.83531"
"11/1/2007 12:00:00 PM","0.7676657","77.89322","15.18077","15.4007","0.7608193","3.188872","42.60847","21.69817","0.6990632","0.6990632","0.6990632","456.1636","2.473352","0","0","3.188872","0.7155202","0.6990632","0","8.052538","0","0","0","11.07178","100","0","20","1.668721","1.49476","103.6338","0.7689696","2.551098","0","11.24141"
"11/1/2007 1:00:00 PM","0.7064613","68.55585","55.85706","23.50488","0.7002839","2.957653","40.91778","21.69817","0.4290733","0.4290733","0.4290733","689.3118","2.518478","0","0","2.957653","0.4391743","0.4290733","0","8.052544","0","0","0","11.07178","100","0","20","1.66895","1.49476","103.6338","0.4719806","2.366122","0","11.0102"
"11/1/2007 2:00:00 PM","0.7000719","55.22562","68.21615","36.151","0.6912252","2.922712","40.66519","21.69817","0.3945301","0.3945301","0.3945301","740.8085","2.518894","0","0","2.922712","0.4038179","0.3945301","0","8.052548","0","0","0","11.07178","100","0","20","1.669178","1.49476","103.6338","0.4339831","2.33817","0","10.97526"
"11/1/2007 3:00:00 PM","0.5500956","41.0792","72.92193","49.99342","0.5415098","2.332486","36.5058","21.69817","0.2528465","0.2528465","0.2528465","922.491","2.073687","0","0","2.332486","0.2587989","0.2528465","0","8.052553","0","0","0","11.07178","100","0","20","1.669406","1.497087","103.7951","0.2781311","1.865989","0","10.38504"
"11/1/2007 4:00:00 PM","0.3320653","26.6836","74.83951","64.24817","0.3261417","1.4416","30.57252","21.69817","0.3516136","0.3516136","0.3516136","409.9956","1.081709","0","0","1.4416","0.3598911","0.3516136","0","8.052554","0","0","0","11.07178","100","0","20","1.669635","1.499415","103.9565","0.3867749","1.15328","0","9.494154"
"11/1/2007 5:00:00 PM","0.1862332","12.20833","75.31826","78.66982","0.1758738","0.7911161","26.46729","21.69817","0.6640156","0.6640156","0.6640156","119.1412","0.1114686","0","0","0.7911161","0.6796474","0.6640156","0","8.052555","0","0","0","11.07178","100","0","20","1.669863","1.499415","103.9565","0.7304171","0.6328928","0","8.843671"
"11/1/2007 6:00:00 PM","0.01161618","0","74.76613","90","0","0","21.69817","21.69817","1.512409","1.512409","1.512409","0","0","0","0.02614028","0","1.548013","1.512409","0","8.05256","0","1.548013","-1.548013","9.451393","85.36646","0","20","1.670091","1.499415","103.9565","1.663649","0","0","8.05256"
"11/1/2007 7:00:00 PM","0","0","73.18288","90","0","0","21.69817","21.69817","1.258847","1.258847","1.258847","0","0","0","0","0","1.288482","1.258847","1.695883","6.557884","0","1.288482","-1.288482","8.103578","73.19295","0","20","1.67032","1.499415","103.9565","1.384732","0","0","6.557884"
"11/1/2007 8:00:00 PM","0","0","70.20892","90","0","0","21.69817","21.69817","0.6914089","0.6914089","0.6914089","0","0","0.0000000000000001110223","0","0","0.7076856","0.6914089","3.116952","5.305173","0","0.7076856","-0.7076856","7.364416","66.51688","0","20","1.670548","1.499415","103.9565","0.7605498","0","0","5.305173"
"11/1/2007 9:00:00 PM","0","0","64.84991","90","0","0","21.69817","21.69817","0.5437621","0.5437621","0.5437621","0","0","0","0","0","0.556563","0.5437621","3.90024","4.614522","0","0.556563","-0.556563","6.783327","61.2685","0","20","1.670776","1.499415","103.9565","0.5981383","0","0","4.614522"
"11/1/2007 10:00:00 PM","0","0","54.47466","90","0","0","21.69817","21.69817","0.2893125","0.2893125","0.2893125","0","0","0","0","0","0.2961233","0.2893125","4.517987","4.069755","0","0.2961233","-0.2961233","6.474361","58.47799","0","20","1.671005","1.499415","103.9565","0.3182437","0","0","4.069755"
"11/1/2007 11:00:00 PM","0","0","31.94446","90","0","0","21.69817","21.69817","0.253779","0.253779","0.253779","0","0","0.00000000000000005551115","0","0","0.2597533","0.253779","4.847138","3.779454","0","0.2597533","-0.2597533","6.203368","56.03045","0","20","1.671233","1.499415","103.9565","0.2791569","0","0","3.779454"
"11/2/2007 12:00:00 AM","0","0","-9.696442","90","0","0","21.69817","21.69817","0.08291524","0.08291524","0.08291524","0","0","0.00000000000000001387779","0","0","0.08486718","0.08291524","5.136236","3.524461","0","0.08486718","-0.08486718","6.114869","55.23122","0","20","1.671461","1.499415","103.9565","0.09120676","0","0","3.524461"
"11/2/2007 1:00:00 AM","0","0","-43.49343","90","0","0","21.69817","21.69817","0.09341816","0.09341816","0.09341816","0","0","0.00000000000000001387779","0","0","0.09561736","0.09341816","5.230711","3.441115","0","0.09561736","-0.09561736","6.015156","54.33072","0","20","1.67169","1.499415","103.9565","0.10276","0","0","3.441115"
"11/2/2007 2:00:00 AM","0","0","-59.45827","90","0","0","21.69817","21.69817","0.07501476","0.07501476","0.07501476","0","0","0.00000000000000001387779","0","0","0.07678071","0.07501476","5.337208","3.347163","0","0.07678071","-0.07678071","5.935091","53.60767","0","20","1.671918","1.499415","103.9565","0.08251624","0","0","3.347163"
"11/2/2007 3:00:00 AM","0","0","-67.20744","90","0","0","21.69817","21.69817","0.1144656","0.1144656","0.1144656","0","0","0.00000000000000001387779","0","0","0.1171603","0.1144656","5.422753","3.271691","0","0.1171603","-0.1171603","5.812906","52.50418","0","20","1.672146","1.499415","103.9565","0.1259122","0","0","3.271691"
"11/2/2007 4:00:00 AM","0","0","-71.38425","90","0","0","21.69817","21.69817","0.3179147","0.3179147","0.3179147","0","0","0","0","0","0.3253989","0.3179147","5.553379","3.156455","0","0.3253989","-0.3253989","5.47337","49.43748","0","20","1.672374","1.499415","103.9565","0.3497062","0","0","3.156455"
"11/2/2007 5:00:00 AM","0","0","-73.70124","90","0","0","21.69817","21.69817","0.4707975","0.4707975","0.4707975","0","0","0.00000000000000005551115","0","0","0.4818808","0.4707975","5.916821","2.835846","0","0.4818808","-0.4818808","4.970351","44.89413","0","20","1.672603","1.499415","103.9565","0.5178773","0","0","2.835846"
"11/2/2007 6:00:00 AM","0.02857515","4.039213","-74.8178","86.85388","0.02828741","0.129396","22.46265","21.69817","0.4561782","0.4561782","0.4561782","28.36522","0","0","0","0.129396","0.4669173","0.4561782","6.456359","2.359862","0","0.3375213","-0.3375213","4.618155","41.71306","0","20","1.672831","1.499415","103.9565","0.501796","0.1035168","0","2.489258"
"11/2/2007 7:00:00 AM","0.2178839","18.49989","-74.92493","72.41158","0.2132386","0.9550635","27.48544","21.69817","0.4411183","0.4411183","0.4411183","216.5096","0","0","0","0.9550635","0.4515029","0.4411183","6.834892","2.025884","0.5035606","0","0.5035606","5.100579","46.07062","0","20","1.673059","1.499415","103.9565","0.4852302","0.7640508","0","2.980948"
"11/2/2007 8:00:00 AM","0.4678286","32.92961","-73.86415","58.07034","0.4582527","1.993908","34.20514","21.69817","0.2660671","0.2660671","0.2660671","749.4005","0","0","0","1.993908","0.2723307","0.2660671","6.31649","2.483218","1.721577","0","1.721577","6.745187","60.92556","0","20","1.673288","1.499415","103.9565","0.2926738","1.595126","0","4.477126"
"11/2/2007 9:00:00 AM","0.6788567","47.21716","-70.9214","43.98389","0.6676968","2.831548","40.00962","21.69817","0.3174878","0.3174878","0.3174878","891.8605","0","0","0","2.831548","0.3249619","0.3174878","4.558296","4.034001","2.506586","0","2.506586","9.135329","82.5146","0","20","1.673516","1.499415","103.9565","0.3492366","2.265239","0","6.86555"
"11/2/2007 10:00:00 AM","0.9444886","61.0814","-63.7791","30.55335","0.930231","3.814823","47.36523","21.69817","0.4382924","0.4382924","0.4382924","870.3831","1.338326","0","0","3.814823","0.4486105","0.4382924","2.027887","6.26497","2.027887","0","2.027887","11.07117","100","0","20","1.673744","1.499415","103.9565","0.4821217","3.051858","0","10.07979"
"11/2/2007 11:00:00 AM","0.7369299","73.35474","-43.21412","19.24987","0.7303653","3.073045","41.75733","21.69817","0.377146","0.377146","0.377146","814.8158","2.687021","0","0","3.073045","0.3860246","0.377146","0","8.052077","0","0","0","11.07117","100","0","20","1.673973","1.499415","103.9565","0.4148606","2.458436","0","11.12512"
"11/2/2007 12:00:00 PM","0.5900692","77.59631","14.80824","15.70162","0.5873484","2.515745","37.77624","21.69817","0.4866266","0.4866266","0.4866266","516.9765","2.017663","0","0","2.515745","0.4980825","0.4866266","0","8.052082","0","0","0","11.07117","100","0","20","1.674201","1.499415","103.9565","0.5352892","2.012596","0","10.56783"
"11/2/2007 1:00:00 PM","0.7505676","68.39249","55.14783","23.69867","0.7429192","3.120914","42.10804","21.69817","0.4675876","0.4675876","0.4675876","667.4501","2.642318","0","0","3.120914","0.4785953","0.4675876","0","8.052087","0","0","0","11.07117","100","0","20","1.674429","1.499415","103.9565","0.5143463","2.496731","0","11.173"
"11/2/2007 2:00:00 PM","0.9710065","55.13529","67.70183","36.26817","0.9550755","3.903987","48.06597","21.69817","0.4616752","0.4616752","0.4616752","845.6133","3.431443","0","0","3.903987","0.4725437","0.4616752","0","8.052093","0","0","0","11.07117","100","0","20","1.674658","1.499415","103.9565","0.5078427","3.123189","0","11.95608"
"11/2/2007 3:00:00 PM","0.7664095","41.02813","72.52015","50.06665","0.7503738","3.149257","42.31639","21.69817","0.399038","0.399038","0.399038","789.2123","2.740825","0","0","3.149257","0.4084319","0.399038","0","8.052097","0","0","0","11.07117","100","0","20","1.674886","1.499415","103.9565","0.4389418","2.519406","0","11.20135"
"11/2/2007 4:00:00 PM","0.4139366","26.6594","74.49673","64.29169","0.4024472","1.762852","32.66798","21.69817","0.3856902","0.3856902","0.3856902","457.0642","1.368082","0","0","1.762852","0.3947699","0.3856902","0","8.052102","0","0","0","11.07117","100","0","20","1.675114","1.499415","103.9565","0.4242592","1.410281","0","9.814954"
"11/2/2007 5:00:00 PM","0.1937883","12.2062","75.00391","78.68983","0.1821473","0.8187439","26.63811","21.69817","0.6230887","0.6230887","0.6230887","131.4009","0.1809869","0","0","0.8187439","0.6377571","0.6230887","0","8.052107","0","0","0","11.07117","100","0","20","1.675342","1.502153","104.1463","0.6853976","0.6549951","0","8.870851"
"11/2/2007 6:00:00 PM","0.01294881","0","74.45921","90","0","0","21.69817","21.69817","0.9457153","0.9457153","0.9457153","0","0","0.0000000000000001110223","0","0","0.9679788","0.9457153","0","8.052107","0","0.9679788","-0.9679788","10.05945","90.86363","0","20","1.675571","1.502153","104.1463","1.040287","0","0","8.052107"
"11/2/2007 7:00:00 PM","0","0","72.86511","90","0","0","21.69817","21.69817","0.9338934","0.9338934","0.9338934","0","0","0.0000000000000001110223","0","0","0.9558786","0.9338934","1.057173","7.120346","0","0.9558786","-0.9558786","9.06042","81.83989","0","20","1.675799","1.502153","104.1463","1.027283","0","0","7.120346"
"11/2/2007 8:00:00 PM","0","0","69.86005","90","0","0","21.69817","21.69817","0.6226492","0.6226492","0.6226492","0","0","0.0000000000000001110223","0","0","0.6373072","0.6226492","2.106475","6.195509","0","0.6373072","-0.6373072","8.394889","75.82854","0","20","1.676027","1.502153","104.1463","0.6849141","0","0","6.195509"
"11/2/2007 9:00:00 PM","0","0","64.44424","90","0","0","21.69817","21.69817","0.5354863","0.5354863","0.5354863","0","0","0","0","0","0.5480924","0.5354863","2.808333","5.576787","0","0.5480924","-0.5480924","7.822656","70.65988","0","20","1.676256","1.502153","104.1463","0.589035","0","0","5.576787"
"11/2/2007 10:00:00 PM","0","0","53.98937","90","0","0","21.69817","21.69817","0.2307265","0.2307265","0.2307265","0","0","0.00000000000000002775558","0","0","0.2361581","0.2307265","3.413618","5.043125","0","0.2361581","-0.2361581","7.576294","68.43472","0","20","1.676484","1.502153","104.1463","0.2537991","0","0","5.043125"
"11/2/2007 11:00:00 PM","0","0","31.48964","90","0","0","21.69817","21.69817","0.1605898","0.1605898","0.1605898","0","0","0","0","0","0.1643704","0.1605898","3.674712","4.812896","0","0.1643704","-0.1643704","7.404853","66.88631","0","20","1.676712","1.502153","104.1463","0.1766488","0","0","4.812896"
"11/3/2007 12:00:00 AM","0","0","-9.536954","90","0","0","21.69817","21.69817","0.08149932","0.08149932","0.08149932","0","0","0.00000000000000001387779","0","0","0.08341793","0.08149932","3.856581","4.652514","0","0.08341793","-0.08341793","7.317866","66.10072","0","20","1.676941","1.502153","104.1463","0.08964925","0","0","4.652514"
"11/3/2007 1:00:00 AM","0","0","-43.00594","90","0","0","21.69817","21.69817","0.1120286","0.1120286","0.1120286","0","0","0.00000000000000001387779","0","0","0.1146659","0.1120286","3.948904","4.571087","0","0.1146659","-0.1146659","7.198283","65.0207","0","20","1.677169","1.502153","104.1463","0.1232314","0","0","4.571087"
"11/3/2007 2:00:00 AM","0","0","-59.02015","90","0","0","21.69817","21.69817","0.07310455","0.07310455","0.07310455","0","0","0.00000000000000001387779","0","0","0.07482554","0.07310455","4.075896","4.459087","0","0.07482554","-0.07482554","7.120257","64.31606","0","20","1.677397","1.502153","104.1463","0.08041501","0","0","4.459087"
"11/3/2007 3:00:00 AM","0","0","-66.83778","90","0","0","21.69817","21.69817","0.065686","0.065686","0.065686","0","0","0","0","0","0.06723235","0.065686","4.158786","4.385975","0","0.06723235","-0.06723235","7.05015","63.68294","0","20","1.677626","1.502153","104.1463","0.07225461","0","0","4.385975"
"11/3/2007 4:00:00 AM","0","0","-71.05762","90","0","0","21.69817","21.69817","0.1748456","0.1748456","0.1748456","0","0","0.00000000000000002775558","0","0","0.1789617","0.1748456","4.233287","4.320259","0","0.1789617","-0.1789617","6.863484","61.99696","0","20","1.677854","1.502153","104.1463","0.1923301","0","0","4.320259"
"11/3/2007 5:00:00 AM","0","0","-73.39551","90","0","0","21.69817","21.69817","0.3675869","0.3675869","0.3675869","0","0","0.00000000000000005551115","0","0","0.3762405","0.3675869","4.431823","4.145162","0","0.3762405","-0.3762405","6.470846","58.45044","0","20","1.678082","1.502153","104.1463","0.4043456","0","0","4.145162"
"11/3/2007 6:00:00 AM","0.07199503","4.051864","-74.51463","86.85851","0.0582034","0.2653458","23.27222","21.69817","0.4294743","0.4294743","0.4294743","61.78387","0","0.00000000000000005551115","0","0.2653458","0.4395848","0.4294743","4.850041","3.776314","0","0.1742389","-0.1742389","6.289108","56.80896","0","20","1.678311","1.502153","104.1463","0.4724217","0.2122767","0","4.041659"
"11/3/2007 7:00:00 AM","0.2869099","18.49134","-74.60589","72.43821","0.2755436","1.225205","29.18705","21.69817","0.2736187","0.2736187","0.2736187","447.7783","0","0","0","1.225205","0.2800601","0.2736187","5.043874","3.605343","0.9451449","0","0.9451449","7.193641","64.97968","0","20","1.678539","1.502153","104.1463","0.3009806","0.980164","0","4.830548"
"11/3/2007 8:00:00 AM","0.6156429","32.89732","-73.50566","58.12266","0.5995765","2.564253","38.1156","21.69817","0.2892867","0.2892867","0.2892867","886.4055","0","0","0","2.564253","0.2960969","0.2892867","4.080665","4.45477","2.268156","0","2.268156","9.357629","84.52703","0","20","1.678767","1.502153","104.1463","0.3182153","2.051402","0","7.019023"
"11/3/2007 9:00:00 AM","0.8317264","47.15375","-70.48592","44.07084","0.8160304","3.396298","44.15459","21.69817","0.3372119","0.3372119","0.3372119","1007.17","1.257731","0","0","3.396298","0.3451504","0.3372119","1.793416","6.471205","1.793416","0","1.793416","11.07058","100","0","20","1.678995","1.502153","104.1463","0.3709331","2.717038","0","9.867503"
"11/3/2007 10:00:00 AM","1.066216","60.96793","-63.19984","30.69532","1.049509","4.236709","50.73687","21.69817","0.4011691","0.4011691","0.4011691","1056.091","3.826096","0","0","4.236709","0.4106132","0.4011691","0","8.051643","0","0","0","11.07058","100","0","20","1.679224","1.502153","104.1463","0.441286","3.389367","0","12.28835"
"11/3/2007 11:00:00 AM","1.080219","73.13992","-42.47431","19.48893","1.065061","4.290563","51.17787","21.69817","0.6736422","0.6736422","0.6736422","636.92","3.601062","0","0","4.290563","0.6895007","0.6736422","0","8.051648","0","0","0","11.07058","100","0","20","1.679452","1.502153","104.1463","0.7410064","3.43245","0","12.34221"
"11/3/2007 12:00:00 PM","1.129688","77.30417","14.44387","15.99766","1.11413","4.45872","52.57135","21.69817","0.4486342","0.4486342","0.4486342","993.843","3.999524","0","0","4.45872","0.4591957","0.4486342","0","8.051653","0","0","0","11.07058","100","0","20","1.67968","1.502153","104.1463","0.4934976","3.566976","0","12.51037"
"11/3/2007 1:00:00 PM","1.14393","68.23138","54.45446","23.88929","1.127155","4.50291","52.94179","21.69817","0.3854346","0.3854346","0.3854346","1168.268","4.108402","0","0","4.50291","0.3945083","0.3854346","0","8.051658","0","0","0","11.07058","100","0","20","1.679909","1.502153","104.1463","0.4239781","3.602328","0","12.55457"
"11/3/2007 2:00:00 PM","0.9094886","55.04727","67.19577","36.38249","0.8943443","3.684838","46.35447","21.69817","0.5135544","0.5135544","0.5135544","717.5166","3.159194","0","0","3.684838","0.5256442","0.5135544","0","8.051662","0","0","0","11.07058","100","0","20","1.680137","1.502153","104.1463","0.5649098","2.94787","0","11.7365"
"11/3/2007 3:00:00 PM","0.7584634","40.97964","72.12425","50.13694","0.7422647","3.118422","42.08975","21.69817","0.2959731","0.2959731","0.2959731","1053.617","2.815481","0","0","3.118422","0.3029407","0.2959731","0","8.051668","0","0","0","11.07058","100","0","20","1.680365","1.502153","104.1463","0.3255704","2.494738","0","11.17009"
"11/3/2007 4:00:00 PM","0.5163714","26.63797","74.15893","64.33215","0.4998212","2.163873","35.35271","21.69817","0.4121583","0.4121583","0.4121583","525.0102","1.742012","0","0","2.163873","0.4218611","0.4121583","0","8.051673","0","0","0","11.07058","100","0","20","1.680594","1.503752","104.2572","0.4533742","1.731099","0","10.21555"
"11/3/2007 5:00:00 PM","0.2124438","12.20699","74.69423","78.70666","0.1981874","0.8891972","27.0751","21.69817","0.4762499","0.4762499","0.4762499","186.7081","0.4017356","0","0","0.8891972","0.4874615","0.4762499","0","8.051675","0","0","0","11.07058","100","0","20","1.680822","1.511162","104.771","0.5238749","0.7113578","0","8.940872"
"11/3/2007 6:00:00 PM","0.01095318","0","74.1571","90","0","0","21.69817","21.69817","0.737093","0.737093","0.737093","0","0","0.0000000000000001110223","0","0","0.7544452","0.737093","0","8.051667","0","0.7544452","-0.7544452","10.28248","92.88332","0","20","1.68105","1.511162","104.771","0.8108022","0","0","8.051667"
"11/3/2007 7:00:00 PM","0","0","72.55269","90","0","0","21.69817","21.69817","0.5867489","0.5867489","0.5867489","0","0","0","0","0","0.6005619","0.5867489","0.8229749","7.326272","0","0.6005619","-0.6005619","9.655381","87.21884","0","20","1.681279","1.511162","104.771","0.6454238","0","0","7.326272"
"11/3/2007 8:00:00 PM","0","0","69.51773","90","0","0","21.69817","21.69817","0.551057","0.551057","0.551057","0","0","0.0000000000000001110223","0","0","0.5640297","0.551057","1.480297","6.746966","0","0.5640297","-0.5640297","9.066483","81.89941","0","20","1.681507","1.511162","104.771","0.6061627","0","0","6.746966"
"11/3/2007 9:00:00 PM","0","0","64.04768","90","0","0","21.69817","21.69817","0.4526542","0.4526542","0.4526542","0","0","0","0","0","0.4633104","0.4526542","2.099415","6.201256","0","0.4633104","-0.4633104","8.582872","77.53103","0","20","1.681735","1.511162","104.771","0.4979197","0","0","6.201256"
"11/3/2007 10:00:00 PM","0","0","53.51886","90","0","0","21.69817","21.69817","0.2207623","0.2207623","0.2207623","0","0","0","0","0","0.2259593","0.2207623","2.609174","5.751884","0","0.2259593","-0.2259593","8.347157","75.40193","0","20","1.681963","1.511162","104.771","0.2428385","0","0","5.751884"
"11/3/2007 11:00:00 PM","0","0","31.05845","90","0","0","21.69817","21.69817","0.1816612","0.1816612","0.1816612","0","0","0","0","0","0.1859378","0.1816612","2.858057","5.532459","0","0.1859378","-0.1859378","8.15321","73.65014","0","20","1.682192","1.511162","104.771","0.1998274","0","0","5.532459"
"11/4/2007 12:00:00 AM","0","0","-9.374878","90","0","0","21.69817","21.69817","0.07743525","0.07743525","0.07743525","0","0","0.00000000000000001387779","0","0","0.07925819","0.07743525","3.063046","5.35172","0","0.07925819","-0.07925819","8.07056","72.90371","0","20","1.68242","1.511162","104.771","0.08517878","0","0","5.35172"
"11/4/2007 1:00:00 AM","0","0","-42.52786","90","0","0","21.69817","21.69817","0.09165575","0.09165575","0.09165575","0","0","0","0","0","0.09381346","0.09165575","3.150445","5.274648","0","0.09381346","-0.09381346","7.97273","72.02014","0","20","1.682648","1.511162","104.771","0.1008213","0","0","5.274648"
"11/4/2007 2:00:00 AM","0","0","-58.58895","90","0","0","21.69817","21.69817","0.08380186","0.08380186","0.08380186","0","0","0.00000000000000001387779","0","0","0.08577468","0.08380186","3.253947","5.183376","0","0.08577468","-0.08577468","7.883284","71.21232","0","20","1.682877","1.511162","104.771","0.09218204","0","0","5.183376"
"11/4/2007 3:00:00 AM","0","0","-66.47344","90","0","0","21.69817","21.69817","0.1354451","0.1354451","0.1354451","0","0","0.00000000000000002775558","0","0","0.1386336","0.1354451","3.34862","5.099887","0","0.1386336","-0.1386336","7.738697","69.90637","0","20","1.683105","1.511162","104.771","0.1489896","0","0","5.099887"
"11/4/2007 4:00:00 AM","0","0","-70.73559","90","0","0","21.69817","21.69817","0.4818694","0.4818694","0.4818694","0","0","0","0","0","0.4932133","0.4818694","3.501759","4.964847","0","0.4932133","-0.4932133","7.223832","65.25558","0","20","1.683333","1.511162","104.771","0.5300564","0","0","4.964847"
"11/4/2007 5:00:00 AM","0","0","-73.09415","90","0","0","21.69817","21.69817","0.4217561","0.4217561","0.4217561","0","0","0","0","0","0.4316848","0.4217561","4.04802","4.483162","0","0.4316848","-0.4316848","6.773269","61.18561","0","20","1.683562","1.511162","104.771","0.4639316","0","0","4.483162"
"11/4/2007 6:00:00 AM","0.0636905","4.060945","-74.21597","86.86642","0.05348436","0.2439619","23.14444","21.69817","0.5565509","0.5565509","0.5565509","43.83461","0.0000000000000001110223","0","0","0.2439619","0.5696529","0.5565509","4.527174","4.060606","0","0.325691","-0.325691","6.433428","58.11583","0","20","1.68379","1.511162","104.771","0.612206","0.1951696","0","4.304568"
"11/4/2007 7:00:00 AM","0.2168185","18.47913","-74.29188","72.46817","0.2120761","0.9499846","27.45373","21.69817","0.4966644","0.4966644","0.4966644","191.2729","0","0","0","0.9499846","0.5083566","0.4966644","4.889264","3.741255","0.4416279","0","0.4416279","6.856581","61.93848","0","20","1.684018","1.511162","104.771","0.5463308","0.7599876","0","4.691239"
"11/4/2007 8:00:00 AM","0.3344834","32.86127","-73.15336","58.17834","0.3313982","1.463927","30.71663","21.69817","0.2958093","0.2958093","0.2958093","494.8888","0","0","0","1.463927","0.3027731","0.2958093","4.438437","4.138823","1.161154","0","1.161154","7.967277","71.97205","0","20","1.684247","1.511162","104.771","0.3253902","1.171142","0","5.60275"
"11/4/2007 9:00:00 AM","0.6362768","47.08652","-70.05919","44.16105","0.6262911","2.669671","38.85766","21.69817","0.4449748","0.4449748","0.4449748","599.96","0","0","0","2.669671","0.4554501","0.4449748","3.259529","5.178323","2.214221","0","2.214221","10.08007","91.0581","0","20","1.684475","1.511162","104.771","0.4894722","2.135736","0","7.847994"
"11/4/2007 10:00:00 AM","0.8225048","60.85079","-62.63613","30.84003","0.810638","3.376184","44.0034","21.69817","0.4089788","0.4089788","0.4089788","825.5157","1.923054","0","0","3.376184","0.4186068","0.4089788","1.034523","7.139566","1.034523","0","1.034523","11.06993","100","0","20","1.684703","1.511162","104.771","0.4498767","2.700948","0","10.51575"
"11/4/2007 11:00:00 AM","0.5604224","72.92361","-41.77166","19.72794","0.5579237","2.398365","36.96041","21.69817","0.434322","0.434322","0.434322","552.209","1.953819","0","0","2.398365","0.4445466","0.434322","0","8.051161","0","0","0","11.06993","100","0","20","1.684932","1.511162","104.771","0.4777542","1.918692","0","10.44953"
"11/4/2007 12:00:00 PM","1.043431","77.01687","14.08679","16.28872","1.028899","4.164928","50.15294","21.69817","0.5633886","0.5633886","0.5633886","739.264","3.588277","0","0","4.164928","0.5766515","0.5633886","0","8.051166","0","0","0","11.06993","100","0","20","1.68516","1.511162","104.771","0.6197274","3.331943","0","12.21609"
"11/4/2007 1:00:00 PM","0.7786689","68.07269","53.77649","24.07659","0.7697654","3.222707","42.85872","21.69817","0.3459766","0.3459766","0.3459766","931.4811","2.868585","0","0","3.222707","0.3541214","0.3459766","0","8.051171","0","0","0","11.06993","100","0","20","1.685388","1.511162","104.771","0.3805742","2.578165","0","11.27388"
"11/4/2007 2:00:00 PM","0.8682697","54.96167","66.69796","36.49386","0.853631","3.535667","45.20982","21.69817","0.496023","0.496023","0.496023","712.8031","3.027967","0","0","3.535667","0.5077001","0.496023","0","8.051176","0","0","0","11.06993","100","0","20","1.685616","1.511162","104.771","0.5456253","2.828534","0","11.58684"
"11/4/2007 3:00:00 PM","0.6513528","40.93379","71.73428","50.2042","0.637829","2.714964","39.17844","21.69817","0.4829751","0.4829751","0.4829751","562.1332","2.220618","0","0","2.714964","0.494345","0.4829751","0","8.051181","0","0","0","11.06993","100","0","20","1.685845","1.511162","104.771","0.5312726","2.171971","0","10.76614"
"11/4/2007 4:00:00 PM","0.4208989","26.61935","73.82616","64.36947","0.4084793","1.787986","32.83395","21.69817","0.3692179","0.3692179","0.3692179","484.263","1.410076","0","0","1.787986","0.3779098","0.3692179","0","8.051186","0","0","0","11.06993","100","0","20","1.686073","1.511162","104.771","0.4061397","1.430389","0","9.839171"
"11/4/2007 5:00:00 PM","0.08733505","12.21069","74.3893","78.72027","0.08686029","0.3947087","24.04875","21.69817","0.7146556","0.7146556","0.7146556","55.23062","0","0","0","0.3947087","0.7314796","0.7146556","0","8.05119","0","0.3367709","-0.3367709","10.71852","96.82732","0","20","1.686301","1.511162","104.771","0.7861211","0.3157669","0","8.445899"
"11/4/2007 6:00:00 PM","0.00684161","0","73.85985","90","0","0","21.69817","21.69817","1.166739","1.166739","1.166739","0","0","0.0000000000000002220446","0","0","1.194206","1.166739","0.3664758","7.728102","0","1.194206","-1.194206","9.469626","85.54546","0","20","1.68653","1.511162","104.771","1.283413","0","0","7.728102"
"11/4/2007 7:00:00 PM","0","0","72.2457","90","0","0","21.69817","21.69817","1.015328","1.015328","1.015328","0","0","0","0","0","1.039231","1.015328","1.674779","6.575127","0","1.039231","-1.039231","8.383242","75.73159","0","20","1.686758","1.511162","104.771","1.116861","0","0","6.575127"
"11/4/2007 8:00:00 PM","0","0","69.18208","90","0","0","21.69817","21.69817","0.6289449","0.6289449","0.6289449","0","0","0","0","0","0.6437512","0.6289449","2.819364","5.566178","0","0.6437512","-0.6437512","7.71097","69.65866","0","20","1.686986","1.511162","104.771","0.6918394","0","0","5.566178"
"11/4/2007 9:00:00 PM","0","0","63.66031","90","0","0","21.69817","21.69817","0.5601932","0.5601932","0.5601932","0","0","0.0000000000000001110223","0","0","0.5733809","0.5601932","3.530681","4.939028","0","0.5733809","-0.5733809","7.112295","64.25055","0","20","1.687215","1.511162","104.771","0.6162125","0","0","4.939028"
"11/4/2007 10:00:00 PM","0","0","53.06312","90","0","0","21.69817","21.69817","0.2607037","0.2607037","0.2607037","0","0","0.00000000000000005551115","0","0","0.266841","0.2607037","4.166081","4.378736","0","0.266841","-0.266841","6.833902","61.73577","0","20","1.687443","1.511162","104.771","0.286774","0","0","4.378736"
"11/4/2007 11:00:00 PM","0","0","30.65018","90","0","0","21.69817","21.69817","0.1521152","0.1521152","0.1521152","0","0","0.00000000000000002775558","0","0","0.1556963","0.1521152","4.462165","4.117618","0","0.1556963","-0.1556963","6.671513","60.26892","0","20","1.687671","1.511162","104.771","0.1673268","0","0","4.117618"
"11/5/2007 12:00:00 AM","0","0","-9.210256","90","0","0","21.69817","21.69817","0.1138961","0.1138961","0.1138961","0","0","0.00000000000000001387779","0","0","0.1165774","0.1138961","4.635046","3.965137","0","0.1165774","-0.1165774","6.549936","59.17076","0","20","1.6879","1.511162","104.771","0.1252857","0","0","3.965137"
"11/5/2007 1:00:00 AM","0","0","-42.0589","90","0","0","21.69817","21.69817","0.08717821","0.08717821","0.08717821","0","0","0.00000000000000001387779","0","0","0.08923051","0.08717821","4.764561","3.850898","0","0.08923051","-0.08923051","6.456885","58.3303","0","20","1.688128","1.511162","104.771","0.09589603","0","0","3.850898"
"11/5/2007 2:00:00 AM","0","0","-58.16461","90","0","0","21.69817","21.69817","0.08894796","0.08894796","0.08894796","0","0","0.00000000000000001387779","0","0","0.09104192","0.08894796","4.863731","3.763418","0","0.09104192","-0.09104192","6.361945","57.47277","0","20","1.688356","1.514188","104.9807","0.09784275","0","0","3.763418"
"11/5/2007 3:00:00 AM","0","0","-66.11444","90","0","0","21.69817","21.69817","0.09269257","0.09269257","0.09269257","0","0","0.00000000000000001387779","0","0","0.09487469","0.09269257","4.964963","3.674118","0","0.09487469","-0.09487469","6.263008","56.57911","0","20","1.688584","1.514188","104.9807","0.1019618","0","0","3.674118"
"11/5/2007 4:00:00 AM","0","0","-70.41822","90","0","0","21.69817","21.69817","0.3553436","0.3553436","0.3553436","0","0","0.00000000000000005551115","0","0","0.3637089","0.3553436","5.070507","3.581014","0","0.3637089","-0.3637089","5.88346","53.15045","0","20","1.688813","1.514188","104.9807","0.3908779","0","0","3.581014"
"11/5/2007 5:00:00 AM","0","0","-72.79726","90","0","0","21.69817","21.69817","0.3188672","0.3188672","0.3188672","0","0","0","0","0","0.3263738","0.3188672","5.475941","3.223398","0","0.3263738","-0.3263738","5.542905","50.07404","0","20","1.689041","1.514188","104.9807","0.3507539","0","0","3.223398"
"11/5/2007 6:00:00 AM","0.06886983","4.066462","-73.9219","86.87759","0.05605793","0.2556267","23.21412","21.69817","0.417142","0.417142","0.417142","61.2805","0","0","0","0.2556267","0.4269621","0.417142","5.84035","2.901943","0","0.1713354","-0.1713354","5.364197","48.45972","0","20","1.689269","1.514188","104.9807","0.4588562","0.2045013","0","3.15757"
"11/5/2007 7:00:00 AM","0.1957294","18.4633","-73.98301","72.50143","0.1925414","0.8644287","26.92124","21.69817","0.4397892","0.4397892","0.4397892","196.5552","0","0","0","0.8644287","0.4501425","0.4397892","6.031802","2.73304","0.4142862","0","0.4142862","5.761177","52.04613","0","20","1.689498","1.514188","104.9807","0.4837682","0.691543","0","3.597469"
"11/5/2007 8:00:00 AM","0.1114569","32.82154","-72.80738","58.2373","0.1113318","0.5045065","24.71268","21.69817","0.4293333","0.4293333","0.4293333","117.5093","0","0","0","0.5045065","0.4394404","0.4293333","5.606648","3.108051","0.0650661","0","0.0650661","5.823577","52.60997","0","20","1.689726","1.514188","104.9807","0.4722666","0.4036052","0","3.612558"
"11/5/2007 9:00:00 AM","0.2380537","47.01558","-69.64138","44.25441","0.2377567","1.061852","28.15447","21.69817","0.3294831","0.3294831","0.3294831","322.2783","0","0","0","1.061852","0.3372396","0.3294831","5.53987","3.166934","0.7246129","0","0.7246129","6.517414","58.87819","0","20","1.689954","1.514188","104.9807","0.3624314","0.849482","0","4.228786"
"11/5/2007 10:00:00 AM","0.4919106","60.73017","-62.0881","30.98726","0.4897467","2.122849","35.07439","21.69817","0.3567593","0.3567593","0.3567593","595.0369","0","0","0","2.122849","0.3651579","0.3567593","4.798983","3.820373","1.757691","0","1.757691","8.196377","74.04609","0","20","1.690183","1.514188","104.9807","0.3924352","1.69828","0","5.943222"
"11/5/2007 11:00:00 AM","0.2221031","72.70617","-41.10505","19.96662","0.2218911","0.9928212","27.72145","21.69817","0.4714087","0.4714087","0.4714087","210.6073","0","0","0","0.9928212","0.4825063","0.4714087","3.016449","5.392145","0.5103149","0","0.5103149","8.685264","78.46288","0","20","1.690411","1.514188","104.9807","0.5185496","0.7942569","0","6.384966"
"11/5/2007 12:00:00 PM","0.524354","76.73449","13.73624","16.57474","0.5225533","2.256044","35.98119","21.69817","0.5784354","0.5784354","0.5784354","390.0253","0","0","0","2.256044","0.5920526","0.5784354","2.500112","5.847315","1.663992","0","1.663992","10.27507","92.82547","0","20","1.690639","1.514188","104.9807","0.6362789","1.804835","0","8.103359"
"11/5/2007 1:00:00 PM","0.5216424","67.91659","53.11351","24.26043","0.5194907","2.243659","35.89648","21.69817","0.5383414","0.5383414","0.5383414","416.7724","0.8630462","0","0","2.243659","0.5510147","0.5383414","0.8295975","7.319647","0.8295975","0","0.8295975","11.06924","100","0","20","1.690868","1.514188","104.9807","0.5921755","1.794927","0","9.563306"
"11/5/2007 2:00:00 PM","0.7921806","54.87861","66.20837","36.60217","0.7793012","3.258676","43.12559","21.69817","0.3059808","0.3059808","0.3059808","1064.994","2.945492","0","0","3.258676","0.313184","0.3059808","0","8.050652","0","0","0","11.06924","100","0","20","1.691096","1.514188","104.9807","0.3365788","2.606941","0","11.30933"
"11/5/2007 3:00:00 PM","0.3614138","40.89065","71.35028","50.26839","0.3594489","1.582579","31.48628","21.69817","0.37489","0.37489","0.37489","422.145","1.198864","0","0","1.582579","0.3837155","0.37489","0","8.050656","0","0","0","11.06924","100","0","20","1.691324","1.514188","104.9807","0.412379","1.266064","0","9.633236"
"11/5/2007 4:00:00 PM","0.229421","26.60357","73.49849","64.40364","0.2280299","1.019562","27.88896","21.69817","0.3077784","0.3077784","0.3077784","331.2649","0.704538","0","0","1.019562","0.315024","0.3077784","0","8.050661","0","0","0","11.06924","100","0","20","1.691553","1.514188","104.9807","0.3385563","0.8156497","0","9.070224"
"11/5/2007 5:00:00 PM","0.2070318","12.21731","74.0892","78.73065","0.1929372","0.8661661","26.93203","21.69817","0.3065035","0.3065035","0.3065035","282.5958","0.552447","0","0","0.8661661","0.313719","0.3065035","0","8.050667","0","0","0","11.06924","100","0","20","1.691781","1.514188","104.9807","0.3371538","0.6929328","0","8.916832"
"11/5/2007 6:00:00 PM","0.009989656","0","73.56757","90","0","0","21.69817","21.69817","1.354884","1.354884","1.354884","0","0","0.0000000000000002220446","0","0","1.38678","1.354884","0","8.050672","0","1.38678","-1.38678","9.618226","86.89269","0","20","1.692009","1.514188","104.9807","1.490373","0","0","8.050672"
"11/5/2007 7:00:00 PM","0","0","71.94425","90","0","0","21.69817","21.69817","1.074037","1.074037","1.074037","0","0","0","0","0","1.099322","1.074037","1.51804","6.71282","0","1.099322","-1.099322","8.468844","76.50916","0","20","1.692237","1.514188","104.9807","1.181441","0","0","6.71282"
"11/5/2007 8:00:00 PM","0","0","68.85321","90","0","0","21.69817","21.69817","0.6883578","0.6883578","0.6883578","0","0","0","0","0","0.7045628","0.6883578","2.728303","5.646004","0","0.7045628","-0.7045628","7.732951","69.86112","0","20","1.692466","1.514188","104.9807","0.7571936","0","0","5.646004"
"11/5/2007 9:00:00 PM","0","0","63.28227","90","0","0","21.69817","21.69817","0.35866","0.35866","0.35866","0","0","0.00000000000000005551115","0","0","0.3671034","0.35866","3.506735","4.959692","0","0.3671034","-0.3671034","7.349857","66.40032","0","20","1.692694","1.514188","104.9807","0.394526","0","0","4.959692"
"11/5/2007 10:00:00 PM","0","0","52.6221","90","0","0","21.69817","21.69817","0.2594004","0.2594004","0.2594004","0","0","0.00000000000000005551115","0","0","0.2655071","0.2594004","3.913063","4.601398","0","0.2655071","-0.2655071","7.072857","63.89799","0","20","1.692922","1.514188","104.9807","0.2853404","0","0","4.601398"
"11/5/2007 11:00:00 PM","0","0","30.2641","90","0","0","21.69817","21.69817","0.1205829","0.1205829","0.1205829","0","0","0","0","0","0.1234216","0.1205829","4.207325","4.341899","0","0.1234216","-0.1234216","6.94414","62.73528","0","20","1.693151","1.514188","104.9807","0.1326412","0","0","4.341899"
"11/6/2007 12:00:00 AM","0","0","-9.043131","90","0","0","21.69817","21.69817","0.08717901","0.08717901","0.08717901","0","0","0","0","0","0.08923132","0.08717901","4.344183","4.221193","0","0.08923132","-0.08923132","6.851089","61.89477","0","20","1.693379","1.514188","104.9807","0.0958969","0","0","4.221193"
"11/6/2007 1:00:00 AM","0","0","-41.59877","90","0","0","21.69817","21.69817","0.08604497","0.08604497","0.08604497","0","0","0.00000000000000001387779","0","0","0.08807059","0.08604497","4.443166","4.133886","0","0.08807059","-0.08807059","6.759248","61.06519","0","20","1.693607","1.514188","104.9807","0.09464946","0","0","4.133886"
"11/6/2007 2:00:00 AM","0","0","-57.74707","90","0","0","21.69817","21.69817","0.05772658","0.05772658","0.05772658","0","0","0","0","0","0.05908556","0.05772658","4.540904","4.047675","0","0.05908556","-0.05908556","6.697638","60.50873","0","20","1.693836","1.514188","104.9807","0.06349924","0","0","4.047675"
"11/6/2007 3:00:00 AM","0","0","-65.76081","90","0","0","21.69817","21.69817","0.04471856","0.04471856","0.04471856","0","0","0.000000000000000006938894","0","0","0.0457713","0.04471856","4.606485","3.98982","0","0.0457713","-0.0457713","6.649912","60.0777","0","20","1.694064","1.514188","104.9807","0.04919042","0","0","3.98982"
"11/6/2007 4:00:00 AM","0","0","-70.10557","90","0","0","21.69817","21.69817","0.2581586","0.2581586","0.2581586","0","0","0","0","0","0.264236","0.2581586","4.657294","3.944993","0","0.264236","-0.264236","6.37424","57.58731","0","20","1.694292","1.514188","104.9807","0.2839744","0","0","3.944993"
"11/6/2007 5:00:00 AM","0","0","-72.50488","90","0","0","21.69817","21.69817","0.5807444","0.5807444","0.5807444","0","0","0","0","0","0.594416","0.5807444","4.951138","3.685825","0","0.594416","-0.594416","5.753568","51.98004","0","20","1.694521","1.514188","104.9807","0.6388188","0","0","3.685825"
"11/6/2007 6:00:00 AM","0.06095816","4.068428","-73.63251","86.89203","0.05177347","0.2362035","23.09812","21.69817","0.5339901","0.5339901","0.5339901","44.23368","0","0","0","0.2362035","0.546561","0.5339901","5.614188","3.100989","0","0.3103575","-0.3103575","5.429739","49.05456","0","20","1.694749","1.514188","104.9807","0.5873891","0.1889628","0","3.337193"
"11/6/2007 7:00:00 AM","0.1577038","18.44388","-73.6794","72.53795","0.1564792","0.7054451","25.93949","21.69817","0.4283867","0.4283867","0.4283867","164.6749","0","0","0","0.7054451","0.4384715","0.4283867","5.9609","2.795136","0.2669736","0","0.2669736","5.685649","51.36668","0","20","1.694977","1.514188","104.9807","0.4712254","0.5643561","0","3.500581"
"11/6/2007 8:00:00 AM","0.2467702","32.7782","-72.46787","58.29947","0.2459211","1.097273","28.37742","21.69817","0.3886846","0.3886846","0.3886846","282.3043","0","0","0","1.097273","0.3978348","0.3886846","5.686811","3.036892","0.6994385","0","0.6994385","6.355421","57.41782","0","20","1.695205","1.514188","104.9807","0.4275531","0.8778187","0","4.134165"
