sep=,
"11/6/2007 9:00:00 AM","0.3061403","46.94106","-69.23264","44.35078","0.3055049","1.353666","30.00706","21.69817","0.3804924","0.3804924","0.3804924","355.7669","0","0","0","1.353666","0.3894497","0.3804924","4.971105","3.66814","0.9642162","0","0.9642162","7.278163","65.75446","0","20","1.695434","1.514188","104.9807","0.4185416","1.082933","0","5.021806"
"11/6/2007 10:00:00 AM","0.7465479","60.60629","-61.55587","31.13683","0.7367165","3.097284","41.93473","21.69817","0.5924408","0.5924408","0.5924408","522.8006","0","0","0","3.097284","0.6063877","0.5924408","3.988867","4.534331","2.490896","0","2.490896","9.653427","87.21394","0","20","1.695662","1.514188","104.9807","0.6516849","2.477827","0","7.631615"
"11/6/2007 11:00:00 AM","0.8891448","72.48793","-40.47336","20.20471","0.8771992","3.62224","45.87217","21.69817","0.5842184","0.5842184","0.5842184","620.0147","1.543619","0","0","3.62224","0.5979717","0.5842184","1.480649","6.745475","1.480649","0","1.480649","11.06867","100","0","20","1.69589","1.514188","104.9807","0.6426402","2.897792","0","10.36771"
"11/6/2007 12:00:00 PM","1.01125","76.45712","13.39155","16.85564","0.9967279","4.051952","49.24259","21.69817","0.7467989","0.7467989","0.7467989","542.576","3.287572","0","0","4.051952","0.7643796","0.7467989","0","8.050241","0","0","0","11.06867","100","0","20","1.696119","1.514188","104.9807","0.8214787","3.241562","0","12.10219"
"11/6/2007 1:00:00 PM","0.9898668","67.76326","52.46512","24.44066","0.9746918","3.973909","48.61982","21.69817","0.4347511","0.4347511","0.4347511","914.0652","3.528923","0","0","3.973909","0.4449858","0.4347511","0","8.050245","0","0","0","11.06867","100","0","20","1.696347","1.514188","104.9807","0.4782262","3.179127","0","12.02415"
"11/6/2007 2:00:00 PM","0.448033","54.79819","65.72697","36.70731","0.4460824","1.943799","33.86958","21.69817","0.2914645","0.2914645","0.2914645","666.9078","1.645473","0","0","1.943799","0.298326","0.2914645","0","8.050251","0","0","0","11.06867","100","0","20","1.696575","1.514188","104.9807","0.3206109","1.555039","0","9.99405"
"11/6/2007 3:00:00 PM","0.454757","40.85029","70.97231","50.32941","0.4496558","1.958528","33.96809","21.69817","0.4019005","0.4019005","0.4019005","487.3167","1.547166","0","0","1.958528","0.4113618","0.4019005","0","8.050256","0","0","0","11.06867","100","0","20","1.696804","1.516338","105.1298","0.4420906","1.566823","0","10.00878"
"11/6/2007 4:00:00 PM","0.3522125","26.59066","73.17599","64.43461","0.3442258","1.518289","31.06847","21.69817","0.3245815","0.3245815","0.3245815","467.7683","1.186067","0","0","1.518289","0.3322226","0.3245815","0","8.050257","0","0","0","11.06867","100","0","20","1.697032","1.518488","105.2789","0.3570397","1.214632","0","9.568546"
"11/6/2007 5:00:00 PM","0.1320876","12.22688","73.79401","78.73781","0.1287119","0.5821105","25.18465","21.69817","0.6222016","0.6222016","0.6222016","93.55657","0","0","0","0.5821105","0.6368492","0.6222016","0","8.050258","0","0.05473864","-0.05473864","11.0116","99.48595","0","20","1.69726","1.518488","105.2789","0.6844218","0.4656884","0","8.632369"
"11/6/2007 6:00:00 PM","0.01121482","0","73.28036","90","0","0","21.69817","21.69817","1.295047","1.295047","1.295047","0","0","0","0","0","1.325534","1.295047","0.05932762","7.997826","0","1.325534","-1.325534","9.624887","86.95772","0","20","1.697489","1.518488","105.2789","1.424551","0","0","7.997826"
"11/6/2007 7:00:00 PM","0","0","71.64845","90","0","0","21.69817","21.69817","0.7475087","0.7475087","0.7475087","0","0","0.0000000000000001110223","0","0","0.7651061","0.7475087","1.510398","6.719101","0","0.7651061","-0.7651061","8.825632","79.73689","0","20","1.697717","1.518488","105.2789","0.8222595","0","0","6.719101"
"11/6/2007 8:00:00 PM","0","0","68.53122","90","0","0","21.69817","21.69817","0.6248403","0.6248403","0.6248403","0","0","0.0000000000000001110223","0","0","0.6395499","0.6248403","2.351231","5.977953","0","0.6395499","-0.6395499","8.157755","73.703","0","20","1.697945","1.518488","105.2789","0.6873243","0","0","5.977953"
"11/6/2007 9:00:00 PM","0","0","62.91363","90","0","0","21.69817","21.69817","0.3772435","0.3772435","0.3772435","0","0","0.00000000000000005551115","0","0","0.3861243","0.3772435","3.056369","5.356313","0","0.3861243","-0.3861243","7.754791","70.0625","0","20","1.698174","1.518488","105.2789","0.4149678","0","0","5.356313"
"11/6/2007 10:00:00 PM","0","0","52.19576","90","0","0","21.69817","21.69817","0.301255","0.301255","0.301255","0","0","0","0","0","0.308347","0.301255","3.482912","4.980227","0","0.308347","-0.308347","7.433062","67.15591","0","20","1.698402","1.518488","105.2789","0.3313805","0","0","4.980227"
"11/6/2007 11:00:00 PM","0","0","29.89952","90","0","0","21.69817","21.69817","0.1595184","0.1595184","0.1595184","0","0","0","0","0","0.1632737","0.1595184","3.824063","4.679407","0","0.1632737","-0.1632737","7.262766","65.61749","0","20","1.69863","1.518488","105.2789","0.1754703","0","0","4.679407"
"11/7/2007 12:00:00 AM","0","0","-8.873547","90","0","0","21.69817","21.69817","0.1054021","0.1054021","0.1054021","0","0","0","0","0","0.1078834","0.1054021","4.004841","4.519982","0","0.1078834","-0.1078834","7.150258","64.60116","0","20","1.698858","1.518488","105.2789","0.1159423","0","0","4.519982"
"11/7/2007 1:00:00 AM","0","0","-41.1472","90","0","0","21.69817","21.69817","0.0855083","0.0855083","0.0855083","0","0","0.00000000000000001387779","0","0","0.08752128","0.0855083","4.124347","4.414584","0","0.08752128","-0.08752128","7.05899","63.77672","0","20","1.699087","1.518488","105.2789","0.09405913","0","0","4.414584"
"11/7/2007 2:00:00 AM","0","0","-57.3363","90","0","0","21.69817","21.69817","0.06547619","0.06547619","0.06547619","0","0","0","0","0","0.0670176","0.06547619","4.221334","4.32904","0","0.0670176","-0.0670176","6.989108","63.14548","0","20","1.699315","1.518488","105.2789","0.07202382","0","0","4.32904"
"11/7/2007 3:00:00 AM","0","0","-65.41258","90","0","0","21.69817","21.69817","0.08470055","0.08470055","0.08470055","0","0","0.00000000000000001387779","0","0","0.08669452","0.08470055","4.295619","4.263515","0","0.08669452","-0.08669452","6.898702","62.32883","0","20","1.699543","1.518488","105.2789","0.09317061","0","0","4.263515"
"11/7/2007 4:00:00 AM","0","0","-69.79771","90","0","0","21.69817","21.69817","0.225295","0.225295","0.225295","0","0","0","0","0","0.2305988","0.225295","4.391764","4.17871","0","0.2305988","-0.2305988","6.658144","60.15556","0","20","1.699772","1.518488","105.2789","0.2478245","0","0","4.17871"
"11/7/2007 5:00:00 AM","0","0","-72.21712","90","0","0","21.69817","21.69817","0.4303147","0.4303147","0.4303147","0","0","0","0","0","0.440445","0.4303147","4.647846","3.952858","0","0.440445","-0.440445","6.198427","56.0022","0","20","1.7","1.518488","105.2789","0.4733462","0","0","3.952858"
"11/7/2007 6:00:00 AM","0.02016604","4.066854","-73.34792","86.90971","0.02005487","0.09182245","22.24006","21.69817","0.4880458","0.4880458","0.4880458","18.81431","0","0","0","0.09182245","0.4995351","0.4880458","5.138082","3.520479","0","0.4077126","-0.4077126","5.77291","52.15781","0","20","1.700228","1.518488","105.2789","0.5368503","0.07345796","0","3.612302"
"11/7/2007 7:00:00 AM","0.09559571","18.42092","-73.38113","72.57767","0.09541196","0.4331484","24.28068","21.69817","0.4094259","0.4094259","0.4094259","105.7941","0","0","0","0.4331484","0.4190643","0.4094259","5.592813","3.119376","0.01408402","0","0.01408402","5.786418","52.27998","0","20","1.700457","1.518488","105.2789","0.4503685","0.3465187","0","3.552525"
"11/7/2007 8:00:00 AM","0.1468322","32.73132","-72.13494","58.36476","0.1466406","0.6618366","25.67192","21.69817","0.4281055","0.4281055","0.4281055","154.5966","0","0","0","0.6618366","0.4381837","0.4281055","5.578335","3.132128","0.2236529","0","0.2236529","6.000825","54.21727","0","20","1.700685","1.518488","105.2789","0.470916","0.5294693","0","3.793965"
"11/7/2007 9:00:00 AM","0.300638","46.86307","-68.83313","44.45005","0.3000352","1.330284","29.85727","21.69817","0.3884341","0.3884341","0.3884341","342.4736","0","0","0","1.330284","0.3975784","0.3884341","5.349065","3.334336","0.932706","0","0.932706","6.893479","62.28251","0","20","1.700913","1.518488","105.2789","0.4272775","1.064227","0","4.66462"
"11/7/2007 10:00:00 AM","0.6378205","60.47936","-61.03951","31.28851","0.6316509","2.690729","39.00666","21.69817","0.4466532","0.4466532","0.4466532","602.4201","0","0","0","2.690729","0.4571681","0.4466532","4.397158","4.173841","2.233561","0","2.233561","9.024629","81.53761","0","20","1.701142","1.518488","105.2789","0.4913186","2.152583","0","6.86457"
"11/7/2007 11:00:00 AM","0.8684021","72.26922","-39.87548","20.44196","0.8568317","3.54746","45.29972","21.69817","0.4305224","0.4305224","0.4305224","823.9896","0.9656391","0","0","3.54746","0.4406576","0.4305224","2.141163","6.162843","2.141163","0","2.141163","11.06806","100","0","20","1.70137","1.518488","105.2789","0.4735747","2.837968","0","9.710303"
"11/7/2007 12:00:00 PM","0.4440812","76.18481","13.0521","17.13137","0.4431227","1.931589","33.78799","21.69817","0.5427393","0.5427393","0.5427393","355.8963","1.376073","0","0","1.931589","0.5555162","0.5427393","0","8.049786","0","0","0","11.06806","100","0","20","1.701598","1.518488","105.2789","0.5970132","1.545271","0","9.981375"
"11/7/2007 1:00:00 PM","0.3025824","67.61286","51.83091","24.61716","0.3022378","1.339704","29.91759","21.69817","0.4593854","0.4593854","0.4593854","291.6296","0.8695037","0","0","1.339704","0.4702","0.4593854","0","8.04979","0","0","0","11.06806","100","0","20","1.701826","1.518488","105.2789","0.5053239","1.071763","0","9.389494"
"11/7/2007 2:00:00 PM","0.4214678","54.72051","65.25375","36.8092","0.419933","1.835604","33.1492","21.69817","0.2395826","0.2395826","0.2395826","766.1675","1.590381","0","0","1.835604","0.2452227","0.2395826","0","8.049795","0","0","0","11.06806","100","0","20","1.702055","1.518488","105.2789","0.2635408","1.468483","0","9.885399"
"11/7/2007 3:00:00 PM","0.3788964","40.81276","70.6004","50.38723","0.3764009","1.653884","31.95189","21.69817","0.4110688","0.4110688","0.4110688","402.3375","1.233138","0","0","1.653884","0.420746","0.4110688","0","8.0498","0","0","0","11.06806","100","0","20","1.702283","1.518488","105.2789","0.4521757","1.323107","0","9.703684"
"11/7/2007 4:00:00 PM","0.2319009","26.58067","72.85873","64.46236","0.2303919","1.029841","27.95343","21.69817","0.44843","0.44843","0.44843","229.6548","0.5708542","0","0","1.029841","0.4589867","0.44843","0","8.049805","0","0","0","11.06806","100","0","20","1.702511","1.520409","105.412","0.493273","0.8238727","0","9.079646"
"11/7/2007 5:00:00 PM","0.06534845","12.23938","73.50381","78.74172","0.06517674","0.2969029","23.46109","21.69817","0.5370082","0.5370082","0.5370082","55.28833","0","0","0","0.2969029","0.5496501","0.5370082","0","8.049807","0","0.2527473","-0.2527473","10.80438","97.61925","0","20","1.70274","1.520409","105.412","0.590709","0.2375223","0","8.346709"
"11/7/2007 6:00:00 PM","0.009969398","0","72.99828","90","0","0","21.69817","21.69817","1.122013","1.122013","1.122013","0","0","0.0000000000000002220446","0","0","1.148427","1.122013","0.2748952","7.807437","0","1.148427","-1.148427","9.6035","86.76934","0","20","1.702968","1.520409","105.412","1.234215","0","0","7.807437"
"11/7/2007 7:00:00 PM","0","0","71.35836","90","0","0","21.69817","21.69817","0.9521133","0.9521133","0.9521133","0","0","0","0","0","0.9745274","0.9521133","1.532207","6.69943","0","0.9745274","-0.9745274","8.584926","77.56651","0","20","1.703196","1.520409","105.412","1.047325","0","0","6.69943"
"11/7/2007 8:00:00 PM","0","0","68.2162","90","0","0","21.69817","21.69817","0.7976875","0.7976875","0.7976875","0","0","0","0","0","0.8164663","0.7976875","2.604462","5.754275","0","0.8164663","-0.8164663","7.731905","69.85946","0","20","1.703425","1.520409","105.412","0.8774563","0","0","5.754275"
"11/7/2007 9:00:00 PM","0","0","62.55447","90","0","0","21.69817","21.69817","0.4707824","0.4707824","0.4707824","0","0","0.00000000000000005551115","0","0","0.4818653","0.4707824","3.50654","4.958964","0","0.4818653","-0.4818653","7.228901","65.31487","0","20","1.703653","1.520409","105.412","0.5178607","0","0","4.958964"
"11/7/2007 10:00:00 PM","0","0","51.78403","90","0","0","21.69817","21.69817","0.3296051","0.3296051","0.3296051","0","0","0.00000000000000005551115","0","0","0.3373644","0.3296051","4.040215","4.488379","0","0.3373644","-0.3373644","6.876869","62.13431","0","20","1.703881","1.520409","105.412","0.3625656","0","0","4.488379"
"11/7/2007 11:00:00 PM","0","0","29.55577","90","0","0","21.69817","21.69817","0.1682133","0.1682133","0.1682133","0","0","0","0","0","0.1721733","0.1682133","4.41448","4.158323","0","0.1721733","-0.1721733","6.697286","60.51188","0","20","1.70411","1.520409","105.412","0.1850346","0","0","4.158323"
"11/8/2007 12:00:00 AM","0","0","-8.70155","90","0","0","21.69817","21.69817","0.06524995","0.06524995","0.06524995","0","0","0","0","0","0.06678603","0.06524995","4.605636","3.989728","0","0.06678603","-0.06678603","6.627645","59.88279","0","20","1.704338","1.520409","105.412","0.07177494","0","0","3.989728"
"11/8/2007 1:00:00 AM","0","0","-40.70393","90","0","0","21.69817","21.69817","0.06364977","0.06364977","0.06364977","0","0","0","0","0","0.06514818","0.06364977","4.679793","3.92431","0","0.06514818","-0.06514818","6.559712","59.26913","0","20","1.704566","1.520409","105.412","0.07001475","0","0","3.92431"
"11/8/2007 2:00:00 AM","0","0","-56.93226","90","0","0","21.69817","21.69817","0.08089601","0.08089601","0.08089601","0","0","0","0","0","0.08280041","0.08089601","4.752154","3.860475","0","0.08280041","-0.08280041","6.473368","58.48912","0","20","1.704795","1.520409","105.412","0.08898561","0","0","3.860475"
"11/8/2007 3:00:00 AM","0","0","-65.06979","90","0","0","21.69817","21.69817","0.08034991","0.08034991","0.08034991","0","0","0","0","0","0.08224146","0.08034991","4.844169","3.779306","0","0.08224146","-0.08224146","6.387607","57.71437","0","20","1.705023","1.520409","105.412","0.0883849","0","0","3.779306"
"11/8/2007 4:00:00 AM","0","0","-69.49468","90","0","0","21.69817","21.69817","0.2793614","0.2793614","0.2793614","0","0","0","0","0","0.2859379","0.2793614","4.9356","3.698651","0","0.2859379","-0.2859379","6.089277","55.01898","0","20","1.705251","1.520409","105.412","0.3072975","0","0","3.698651"
"11/8/2007 5:00:00 AM","0","0","-71.93404","90","0","0","21.69817","21.69817","0.472223","0.472223","0.472223","0","0","0.00000000000000005551115","0","0","0.4833398","0.472223","5.254016","3.417796","0","0.4833398","-0.4833398","5.584732","50.46033","0","20","1.70548","1.522329","105.5452","0.5194453","0","0","3.417796"
"11/8/2007 6:00:00 AM","0.01943258","4.06176","-73.06818","86.9306","0.0193277","0.08850029","22.2204","21.69817","0.3847431","0.3847431","0.3847431","23.00244","0","0","0","0.08850029","0.3938005","0.3847431","5.793594","2.941843","0","0.3053002","-0.3053002","5.266184","47.58224","0","20","1.705708","1.52672","105.8496","0.4232174","0.07080023","0","3.030343"
"11/8/2007 7:00:00 AM","0.07292639","18.39445","-73.08833","72.62057","0.07280894","0.331384","23.66787","21.69817","0.395438","0.395438","0.395438","83.80177","0","0.00000000000000005551115","0","0.331384","0.4047471","0.395438","6.134928","2.640728","0","0.07336313","-0.07336313","5.189683","46.89113","0","20","1.705936","1.52672","105.8496","0.4349818","0.2651072","0","2.972112"
"11/8/2007 8:00:00 AM","0.1723381","32.68098","-71.80872","58.43309","0.1720839","0.7744057","26.36411","21.69817","0.327448","0.327448","0.327448","236.4973","0","0","0","0.7744057","0.3351566","0.327448","6.216957","2.568346","0.4392492","0","0.4392492","5.610559","50.69405","0","20","1.706164","1.52672","105.8496","0.3601928","0.6195246","0","3.342752"
"11/8/2007 9:00:00 AM","0.09198564","46.78175","-68.44297","44.55208","0.09190416","0.41739","24.18553","21.69817","0.3867652","0.3867652","0.3867652","107.9182","0","0","0","0.41739","0.3958702","0.3867652","5.765862","2.966251","0.02151975","0","0.02151975","5.631199","50.88066","0","20","1.706393","1.52672","105.8496","0.4254417","0.333912","0","3.383641"
"11/8/2007 10:00:00 AM","0.05975892","60.34959","-60.53907","31.44212","0.05971241","0.2721789","23.31309","21.69817","0.3793101","0.3793101","0.3793101","71.7563","0","0","0","0.2721789","0.3882396","0.3793101","5.743737","2.985748","0","0.1160607","-0.1160607","5.510161","49.78714","0","20","1.706621","1.52672","105.8496","0.4172411","0.2177431","0","3.257927"
"11/8/2007 11:00:00 AM","0.04822642","72.05034","-39.31031","20.67814","0.04819022","0.2199447","23.00113","21.69817","0.6432503","0.6432503","0.6432503","34.1927","0","0","0","0.2199447","0.6583934","0.6432503","5.873324","2.871421","0","0.4384487","-0.4384487","5.05253","45.65231","0","20","1.706849","1.526765","105.8527","0.7075754","0.1759558","0","3.091366"
"11/8/2007 12:00:00 PM","0.1001381","75.91765","12.71735","17.40184","0.1000573","0.4539975","24.4067","21.69817","0.5485129","0.5485129","0.5485129","82.7688","0","0.0000000000000001110223","0","0.4539975","0.5614256","0.5485129","6.364037","2.438521","0","0.1074281","-0.1074281","4.940497","44.64014","0","20","1.707078","1.526765","105.8527","0.6033641","0.363198","0","2.892519"
"11/8/2007 1:00:00 PM","0.2233792","67.46555","51.2105","24.78981","0.2231574","0.9983404","27.756","21.69817","0.4813783","0.4813783","0.4813783","207.3921","0","0","0","0.9983404","0.4927106","0.4813783","6.484311","2.332396","0.5056298","0","0.5056298","5.424901","49.01711","0","20","1.707306","1.526765","105.8527","0.5295161","0.7986723","0","3.330736"
"11/8/2007 2:00:00 PM","0.08107002","54.64568","64.78867","36.90774","0.08100308","0.368337","23.88995","21.69817","0.3130042","0.3130042","0.3130042","117.678","0","0","0","0.368337","0.3203728","0.3130042","5.964589","2.790859","0.04796426","0","0.04796426","5.470902","49.43287","0","20","1.707534","1.526765","105.8527","0.3443046","0.2946696","0","3.159196"
"11/8/2007 3:00:00 PM","0.006087789","40.77813","70.23461","50.44177","0.006083451","0.02789712","21.86249","21.69817","0.2927516","0.2927516","0.2927516","9.529278","0","0.00000000000000005551115","0","0.02789712","0.2996434","0.2927516","5.915272","2.834344","0","0.2717463","-0.2717463","5.187388","46.87127","0","20","1.707763","1.526765","105.8527","0.3220268","0.02231769","0","2.862241"
"11/8/2007 4:00:00 PM","0.002710663","26.5736","72.54678","64.48685","0.002708732","0.01242623","21.77133","21.69817","0.410109","0.410109","0.410109","3.029983","0","0.00000000000000005551115","0","0.01242623","0.4197636","0.410109","6.2192","2.566218","0","0.4073373","-0.4073373","4.762264","43.0301","0","20","1.707991","1.526827","105.857","0.4511199","0.009940986","0","2.578644"
"11/8/2007 5:00:00 PM","0.02412939","12.25481","73.21867","78.74239","0.02409735","0.1102811","22.34935","21.69817","0.3814069","0.3814069","0.3814069","28.91429","0","0","0","0.1102811","0.3903858","0.3814069","6.675724","2.163451","0","0.2801047","-0.2801047","4.470024","40.38962","0","20","1.708219","1.526827","105.857","0.4195476","0.08822489","0","2.273732"
"11/8/2007 6:00:00 PM","0.009752893","0","72.72142","90","0","0","21.69817","21.69817","1.758968","1.637509","1.637509","0","0","0.1214583","0.2973551","0","1.676059","1.637509","6.990079","1.886086","0","1.676059","-1.676059","2.715011","24.53197","0","20","1.708447","1.529901","106.0701","1.934864","0","0","1.886086"
"11/8/2007 7:00:00 PM","0","0","71.0741","90","0","0","21.69817","21.69817","0.7300012","0.2069962","0.2069962","0","0","0.5230049","0.596005","0","0.2118692","0.2069962","8.887292","0.2118692","0","0.2118692","-0.2118692","2.494001","22.53505","0","20","1.708676","1.529901","106.0701","0.8030012","0","0","0.2118692"
"11/8/2007 8:00:00 PM","0","0","67.90825","90","0","0","21.69817","21.69817","0.4765347","0.000005428687","0.000005428687","0","0","0.4765293","0.5241827","0","0.000005556486","0.000005428687","9.127308","0.000005556486","0","0.000005556486","0","2.494001","22.5351","0","20","1.708904","1.529901","106.0701","0.5241882","0","0","0.000005556486"
"11/8/2007 9:00:00 PM","0","0","62.20488","90","0","0","21.69817","21.69817","0.3982646","0.00001085737","0.00001085737","0","0","0.3982538","0.4380803","0","0.00001111297","0.00001085737","9.12728","0.00001111297","0","0.00001111297","-0.00001111297","2.493989","22.53505","0","20","1.709132","1.529901","106.0701","0.4380911","0","0","0.00001111297"
"11/8/2007 10:00:00 PM","0","0","51.38684","90","0","0","21.69817","21.69817","0.3521394","0.000005428687","0.000005428687","0","0","0.3521339","0.3873479","0","0.000005556486","0.000005428687","9.127265","0.000005556486","0","0.000005556486","0","2.493989","22.5351","0","20","1.709361","1.529901","106.0701","0.3873533","0","0","0.000005556486"
"11/8/2007 11:00:00 PM","0","0","29.23221","90","0","0","21.69817","21.69817","0.2711704","0.00001085737","0.00001085737","0","0","0.2711595","0.2982766","0","0.00001111297","0.00001085737","9.127237","0.00001111297","0","0.00001111297","-0.00001111297","2.493978","22.53505","0","20","1.709589","1.529901","106.0701","0.2982874","0","0","0.00001111297"
"11/9/2007 12:00:00 AM","0","0","-8.527183","90","0","0","21.69817","21.69817","0.06642773","0.000005428687","0.000005428687","0","0","0.0664223","0.07306507","0","0.000005556486","0.000005428687","9.127223","0.000005556486","0","0.000005556486","0","2.493978","22.5351","0","20","1.709817","1.529901","106.0701","0.0730705","0","0","0.000005556486"
"11/9/2007 1:00:00 AM","0","0","-40.26873","90","0","0","21.69817","21.69817","0.09046448","0.00001085737","0.00001085737","0","0","0.09045362","0.09950007","0","0.00001111297","0.00001085737","9.127195","0.00001111297","0","0.00001111297","-0.00001111297","2.493966","22.53505","0","20","1.710046","1.529901","106.0701","0.09951092","0","0","0.00001111297"
"11/9/2007 2:00:00 AM","0","0","-56.53489","90","0","0","21.69817","21.69817","0.07603531","0.000005428687","0.000005428687","0","0","0.07602988","0.08363342","0","0.000005556486","0.000005428687","9.12718","0.000005556486","0","0.000005556486","0","2.493966","22.5351","0","20","1.710274","1.529901","106.0701","0.08363885","0","0","0.000005556486"
"11/9/2007 3:00:00 AM","0","0","-64.73248","90","0","0","21.69817","21.69817","0.06577579","0.00001085737","0.00001085737","0","0","0.06576493","0.07234251","0","0.00001111297","0.00001085737","9.127152","0.00001111297","0","0.00001111297","-0.00001111297","2.493955","22.53505","0","20","1.710502","1.529901","106.0701","0.07235336","0","0","0.00001111297"
"11/9/2007 4:00:00 AM","0","0","-69.19656","90","0","0","21.69817","21.69817","0.2915616","0.000005428687","0.000005428687","0","0","0.2915561","0.3207123","0","0.000005556486","0.000005428687","9.127138","0.000005556486","0","0.000005556486","0","2.493955","22.5351","0","20","1.710731","1.529901","106.0701","0.3207178","0","0","0.000005556486"
"11/9/2007 5:00:00 AM","0","0","-71.6557","90","0","0","21.69817","21.69817","0.4071871","0.00001085737","0.00001085737","0","0","0.4071763","0.447895","0","0.00001111297","0.00001085737","9.12711","0.00001111297","0","0.00001111297","-0.00001111297","2.493943","22.53505","0","20","1.710959","1.529901","106.0701","0.4479058","0","0","0.00001111297"
"11/9/2007 6:00:00 AM","0.0304789","4.053165","-72.7934","86.95468","0.03004797","0.1374221","22.51026","21.69817","0.5884211","0.1342668","0.1342668","102.35","0","0.4541543","0.6204055","0.1374221","0.1374277","0.1342668","9.127095","0.000005556486","0","0.000005556486","0","2.493943","22.5351","0","20","1.711187","1.529901","106.0701","0.6472632","0.1099377","0","0.1374277"
"11/9/2007 7:00:00 AM","0.1185342","18.36453","-72.80109","72.66656","0.1181762","0.5351048","24.8985","21.69817","0.4612727","0.4612727","0.4612727","116.0062","0","0","0.4028296","0.5351048","0.4721318","0.4612727","9.127068","0.00001111297","0.06297301","0","0.06297301","2.554336","23.08086","0","20","1.711416","1.529901","106.0701","0.5074","0.4280838","0","0.5351158"
"11/9/2007 8:00:00 AM","0.2620162","32.62727","-71.48932","58.50438","0.2608452","1.161842","28.78519","21.69817","0.202842","0.202842","0.202842","572.7815","0","0","0","1.161842","0.2076172","0.202842","9.061421","0.05793456","0.9542243","0","0.9542243","3.467537","31.33258","0","20","1.711644","1.529901","106.0701","0.2231262","0.9294732","0","1.219776"
"11/9/2007 9:00:00 AM","0.2272839","46.69722","-68.06231","44.65673","0.2270016","1.015086","27.8609","21.69817","0.4449262","0.4449262","0.4449262","228.147","0","0","0","1.015086","0.4554004","0.4449262","8.071456","0.9316169","0.5596853","0","0.5596853","4.003659","36.17705","0","20","1.711872","1.529901","106.0701","0.4894188","0.8120686","0","1.946703"
"11/9/2007 10:00:00 AM","0.319779","60.2172","-60.05461","31.59744","0.3193287","1.412619","30.38578","21.69817","0.3790655","0.3790655","0.3790655","372.6583","0","0","0","1.412619","0.3879892","0.3790655","7.492255","1.442701","1.02463","0","1.02463","4.984077","45.03621","0","20","1.712101","1.529901","106.0701","0.416972","1.130095","0","2.855319"
"11/9/2007 11:00:00 AM","0.3748846","71.8316","-38.77677","20.91301","0.3743102","1.645106","31.89444","21.69817","0.6121972","0.6121972","0.6121972","268.7217","0","0","0","1.645106","0.6266091","0.6121972","6.436907","2.373806","1.018497","0","1.018497","5.958641","53.84251","0","20","1.712329","1.529901","106.0701","0.6734169","1.316085","0","4.018913"
"11/9/2007 12:00:00 PM","0.2719449","75.65571","12.38681","17.66701","0.2716632","1.208499","29.08093","21.69817","0.719188","0.719188","0.719188","168.0366","0","0","0","1.208499","0.7361188","0.719188","5.392763","3.294842","0.4723804","0","0.4723804","6.411227","57.93223","0","20","1.712557","1.529901","106.0701","0.7911069","0.9667994","0","4.503341"
"11/9/2007 1:00:00 PM","0.1993877","67.32145","50.60353","24.95848","0.1991958","0.8936177","27.10258","21.69817","0.4127647","0.4127647","0.4127647","216.4957","0","0","0","0.8936177","0.4224818","0.4127647","4.909512","3.721043","0.471136","0","0.471136","6.862622","62.0112","0","20","1.712785","1.529901","106.0701","0.4540412","0.7148942","0","4.614661"
"11/9/2007 2:00:00 PM","0.07323758","54.57378","64.33173","37.00283","0.0731779","0.3330494","23.67787","21.69817","0.3614355","0.3614355","0.3614355","92.14629","0.00000000000000005551115","0","0","0.3330494","0.3699442","0.3614355","4.428582","4.145157","0","0.03689483","-0.03689483","6.824153","61.66373","0","20","1.713014","1.529901","106.0701","0.3975791","0.2664395","0","4.478206"
"11/9/2007 3:00:00 PM","0.08488718","40.74644","69.87498","50.49298","0.08480897","0.3854768","23.99313","21.69817","0.4451972","0.4451972","0.4451972","86.58562","0","0","0","0.3854768","0.4556778","0.4451972","4.469498","4.109056","0","0.070201","-0.070201","6.75095","61.00241","0","20","1.713242","1.529901","106.0701","0.4897169","0.3083814","0","4.494533"
"11/9/2007 4:00:00 PM","0.1383279","26.5695","72.2402","64.50805","0.138105","0.6239218","25.43989","21.69817","0.3337046","0.3337046","0.3337046","186.9683","0","0","0","0.6239218","0.3415605","0.3337046","4.547401","4.040336","0.2823613","0","0.2823613","7.021601","63.44819","0","20","1.71347","1.529904","106.0704","0.3670751","0.4991375","0","4.664258"
"11/9/2007 5:00:00 PM","0.0718795","12.27319","72.93867","78.73982","0.07165392","0.3261697","23.63657","21.69817","0.6736057","0.6736057","0.6736057","48.42145","0","0","0","0.3261697","0.6894634","0.6736057","4.259379","4.294312","0","0.3632937","-0.3632937","6.642486","60.02259","0","20","1.713699","1.529904","106.0704","0.7409663","0.2609357","0","4.620481"
"11/9/2007 6:00:00 PM","0.00958545","0","72.44987","90","0","0","21.69817","21.69817","1.014425","1.014425","1.014425","0","0","0.0000000000000002220446","0","0","1.038306","1.014425","4.662868","3.93847","0","1.038306","-1.038306","5.557069","50.2147","0","20","1.713927","1.529904","106.0704","1.115868","0","0","3.93847"
"11/9/2007 7:00:00 PM","0","0","70.79574","90","0","0","21.69817","21.69817","0.9865237","0.9865237","0.9865237","0","0","0.0000000000000001110223","0","0","1.009748","0.9865237","5.822211","2.915911","0","1.009748","-1.009748","4.501585","40.67725","0","20","1.714155","1.529904","106.0704","1.085176","0","0","2.915911"
"11/9/2007 8:00:00 PM","0","0","67.60746","90","0","0","21.69817","21.69817","0.4376294","0.4376294","0.4376294","0","0","0","0","0","0.4479319","0.4376294","6.955397","1.916202","0","0.4479319","-0.4479319","4.034043","36.45253","0","20","1.714384","1.529904","106.0704","0.4813924","0","0","1.916202"
"11/9/2007 9:00:00 PM","0","0","61.8649","90","0","0","21.69817","21.69817","0.2878404","0.2878404","0.2878404","0","0","0","0","0","0.2946166","0.2878404","7.459173","1.471685","0","0.2946166","-0.2946166","3.726651","33.67495","0","20","1.714612","1.529904","106.0704","0.3166244","0","0","1.471685"
"11/9/2007 10:00:00 PM","0","0","51.00409","90","0","0","21.69817","21.69817","0.2140532","0.2140532","0.2140532","0","0","0.00000000000000002775558","0","0","0.2190923","0.2140532","7.790993","1.178869","0","0.2190923","-0.2190923","3.498103","31.6098","0","20","1.71484","1.529904","106.0704","0.2354585","0","0","1.178869"
"11/9/2007 11:00:00 PM","0","0","28.92821","90","0","0","21.69817","21.69817","0.1902405","0.1902405","0.1902405","0","0","0","0","0","0.194719","0.1902405","8.038012","0.9608685","0","0.194719","-0.194719","3.294992","29.77451","0","20","1.715068","1.529904","106.0704","0.2092645","0","0","0.9608685"
"11/10/2007 12:00:00 AM","0","0","-8.350492","90","0","0","21.69817","21.69817","0.09724802","0.09724802","0.09724802","0","0","0","0","0","0.09953737","0.09724802","8.257758","0.7669255","0","0.09953737","-0.09953737","3.191191","28.8366","0","20","1.715297","1.529904","106.0704","0.1069728","0","0","0.7669255"
"11/10/2007 1:00:00 AM","0","0","-39.84137","90","0","0","21.69817","21.69817","0.06340715","0.06340715","0.06340715","0","0","0","0","0","0.06489985","0.06340715","8.370131","0.6677364","0","0.06489985","-0.06489985","3.123517","28.22514","0","20","1.715525","1.529904","106.0704","0.06974787","0","0","0.6677364"
"11/10/2007 2:00:00 AM","0","0","-56.14416","90","0","0","21.69817","21.69817","0.05277627","0.05277627","0.05277627","0","0","0.000000000000000006938894","0","0","0.0540187","0.05277627","8.443413","0.6030439","0","0.0540187","-0.0540187","3.067191","27.71622","0","20","1.715753","1.529904","106.0704","0.0580539","0","0","0.6030439"
"11/10/2007 3:00:00 AM","0","0","-64.40066","90","0","0","21.69817","21.69817","0.1008287","0.1008287","0.1008287","0","0","0.00000000000000001387779","0","0","0.1032024","0.1008287","8.50442","0.5491837","0","0.1032024","-0.1032024","2.959566","26.74375","0","20","1.715982","1.529904","106.0704","0.1109116","0","0","0.5491837"
"11/10/2007 4:00:00 AM","0","0","-68.9034","90","0","0","21.69817","21.69817","0.1462792","0.1462792","0.1462792","0","0","0.00000000000000002775558","0","0","0.1497229","0.1462792","8.621059","0.4462241","0","0.1497229","-0.1497229","2.803409","25.33271","0","20","1.71621","1.529904","106.0704","0.1609072","0","0","0.4462241"
"11/10/2007 5:00:00 AM","0","0","-71.3822","90","0","0","21.69817","21.69817","0.4059605","0.2899108","0.2899108","0","0","0.1160497","0.1566458","0","0.2967357","0.2899108","8.790415","0.2967357","0","0.2967357","-0.2967357","2.493804","22.53505","0","20","1.716438","1.531355","106.171","0.4465566","0","0","0.2967357"
"11/10/2007 6:00:00 AM","0.05587091","4.041095","-72.52366","86.98193","0.04849303","0.2213192","23.00932","21.69817","0.5890347","0.2162343","0.2162343","102.3516","0","0.3728004","0.6046869","0.2213192","0.2213247","0.2162343","9.126589","0.000005556486","0","0.000005556486","0","2.493804","22.5351","0","20","1.716667","1.531355","106.171","0.6479381","0.1770553","0","0.2213247"
"11/10/2007 7:00:00 AM","0.2410827","18.33121","-72.5195","72.71561","0.2332067","1.042082","28.03026","21.69817","0.4749314","0.4749314","0.4749314","219.4175","0","0","0.3187908","1.042082","0.486112","0.4749314","9.126561","0.00001111297","0.5559704","0","0.5559704","3.026372","27.34769","0","20","1.716895","1.531355","106.171","0.5224245","0.8336659","0","1.042094"
"11/10/2007 8:00:00 AM","0.4954506","32.57026","-71.17686","58.57854","0.4824673","2.09314","34.87336","21.69817","0.3752581","0.3752581","0.3752581","557.7867","0","0","0","2.09314","0.3840922","0.3752581","8.548527","0.5101665","1.709047","0","1.709047","4.659053","42.10144","0","20","1.717123","1.531355","106.171","0.4127839","1.674512","0","2.603306"
"11/10/2007 9:00:00 AM","0.6653008","46.60963","-67.69125","44.76388","0.6527255","2.773229","39.59284","21.69817","0.4979797","0.4979797","0.4979797","556.8961","0","0","0","2.773229","0.5097029","0.4979797","6.785613","2.065757","2.263526","0","2.263526","6.81864","61.61664","0","20","1.717352","1.531355","106.171","0.5477777","2.218584","0","4.838986"
"11/10/2007 10:00:00 AM","0.9125784","60.08239","-59.58613","31.7543","0.8965483","3.692862","46.4165","21.69817","0.4501717","0.4501717","0.4501717","820.3229","0","0","0","3.692862","0.4607694","0.4501717","4.474848","4.103982","3.232092","0","3.232092","9.895389","89.41989","0","20","1.71758","1.532805","106.2715","0.4951889","2.954289","0","7.796844"
"11/10/2007 11:00:00 AM","1.190134","71.61328","-38.2738","21.14635","1.170708","4.649298","54.18206","21.69817","0.5452196","0.5452196","0.5452196","852.7386","2.867055","0","0","4.649298","0.5580549","0.5452196","1.224188","6.969682","1.224188","0","1.224188","11.06621","100","0","20","1.717808","1.532805","106.2715","0.5997416","3.719439","0","11.61898"
"11/10/2007 12:00:00 PM","1.229155","75.39904","12.06006","17.9268","1.209493","4.777883","55.28868","21.69817","0.794261","0.794261","0.794261","601.5508","3.964924","0","0","4.777883","0.812959","0.794261","0","8.048416","0","0","0","11.06621","100","0","20","1.718037","1.532805","106.2715","0.8736871","3.822307","0","12.8263"
"11/10/2007 1:00:00 PM","1.059373","67.18072","50.00964","25.12306","1.041699","4.209564","50.51553","21.69817","0.5866738","0.5866738","0.5866738","717.5306","3.609079","0","0","4.209564","0.600485","0.5866738","0","8.048421","0","0","0","11.06621","100","0","20","1.718265","1.532805","106.2715","0.6453412","3.367651","0","12.25799"
"11/10/2007 2:00:00 PM","0.9484659","54.50491","63.88289","37.09441","0.930299","3.815068","47.36715","21.69817","0.3445821","0.3445821","0.3445821","1107.158","3.462374","0","0","3.815068","0.352694","0.3445821","0","8.048426","0","0","0","11.06621","100","0","20","1.718493","1.532805","106.2715","0.3790403","3.052055","0","11.86349"
"11/10/2007 3:00:00 PM","0.737116","40.71775","69.52156","50.54082","0.7192308","3.030447","41.44644","21.69817","0.4201623","0.4201623","0.4201623","721.2562","2.600394","0","0","3.030447","0.4300536","0.4201623","0","8.048431","0","0","0","11.06621","100","0","20","1.718722","1.532805","106.2715","0.4621786","2.424358","0","11.07888"
"11/10/2007 4:00:00 PM","0.4127174","26.56837","71.93906","64.52596","0.3995318","1.75069","32.58778","21.69817","0.5012895","0.5012895","0.5012895","349.2373","1.2376","0","0","1.75069","0.5130907","0.5012895","0","8.048436","0","0","0","11.06621","100","0","20","1.71895","1.532805","106.2715","0.5514185","1.400552","0","9.799127"
"11/10/2007 5:00:00 PM","0.220178","12.29449","72.66387","78.734","0.2034002","0.9120361","27.21718","21.69817","0.6507846","0.6507846","0.6507846","140.1441","0.2459311","0","0","0.9120361","0.666105","0.6507846","0","8.048441","0","0","0","11.06621","100","0","20","1.719178","1.532805","106.2715","0.715863","0.7296289","0","8.960477"
"11/10/2007 6:00:00 PM","0.01205529","0","72.1837","90","0","0","21.69817","21.69817","1.879917","1.637509","1.637509","0","0","0.2424076","0.4303993","0","1.676059","1.637509","0","8.048446","0","1.676059","-1.676059","9.311191","84.14234","0","20","1.719406","1.532805","106.2715","2.067909","0","0","8.048446"
"11/10/2007 7:00:00 PM","0","0","70.52338","90","0","0","21.69817","21.69817","1.003719","1.003719","1.003719","0","0","0","0","0","1.027348","1.003719","1.837439","6.429047","0","1.027348","-1.027348","8.237259","74.43772","0","20","1.719635","1.532805","106.2715","1.104091","0","0","6.429047"
"11/10/2007 8:00:00 PM","0","0","67.31391","90","0","0","21.69817","21.69817","0.8969918","0.8969918","0.8969918","0","0","0","0","0","0.9181083","0.8969918","2.969731","5.430911","0","0.9181083","-0.9181083","7.277793","65.76746","0","20","1.719863","1.532805","106.2715","0.986691","0","0","5.430911"
"11/10/2007 9:00:00 PM","0","0","61.53461","90","0","0","21.69817","21.69817","0.3995013","0.3995013","0.3995013","0","0","0","0","0","0.4089061","0.3995013","3.986354","4.534543","0","0.4089061","-0.4089061","6.851029","61.91105","0","20","1.720091","1.532805","106.2715","0.4394514","0","0","4.534543"
"11/10/2007 10:00:00 PM","0","0","50.6357","90","0","0","21.69817","21.69817","0.3104036","0.3104036","0.3104036","0","0","0","0","0","0.317711","0.3104036","4.440048","4.134447","0","0.317711","-0.317711","6.519521","58.91544","0","20","1.72032","1.532805","106.2715","0.341444","0","0","4.134447"
"11/10/2007 11:00:00 PM","0","0","28.64315","90","0","0","21.69817","21.69817","0.1777987","0.1777987","0.1777987","0","0","0","0","0","0.1819844","0.1777987","4.793116","3.823061","0","0.1819844","-0.1819844","6.3297","57.2002","0","20","1.720548","1.532805","106.2715","0.1955786","0","0","3.823061"
"11/11/2007 12:00:00 AM","0","0","-8.171523","90","0","0","21.69817","21.69817","0.1183118","0.1183118","0.1183118","0","0","0","0","0","0.121097","0.1183118","4.995525","3.644529","0","0.121097","-0.121097","6.203409","56.05906","0","20","1.720776","1.532805","106.2715","0.130143","0","0","3.644529"
"11/11/2007 1:00:00 AM","0","0","-39.42163","90","0","0","21.69817","21.69817","0.08722825","0.08722825","0.08722825","0","0","0","0","0","0.08928174","0.08722825","5.130286","3.525656","0","0.08928174","-0.08928174","6.110305","55.21782","0","20","1.721005","1.532805","106.2715","0.09595108","0","0","3.525656"
"11/11/2007 2:00:00 AM","0","0","-55.76004","90","0","0","21.69817","21.69817","0.08070976","0.08070976","0.08070976","0","0","0.00000000000000001387779","0","0","0.08260979","0.08070976","5.229679","3.437974","0","0.08260979","-0.08260979","6.02416","54.43947","0","20","1.721233","1.532805","106.2715","0.08878074","0","0","3.437974"
"11/11/2007 3:00:00 AM","0","0","-64.07438","90","0","0","21.69817","21.69817","0.0710123","0.0710123","0.0710123","0","0","0","0","0","0.07268404","0.0710123","5.32168","3.35681","0","0.07268404","-0.07268404","5.948367","53.75467","0","20","1.721461","1.532805","106.2715","0.07811353","0","0","3.35681"
"11/11/2007 4:00:00 AM","0","0","-68.61526","90","0","0","21.69817","21.69817","0.3458412","0.3458412","0.3458412","0","0","0","0","0","0.3539828","0.3458412","5.402653","3.285371","0","0.3539828","-0.3539828","5.578978","50.41666","0","20","1.721689","1.532805","106.2715","0.3804254","0","0","3.285371"
"11/11/2007 5:00:00 AM","0","0","-71.11359","90","0","0","21.69817","21.69817","0.3913672","0.3913672","0.3913672","0","0","0.00000000000000005551115","0","0","0.4005806","0.3913672","5.797822","2.93679","0","0.4005806","-0.4005806","5.160913","46.63875","0","20","1.721918","1.532805","106.2715","0.4305039","0","0","2.93679"
"11/11/2007 6:00:00 AM","0.05862514","4.025577","-72.25903","87.01231","0.04965824","0.2266074","23.04086","21.69817","0.554998","0.554998","0.554998","40.8303","0","0","0","0.2266074","0.5680634","0.554998","6.245914","2.541496","0","0.3414561","-0.3414561","4.804606","43.41895","0","20","1.722146","1.532805","106.2715","0.6104978","0.1812859","0","2.768103"
"11/11/2007 7:00:00 AM","0.3044008","18.29454","-72.24366","72.76765","0.2893387","1.284469","29.56447","21.69817","0.2385632","0.2385632","0.2385632","538.419","0","0","0","1.284469","0.2441793","0.2385632","6.628516","2.203944","1.04029","0","1.04029","5.799972","52.41413","0","20","1.722374","1.532805","106.2715","0.2624195","1.027575","0","3.488413"
"11/11/2007 8:00:00 AM","0.6213723","32.51004","-70.87143","58.65548","0.6025031","2.575839","38.19685","21.69817","0.465682","0.465682","0.465682","553.1325","0","0","0","2.575839","0.4766448","0.465682","5.561222","3.145432","2.099194","0","2.099194","7.803539","70.52045","0","20","1.722603","1.532805","106.2715","0.5122502","2.060671","0","5.721271"
"11/11/2007 9:00:00 AM","0.7195085","46.51909","-67.3299","44.87338","0.704478","2.9738","41.03477","21.69817","0.4908527","0.4908527","0.4908527","605.8437","0","0","0","2.9738","0.502408","0.4908527","3.428361","5.026319","2.471392","0","2.471392","10.1603","91.81871","0","20","1.722831","1.532805","106.2715","0.5399379","2.37904","0","8.000119"
"11/11/2007 10:00:00 AM","0.8575554","59.94537","-59.13363","31.91247","0.842777","3.495594","44.90502","21.69817","0.5396865","0.5396865","0.5396865","647.7083","1.997243","0","0","3.495594","0.5523915","0.5396865","0.9459599","7.214446","0.9459599","0","0.9459599","11.06561","100","0","20","1.723059","1.532805","106.2715","0.5936552","2.796475","0","10.71004"
"11/11/2007 11:00:00 AM","1.101421","71.39564","-37.80038","21.37797","1.083296","4.353364","51.69534","21.69817","0.4408395","0.4408395","0.4408395","987.517","3.902147","0","0","4.353364","0.4512175","0.4408395","0","8.047987","0","0","0","11.06561","100","0","20","1.723288","1.532805","106.2715","0.4849234","3.482692","0","12.40135"
"11/11/2007 12:00:00 PM","0.853673","75.14771","11.73669","18.18116","0.8422588","3.493678","44.89047","21.69817","0.6883601","0.6883601","0.6883601","507.5363","2.789113","0","0","3.493678","0.7045651","0.6883601","0","8.047992","0","0","0","11.06561","100","0","20","1.723516","1.532805","106.2715","0.7571961","2.794942","0","11.54167"
"11/11/2007 1:00:00 PM","0.7292807","67.04348","49.42848","25.28345","0.7208505","3.036652","41.49165","21.69817","0.3314264","0.3314264","0.3314264","916.2371","2.697423","0","0","3.036652","0.3392287","0.3314264","0","8.047997","0","0","0","11.06561","100","0","20","1.723744","1.532805","106.2715","0.3645691","2.429322","0","11.08465"
"11/11/2007 2:00:00 PM","0.7844377","54.43915","63.44215","37.18238","0.7703112","3.224768","42.87399","21.69817","0.3724965","0.3724965","0.3724965","865.7176","2.843502","0","0","3.224768","0.3812656","0.3724965","0","8.048001","0","0","0","11.06561","100","0","20","1.723973","1.532805","106.2715","0.4097461","2.579814","0","11.27277"
"11/11/2007 3:00:00 PM","0.7022318","40.69211","69.17439","50.58524","0.6850418","2.898812","40.49283","21.69817","0.3779705","0.3779705","0.3779705","766.9411","2.511943","0","0","2.898812","0.3868685","0.3779705","0","8.048006","0","0","0","11.06561","100","0","20","1.724201","1.532805","106.2715","0.4157676","2.319049","0","10.94682"
"11/11/2007 4:00:00 PM","0.3654492","26.57022","71.64342","64.54053","0.3557656","1.567047","31.38516","21.69817","0.426419","0.426419","0.426419","367.4899","1.130589","0","0","1.567047","0.4364576","0.426419","0","8.048012","0","0","0","11.06561","100","0","20","1.724429","1.535401","106.4515","0.469061","1.253637","0","9.615058"
"11/11/2007 5:00:00 PM","0.1574592","12.3187","72.39437","78.72496","0.1504093","0.6785528","25.7744","21.69817","0.6074137","0.6074137","0.6074137","111.7118","0.0568397","0","0","0.6785528","0.6217131","0.6074137","0","8.048012","0","0","0","11.06561","100","0","20","1.724658","1.537996","106.6314","0.6681551","0.5428422","0","8.726564"
"11/11/2007 6:00:00 PM","0.01551622","0","71.92299","90","0","0","21.69817","21.69817","0.963256","0.963256","0.963256","0","0","0","0","0","0.9859324","0.963256","0","8.048013","0","0.9859324","-0.9859324","10.03509","90.68902","0","20","1.724886","1.537996","106.6314","1.059582","0","0","8.048013"
"11/11/2007 7:00:00 PM","0","0","70.25707","90","0","0","21.69817","21.69817","0.7214482","0.7214482","0.7214482","0","0","0","0","0","0.7384322","0.7214482","1.07689","7.098889","0","0.7384322","-0.7384322","9.263749","83.71848","0","20","1.725114","1.537996","106.6314","0.7935931","0","0","7.098889"
"11/11/2007 8:00:00 PM","0","0","67.02768","90","0","0","21.69817","21.69817","0.6481575","0.6481575","0.6481575","0","0","0.0000000000000001110223","0","0","0.6634161","0.6481575","1.88666","6.385191","0","0.6634161","-0.6634161","8.570906","77.45728","0","20","1.725343","1.537996","106.6314","0.7129732","0","0","6.385191"
"11/11/2007 9:00:00 PM","0","0","61.21404","90","0","0","21.69817","21.69817","0.4783986","0.4783986","0.4783986","0","0","0","0","0","0.4896608","0.4783986","2.616633","5.74172","0","0.4896608","-0.4896608","8.059753","72.83806","0","20","1.725571","1.537996","106.6314","0.5262384","0","0","5.74172"
"11/11/2007 10:00:00 PM","0","0","50.28156","90","0","0","21.69817","21.69817","0.2836315","0.2836315","0.2836315","0","0","0.00000000000000005551115","0","0","0.2903086","0.2836315","3.156754","5.265539","0","0.2903086","-0.2903086","7.75686","70.10089","0","20","1.725799","1.537996","106.6314","0.3119947","0","0","5.265539"
"11/11/2007 11:00:00 PM","0","0","28.37644","90","0","0","21.69817","21.69817","0.1780106","0.1780106","0.1780106","0","0","0.00000000000000002775558","0","0","0.1822012","0.1780106","3.477438","4.982785","0","0.1822012","-0.1822012","7.566813","68.38354","0","20","1.726027","1.537996","106.6314","0.1958117","0","0","4.982785"
"11/12/2007 12:00:00 AM","0","0","-7.990323","90","0","0","21.69817","21.69817","0.09409325","0.09409325","0.09409325","0","0","0","0","0","0.09630834","0.09409325","3.678878","4.805155","0","0.09630834","-0.09630834","7.466379","67.47605","0","20","1.726256","1.537996","106.6314","0.1035026","0","0","4.805155"
"11/12/2007 1:00:00 AM","0","0","-39.00931","90","0","0","21.69817","21.69817","0.08480181","0.08480181","0.08480181","0","0","0","0","0","0.08679817","0.08480181","3.785394","4.711217","0","0.08679817","-0.08679817","7.375865","66.6582","0","20","1.726484","1.537996","106.6314","0.09328199","0","0","4.711217"
"11/12/2007 2:00:00 AM","0","0","-55.3825","90","0","0","21.69817","21.69817","0.07283994","0.07283994","0.07283994","0","0","0","0","0","0.0745547","0.07283994","3.881432","4.626517","0","0.0745547","-0.0745547","7.298122","65.95576","0","20","1.726712","1.537996","106.6314","0.08012393","0","0","4.626517"
"11/12/2007 3:00:00 AM","0","0","-63.75366","90","0","0","21.69817","21.69817","0.05625464","0.05625464","0.05625464","0","0","0","0","0","0.05757896","0.05625464","3.96395","4.553736","0","0.05757896","-0.05757896","7.238083","65.41332","0","20","1.726941","1.537996","106.6314","0.06188011","0","0","4.553736"
"11/12/2007 4:00:00 AM","0","0","-68.3322","90","0","0","21.69817","21.69817","0.1700482","0.1700482","0.1700482","0","0","0.00000000000000002775558","0","0","0.1740514","0.1700482","4.027691","4.497511","0","0.1740514","-0.1740514","7.05654","63.7728","0","20","1.727169","1.537996","106.6314","0.1870531","0","0","4.497511"
"11/12/2007 5:00:00 AM","0","0","-70.84996","90","0","0","21.69817","21.69817","0.4203182","0.4203182","0.4203182","0","0","0.00000000000000005551115","0","0","0.4302132","0.4203182","4.220596","4.327388","0","0.4302132","-0.4302132","6.607514","59.71491","0","20","1.727397","1.537996","106.6314","0.4623501","0","0","4.327388"
"11/12/2007 6:00:00 AM","0.03694796","4.006641","-71.9996","87.04578","0.03570773","0.1632027","22.66335","21.69817","0.4382486","0.4382486","0.4382486","37.23975","0","0","0","0.1632027","0.4485656","0.4382486","4.698495","3.905929","0","0.2853629","-0.2853629","6.309784","57.02433","0","20","1.727626","1.537996","106.6314","0.4820735","0.1305622","0","4.069131"
