sep=,
"11/12/2007 7:00:00 AM","0.1040638","18.25458","-71.97366","72.82264","0.1038226","0.4708805","24.50887","21.69817","0.2263438","0.2263438","0.2263438","208.0377","0","0","0","0.4708805","0.2316723","0.2263438","5.015933","3.625952","0.2392082","0","0.2392082","6.539095","59.09685","0","20","1.727854","1.537996","106.6314","0.2489782","0.3767044","0","4.096832"
"11/12/2007 8:00:00 AM","0.1927367","32.44671","-70.57314","58.7351","0.1923788","0.8637148","26.91681","21.69817","0.3193125","0.3193125","0.3193125","270.492","0","0","0","0.8637148","0.3268296","0.3193125","4.771355","3.841636","0.5368852","0","0.5368852","7.053404","63.74505","0","20","1.728082","1.537996","106.6314","0.3512438","0.6909719","0","4.70535"
"11/12/2007 9:00:00 AM","0.1119142","46.42575","-66.97835","44.98511","0.1118079","0.5066367","24.7256","21.69817","0.4713637","0.4713637","0.4713637","107.4832","0","0","0","0.5066367","0.4824603","0.4713637","4.223822","4.324469","0.02417646","0","0.02417646","7.076592","63.95476","0","20","1.72831","1.537996","106.6314","0.5185","0.4053094","0","4.831106"
"11/12/2007 10:00:00 AM","0.1319495","59.80634","-58.69708","32.07179","0.1318306","0.5960029","25.26939","21.69817","0.5681461","0.5681461","0.5681461","104.9031","0","0","0","0.5960029","0.5815211","0.5681461","4.199142","4.346213","0.01448184","0","0.01448184","7.090482","64.08044","0","20","1.728539","1.537996","106.6314","0.6249607","0.4768023","0","4.942216"
"11/12/2007 11:00:00 AM","0.351608","71.17894","-37.3555","21.60765","0.351119","1.547431","31.25762","21.69817","0.3605444","0.3605444","0.3605444","429.1928","0","0","0","1.547431","0.3690322","0.3605444","4.184349","4.35924","1.178399","0","1.178399","8.217626","74.2672","0","20","1.728767","1.537996","106.6314","0.3965989","1.237945","0","5.906671"
"11/12/2007 12:00:00 PM","0.6586492","74.90179","11.41636","18.43004","0.6535586","2.776481","39.61603","21.69817","0.877933","0.877933","0.877933","316.252","0","0","0","2.776481","0.8986008","0.877933","2.989402","5.412817","1.87788","0","1.87788","10.01089","90.4741","0","20","1.728995","1.537996","106.6314","0.9657263","2.221185","0","8.189299"
"11/12/2007 1:00:00 PM","0.6846762","66.90987","48.85973","25.43953","0.6776988","2.870375","40.28822","21.69817","0.4644353","0.4644353","0.4644353","618.0355","1.293241","0","0","2.870375","0.4753688","0.4644353","1.101765","7.076631","1.101765","0","1.101765","11.06492","100","0","20","1.729224","1.537996","106.6314","0.5108789","2.2963","0","9.947005"
"11/12/2007 2:00:00 PM","0.4515511","54.37658","63.00947","37.26667","0.44932","1.957144","33.95882","21.69817","0.345012","0.345012","0.345012","567.2686","1.60401","0","0","1.957144","0.3531341","0.345012","0","8.047474","0","0","0","11.06492","100","0","20","1.729452","1.537996","106.6314","0.3795132","1.565716","0","10.00462"
"11/12/2007 3:00:00 PM","0.3732832","40.66955","68.83353","50.6262","0.3707498","1.630148","31.79663","21.69817","0.3142433","0.3142433","0.3142433","518.7534","1.308507","0","0","1.630148","0.3216411","0.3142433","0","8.047479","0","0","0","11.06492","100","0","20","1.72968","1.537996","106.6314","0.3456677","1.304118","0","9.677627"
"11/12/2007 4:00:00 PM","0.3763816","26.57509","71.35335","64.55178","0.3656836","1.60884","31.65748","21.69817","0.4159546","0.4159546","0.4159546","386.7824","1.183093","0","0","1.60884","0.4257468","0.4159546","0","8.047483","0","0","0","11.06492","100","0","20","1.729909","1.537996","106.6314","0.4575501","1.287072","0","9.656323"
"11/12/2007 5:00:00 PM","0.1031819","12.34583","72.13021","78.71268","0.1020662","0.4630067","24.46121","21.69817","0.4258074","0.4258074","0.4258074","108.7362","0.02717524","0","0","0.4630067","0.4358315","0.4258074","0","8.047488","0","0","0","11.06492","100","0","20","1.730137","1.537996","106.6314","0.4683881","0.3704054","0","8.510495"
"11/12/2007 6:00:00 PM","0.01063395","0","71.66782","90","0","0","21.69817","21.69817","0.9045371","0.9045371","0.9045371","0","0","0.0000000000000001110223","0","0","0.9258313","0.9045371","0","8.047493","0","0.9258313","-0.9258313","10.09736","91.2569","0","20","1.730365","1.537996","106.6314","0.9949908","0","0","8.047493"
"11/12/2007 7:00:00 PM","0","0","69.99693","90","0","0","21.69817","21.69817","0.8216643","0.8216643","0.8216643","0","0","0","0","0","0.8410074","0.8216643","1.010996","7.15651","0","0.8410074","-0.8410074","9.218646","83.31552","0","20","1.730594","1.537996","106.6314","0.9038306","0","0","7.15651"
"11/12/2007 8:00:00 PM","0","0","66.74885","90","0","0","21.69817","21.69817","0.5393894","0.5393894","0.5393894","0","0","0","0","0","0.5520874","0.5393894","1.933458","6.343494","0","0.5520874","-0.5520874","8.642235","78.10626","0","20","1.730822","1.537996","106.6314","0.5933283","0","0","6.343494"
"11/12/2007 9:00:00 PM","0","0","60.90324","90","0","0","21.69817","21.69817","0.451692","0.451692","0.451692","0","0","0","0","0","0.4623255","0.451692","2.540714","5.808197","0","0.4623255","-0.4623255","8.159653","73.74498","0","20","1.73105","1.537996","106.6314","0.4968612","0","0","5.808197"
"11/12/2007 10:00:00 PM","0","0","49.94154","90","0","0","21.69817","21.69817","0.2587524","0.2587524","0.2587524","0","0","0.00000000000000005551115","0","0","0.2648439","0.2587524","3.050431","5.358827","0","0.2648439","-0.2648439","7.883345","71.24795","0","20","1.731279","1.537996","106.6314","0.2846277","0","0","5.358827"
"11/12/2007 11:00:00 PM","0","0","28.12753","90","0","0","21.69817","21.69817","0.1631703","0.1631703","0.1631703","0","0","0.00000000000000002775558","0","0","0.1670115","0.1631703","3.342803","5.101041","0","0.1670115","-0.1670115","7.709148","69.67376","0","20","1.731507","1.537996","106.6314","0.1794873","0","0","5.101041"
"11/13/2007 12:00:00 AM","0","0","-7.806936","90","0","0","21.69817","21.69817","0.0821226","0.0821226","0.0821226","0","0","0","0","0","0.08405589","0.0821226","3.527319","4.938338","0","0.08405589","-0.08405589","7.621495","68.88172","0","20","1.731735","1.537996","106.6314","0.09033486","0","0","4.938338"
"11/13/2007 1:00:00 AM","0","0","-38.60422","90","0","0","21.69817","21.69817","0.0935057","0.0935057","0.0935057","0","0","0.00000000000000001387779","0","0","0.09570696","0.0935057","3.62021","4.856416","0","0.09570696","-0.09570696","7.521689","67.97985","0","20","1.731964","1.537996","106.6314","0.1028563","0","0","4.856416"
"11/13/2007 2:00:00 AM","0","0","-55.0115","90","0","0","21.69817","21.69817","0.08355664","0.08355664","0.08355664","0","0","0","0","0","0.08552369","0.08355664","3.726032","4.763091","0","0.08552369","-0.08552369","7.432505","67.17397","0","20","1.732192","1.537996","106.6314","0.09191231","0","0","4.763091"
"11/13/2007 3:00:00 AM","0","0","-63.43855","90","0","0","21.69817","21.69817","0.07009902","0.07009902","0.07009902","0","0","0.00000000000000001387779","0","0","0.07174925","0.07009902","3.820633","4.679658","0","0.07174925","-0.07174925","7.357687","66.49794","0","20","1.73242","1.537996","106.6314","0.07710892","0","0","4.679658"
"11/13/2007 4:00:00 AM","0","0","-68.05428","90","0","0","21.69817","21.69817","0.2386636","0.2386636","0.2386636","0","0","0.00000000000000002775558","0","0","0.2442821","0.2386636","3.900022","4.609638","0","0.2442821","-0.2442821","7.102846","64.19485","0","20","1.732648","1.537996","106.6314","0.26253","0","0","4.609638"
"11/13/2007 5:00:00 AM","0","0","-70.59137","90","0","0","21.69817","21.69817","0.4013815","0.4013815","0.4013815","0","0","0","0","0","0.4108306","0.4013815","4.170716","4.370924","0","0.4108306","-0.4108306","6.674071","60.31977","0","20","1.732877","1.537996","106.6314","0.4415196","0","0","4.370924"
"11/13/2007 6:00:00 AM","0.08184091","3.984321","-71.74546","87.08232","0.0612492","0.2791354","23.35471","21.69817","0.532272","0.532272","0.532272","52.44225","0","0","0","0.2791354","0.5448024","0.532272","4.626935","3.968589","0","0.265667","-0.265667","6.396904","57.8149","0","20","1.733105","1.537996","106.6314","0.5854992","0.2233083","0","4.247725"
"11/13/2007 7:00:00 AM","0.315534","18.21139","-71.70958","72.88049","0.2988728","1.325311","29.82545","21.69817","0.4338843","0.4338843","0.4338843","305.4528","0","0","0","1.325311","0.4440985","0.4338843","4.922335","3.708051","0.8812128","0","0.8812128","7.240378","65.43832","0","20","1.733333","1.537996","106.6314","0.4772727","1.060249","0","5.033362"
"11/13/2007 8:00:00 AM","0.5774206","32.38035","-70.28209","58.81731","0.559482","2.404604","37.00359","21.69817","0.4437742","0.4437742","0.4437742","541.8531","0","0","0","2.404604","0.4542213","0.4437742","4.024491","4.49981","1.950383","0","1.950383","9.102558","82.26884","0","20","1.733562","1.537996","106.6314","0.4881516","1.923684","0","6.904414"
"11/13/2007 9:00:00 AM","0.7271799","46.32973","-66.6367","45.09892","0.7113329","3.00015","41.22601","21.69817","0.2655081","0.2655081","0.2655081","1129.966","0.6731178","0","0","3.00015","0.2717586","0.2655081","2.055274","6.235879","2.055274","0","2.055274","11.06441","100","0","20","1.73379","1.537996","106.6314","0.2920589","2.40012","0","9.23603"
"11/13/2007 10:00:00 AM","0.9693006","59.66551","-58.27644","32.23205","0.9511542","3.889959","47.95531","21.69817","0.347729","0.347729","0.347729","1118.676","3.534044","0","0","3.889959","0.355915","0.347729","0","8.0471","0","0","0","11.06441","100","0","20","1.734018","1.537996","106.6314","0.3825018","3.111967","0","11.93706"
"11/13/2007 11:00:00 AM","1.160368","70.96342","-36.93818","21.83522","1.140508","4.548016","53.32178","21.69817","0.5404164","0.5404164","0.5404164","841.5763","3.994877","0","0","4.548016","0.5531385","0.5404164","0","8.047105","0","0","0","11.06441","100","0","20","1.734247","1.537996","106.6314","0.594458","3.638413","0","12.59512"
"11/13/2007 12:00:00 PM","1.084244","74.66132","11.09873","18.67337","1.066278","4.294765","51.21239","21.69817","0.3791989","0.3791989","0.3791989","1132.589","3.906639","0","0","4.294765","0.3881258","0.3791989","0","8.04711","0","0","0","11.06441","100","0","20","1.734475","1.537996","106.6314","0.4171188","3.435812","0","12.34188"
"11/13/2007 1:00:00 PM","1.169054","66.78001","48.30309","25.59122","1.14832","4.574312","53.54419","21.69817","0.5091015","0.5091015","0.5091015","898.5069","4.053226","0","0","4.574312","0.5210865","0.5091015","0","8.047115","0","0","0","11.06441","100","0","20","1.734703","1.539529","106.7377","0.5600116","3.65945","0","12.62143"
"11/13/2007 2:00:00 PM","0.9988447","54.31728","62.58484","37.3472","0.9786484","3.987961","48.73159","21.69817","0.4598603","0.4598603","0.4598603","867.2113","3.517274","0","0","3.987961","0.4706861","0.4598603","0","8.047117","0","0","0","11.06441","100","0","20","1.734931","1.541061","106.8439","0.5058463","3.190368","0","12.03508"
"11/13/2007 3:00:00 PM","0.7723263","40.65011","68.499","50.66364","0.7525982","3.157704","42.37859","21.69817","0.273486","0.273486","0.273486","1154.612","2.877779","0","0","3.157704","0.2799243","0.273486","0","8.04712","0","0","0","11.06441","100","0","20","1.73516","1.541061","106.8439","0.3008346","2.526163","0","11.20482"
"11/13/2007 4:00:00 PM","0.487373","26.58296","71.0689","64.55967","0.4690404","2.038193","34.50274","21.69817","0.4486886","0.4486886","0.4486886","454.2555","1.578941","0","0","2.038193","0.4592514","0.4486886","0","8.047125","0","0","0","11.06441","100","0","20","1.735388","1.542646","106.9538","0.4935575","1.630554","0","10.08532"
"11/13/2007 5:00:00 PM","0.1742215","12.37584","71.87148","78.6972","0.1642316","0.7397364","26.1504","21.69817","0.522172","0.522172","0.522172","141.6653","0.2052717","0","0","0.7397364","0.5344647","0.522172","0","8.047127","0","0","0","11.06441","100","0","20","1.735616","1.548791","107.3798","0.5743893","0.5917891","0","8.786863"
"11/13/2007 6:00:00 PM","0.01269005","0","71.41825","90","0","0","21.69817","21.69817","1.345186","1.345186","1.345186","0","0","0.0000000000000002220446","0","0","1.376854","1.345186","0","8.047121","0","1.376854","-1.376854","9.623812","86.98195","0","20","1.735845","1.548791","107.3798","1.479705","0","0","8.047121"
"11/13/2007 7:00:00 PM","0","0","69.743","90","0","0","21.69817","21.69817","1.171448","1.171448","1.171448","0","0","0","0","0","1.199025","1.171448","1.506995","6.718927","0","1.199025","-1.199025","8.36986","75.64865","0","20","1.736073","1.548791","107.3798","1.288592","0","0","6.718927"
"11/13/2007 8:00:00 PM","0","0","66.47747","90","0","0","21.69817","21.69817","0.7236654","0.7236654","0.7236654","0","0","0","0","0","0.7407015","0.7236654","2.827651","5.554811","0","0.7407015","-0.7407015","7.596147","68.65582","0","20","1.736301","1.548791","107.3798","0.7960319","0","0","5.554811"
"11/13/2007 9:00:00 PM","0","0","60.60225","90","0","0","21.69817","21.69817","0.3322974","0.3322974","0.3322974","0","0","0.00000000000000005551115","0","0","0.3401202","0.3322974","3.646548","4.832816","0","0.3401202","-0.3401202","7.241236","65.4482","0","20","1.73653","1.548791","107.3798","0.3655272","0","0","4.832816"
"11/13/2007 10:00:00 PM","0","0","49.61552","90","0","0","21.69817","21.69817","0.3281687","0.3281687","0.3281687","0","0","0.00000000000000005551115","0","0","0.3358943","0.3281687","4.023202","4.500682","0","0.3358943","-0.3358943","6.890738","62.28046","0","20","1.736758","1.548791","107.3798","0.3609856","0","0","4.500682"
"11/13/2007 11:00:00 PM","0","0","27.89587","90","0","0","21.69817","21.69817","0.172025","0.172025","0.172025","0","0","0.00000000000000002775558","0","0","0.1760747","0.172025","4.395808","4.172094","0","0.1760747","-0.1760747","6.707085","60.62068","0","20","1.736986","1.548791","107.3798","0.1892275","0","0","4.172094"
"11/14/2007 12:00:00 AM","0","0","-7.621409","90","0","0","21.69817","21.69817","0.06095102","0.06095102","0.06095102","0","0","0.000000000000000006938894","0","0","0.0623859","0.06095102","4.591286","3.99969","0","0.0623859","-0.0623859","6.642033","60.03286","0","20","1.737215","1.548791","107.3798","0.06704612","0","0","3.99969"
"11/14/2007 1:00:00 AM","0","0","-38.20618","90","0","0","21.69817","21.69817","0.08414967","0.08414967","0.08414967","0","0","0","0","0","0.08613067","0.08414967","4.660551","3.938588","0","0.08613067","-0.08613067","6.552215","59.2212","0","20","1.737443","1.548791","107.3798","0.09256463","0","0","3.938588"
"11/14/2007 2:00:00 AM","0","0","-54.64701","90","0","0","21.69817","21.69817","0.07330503","0.07330503","0.07330503","0","0","0.00000000000000001387779","0","0","0.07503073","0.07330503","4.75623","3.854189","0","0.07503073","-0.07503073","6.473975","58.51418","0","20","1.737671","1.548791","107.3798","0.08063553","0","0","3.854189"
"11/14/2007 3:00:00 AM","0","0","-63.12907","90","0","0","21.69817","21.69817","0.07359616","0.07359616","0.07359616","0","0","0.00000000000000001387779","0","0","0.07532872","0.07359616","4.839607","3.780639","0","0.07532872","-0.07532872","6.395424","57.80434","0","20","1.7379","1.548791","107.3798","0.08095577","0","0","3.780639"
"11/14/2007 4:00:00 AM","0","0","-67.78156","90","0","0","21.69817","21.69817","0.2498184","0.2498184","0.2498184","0","0","0.00000000000000002775558","0","0","0.2556995","0.2498184","4.923347","3.706768","0","0.2556995","-0.2556995","6.128664","55.39338","0","20","1.738128","1.548791","107.3798","0.2748003","0","0","3.706768"
"11/14/2007 5:00:00 AM","0","0","-70.33789","90","0","0","21.69817","21.69817","0.2601382","0.2601382","0.2601382","0","0","0","0","0","0.2662622","0.2601382","5.208032","3.455667","0","0.2662622","-0.2662622","5.850875","52.88274","0","20","1.738356","1.548791","107.3798","0.286152","0","0","3.455667"
"11/14/2007 6:00:00 AM","0.06634437","3.958655","-71.49667","87.12188","0.05223522","0.2382977","23.11062","21.69817","0.5638345","0.5638345","0.5638345","42.26376","0","0","0","0.2382977","0.5771081","0.5638345","5.504876","3.193828","0","0.3388104","-0.3388104","5.497333","49.68738","0","20","1.738585","1.548791","107.3798","0.620218","0.1906382","0","3.432126"
"11/14/2007 7:00:00 AM","0.3071147","18.16503","-71.45152","72.94115","0.2909555","1.291402","29.60872","21.69817","0.272633","0.272633","0.272633","473.6779","0","0","0","1.291402","0.2790512","0.272633","5.883253","2.860054","1.012351","0","1.012351","6.466028","58.44303","0","20","1.738813","1.548791","107.3798","0.2998963","1.033122","0","4.151456"
"11/14/2007 8:00:00 AM","0.6028861","32.31105","-69.99837","58.90202","0.5837348","2.501379","37.67598","21.69817","0.4274684","0.4274684","0.4274684","585.1613","0","0","0","2.501379","0.4375317","0.4274684","4.847944","3.773194","2.063848","0","2.063848","8.436019","76.24892","0","20","1.739041","1.548791","107.3798","0.4702153","2.001104","0","6.274573"
"11/14/2007 9:00:00 AM","0.8464584","46.23119","-66.30502","45.21469","0.82686","3.436596","44.45832","21.69817","0.4000522","0.4000522","0.4000522","859.0369","0.2697106","0","0","3.436596","0.40947","0.4000522","2.757416","5.616485","2.757416","0","2.757416","11.06379","100","0","20","1.739269","1.548791","107.3798","0.4400574","2.749277","0","9.053081"
"11/14/2007 10:00:00 AM","0.833055","59.52308","-57.87165","32.39307","0.8183235","3.404842","44.21889","21.69817","0.3508137","0.3508137","0.3508137","970.5554","3.045769","0","0","3.404842","0.3590724","0.3508137","0","8.046634","0","0","0","11.06379","100","0","20","1.739498","1.548791","107.3798","0.3858951","2.723873","0","11.45148"
"11/14/2007 11:00:00 AM","1.186546","70.74931","-36.54747","22.06049","1.165858","4.633102","54.04383","21.69817","0.4863451","0.4863451","0.4863451","952.6367","4.135308","0","0","4.633102","0.4977944","0.4863451","0","8.046638","0","0","0","11.06379","100","0","20","1.739726","1.548791","107.3798","0.5349796","3.706482","0","12.67974"
"11/14/2007 12:00:00 PM","1.225315","74.42637","10.78353","18.9111","1.20439","4.761062","55.14298","21.69817","0.6112397","0.6112397","0.6112397","778.919","4.135433","0","0","4.761062","0.6256292","0.6112397","0","8.046643","0","0","0","11.06379","100","0","20","1.739954","1.548791","107.3798","0.6723637","3.80885","0","12.80771"
"11/14/2007 1:00:00 PM","1.167249","66.65401","47.75824","25.73842","1.146233","4.567292","53.48476","21.69817","0.5356686","0.5356686","0.5356686","852.6339","4.019013","0","0","4.567292","0.548279","0.5356686","0","8.046649","0","0","0","11.06379","100","0","20","1.740183","1.548791","107.3798","0.5892354","3.653834","0","12.61394"
"11/14/2007 2:00:00 PM","1.015947","54.26132","62.16825","37.42391","0.9950544","4.046044","49.19527","21.69817","0.3114953","0.3114953","0.3114953","1298.91","3.727215","0","0","4.046044","0.3188284","0.3114953","0","8.046654","0","0","0","11.06379","100","0","20","1.740411","1.548791","107.3798","0.3426448","3.236835","0","12.0927"
"11/14/2007 3:00:00 PM","0.7293546","40.63383","68.17087","50.69755","0.7105858","2.997281","41.20517","21.69817","0.3446765","0.3446765","0.3446765","869.5924","2.64449","0","0","2.997281","0.3527907","0.3446765","0","8.046659","0","0","0","11.06379","100","0","20","1.740639","1.548791","107.3798","0.3791442","2.397825","0","11.04394"
"11/14/2007 4:00:00 PM","0.4700823","26.59386","70.79014","64.56421","0.4523786","1.969742","34.04315","21.69817","0.3760543","0.3760543","0.3760543","523.7919","1.584835","0","0","1.969742","0.3849072","0.3760543","0","8.046663","0","0","0","11.06379","100","0","20","1.740868","1.548791","107.3798","0.4136597","1.575794","0","10.01641"
"11/14/2007 5:00:00 PM","0.1886023","12.40873","71.61824","78.67852","0.1760115","0.7917233","26.47104","21.69817","0.4836764","0.4836764","0.4836764","163.6886","0.2966604","0","0","0.7917233","0.4950628","0.4836764","0","8.046668","0","0","0","11.06379","100","0","20","1.741096","1.550894","107.5256","0.532044","0.6333786","0","8.838391"
"11/14/2007 6:00:00 PM","0.013893","0","71.17437","90","0","0","21.69817","21.69817","0.7248755","0.7248755","0.7248755","0","0","0.0000000000000001110223","0","0","0.7419401","0.7248755","0","8.04667","0","0.7419401","-0.7419401","10.28878","92.99725","0","20","1.741324","1.550894","107.5256","0.7973631","0","0","8.04667"
"11/14/2007 7:00:00 PM","0","0","69.49535","90","0","0","21.69817","21.69817","0.8695193","0.8695193","0.8695193","0","0","0.0000000000000001110223","0","0","0.889989","0.8695193","0.8092803","7.333354","0","0.889989","-0.889989","9.358767","84.59132","0","20","1.741552","1.550894","107.5256","0.9564712","0","0","7.333354"
"11/14/2007 8:00:00 PM","0","0","66.21362","90","0","0","21.69817","21.69817","0.5555442","0.5555442","0.5555442","0","0","0","0","0","0.5686225","0.5555442","1.784796","6.473615","0","0.5686225","-0.5686225","8.765066","79.22521","0","20","1.741781","1.550894","107.5256","0.6110986","0","0","6.473615"
"11/14/2007 9:00:00 PM","0","0","60.31107","90","0","0","21.69817","21.69817","0.2017038","0.2017038","0.2017038","0","0","0","0","0","0.2064523","0.2017038","2.409863","5.922637","0","0.2064523","-0.2064523","8.54971","77.27885","0","20","1.742009","1.550894","107.5256","0.2218742","0","0","5.922637"
"11/14/2007 10:00:00 PM","0","0","49.30338","90","0","0","21.69817","21.69817","0.2851393","0.2851393","0.2851393","0","0","0","0","0","0.2918519","0.2851393","2.637028","5.722368","0","0.2918519","-0.2918519","8.245205","74.52666","0","20","1.742237","1.550894","107.5256","0.3136532","0","0","5.722368"
"11/14/2007 11:00:00 PM","0","0","27.68092","90","0","0","21.69817","21.69817","0.1489359","0.1489359","0.1489359","0","0","0.00000000000000002775558","0","0","0.152442","0.1489359","2.958649","5.438818","0","0.152442","-0.152442","8.08621","73.08971","0","20","1.742466","1.550894","107.5256","0.1638294","0","0","5.438818"
"11/15/2007 12:00:00 AM","0","0","-7.433789","90","0","0","21.69817","21.69817","0.09893277","0.09893277","0.09893277","0","0","0","0","0","0.1012618","0.09893277","3.126757","5.290594","0","0.1012618","-0.1012618","7.98061","72.13538","0","20","1.742694","1.550894","107.5256","0.1088261","0","0","5.290594"
"11/15/2007 1:00:00 AM","0","0","-37.81502","90","0","0","21.69817","21.69817","0.05410743","0.05410743","0.05410743","0","0","0.000000000000000006938894","0","0","0.0553812","0.05410743","3.238474","5.192082","0","0.0553812","-0.0553812","7.922863","71.61359","0","20","1.742922","1.550894","107.5256","0.05951818","0","0","5.192082"
"11/15/2007 2:00:00 AM","0","0","-54.28902","90","0","0","21.69817","21.69817","0.1372058","0.1372058","0.1372058","0","0","0","0","0","0.1404359","0.1372058","3.299577","5.138192","0","0.1404359","-0.1404359","7.776395","70.28985","0","20","1.743151","1.550894","107.5256","0.1509264","0","0","5.138192"
"11/15/2007 3:00:00 AM","0","0","-62.82528","90","0","0","21.69817","21.69817","0.105406","0.105406","0.105406","0","0","0","0","0","0.1078874","0.105406","3.454677","5.001427","0","0.1078874","-0.1078874","7.663884","69.27303","0","20","1.743379","1.550894","107.5256","0.1159466","0","0","5.001427"
"11/15/2007 4:00:00 AM","0","0","-67.51408","90","0","0","21.69817","21.69817","0.2965708","0.2965708","0.2965708","0","0","0.00000000000000005551115","0","0","0.3035525","0.2965708","3.573888","4.896301","0","0.3035525","-0.3035525","7.347161","66.41036","0","20","1.743607","1.550894","107.5256","0.3262279","0","0","4.896301"
"11/15/2007 5:00:00 AM","0","0","-70.08959","90","0","0","21.69817","21.69817","0.5171049","0.5171049","0.5171049","0","0","0","0","0","0.5292783","0.5171049","3.909869","4.600036","0","0.5292783","-0.5292783","6.794596","61.41592","0","20","1.743836","1.550894","107.5256","0.5688154","0","0","4.600036"
"11/15/2007 6:00:00 AM","0.06616883","3.92968","-71.25331","87.16441","0.05175612","0.2361248","23.09765","21.69817","0.418594","0.418594","0.418594","56.40902","0","0","0","0.2361248","0.4284483","0.418594","4.497289","4.082022","0","0.1923235","-0.1923235","6.593986","59.60275","0","20","1.744064","1.550894","107.5256","0.4604534","0.1888998","0","4.318147"
"11/15/2007 7:00:00 AM","0.3292818","18.11557","-71.19955","73.00455","0.3108815","1.376619","30.15433","21.69817","0.620679","0.620679","0.620679","221.7924","0","0","0","1.376619","0.6352906","0.620679","4.710926","3.893601","0.7413283","0","0.7413283","7.303798","66.01888","0","20","1.744292","1.550894","107.5256","0.6827468","1.101295","0","5.27022"
"11/15/2007 8:00:00 AM","0.6151122","32.23893","-69.72205","58.98912","0.5952234","2.547003","37.99477","21.69817","0.4620216","0.4620216","0.4620216","551.2736","0","0","0","2.547003","0.4728982","0.4620216","3.95583","4.559453","2.074105","0","2.074105","9.283531","83.91383","0","20","1.744521","1.550894","107.5256","0.5082237","2.037602","0","7.106456"
"11/15/2007 9:00:00 AM","0.7298583","46.13026","-65.98338","45.33227","0.7133865","3.008034","41.28332","21.69817","0.3673893","0.3673893","0.3673893","818.7595","0.7684388","0","0","3.008034","0.3760381","0.3673893","1.863557","6.403953","1.863557","0","1.863557","11.06317","100","0","20","1.744749","1.550894","107.5256","0.4041282","2.406427","0","9.411987"
"11/15/2007 10:00:00 AM","0.8855481","59.37924","-57.48264","32.55467","0.8688834","3.591763","45.63839","21.69817","0.453239","0.453239","0.453239","792.4655","3.127854","0","0","3.591763","0.4639089","0.453239","0","8.046182","0","0","0","11.06317","100","0","20","1.744977","1.550894","107.5256","0.4985629","2.87341","0","11.63795"
"11/15/2007 11:00:00 AM","0.9450579","70.53683","-36.18248","22.28328","0.9292357","3.811237","47.33717","21.69817","0.411444","0.411444","0.411444","926.3076","3.390107","0","0","3.811237","0.42113","0.411444","0","8.046186","0","0","0","11.06317","100","0","20","1.745206","1.550894","107.5256","0.4525884","3.04899","0","11.85742"
"11/15/2007 12:00:00 PM","0.9916354","74.19698","10.47048","19.14319","0.9751117","3.975401","48.63168","21.69817","0.6000272","0.6000272","0.6000272","662.5367","3.361248","0","0","3.975401","0.6141527","0.6000272","0","8.046192","0","0","0","11.06317","100","0","20","1.745434","1.550894","107.5256","0.6600299","3.180321","0","12.02159"
"11/15/2007 1:00:00 PM","0.8319978","66.53197","47.2249","25.88103","0.8190638","3.407598","44.23965","21.69817","0.3738706","0.3738706","0.3738706","911.4379","3.024926","0","0","3.407598","0.3826721","0.3738706","0","8.046197","0","0","0","11.06317","100","0","20","1.745662","1.550894","107.5256","0.4112577","2.726079","0","11.4538"
"11/15/2007 2:00:00 PM","0.8148301","54.20877","61.75968","37.49674","0.7987264","3.331643","43.66958","21.69817","0.3504603","0.3504603","0.3504603","950.6479","2.972933","0","0","3.331643","0.3587106","0.3504603","0","8.046202","0","0","0","11.06317","100","0","20","1.74589","1.550894","107.5256","0.3855063","2.665314","0","11.37784"
"11/15/2007 3:00:00 PM","0.6396422","40.62075","67.84917","50.72788","0.6239069","2.660293","38.7914","21.69817","0.2804991","0.2804991","0.2804991","948.4142","2.373191","0","0","2.660293","0.2871025","0.2804991","0","8.046206","0","0","0","11.06317","100","0","20","1.746119","1.550894","107.5256","0.308549","2.128235","0","10.7065"
"11/15/2007 4:00:00 PM","0.4725229","26.60778","70.51714","64.56538","0.4544715","1.978356","34.10086","21.69817","0.389712","0.389712","0.389712","507.6457","1.57947","0","0","1.978356","0.3988864","0.389712","0","8.046211","0","0","0","11.06317","100","0","20","1.746347","1.550894","107.5256","0.4286832","1.582685","0","10.02457"
"11/15/2007 5:00:00 PM","0.2218899","12.44446","71.37056","78.65667","0.2040704","0.9149703","27.23545","21.69817","0.7692369","0.7692369","0.7692369","118.9452","0.1276245","0","0","0.9149703","0.7873458","0.7692369","0","8.046216","0","0","0","11.06317","100","0","20","1.746575","1.552312","107.6239","0.8461605","0.7319762","0","8.961186"
"11/15/2007 6:00:00 PM","0.01754448","0","70.93623","90","0","0","21.69817","21.69817","1.343435","1.343435","1.343435","0","0","0.0000000000000002220446","0","0","1.375061","1.343435","0","8.046219","0","1.375061","-1.375061","9.62446","86.99751","0","20","1.746804","1.552312","107.6239","1.477778","0","0","8.046219"
"11/15/2007 7:00:00 PM","0","0","69.25407","90","0","0","21.69817","21.69817","0.9797083","0.9797083","0.9797083","0","0","0.0000000000000001110223","0","0","1.002772","0.9797083","1.50502","6.719768","0","1.002772","-1.002772","8.576285","77.52301","0","20","1.747032","1.552312","107.6239","1.077679","0","0","6.719768"
"11/15/2007 8:00:00 PM","0","0","65.95734","90","0","0","21.69817","21.69817","0.5605808","0.5605808","0.5605808","0","0","0","0","0","0.5737777","0.5605808","2.608383","5.747207","0","0.5737777","-0.5737777","7.977194","72.10786","0","20","1.74726","1.552312","107.6239","0.6166389","0","0","5.747207"
"11/15/2007 9:00:00 PM","0","0","60.02974","90","0","0","21.69817","21.69817","0.4528939","0.4528939","0.4528939","0","0","0","0","0","0.4635556","0.4528939","3.241547","5.188999","0","0.4635556","-0.4635556","7.493326","67.73421","0","20","1.747489","1.552312","107.6239","0.4981833","0","0","5.188999"
"11/15/2007 10:00:00 PM","0","0","49.00496","90","0","0","21.69817","21.69817","0.2769929","0.2769929","0.2769929","0","0","0","0","0","0.2835138","0.2769929","3.754278","4.73691","0","0.2835138","-0.2835138","7.197526","65.06055","0","20","1.747717","1.552312","107.6239","0.3046922","0","0","4.73691"
"11/15/2007 11:00:00 PM","0","0","27.48218","90","0","0","21.69817","21.69817","0.1288037","0.1288037","0.1288037","0","0","0","0","0","0.131836","0.1288037","4.068305","4.459994","0","0.131836","-0.131836","7.060031","63.81784","0","20","1.747945","1.552312","107.6239","0.1416841","0","0","4.459994"
"11/16/2007 12:00:00 AM","0","0","-7.24412","90","0","0","21.69817","21.69817","0.01862158","0.01862158","0.01862158","0","0","0","0","0","0.01905995","0.01862158","4.214412","4.331138","0","0.01905995","-0.01905995","7.040159","63.63835","0","20","1.748173","1.552312","107.6239","0.02048373","0","0","4.331138"
"11/16/2007 1:00:00 AM","0","0","-37.43058","90","0","0","21.69817","21.69817","0.07796039","0.07796039","0.07796039","0","0","0.00000000000000001387779","0","0","0.07979569","0.07796039","4.235514","4.312512","0","0.07979569","-0.07979569","6.956949","62.88634","0","20","1.748402","1.552312","107.6239","0.08575643","0","0","4.312512"
"11/16/2007 2:00:00 AM","0","0","-53.9375","90","0","0","21.69817","21.69817","0.09730579","0.09730579","0.09730579","0","0","0.00000000000000001387779","0","0","0.09959651","0.09730579","4.32398","4.234481","0","0.09959651","-0.09959651","6.853086","61.94762","0","20","1.74863","1.552312","107.6239","0.1070364","0","0","4.234481"
"11/16/2007 3:00:00 AM","0","0","-62.52719","90","0","0","21.69817","21.69817","0.08761213","0.08761213","0.08761213","0","0","0.00000000000000001387779","0","0","0.08967464","0.08761213","4.434461","4.137035","0","0.08967464","-0.08967464","6.759572","61.10246","0","20","1.748858","1.552312","107.6239","0.09637334","0","0","4.137035"
"11/16/2007 4:00:00 AM","0","0","-67.25193","90","0","0","21.69817","21.69817","0.3038768","0.3038768","0.3038768","0","0","0","0","0","0.3110306","0.3038768","4.533978","4.049256","0","0.3110306","-0.3110306","6.43504","58.16902","0","20","1.749087","1.55373","107.7222","0.3342645","0","0","4.049256"
"11/16/2007 5:00:00 AM","0","0","-69.84653","90","0","0","21.69817","21.69817","0.5175627","0.5175627","0.5175627","0","0","0.0000000000000001110223","0","0","0.5297469","0.5175627","4.879762","3.744291","0","0.5297469","-0.5297469","5.881985","53.16985","0","20","1.749315","1.55373","107.7222","0.569319","0","0","3.744291"
"11/16/2007 6:00:00 AM","0.07359169","3.897441","-71.01546","87.20988","0.05486416","0.2502167","23.1818","21.69817","0.2518303","0.2518303","0.2518303","99.35925","0.00000000000000005551115","0","0","0.2502167","0.2577588","0.2518303","5.470301","3.223429","0","0.007542066","-0.007542066","5.874122","53.0989","0","20","1.749543","1.55373","107.7222","0.2770134","0.2001734","0","3.473645"
"11/16/2007 7:00:00 AM","0.240215","18.06306","-70.95374","73.07061","0.2314166","1.034298","27.98139","21.69817","0.5409474","0.5409474","0.5409474","191.2012","0","0","0","1.034298","0.5536821","0.5409474","5.478681","3.216018","0.480616","0","0.480616","6.334589","57.2614","0","20","1.749772","1.55373","107.7222","0.5950422","0.8274385","0","4.250316"
"11/16/2007 8:00:00 AM","0.3509745","32.16406","-69.45322","59.07852","0.3461937","1.526614","31.12247","21.69817","0.3814029","0.3814029","0.3814029","400.2628","0","0","0","1.526614","0.3903817","0.3814029","4.986827","3.64981","1.136232","0","1.136232","7.421507","67.08674","0","20","1.75","1.55373","107.7222","0.4195432","1.221291","0","5.176424"
"11/16/2007 9:00:00 AM","0.3971256","46.02707","-65.67184","45.45153","0.3948682","1.731218","32.45952","21.69817","0.3317764","0.3317764","0.3317764","521.8026","0","0","0","1.731218","0.3395869","0.3317764","3.830189","4.669771","1.391631","0","1.391631","8.751942","79.11339","0","20","1.750228","1.55373","107.7222","0.3649541","1.384974","0","6.400989"
"11/16/2007 10:00:00 AM","0.5047415","59.2342","-57.10932","32.71666","0.5017874","2.171868","35.40704","21.69817","0.2072212","0.2072212","0.2072212","1048.091","0","0","0","2.171868","0.2120995","0.2072212","2.4227","5.910627","1.959768","0","1.959768","10.62304","96.02744","0","20","1.750457","1.55373","107.7222","0.2279434","1.737494","0","8.082494"
"11/16/2007 11:00:00 AM","0.8650426","70.32619","-35.84231","22.50343","0.8515844","3.528121","45.15233","21.69817","0.553928","0.553928","0.553928","636.9278","2.502482","0","0","3.528121","0.5669682","0.553928","0.458671","7.641551","0.458671","0","0.458671","11.0625","100","0","20","1.750685","1.55373","107.7222","0.6093208","2.822497","0","11.16967"
"11/16/2007 12:00:00 PM","0.8772036","73.97322","10.15936","19.36958","0.8639727","3.57373","45.50037","21.69817","0.5677997","0.5677997","0.5677997","629.3998","2.992563","0","0","3.57373","0.5811665","0.5677997","0","8.045691","0","0","0","11.0625","100","0","20","1.750913","1.55373","107.7222","0.6245797","2.858984","0","11.61942"
"11/16/2007 1:00:00 PM","0.6525345","66.414","46.7028","26.01899","0.6462587","2.747964","39.41291","21.69817","0.4444103","0.4444103","0.4444103","618.3395","2.293092","0","0","2.747964","0.4548723","0.4444103","0","8.045696","0","0","0","11.0625","100","0","20","1.751142","1.55373","107.7222","0.4888513","2.198371","0","10.79366"
"11/16/2007 2:00:00 PM","0.5476602","54.15971","61.35912","37.56562","0.5424679","2.336339","36.53233","21.69817","0.2880537","0.2880537","0.2880537","811.0776","2.041504","0","0","2.336339","0.2948349","0.2880537","0","8.045701","0","0","0","11.0625","100","0","20","1.75137","1.55373","107.7222","0.3168591","1.869071","0","10.38204"
"11/16/2007 3:00:00 PM","0.5131449","40.61089","67.53396","50.75461","0.504078","2.181175","35.47035","21.69817","0.427096","0.427096","0.427096","510.699","1.744025","0","0","2.181175","0.4371505","0.427096","0","8.045707","0","0","0","11.0625","100","0","20","1.751598","1.55373","107.7222","0.4698057","1.74494","0","10.22688"
"11/16/2007 4:00:00 PM","0.3687491","26.62473","70.24994","64.56319","0.3582174","1.577388","31.45247","21.69817","0.2465257","0.2465257","0.2465257","639.8473","1.325059","0","0","1.577388","0.2523293","0.2465257","0","8.045712","0","0","0","11.0625","100","0","20","1.751827","1.55373","107.7222","0.2711782","1.26191","0","9.623099"
"11/16/2007 5:00:00 PM","0.1641443","12.48302","71.1285","78.63165","0.155867","0.7027348","25.92284","21.69817","0.5569978","0.5569978","0.5569978","126.1647","0.1326245","0","0","0.7027348","0.5701103","0.5569978","0","8.045716","0","0","0","11.0625","100","0","20","1.752055","1.55373","107.7222","0.6126976","0.5621879","0","8.748451"
"11/16/2007 6:00:00 PM","0.01320137","0","70.7039","90","0","0","21.69817","21.69817","0.8846483","0.8846483","0.8846483","0","0","0.0000000000000001110223","0","0","0.9054742","0.8846483","0","8.045721","0","0.9054742","-0.9054742","10.11627","91.44818","0","20","1.752283","1.55373","107.7222","0.9731132","0","0","8.045721"
"11/16/2007 7:00:00 PM","0","0","69.01922","90","0","0","21.69817","21.69817","0.8118471","0.8118471","0.8118471","0","0","0","0","0","0.8309591","0.8118471","0.9886064","7.174427","0","0.8309591","-0.8309591","9.248074","83.60013","0","20","1.752511","1.55373","107.7222","0.8930318","0","0","7.174427"
"11/16/2007 8:00:00 PM","0","0","65.70871","90","0","0","21.69817","21.69817","0.4246446","0.4246446","0.4246446","0","0","0.00000000000000005551115","0","0","0.4346414","0.4246446","1.899907","6.371257","0","0.4346414","-0.4346414","8.79442","79.49941","0","20","1.75274","1.55373","107.7222","0.4671091","0","0","6.371257"
"11/16/2007 9:00:00 PM","0","0","59.75826","90","0","0","21.69817","21.69817","0.1826905","0.1826905","0.1826905","0","0","0.00000000000000002775558","0","0","0.1869913","0.1826905","2.377614","5.950164","0","0.1869913","-0.1869913","8.599375","77.73643","0","20","1.752968","1.55373","107.7222","0.2009595","0","0","5.950164"
"11/16/2007 10:00:00 PM","0","0","48.72014","90","0","0","21.69817","21.69817","0.2707579","0.2707579","0.2707579","0","0","0.00000000000000005551115","0","0","0.277132","0.2707579","2.583312","5.768821","0","0.277132","-0.277132","8.310239","75.12287","0","20","1.753196","1.55373","107.7222","0.2978337","0","0","5.768821"
"11/16/2007 11:00:00 PM","0","0","27.29916","90","0","0","21.69817","21.69817","0.1243693","0.1243693","0.1243693","0","0","0","0","0","0.1272971","0.1243693","2.888613","5.499663","0","0.1272971","-0.1272971","8.177479","73.92292","0","20","1.753425","1.55373","107.7222","0.1368062","0","0","5.499663"
"11/17/2007 12:00:00 AM","0","0","-7.05245","90","0","0","21.69817","21.69817","0.07949416","0.07949416","0.07949416","0","0","0","0","0","0.08136556","0.07949416","3.028924","5.375947","0","0.08136556","-0.08136556","8.092631","73.15608","0","20","1.753653","1.55373","107.7222","0.08744357","0","0","5.375947"
"11/17/2007 1:00:00 AM","0","0","-37.05272","90","0","0","21.69817","21.69817","0.09721114","0.09721114","0.09721114","0","0","0.00000000000000001387779","0","0","0.09949964","0.09721114","3.118635","5.296837","0","0.09949964","-0.09949964","7.988869","72.21826","0","20","1.753881","1.55373","107.7222","0.1069323","0","0","5.296837"
"11/17/2007 2:00:00 AM","0","0","-53.59244","90","0","0","21.69817","21.69817","0.09566535","0.09566535","0.09566535","0","0","0","0","0","0.09791745","0.09566535","3.228402","5.200045","0","0.09791745","-0.09791745","7.886757","71.29535","0","20","1.75411","1.55373","107.7222","0.1052319","0","0","5.200045"
"11/17/2007 3:00:00 AM","0","0","-62.23485","90","0","0","21.69817","21.69817","0.08497987","0.08497987","0.08497987","0","0","0","0","0","0.08698042","0.08497987","3.336477","5.104742","0","0.08698042","-0.08698042","7.796053","70.47556","0","20","1.754338","1.55373","107.7222","0.09347785","0","0","5.104742"
"11/17/2007 4:00:00 AM","0","0","-66.99514","90","0","0","21.69817","21.69817","0.2959225","0.2959225","0.2959225","0","0","0","0","0","0.302889","0.2959225","3.432519","5.020046","0","0.302889","-0.302889","7.480023","67.61884","0","20","1.754566","1.55373","107.7222","0.3255148","0","0","5.020046"
"11/17/2007 5:00:00 AM","0","0","-69.6088","90","0","0","21.69817","21.69817","0.2891006","0.2891006","0.2891006","0","0","0","0","0","0.2959064","0.2891006","3.767549","4.724629","0","0.2959064","-0.2959064","7.171284","64.82801","0","20","1.754794","1.55373","107.7222","0.3180106","0","0","4.724629"
"11/17/2007 6:00:00 AM","0.03998824","3.861981","-70.78318","87.25824","0.03774922","0.1724937","22.71858","21.69817","0.4262429","0.4262429","0.4262429","40.4684","0","0","0","0.1724937","0.4362773","0.4262429","4.095345","4.435571","0","0.2637836","-0.2637836","6.896084","62.34036","0","20","1.755023","1.55373","107.7222","0.4688673","0.137995","0","4.608065"
"11/17/2007 7:00:00 AM","0.2383303","18.0076","-70.71418","73.13927","0.2295805","1.026311","27.93128","21.69817","0.5609876","0.5609876","0.5609876","182.9471","0","0","0","1.026311","0.574194","0.5609876","4.387943","4.177534","0.4521167","0","0.4521167","7.329276","66.25655","0","20","1.755251","1.55373","107.7222","0.6170864","0.8210486","0","5.203845"
"11/17/2007 8:00:00 AM","0.3523304","32.08655","-69.19196","59.17012","0.3473813","1.531636","31.15505","21.69817","0.3676684","0.3676684","0.3676684","416.5807","0","0","0","1.531636","0.3763239","0.3676684","3.927472","4.58356","1.155312","0","1.155312","8.434396","76.24699","0","20","1.755479","1.55373","107.7222","0.4044353","1.225309","0","6.115196"
"11/17/2007 9:00:00 AM","0.6741132","45.92175","-65.37045","45.57233","0.6595155","2.799709","39.78183","21.69817","0.4427888","0.4427888","0.4427888","632.2899","0","0","0","2.799709","0.4532127","0.4427888","2.757179","5.615344","2.346496","0","2.346496","10.6727","96.48153","0","20","1.755708","1.55373","107.7222","0.4870677","2.239767","0","8.415052"
"11/17/2007 10:00:00 AM","0.8496139","59.08813","-56.75159","32.87888","0.8335932","3.461587","44.64724","21.69817","0.4123246","0.4123246","0.4123246","839.5297","2.633386","0","0","3.461587","0.4220313","0.4123246","0.4061699","7.687382","0.4061699","0","0.4061699","11.06191","100","0","20","1.755936","1.55373","107.7222","0.453557","2.76927","0","11.14897"
"11/17/2007 11:00:00 AM","0.8601832","70.11758","-35.52612","22.72079","0.8466949","3.510074","45.01502","21.69817","0.4655081","0.4655081","0.4655081","754.0306","3.033607","0","0","3.510074","0.4764669","0.4655081","0","8.045262","0","0","0","11.06191","100","0","20","1.756164","1.55373","107.7222","0.5120589","2.808059","0","11.55534"
"11/17/2007 12:00:00 PM","0.8019045","73.75511","9.84994","19.59022","0.7912649","3.303664","43.46057","21.69817","0.8519034","0.8519034","0.8519034","387.7979","2.431705","0","0","3.303664","0.8719585","0.8519034","0","8.045267","0","0","0","11.06191","100","0","20","1.756393","1.55373","107.7222","0.9370938","2.642931","0","11.34893"
"11/17/2007 1:00:00 PM","0.5765501","66.30021","46.19169","26.15221","0.5725858","2.45697","37.36679","21.69817","0.2846868","0.2846868","0.2846868","863.0432","2.165581","0","0","2.45697","0.2913888","0.2846868","0","8.045272","0","0","0","11.06191","100","0","20","1.756621","1.55373","107.7222","0.3131555","1.965576","0","10.50224"
"11/17/2007 2:00:00 PM","0.5717112","54.11418","60.96656","37.63049","0.5655286","2.428791","37.17116","21.69817","0.4252775","0.4252775","0.4252775","571.1073","1.993502","0","0","2.428791","0.4352892","0.4252775","0","8.045277","0","0","0","11.06191","100","0","20","1.756849","1.55373","107.7222","0.4678053","1.943033","0","10.47407"
"11/17/2007 3:00:00 PM","0.5055934","40.60428","67.22527","50.7777","0.4968504","2.151787","35.27062","21.69817","0.3031093","0.3031093","0.3031093","709.9047","1.841542","0","0","2.151787","0.3102449","0.3031093","0","8.045281","0","0","0","11.06191","100","0","20","1.757078","1.55373","107.7222","0.3334202","1.72143","0","10.19707"
"11/17/2007 4:00:00 PM","0.3120686","26.6447","69.98862","64.55762","0.3060757","1.356104","30.02269","21.69817","0.336079","0.336079","0.336079","403.5075","1.012113","0","0","1.356104","0.3439908","0.336079","0","8.045287","0","0","0","11.06191","100","0","20","1.757306","1.55498","107.8089","0.3696869","1.084883","0","9.401391"
"11/17/2007 5:00:00 PM","0.119458","12.52438","70.89213","78.60352","0.1172404","0.5309243","24.87309","21.69817","0.4645674","0.4645674","0.4645674","114.2836","0.05542039","0","0","0.5309243","0.475504","0.4645674","0","8.045289","0","0","0","11.06191","100","0","20","1.757534","1.55623","107.8956","0.5110241","0.4247395","0","8.576214"
"11/17/2007 6:00:00 PM","0.007704351","0","70.47746","90","0","0","21.69817","21.69817","1.082451","1.082451","1.082451","0","0","0","0","0","1.107933","1.082451","0","8.045292","0","1.107933","-1.107933","9.903498","89.52977","0","20","1.757763","1.55623","107.8956","1.190696","0","0","8.045292"
"11/17/2007 7:00:00 PM","0","0","68.79085","90","0","0","21.69817","21.69817","0.9589124","0.9589124","0.9589124","0","0","0.0000000000000001110223","0","0","0.9814866","0.9589124","1.210944","6.978038","0","0.9814866","-0.9814866","8.877628","80.25587","0","20","1.757991","1.55623","107.8956","1.054804","0","0","6.978038"
"11/17/2007 8:00:00 PM","0","0","65.46775","90","0","0","21.69817","21.69817","0.4618001","0.4618001","0.4618001","0","0","0.00000000000000005551115","0","0","0.4726715","0.4618001","2.289288","6.02759","0","0.4726715","-0.4726715","8.384233","75.79564","0","20","1.758219","1.55623","107.8956","0.5079801","0","0","6.02759"
"11/17/2007 9:00:00 PM","0","0","59.49664","90","0","0","21.69817","21.69817","0.3315805","0.3315805","0.3315805","0","0","0.00000000000000005551115","0","0","0.3393864","0.3315805","2.809838","5.568696","0","0.3393864","-0.3393864","8.030088","72.59425","0","20","1.758448","1.55623","107.8956","0.3647386","0","0","5.568696"
"11/17/2007 10:00:00 PM","0","0","48.44875","90","0","0","21.69817","21.69817","0.2842736","0.2842736","0.2842736","0","0","0","0","0","0.2909658","0.2842736","3.184238","5.238606","0","0.2909658","-0.2909658","7.726508","69.84996","0","20","1.758676","1.55623","107.8956","0.312701","0","0","5.238606"
"11/17/2007 11:00:00 PM","0","0","27.1314","90","0","0","21.69817","21.69817","0.1232843","0.1232843","0.1232843","0","0","0.00000000000000001387779","0","0","0.1261866","0.1232843","3.505692","4.955174","0","0.1261866","-0.1261866","7.594906","68.6604","0","20","1.758904","1.55623","107.8956","0.1356127","0","0","4.955174"
"11/18/2007 12:00:00 AM","0","0","-6.858824","90","0","0","21.69817","21.69817","0.05087283","0.05087283","0.05087283","0","0","0.000000000000000006938894","0","0","0.05207045","0.05087283","3.645174","4.832174","0","0.05207045","-0.05207045","7.540612","68.16972","0","20","1.759132","1.55623","107.8956","0.05596012","0","0","4.832174"
"11/18/2007 1:00:00 AM","0","0","-36.68129","90","0","0","21.69817","21.69817","0.08466545","0.08466545","0.08466545","0","0","0","0","0","0.08665859","0.08466545","3.702729","4.781407","0","0.08665859","-0.08665859","7.450244","67.35292","0","20","1.759361","1.55623","107.8956","0.09313199","0","0","4.781407"
"11/18/2007 2:00:00 AM","0","0","-53.25381","90","0","0","21.69817","21.69817","0.07099132","0.07099132","0.07099132","0","0","0.00000000000000001387779","0","0","0.07266255","0.07099132","3.798577","4.696877","0","0.07266255","-0.07266255","7.374474","66.66808","0","20","1.759589","1.55623","107.8956","0.07809045","0","0","4.696877"
"11/18/2007 3:00:00 AM","0","0","-61.94829","90","0","0","21.69817","21.69817","0.07835826","0.07835826","0.07835826","0","0","0","0","0","0.08020293","0.07835826","3.87897","4.625972","0","0.08020293","-0.08020293","7.290839","65.91215","0","20","1.759817","1.55623","107.8956","0.08619409","0","0","4.625972"
"11/18/2007 4:00:00 AM","0","0","-66.74377","90","0","0","21.69817","21.69817","0.2827589","0.2827589","0.2827589","0","0","0","0","0","0.2894155","0.2827589","3.967744","4.547676","0","0.2894155","-0.2894155","6.988877","63.18244","0","20","1.760046","1.55623","107.8956","0.3110348","0","0","4.547676"
"11/18/2007 5:00:00 AM","0","0","-69.37643","90","0","0","21.69817","21.69817","0.2615976","0.2615976","0.2615976","0","0","0.00000000000000005551115","0","0","0.267756","0.2615976","4.288632","4.264698","0","0.267756","-0.267756","6.70953","60.65716","0","20","1.760274","1.55623","107.8956","0.2877574","0","0","4.264698"
"11/18/2007 6:00:00 AM","0.01914588","3.823349","-70.55654","87.30943","0.01901973","0.0870931","22.21208","21.69817","0.4320134","0.4320134","0.4320134","20.15982","0","0.00000000000000005551115","0","0.0870931","0.4421836","0.4320134","4.585905","4.002529","0","0.3550905","-0.3550905","6.338983","57.30738","0","20","1.760502","1.55623","107.8956","0.4752147","0.06967448","0","4.089622"
