sep=,
"11/18/2007 7:00:00 AM","0.1188197","17.94923","-70.48094","73.21045","0.1183912","0.536065","24.90434","21.69817","0.3510901","0.3510901","0.3510901","152.6859","0","0","0","0.536065","0.3593553","0.3510901","4.980857","3.654197","0.1767097","0","0.1767097","6.508406","58.83918","0","20","1.760731","1.55623","107.8956","0.3861991","0.428852","0","4.190261"
"11/18/2007 8:00:00 AM","0.08220669","32.00651","-68.93832","59.26381","0.08211767","0.3733581","23.92017","21.69817","0.3484771","0.3484771","0.3484771","107.1399","0","0","0","0.3733581","0.3566808","0.3484771","4.800148","3.813551","0.0166773","0","0.0166773","6.524402","58.98393","0","20","1.760959","1.55623","107.8956","0.3833248","0.2986865","0","4.186909"
"11/18/2007 9:00:00 AM","0.2040096","45.81446","-65.07925","45.69453","0.2037552","0.9135901","27.22686","21.69817","0.4467497","0.4467497","0.4467497","204.4971","0","0","0","0.9135901","0.4572668","0.4467497","4.783069","3.828594","0.4563233","0","0.4563233","6.96162","62.93675","0","20","1.761187","1.55623","107.8956","0.4914246","0.7308721","0","4.742184"
"11/18/2007 10:00:00 AM","0.2191322","58.94123","-56.40934","33.04114","0.2188921","0.9797428","27.63964","21.69817","0.5672913","0.5672913","0.5672913","172.7054","0","0","0","0.9797428","0.5806461","0.5672913","4.317487","4.239159","0.3990967","0","0.3990967","7.344059","66.39436","0","20","1.761415","1.55623","107.8956","0.6240203","0.7837943","0","5.218902"
"11/18/2007 11:00:00 AM","0.03172829","69.9112","-35.23309","22.93519","0.03170485","0.1449728","22.55507","21.69817","0.6713699","0.6713699","0.6713699","21.59357","0","0","0","0.1449728","0.6871749","0.6713699","3.911042","4.597543","0","0.5422022","-0.5422022","6.777982","61.27686","0","20","1.761644","1.55623","107.8956","0.7385069","0.1159782","0","4.742516"
"11/18/2007 12:00:00 PM","0.3237475","73.54272","9.542027","19.80508","0.3233475","1.42972","30.49592","21.69817","0.9375138","0.9375138","0.9375138","152.5012","0","0","0","1.42972","0.9595843","0.9375138","4.512852","4.06684","0.4701357","0","0.4701357","7.22842","65.34922","0","20","1.761872","1.55623","107.8956","1.031265","1.143776","0","5.49656"
"11/18/2007 1:00:00 PM","0.1671505","66.19067","45.69131","26.2806","0.1669917","0.7519302","26.22551","21.69817","0.5550321","0.5550321","0.5550321","135.4751","0","0","0","0.7519302","0.5680984","0.5550321","4.033798","4.489263","0.1838318","0","0.1838318","7.404668","66.94276","0","20","1.7621","1.5563","107.9004","0.6105353","0.6015441","0","5.241193"
"11/18/2007 2:00:00 PM","0.1582146","54.07224","60.582","37.69131","0.1580548","0.7124199","25.98235","21.69817","0.4465726","0.4465726","0.4465726","159.5306","0","0","0","0.7124199","0.4570856","0.4465726","3.84662","4.654291","0.2553343","0","0.2553343","7.649428","69.15571","0","20","1.762329","1.5563","107.9004","0.4912299","0.5699359","0","5.366711"
"11/18/2007 3:00:00 PM","0.04273907","40.60094","66.92316","50.79715","0.042704","0.1950256","22.85265","21.69817","0.4936522","0.4936522","0.4936522","39.50668","0","0.00000000000000005551115","0","0.1950256","0.5052735","0.4936522","3.586957","4.883224","0","0.3102479","-0.3102479","7.325714","66.22927","0","20","1.762557","1.5563","107.9004","0.5430174","0.1560205","0","5.078249"
"11/18/2007 4:00:00 PM","0.04871832","26.66768","69.73323","64.54871","0.0486691","0.2221183","23.01409","21.69817","0.2876478","0.2876478","0.2876478","77.21886","0","0.00000000000000005551115","0","0.2221183","0.2944194","0.2876478","3.930384","4.580394","0","0.07230107","-0.07230107","7.25032","65.54782","0","20","1.762785","1.5563","107.9004","0.3164125","0.1776947","0","4.802512"
"11/18/2007 5:00:00 PM","0.01271883","12.56851","70.66151","78.57227","0.01270554","0.05822109","22.04142","21.69817","0.5132295","0.5132295","0.5132295","11.34406","0","0","0","0.05822109","0.5253117","0.5132295","4.010424","4.509798","0","0.4670906","-0.4670906","6.762758","61.14007","0","20","1.763014","1.5563","107.9004","0.5645525","0.04657687","0","4.568019"
"11/18/2007 6:00:00 PM","0.01400877","0","70.25694","90","0","0","21.69817","21.69817","1.047884","1.047884","1.047884","0","0","0","0","0","1.072553","1.047884","4.528898","4.052577","0","1.072553","-1.072553","5.641438","51.00267","0","20","1.763242","1.56032","108.1792","1.152673","0","0","4.052577"
"11/18/2007 7:00:00 PM","0","0","68.56902","90","0","0","21.69817","21.69817","0.8228846","0.8228846","0.8228846","0","0","0.0000000000000001110223","0","0","0.8422564","0.8228846","5.72599","2.996758","0","0.8422564","-0.8422564","4.761412","43.0467","0","20","1.76347","1.562423","108.3249","0.905173","0","0","2.996758"
"11/18/2007 8:00:00 PM","0","0","65.23453","90","0","0","21.69817","21.69817","0.472512","0.472512","0.472512","0","0","0.00000000000000005551115","0","0","0.4836356","0.472512","6.670014","2.163968","0","0.4836356","-0.4836356","4.256557","38.48253","0","20","1.763699","1.562423","108.3249","0.5197632","0","0","2.163968"
"11/18/2007 9:00:00 PM","0","0","59.24487","90","0","0","21.69817","21.69817","0.5676543","0.5676543","0.5676543","0","0","0.0000000000000001110223","0","0","0.5810177","0.5676543","7.213371","1.684558","0","0.5810177","-0.5810177","3.649896","32.99792","0","20","1.763927","1.562423","108.3249","0.6244197","0","0","1.684558"
"11/18/2007 10:00:00 PM","0","0","48.19065","90","0","0","21.69817","21.69817","0.2090459","0.2090459","0.2090459","0","0","0","0","0","0.2139671","0.2090459","7.868042","1.106872","0","0.2139671","-0.2139671","3.426697","30.9801","0","20","1.764155","1.562423","108.3249","0.2299505","0","0","1.106872"
"11/18/2007 11:00:00 PM","0","0","26.97843","90","0","0","21.69817","21.69817","0.1798008","0.1798008","0.1798008","0","0","0.00000000000000002775558","0","0","0.1840335","0.1798008","8.109364","0.8938984","0","0.1840335","-0.1840335","3.234737","29.2447","0","20","1.764384","1.562423","108.3249","0.1977808","0","0","0.8938984"
"11/19/2007 12:00:00 AM","0","0","-6.663289","90","0","0","21.69817","21.69817","0.1408415","0.1408415","0.1408415","0","0","0.00000000000000002775558","0","0","0.1441571","0.1408415","8.31711","0.7105455","0","0.1441571","-0.1441571","3.084387","27.88548","0","20","1.764612","1.562423","108.3249","0.1549257","0","0","0.7105455"
"11/19/2007 1:00:00 AM","0","0","-36.31617","90","0","0","21.69817","21.69817","0.08225468","0.08225468","0.08225468","0","0","0","0","0","0.08419107","0.08225468","8.479953","0.5668156","0","0.08419107","-0.08419107","2.996593","27.0918","0","20","1.76484","1.562423","108.3249","0.09048014","0","0","0.5668156"
"11/19/2007 2:00:00 AM","0","0","-52.92162","90","0","0","21.69817","21.69817","0.06153755","0.06153755","0.06153755","0","0","0","0","0","0.06298622","0.06153755","8.575084","0.4828397","0","0.06298622","-0.06298622","2.930915","26.49808","0","20","1.765069","1.562423","108.3249","0.0676913","0","0","0.4828397"
"11/19/2007 3:00:00 AM","0","0","-61.66756","90","0","0","21.69817","21.69817","0.07618928","0.07618928","0.07618928","0","0","0.00000000000000001387779","0","0","0.07798289","0.07618928","8.64627","0.4199954","0","0.07798289","-0.07798289","2.849596","25.76294","0","20","1.765297","1.562423","108.3249","0.08380821","0","0","0.4199954"
"11/19/2007 4:00:00 AM","0","0","-66.49789","90","0","0","21.69817","21.69817","0.2284247","0.2284247","0.2284247","0","0","0.00000000000000002775558","0","0","0.2338021","0.2284247","8.734446","0.3421557","0","0.2338021","-0.2338021","2.605693","23.55789","0","20","1.765525","1.562423","108.3249","0.2512671","0","0","0.3421557"
"11/19/2007 5:00:00 AM","0","0","-69.14951","90","0","0","21.69817","21.69817","0.6687063","0.1059946","0.1059946","0","0","0.5627117","0.6295823","0","0.1084899","0.1059946","8.999172","0.1084899","0","0.1084899","-0.1084899","2.492553","22.53505","0","20","1.765753","1.562423","108.3249","0.7355769","0","0","0.1084899"
"11/19/2007 6:00:00 AM","0.03678731","3.781594","-70.33562","87.36341","0.03514261","0.16063","22.64806","21.69817","0.5377712","0.156941","0.156941","102.3506","0","0.3808302","0.5601558","0.16063","0.1606356","0.156941","9.122062","0.000005556486","0","0.000005556486","0","2.492553","22.5351","0","20","1.765982","1.562423","108.3249","0.5915483","0.128504","0","0.1606356"
"11/19/2007 7:00:00 AM","0.1105281","17.88805","-70.25409","73.28407","0.1101987","0.4994363","24.68192","21.69817","0.5773879","0.4879601","0.4879601","102.3519","0","0.08942775","0.537526","0.4994363","0.4994474","0.4879601","9.122034","0.00001111297","0","0.00001111297","-0.00001111297","2.492541","22.53505","0","20","1.76621","1.562423","108.3249","0.6351267","0.399549","0","0.4994474"
"11/19/2007 8:00:00 AM","0.1661827","31.92402","-68.69239","59.35949","0.1659185","0.7471896","26.19631","21.69817","0.2945169","0.2945169","0.2945169","253.7001","0","0","0.1779623","0.7471896","0.3014502","0.2945169","9.122019","0.000005556486","0.4457394","0","0.4457394","2.919629","26.39641","0","20","1.766438","1.562423","108.3249","0.3239685","0.5977517","0","0.7471952"
"11/19/2007 9:00:00 AM","0.3394992","45.70533","-64.79828","45.818","0.3383035","1.493213","30.90601","21.69817","0.4319331","0.4319331","0.4319331","345.7046","0","0","0","1.493213","0.4421014","0.4319331","8.658343","0.409227","1.051111","0","1.051111","3.925321","35.48897","0","20","1.766667","1.562423","108.3249","0.4751264","1.19457","0","1.90244"
"11/19/2007 10:00:00 AM","0.5573007","58.79369","-56.08244","33.20328","0.5526567","2.377256","36.81449","21.69817","0.3695459","0.3695459","0.3695459","643.2913","0","0","0","2.377256","0.3782456","0.3695459","7.570244","1.369427","1.999011","0","1.999011","5.833709","52.7429","0","20","1.766895","1.562423","108.3249","0.4065005","1.901805","0","3.746683"
"11/19/2007 11:00:00 AM","0.5818934","69.70722","-34.96243","23.14651","0.5780856","2.478894","37.5193","21.69817","0.2909619","0.2909619","0.2909619","851.9652","0","0","0","2.478894","0.2978116","0.2909619","5.519827","3.178307","2.181083","0","2.181083","7.915029","71.5604","0","20","1.767123","1.562423","108.3249","0.3200581","1.983115","0","5.657202"
"11/19/2007 12:00:00 PM","0.6113985","73.33608","9.235442","20.01411","0.6071357","2.594159","38.32548","21.69817","0.4621022","0.4621022","0.4621022","561.3822","0","0","0","2.594159","0.4729807","0.4621022","3.304995","5.131428","2.121179","0","2.121179","9.939468","89.86372","0","20","1.767352","1.562423","108.3249","0.5083124","2.075328","0","7.725588"
"11/19/2007 1:00:00 PM","0.6452542","66.08549","45.20144","26.40411","0.6389746","2.719453","39.2103","21.69817","0.4260619","0.4260619","0.4260619","638.2765","1.111262","0","0","2.719453","0.436092","0.4260619","1.172099","7.011478","1.172099","0","1.172099","11.0606","100","0","20","1.76758","1.562423","108.3249","0.4686681","2.175562","0","9.730931"
"11/19/2007 2:00:00 PM","0.7209629","54.03396","60.20542","37.74802","0.7078568","2.986794","41.12902","21.69817","0.4787284","0.4787284","0.4787284","623.9017","2.496796","0","0","2.986794","0.4899983","0.4787284","0","8.044295","0","0","0","11.0606","100","0","20","1.767808","1.562423","108.3249","0.5266012","2.389436","0","11.03109"
"11/19/2007 3:00:00 PM","0.5577111","40.60088","66.62767","50.81292","0.5456967","2.349318","36.62173","21.69817","0.3736271","0.3736271","0.3736271","628.7869","1.966895","0","0","2.349318","0.3824228","0.3736271","0","8.0443","0","0","0","11.0606","100","0","20","1.768036","1.562423","108.3249","0.4109898","1.879454","0","10.39362"
"11/19/2007 4:00:00 PM","0.2247323","26.69368","69.48383","64.53643","0.2232668","0.9988171","27.75899","21.69817","0.401546","0.401546","0.401546","248.7429","0.5878181","0","0","0.9988171","0.410999","0.401546","0","8.044305","0","0","0","11.0606","100","0","20","1.768265","1.562423","108.3249","0.4417006","0.7990537","0","9.043122"
"11/19/2007 5:00:00 PM","0.1286127","12.61537","70.43669","78.53796","0.1255443","0.5679904","25.09861","21.69817","0.7904901","0.7904901","0.7904901","71.85294","0","0","0","0.5679904","0.8090994","0.7904901","0","8.04431","0","0.241109","-0.241109","10.80907","97.72703","0","20","1.768493","1.562423","108.3249","0.8695391","0.4543923","0","8.6123"
"11/19/2007 6:00:00 PM","0.01557754","0","70.04243","90","0","0","21.69817","21.69817","1.511754","1.511754","1.511754","0","0","0","0.02542064","0","1.547343","1.511754","0.2622667","7.813118","0","1.547343","-1.547343","9.189374","83.08321","0","20","1.768721","1.562423","108.3249","1.66293","0","0","7.813118"
"11/19/2007 7:00:00 PM","0","0","68.35379","90","0","0","21.69817","21.69817","0.8906021","0.8906021","0.8906021","0","0","0","0","0","0.9115682","0.8906021","1.959745","6.317181","0","0.9115682","-0.9115682","8.236757","74.47055","0","20","1.76895","1.562423","108.3249","0.9796624","0","0","6.317181"
"11/19/2007 8:00:00 PM","0","0","65.00907","90","0","0","21.69817","21.69817","0.6160421","0.6160421","0.6160421","0","0","0","0","0","0.6305446","0.6160421","2.964407","5.431549","0","0.6305446","-0.6305446","7.578298","68.51742","0","20","1.769178","1.562423","108.3249","0.6776463","0","0","5.431549"
"11/19/2007 9:00:00 PM","0","0","59.00295","90","0","0","21.69817","21.69817","0.4286565","0.4286565","0.4286565","0","0","0","0","0","0.4387477","0.4286565","3.661565","4.816878","0","0.4387477","-0.4387477","7.120354","64.37717","0","20","1.769406","1.562423","108.3249","0.4715222","0","0","4.816878"
"11/19/2007 10:00:00 PM","0","0","47.94568","90","0","0","21.69817","21.69817","0.2723073","0.2723073","0.2723073","0","0","0.00000000000000005551115","0","0","0.2787178","0.2723073","4.147731","4.388179","0","0.2787178","-0.2787178","6.829561","61.74818","0","20","1.769635","1.562423","108.3249","0.2995381","0","0","4.388179"
"11/19/2007 11:00:00 PM","0","0","26.83982","90","0","0","21.69817","21.69817","0.2191532","0.2191532","0.2191532","0","0","0","0","0","0.2243124","0.2191532","4.456995","4.115443","0","0.2243124","-0.2243124","6.595564","59.63268","0","20","1.769863","1.562423","108.3249","0.2410685","0","0","4.115443"
"11/20/2007 12:00:00 AM","0","0","-6.465888","90","0","0","21.69817","21.69817","0.1416069","0.1416069","0.1416069","0","0","0","0","0","0.1449405","0.1416069","4.706167","3.895686","0","0.1449405","-0.1449405","6.444397","58.26606","0","20","1.770091","1.562423","108.3249","0.1557676","0","0","3.895686"
"11/20/2007 1:00:00 AM","0","0","-35.95723","90","0","0","21.69817","21.69817","0.09833502","0.09833502","0.09833502","0","0","0.00000000000000001387779","0","0","0.10065","0.09833502","4.867278","3.753582","0","0.10065","-0.10065","6.339435","57.31719","0","20","1.77032","1.562423","108.3249","0.1081685","0","0","3.753582"
"11/20/2007 2:00:00 AM","0","0","-52.59584","90","0","0","21.69817","21.69817","0.09534859","0.09534859","0.09534859","0","0","0","0","0","0.09759323","0.09534859","4.979205","3.65485","0","0.09759323","-0.09759323","6.237661","56.39715","0","20","1.770548","1.562423","108.3249","0.1048834","0","0","3.65485"
"11/20/2007 3:00:00 AM","0","0","-61.3927","90","0","0","21.69817","21.69817","0.08761983","0.08761983","0.08761983","0","0","0","0","0","0.08968252","0.08761983","5.087785","3.559069","0","0.08968252","-0.08968252","6.144139","55.55171","0","20","1.770776","1.562423","108.3249","0.09638181","0","0","3.559069"
"11/20/2007 4:00:00 AM","0","0","-66.25755","90","0","0","21.69817","21.69817","0.2410362","0.2410362","0.2410362","0","0","0.00000000000000002775558","0","0","0.2467105","0.2410362","5.187607","3.47101","0","0.2467105","-0.2467105","5.886762","53.22478","0","20","1.771005","1.562423","108.3249","0.2651398","0","0","3.47101"
"11/20/2007 5:00:00 AM","0","0","-68.92808","90","0","0","21.69817","21.69817","0.4303718","0.4303718","0.4303718","0","0","0","0","0","0.4405033","0.4303718","5.462602","3.228445","0","0.4405033","-0.4405033","5.426983","49.06784","0","20","1.771233","1.562423","108.3249","0.4734089","0","0","3.228445"
"11/20/2007 6:00:00 AM","0.01601243","3.736768","-70.12048","87.42011","0.0159194","0.07292176","22.12827","21.69817","0.4770399","0.4770399","0.4770399","15.2863","0","0.00000000000000005551115","0","0.07292176","0.4882701","0.4770399","5.954723","2.794341","0","0.4153483","-0.4153483","4.993488","45.14852","0","20","1.771461","1.562423","108.3249","0.5247439","0.05833741","0","2.867263"
"11/20/2007 7:00:00 AM","0.08733074","17.82412","-70.03368","73.36006","0.08714744","0.3960007","24.05654","21.69817","0.3707427","0.3707427","0.3707427","106.8128","0","0","0","0.3960007","0.3794705","0.3707427","6.419708","2.384136","0.01653014","0","0.01653014","5.009343","45.29197","0","20","1.77169","1.562423","108.3249","0.4078169","0.3168005","0","2.780137"
"11/20/2007 8:00:00 AM","0.1060719","31.8392","-68.45422","59.45705","0.1059419","0.4803764","24.56638","21.69817","0.4347508","0.4347508","0.4347508","110.4947","0","0","0","0.4803764","0.4449854","0.4347508","6.402656","2.39916","0.03539095","0","0.03539095","5.043286","45.59897","0","20","1.771918","1.562423","108.3249","0.4782258","0.3843011","0","2.879536"
"11/20/2007 9:00:00 AM","0.1207592","45.59449","-64.52757","45.94261","0.1206372","0.5460953","24.96533","21.69817","0.4431509","0.4431509","0.4431509","123.2301","0","0","0","0.5460953","0.4535833","0.4431509","6.366186","2.431315","0.09251194","0","0.09251194","5.132001","46.4012","0","20","1.772146","1.562423","108.3249","0.487466","0.4368762","0","2.97741"
"11/20/2007 10:00:00 AM","0.02779235","58.64567","-55.77077","33.36514","0.0277717","0.1270443","22.4487","21.69817","0.477595","0.477595","0.477595","26.60084","0","0","0","0.1270443","0.4888382","0.477595","6.270937","2.515321","0","0.361794","-0.361794","4.754453","42.98768","0","20","1.772374","1.562428","108.3253","0.5253544","0.1016354","0","2.642366"
"11/20/2007 11:00:00 AM","0.263001","69.50581","-34.71341","23.35461","0.2627098","1.169892","28.83615","21.69817","0.4223682","0.4223682","0.4223682","276.9839","0","0","0","1.169892","0.4323113","0.4223682","6.676427","2.15758","0.7375805","0","0.7375805","5.460683","49.37322","0","20","1.772603","1.562428","108.3253","0.464605","0.9359135","0","3.327472"
"11/20/2007 12:00:00 PM","0.1477692","73.13525","8.93002","20.21727","0.1476361","0.6662534","25.69899","21.69817","0.7320084","0.7320084","0.7320084","91.01718","0","0","0","0.6662534","0.7492409","0.7320084","5.91845","2.826226","0","0.0829875","-0.0829875","5.374144","48.59088","0","20","1.772831","1.562428","108.3253","0.8052092","0.5330027","0","3.492479"
"11/20/2007 1:00:00 PM","0.1093683","65.98474","44.72184","26.52267","0.1092742","0.4952984","24.65682","21.69817","0.5974217","0.5974217","0.5974217","82.906","0","0","0","0.4952984","0.6114859","0.5974217","6.011161","2.744425","0","0.1161875","-0.1161875","5.252974","47.49542","0","20","1.773059","1.562428","108.3253","0.6571639","0.3962387","0","3.239724"
"11/20/2007 2:00:00 PM","0.2895564","53.99937","59.83683","37.80057","0.2891231","1.283544","29.55857","21.69817","0.3286724","0.3286724","0.3286724","390.5239","0","0","0","1.283544","0.3364098","0.3286724","6.141049","2.629828","0.9471346","0","0.9471346","6.159404","55.69115","0","20","1.773288","1.56244","108.3261","0.3615397","1.026836","0","3.913373"
"11/20/2007 3:00:00 PM","0.2501004","40.60414","66.33884","50.82499","0.2495958","1.113193","28.4778","21.69817","0.5027049","0.5027049","0.5027049","221.4407","0","0","0","1.113193","0.5145394","0.5027049","5.171006","3.485446","0.598654","0","0.598654","6.7328","60.87574","0","20","1.773516","1.56244","108.3261","0.5529754","0.8905547","0","4.598639"
"11/20/2007 4:00:00 PM","0.1301716","26.72267","69.24048","64.52081","0.129957","0.5876582","25.21848","21.69817","0.4840367","0.4840367","0.4840367","121.4078","0","0","0","0.5876582","0.4954317","0.4840367","4.559545","4.024691","0.09222654","0","0.09222654","6.821241","61.67554","0","20","1.773744","1.56244","108.3261","0.5324404","0.4701266","0","4.612349"
"11/20/2007 5:00:00 PM","0.03527076","12.66493","70.21775","78.5006","0.03520963","0.1609351","22.64988","21.69817","0.6662823","0.6662823","0.6662823","24.1542","0","0.0000000000000001110223","0","0.1609351","0.6819676","0.6662823","4.46536","4.10773","0","0.5210324","-0.5210324","6.277297","56.75749","0","20","1.773973","1.56244","108.3261","0.7329105","0.1287481","0","4.268665"
"11/20/2007 6:00:00 PM","0.01114685","0","69.83398","90","0","0","21.69817","21.69817","1.310929","1.310929","1.310929","0","0","0","0","0","1.34179","1.310929","5.045072","3.596459","0","1.34179","-1.34179","4.873516","44.06502","0","20","1.774201","1.56244","108.3261","1.442021","0","0","3.596459"
"11/20/2007 7:00:00 PM","0","0","68.14521","90","0","0","21.69817","21.69817","0.7733137","0.7733137","0.7733137","0","0","0","0","0","0.7915186","0.7733137","6.548245","2.270516","0","0.7915186","-0.7915186","4.046612","36.58846","0","20","1.774429","1.563151","108.3754","0.8506451","0","0","2.270516"
"11/20/2007 8:00:00 PM","0","0","64.79142","90","0","0","21.69817","21.69817","0.6341516","0.6341516","0.6341516","0","0","0.0000000000000001110223","0","0","0.6490805","0.6341516","7.438437","1.485093","0","0.6490805","-0.6490805","3.368763","30.45959","0","20","1.774657","1.563151","108.3754","0.6975668","0","0","1.485093"
"11/20/2007 9:00:00 PM","0","0","58.77087","90","0","0","21.69817","21.69817","0.4769824","0.4769824","0.4769824","0","0","0.00000000000000005551115","0","0","0.4882112","0.4769824","8.170787","0.8388337","0","0.4882112","-0.4882112","2.859126","25.85163","0","20","1.774886","1.563151","108.3754","0.5246806","0","0","0.8388337"
"11/20/2007 10:00:00 PM","0","0","47.71368","90","0","0","21.69817","21.69817","0.2677369","0.2677369","0.2677369","0","0","0","0","0","0.2740397","0.2677369","8.722952","0.351514","0","0.2740397","-0.2740397","2.573218","23.26656","0","20","1.775114","1.563151","108.3754","0.2945105","0","0","0.351514"
"11/20/2007 11:00:00 PM","0","0","26.71516","90","0","0","21.69817","21.69817","0.2288149","0.07580483","0.07580483","0","0","0.15301","0.1758915","0","0.07758939","0.07580483","9.033292","0.07758939","0","0.07758939","-0.07758939","2.49231","22.53505","0","20","1.775342","1.567712","108.6916","0.2516963","0","0","0.07758939"
"11/21/2007 12:00:00 AM","0","0","-6.266667","90","0","0","21.69817","21.69817","0.07801604","0.000005428687","0.000005428687","0","0","0.07801061","0.08581221","0","0.000005556486","0.000005428687","9.12118","0.000005556486","0","0.000005556486","0","2.49231","22.5351","0","20","1.775571","1.567712","108.6916","0.08581764","0","0","0.000005556486"
"11/21/2007 1:00:00 AM","0","0","-35.60438","90","0","0","21.69817","21.69817","0.08698208","0.00001085737","0.00001085737","0","0","0.08697122","0.09566943","0","0.00001111297","0.00001085737","9.121152","0.00001111297","0","0.00001111297","-0.00001111297","2.492298","22.53505","0","20","1.775799","1.567712","108.6916","0.09568028","0","0","0.00001111297"
"11/21/2007 2:00:00 AM","0","0","-52.27648","90","0","0","21.69817","21.69817","0.07440852","0.000005428687","0.000005428687","0","0","0.07440309","0.08184395","0","0.000005556486","0.000005428687","9.121138","0.000005556486","0","0.000005556486","0","2.492298","22.5351","0","20","1.776027","1.567712","108.6916","0.08184937","0","0","0.000005556486"
"11/21/2007 3:00:00 AM","0","0","-61.12374","90","0","0","21.69817","21.69817","0.09136257","0.00001085737","0.00001085737","0","0","0.09135171","0.100488","0","0.00001111297","0.00001085737","9.12111","0.00001111297","0","0.00001111297","-0.00001111297","2.492286","22.53505","0","20","1.776256","1.567712","108.6916","0.1004988","0","0","0.00001111297"
"11/21/2007 4:00:00 AM","0","0","-66.0228","90","0","0","21.69817","21.69817","0.3138448","0.000005428687","0.000005428687","0","0","0.3138393","0.3452238","0","0.000005556486","0.000005428687","9.121095","0.000005556486","0","0.000005556486","0","2.492286","22.5351","0","20","1.776484","1.567712","108.6916","0.3452293","0","0","0.000005556486"
"11/21/2007 5:00:00 AM","0","0","-68.71222","90","0","0","21.69817","21.69817","0.3999574","0.00001085737","0.00001085737","0","0","0.3999465","0.4399423","0","0.00001111297","0.00001085737","9.121067","0.00001111297","0","0.00001111297","-0.00001111297","2.492275","22.53505","0","20","1.776712","1.567712","108.6916","0.4399531","0","0","0.00001111297"
"11/21/2007 6:00:00 AM","0.009096102","3.688926","-69.91118","87.47949","0.009064054","0.04155151","21.94302","21.69817","0.573121","0.04060125","0.04060125","102.3405","0","0.5325197","0.6223084","0.04155151","0.04155706","0.04060125","9.121053","0.000005556486","0","0.000005556486","0","2.492275","22.5351","0","20","1.776941","1.567712","108.6916","0.6304331","0.0332412","0","0.04155706"
"11/21/2007 7:00:00 AM","0.07976039","17.75752","-69.8198","73.43835","0.07960233","0.362025","23.85198","21.69817","0.3692478","0.3537093","0.3537093","102.351","0","0.01553852","0.335422","0.362025","0.3620361","0.3537093","9.121025","0.00001111297","0","0.00001111297","-0.00001111297","2.492263","22.53505","0","20","1.777169","1.567712","108.6916","0.4061725","0.28962","0","0.3620361"
"11/21/2007 8:00:00 AM","0.1474617","31.75216","-68.22385","59.5564","0.1472436","0.6645121","25.68832","21.69817","0.3614812","0.3614812","0.3614812","183.8303","0","0","0.2677782","0.6645121","0.369991","0.3614812","9.12101","0.000005556486","0.2945211","0","0.2945211","2.774561","25.08765","0","20","1.777397","1.567712","108.6916","0.3976293","0.5316097","0","0.6645176"
"11/21/2007 9:00:00 AM","0.1099009","45.48209","-64.26712","46.06821","0.1097929","0.4976199","24.6709","21.69817","0.4056057","0.4056057","0.4056057","122.6856","0","0","0.08456213","0.4976199","0.4151542","0.4056057","8.814413","0.2705928","0.08246565","0","0.08246565","2.853644","25.80278","0","20","1.777626","1.567712","108.6916","0.4461662","0.3980959","0","0.7682127"
"11/21/2007 10:00:00 AM","0.1986147","58.49736","-55.47418","33.52655","0.1984023","0.8901396","27.08095","21.69817","0.3710071","0.3710071","0.3710071","239.9252","0","0","0","0.8901396","0.3797412","0.3710071","8.728577","0.3463313","0.5103984","0","0.5103984","3.34261","30.2241","0","20","1.777854","1.567712","108.6916","0.4081078","0.7121117","0","1.236471"
"11/21/2007 11:00:00 AM","0.3110148","69.30712","-34.48529","23.55935","0.3106272","1.375534","30.14736","21.69817","0.4738941","0.4738941","0.4738941","290.2619","0","0","0","1.375534","0.4850503","0.4738941","8.198713","0.8139327","0.8904836","0","0.8904836","4.194937","37.93099","0","20","1.778082","1.567712","108.6916","0.5212835","1.100427","0","2.189466"
"11/21/2007 12:00:00 PM","0.4225791","72.94024","8.625612","20.41451","0.4216308","1.84265","33.19595","21.69817","0.730133","0.730133","0.730133","252.3719","0","0","0","1.84265","0.7473214","0.730133","7.278062","1.626305","1.095329","0","1.095329","5.242827","47.40621","0","20","1.778311","1.567712","108.6916","0.8031463","1.47412","0","3.468956"
"11/21/2007 1:00:00 PM","0.3537843","65.88851","44.25232","26.6362","0.3532029","1.556231","31.31482","21.69817","0.5423067","0.5423067","0.5423067","286.9651","0","0","0","1.556231","0.5550734","0.5423067","6.151306","2.620353","1.001158","0","1.001158","6.200836","56.06876","0","20","1.778539","1.567712","108.6916","0.5965374","1.244985","0","4.176584"
"11/21/2007 2:00:00 PM","0.262204","53.96854","59.47622","37.84893","0.2618614","1.166229","28.81296","21.69817","0.404292","0.404292","0.404292","288.4622","0","0","0","1.166229","0.4138097","0.404292","5.126143","3.524585","0.7524198","0","0.7524198","6.92125","62.58298","0","20","1.778767","1.567712","108.6916","0.4447212","0.9329836","0","4.690814"
"11/21/2007 3:00:00 PM","0.2857422","40.61071","66.05674","50.83337","0.2848838","1.265353","29.44256","21.69817","0.3448647","0.3448647","0.3448647","366.9128","0","0","0","1.265353","0.3529833","0.3448647","4.358339","4.201694","0.9123693","0","0.9123693","7.79448","70.47902","0","20","1.778995","1.567712","108.6916","0.3793511","1.012282","0","5.467047"
"11/21/2007 4:00:00 PM","0.1005345","26.75464","69.00323","64.50185","0.1003928","0.4555026","24.4158","21.69817","0.2834299","0.2834299","0.2834299","160.7108","0","0","0","0.4555026","0.2901023","0.2834299","3.431256","5.019135","0.1654003","0","0.1654003","7.953064","71.91314","0","20","1.779224","1.567712","108.6916","0.3117729","0.3644021","0","5.474638"
"11/21/2007 5:00:00 PM","0.06777497","12.71716","70.00474","78.46024","0.06757811","0.3077584","23.52614","21.69817","0.4257756","0.4257756","0.4257756","72.28182","0","0.00000000000000005551115","0","0.3077584","0.4357989","0.4257756","3.26329","5.167204","0","0.1280406","-0.1280406","7.819529","70.70585","0","20","1.779452","1.567712","108.6916","0.4683531","0.2462067","0","5.474963"
"11/21/2007 6:00:00 PM","0.01823832","0","69.63165","90","0","0","21.69817","21.69817","1.261425","1.261425","1.261425","0","0","0","0","0","1.291121","1.261425","3.404666","5.042541","0","1.291121","-1.291121","6.468935","58.49363","0","20","1.77968","1.567712","108.6916","1.387568","0","0","5.042541"
"11/21/2007 7:00:00 PM","0","0","67.94333","90","0","0","21.69817","21.69817","0.8904579","0.8904579","0.8904579","0","0","0.0000000000000001110223","0","0","0.9114206","0.8904579","4.83997","3.77688","0","0.9114206","-0.9114206","5.516472","49.88135","0","20","1.779909","1.567712","108.6916","0.9795038","0","0","3.77688"
"11/21/2007 8:00:00 PM","0","0","64.5816","90","0","0","21.69817","21.69817","0.6645553","0.6645553","0.6645553","0","0","0.0000000000000001110223","0","0","0.6801999","0.6645553","5.857813","2.879117","0","0.6801999","-0.6801999","4.806068","43.45779","0","20","1.780137","1.567712","108.6916","0.7310109","0","0","2.879117"
"11/21/2007 9:00:00 PM","0","0","58.5486","90","0","0","21.69817","21.69817","0.4253224","0.4253224","0.4253224","0","0","0","0","0","0.4353351","0.4253224","6.620018","2.206713","0","0.4353351","-0.4353351","4.351689","39.34927","0","20","1.780365","1.567712","108.6916","0.4678546","0","0","2.206713"
"11/21/2007 10:00:00 PM","0","0","47.49448","90","0","0","21.69817","21.69817","0.2816949","0.2816949","0.2816949","0","0","0","0","0","0.2883264","0.2816949","7.108882","1.775388","0","0.2883264","-0.2883264","4.050865","36.62921","0","20","1.780594","1.567712","108.6916","0.3098644","0","0","1.775388"
"11/21/2007 11:00:00 PM","0","0","26.60404","90","0","0","21.69817","21.69817","0.1662514","0.1662514","0.1662514","0","0","0.00000000000000002775558","0","0","0.1701652","0.1662514","7.433114","1.48929","0","0.1701652","-0.1701652","3.873378","35.02439","0","20","1.780822","1.567712","108.6916","0.1828766","0","0","1.48929"
"11/22/2007 12:00:00 AM","0","0","-6.065671","90","0","0","21.69817","21.69817","0.139655","0.139655","0.139655","0","0","0","0","0","0.1429427","0.139655","7.624619","1.320292","0","0.1429427","-0.1429427","3.724295","33.67641","0","20","1.78105","1.567712","108.6916","0.1536205","0","0","1.320292"
"11/22/2007 1:00:00 AM","0","0","-35.25749","90","0","0","21.69817","21.69817","0.09426423","0.09426423","0.09426423","0","0","0.00000000000000001387779","0","0","0.09648335","0.09426423","7.785597","1.178225","0","0.09648335","-0.09648335","3.623679","32.76669","0","20","1.781278","1.567712","108.6916","0.1036907","0","0","1.178225"
"11/22/2007 2:00:00 AM","0","0","-51.96353","90","0","0","21.69817","21.69817","0.09400416","0.09400416","0.09400416","0","0","0","0","0","0.09621716","0.09400416","7.894297","1.082287","0","0.09621716","-0.09621716","3.52334","31.85946","0","20","1.781507","1.567712","108.6916","0.1034046","0","0","1.082287"
"11/22/2007 3:00:00 AM","0","0","-60.86073","90","0","0","21.69817","21.69817","0.1014805","0.1014805","0.1014805","0","0","0","0","0","0.1038695","0.1014805","8.002748","0.9865658","0","0.1038695","-0.1038695","3.41502","30.88006","0","20","1.781735","1.567712","108.6916","0.1116285","0","0","0.9865658"
"11/22/2007 4:00:00 AM","0","0","-65.79371","90","0","0","21.69817","21.69817","0.427458","0.427458","0.427458","0","0","0","0","0","0.437521","0.427458","8.119888","0.8831757","0","0.437521","-0.437521","2.958358","26.75079","0","20","1.781963","1.567712","108.6916","0.4702038","0","0","0.8831757"
"11/22/2007 5:00:00 AM","0","0","-68.50198","90","0","0","21.69817","21.69817","0.5418026","0.436396","0.436396","0","0","0.1054066","0.1595869","0","0.4466693","0.436396","8.614485","0.4466693","0","0.4466693","-0.4466693","2.492136","22.53505","0","20","1.782192","1.569745","108.8326","0.5959828","0","0","0.4466693"
"11/22/2007 6:00:00 AM","0.05732104","3.638125","-69.70777","87.54148","0.04501238","0.2055143","22.91512","21.69817","0.4198693","0.2007929","0.2007929","102.3514","0","0.2190764","0.4216933","0.2055143","0.2055199","0.2007929","9.120547","0.000005556486","0","0.000005556486","0","2.492136","22.5351","0","20","1.78242","1.569745","108.8326","0.4618562","0.1644115","0","0.2055199"
"11/22/2007 7:00:00 AM","0.3150798","17.68833","-69.61248","73.51883","0.2958214","1.31225","29.74191","21.69817","0.5806389","0.5806389","0.5806389","226.0011","0","0","0.3822782","1.31225","0.594308","0.5806389","9.12052","0.00001111297","0.7179424","0","0.7179424","3.179594","28.7515","0","20","1.782648","1.569745","108.8326","0.6387028","1.0498","0","1.312261"
"11/22/2007 8:00:00 AM","0.5971404","31.66298","-68.00135","59.65742","0.5759359","2.470329","37.45968","21.69817","0.5258492","0.5258492","0.5258492","469.7789","0","0","0","2.470329","0.5382285","0.5258492","8.374643","0.6582836","1.9321","0","1.9321","5.024391","45.4332","0","20","1.782877","1.569745","108.8326","0.5784341","1.976263","0","3.128612"
"11/22/2007 9:00:00 AM","0.808754","45.36825","-64.01697","46.19469","0.7879509","3.291218","43.36776","21.69817","0.4681163","0.4681163","0.4681163","703.0769","0","0","0","3.291218","0.4791364","0.4681163","6.385163","2.41368","2.812081","0","2.812081","7.703905","69.66295","0","20","1.783105","1.569745","108.8326","0.5149279","2.632974","0","5.704897"
"11/22/2007 10:00:00 AM","0.8399044","58.34893","-55.19253","33.68736","0.8230951","3.422601","44.35271","21.69817","0.4839673","0.4839673","0.4839673","707.1968","0","0","0","3.422601","0.4953606","0.4839673","3.526742","4.934609","2.927241","0","2.927241","10.4924","94.8783","0","20","1.783333","1.571777","108.9735","0.532364","2.738081","0","8.35721"
"11/22/2007 11:00:00 AM","0.6326045","69.11132","-34.27739","23.76061","0.6270818","2.672779","38.87964","21.69817","0.571713","0.571713","0.571713","467.5037","1.49627","0","0","2.672779","0.5851719","0.571713","0.5913371","7.521935","0.5913371","0","0.5913371","11.0588","100","0","20","1.783562","1.571777","108.9735","0.6288843","2.138223","0","10.19471"
"11/22/2007 12:00:00 PM","0.642684","72.75111","8.322081","20.6058","0.637295","2.71287","39.16359","21.69817","0.8072379","0.8072379","0.8072379","336.0683","1.886629","0","0","2.71287","0.8262414","0.8072379","0","8.042972","0","0","0","11.0588","100","0","20","1.78379","1.571777","108.9735","0.8879616","2.170296","0","10.75584"
"11/22/2007 1:00:00 PM","0.725004","65.79686","43.79266","26.74466","0.7153085","3.015409","41.33696","21.69817","0.4445915","0.4445915","0.4445915","678.2427","2.560352","0","0","3.015409","0.4550578","0.4445915","0","8.042976","0","0","0","11.0588","100","0","20","1.784018","1.571777","108.9735","0.4890507","2.412328","0","11.05839"
"11/22/2007 2:00:00 PM","0.4790179","53.94149","59.1236","37.89305","0.4757794","2.065795","34.68873","21.69817","0.4531293","0.4531293","0.4531293","455.8952","1.601998","0","0","2.065795","0.4637966","0.4531293","0","8.042982","0","0","0","11.0588","100","0","20","1.784247","1.576338","109.2897","0.4984423","1.652636","0","10.10878"
"11/22/2007 3:00:00 PM","0.4991903","40.62062","65.78139","50.83803","0.4903942","2.125489","35.09227","21.69817","0.2636437","0.2636437","0.2636437","806.1977","1.855639","0","0","2.125489","0.2698502","0.2636437","0","8.042979","0","0","0","11.0588","100","0","20","1.784475","1.576338","109.2897","0.290008","1.700391","0","10.16847"
"11/22/2007 4:00:00 PM","0.2822919","26.78958","68.77216","64.47957","0.2781826","1.236558","29.25923","21.69817","0.3637079","0.3637079","0.3637079","339.9865","0.8642876","0","0","1.236558","0.3722701","0.3637079","0","8.042984","0","0","0","11.0588","100","0","20","1.784703","1.576338","109.2897","0.4000787","0.9892461","0","9.279542"
"11/22/2007 5:00:00 PM","0.1934345","12.77202","69.79771","78.4169","0.179863","0.8086889","26.5759","21.69817","0.7013978","0.7013978","0.7013978","115.2967","0.0907791","0","0","0.8086889","0.7179098","0.7013978","0","8.042989","0","0","0","11.0588","100","0","20","1.784932","1.576338","109.2897","0.7715377","0.6469511","0","8.851678"
"11/22/2007 6:00:00 PM","0.01789649","0","69.43548","90","0","0","21.69817","21.69817","1.239325","1.239325","1.239325","0","0","0.0000000000000002220446","0","0","1.268501","1.239325","0","8.042994","0","1.268501","-1.268501","9.731948","88.00346","0","20","1.78516","1.576338","109.2897","1.363258","0","0","8.042994"
"11/22/2007 7:00:00 PM","0","0","67.74818","90","0","0","21.69817","21.69817","1.015619","1.015619","1.015619","0","0","0","0","0","1.039528","1.015619","1.38766","6.820033","0","1.039528","-1.039528","8.645247","78.1769","0","20","1.785388","1.576338","109.2897","1.117181","0","0","6.820033"
"11/22/2007 8:00:00 PM","0","0","64.37965","90","0","0","21.69817","21.69817","0.6277366","0.6277366","0.6277366","0","0","0","0","0","0.6425144","0.6277366","2.531068","5.812205","0","0.6425144","-0.6425144","7.974267","72.10955","0","20","1.785616","1.576338","109.2897","0.6905102","0","0","5.812205"
"11/22/2007 9:00:00 PM","0","0","58.33613","90","0","0","21.69817","21.69817","0.4854318","0.4854318","0.4854318","0","0","0","0","0","0.4968596","0.4854318","3.240088","5.187132","0","0.4968596","-0.4968596","7.45559","67.41943","0","20","1.785845","1.576338","109.2897","0.5339751","0","0","5.187132"
"11/22/2007 10:00:00 PM","0","0","47.28793","90","0","0","21.69817","21.69817","0.3650868","0.3650868","0.3650868","0","0","0.00000000000000005551115","0","0","0.3736814","0.3650868","3.789755","4.702481","0","0.3736814","-0.3736814","7.065624","63.89319","0","20","1.786073","1.576338","109.2897","0.4015954","0","0","4.702481"
"11/22/2007 11:00:00 PM","0","0","26.50608","90","0","0","21.69817","21.69817","0.2258811","0.2258811","0.2258811","0","0","0.00000000000000002775558","0","0","0.2311987","0.2258811","4.203926","4.337259","0","0.2311987","-0.2311987","6.82444","61.71234","0","20","1.786301","1.576338","109.2897","0.2484692","0","0","4.337259"
"11/23/2007 12:00:00 AM","0","0","-5.862945","90","0","0","21.69817","21.69817","0.05567385","0.05567385","0.05567385","0","0","0.000000000000000006938894","0","0","0.0569845","0.05567385","4.460463","4.111019","0","0.0569845","-0.0569845","6.76502","61.17517","0","20","1.78653","1.576338","109.2897","0.06124124","0","0","4.111019"
"11/23/2007 1:00:00 AM","0","0","-34.91648","90","0","0","21.69817","21.69817","0.1157345","0.1157345","0.1157345","0","0","0.00000000000000001387779","0","0","0.118459","0.1157345","4.52369","4.055243","0","0.118459","-0.118459","6.64148","60.05815","0","20","1.786758","1.576338","109.2897","0.1273079","0","0","4.055243"
"11/23/2007 2:00:00 AM","0","0","-51.65699","90","0","0","21.69817","21.69817","0.04177205","0.04177205","0.04177205","0","0","0.000000000000000006938894","0","0","0.04275542","0.04177205","4.655233","3.93922","0","0.04275542","-0.04275542","6.5969","59.65516","0","20","1.786986","1.576338","109.2897","0.04594925","0","0","3.93922"
"11/23/2007 3:00:00 AM","0","0","-60.6037","90","0","0","21.69817","21.69817","0.08870856","0.08870856","0.08870856","0","0","0","0","0","0.09079689","0.08870856","4.702704","3.897337","0","0.09079689","-0.09079689","6.502215","58.79907","0","20","1.787215","1.576338","109.2897","0.09757942","0","0","3.897337"
"11/23/2007 4:00:00 AM","0","0","-65.57032","90","0","0","21.69817","21.69817","0.3384041","0.3384041","0.3384041","0","0","0.00000000000000005551115","0","0","0.3463706","0.3384041","4.803592","3.808346","0","0.3463706","-0.3463706","6.140776","55.53073","0","20","1.787443","1.576338","109.2897","0.3722445","0","0","3.808346"
"11/23/2007 5:00:00 AM","0","0","-68.29744","90","0","0","21.69817","21.69817","0.4148588","0.4148588","0.4148588","0","0","0.00000000000000005551115","0","0","0.4246252","0.4148588","5.189212","3.468232","0","0.4246252","-0.4246252","5.697589","51.52312","0","20","1.787671","1.576338","109.2897","0.4563446","0","0","3.468232"
"11/23/2007 6:00:00 AM","0.05621574","3.584423","-69.51034","87.60602","0.04409735","0.2013573","22.89035","21.69817","0.3483084","0.3483084","0.3483084","57.81007","0","0.00000000000000005551115","0","0.2013573","0.3565081","0.3483084","5.662975","3.050346","0","0.1551507","-0.1551507","5.535768","50.0599","0","20","1.787899","1.576338","109.2897","0.3831392","0.1610859","0","3.251704"
"11/23/2007 7:00:00 AM","0.2803399","17.61663","-69.4118","73.60145","0.2646821","1.178404","28.89006","21.69817","0.5172819","0.5172819","0.5172819","227.8068","0","0","0","1.178404","0.5294595","0.5172819","5.836195","2.897536","0.6489441","0","0.6489441","6.157259","55.68017","0","20","1.788128","1.576338","109.2897","0.5690101","0.9427229","0","4.07594"
"11/23/2007 8:00:00 AM","0.6374997","31.57179","-67.78675","59.76002","0.614397","2.62283","38.52716","21.69817","0.5577115","0.5577115","0.5577115","470.2844","0","0","0","2.62283","0.5708408","0.5577115","5.171529","3.483772","2.051989","0","2.051989","8.115977","73.39306","0","20","1.788356","1.576338","109.2897","0.6134827","2.098264","0","6.106602"
"11/23/2007 9:00:00 AM","0.8156492","45.25311","-63.7771","46.3219","0.7943943","3.315406","43.54823","21.69817","0.3483447","0.3483447","0.3483447","951.7602","0","0","0","3.315406","0.3565452","0.3483447","3.089819","5.319389","2.958861","0","2.958861","10.93439","98.88027","0","20","1.788584","1.576338","109.2897","0.3831792","2.652325","0","8.634795"
"11/23/2007 10:00:00 AM","0.8491229","58.20054","-54.92566","33.84741","0.831762","3.454795","44.59586","21.69817","0.4156767","0.4156767","0.4156767","831.1255","2.9002","0","0","3.454795","0.4254623","0.4156767","0.1291328","7.928755","0.1291328","0","0.1291328","11.05821","100","0","20","1.788813","1.576338","109.2897","0.4572444","2.763836","0","11.38355"
"11/23/2007 11:00:00 AM","1.039855","68.91855","-34.08904","23.95827","1.01974","4.13288","49.89362","21.69817","0.4041103","0.4041103","0.4041103","1022.711","3.719256","0","0","4.13288","0.4136237","0.4041103","0","8.042535","0","0","0","11.05821","100","0","20","1.789041","1.576338","109.2897","0.4445214","3.306304","0","12.17542"
"11/23/2007 12:00:00 PM","1.155247","72.56789","8.019299","20.79111","1.133227","4.523446","53.11455","21.69817","0.7684823","0.7684823","0.7684823","588.6207","3.736872","0","0","4.523446","0.7865735","0.7684823","0","8.04254","0","0","0","11.05821","100","0","20","1.789269","1.576338","109.2897","0.8453305","3.618757","0","12.56598"
"11/23/2007 1:00:00 PM","1.12031","65.70988","43.3427","26.84798","1.097823","4.403133","52.10791","21.69817","0.4063878","0.4063878","0.4063878","1083.481","3.987178","0","0","4.403133","0.4159547","0.4063878","0","8.042544","0","0","0","11.05821","100","0","20","1.789498","1.576338","109.2897","0.4470266","3.522506","0","12.44568"
"11/23/2007 2:00:00 PM","0.9531305","53.91827","58.77896","37.93291","0.9314424","3.819186","47.39938","21.69817","0.3279019","0.3279019","0.3279019","1164.735","3.483565","0","0","3.819186","0.3356211","0.3279019","0","8.042549","0","0","0","11.05821","100","0","20","1.789726","1.576338","109.2897","0.3606921","3.055349","0","11.86174"
"11/23/2007 3:00:00 PM","0.7446861","40.63385","65.51286","50.83897","0.7234125","3.046461","41.56318","21.69817","0.352401","0.352401","0.352401","864.4871","2.685764","0","0","3.046461","0.360697","0.352401","0","8.042554","0","0","0","11.05821","100","0","20","1.789954","1.576338","109.2897","0.387641","2.437169","0","11.08902"
"11/23/2007 4:00:00 PM","0.4569006","26.82747","68.5473","64.45399","0.4384586","1.91233","33.65946","21.69817","0.3265636","0.3265636","0.3265636","585.5919","1.578078","0","0","1.91233","0.3342513","0.3265636","0","8.04256","0","0","0","11.05821","100","0","20","1.790183","1.578413","109.4335","0.3592199","1.529864","0","9.954889"
"11/23/2007 5:00:00 PM","0.1848515","12.82946","69.59672","78.37064","0.1729554","0.7782496","26.38783","21.69817","0.5779846","0.5779846","0.5779846","134.6489","0.1866585","0","0","0.7782496","0.5915912","0.5779846","0","8.042561","0","0","0","11.05821","100","0","20","1.790411","1.580487","109.5774","0.635783","0.6225997","0","8.82081"
"11/23/2007 6:00:00 PM","0.01626328","0","69.24552","90","0","0","21.69817","21.69817","0.8743951","0.8743951","0.8743951","0","0","0.0000000000000001110223","0","0","0.8949796","0.8743951","0","8.042562","0","0.8949796","-0.8949796","10.12297","91.54447","0","20","1.790639","1.580487","109.5774","0.9618345","0","0","8.042562"
"11/23/2007 7:00:00 PM","0","0","67.55983","90","0","0","21.69817","21.69817","0.854299","0.854299","0.854299","0","0","0","0","0","0.8744105","0.854299","0.9770686","7.18142","0","0.8744105","-0.8744105","9.20927","83.28186","0","20","1.790868","1.580487","109.5774","0.9397289","0","0","7.18142"
"11/23/2007 8:00:00 PM","0","0","64.18558","90","0","0","21.69817","21.69817","0.5205976","0.5205976","0.5205976","0","0","0","0","0","0.5328532","0.5205976","1.936192","6.336111","0","0.5328532","-0.5328532","8.652966","78.25125","0","20","1.791096","1.580487","109.5774","0.5726574","0","0","6.336111"
"11/23/2007 9:00:00 PM","0","0","58.13343","90","0","0","21.69817","21.69817","0.4870126","0.4870126","0.4870126","0","0","0","0","0","0.4984775","0.4870126","2.522247","5.81951","0","0.4984775","-0.4984775","8.132599","73.54559","0","20","1.791324","1.580487","109.5774","0.5357138","0","0","5.81951"
"11/23/2007 10:00:00 PM","0","0","47.09386","90","0","0","21.69817","21.69817","0.3289553","0.3289553","0.3289553","0","0","0","0","0","0.3366994","0.3289553","3.071887","5.334953","0","0.3366994","-0.3366994","7.78126","70.36848","0","20","1.791553","1.580487","109.5774","0.3618509","0","0","5.334953"
"11/23/2007 11:00:00 PM","0","0","26.42091","90","0","0","21.69817","21.69817","0.1837968","0.1837968","0.1837968","0","0","0","0","0","0.1881236","0.1837968","3.443769","5.007069","0","0.1881236","-0.1881236","7.585033","68.59409","0","20","1.791781","1.580487","109.5774","0.2021765","0","0","5.007069"
"11/24/2007 12:00:00 AM","0","0","-5.658532","90","0","0","21.69817","21.69817","0.1242589","0.1242589","0.1242589","0","0","0.00000000000000002775558","0","0","0.1271842","0.1242589","3.651736","4.823688","0","0.1271842","-0.1271842","7.452391","67.39472","0","20","1.792009","1.580487","109.5774","0.1366848","0","0","4.823688"
"11/24/2007 1:00:00 AM","0","0","-34.58127","90","0","0","21.69817","21.69817","0.1118361","0.1118361","0.1118361","0","0","0.00000000000000001387779","0","0","0.1144688","0.1118361","3.792417","4.699628","0","0.1144688","-0.1144688","7.333014","66.31531","0","20","1.792237","1.580487","109.5774","0.1230197","0","0","4.699628"
"11/24/2007 2:00:00 AM","0","0","-51.35686","90","0","0","21.69817","21.69817","0.06226999","0.06226999","0.06226999","0","0","0.000000000000000006938894","0","0","0.06373592","0.06226999","3.919103","4.587904","0","0.06373592","-0.06373592","7.266553","65.71443","0","20","1.792466","1.580487","109.5774","0.06849699","0","0","4.587904"
"11/24/2007 3:00:00 AM","0","0","-60.35271","90","0","0","21.69817","21.69817","0.1130156","0.1130156","0.1130156","0","0","0.00000000000000001387779","0","0","0.1156761","0.1130156","3.989652","4.525678","0","0.1156761","-0.1156761","7.145916","64.62362","0","20","1.792694","1.580487","109.5774","0.1243171","0","0","4.525678"
