sep=,
"11/24/2007 4:00:00 AM","0","0","-65.35269","90","0","0","21.69817","21.69817","0.1792793","0.1792793","0.1792793","0","0","0","0","0","0.1834998","0.1792793","4.117792","4.412669","0","0.1834998","-0.1834998","6.954514","62.89283","0","20","1.792922","1.580487","109.5774","0.1972073","0","0","4.412669"
"11/24/2007 5:00:00 AM","0","0","-68.09863","90","0","0","21.69817","21.69817","0.4439201","0.4439201","0.4439201","0","0","0.00000000000000005551115","0","0","0.4543706","0.4439201","4.321268","4.233224","0","0.4543706","-0.4543706","6.480244","58.60393","0","20","1.793151","1.580487","109.5774","0.4883121","0","0","4.233224"
"11/24/2007 6:00:00 AM","0.07533414","3.52788","-69.31891","87.67305","0.05121201","0.2336568","23.08292","21.69817","0.4876978","0.4876978","0.4876978","47.91016","0","0","0","0.2336568","0.4991789","0.4876978","4.826308","3.787826","0","0.2655221","-0.2655221","6.203229","56.09887","0","20","1.793379","1.580487","109.5774","0.5364676","0.1869254","0","4.021483"
"11/24/2007 7:00:00 AM","0.3759837","17.5425","-69.2178","73.6861","0.351526","1.54915","31.26879","21.69817","0.3751194","0.3751194","0.3751194","412.9752","0","0","0","1.54915","0.3839502","0.3751194","5.121821","3.527183","1.1652","0","1.1652","7.317779","66.17846","0","20","1.793607","1.580487","109.5774","0.4126313","1.23932","0","5.076333"
"11/24/2007 8:00:00 AM","0.6678008","31.47868","-67.5801","59.86408","0.6431592","2.735839","39.32669","21.69817","0.5085426","0.5085426","0.5085426","537.9764","0","0","0","2.735839","0.5205144","0.5085426","3.935116","4.573673","2.215325","0","2.215325","9.431602","85.29505","0","20","1.793836","1.580487","109.5774","0.5593969","2.188672","0","7.309513"
"11/24/2007 9:00:00 AM","0.8814757","45.13681","-63.54752","46.44972","0.8580181","3.551828","45.33305","21.69817","0.4933108","0.4933108","0.4933108","719.9981","1.344852","0","0","3.551828","0.5049241","0.4933108","1.702052","6.542234","1.702052","0","1.702052","11.05762","100","0","20","1.794064","1.580487","109.5774","0.5426419","2.841463","0","10.09406"
"11/24/2007 10:00:00 AM","1.075357","58.05236","-54.67342","34.00655","1.051718","4.244373","50.79948","21.69817","0.5302357","0.5302357","0.5302357","800.4691","3.701655","0","0","4.244373","0.5427182","0.5302357","0","8.042098","0","0","0","11.05762","100","0","20","1.794292","1.580487","109.5774","0.5832592","3.395498","0","12.28647"
"11/24/2007 11:00:00 AM","1.136444","68.72894","-33.91962","24.15222","1.113988","4.458237","52.56731","21.69817","0.4654737","0.4654737","0.4654737","957.7849","3.981805","0","0","4.458237","0.4764316","0.4654737","0","8.042103","0","0","0","11.05762","100","0","20","1.79452","1.580487","109.5774","0.5120211","3.566589","0","12.50034"
"11/24/2007 12:00:00 PM","1.063747","72.39062","7.717153","20.9704","1.043449","4.215653","50.56512","21.69817","0.7601866","0.7601866","0.7601866","554.5551","3.43757","0","0","4.215653","0.7780825","0.7601866","0","8.042108","0","0","0","11.05762","100","0","20","1.794749","1.580487","109.5774","0.8362052","3.372522","0","12.25776"
"11/24/2007 1:00:00 PM","0.9588808","65.62762","42.90224","26.94611","0.9399394","3.849746","47.63896","21.69817","0.6396184","0.6396184","0.6396184","601.8817","3.19507","0","0","3.849746","0.654676","0.6396184","0","8.042112","0","0","0","11.05762","100","0","20","1.794977","1.580487","109.5774","0.7035803","3.079797","0","11.89186"
"11/24/2007 2:00:00 PM","0.8281265","53.89892","58.44233","37.96846","0.8097603","3.372908","43.9788","21.69817","0.327335","0.327335","0.327335","1030.415","3.037867","0","0","3.372908","0.335041","0.327335","0","8.042118","0","0","0","11.05762","100","0","20","1.795205","1.580487","109.5774","0.3600685","2.698327","0","11.41503"
"11/24/2007 3:00:00 PM","0.6068988","40.65044","65.2512","50.83618","0.5913854","2.531777","37.88825","21.69817","0.4572315","0.4572315","0.4572315","553.7189","2.063782","0","0","2.531777","0.4679954","0.4572315","0","8.042123","0","0","0","11.05762","100","0","20","1.795434","1.580487","109.5774","0.5029547","2.025422","0","10.5739"
"11/24/2007 4:00:00 PM","0.299408","26.86828","68.32872","64.42513","0.2941457","1.305073","29.69604","21.69817","0.4502936","0.4502936","0.4502936","289.8272","0.8441793","0","0","1.305073","0.4608941","0.4502936","0","8.042128","0","0","0","11.05762","100","0","20","1.795662","1.582133","109.6915","0.4953229","1.044059","0","9.347201"
"11/24/2007 5:00:00 PM","0.1526672","12.88944","69.40182","78.3215","0.1466169","0.6617311","25.67128","21.69817","0.6918293","0.6918293","0.6918293","95.64946","0","0","0","0.6617311","0.708116","0.6918293","0","8.04213","0","0.04638497","-0.04638497","11.00925","99.56469","0","20","1.79589","1.582133","109.6915","0.7610123","0.5293849","0","8.703861"
"11/24/2007 6:00:00 PM","0.01098751","0","69.06184","90","0","0","21.69817","21.69817","1.825109","1.637509","1.637509","0","0","0.1876002","0.3701111","0","1.676059","1.637509","0.05018923","7.997703","0","1.676059","-1.676059","9.25423","83.69292","0","20","1.796119","1.582133","109.6915","2.00762","0","0","7.997703"
"11/24/2007 7:00:00 PM","0","0","67.3783","90","0","0","21.69817","21.69817","0.8007661","0.8007661","0.8007661","0","0","0","0","0","0.8196173","0.8007661","1.888273","6.377915","0","0.8196173","-0.8196173","8.397907","75.94874","0","20","1.796347","1.582133","109.6915","0.8808427","0","0","6.377915"
"11/24/2007 8:00:00 PM","0","0","63.99941","90","0","0","21.69817","21.69817","0.612378","0.612378","0.612378","0","0","0.0000000000000001110223","0","0","0.6267943","0.612378","2.790869","5.582281","0","0.6267943","-0.6267943","7.743371","70.02942","0","20","1.796575","1.582133","109.6915","0.6736158","0","0","5.582281"
"11/24/2007 9:00:00 PM","0","0","57.94045","90","0","0","21.69817","21.69817","0.4121201","0.4121201","0.4121201","0","0","0","0","0","0.421822","0.4121201","3.483318","4.971787","0","0.421822","-0.421822","7.303112","66.04797","0","20","1.796804","1.582133","109.6915","0.4533321","0","0","4.971787"
"11/24/2007 10:00:00 PM","0","0","46.91211","90","0","0","21.69817","21.69817","0.2866741","0.2866741","0.2866741","0","0","0","0","0","0.2934228","0.2866741","3.95031","4.560013","0","0.2934228","-0.2934228","6.996966","63.27938","0","20","1.797032","1.582133","109.6915","0.3153414","0","0","4.560013"
"11/24/2007 11:00:00 PM","0","0","26.34816","90","0","0","21.69817","21.69817","0.1854378","0.1854378","0.1854378","0","0","0","0","0","0.1898032","0.1854378","4.275626","4.273135","0","0.1898032","-0.1898032","6.798985","61.48903","0","20","1.79726","1.582133","109.6915","0.2039815","0","0","4.273135"
"11/25/2007 12:00:00 AM","0","0","-5.452476","90","0","0","21.69817","21.69817","0.09479899","0.09479899","0.09479899","0","0","0.00000000000000001387779","0","0","0.0970307","0.09479899","4.486251","4.08738","0","0.0970307","-0.0970307","6.697799","60.57405","0","20","1.797489","1.582133","109.6915","0.1042789","0","0","4.08738"
"11/25/2007 1:00:00 AM","0","0","-34.25176","90","0","0","21.69817","21.69817","0.1024336","0.1024336","0.1024336","0","0","0","0","0","0.1048451","0.1024336","4.593966","3.992372","0","0.1048451","-0.1048451","6.58846","59.58535","0","20","1.797717","1.582133","109.6915","0.112677","0","0","3.992372"
"11/25/2007 2:00:00 AM","0","0","-51.06315","90","0","0","21.69817","21.69817","0.08208836","0.08208836","0.08208836","0","0","0","0","0","0.08402084","0.08208836","4.710418","3.889656","0","0.08402084","-0.08402084","6.500844","58.79309","0","20","1.797945","1.582133","109.6915","0.09029719","0","0","3.889656"
"11/25/2007 3:00:00 AM","0","0","-60.10779","90","0","0","21.69817","21.69817","0.07493094","0.07493094","0.07493094","0","0","0","0","0","0.07669493","0.07493094","4.803775","3.807306","0","0.07669493","-0.07669493","6.420868","58.06993","0","20","1.798174","1.582133","109.6915","0.08242404","0","0","3.807306"
"11/25/2007 4:00:00 AM","0","0","-65.14088","90","0","0","21.69817","21.69817","0.1711741","0.1711741","0.1711741","0","0","0","0","0","0.1752038","0.1711741","4.889022","3.732106","0","0.1752038","-0.1752038","6.238123","56.41732","0","20","1.798402","1.582133","109.6915","0.1882915","0","0","3.732106"
"11/25/2007 5:00:00 AM","0","0","-67.90562","90","0","0","21.69817","21.69817","0.4753278","0.4753278","0.4753278","0","0","0.00000000000000005551115","0","0","0.4865177","0.4753278","5.083972","3.560153","0","0.4865177","-0.4865177","5.730256","51.82431","0","20","1.79863","1.58378","109.8056","0.5228605","0","0","3.560153"
"11/25/2007 6:00:00 AM","0.03219846","3.46856","-69.13356","87.74251","0.03097154","0.1416313","22.53524","21.69817","0.5341811","0.5341811","0.5341811","26.51373","0","0","0","0.1416313","0.5467564","0.5341811","5.626711","3.081439","0","0.4051251","-0.4051251","5.307442","48.00051","0","20","1.798858","1.58378","109.8056","0.5875992","0.113305","0","3.22307"
"11/25/2007 7:00:00 AM","0.2601487","17.46603","-69.03053","73.77271","0.2466711","1.100524","28.39791","21.69817","0.4132926","0.4132926","0.4132926","266.282","0","0","0","1.100524","0.4230221","0.4132926","6.079565","2.681963","0.6775016","0","0.6775016","5.956238","53.86834","0","20","1.799087","1.58378","109.8056","0.4546218","0.8804189","0","3.782487"
"11/25/2007 8:00:00 AM","0.3760945","31.38376","-67.38143","59.9695","0.3687274","1.621645","31.74108","21.69817","0.4520043","0.4520043","0.4520043","358.7676","0","0","0","1.621645","0.4626452","0.4520043","5.384982","3.294613","1.159","0","1.159","7.064874","63.89502","0","20","1.799315","1.58378","109.8056","0.4972048","1.297316","0","4.916258"
"11/25/2007 9:00:00 AM","0.5648279","45.01949","-63.32823","46.57801","0.5545762","2.384953","36.86766","21.69817","0.3581786","0.3581786","0.3581786","665.8558","0","0","0","2.384953","0.3666106","0.3581786","4.203146","4.336861","2.018342","0","2.018342","8.991625","81.32082","0","20","1.799543","1.58378","109.8056","0.3939964","1.907962","0","6.721814"
"11/25/2007 10:00:00 AM","0.8920964","57.90455","-54.43563","34.16465","0.8728596","3.606345","45.75016","21.69817","0.5313181","0.5313181","0.5313181","678.7545","0.8982493","0","0","3.606345","0.543826","0.5313181","2.164269","6.134365","2.164269","0","2.164269","11.05698","100","0","20","1.799772","1.58378","109.8056","0.5844499","2.885076","0","9.740709"
"11/25/2007 11:00:00 AM","0.9031523","68.54261","-33.76852","24.34235","0.8865393","3.656381","46.13487","21.69817","0.4403815","0.4403815","0.4403815","830.2759","3.205633","0","0","3.656381","0.4507487","0.4403815","0","8.041626","0","0","0","11.05698","100","0","20","1.8","1.58378","109.8056","0.4844196","2.925105","0","11.69801"
"11/25/2007 12:00:00 PM","0.8181701","72.21934","7.415534","21.14364","0.805706","3.357761","43.86517","21.69817","0.7545551","0.7545551","0.7545551","444.9987","2.585443","0","0","3.357761","0.7723184","0.7545551","0","8.041631","0","0","0","11.05698","100","0","20","1.800228","1.58378","109.8056","0.8300106","2.686209","0","11.39939"
"11/25/2007 1:00:00 PM","1.024106","65.55014","42.47115","27.03901","1.003355","4.075319","49.43002","21.69817","0.3871229","0.3871229","0.3871229","1052.72","3.679083","0","0","4.075319","0.3962363","0.3871229","0","8.041636","0","0","0","11.05698","100","0","20","1.800457","1.58378","109.8056","0.4258352","3.260255","0","12.11695"
"11/25/2007 2:00:00 PM","0.9095882","53.88347","58.1137","37.99967","0.888612","3.663944","46.19318","21.69817","0.3502332","0.3502332","0.3502332","1046.144","3.305466","0","0","3.663944","0.3584782","0.3502332","0","8.04164","0","0","0","11.05698","100","0","20","1.800685","1.58378","109.8056","0.3852565","2.931156","0","11.70558"
"11/25/2007 3:00:00 PM","0.6814023","40.67036","64.99644","50.82967","0.662011","2.809428","39.8513","21.69817","0.3929033","0.3929033","0.3929033","715.0432","2.407275","0","0","2.809428","0.4021528","0.3929033","0","8.041645","0","0","0","11.05698","100","0","20","1.800913","1.58378","109.8056","0.4321936","2.247542","0","10.85107"
"11/25/2007 4:00:00 PM","0.3489335","26.912","68.11647","64.39301","0.3396216","1.498797","30.94216","21.69817","0.259546","0.259546","0.259546","577.4688","1.233141","0","0","1.498797","0.2656561","0.259546","0","8.04165","0","0","0","11.05698","100","0","20","1.801142","1.58378","109.8056","0.2855006","1.199037","0","9.540447"
"11/25/2007 5:00:00 PM","0.1949175","12.95191","69.21309","78.2695","0.1812342","0.8147256","26.61324","21.69817","0.5214527","0.5214527","0.5214527","156.2415","0.2809971","0","0","0.8147256","0.5337284","0.5214527","0","8.041656","0","0","0","11.05698","100","0","20","1.80137","1.58601","109.9603","0.573598","0.6517804","0","8.85638"
"11/25/2007 6:00:00 PM","0.01491851","0","68.88446","90","0","0","21.69817","21.69817","1.208118","1.208118","1.208118","0","0","0","0","0","1.236559","1.208118","0","8.041656","0","1.236559","-1.236559","9.76364","88.30483","0","20","1.801598","1.58601","109.9603","1.32893","0","0","8.041656"
"11/25/2007 7:00:00 PM","0","0","67.20364","90","0","0","21.69817","21.69817","1.111827","1.111827","1.111827","0","0","0","0","0","1.138001","1.111827","1.352464","6.849695","0","1.138001","-1.138001","8.573693","77.54282","0","20","1.801826","1.58601","109.9603","1.223009","0","0","6.849695"
"11/25/2007 8:00:00 PM","0","0","63.82116","90","0","0","21.69817","21.69817","0.5251521","0.5251521","0.5251521","0","0","0","0","0","0.537515","0.5251521","2.604621","5.746014","0","0.537515","-0.537515","8.012516","72.46756","0","20","1.802055","1.58601","109.9603","0.5776674","0","0","5.746014"
"11/25/2007 9:00:00 PM","0","0","57.75718","90","0","0","21.69817","21.69817","0.2707641","0.2707641","0.2707641","0","0","0","0","0","0.2771383","0.2707641","3.197654","5.223194","0","0.2771383","-0.2771383","7.723373","69.85262","0","20","1.802283","1.58601","109.9603","0.2978405","0","0","5.223194"
"11/25/2007 10:00:00 PM","0","0","46.7425","90","0","0","21.69817","21.69817","0.2826562","0.2826562","0.2826562","0","0","0","0","0","0.2893103","0.2826562","3.503831","4.953233","0","0.2893103","-0.2893103","7.421521","67.12273","0","20","1.802511","1.58601","109.9603","0.3109218","0","0","4.953233"
"11/25/2007 11:00:00 PM","0","0","26.28751","90","0","0","21.69817","21.69817","0.2046147","0.2046147","0.2046147","0","0","0","0","0","0.2094316","0.2046147","3.823926","4.670983","0","0.2094316","-0.2094316","7.203055","65.14701","0","20","1.80274","1.58601","109.9603","0.2250762","0","0","4.670983"
"11/26/2007 12:00:00 AM","0","0","-5.24482","90","0","0","21.69817","21.69817","0.1121958","0.1121958","0.1121958","0","0","0","0","0","0.1148371","0.1121958","4.055881","4.466437","0","0.1148371","-0.1148371","7.083294","64.064","0","20","1.802968","1.58601","109.9603","0.1234154","0","0","4.466437"
"11/26/2007 1:00:00 AM","0","0","-33.92789","90","0","0","21.69817","21.69817","0.1152289","0.1152289","0.1152289","0","0","0","0","0","0.1179415","0.1152289","4.183129","4.354213","0","0.1179415","-0.1179415","6.960294","62.95169","0","20","1.803196","1.58601","109.9603","0.1267518","0","0","4.354213"
"11/26/2007 2:00:00 AM","0","0","-50.77587","90","0","0","21.69817","21.69817","0.06919592","0.06919592","0.06919592","0","0","0.00000000000000001387779","0","0","0.07082489","0.06919592","4.313896","4.238883","0","0.07082489","-0.07082489","6.886441","62.28387","0","20","1.803425","1.58601","109.9603","0.07611551","0","0","4.238883"
"11/26/2007 3:00:00 AM","0","0","-59.869","90","0","0","21.69817","21.69817","0.0972743","0.0972743","0.0972743","0","0","0.00000000000000001387779","0","0","0.09956427","0.0972743","4.392439","4.169602","0","0.09956427","-0.09956427","6.782611","61.34493","0","20","1.803653","1.58601","109.9603","0.1070017","0","0","4.169602"
"11/26/2007 4:00:00 AM","0","0","-64.93494","90","0","0","21.69817","21.69817","0.2711377","0.2711377","0.2711377","0","0","0","0","0","0.2775207","0.2711377","4.502921","4.072155","0","0.2775207","-0.2775207","6.493069","58.72632","0","20","1.803881","1.58601","109.9603","0.2982515","0","0","4.072155"
"11/26/2007 5:00:00 AM","0","0","-67.71846","90","0","0","21.69817","21.69817","0.4080004","0.4080004","0.4080004","0","0","0.00000000000000005551115","0","0","0.4176054","0.4080004","4.811357","3.800134","0","0.4176054","-0.4176054","6.057215","54.78439","0","20","1.80411","1.58601","109.9603","0.4488005","0","0","3.800134"
"11/26/2007 6:00:00 AM","0.04623784","3.406525","-68.95434","87.81432","0.03917557","0.1789826","22.75717","21.69817","0.5863118","0.5863118","0.5863118","30.52687","0","0.0000000000000001110223","0","0.1789826","0.6001144","0.5863118","5.276478","3.389902","0","0.4211318","-0.4211318","5.617678","50.80911","0","20","1.804338","1.58601","109.9603","0.6449429","0.1431861","0","3.568885"
"11/26/2007 7:00:00 AM","0.2093441","17.3873","-68.85003","73.8612","0.2026437","0.9087232","27.19656","21.69817","0.5272216","0.5272216","0.5272216","172.3608","0","0","0","0.9087232","0.5396331","0.5272216","5.746522","2.975291","0.3690901","0","0.3690901","5.971387","54.00837","0","20","1.804566","1.58601","109.9603","0.5799437","0.7269786","0","3.884014"
"11/26/2007 8:00:00 AM","0.3406107","31.28713","-67.19078","60.07618","0.3354962","1.481313","30.82901","21.69817","0.381171","0.381171","0.381171","388.6215","0","0","0","1.481313","0.3901443","0.381171","5.368135","3.309023","1.091168","0","1.091168","7.015306","63.45026","0","20","1.804795","1.58601","109.9603","0.4192881","1.18505","0","4.790336"
"11/26/2007 9:00:00 AM","0.6844811","44.90126","-63.1192","46.70666","0.6674055","2.830415","40.00151","21.69817","0.3822545","0.3822545","0.3822545","740.4531","0","0","0","2.830415","0.3912534","0.3822545","4.255198","4.290512","2.439162","0","2.439162","9.341493","84.48977","0","20","1.805023","1.58601","109.9603","0.42048","2.264332","0","7.120928"
"11/26/2007 10:00:00 AM","0.444387","57.75726","-54.21214","34.32155","0.4423961","1.928591","33.76797","21.69817","0.4602304","0.4602304","0.4602304","419.049","0","0","0","1.928591","0.4710648","0.4602304","1.79545","6.458995","1.457526","0","1.457526","10.7347","97.091","0","20","1.805251","1.58601","109.9603","0.5062534","1.542872","0","8.387586"
"11/26/2007 11:00:00 AM","0.7712862","68.3597","-33.63516","24.52856","0.7598771","3.185304","42.58212","21.69817","0.4231411","0.4231411","0.4231411","752.7759","2.416613","0","0","3.185304","0.4331024","0.4231411","0.3355879","7.745471","0.3355879","0","0.3355879","11.05633","100","0","20","1.805479","1.58601","109.9603","0.4654552","2.548243","0","10.93077"
"11/26/2007 12:00:00 PM","0.7274422","72.05405","7.114347","21.31079","0.7186264","3.028131","41.42957","21.69817","0.7255749","0.7255749","0.7255749","417.3423","2.285475","0","0","3.028131","0.742656","0.7255749","0","8.041155","0","0","0","11.05633","100","0","20","1.805708","1.58601","109.9603","0.7981324","2.422505","0","11.06929"
"11/26/2007 1:00:00 PM","0.9007285","65.47751","42.04924","27.12662","0.883294","3.644529","46.04358","21.69817","0.4892947","0.4892947","0.4892947","744.8537","3.143716","0","0","3.644529","0.5008134","0.4892947","0","8.04116","0","0","0","11.05633","100","0","20","1.805936","1.58601","109.9603","0.5382242","2.915623","0","11.68569"
"11/26/2007 2:00:00 PM","0.7839472","53.87194","57.7931","38.02652","0.7669978","3.212249","42.78129","21.69817","0.3784037","0.3784037","0.3784037","848.8947","2.824937","0","0","3.212249","0.3873118","0.3784037","0","8.041164","0","0","0","11.05633","100","0","20","1.806164","1.58601","109.9603","0.416244","2.569799","0","11.25341"
"11/26/2007 3:00:00 PM","0.7195413","40.69362","64.74863","50.81942","0.6985454","2.950954","40.8693","21.69817","0.4067356","0.4067356","0.4067356","725.5214","2.534643","0","0","2.950954","0.4163108","0.4067356","0","8.04117","0","0","0","11.05633","100","0","20","1.806393","1.58601","109.9603","0.4474092","2.360763","0","10.99212"
"11/26/2007 4:00:00 PM","0.5010718","26.95859","67.91061","64.35767","0.4796492","2.081623","34.79556","21.69817","0.3699985","0.3699985","0.3699985","562.6031","1.702914","0","0","2.081623","0.3787088","0.3699985","0","8.041175","0","0","0","11.05633","100","0","20","1.806621","1.58601","109.9603","0.4069983","1.665298","0","10.1228"
"11/26/2007 5:00:00 PM","0.1546592","13.01683","69.03055","78.21471","0.1484404","0.6698215","25.72086","21.69817","0.5568384","0.5568384","0.5568384","120.2901","0.09987431","0","0","0.6698215","0.5699472","0.5568384","0","8.04118","0","0","0","11.05633","100","0","20","1.806849","1.58601","109.9603","0.6125222","0.5358572","0","8.711001"
"11/26/2007 6:00:00 PM","0.01329271","0","68.71345","90","0","0","21.69817","21.69817","1.077298","1.077298","1.077298","0","0","0","0","0","1.102659","1.077298","0","8.041184","0","1.102659","-1.102659","9.903447","89.57427","0","20","1.807078","1.58601","109.9603","1.185028","0","0","8.041184"
"11/26/2007 7:00:00 PM","0","0","67.03588","90","0","0","21.69817","21.69817","1.217747","1.217747","1.217747","0","0","0","0","0","1.246415","1.217747","1.205177","6.979047","0","1.246415","-1.246415","8.599769","77.783","0","20","1.807306","1.58601","109.9603","1.339522","0","0","6.979047"
"11/26/2007 8:00:00 PM","0","0","63.65084","90","0","0","21.69817","21.69817","0.7479624","0.7479624","0.7479624","0","0","0","0","0","0.7655705","0.7479624","2.576453","5.770396","0","0.7655705","-0.7655705","7.800025","70.54967","0","20","1.807534","1.58601","109.9603","0.8227587","0","0","5.770396"
"11/26/2007 9:00:00 PM","0","0","57.58356","90","0","0","21.69817","21.69817","0.4027448","0.4027448","0.4027448","0","0","0","0","0","0.412226","0.4027448","3.421989","5.024961","0","0.412226","-0.412226","7.369793","66.65845","0","20","1.807763","1.58601","109.9603","0.4430193","0","0","5.024961"
"11/26/2007 10:00:00 PM","0","0","46.58487","90","0","0","21.69817","21.69817","0.2869506","0.2869506","0.2869506","0","0","0","0","0","0.2937058","0.2869506","3.878207","4.622692","0","0.2937058","-0.2937058","7.063351","63.88689","0","20","1.807991","1.58601","109.9603","0.3156456","0","0","4.622692"
"11/26/2007 11:00:00 PM","0","0","26.23861","90","0","0","21.69817","21.69817","0.2170859","0.2170859","0.2170859","0","0","0","0","0","0.2221965","0.2170859","4.203731","4.335635","0","0.2221965","-0.2221965","6.831563","61.79055","0","20","1.808219","1.58601","109.9603","0.2387946","0","0","4.335635"
"11/27/2007 12:00:00 AM","0","0","-5.035606","90","0","0","21.69817","21.69817","0.1332839","0.1332839","0.1332839","0","0","0","0","0","0.1364216","0.1332839","4.450268","4.118214","0","0.1364216","-0.1364216","6.689283","60.50379","0","20","1.808447","1.58601","109.9603","0.1466123","0","0","4.118214"
"11/27/2007 1:00:00 AM","0","0","-33.60958","90","0","0","21.69817","21.69817","0.08169731","0.08169731","0.08169731","0","0","0","0","0","0.08362058","0.08169731","4.601727","3.984629","0","0.08362058","-0.08362058","6.602084","59.71522","0","20","1.808676","1.58601","109.9603","0.08986703","0","0","3.984629"
"11/27/2007 2:00:00 AM","0","0","-50.49503","90","0","0","21.69817","21.69817","0.06959575","0.06959575","0.06959575","0","0","0.00000000000000001387779","0","0","0.07123413","0.06959575","4.694594","3.902714","0","0.07123413","-0.07123413","6.527803","59.0435","0","20","1.808904","1.58601","109.9603","0.07655532","0","0","3.902714"
"11/27/2007 3:00:00 AM","0","0","-59.63636","90","0","0","21.69817","21.69817","0.1183035","0.1183035","0.1183035","0","0","0","0","0","0.1210885","0.1183035","4.773729","3.832906","0","0.1210885","-0.1210885","6.401521","57.90141","0","20","1.809132","1.58601","109.9603","0.1301338","0","0","3.832906"
"11/27/2007 4:00:00 AM","0","0","-64.73492","90","0","0","21.69817","21.69817","0.3574969","0.3574969","0.3574969","0","0","0.00000000000000005551115","0","0","0.3659129","0.3574969","4.908349","3.714164","0","0.3659129","-0.3659129","6.01967","54.44772","0","20","1.809361","1.58601","109.9603","0.3932467","0","0","3.714164"
"11/27/2007 5:00:00 AM","0","0","-67.53721","90","0","0","21.69817","21.69817","0.5007761","0.5007761","0.5007761","0","0","0","0","0","0.5125651","0.5007761","5.315964","3.354645","0","0.5125651","-0.5125651","5.484576","49.60793","0","20","1.809589","1.590048","110.2402","0.5508537","0","0","3.354645"
"11/27/2007 6:00:00 AM","0.01139094","3.341842","-68.7813","87.88844","0.01133152","0.05193282","22.00429","21.69817","0.6786187","0.6786187","0.6786187","7.652726","0.0000000000000001110223","0","0","0.05193282","0.6945943","0.6786187","5.888441","2.849679","0","0.6426615","-0.6426615","4.813441","43.53762","0","20","1.809817","1.592279","110.3949","0.7464805","0.04154626","0","2.901612"
"11/27/2007 7:00:00 AM","0.02522361","17.3064","-68.67636","73.95147","0.02519586","0.1152942","22.37905","21.69817","0.560831","0.560831","0.560831","20.55775","0","0.0000000000000001110223","0","0.1152942","0.5740337","0.560831","6.608554","2.214412","0","0.4587395","-0.4587395","4.334606","39.20664","0","20","1.810046","1.592279","110.3949","0.616914","0.09223538","0","2.329707"
"11/27/2007 8:00:00 AM","0.1100443","31.18892","-67.00817","60.184","0.1099004","0.498101","24.67382","21.69817","0.4045078","0.4045078","0.4045078","123.1376","0","0","0","0.498101","0.4140305","0.4045078","7.123745","1.759863","0.08407054","0","0.08407054","4.415227","39.93596","0","20","1.810274","1.592279","110.3949","0.4449585","0.3984808","0","2.257965"
"11/27/2007 9:00:00 AM","0.1820315","44.78227","-62.92043","46.83553","0.181805","0.8172375","26.62879","21.69817","0.2759788","0.2759788","0.2759788","296.1233","0","0","0","0.8172375","0.2824758","0.2759788","7.036888","1.836478","0.5347618","0","0.5347618","4.927504","44.56963","0","20","1.810502","1.592279","110.3949","0.3035767","0.65379","0","2.653716"
"11/27/2007 10:00:00 AM","0.1963954","57.61063","-54.00277","34.47713","0.1961805","0.8803971","27.0204","21.69817","0.5599169","0.5599169","0.5599169","157.2371","0","0","0","0.8803971","0.5730982","0.5599169","6.485917","2.322547","0.307299","0","0.307299","5.222041","47.23385","0","20","1.810731","1.592279","110.3949","0.6159086","0.7043177","0","3.202944"
"11/27/2007 11:00:00 AM","0.3139021","68.18033","-33.519","24.71075","0.3134916","1.387751","30.22583","21.69817","0.5438244","0.5438244","0.5438244","255.1836","0","0","0","1.387751","0.5566268","0.5438244","6.169734","2.601454","0.8311237","0","0.8311237","6.017662","54.43044","0","20","1.810959","1.592279","110.3949","0.5982068","1.1102","0","3.989204"
"11/27/2007 12:00:00 PM","0.241619","71.89481","6.813499","21.47183","0.2413576","1.077484","28.2528","21.69817","0.426476","0.426476","0.426476","252.6481","0","0","0","1.077484","0.4365159","0.426476","5.317923","3.352789","0.6409677","0","0.6409677","6.631525","59.98304","0","20","1.811187","1.592279","110.3949","0.4691236","0.8619869","0","4.430273"
"11/27/2007 1:00:00 PM","0.2771831","65.40978","41.63639","27.2089","0.2768514","1.230832","29.22282","21.69817","0.487173","0.487173","0.487173","252.6479","0","0","0","1.230832","0.4986417","0.487173","4.66293","3.930433","0.7321905","0","0.7321905","7.332602","66.32454","0","20","1.811416","1.592279","110.3949","0.5358902","0.9846658","0","5.161265"
"11/27/2007 2:00:00 PM","0.3693021","53.86438","57.48053","38.04899","0.3682075","1.619458","31.7268","21.69817","0.4443431","0.4443431","0.4443431","364.4612","0","0","0","1.619458","0.4548036","0.4443431","3.917258","4.587958","1.164654","0","1.164654","8.446631","76.40129","0","20","1.811644","1.592279","110.3949","0.4887775","1.295567","0","6.207417"
"11/27/2007 3:00:00 PM","0.2649216","40.72022","64.50784","50.80546","0.2642757","1.17665","28.87895","21.69817","0.4103876","0.4103876","0.4103876","286.7168","0","0","0","1.17665","0.4200487","0.4103876","2.737595","5.627985","0.7566016","0","0.7566016","9.171041","82.9539","0","20","1.811872","1.592279","110.3949","0.4514263","0.9413202","0","6.804636"
"11/27/2007 4:00:00 PM","0.2061101","27.00802","67.71119","64.31911","0.2051221","0.9195739","27.26412","21.69817","0.4442921","0.4442921","0.4442921","206.9751","0","0","0","0.9195739","0.4547513","0.4442921","1.97393","6.301118","0.4648226","0","0.4648226","9.616393","86.98239","0","20","1.8121","1.592279","110.3949","0.4887213","0.7356591","0","7.220692"
"11/27/2007 5:00:00 PM","0.08884116","13.08414","68.85426","78.15718","0.08836915","0.4014964","24.08967","21.69817","0.8520191","0.8520191","0.8520191","47.12294","0","0","0","0.4014964","0.8720769","0.8520191","1.505776","6.713713","0","0.4705804","-0.4705804","9.125182","82.53947","0","20","1.812329","1.592279","110.3949","0.9372211","0.3211972","0","7.115209"
"11/27/2007 6:00:00 PM","0.0213369","0","68.54884","90","0","0","21.69817","21.69817","1.500181","1.500181","1.500181","0","0","0","0.01268978","0","1.535497","1.500181","2.022137","6.25859","0","1.535497","-1.535497","7.51793","68.00165","0","20","1.812557","1.592279","110.3949","1.650199","0","0","6.25859"
"11/27/2007 7:00:00 PM","0","0","66.87504","90","0","0","21.69817","21.69817","1.387364","1.387364","1.387364","0","0","0","0","0","1.420025","1.387364","3.720436","4.761409","0","1.420025","-1.420025","6.031993","54.56109","0","20","1.812785","1.592279","110.3949","1.526101","0","0","4.761409"
"11/27/2007 8:00:00 PM","0","0","63.48847","90","0","0","21.69817","21.69817","0.6274281","0.6274281","0.6274281","0","0","0.0000000000000001110223","0","0","0.6421987","0.6274281","5.302391","3.366338","0","0.6421987","-0.6421987","5.361343","48.49498","0","20","1.813014","1.592279","110.3949","0.6901709","0","0","3.366338"
"11/27/2007 9:00:00 PM","0","0","57.41955","90","0","0","21.69817","21.69817","0.4647426","0.4647426","0.4647426","0","0","0.00000000000000005551115","0","0","0.4756833","0.4647426","6.020089","2.733273","0","0.4756833","-0.4756833","4.864799","44.0037","0","20","1.813242","1.592279","110.3949","0.5112169","0","0","2.733273"
"11/27/2007 10:00:00 PM","0","0","46.43906","90","0","0","21.69817","21.69817","0.3386917","0.3386917","0.3386917","0","0","0.00000000000000005551115","0","0","0.346665","0.3386917","6.552953","2.263184","0","0.346665","-0.346665","4.503053","40.73167","0","20","1.81347","1.592279","110.3949","0.3725609","0","0","2.263184"
"11/27/2007 11:00:00 PM","0","0","26.20116","90","0","0","21.69817","21.69817","0.1842299","0.1842299","0.1842299","0","0","0.00000000000000002775558","0","0","0.1885669","0.1842299","6.941953","1.919975","0","0.1885669","-0.1885669","4.306363","38.95263","0","20","1.813699","1.596111","110.6606","0.2026529","0","0","1.919975"
"11/28/2007 12:00:00 AM","0","0","-4.824876","90","0","0","21.69817","21.69817","0.07581431","0.07581431","0.07581431","0","0","0","0","0","0.07759909","0.07581431","7.153737","1.733106","0","0.07759909","-0.07759909","4.225444","38.22078","0","20","1.813927","1.596111","110.6606","0.08339574","0","0","1.733106"
"11/28/2007 1:00:00 AM","0","0","-33.29679","90","0","0","21.69817","21.69817","0.02261784","0.02261784","0.02261784","0","0","0.000000000000000003469447","0","0","0.0231503","0.02261784","7.240905","1.656178","0","0.0231503","-0.0231503","4.201306","38.00254","0","20","1.814155","1.596111","110.6606","0.02487963","0","0","1.656178"
"11/28/2007 2:00:00 AM","0","0","-50.22064","90","0","0","21.69817","21.69817","0.06773918","0.06773918","0.06773918","0","0","0.00000000000000001387779","0","0","0.06933386","0.06773918","7.266893","1.633229","0","0.06933386","-0.06933386","4.129008","37.34866","0","20","1.814384","1.596111","110.6606","0.0745131","0","0","1.633229"
"11/28/2007 3:00:00 AM","0","0","-59.40995","90","0","0","21.69817","21.69817","0.03806372","0.03806372","0.03806372","0","0","0","0","0","0.03895979","0.03806372","7.34481","1.564462","0","0.03895979","-0.03895979","4.088386","36.98129","0","20","1.814612","1.596111","110.6606","0.04187009","0","0","1.564462"
"11/28/2007 4:00:00 AM","0","0","-64.54089","90","0","0","21.69817","21.69817","0.2310199","0.2310199","0.2310199","0","0","0.00000000000000002775558","0","0","0.2364584","0.2310199","7.388589","1.525816","0","0.2364584","-0.2364584","3.84171","34.75008","0","20","1.81484","1.596111","110.6606","0.2541219","0","0","1.525816"
"11/28/2007 5:00:00 AM","0","0","-67.36192","90","0","0","21.69817","21.69817","0.2348111","0.2348111","0.2348111","0","0","0","0","0","0.2403389","0.2348111","7.654754","1.290942","0","0.2403389","-0.2403389","3.590984","32.48222","0","20","1.815068","1.596111","110.6606","0.2582922","0","0","1.290942"
"11/28/2007 6:00:00 AM","0.04336309","3.274579","-68.61447","87.96478","0.03715069","0.1697702","22.70239","21.69817","0.4979447","0.4979447","0.4979447","34.09418","0","0","0","0.1697702","0.5096671","0.4979447","7.925612","1.051917","0","0.3398969","-0.3398969","3.236306","29.27406","0","20","1.815297","1.596111","110.6606","0.5477392","0.1358162","0","1.221687"
"11/28/2007 7:00:00 AM","0.1347717","17.22341","-68.50956","74.04344","0.133798","0.6047612","25.32284","21.69817","0.4224775","0.4224775","0.4224775","143.1464","0","0","0","0.6047612","0.4324232","0.4224775","8.309333","0.7132784","0.172338","0","0.172338","3.40154","30.76875","0","20","1.815525","1.596111","110.6606","0.4647252","0.483809","0","1.31804"
"11/28/2007 8:00:00 AM","0.4145832","31.0892","-66.83363","60.29287","0.4037703","1.768368","32.70438","21.69817","0.3373687","0.3373687","0.3373687","524.1648","0","0","0","1.768368","0.3453108","0.3373687","8.130448","0.8711216","1.423057","0","1.423057","4.761913","43.07415","0","20","1.815753","1.596111","110.6606","0.3711056","1.414694","0","2.639489"
"11/28/2007 9:00:00 AM","0.6952294","44.66263","-62.73187","46.96449","0.6772174","2.868509","40.27481","21.69817","0.3036408","0.3036408","0.3036408","944.7047","0","0","0","2.868509","0.310789","0.3036408","6.663232","2.165691","2.55772","0","2.55772","7.20049","65.1326","0","20","1.815982","1.596111","110.6606","0.3340049","2.294807","0","5.0342"
"11/28/2007 10:00:00 AM","0.7328532","57.46483","-53.80735","34.63124","0.7195708","3.03175","41.45593","21.69817","0.3642772","0.3642772","0.3642772","832.2645","0","0","0","3.03175","0.3728529","0.3642772","4.057031","4.464337","2.658897","0","2.658897","9.734936","88.05832","0","20","1.81621","1.596111","110.6606","0.400705","2.4254","0","7.496087"
"11/28/2007 11:00:00 AM","0.7050362","68.0046","-33.41952","24.88884","0.6962439","2.942081","40.80512","21.69817","0.2566933","0.2566933","0.2566933","1146.146","1.298486","0","0","2.942081","0.2627363","0.2566933","1.380859","6.823463","1.380859","0","1.380859","11.0551","100","0","20","1.816438","1.596111","110.6606","0.2823627","2.353665","0","9.765544"
"11/28/2007 12:00:00 PM","0.5504135","71.74163","6.512907","21.62673","0.5473326","2.355889","36.66703","21.69817","0.6299618","0.6299618","0.6299618","373.9733","1.711097","0","0","2.355889","0.6447921","0.6299618","0","8.040241","0","0","0","11.0551","100","0","20","1.816667","1.596111","110.6606","0.6929581","1.884712","0","10.39613"
"11/28/2007 1:00:00 PM","0.7106599","65.34701","41.23247","27.28582","0.7010042","2.960427","40.93787","21.69817","0.245269","0.245269","0.245269","1207.012","2.709384","0","0","2.960427","0.251043","0.245269","0","8.040246","0","0","0","11.0551","100","0","20","1.816895","1.596111","110.6606","0.2697959","2.368342","0","11.00067"
"11/28/2007 2:00:00 PM","0.7411126","53.86079","57.17602","38.06706","0.7258559","3.055809","41.6314","21.69817","0.3418351","0.3418351","0.3418351","893.9426","2.705927","0","0","3.055809","0.3498824","0.3418351","0","8.040252","0","0","0","11.0551","100","0","20","1.817123","1.596111","110.6606","0.3760186","2.444648","0","11.09606"
"11/28/2007 3:00:00 PM","0.5664355","40.75014","64.27412","50.78778","0.5530053","2.378654","36.82415","21.69817","0.2359993","0.2359993","0.2359993","1007.907","2.1371","0","0","2.378654","0.2415551","0.2359993","0","8.040257","0","0","0","11.0551","100","0","20","1.817352","1.596111","110.6606","0.2595993","1.902924","0","10.41891"
"11/28/2007 4:00:00 PM","0.2343428","27.06026","67.51826","64.27737","0.2325524","1.039238","28.0124","21.69817","0.2979774","0.2979774","0.2979774","348.7639","0.7342454","0","0","1.039238","0.3049922","0.2979774","0","8.040261","0","0","0","11.0551","100","0","20","1.81758","1.596111","110.6606","0.3277751","0.8313901","0","9.079499"
"11/28/2007 5:00:00 PM","0.1314746","13.1538","68.68427","78.09695","0.1284632","0.5810024","25.1779","21.69817","0.2535781","0.2535781","0.2535781","229.1217","0.3214547","0","0","0.5810024","0.2595477","0.2535781","0","8.040266","0","0","0","11.0551","100","0","20","1.817808","1.596111","110.6606","0.2789359","0.4648019","0","8.621268"
"11/28/2007 6:00:00 PM","0.01015229","0","68.39067","90","0","0","21.69817","21.69817","0.8402216","0.8402216","0.8402216","0","0","0.0000000000000001110223","0","0","0.8600017","0.8402216","0","8.040271","0","0.8600017","-0.8600017","10.15649","91.87325","0","20","1.818037","1.596111","110.6606","0.9242438","0","0","8.040271"
"11/28/2007 7:00:00 PM","0","0","66.72116","90","0","0","21.69817","21.69817","0.4494303","0.4494303","0.4494303","0","0","0","0","0","0.4600106","0.4494303","0.9387317","7.212941","0","0.4600106","-0.4600106","9.676326","87.52999","0","20","1.818265","1.596111","110.6606","0.4943734","0","0","7.212941"
"11/28/2007 8:00:00 PM","0","0","63.33404","90","0","0","21.69817","21.69817","0.4993761","0.4993761","0.4993761","0","0","0","0","0","0.5111321","0.4993761","1.442128","6.769298","0","0.5111321","-0.5111321","9.14273","82.70339","0","20","1.818493","1.596111","110.6606","0.5493137","0","0","6.769298"
"11/28/2007 9:00:00 PM","0","0","57.26511","90","0","0","21.69817","21.69817","0.3889352","0.3889352","0.3889352","0","0","0.00000000000000005551115","0","0","0.3980913","0.3889352","2.002939","6.275003","0","0.3980913","-0.3980913","8.727264","78.94535","0","20","1.818721","1.596111","110.6606","0.4278287","0","0","6.275003"
"11/28/2007 10:00:00 PM","0","0","46.30489","90","0","0","21.69817","21.69817","0.2319182","0.2319182","0.2319182","0","0","0.00000000000000002775558","0","0","0.2373779","0.2319182","2.440605","5.889205","0","0.2373779","-0.2373779","8.47963","76.70546","0","20","1.81895","1.596111","110.6606","0.2551101","0","0","5.889205"
"11/28/2007 11:00:00 PM","0","0","26.17485","90","0","0","21.69817","21.69817","0.1431292","0.1431292","0.1431292","0","0","0","0","0","0.1464987","0.1431292","2.701885","5.658864","0","0.1464987","-0.1464987","8.326836","75.32349","0","20","1.819178","1.596111","110.6606","0.1574421","0","0","5.658864"
"11/29/2007 12:00:00 AM","0","0","-4.612672","90","0","0","21.69817","21.69817","0.0804956","0.0804956","0.0804956","0","0","0","0","0","0.08239058","0.0804956","2.863244","5.5166","0","0.08239058","-0.08239058","8.240919","74.54648","0","20","1.819406","1.596111","110.6606","0.08854516","0","0","5.5166"
"11/29/2007 1:00:00 AM","0","0","-32.98946","90","0","0","21.69817","21.69817","0.06718083","0.06718083","0.06718083","0","0","0.00000000000000001387779","0","0","0.06876236","0.06718083","2.954018","5.436557","0","0.06876236","-0.06876236","8.169217","73.89804","0","20","1.819635","1.596111","110.6606","0.07389891","0","0","5.436557"
"11/29/2007 2:00:00 AM","0","0","-49.95272","90","0","0","21.69817","21.69817","0.1010184","0.1010184","0.1010184","0","0","0","0","0","0.1033965","0.1010184","3.029799","5.369731","0","0.1033965","-0.1033965","8.06139","72.92281","0","20","1.819863","1.596111","110.6606","0.1111202","0","0","5.369731"
"11/29/2007 3:00:00 AM","0","0","-59.18979","90","0","0","21.69817","21.69817","0.0932992","0.0932992","0.0932992","0","0","0.00000000000000001387779","0","0","0.09549559","0.0932992","3.143824","5.269188","0","0.09549559","-0.09549559","7.961804","72.02213","0","20","1.820091","1.596111","110.6606","0.1026291","0","0","5.269188"
"11/29/2007 4:00:00 AM","0","0","-64.35288","90","0","0","21.69817","21.69817","0.1991994","0.1991994","0.1991994","0","0","0","0","0","0.2038889","0.1991994","3.249184","5.176281","0","0.2038889","-0.2038889","7.749124","70.0984","0","20","1.82032","1.596111","110.6606","0.2191194","0","0","5.176281"
"11/29/2007 5:00:00 AM","0","0","-67.19265","90","0","0","21.69817","21.69817","0.3010665","0.3010665","0.3010665","0","0","0","0","0","0.308154","0.3010665","3.474399","4.977702","0","0.308154","-0.308154","7.427596","67.19002","0","20","1.820548","1.596111","110.6606","0.3311731","0","0","4.977702"
"11/29/2007 6:00:00 AM","0.01101715","3.204803","-68.45393","88.04326","0.01095716","0.05021923","21.99417","21.69817","0.3913888","0.3913888","0.3913888","12.83103","0","0.00000000000000005551115","0","0.05021923","0.4006027","0.3913888","3.815334","4.67708","0","0.3503835","-0.3503835","7.061965","63.88267","0","20","1.820776","1.596111","110.6606","0.4305277","0.04017539","0","4.7273"
"11/29/2007 7:00:00 AM","0.05904328","17.13841","-68.34966","74.13703","0.05894015","0.2686823","23.29217","21.69817","0.6558373","0.6558373","0.6558373","40.96783","0","0","0","0.2686823","0.6712767","0.6558373","4.203683","4.334628","0","0.4025944","-0.4025944","6.641795","60.08195","0","20","1.821005","1.596111","110.6606","0.721421","0.2149458","0","4.603311"
"11/29/2007 8:00:00 AM","0.1523793","30.98811","-66.66718","60.40268","0.1521341","0.6861984","25.82131","21.69817","0.2226199","0.2226199","0.2226199","308.2376","0","0","0","0.6861984","0.2278607","0.2226199","4.650817","3.94031","0.4583376","0","0.4583376","7.08094","64.05462","0","20","1.821233","1.596111","110.6606","0.2448819","0.5489587","0","4.626509"
"11/29/2007 9:00:00 AM","0.1244859","44.54248","-62.55352","47.09344","0.1243537","0.5626801","25.06627","21.69817","0.2696484","0.2696484","0.2696484","208.6717","0","0","0","0.5626801","0.2759963","0.2696484","4.183456","4.352427","0.2866837","0","0.2866837","7.355731","66.54055","0","20","1.821461","1.596111","110.6606","0.2966133","0.4501441","0","4.915107"
"11/29/2007 10:00:00 AM","0.1481707","57.31998","-53.62571","34.78376","0.1480236","0.6679723","25.70953","21.69817","0.4659624","0.4659624","0.4659624","143.3533","0","0","0","0.6679723","0.4769318","0.4659624","3.891506","4.609841","0.1910405","0","0.1910405","7.538888","68.19756","0","20","1.821689","1.596111","110.6606","0.5125586","0.5343779","0","5.277814"
"11/29/2007 11:00:00 AM","0.3431529","67.83261","-33.3362","25.06273","0.3426268","1.511522","31.0246","21.69817","0.363786","0.363786","0.363786","415.4977","0","0","0","1.511522","0.3723501","0.363786","3.697119","4.781219","1.139172","0","1.139172","8.628608","78.05546","0","20","1.821918","1.596111","110.6606","0.4001646","1.209218","0","6.292742"
"11/29/2007 12:00:00 PM","0.3110246","71.59454","6.212492","21.77547","0.3106341","1.375563","30.14755","21.69817","0.5249777","0.5249777","0.5249777","262.0232","0","0","0","1.375563","0.5373364","0.5249777","2.544292","5.797543","0.838227","0","0.838227","9.431015","85.31433","0","20","1.822146","1.596111","110.6606","0.5774755","1.100451","0","7.173107"
"11/29/2007 1:00:00 PM","0.5250801","65.28923","40.83735","27.35734","0.5220181","2.253881","35.96639","21.69817","0.4148582","0.4148582","0.4148582","543.2894","0.1299334","0","0","2.253881","0.4246245","0.4148582","1.699322","6.542307","1.699322","0","1.699322","11.05443","100","0","20","1.822374","1.596111","110.6606","0.456344","1.803104","0","8.796187"
"11/29/2007 2:00:00 PM","0.4068615","53.86119","56.87959","38.0807","0.4051803","1.774245","32.74318","21.69817","0.1809087","0.1809087","0.1809087","980.7406","1.589077","0","0","1.774245","0.1851675","0.1809087","0","8.039756","0","0","0","11.05443","100","0","20","1.822603","1.596111","110.6606","0.1989995","1.419396","0","9.814"
"11/29/2007 3:00:00 PM","0.4214362","40.78339","64.04751","50.76639","0.4165792","1.821675","33.05688","21.69817","0.2726716","0.2726716","0.2726716","668.084","1.542585","0","0","1.821675","0.2790906","0.2726716","0","8.039761","0","0","0","11.05443","100","0","20","1.822831","1.596111","110.6606","0.2999387","1.45734","0","9.861436"
"11/29/2007 4:00:00 PM","0.2857594","27.11529","67.33189","64.2325","0.2814249","1.250496","29.34793","21.69817","0.3109688","0.3109688","0.3109688","402.1291","0.9322064","0","0","1.250496","0.3182894","0.3109688","0","8.039765","0","0","0","11.05443","100","0","20","1.823059","1.596111","110.6606","0.3420657","1.000397","0","9.290261"
"11/29/2007 5:00:00 PM","0.1036693","13.22575","68.52062","78.03407","0.1027253","0.4659617","24.47909","21.69817","0.3944612","0.3944612","0.3944612","118.1261","0.0622144","0","0","0.4659617","0.4037473","0.3944612","0","8.039771","0","0","0","11.05443","100","0","20","1.823288","1.596111","110.6606","0.4339073","0.3727694","0","8.505733"
"11/29/2007 6:00:00 PM","0.01923533","0","68.23899","90","0","0","21.69817","21.69817","0.8843224","0.8843224","0.8843224","0","0","0.0000000000000001110223","0","0","0.9051406","0.8843224","0","8.039776","0","0.9051406","-0.9051406","10.10855","91.44465","0","20","1.823516","1.596111","110.6606","0.9727547","0","0","8.039776"
"11/29/2007 7:00:00 PM","0","0","66.57426","90","0","0","21.69817","21.69817","0.998316","0.998316","0.998316","0","0","0","0","0","1.021818","0.998316","0.9882993","7.168813","0","1.021818","-1.021818","9.040406","81.78216","0","20","1.823744","1.596111","110.6606","1.098148","0","0","7.168813"
"11/29/2007 8:00:00 PM","0","0","63.18755","90","0","0","21.69817","21.69817","0.3259994","0.3259994","0.3259994","0","0","0.00000000000000005551115","0","0","0.3336739","0.3259994","2.110033","6.180179","0","0.3336739","-0.3336739","8.692227","78.63261","0","20","1.823973","1.596111","110.6606","0.3585993","0","0","6.180179"
"11/29/2007 9:00:00 PM","0","0","57.12018","90","0","0","21.69817","21.69817","0.373759","0.373759","0.373759","0","0","0","0","0","0.3825579","0.373759","2.476935","5.85675","0","0.3825579","-0.3825579","8.292989","75.02116","0","20","1.824201","1.596111","110.6606","0.4111349","0","0","5.85675"
"11/29/2007 10:00:00 PM","0","0","46.18221","90","0","0","21.69817","21.69817","0.2461296","0.2461296","0.2461296","0","0","0.00000000000000002775558","0","0","0.2519238","0.2461296","2.898414","5.485184","0","0.2519238","-0.2519238","8.030169","72.64377","0","20","1.824429","1.596111","110.6606","0.2707425","0","0","5.485184"
"11/29/2007 11:00:00 PM","0","0","26.1594","90","0","0","21.69817","21.69817","0.08971699","0.08971699","0.08971699","0","0","0","0","0","0.09182906","0.08971699","3.176315","5.24017","0","0.09182906","-0.09182906","7.934408","71.77765","0","20","1.824658","1.596111","110.6606","0.09868869","0","0","5.24017"
"11/30/2007 12:00:00 AM","0","0","-4.399035","90","0","0","21.69817","21.69817","0.1215656","0.1215656","0.1215656","0","0","0.00000000000000001387779","0","0","0.1244275","0.1215656","3.277642","5.150818","0","0.1244275","-0.1244275","7.804642","70.6039","0","20","1.824886","1.596111","110.6606","0.1337222","0","0","5.150818"
"11/30/2007 1:00:00 AM","0","0","-32.68754","90","0","0","21.69817","21.69817","0.1064115","0.1064115","0.1064115","0","0","0","0","0","0.1089166","0.1064115","3.415036","5.029666","0","0.1089166","-0.1089166","7.691057","69.57652","0","20","1.825114","1.596111","110.6606","0.1170526","0","0","5.029666"
"11/30/2007 2:00:00 AM","0","0","-49.69131","90","0","0","21.69817","21.69817","0.1042342","0.1042342","0.1042342","0","0","0.00000000000000001387779","0","0","0.106688","0.1042342","3.535366","4.923556","0","0.106688","-0.106688","7.579796","68.57018","0","20","1.825342","1.596111","110.6606","0.1146576","0","0","4.923556"
"11/30/2007 3:00:00 AM","0","0","-58.97593","90","0","0","21.69817","21.69817","0.06717869","0.06717869","0.06717869","0","0","0.00000000000000001387779","0","0","0.06876017","0.06717869","3.653296","4.819559","0","0.06876017","-0.06876017","7.508096","67.9217","0","20","1.825571","1.596111","110.6606","0.07389656","0","0","4.819559"
