sep=,
"11/30/2007 4:00:00 AM","0","0","-64.17096","90","0","0","21.69817","21.69817","0.2279894","0.2279894","0.2279894","0","0","0","0","0","0.2333566","0.2279894","3.729319","4.75251","0","0.2333566","-0.2333566","7.264658","65.7196","0","20","1.825799","1.596111","110.6606","0.2507883","0","0","4.75251"
"11/30/2007 5:00:00 AM","0","0","-67.02943","90","0","0","21.69817","21.69817","0.6887994","0.6887994","0.6887994","0","0","0.0000000000000001110223","0","0","0.7050148","0.6887994","3.987696","4.52467","0","0.7050148","-0.7050148","6.528289","59.05819","0","20","1.826027","1.598886","110.853","0.7576794","0","0","4.52467"
"11/30/2007 6:00:00 AM","0.04890952","3.132585","-68.2997","88.12383","0.03761363","0.1718768","22.71491","21.69817","0.4570397","0.4570397","0.4570397","37.60653","0","0.00000000000000005551115","0","0.1718768","0.4677991","0.4570397","4.771171","3.83376","0","0.2959223","-0.2959223","6.219533","56.26516","0","20","1.826256","1.598886","110.853","0.5027437","0.1375014","0","4.005637"
"11/30/2007 7:00:00 AM","0.285011","17.0515","-68.1967","74.23214","0.26671","1.187151","28.9455","21.69817","0.3030135","0.3030135","0.3030135","391.7817","0","0","0","1.187151","0.3101468","0.3030135","5.100494","3.543303","0.8770044","0","0.8770044","7.058984","63.85942","0","20","1.826484","1.598886","110.853","0.3333148","0.949721","0","4.730454"
"11/30/2007 8:00:00 AM","0.4084394","30.88573","-66.50883","60.51332","0.397795","1.743441","32.54002","21.69817","0.316505","0.316505","0.316505","550.8417","0","0","0","1.743441","0.323956","0.316505","4.206173","4.331965","1.419485","0","1.419485","8.415954","76.13548","0","20","1.826712","1.598886","110.853","0.3481555","1.394753","0","6.075407"
"11/30/2007 9:00:00 AM","0.8432396","44.42194","-62.38533","47.22225","0.8194844","3.409164","44.25144","21.69817","0.3407685","0.3407685","0.3407685","1000.434","0.2921682","0","0","3.409164","0.3487906","0.3407685","2.768206","5.599763","2.768206","0","2.768206","11.05392","100","0","20","1.826941","1.598886","110.853","0.3748453","2.727332","0","9.008927"
"11/30/2007 10:00:00 AM","0.8469263","57.17624","-53.45767","34.93457","0.8282672","3.441823","44.4978","21.69817","0.5399979","0.5399979","0.5399979","637.3771","2.889113","0","0","3.441823","0.5527103","0.5399979","0","8.039378","0","0","0","11.05392","100","0","20","1.827169","1.598886","110.853","0.5939978","2.753459","0","11.4812"
"11/30/2007 11:00:00 AM","0.6050978","67.66446","-33.26859","25.23234","0.5999786","2.565845","38.12676","21.69817","0.3749624","0.3749624","0.3749624","684.294","2.182056","0","0","2.565845","0.3837896","0.3749624","0","8.039383","0","0","0","11.05392","100","0","20","1.827397","1.598886","110.853","0.4124586","2.052676","0","10.60523"
"11/30/2007 12:00:00 PM","0.3682698","71.45358","5.912183","21.91801","0.3676519","1.617122","31.71154","21.69817","0.5698472","0.5698472","0.5698472","283.7816","1.033859","0","0","1.617122","0.5832622","0.5698472","0","8.039388","0","0","0","11.05392","100","0","20","1.827626","1.598886","110.853","0.6268319","1.293697","0","9.656509"
"11/30/2007 1:00:00 PM","0.4379262","65.2365","40.45091","27.42341","0.4365111","1.904281","33.6058","21.69817","0.4732206","0.4732206","0.4732206","402.4087","1.41992","0","0","1.904281","0.4843609","0.4732206","0","8.039392","0","0","0","11.05392","100","0","20","1.827854","1.598886","110.853","0.5205427","1.523425","0","9.943673"
"11/30/2007 2:00:00 PM","0.5145151","53.86562","56.59127","38.08991","0.5098951","2.204788","35.63115","21.69817","0.3382035","0.3382035","0.3382035","651.9116","1.858622","0","0","2.204788","0.3461653","0.3382035","0","8.039397","0","0","0","11.05392","100","0","20","1.828082","1.598886","110.853","0.3720238","1.76383","0","10.24419"
"11/30/2007 3:00:00 PM","0.3503013","40.81994","63.82807","50.74131","0.3481045","1.534693","31.1749","21.69817","0.4938916","0.4938916","0.4938916","310.7348","1.029175","0","0","1.534693","0.5055185","0.4938916","0","8.039402","0","0","0","11.05392","100","0","20","1.82831","1.600521","110.9664","0.5432808","1.227754","0","9.574096"
"11/30/2007 4:00:00 PM","0.1342123","27.17306","67.15211","64.18452","0.1339799","0.605571","25.32779","21.69817","0.3163101","0.3163101","0.3163101","191.4485","0.2818145","0","0","0.605571","0.3237565","0.3163101","0","8.039405","0","0","0","11.05392","100","0","20","1.828539","1.60603","111.3483","0.3479412","0.4844568","0","8.644976"
"11/30/2007 5:00:00 PM","0.1604632","13.29993","68.36337","77.96861","0.1536829","0.6930609","25.86343","21.69817","0.5984043","0.5984043","0.5984043","115.8182","0.08056925","0","0","0.6930609","0.6124916","0.5984043","0","8.0394","0","0","0","11.05392","100","0","20","1.828767","1.614465","111.9331","0.6582447","0.5544487","0","8.732461"
"11/30/2007 6:00:00 PM","0.01156986","0","68.09383","90","0","0","21.69817","21.69817","1.264283","1.264283","1.264283","0","0","0","0","0","1.294046","1.264283","0","8.039392","0","1.294046","-1.294046","9.70025","87.756","0","20","1.828995","1.614465","111.9331","1.390711","0","0","8.039392"
"11/30/2007 7:00:00 PM","0","0","66.43437","90","0","0","21.69817","21.69817","0.9201966","0.9201966","0.9201966","0","0","0.0000000000000001110223","0","0","0.9418594","0.9201966","1.415751","6.791646","0","0.9418594","-0.9418594","8.715898","78.85096","0","20","1.829224","1.614465","111.9331","1.012216","0","0","6.791646"
"11/30/2007 8:00:00 PM","0","0","63.04902","90","0","0","21.69817","21.69817","0.5343722","0.5343722","0.5343722","0","0","0","0","0","0.5469521","0.5343722","2.451349","5.87886","0","0.5469521","-0.5469521","8.144854","73.68502","0","20","1.829452","1.614465","111.9331","0.5878094","0","0","5.87886"
"11/30/2007 9:00:00 PM","0","0","56.98471","90","0","0","21.69817","21.69817","0.4353608","0.4353608","0.4353608","0","0","0.00000000000000005551115","0","0","0.4456099","0.4353608","3.054401","5.347229","0","0.4456099","-0.4456099","7.679739","69.47736","0","20","1.82968","1.614465","111.9331","0.4788969","0","0","5.347229"
"11/30/2007 10:00:00 PM","0","0","46.07086","90","0","0","21.69817","21.69817","0.298785","0.298785","0.298785","0","0","0.00000000000000005551115","0","0","0.3058188","0.298785","3.546824","4.913073","0","0.3058188","-0.3058188","7.360649","66.59077","0","20","1.829909","1.614465","111.9331","0.3286635","0","0","4.913073"
"11/30/2007 11:00:00 PM","0","0","26.15453","90","0","0","21.69817","21.69817","0.2037739","0.2037739","0.2037739","0","0","0","0","0","0.208571","0.2037739","3.885284","4.614631","0","0.208571","-0.208571","7.143081","64.62261","0","20","1.830137","1.614465","111.9331","0.2241513","0","0","4.614631"
"12/1/2007 12:00:00 AM","0","0","-4.184005","90","0","0","21.55811","21.55811","0.07318686","0.07318686","0.07318686","0","0","0","0","0","0.07490978","0.07318686","4.116352","4.410867","0","0.07490978","-0.07490978","7.064967","63.91607","0","20","1.830365","1.614465","111.9331","0.08050555","0","0","4.410867"
"12/1/2007 1:00:00 AM","0","0","-32.39099","90","0","0","21.55811","21.55811","0.1093109","0.1093109","0.1093109","0","0","0","0","0","0.1118843","0.1093109","4.199355","4.337657","0","0.1118843","-0.1118843","6.948286","62.86062","0","20","1.830594","1.614465","111.9331","0.120242","0","0","4.337657"
"12/1/2007 2:00:00 AM","0","0","-49.43641","90","0","0","21.55811","21.55811","0.07211959","0.07211959","0.07211959","0","0","0","0","0","0.07381739","0.07211959","4.323411","4.228246","0","0.07381739","-0.07381739","6.871312","62.16438","0","20","1.830822","1.614465","111.9331","0.07933155","0","0","4.228246"
"12/1/2007 3:00:00 AM","0","0","-58.76844","90","0","0","21.55811","21.55811","0.07062011","0.07062011","0.07062011","0","0","0.00000000000000001387779","0","0","0.07228261","0.07062011","4.40528","4.156034","0","0.07228261","-0.07228261","6.795938","61.48262","0","20","1.83105","1.614465","111.9331","0.07768212","0","0","4.156034"
"12/1/2007 4:00:00 AM","0","0","-63.99518","90","0","0","21.55811","21.55811","0.3677559","0.3677559","0.3677559","0","0","0","0","0","0.3764134","0.3677559","4.485476","4.085296","0","0.3764134","-0.3764134","6.403118","57.92893","0","20","1.831279","1.614465","111.9331","0.4045315","0","0","4.085296"
"12/1/2007 5:00:00 AM","0","0","-66.87234","90","0","0","21.55811","21.55811","0.3779113","0.3779113","0.3779113","0","0","0","0","0","0.3868079","0.3779113","4.904013","3.716178","0","0.3868079","-0.3868079","5.99944","54.27699","0","20","1.831507","1.614465","111.9331","0.4157024","0","0","3.716178"
"12/1/2007 6:00:00 AM","0.0300616","3.057996","-68.15183","88.20641","0.02864037","0.1310816","22.33205","21.55811","0.341482","0.341482","0.341482","38.38609","0","0","0","0.1310816","0.349521","0.341482","5.334949","3.336095","0","0.2184394","-0.2184394","5.771573","52.21559","0","20","1.831735","1.614465","111.9331","0.3756302","0.1048653","0","3.467176"
"12/1/2007 7:00:00 AM","0.1049035","16.96276","-68.0507","74.32868","0.104555","0.4744416","24.38836","21.55811","0.4825367","0.4825367","0.4825367","98.32239","0","0","0","0.4744416","0.4938964","0.4825367","5.578562","3.121207","0","0.01945473","-0.01945473","5.751289","52.0322","0","20","1.831963","1.614465","111.9331","0.5307904","0.3795533","0","3.595649"
"12/1/2007 8:00:00 AM","0.06015171","30.78218","-66.35858","60.62469","0.06008984","0.2740478","23.18306","21.55811","0.4348007","0.4348007","0.4348007","63.02837","0","0.00000000000000005551115","0","0.2740478","0.4450366","0.4348007","5.600235","3.102071","0","0.1709888","-0.1709888","5.572942","50.4188","0","20","1.832192","1.614465","111.9331","0.4782808","0.2192383","0","3.376119"
"12/1/2007 9:00:00 AM","0.05425144","44.30113","-62.22728","47.3508","0.05420533","0.2473749","23.02374","21.55811","0.297571","0.297571","0.297571","83.13139","0","0","0","0.2473749","0.3045762","0.297571","5.791105","2.933696","0","0.05720132","-0.05720132","5.513297","49.87931","0","20","1.83242","1.614465","111.9331","0.3273281","0.1978999","0","3.181071"
"12/1/2007 10:00:00 AM","0.07043488","57.03371","-53.30304","35.08355","0.07037624","0.3205876","23.46167","21.55811","0.5000488","0.5000488","0.5000488","64.11127","0","0","0","0.3205876","0.5118207","0.5000488","5.854958","2.877355","0","0.1912331","-0.1912331","5.313824","48.07477","0","20","1.832648","1.614465","111.9331","0.5500537","0.2564701","0","3.197943"
"12/1/2007 11:00:00 AM","0.2789225","67.50025","-33.21621","25.3976","0.2785888","1.239051","29.1294","21.55811","0.587232","0.587232","0.587232","210.9986","0","0","0","1.239051","0.6010563","0.587232","6.068696","2.688799","0.6379947","0","0.6379947","5.924844","53.60286","0","20","1.832877","1.614465","111.9331","0.6459551","0.9912408","0","3.92785"
"12/1/2007 12:00:00 PM","0.2976401","71.31875","5.611912","22.05434","0.297278","1.319283","29.64078","21.55811","0.5824551","0.5824551","0.5824551","226.5038","0","0","0","1.319283","0.5961669","0.5824551","5.414515","3.265805","0.723116","0","0.723116","6.617247","59.86726","0","20","1.833105","1.614465","111.9331","0.6407006","1.055426","0","4.585088"
"12/1/2007 1:00:00 PM","0.2096195","65.18884","40.07307","27.48401","0.2093951","0.9388261","27.2399","21.55811","0.6657817","0.6657817","0.6657817","141.0111","0","0","0","0.9388261","0.6814552","0.6657817","4.675533","3.917523","0.2573709","0","0.2573709","6.863958","62.09944","0","20","1.833333","1.614465","111.9331","0.7323599","0.7510609","0","4.856349"
"12/1/2007 2:00:00 PM","0.6179284","53.87407","56.31108","38.09467","0.6087085","2.602018","38.22714","21.55811","0.4572747","0.4572747","0.4572747","569.0273","0","0","0","2.602018","0.4680396","0.4572747","4.412806","4.149191","2.133978","0","2.133978","8.90054","80.52495","0","20","1.833562","1.614465","111.9331","0.5030022","2.081614","0","6.751209"
"12/1/2007 3:00:00 PM","0.1922769","40.85978","63.61585","50.71255","0.1920066","0.8625947","26.76601","21.55811","0.399089","0.399089","0.399089","216.1409","0","0","0","0.8625947","0.4084842","0.399089","2.256194","6.050528","0.4541105","0","0.4541105","9.33564","84.46158","0","20","1.83379","1.614465","111.9331","0.4389979","0.6900758","0","6.913122"
"12/1/2007 4:00:00 PM","0.2171082","27.23353","66.97899","64.13346","0.2158689","0.9671275","27.41643","21.55811","0.3829947","0.3829947","0.3829947","252.5172","0","0","0","0.9671275","0.3920109","0.3829947","1.798203","6.454185","0.5751166","0","0.5751166","9.886521","89.44573","0","20","1.834018","1.614465","111.9331","0.4212942","0.773702","0","7.421313"
"12/1/2007 5:00:00 PM","0.09723571","13.37629","68.21256","77.9006","0.09657274","0.4386179","24.1718","21.55811","0.5726639","0.5726639","0.5726639","76.59255","0","0.0000000000000001110223","0","0.4386179","0.5861452","0.5726639","1.219746","6.96397","0","0.1475273","-0.1475273","9.732656","88.05387","0","20","1.834247","1.614465","111.9331","0.6299303","0.3508943","0","7.402588"
"12/1/2007 6:00:00 PM","0.0150636","0","67.95522","90","0","0","21.55811","21.55811","1.31604","1.31604","1.31604","0","0","0","0","0","1.347021","1.31604","1.381122","6.821734","0","1.347021","-1.347021","8.323377","75.30394","0","20","1.834475","1.614465","111.9331","1.447644","0","0","6.821734"
"12/1/2007 7:00:00 PM","0","0","66.30151","90","0","0","21.55811","21.55811","0.8080861","0.8080861","0.8080861","0","0","0.0000000000000001110223","0","0","0.8271096","0.8080861","2.865085","5.513713","0","0.8271096","-0.8271096","7.459209","67.48572","0","20","1.834703","1.614465","111.9331","0.8888947","0","0","5.513713"
"12/1/2007 8:00:00 PM","0","0","62.91842","90","0","0","21.55811","21.55811","0.7115274","0.7115274","0.7115274","0","0","0.0000000000000001110223","0","0","0.7282778","0.7115274","3.780105","4.706978","0","0.7282778","-0.7282778","6.698495","60.60346","0","20","1.834931","1.614465","111.9331","0.7826802","0","0","4.706978"
"12/1/2007 9:00:00 PM","0","0","56.85865","90","0","0","21.55811","21.55811","0.3496405","0.3496405","0.3496405","0","0","0.00000000000000005551115","0","0","0.3578716","0.3496405","4.588766","3.993891","0","0.3578716","-0.3578716","6.325044","57.22485","0","20","1.83516","1.614465","111.9331","0.3846046","0","0","3.993891"
"12/1/2007 10:00:00 PM","0","0","45.97066","90","0","0","21.55811","21.55811","0.2469575","0.2469575","0.2469575","0","0","0.00000000000000002775558","0","0","0.2527712","0.2469575","4.986835","3.642818","0","0.2527712","-0.2527712","6.061339","54.83916","0","20","1.835388","1.614465","111.9331","0.2716532","0","0","3.642818"
"12/1/2007 11:00:00 PM","0","0","26.15997","90","0","0","21.55811","21.55811","0.1040865","0.1040865","0.1040865","0","0","0.00000000000000001387779","0","0","0.1065369","0.1040865","5.268346","3.394519","0","0.1065369","-0.1065369","5.950237","53.8341","0","20","1.835616","1.614465","111.9331","0.1144952","0","0","3.394519"
"12/2/2007 12:00:00 AM","0","0","-3.967621","90","0","0","21.55811","21.55811","0.0665099","0.0665099","0.0665099","0","0","0","0","0","0.06807563","0.0665099","5.387043","3.289811","0","0.06807563","-0.06807563","5.879251","53.19198","0","20","1.835845","1.614465","111.9331","0.07316089","0","0","3.289811"
"12/2/2007 1:00:00 AM","0","0","-32.09977","90","0","0","21.55811","21.55811","0.08399019","0.08399019","0.08399019","0","0","0","0","0","0.08596744","0.08399019","5.462905","3.222882","0","0.08596744","-0.08596744","5.789603","52.38103","0","20","1.836073","1.614465","111.9331","0.09238921","0","0","3.222882"
"12/2/2007 2:00:00 AM","0","0","-49.18805","90","0","0","21.55811","21.55811","0.06683514","0.06683514","0.06683514","0","0","0.00000000000000001387779","0","0","0.06840854","0.06683514","5.558754","3.138323","0","0.06840854","-0.06840854","5.71827","51.73576","0","20","1.836301","1.614465","111.9331","0.07351866","0","0","3.138323"
"12/2/2007 3:00:00 AM","0","0","-58.56735","90","0","0","21.55811","21.55811","0.07312263","0.07312263","0.07312263","0","0","0","0","0","0.07484404","0.07312263","5.635046","3.071012","0","0.07484404","-0.07484404","5.640224","51.02977","0","20","1.83653","1.614465","111.9331","0.0804349","0","0","3.071012"
"12/2/2007 4:00:00 AM","0","0","-63.82558","90","0","0","21.55811","21.55811","0.2756613","0.2756613","0.2756613","0","0","0","0","0","0.2821508","0.2756613","5.718549","2.997339","0","0.2821508","-0.2821508","5.345848","48.36652","0","20","1.836758","1.614465","111.9331","0.3032274","0","0","2.997339"
"12/2/2007 5:00:00 AM","0","0","-66.7214","90","0","0","21.55811","21.55811","0.3860364","0.3860364","0.3860364","0","0","0.00000000000000005551115","0","0","0.3951243","0.3860364","6.033871","2.719181","0","0.3951243","-0.3951243","4.933482","44.63574","0","20","1.836986","1.617424","112.1383","0.4246401","0","0","2.719181"
"12/2/2007 6:00:00 AM","0.0433414","2.981109","-68.01037","88.29093","0.03499515","0.1600519","22.50391","21.55811","0.2146355","0.2146355","0.2146355","74.56918","0","0","0","0.1600519","0.2196883","0.2146355","6.476342","2.328841","0","0.05963639","-0.05963639","4.871297","44.07323","0","20","1.837215","1.617424","112.1383","0.236099","0.1280415","0","2.488893"
"12/2/2007 7:00:00 AM","0.2262737","16.87228","-67.91172","74.42657","0.2160492","0.9679148","27.42134","21.55811","0.3990923","0.3990923","0.3990923","242.529","0","0","0","0.9679148","0.4084875","0.3990923","6.543119","2.269912","0.5594273","0","0.5594273","5.40717","48.92167","0","20","1.837443","1.617424","112.1383","0.4390016","0.7743318","0","3.237827"
"12/2/2007 8:00:00 AM","0.4033456","30.67757","-66.21647","60.73668","0.3927985","1.723624","32.26129","21.55811","0.5851668","0.5851668","0.5851668","294.5526","0","0","0","1.723624","0.5989425","0.5851668","5.968063","2.777176","1.124681","0","1.124681","6.483064","58.65602","0","20","1.837671","1.617424","112.1383","0.6436835","1.378899","0","4.5008"
"12/2/2007 9:00:00 AM","0.7692612","44.18018","-62.0793","47.47897","0.7474298","3.140095","42.09163","21.55811","0.4125228","0.4125228","0.4125228","761.1931","0","0","0","3.140095","0.4222342","0.4125228","4.818","3.79151","2.717861","0","2.717861","9.073351","82.09203","0","20","1.8379","1.617424","112.1383","0.4537751","2.512076","0","6.931605"
"12/2/2007 10:00:00 AM","0.8564216","56.89255","-53.16167","35.23057","0.8370555","3.47669","44.60164","21.55811","0.3442542","0.3442542","0.3442542","1009.919","1.05066","0","0","3.47669","0.3523585","0.3442542","2.073672","6.211051","2.073672","0","2.073672","11.05266","100","0","20","1.838128","1.617424","112.1383","0.3786796","2.781352","0","9.68774"
"12/2/2007 11:00:00 AM","0.8688135","67.34006","-33.17865","25.55842","0.8523874","3.533397","45.03206","21.55811","0.4119738","0.4119738","0.4119738","857.675","3.111724","0","0","3.533397","0.4216723","0.4119738","0","8.038431","0","0","0","11.05266","100","0","20","1.838356","1.617424","112.1383","0.4531712","2.826717","0","11.57183"
"12/2/2007 12:00:00 PM","0.7821099","71.19009","5.311615","22.18443","0.7703967","3.227179","42.73384","21.55811","0.5455204","0.5455204","0.5455204","591.5781","2.668816","0","0","3.227179","0.5583627","0.5455204","0","8.038436","0","0","0","11.05266","100","0","20","1.838584","1.617424","112.1383","0.6000724","2.581743","0","11.26562"
"12/2/2007 1:00:00 PM","0.891836","65.14632","39.70372","27.53912","0.8738856","3.612478","45.63611","21.55811","0.4145473","0.4145473","0.4145473","871.4274","3.188172","0","0","3.612478","0.4243063","0.4145473","0","8.038442","0","0","0","11.05266","100","0","20","1.838813","1.617424","112.1383","0.456002","2.889983","0","11.65092"
"12/2/2007 2:00:00 PM","0.6088982","53.88656","56.03905","38.09498","0.6000844","2.567884","37.98771","21.55811","0.199908","0.199908","0.199908","1284.533","2.36327","0","0","2.567884","0.2046141","0.199908","0","8.038446","0","0","0","11.05266","100","0","20","1.839041","1.617424","112.1383","0.2198987","2.054307","0","10.60633"
"12/2/2007 3:00:00 PM","0.5927113","40.9029","63.41091","50.68013","0.5773613","2.477566","37.3573","21.55811","0.3208563","0.3208563","0.3208563","772.1733","2.149157","0","0","2.477566","0.3284097","0.3208563","0","8.038451","0","0","0","11.05266","100","0","20","1.839269","1.617424","112.1383","0.3529419","1.982053","0","10.51602"
"12/2/2007 4:00:00 PM","0.3907028","27.29667","66.81258","64.07938","0.3774122","1.659142","31.83841","21.55811","0.2400308","0.2400308","0.2400308","691.2205","1.41346","0","0","1.659142","0.2456815","0.2400308","0","8.038456","0","0","0","11.05266","100","0","20","1.839498","1.617424","112.1383","0.2640339","1.327314","0","9.697598"
"12/2/2007 5:00:00 PM","0.1203045","13.45477","68.06823","77.83012","0.1184785","0.5367714","24.76628","21.55811","0.4334442","0.4334442","0.4334442","123.8386","0.09312332","0","0","0.5367714","0.4436481","0.4334442","0","8.038461","0","0","0","11.05266","100","0","20","1.839726","1.617424","112.1383","0.4767886","0.4294171","0","8.575233"
"12/2/2007 6:00:00 PM","0.006272814","0","67.82319","90","0","0","21.55811","21.55811","0.8952744","0.8952744","0.8952744","0","0","0.0000000000000001110223","0","0","0.9163505","0.8952744","0","8.038466","0","0.9163505","-0.9163505","10.09503","91.33767","0","20","1.839954","1.617424","112.1383","0.9848018","0","0","8.038466"
"12/2/2007 7:00:00 PM","0","0","66.17569","90","0","0","21.55811","21.55811","0.4815052","0.4815052","0.4815052","0","0","0","0","0","0.4928406","0.4815052","1.00052","7.156671","0","0.4928406","-0.4928406","9.580552","86.68299","0","20","1.840183","1.617424","112.1383","0.5296558","0","0","7.156671"
"12/2/2007 8:00:00 PM","0","0","62.79575","90","0","0","21.55811","21.55811","0.2698354","0.2698354","0.2698354","0","0","0","0","0","0.2761877","0.2698354","1.540094","6.681141","0","0.2761877","-0.2761877","9.292401","84.07606","0","20","1.840411","1.617424","112.1383","0.2968189","0","0","6.681141"
"12/2/2007 9:00:00 PM","0","0","56.74194","90","0","0","21.55811","21.55811","0.4337765","0.4337765","0.4337765","0","0","0.00000000000000005551115","0","0","0.4439882","0.4337765","1.842887","6.414258","0","0.4439882","-0.4439882","8.82898","79.88329","0","20","1.840639","1.617424","112.1383","0.4771541","0","0","6.414258"
"12/2/2007 10:00:00 PM","0","0","45.88146","90","0","0","21.55811","21.55811","0.2286427","0.2286427","0.2286427","0","0","0.00000000000000002775558","0","0","0.2340253","0.2286427","2.330769","5.984211","0","0.2340253","-0.2340253","8.584845","77.67457","0","20","1.840868","1.617424","112.1383","0.251507","0","0","5.984211"
"12/2/2007 11:00:00 PM","0","0","26.17546","90","0","0","21.55811","21.55811","0.1114296","0.1114296","0.1114296","0","0","0","0","0","0.1140528","0.1114296","2.588224","5.75725","0","0.1140528","-0.1140528","8.465901","76.59856","0","20","1.841096","1.617424","112.1383","0.1225725","0","0","5.75725"
"12/3/2007 12:00:00 AM","0","0","-3.749923","90","0","0","21.55811","21.55811","0.112125","0.112125","0.112125","0","0","0","0","0","0.1147646","0.112125","2.713754","5.646574","0","0.1147646","-0.1147646","8.346215","75.51583","0","20","1.841324","1.617424","112.1383","0.1233376","0","0","5.646574"
"12/3/2007 1:00:00 AM","0","0","-31.81386","90","0","0","21.55811","21.55811","0.1068652","0.1068652","0.1068652","0","0","0","0","0","0.1093809","0.1068652","2.840142","5.53514","0","0.1093809","-0.1093809","8.232146","74.48392","0","20","1.841552","1.617424","112.1383","0.1175517","0","0","5.53514"
"12/3/2007 2:00:00 AM","0","0","-48.94627","90","0","0","21.55811","21.55811","0.06920727","0.06920727","0.06920727","0","0","0.00000000000000001387779","0","0","0.07083651","0.06920727","2.960666","5.428872","0","0.07083651","-0.07083651","8.15828","73.81575","0","20","1.841781","1.617424","112.1383","0.076128","0","0","5.428872"
"12/3/2007 3:00:00 AM","0","0","-58.37272","90","0","0","21.55811","21.55811","0.0680102","0.0680102","0.0680102","0","0","0","0","0","0.06961126","0.0680102","3.038737","5.360027","0","0.06961126","-0.06961126","8.085692","73.15916","0","20","1.842009","1.617424","112.1383","0.07481122","0","0","5.360027"
"12/3/2007 4:00:00 AM","0","0","-63.66223","90","0","0","21.55811","21.55811","0.2491645","0.2491645","0.2491645","0","0","0","0","0","0.2550302","0.2491645","3.115485","5.292347","0","0.2550302","-0.2550302","7.81963","70.75199","0","20","1.842237","1.617424","112.1383","0.2740809","0","0","5.292347"
"12/3/2007 5:00:00 AM","0","0","-66.57667","90","0","0","21.55811","21.55811","0.4109492","0.4109492","0.4109492","0","0","0","0","0","0.4206236","0.4109492","3.3971","5.04405","0","0.4206236","-0.4206236","7.380623","66.78001","0","20","1.842466","1.617424","112.1383","0.4520442","0","0","5.04405"
"12/3/2007 6:00:00 AM","0.03761473","2.901998","-67.87534","88.37731","0.03259312","0.1491064","22.43894","21.55811","0.4150662","0.4150662","0.4150662","35.92352","0","0","0","0.1491064","0.4248374","0.4150662","3.862585","4.633617","0","0.2757311","-0.2757311","7.092949","64.17728","0","20","1.842694","1.617424","112.1383","0.4565728","0.1192851","0","4.782723"
"12/3/2007 7:00:00 AM","0.1161828","16.78016","-67.77975","74.52573","0.1156245","0.5240115","24.68879","21.55811","0.5095743","0.5095743","0.5095743","102.8332","0","0","0","0.5240115","0.5215704","0.5095743","4.168139","4.364173","0.00244106","0","0.00244106","7.09529","64.19862","0","20","1.842922","1.617424","112.1383","0.5605317","0.4192092","0","4.888185"
"12/3/2007 8:00:00 AM","0.105692","30.57198","-66.08248","60.84921","0.1055516","0.4789096","24.4154","21.55811","0.3916162","0.3916162","0.3916162","122.2906","0","0","0","0.4789096","0.4008354","0.3916162","4.165623","4.366373","0.07807419","0","0.07807419","7.170162","64.87621","0","20","1.843151","1.617424","112.1383","0.4307778","0.3831277","0","4.845283"
"12/3/2007 9:00:00 AM","0.2039909","44.05919","-61.94137","47.60665","0.2037122","0.9139469","27.08498","21.55811","0.3738306","0.3738306","0.3738306","244.4816","0","0","0","0.9139469","0.3826311","0.3738306","4.086023","4.436544","0.5313157","0","0.5313157","7.679142","69.48167","0","20","1.843379","1.617424","112.1383","0.4112137","0.7311575","0","5.350491"
"12/3/2007 10:00:00 AM","0.5731952","56.75286","-53.03336","35.37553","0.5669369","2.435948","37.06831","21.55811","0.4977929","0.4977929","0.4977929","489.3496","0","0","0","2.435948","0.5095117","0.4977929","3.545826","4.91283","1.926436","0","1.926436","9.518546","86.12498","0","20","1.843607","1.617424","112.1383","0.5475723","1.948758","0","7.348778"
"12/3/2007 11:00:00 AM","0.6653928","67.18398","-33.15549","25.71473","0.6578363","2.794943","39.59291","21.55811","0.4064874","0.4064874","0.4064874","687.5842","0.7740701","0","0","2.794943","0.4160567","0.4064874","1.604816","6.62382","1.604816","0","1.604816","11.05202","100","0","20","1.843836","1.617424","112.1383","0.4471361","2.235954","0","9.418763"
"12/3/2007 12:00:00 PM","0.6007253","71.0676","5.011232","22.30827","0.5961072","2.552116","37.87732","21.55811","0.4810075","0.4810075","0.4810075","530.5771","2.059785","0","0","2.552116","0.4923311","0.4810075","0","8.037965","0","0","0","11.05202","100","0","20","1.844064","1.617424","112.1383","0.5291082","2.041693","0","10.59008"
"12/3/2007 1:00:00 PM","0.799653","65.10896","39.34279","27.5887","0.7855095","3.28417","43.1568","21.55811","0.4748606","0.4748606","0.4748606","691.6072","2.798131","0","0","3.28417","0.4860395","0.4748606","0","8.03797","0","0","0","11.05202","100","0","20","1.844292","1.617424","112.1383","0.5223467","2.627336","0","11.32214"
"12/3/2007 2:00:00 PM","0.6618333","53.9031","55.77523","38.09082","0.6502367","2.765269","39.38143","21.55811","0.2914873","0.2914873","0.2914873","948.6755","2.466919","0","0","2.765269","0.2983493","0.2914873","0","8.037974","0","0","0","11.05202","100","0","20","1.844521","1.617424","112.1383","0.320636","2.212215","0","10.80324"
"12/3/2007 3:00:00 PM","0.306973","40.94926","63.21329","50.64406","0.3057564","1.35556","29.87291","21.55811","0.3031626","0.3031626","0.3031626","447.1395","1.04526","0","0","1.35556","0.3102995","0.3031626","0","8.037979","0","0","0","11.05202","100","0","20","1.844749","1.617424","112.1383","0.3334789","1.084448","0","9.393539"
"12/3/2007 4:00:00 PM","0.2644974","27.36243","66.65292","64.02229","0.2614497","1.165152","28.66082","21.55811","0.2237341","0.2237341","0.2237341","520.7753","0.9361509","0","0","1.165152","0.2290011","0.2237341","0","8.037984","0","0","0","11.05202","100","0","20","1.844977","1.617424","112.1383","0.2461075","0.9321216","0","9.203136"
"12/3/2007 5:00:00 PM","0.1325384","13.53531","67.93043","77.75722","0.1297183","0.5869413","25.07153","21.55811","0.569288","0.569288","0.569288","103.1009","0.004251445","0","0","0.5869413","0.5826898","0.569288","0","8.03799","0","0","0","11.05202","100","0","20","1.845205","1.617424","112.1383","0.6262168","0.469553","0","8.62493"
"12/3/2007 6:00:00 PM","0.01150691","0","67.69779","90","0","0","21.55811","21.55811","0.802824","0.802824","0.802824","0","0","0","0","0","0.8217236","0.802824","0","8.037994","0","0.8217236","-0.8217236","10.19349","92.23363","0","20","1.845434","1.617424","112.1383","0.8831064","0","0","8.037994"
"12/3/2007 7:00:00 PM","0","0","66.05693","90","0","0","21.55811","21.55811","1.050521","1.050521","1.050521","0","0","0","0","0","1.075252","1.050521","0.8967639","7.247653","0","1.075252","-1.075252","9.069333","82.06216","0","20","1.845662","1.617424","112.1383","1.155573","0","0","7.247653"
"12/3/2007 8:00:00 PM","0","0","62.68101","90","0","0","21.55811","21.55811","0.668358","0.668358","0.668358","0","0","0","0","0","0.6840921","0.668358","2.076982","6.207498","0","0.6840921","-0.6840921","8.354856","75.59752","0","20","1.84589","1.617424","112.1383","0.7351938","0","0","6.207498"
"12/3/2007 9:00:00 PM","0","0","56.63451","90","0","0","21.55811","21.55811","0.4515676","0.4515676","0.4515676","0","0","0.00000000000000005551115","0","0","0.4621982","0.4515676","2.830471","5.543291","0","0.4621982","-0.4621982","7.872405","71.23232","0","20","1.846119","1.617424","112.1383","0.4967244","0","0","5.543291"
"12/3/2007 10:00:00 PM","0","0","45.8031","90","0","0","21.55811","21.55811","0.2663031","0.2663031","0.2663031","0","0","0","0","0","0.2725722","0.2663031","3.340744","5.093418","0","0.2725722","-0.2725722","7.588028","68.65933","0","20","1.846347","1.617424","112.1383","0.2929334","0","0","5.093418"
"12/3/2007 11:00:00 PM","0","0","26.20078","90","0","0","21.55811","21.55811","0.1539393","0.1539393","0.1539393","0","0","0","0","0","0.1575632","0.1539393","3.642071","4.827729","0","0.1575632","-0.1575632","7.42369","67.1725","0","20","1.846575","1.617424","112.1383","0.1693332","0","0","4.827729"
"12/4/2007 12:00:00 AM","0","0","-3.530949","90","0","0","21.55811","21.55811","0.09782325","0.09782325","0.09782325","0","0","0","0","0","0.1001261","0.09782325","3.816383","4.674018","0","0.1001261","-0.1001261","7.319275","66.22786","0","20","1.846804","1.617424","112.1383","0.1076056","0","0","4.674018"
"12/4/2007 1:00:00 AM","0","0","-31.53323","90","0","0","21.55811","21.55811","0.05357986","0.05357986","0.05357986","0","0","0","0","0","0.0548412","0.05357986","3.927199","4.576289","0","0.0548412","-0.0548412","7.262091","65.71059","0","20","1.847032","1.617424","112.1383","0.05893784","0","0","4.576289"
"12/4/2007 2:00:00 AM","0","0","-48.71109","90","0","0","21.55811","21.55811","0.07420088","0.07420088","0.07420088","0","0","0","0","0","0.07594768","0.07420088","3.987899","4.522748","0","0.07594768","-0.07594768","7.182894","64.99413","0","20","1.84726","1.617424","112.1383","0.08162097","0","0","4.522748"
"12/4/2007 3:00:00 AM","0","0","-58.1846","90","0","0","21.55811","21.55811","0.09867584","0.09867584","0.09867584","0","0","0","0","0","0.1009988","0.09867584","4.072004","4.448569","0","0.1009988","-0.1009988","7.077569","64.04124","0","20","1.847489","1.61971","112.2967","0.1085434","0","0","4.448569"
"12/4/2007 4:00:00 AM","0","0","-63.50518","90","0","0","21.55811","21.55811","0.1644195","0.1644195","0.1644195","0","0","0","0","0","0.1682902","0.1644195","4.183918","4.349867","0","0.1682902","-0.1682902","6.902038","62.4531","0","20","1.847717","1.61971","112.2967","0.1808615","0","0","4.349867"
"12/4/2007 5:00:00 AM","0","0","-66.43819","90","0","0","21.55811","21.55811","0.3394732","0.3394732","0.3394732","0","0","0","0","0","0.3474649","0.3394732","4.370571","4.185256","0","0.3474649","-0.3474649","6.539455","59.17241","0","20","1.847945","1.61971","112.2967","0.3734206","0","0","4.185256"
"12/4/2007 6:00:00 AM","0.00569065","2.820736","-67.7468","88.46548","0.005669846","0.02601673","21.71125","21.55811","0.4778546","0.4778546","0.4778546","5.444488","0","0","0","0.02601673","0.489104","0.4778546","4.756661","3.844763","0","0.4630873","-0.4630873","6.056075","54.79867","0","20","1.848173","1.61971","112.2967","0.5256401","0.02081339","0","3.870779"
"12/4/2007 7:00:00 AM","0.02184691","16.68647","-67.65485","74.62605","0.02182317","0.09995703","22.14774","21.55811","0.2169589","0.2169589","0.2169589","46.07187","0","0","0","0.09995703","0.2220664","0.2169589","5.272444","3.389859","0","0.1221094","-0.1221094","5.928727","53.64648","0","20","1.848402","1.61971","112.2967","0.2386548","0.07996562","0","3.489816"
"12/4/2007 8:00:00 AM","0.1278252","30.46553","-65.95663","60.96215","0.1276346","0.5776502","25.01493","21.55811","0.3099745","0.3099745","0.3099745","186.3541","0","0","0","0.5776502","0.3172717","0.3099745","5.408509","3.269833","0.2603785","0","0.2603785","6.178319","55.90506","0","20","1.84863","1.61971","112.2967","0.3409719","0.4621202","0","3.847483"
"12/4/2007 9:00:00 AM","0.1957308","43.93829","-61.81343","47.73373","0.1954682","0.8777952","26.86032","21.55811","0.3760758","0.3760758","0.3760758","233.4091","0","0","0","0.8777952","0.3849292","0.3760758","5.141829","3.505019","0.492866","0","0.492866","6.650508","60.17784","0","20","1.848858","1.61971","112.2967","0.4136834","0.7022361","0","4.382814"
"12/4/2007 10:00:00 AM","0.1402948","56.61478","-52.91794","35.51831","0.140156","0.6334131","25.35513","21.55811","0.2054282","0.2054282","0.2054282","308.338","0","0","0","0.6334131","0.2102643","0.2054282","4.638218","3.94914","0.4231488","0","0.4231488","7.055972","63.84687","0","20","1.849087","1.61971","112.2967","0.225971","0.5067305","0","4.582553"
"12/4/2007 11:00:00 AM","0.2091626","67.03207","-33.14634","25.86648","0.2089399","0.9368349","27.22749","21.55811","0.3285233","0.3285233","0.3285233","285.1654","0","0","0","0.9368349","0.3362572","0.3285233","4.206687","4.329659","0.6005777","0","0.6005777","7.631207","69.05212","0","20","1.849315","1.61971","112.2967","0.3613757","0.7494679","0","5.266493"
"12/4/2007 12:00:00 PM","0.1637619","70.95131","4.710708","22.42583","0.1636046","0.7374026","25.99277","21.55811","0.2817743","0.2817743","0.2817743","261.6997","0","0","0","0.7374026","0.2884077","0.2817743","3.595935","4.868163","0.4489949","0","0.4489949","8.06141","72.94505","0","20","1.849543","1.61971","112.2967","0.3099518","0.5899221","0","5.605566"
"12/4/2007 1:00:00 PM","0.1695558","65.07677","38.99019","27.63272","0.1693867","0.762957","26.1501","21.55811","0.2225128","0.2225128","0.2225128","342.8823","0","0","0","0.762957","0.2277511","0.2225128","3.140278","5.269872","0.535206","0","0.535206","8.574112","77.5845","0","20","1.849772","1.61971","112.2967","0.2447641","0.6103656","0","6.032829"
"12/4/2007 2:00:00 PM","0.07309569","53.92368","55.51965","38.0822","0.07303338","0.3325918","23.53366","21.55811","0.4014111","0.4014111","0.4014111","82.85567","0","0","0","0.3325918","0.4108609","0.4014111","2.598495","5.747466","0","0.07826907","-0.07826907","8.492494","76.84614","0","20","1.85","1.61971","112.2967","0.4415522","0.2660735","0","6.080058"
"12/4/2007 3:00:00 PM","0.2264612","40.99885","63.02307","50.60437","0.2260784","1.011671","27.69493","21.55811","0.2856381","0.2856381","0.2856381","354.1792","0","0","0","1.011671","0.2923625","0.2856381","2.68462","5.671526","0.7193083","0","0.7193083","9.181257","83.07875","0","20","1.850228","1.619712","112.2969","0.3142019","0.8093365","0","6.683197"
"12/4/2007 4:00:00 PM","0.1741557","27.43076","66.50006","63.96227","0.1736897","0.7819521","26.26722","21.55811","0.2960007","0.2960007","0.2960007","264.1724","0","0","0","0.7819521","0.302969","0.2960007","1.958641","6.311428","0.4789831","0","0.4789831","9.640161","87.23145","0","20","1.850457","1.619712","112.2969","0.3256008","0.6255617","0","7.09338"
"12/4/2007 5:00:00 PM","0.05610719","13.61784","67.79919","77.68196","0.05597506","0.2554004","23.07165","21.55811","0.5527612","0.5527612","0.5527612","46.20447","0","0","0","0.2554004","0.565774","0.5527612","1.476291","6.736528","0","0.3103736","-0.3103736","9.316314","84.30124","0","20","1.850685","1.619712","112.2969","0.6080373","0.2043203","0","6.991929"
"12/4/2007 6:00:00 PM","0.01483643","0","67.57903","90","0","0","21.55811","21.55811","0.7820067","0.7820067","0.7820067","0","0","0.0000000000000001110223","0","0","0.8004162","0.7820067","1.816525","6.436649","0","0.8004162","-0.8004162","8.480093","76.73464","0","20","1.850913","1.619712","112.2969","0.8602073","0","0","6.436649"
"12/4/2007 7:00:00 PM","0","0","65.94525","90","0","0","21.55811","21.55811","0.6291984","0.6291984","0.6291984","0","0","0","0","0","0.6440107","0.6291984","2.697605","5.660005","0","0.6440107","-0.6440107","7.807546","70.64907","0","20","1.851142","1.619712","112.2969","0.6921183","0","0","5.660005"
"12/4/2007 8:00:00 PM","0","0","62.57417","90","0","0","21.55811","21.55811","0.4597139","0.4597139","0.4597139","0","0","0.00000000000000005551115","0","0","0.4705363","0.4597139","3.408841","5.032969","0","0.4705363","-0.4705363","7.316381","66.20476","0","20","1.85137","1.619712","112.2969","0.5056853","0","0","5.032969"
"12/4/2007 9:00:00 PM","0","0","56.53631","90","0","0","21.55811","21.55811","0.4260448","0.4260448","0.4260448","0","0","0","0","0","0.4360745","0.4260448","3.929727","4.573685","0","0.4360745","-0.4360745","6.86123","62.08631","0","20","1.851598","1.619712","112.2969","0.4686493","0","0","4.573685"
"12/4/2007 10:00:00 PM","0","0","45.73543","90","0","0","21.55811","21.55811","0.2496168","0.2496168","0.2496168","0","0","0.00000000000000002775558","0","0","0.2554932","0.2496168","4.41353","4.147056","0","0.2554932","-0.2554932","6.594684","59.67451","0","20","1.851826","1.619712","112.2969","0.2745785","0","0","4.147056"
"12/4/2007 11:00:00 PM","0","0","26.23567","90","0","0","21.55811","21.55811","0.1272826","0.1272826","0.1272826","0","0","0","0","0","0.130279","0.1272826","4.69734","3.89676","0","0.130279","-0.130279","6.458813","58.44517","0","20","1.852055","1.619712","112.2969","0.1400108","0","0","3.89676"
"12/5/2007 12:00:00 AM","0","0","-3.310736","90","0","0","21.55811","21.55811","0.05260349","0.05260349","0.05260349","0","0","0.000000000000000006938894","0","0","0.05384186","0.05260349","4.842138","3.769044","0","0.05384186","-0.05384186","6.402672","57.93729","0","20","1.852283","1.619712","112.2969","0.05786384","0","0","3.769044"
"12/5/2007 1:00:00 AM","0","0","-31.25786","90","0","0","21.55811","21.55811","0.04939091","0.04939091","0.04939091","0","0","0.000000000000000006938894","0","0","0.05055365","0.04939091","4.90198","3.71625","0","0.05055365","-0.05055365","6.349959","57.46043","0","20","1.852511","1.619712","112.2969","0.05433","0","0","3.71625"
"12/5/2007 2:00:00 AM","0","0","-48.48256","90","0","0","21.55811","21.55811","0.05467798","0.05467798","0.05467798","0","0","0.000000000000000006938894","0","0","0.05596518","0.05467798","4.958181","3.666667","0","0.05596518","-0.05596518","6.291603","56.9325","0","20","1.85274","1.619712","112.2969","0.06014578","0","0","3.666667"
"12/5/2007 3:00:00 AM","0","0","-58.00304","90","0","0","21.55811","21.55811","0.05161119","0.05161119","0.05161119","0","0","0.000000000000000006938894","0","0","0.05282619","0.05161119","5.020418","3.61176","0","0.05282619","-0.05282619","6.23652","56.43419","0","20","1.852968","1.619712","112.2969","0.05677231","0","0","3.61176"
"12/5/2007 4:00:00 AM","0","0","-63.35447","90","0","0","21.55811","21.55811","0.3115814","0.3115814","0.3115814","0","0","0.00000000000000005551115","0","0","0.3189165","0.3115814","5.079178","3.559918","0","0.3189165","-0.3189165","5.903753","53.4231","0","20","1.853196","1.621748","112.438","0.3427395","0","0","3.559918"
"12/5/2007 5:00:00 AM","0","0","-66.30602","90","0","0","21.55811","21.55811","0.35155","0.35155","0.35155","0","0","0","0","0","0.359826","0.35155","5.434635","3.246397","0","0.359826","-0.359826","5.528259","50.02538","0","20","1.853425","1.621748","112.438","0.386705","0","0","3.246397"
"12/5/2007 6:00:00 AM","0.008842304","2.737401","-67.62476","88.55535","0.008791751","0.04032785","21.79558","21.55811","0.3824537","0.3824537","0.3824537","10.54451","0","0","0","0.04032785","0.3914573","0.3824537","5.836419","2.891989","0","0.3511294","-0.3511294","5.161849","46.70984","0","20","1.853653","1.621748","112.438","0.4206991","0.03226228","0","2.932317"
"12/5/2007 7:00:00 AM","0.01203018","16.59131","-67.53701","74.72745","0.01201922","0.05511237","21.88278","21.55811","0.3841702","0.3841702","0.3841702","14.34582","0","0","0","0.05511237","0.3932141","0.3841702","6.229184","2.54551","0","0.3381018","-0.3381018","4.809046","43.5174","0","20","1.853881","1.626832","112.7905","0.4225872","0.0440899","0","2.600623"
"12/5/2007 8:00:00 AM","0.07358729","30.35833","-65.8389","61.07541","0.07350411","0.3347178","23.54642","21.55811","0.375462","0.375462","0.375462","89.14824","0","0","0","0.3347178","0.3843009","0.375462","6.608022","2.211295","0","0.04958317","-0.04958317","4.757346","43.04966","0","20","1.85411","1.626832","112.7905","0.4130082","0.2677742","0","2.546013"
"12/5/2007 9:00:00 AM","0.0300853","43.8176","-61.69543","47.86011","0.03006172","0.1375649","22.37049","21.55811","0.3491912","0.3491912","0.3491912","39.39529","0","0.00000000000000005551115","0","0.1375649","0.3574116","0.3491912","6.663568","2.162274","0","0.2198467","-0.2198467","4.528009","40.97447","0","20","1.854338","1.626832","112.7905","0.3841103","0.1100519","0","2.299839"
"12/5/2007 10:00:00 AM","0.2010096","56.47841","-52.81524","35.65882","0.2007807","0.9010997","27.00508","21.55811","0.3749654","0.3749654","0.3749654","240.3154","0","0","0","0.9010997","0.3837926","0.3749654","6.910221","1.94465","0.5173071","0","0.5173071","5.023585","45.4591","0","20","1.854566","1.626832","112.7905","0.4124619","0.7208798","0","2.84575"
"12/5/2007 11:00:00 AM","0.3078759","66.88444","-33.15084","26.01359","0.307467","1.36287","29.91976","21.55811","0.2581989","0.2581989","0.2581989","527.8373","0","0","0","1.36287","0.2642772","0.2581989","6.377479","2.414621","1.098593","0","1.098593","6.074586","54.96987","0","20","1.854795","1.626832","112.7905","0.2840188","1.090296","0","3.777491"
"12/5/2007 12:00:00 PM","0.1430584","70.84124","4.40999","22.5371","0.142926","0.6457275","25.43043","21.55811","0.5573465","0.5573465","0.5573465","115.8575","0","0","0","0.6457275","0.5704672","0.5573465","5.251881","3.407454","0.0752602","0","0.0752602","6.14676","55.62312","0","20","1.855023","1.626832","112.7905","0.6130812","0.516582","0","4.053182"
"12/5/2007 1:00:00 PM","0.1163156","65.04982","38.64587","27.67118","0.1162113","0.5266356","24.70472","21.55811","0.4272316","0.4272316","0.4272316","123.267","0","0","0","0.5266356","0.4372893","0.4272316","5.174767","3.475446","0.0893463","0","0.0893463","6.23244","56.39858","0","20","1.855251","1.626832","112.7905","0.4699548","0.4213085","0","4.002082"
"12/5/2007 2:00:00 PM","0.05136565","53.94833","55.27235","38.06911","0.0513243","0.2343029","22.94575","21.55811","0.3091349","0.3091349","0.3091349","75.79311","0","0.00000000000000005551115","0","0.2343029","0.3164124","0.3091349","5.083264","3.556129","0","0.08210944","-0.08210944","6.146817","55.62389","0","20","1.855479","1.626832","112.7905","0.3400484","0.1874423","0","3.790432"
"12/5/2007 3:00:00 PM","0.1134892","41.05164","62.84029","50.56109","0.1133653","0.5139049","24.62746","21.55811","0.3418867","0.3418867","0.3418867","150.3144","0","0","0","0.5139049","0.3499352","0.3418867","5.174653","3.475511","0.1639698","0","0.1639698","6.30403","57.04668","0","20","1.855708","1.626834","112.7907","0.3760754","0.411124","0","3.989416"
"12/5/2007 4:00:00 PM","0.1714591","27.50163","66.35407","63.89935","0.1710217","0.7701769","26.1946","21.55811","0.165976","0.165976","0.165976","464.0292","0","0","0","0.7701769","0.1698833","0.165976","5.006806","3.623523","0.6002936","0","0.6002936","6.878994","62.2498","0","20","1.855936","1.626834","112.7907","0.1825736","0.6161415","0","4.3937"
"12/5/2007 5:00:00 PM","0.09790193","13.70231","67.67456","77.6044","0.09727843","0.4417876","24.19095","21.55811","0.434965","0.434965","0.434965","101.5686","0","0","0","0.4417876","0.4452046","0.434965","4.394113","4.163823","0","0.003417024","-0.003417024","6.875431","62.21771","0","20","1.856164","1.626834","112.7907","0.4784614","0.3534301","0","4.605611"
"12/5/2007 6:00:00 PM","0.01721532","0","67.46696","90","0","0","21.55811","21.55811","0.9059808","0.9059808","0.9059808","0","0","0.0000000000000001110223","0","0","0.9273089","0.9059808","4.397876","4.160486","0","0.9273089","-0.9273089","5.906322","53.44809","0","20","1.856393","1.626834","112.7907","0.9965789","0","0","4.160486"
"12/5/2007 7:00:00 PM","0","0","65.84065","90","0","0","21.55811","21.55811","0.7871335","0.7871335","0.7871335","0","0","0.0000000000000001110223","0","0","0.8056638","0.7871335","5.431509","3.248893","0","0.8056638","-0.8056638","5.064606","45.83126","0","20","1.856621","1.626834","112.7907","0.8658469","0","0","3.248893"
"12/5/2007 8:00:00 PM","0","0","62.47524","90","0","0","21.55811","21.55811","0.5646464","0.5646464","0.5646464","0","0","0.0000000000000001110223","0","0","0.577939","0.5646464","6.333194","2.453518","0","0.577939","-0.577939","4.461162","40.37059","0","20","1.856849","1.627731","112.8529","0.621111","0","0","2.453518"
"12/5/2007 9:00:00 PM","0","0","56.44727","90","0","0","21.55811","21.55811","0.3565487","0.3565487","0.3565487","0","0","0","0","0","0.3649423","0.3565487","6.981874","1.881229","0","0.3649423","-0.3649423","4.080325","36.92435","0","20","1.857078","1.627731","112.8529","0.3922035","0","0","1.881229"
"12/5/2007 10:00:00 PM","0","0","45.67829","90","0","0","21.55811","21.55811","0.2747404","0.2747404","0.2747404","0","0","0","0","0","0.2812082","0.2747404","7.392216","1.519166","0","0.2812082","-0.2812082","3.786932","34.26941","0","20","1.857306","1.627731","112.8529","0.3022144","0","0","1.519166"
"12/5/2007 11:00:00 PM","0","0","26.27992","90","0","0","21.55811","21.55811","0.1791922","0.1791922","0.1791922","0","0","0","0","0","0.1834106","0.1791922","7.708842","1.239769","0","0.1834106","-0.1834106","3.595623","32.53825","0","20","1.857534","1.627731","112.8529","0.1971114","0","0","1.239769"
"12/6/2007 12:00:00 AM","0","0","-3.089322","90","0","0","21.55811","21.55811","0.07830556","0.07830556","0.07830556","0","0","0","0","0","0.08014899","0.07830556","7.915531","1.057367","0","0.08014899","-0.08014899","3.512044","31.78199","0","20","1.857763","1.627731","112.8529","0.08613611","0","0","1.057367"
"12/6/2007 1:00:00 AM","0","0","-30.98775","90","0","0","21.55811","21.55811","0.09956504","0.09956504","0.09956504","0","0","0","0","0","0.101909","0.09956504","8.005873","0.9776289","0","0.101909","-0.101909","3.405769","30.82033","0","20","1.857991","1.627731","112.8529","0.1095216","0","0","0.9776289"
"12/6/2007 2:00:00 AM","0","0","-48.2607","90","0","0","21.55811","21.55811","0.07737462","0.07737462","0.07737462","0","0","0","0","0","0.07919613","0.07737462","8.120807","0.8761873","0","0.07919613","-0.07919613","3.323184","30.07306","0","20","1.858219","1.627731","112.8529","0.08511209","0","0","0.8761873"
