sep=,
"12/6/2007 3:00:00 AM","0","0","-57.8281","90","0","0","21.55811","21.55811","0.08425786","0.08425786","0.08425786","0","0","0","0","0","0.08624142","0.08425786","8.210154","0.7973232","0","0.08624142","-0.08624142","3.233251","29.25928","0","20","1.858447","1.627731","112.8529","0.09268365","0","0","0.7973232"
"12/6/2007 4:00:00 AM","0","0","-63.21015","90","0","0","21.55811","21.55811","0.2486621","0.2486621","0.2486621","0","0","0","0","0","0.254516","0.2486621","8.307493","0.7114044","0","0.254516","-0.254516","2.967726","26.85647","0","20","1.858676","1.627731","112.8529","0.2735283","0","0","0.7114044"
"12/6/2007 5:00:00 AM","0","0","-66.18018","90","0","0","21.55811","21.55811","0.3472308","0.3472308","0.3472308","0","0","0.00000000000000005551115","0","0","0.3554051","0.3472308","8.595184","0.4574957","0","0.3554051","-0.3554051","2.59685","23.50028","0","20","1.858904","1.627731","112.8529","0.3819538","0","0","0.4574957"
"12/6/2007 6:00:00 AM","0.02536958","2.652068","-67.50928","88.64686","0.02437795","0.1116267","22.2168","21.55811","0.5498142","0.2089907","0.2089907","53.41228","0","0.3408235","0.4830523","0.1116267","0.2139106","0.2089907","8.99764","0.1022839","0","0.1022839","-0.1022839","2.490184","22.53505","0","20","1.859132","1.632292","113.1691","0.6047956","0.08930136","0","0.2139106"
"12/6/2007 7:00:00 AM","0.1635123","16.49477","-67.42627","74.82983","0.1604255","0.7233374","25.90628","21.55811","0.4394657","0.4394657","0.4394657","164.5947","0","0","0.3420667","0.7233374","0.4498113","0.4394657","9.113509","0.000005556486","0.273526","0","0.273526","2.75237","24.90779","0","20","1.859361","1.632292","113.1691","0.4834123","0.5786698","0","0.7233429"
"12/6/2007 8:00:00 AM","0.386221","30.25046","-65.72929","61.18889","0.3765123","1.655363","31.81368","21.55811","0.4251867","0.4251867","0.4251867","389.3261","0","0","0","1.655363","0.4351962","0.4251867","8.828732","0.2513288","1.220167","0","1.220167","3.919344","35.46848","0","20","1.859589","1.632292","113.1691","0.4677054","1.32429","0","1.906692"
"12/6/2007 9:00:00 AM","0.4728619","43.69722","-61.58733","47.98566","0.4665108","2.029075","34.29139","21.55811","0.5137109","0.5137109","0.5137109","394.9838","0","0","0","2.029075","0.5258043","0.5137109","7.565609","1.365972","1.50327","0","1.50327","5.356123","48.47087","0","20","1.859817","1.632292","113.1691","0.5650819","1.62326","0","3.395047"
"12/6/2007 10:00:00 AM","0.8970222","56.34387","-52.72509","35.79694","0.8756216","3.618842","45.68492","21.55811","0.3835078","0.3835078","0.3835078","943.6163","0","0","0","3.618842","0.3925362","0.3835078","6.020106","2.729443","3.226306","0","3.226306","8.42735","76.26448","0","20","1.860046","1.632292","113.1691","0.4218586","2.895074","0","6.348286"
"12/6/2007 11:00:00 AM","0.9817489","66.74112","-33.16863","26.156","0.9607512","3.926876","48.08298","21.55811","0.3877907","0.3877907","0.3877907","1012.628","0.7777395","0","0","3.926876","0.3969199","0.3877907","2.752217","5.611107","2.752217","0","2.752217","11.05016","100","0","20","1.860274","1.632292","113.1691","0.4265698","3.141501","0","9.537983"
"12/6/2007 12:00:00 PM","0.9727777","70.7374","4.109026","22.64207","0.9529246","3.898887","47.86212","21.55811","0.4206876","0.4206876","0.4206876","926.7892","3.468296","0","0","3.898887","0.4305912","0.4206876","0","8.036595","0","0","0","11.05016","100","0","20","1.860502","1.632292","113.1691","0.4627564","3.11911","0","11.93548"
"12/6/2007 1:00:00 PM","0.9650176","65.02811","38.30976","27.70404","0.944107","3.867275","47.61338","21.55811","0.4469427","0.4469427","0.4469427","865.2731","3.40981","0","0","3.867275","0.4574643","0.4469427","0","8.0366","0","0","0","11.05016","100","0","20","1.860731","1.632292","113.1691","0.4916369","3.09382","0","11.90387"
"12/6/2007 2:00:00 PM","0.9374788","53.97702","55.03338","38.05156","0.91415","3.759236","46.76907","21.55811","0.3509582","0.3509582","0.3509582","1071.135","3.400016","0","0","3.759236","0.3592203","0.3509582","0","8.036605","0","0","0","11.05016","100","0","20","1.860959","1.632292","113.1691","0.386054","3.007389","0","11.79584"
"12/6/2007 3:00:00 PM","0.6014463","41.10761","62.66502","50.51424","0.5853836","2.509516","37.57978","21.55811","0.3475082","0.3475082","0.3475082","722.1458","2.153826","0","0","2.509516","0.355689","0.3475082","0","8.03661","0","0","0","11.05016","100","0","20","1.861187","1.632292","113.1691","0.382259","2.007612","0","10.54613"
"12/6/2007 4:00:00 PM","0.3951003","27.57497","66.21499","63.83356","0.3814823","1.676224","31.95024","21.55811","0.3184022","0.3184022","0.3184022","526.4485","1.350326","0","0","1.676224","0.3258978","0.3184022","0","8.036614","0","0","0","11.05016","100","0","20","1.861416","1.632292","113.1691","0.3502424","1.340979","0","9.712838"
"12/6/2007 5:00:00 PM","0.1780682","13.78865","67.55657","77.52461","0.1690523","0.76148","26.141","21.55811","0.7342634","0.7342634","0.7342634","103.7066","0.009930949","0","0","0.76148","0.7515491","0.7342634","0","8.036619","0","0","0","11.05016","100","0","20","1.861644","1.632292","113.1691","0.8076898","0.609184","0","8.7981"
"12/6/2007 6:00:00 PM","0.02444494","0","67.36158","90","0","0","21.55811","21.55811","1.222382","1.222382","1.222382","0","0","0","0","0","1.251159","1.222382","0","8.036625","0","1.251159","-1.251159","9.741504","88.15874","0","20","1.861872","1.632292","113.1691","1.34462","0","0","8.036625"
"12/6/2007 7:00:00 PM","0","0","65.74315","90","0","0","21.55811","21.55811","0.7998286","0.7998286","0.7998286","0","0","0.0000000000000001110223","0","0","0.8186578","0.7998286","1.368574","6.830511","0","0.8186578","-0.8186578","8.886185","80.41844","0","20","1.8621","1.632292","113.1691","0.8798115","0","0","6.830511"
"12/6/2007 8:00:00 PM","0","0","62.38418","90","0","0","21.55811","21.55811","0.6572078","0.6572078","0.6572078","0","0","0","0","0","0.6726795","0.6572078","2.267941","6.037823","0","0.6726795","-0.6726795","8.183646","74.06077","0","20","1.862329","1.632292","113.1691","0.7229286","0","0","6.037823"
"12/6/2007 9:00:00 PM","0","0","56.36732","90","0","0","21.55811","21.55811","0.5207893","0.5207893","0.5207893","0","0","0.0000000000000001110223","0","0","0.5330495","0.5207893","3.009475","5.384133","0","0.5330495","-0.5330495","7.627138","69.02461","0","20","1.862557","1.632292","113.1691","0.5728682","0","0","5.384133"
"12/6/2007 10:00:00 PM","0","0","45.63153","90","0","0","21.55811","21.55811","0.3228095","0.3228095","0.3228095","0","0","0.00000000000000005551115","0","0","0.3304089","0.3228095","3.598676","4.864657","0","0.3304089","-0.3304089","7.282369","65.90465","0","20","1.862785","1.632292","113.1691","0.3550905","0","0","4.864657"
"12/6/2007 11:00:00 PM","0","0","26.33332","90","0","0","21.55811","21.55811","0.1741259","0.1741259","0.1741259","0","0","0.00000000000000002775558","0","0","0.178225","0.1741259","3.96449","4.542096","0","0.178225","-0.178225","7.09647","64.22244","0","20","1.863014","1.632292","113.1691","0.1915384","0","0","4.542096"
"12/7/2007 12:00:00 AM","0","0","-2.866743","90","0","0","21.55811","21.55811","0.1180876","0.1180876","0.1180876","0","0","0","0","0","0.1208676","0.1180876","4.161977","4.36794","0","0.1208676","-0.1208676","6.970418","63.08182","0","20","1.863242","1.632292","113.1691","0.1298964","0","0","4.36794"
"12/7/2007 1:00:00 AM","0","0","-30.72288","90","0","0","21.55811","21.55811","0.101945","0.101945","0.101945","0","0","0.00000000000000001387779","0","0","0.104345","0.101945","4.29598","4.249759","0","0.104345","-0.104345","6.861602","62.09719","0","20","1.86347","1.632292","113.1691","0.1121395","0","0","4.249759"
"12/7/2007 2:00:00 AM","0","0","-48.04557","90","0","0","21.55811","21.55811","0.09675461","0.09675461","0.09675461","0","0","0.00000000000000001387779","0","0","0.09903236","0.09675461","4.411723","4.147676","0","0.09903236","-0.09903236","6.758327","61.1627","0","20","1.863699","1.632292","113.1691","0.1064301","0","0","4.147676"
"12/7/2007 3:00:00 AM","0","0","-57.65983","90","0","0","21.55811","21.55811","0.09294661","0.09294661","0.09294661","0","0","0.00000000000000001387779","0","0","0.09513471","0.09294661","4.521626","4.050742","0","0.09513471","-0.09513471","6.659118","60.265","0","20","1.863927","1.632292","113.1691","0.1022413","0","0","4.050742"
"12/7/2007 4:00:00 AM","0","0","-63.07228","90","0","0","21.55811","21.55811","0.3812623","0.3812623","0.3812623","0","0","0","0","0","0.3902378","0.3812623","4.627254","3.957576","0","0.3902378","-0.3902378","6.251856","56.57941","0","20","1.864155","1.632292","113.1691","0.4193885","0","0","3.957576"
"12/7/2007 5:00:00 AM","0","0","-66.06072","90","0","0","21.55811","21.55811","0.5788046","0.5788046","0.5788046","0","0","0","0","0","0.5924305","0.5788046","5.061478","3.574615","0","0.5924305","-0.5924305","5.633258","50.9812","0","20","1.864384","1.632292","113.1691","0.636685","0","0","3.574615"
"12/7/2007 6:00:00 AM","0.05731767","2.564815","-67.40038","88.73991","0.03091961","0.141477","22.39369","21.55811","0.5694799","0.5694799","0.5694799","24.84319","0","0","0","0.141477","0.5828863","0.5694799","5.722683","2.991418","0","0.4414093","-0.4414093","5.172532","46.81173","0","20","1.864612","1.632292","113.1691","0.6264279","0.1131816","0","3.132895"
"12/7/2007 7:00:00 AM","0.2716313","16.39694","-67.32264","74.93312","0.2530211","1.128697","28.43051","21.55811","0.5248629","0.5248629","0.5248629","215.0461","0","0","0","1.128697","0.537219","0.5248629","6.216418","2.55588","0.5914784","0","0.5914784","5.739064","51.939","0","20","1.86484","1.632292","113.1691","0.5773492","0.9029579","0","3.684578"
"12/7/2007 8:00:00 AM","0.4365835","30.14204","-65.62781","61.30249","0.4222347","1.846291","33.07117","21.55811","0.3765531","0.3765531","0.3765531","490.3137","0","0","0","1.846291","0.3854177","0.3765531","5.60939","3.09131","1.460874","0","1.460874","7.13546","64.57664","0","20","1.865068","1.632292","113.1691","0.4142084","1.477033","0","4.937601"
"12/7/2007 9:00:00 AM","0.5290856","43.57726","-61.48905","48.11029","0.5194156","2.244754","35.75268","21.55811","0.5737092","0.5737092","0.5737092","391.2704","0","0","0","2.244754","0.5872152","0.5737092","4.120291","4.40453","1.657539","0","1.657539","8.71911","78.90903","0","20","1.865297","1.632292","113.1691","0.6310802","1.795803","0","6.649284"
"12/7/2007 10:00:00 AM","0.6739061","56.21126","-52.64731","35.93258","0.6624699","2.813005","39.72188","21.55811","0.5538988","0.5538988","0.5538988","507.8555","0","0","0","2.813005","0.5669383","0.5538988","2.443685","5.882649","2.246067","0","2.246067","10.8621","98.30357","0","20","1.865525","1.632292","113.1691","0.6092886","2.250404","0","8.695655"
"12/7/2007 11:00:00 AM","0.8873498","66.60219","-33.19938","26.29366","0.8695272","3.596487","45.5136","21.55811","0.5684562","0.5684562","0.5684562","632.6761","2.81913","0","0","3.596487","0.5818385","0.5684562","0.1955183","7.86388","0.1955183","0","0.1955183","11.04955","100","0","20","1.865753","1.632292","113.1691","0.6253018","2.877189","0","11.46037"
"12/7/2007 12:00:00 PM","0.6473237","70.63982","3.80777","22.74071","0.6409605","2.728963","39.12341","21.55811","0.637311","0.637311","0.637311","428.1996","2.076649","0","0","2.728963","0.6523143","0.637311","0","8.036147","0","0","0","11.04955","100","0","20","1.865982","1.632292","113.1691","0.7010422","2.183171","0","10.76511"
"12/7/2007 1:00:00 PM","0.9059347","65.01167","37.98183","27.7313","0.8869326","3.660227","46.00299","21.55811","0.3611533","0.3611533","0.3611533","1013.483","3.290571","0","0","3.660227","0.3696554","0.3611533","0","8.036152","0","0","0","11.04955","100","0","20","1.86621","1.632292","113.1691","0.3972686","2.928181","0","11.69638"
"12/7/2007 2:00:00 PM","0.7406809","54.00976","54.80278","38.02956","0.7247216","3.053432","41.45732","21.55811","0.3829081","0.3829081","0.3829081","797.4321","2.66151","0","0","3.053432","0.3919223","0.3829081","0","8.036157","0","0","0","11.04955","100","0","20","1.866438","1.632292","113.1691","0.4211989","2.442746","0","11.08959"
"12/7/2007 3:00:00 PM","0.5467734","41.16672","62.4973","50.46386","0.5343162","2.304963","36.16489","21.55811","0.4618745","0.4618745","0.4618745","499.0453","1.832216","0","0","2.304963","0.4727477","0.4618745","0","8.036161","0","0","0","11.04955","100","0","20","1.866667","1.632292","113.1691","0.5080619","1.843971","0","10.34112"
"12/7/2007 4:00:00 PM","0.169321","27.65074","66.08286","63.76498","0.1689074","0.7608402","26.13706","21.55811","0.2952861","0.2952861","0.2952861","257.662","0.4586026","0","0","0.7608402","0.3022375","0.2952861","0","8.036166","0","0","0","11.04955","100","0","20","1.866895","1.632292","113.1691","0.3248147","0.6086721","0","8.797007"
"12/7/2007 5:00:00 PM","0.09777332","13.87678","67.44526","77.44266","0.09718406","0.4413638","24.18839","21.55811","0.6011516","0.6011516","0.6011516","73.41971","0","0","0","0.4413638","0.6153036","0.6011516","0","8.036172","0","0.1739398","-0.1739398","10.86812","98.35966","0","20","1.867123","1.632292","113.1691","0.6612668","0.353091","0","8.477535"
"12/7/2007 6:00:00 PM","0.02922759","0.04561864","67.26292","91.26286","0.004110699","0.0188657","21.66913","21.55811","0.9209209","0.9209209","0.9209209","2.048569","0","0","0","0.0188657","0.9426007","0.9209209","0.1890471","7.869451","0","0.923735","-0.923735","9.902755","89.62303","0","20","1.867352","1.632292","113.1691","1.013013","0.01509256","0","7.888317"
"12/7/2007 7:00:00 PM","0","0","65.65275","90","0","0","21.55811","21.55811","0.920916","0.920916","0.920916","0","0","0.0000000000000001110223","0","0","0.9425957","0.920916","1.198791","6.979687","0","0.9425957","-0.9425957","8.91763","80.70753","0","20","1.86758","1.632292","113.1691","1.013008","0","0","6.979687"
"12/7/2007 8:00:00 PM","0","0","62.30098","90","0","0","21.55811","21.55811","0.7963815","0.7963815","0.7963815","0","0","0.0000000000000001110223","0","0","0.8151295","0.7963815","2.234158","6.067152","0","0.8151295","-0.8151295","8.066004","73.0002","0","20","1.867808","1.632292","113.1691","0.8760197","0","0","6.067152"
"12/7/2007 9:00:00 PM","0","0","56.2964","90","0","0","21.55811","21.55811","0.3876478","0.3876478","0.3876478","0","0","0","0","0","0.3967736","0.3876478","3.133249","5.274567","0","0.3967736","-0.3967736","7.651915","69.25271","0","20","1.868037","1.632292","113.1691","0.4264126","0","0","5.274567"
"12/7/2007 10:00:00 PM","0","0","45.595","90","0","0","21.55811","21.55811","0.2454986","0.2454986","0.2454986","0","0","0","0","0","0.251278","0.2454986","3.571756","4.887944","0","0.251278","-0.251278","7.38977","66.88035","0","20","1.868265","1.632292","113.1691","0.2700484","0","0","4.887944"
"12/7/2007 11:00:00 PM","0","0","26.39566","90","0","0","21.55811","21.55811","0.2036633","0.2036633","0.2036633","0","0","0","0","0","0.2084578","0.2036633","3.849806","4.642768","0","0.2084578","-0.2084578","7.17232","64.9125","0","20","1.868493","1.632292","113.1691","0.2240296","0","0","4.642768"
"12/8/2007 12:00:00 AM","0","0","-2.643035","90","0","0","21.55811","21.55811","0.07930467","0.07930467","0.07930467","0","0","0","0","0","0.08117162","0.07930467","4.080713","4.439148","0","0.08117162","-0.08117162","7.087675","64.14658","0","20","1.868721","1.632292","113.1691","0.08723514","0","0","4.439148"
"12/8/2007 1:00:00 AM","0","0","-30.46325","90","0","0","21.55811","21.55811","0.07036272","0.07036272","0.07036272","0","0","0.00000000000000001387779","0","0","0.07201916","0.07036272","4.170646","4.359829","0","0.07201916","-0.07201916","7.012576","63.46704","0","20","1.86895","1.632292","113.1691","0.07739899","0","0","4.359829"
"12/8/2007 2:00:00 AM","0","0","-47.83721","90","0","0","21.55811","21.55811","0.05413426","0.05413426","0.05413426","0","0","0.000000000000000006938894","0","0","0.05540866","0.05413426","4.250464","4.289427","0","0.05540866","-0.05540866","6.9548","62.94429","0","20","1.869178","1.632292","113.1691","0.05954769","0","0","4.289427"
"12/8/2007 3:00:00 AM","0","0","-57.49829","90","0","0","21.55811","21.55811","0.05579762","0.05579762","0.05579762","0","0","0","0","0","0.05711118","0.05579762","4.311884","4.235249","0","0.05711118","-0.05711118","6.895249","62.40547","0","20","1.869406","1.632292","113.1691","0.06137738","0","0","4.235249"
"12/8/2007 4:00:00 AM","0","0","-62.94092","90","0","0","21.55811","21.55811","0.2380512","0.2380512","0.2380512","0","0","0.00000000000000002775558","0","0","0.2436553","0.2380512","4.375211","4.179388","0","0.2436553","-0.2436553","6.641061","60.10508","0","20","1.869635","1.632292","113.1691","0.2618563","0","0","4.179388"
"12/8/2007 5:00:00 AM","0","0","-65.94769","90","0","0","21.55811","21.55811","0.3222412","0.3222412","0.3222412","0","0","0.00000000000000005551115","0","0","0.3298272","0.3222412","4.645807","3.940746","0","0.3298272","-0.3298272","6.296899","56.99036","0","20","1.869863","1.632292","113.1691","0.3544653","0","0","3.940746"
"12/8/2007 6:00:00 AM","0.0507997","2.47572","-67.29808","88.83445","0.02901277","0.1327805","22.34212","21.55811","0.3095292","0.3095292","0.3095292","42.89756","0","0","0","0.1327805","0.3168159","0.3095292","5.012726","3.617144","0","0.1840355","-0.1840355","6.104938","55.25314","0","20","1.870091","1.632292","113.1691","0.3404821","0.1062244","0","3.749924"
"12/8/2007 7:00:00 AM","0.2708455","16.29791","-67.22614","75.03722","0.2520439","1.124466","28.40382","21.55811","0.2871108","0.2871108","0.2871108","391.6489","0","0","0","1.124466","0.2938698","0.2871108","5.217633","3.436407","0.8305964","0","0.8305964","6.900054","62.44953","0","20","1.87032","1.632292","113.1691","0.3158219","0.899573","0","4.560874"
"12/8/2007 8:00:00 AM","0.497499","30.03316","-65.53443","61.41612","0.4779433","2.075934","34.60687","21.55811","0.3248242","0.3248242","0.3248242","639.0946","0","0","0","2.075934","0.332471","0.3248242","4.369989","4.183917","1.743463","0","1.743463","8.565461","77.52263","0","20","1.870548","1.632292","113.1691","0.3573066","1.660747","0","6.259851"
"12/8/2007 9:00:00 AM","0.7400092","43.45783","-61.40054","48.23391","0.7181906","3.028404","41.27502","21.55811","0.426404","0.426404","0.426404","710.2195","0","0","0","3.028404","0.4364422","0.426404","2.60516","5.739881","2.591962","0","2.591962","11.03648","99.88705","0","20","1.870776","1.632292","113.1691","0.4690444","2.422724","0","8.768285"
"12/8/2007 10:00:00 AM","0.7945584","56.08069","-52.58173","36.06565","0.7768815","3.251663","42.91529","21.55811","0.3918945","0.3918945","0.3918945","829.7293","2.837532","0","0","3.251663","0.4011202","0.3918945","0.01301151","8.024249","0.01301151","0","0.01301151","11.04896","100","0","20","1.871005","1.632292","113.1691","0.4310839","2.601331","0","11.27591"
"12/8/2007 11:00:00 AM","0.8645278","66.46771","-33.24277","26.42653","0.847542","3.515503","44.896","21.55811","0.3171615","0.3171615","0.3171615","1108.427","3.190876","0","0","3.515503","0.3246279","0.3171615","0","8.035717","0","0","0","11.04896","100","0","20","1.871233","1.632292","113.1691","0.3488776","2.812403","0","11.55122"
"12/8/2007 12:00:00 PM","1.030008","70.54848","3.506176","22.83301","1.008253","4.095303","49.42522","21.55811","0.4781771","0.4781771","0.4781771","856.4406","3.605869","0","0","4.095303","0.4894341","0.4781771","0","8.035722","0","0","0","11.04896","100","0","20","1.871461","1.632292","113.1691","0.5259948","3.276242","0","12.13103"
"12/8/2007 1:00:00 PM","0.868299","65.00052","37.66203","27.75293","0.8507152","3.527224","44.9851","21.55811","0.4551053","0.4551053","0.4551053","775.0348","3.061405","0","0","3.527224","0.4658191","0.4551053","0","8.035728","0","0","0","11.04896","100","0","20","1.871689","1.632292","113.1691","0.5006158","2.821779","0","11.56295"
"12/8/2007 2:00:00 PM","0.5724486","54.04655","54.58062","38.0031","0.5652468","2.429189","37.02147","21.55811","0.2684161","0.2684161","0.2684161","905.0085","2.154454","0","0","2.429189","0.274735","0.2684161","0","8.035732","0","0","0","11.04896","100","0","20","1.871918","1.632292","113.1691","0.2952577","1.943351","0","10.46492"
"12/8/2007 3:00:00 PM","0.6282611","41.22894","62.3372","50.40996","0.6104958","2.609082","38.27677","21.55811","0.3662956","0.3662956","0.3662956","712.2886","2.234163","0","0","2.609082","0.3749187","0.3662956","0","8.035737","0","0","0","11.04896","100","0","20","1.872146","1.633996","113.2872","0.4029252","2.087265","0","10.64482"
"12/8/2007 4:00:00 PM","0.4601334","27.72889","65.95773","63.69364","0.4407065","1.9228","33.57994","21.55811","0.4081922","0.4081922","0.4081922","471.0526","1.504999","0","0","1.9228","0.4178017","0.4081922","0","8.035739","0","0","0","11.04896","100","0","20","1.872374","1.638022","113.5664","0.4490115","1.53824","0","9.958539"
"12/8/2007 5:00:00 PM","0.1852274","13.96665","67.34067","77.3586","0.1752486","0.7888291","26.30965","21.55811","0.4725374","0.4725374","0.4725374","166.9347","0.3051675","0","0","0.7888291","0.4836617","0.4725374","0","8.035737","0","0","0","11.04896","100","0","20","1.872603","1.640345","113.7274","0.5197912","0.6310633","0","8.824567"
"12/8/2007 6:00:00 PM","0.01799178","0.145298","67.17102","91.16833","0.01387248","0.06359701","21.93286","21.55811","1.021366","1.021366","1.021366","6.226664","0","0","0","0.06359701","1.04541","1.021366","0","8.035738","0","0.9818132","-0.9818132","10.02274","90.71399","0","20","1.872831","1.640345","113.7274","1.123502","0.05087761","0","8.099336"
"12/8/2007 7:00:00 PM","0","0","65.56945","90","0","0","21.55811","21.55811","0.8421767","0.8421767","0.8421767","0","0","0.0000000000000001110223","0","0","0.8620028","0.8421767","1.07238","7.090627","0","0.8620028","-0.8620028","9.122031","82.56204","0","20","1.873059","1.640345","113.7274","0.9263944","0","0","7.090627"
"12/8/2007 8:00:00 PM","0","0","62.22562","90","0","0","21.55811","21.55811","0.4315737","0.4315737","0.4315737","0","0","0.00000000000000005551115","0","0","0.4417335","0.4315737","2.018267","6.256987","0","0.4417335","-0.4417335","8.660967","78.3892","0","20","1.873288","1.640345","113.7274","0.474731","0","0","6.256987"
"12/8/2007 9:00:00 PM","0","0","56.23444","90","0","0","21.55811","21.55811","0.3401349","0.3401349","0.3401349","0","0","0","0","0","0.3481422","0.3401349","2.504065","5.828765","0","0.3481422","-0.3481422","8.297676","75.10129","0","20","1.873516","1.640345","113.7274","0.3741485","0","0","5.828765"
"12/8/2007 10:00:00 PM","0","0","45.56856","90","0","0","21.55811","21.55811","0.2378489","0.2378489","0.2378489","0","0","0","0","0","0.2434482","0.2378489","2.88761","5.490644","0","0.2434482","-0.2434482","8.043705","72.80279","0","20","1.873744","1.640345","113.7274","0.2616338","0","0","5.490644"
"12/8/2007 11:00:00 PM","0","0","26.46675","90","0","0","21.55811","21.55811","0.1762079","0.1762079","0.1762079","0","0","0","0","0","0.1803561","0.1762079","3.156139","5.253897","0","0.1803561","-0.1803561","7.855583","71.10028","0","20","1.873973","1.640345","113.7274","0.1938287","0","0","5.253897"
"12/9/2007 12:00:00 AM","0","0","-2.418233","90","0","0","21.55811","21.55811","0.09709168","0.09709168","0.09709168","0","0","0","0","0","0.09937736","0.09709168","3.35525","5.078338","0","0.09937736","-0.09937736","7.751948","70.16245","0","20","1.874201","1.640345","113.7274","0.1068008","0","0","5.078338"
"12/9/2007 1:00:00 AM","0","0","-30.20887","90","0","0","21.55811","21.55811","0.06228974","0.06228974","0.06228974","0","0","0","0","0","0.06375613","0.06228974","3.465005","4.981555","0","0.06375613","-0.06375613","7.685467","69.5609","0","20","1.874429","1.640345","113.7274","0.06851871","0","0","4.981555"
"12/9/2007 2:00:00 AM","0","0","-47.63567","90","0","0","21.55811","21.55811","0.08622497","0.08622497","0.08622497","0","0","0","0","0","0.08825483","0.08622497","3.535431","4.919444","0","0.08825483","-0.08825483","7.593434","68.72807","0","20","1.874658","1.640345","113.7274","0.09484747","0","0","4.919444"
"12/9/2007 3:00:00 AM","0","0","-57.34352","90","0","0","21.55811","21.55811","0.09001949","0.09001949","0.09001949","0","0","0","0","0","0.09213869","0.09001949","3.632974","4.833424","0","0.09213869","-0.09213869","7.49735","67.85857","0","20","1.874886","1.640345","113.7274","0.09902144","0","0","4.833424"
"12/9/2007 4:00:00 AM","0","0","-62.81609","90","0","0","21.55811","21.55811","0.3200467","0.3200467","0.3200467","0","0","0","0","0","0.327581","0.3200467","3.734858","4.743575","0","0.327581","-0.327581","7.155534","64.76495","0","20","1.875114","1.640345","113.7274","0.3520513","0","0","4.743575"
"12/9/2007 5:00:00 AM","0","0","-65.84113","90","0","0","21.55811","21.55811","0.4489092","0.4489092","0.4489092","0","0","0","0","0","0.4594771","0.4489092","4.097764","4.42357","0","0.4594771","-0.4594771","6.675927","60.42414","0","20","1.875342","1.640345","113.7274","0.4938001","0","0","4.42357"
"12/9/2007 6:00:00 AM","0.04898763","2.384863","-67.20242","88.93038","0.02763172","0.1264795","22.30478","21.55811","0.4677241","0.4677241","0.4677241","27.04148","0","0","0","0.1264795","0.478735","0.4677241","4.607989","3.973629","0","0.3522555","-0.3522555","6.308341","57.09724","0","20","1.875571","1.640345","113.7274","0.5144965","0.1011836","0","4.100109"
"12/9/2007 7:00:00 AM","0.2472516","16.19777","-67.13677","75.14204","0.2317763","1.036483","27.85042","21.55811","0.6831504","0.6831504","0.6831504","151.7211","0","0","0","1.036483","0.6992328","0.6831504","4.999839","3.628042","0.3372504","0","0.3372504","6.631561","60.02287","0","20","1.875799","1.640345","113.7274","0.7514654","0.8291865","0","4.664526"
"12/9/2007 8:00:00 AM","0.3922852","29.92392","-65.44915","61.52967","0.3815934","1.67669","31.9533","21.55811","0.5190454","0.5190454","0.5190454","323.0334","0","0","0","1.67669","0.5312644","0.5190454","4.655195","3.931963","1.145425","0","1.145425","7.727243","69.94016","0","20","1.876027","1.640345","113.7274","0.5709499","1.341352","0","5.608653"
"12/9/2007 9:00:00 AM","0.5893888","43.33904","-61.32175","48.35639","0.5756091","2.470579","37.30871","21.55811","0.4312131","0.4312131","0.4312131","572.937","0","0","0","2.470579","0.4413644","0.4312131","3.490965","4.958517","2.029214","0","2.029214","9.664312","87.47298","0","20","1.876256","1.640345","113.7274","0.4743344","1.976463","0","7.429096"
"12/9/2007 10:00:00 AM","0.761696","55.95226","-52.52819","36.19606","0.7454773","3.132666","42.03706","21.55811","0.3240206","0.3240206","0.3240206","966.8107","1.353127","0","0","3.132666","0.3316485","0.3240206","1.44789","6.759424","1.44789","0","1.44789","11.04834","100","0","20","1.876484","1.640345","113.7274","0.3564226","2.506132","0","9.89209"
"12/9/2007 11:00:00 AM","0.8375197","66.33774","-33.2985","26.55453","0.8216182","3.419336","44.16857","21.55811","0.7240737","0.7240737","0.7240737","472.2359","2.678216","0","0","3.419336","0.7411194","0.7240737","0","8.035255","0","0","0","11.04834","100","0","20","1.876712","1.640345","113.7274","0.7964811","2.735469","0","11.45459"
"12/9/2007 12:00:00 PM","0.9858897","70.46342","3.204198","22.91896","0.9653008","3.943115","48.21141","21.55811","0.6447441","0.6447441","0.6447441","611.5783","3.283193","0","0","3.943115","0.6599223","0.6447441","0","8.03526","0","0","0","11.04834","100","0","20","1.876941","1.640345","113.7274","0.7092185","3.154492","0","11.97838"
"12/9/2007 1:00:00 PM","0.9892702","64.99467","37.35033","27.76893","0.9673747","3.95051","48.26996","21.55811","0.5572767","0.5572767","0.5572767","708.8956","3.380114","0","0","3.95051","0.5703958","0.5572767","0","8.035265","0","0","0","11.04834","100","0","20","1.877169","1.640345","113.7274","0.6130044","3.160408","0","11.98577"
"12/9/2007 2:00:00 PM","0.7884162","54.08736","54.36694","37.97221","0.7700371","3.225819","42.72377","21.55811","0.4609271","0.4609271","0.4609271","699.8546","2.754041","0","0","3.225819","0.471778","0.4609271","0","8.035271","0","0","0","11.04834","100","0","20","1.877397","1.640345","113.7274","0.5070198","2.580655","0","11.26109"
"12/9/2007 3:00:00 PM","0.6480393","41.29424","62.18478","50.3526","0.6291078","2.68244","38.79387","21.55811","0.5144209","0.5144209","0.5144209","521.4485","2.155909","0","0","2.68244","0.5265311","0.5144209","0","8.035275","0","0","0","11.04834","100","0","20","1.877626","1.640345","113.7274","0.565863","2.145952","0","10.71772"
"12/9/2007 4:00:00 PM","0.3753271","27.80936","65.83966","63.61961","0.3637947","1.601864","31.46439","21.55811","0.398262","0.398262","0.398262","402.2137","1.194227","0","0","1.601864","0.4076377","0.398262","0","8.03528","0","0","0","11.04834","100","0","20","1.877854","1.640345","113.7274","0.4380882","1.281492","0","9.637145"
"12/9/2007 5:00:00 PM","0.1204627","14.05819","67.24283","77.27251","0.1189309","0.5387931","24.77856","21.55811","0.4695754","0.4695754","0.4695754","114.7405","0.05816322","0","0","0.5387931","0.4806299","0.4695754","0","8.035285","0","0","0","11.04834","100","0","20","1.878082","1.641925","113.8369","0.516533","0.4310345","0","8.574079"
"12/9/2007 6:00:00 PM","0.01623058","0.2460029","67.08588","91.07241","0.01399787","0.06417093","21.93625","21.55811","0.6996303","0.6996303","0.6996303","9.17212","0","0","0","0.06417093","0.7161006","0.6996303","0","8.035288","0","0.6519297","-0.6519297","10.36751","93.83968","0","20","1.878311","1.641925","113.8369","0.7695934","0.05133675","0","8.099459"
"12/9/2007 7:00:00 PM","0","0","65.49326","90","0","0","21.55811","21.55811","0.8832535","0.8832535","0.8832535","0","0","0","0","0","0.9040466","0.8832535","0.7107691","7.408825","0","0.9040466","-0.9040466","9.422766","85.2887","0","20","1.878539","1.641925","113.8369","0.9715789","0","0","7.408825"
"12/9/2007 8:00:00 PM","0","0","62.15807","90","0","0","21.55811","21.55811","0.3727212","0.3727212","0.3727212","0","0","0.00000000000000005551115","0","0","0.3814956","0.3727212","1.701325","6.535879","0","0.3814956","-0.3814956","9.024637","81.68529","0","20","1.878767","1.641925","113.8369","0.4099933","0","0","6.535879"
"12/9/2007 9:00:00 PM","0","0","56.18138","90","0","0","21.55811","21.55811","0.3430322","0.3430322","0.3430322","0","0","0.00000000000000005551115","0","0","0.3511077","0.3430322","2.120124","6.16674","0","0.3511077","-0.3511077","8.65825","78.36917","0","20","1.878995","1.641925","113.8369","0.3773354","0","0","6.16674"
"12/9/2007 10:00:00 PM","0","0","45.55206","90","0","0","21.55811","21.55811","0.2736863","0.2736863","0.2736863","0","0","0","0","0","0.2801293","0.2736863","2.506254","5.826367","0","0.2801293","-0.2801293","8.365983","75.72393","0","20","1.879224","1.641925","113.8369","0.301055","0","0","5.826367"
"12/9/2007 11:00:00 PM","0","0","26.5464","90","0","0","21.55811","21.55811","0.1986913","0.1986913","0.1986913","0","0","0","0","0","0.2033688","0.1986913","2.81476","5.554397","0","0.2033688","-0.2033688","8.153846","73.80396","0","20","1.879452","1.641925","113.8369","0.2185604","0","0","5.554397"
"12/10/2007 12:00:00 AM","0","0","-2.192372","90","0","0","21.55811","21.55811","0.1180953","0.1180953","0.1180953","0","0","0.00000000000000001387779","0","0","0.1208754","0.1180953","3.038954","5.356738","0","0.1208754","-0.1208754","8.027784","72.66309","0","20","1.87968","1.641925","113.8369","0.1299048","0","0","5.356738"
"12/10/2007 1:00:00 AM","0","0","-29.95974","90","0","0","21.55811","21.55811","0.07877476","0.07877476","0.07877476","0","0","0.00000000000000001387779","0","0","0.08062923","0.07877476","3.172278","5.239182","0","0.08062923","-0.08062923","7.943706","71.90222","0","20","1.879909","1.641925","113.8369","0.08665223","0","0","5.239182"
"12/10/2007 2:00:00 AM","0","0","-47.44099","90","0","0","21.55811","21.55811","0.06273878","0.06273878","0.06273878","0","0","0.00000000000000001387779","0","0","0.06421575","0.06273878","3.261238","5.160735","0","0.06421575","-0.06421575","7.876745","71.2963","0","20","1.880137","1.641925","113.8369","0.06901266","0","0","5.160735"
"12/10/2007 3:00:00 AM","0","0","-57.1956","90","0","0","21.55811","21.55811","0.07261419","0.07261419","0.07261419","0","0","0","0","0","0.07432362","0.07261419","3.332107","5.098237","0","0.07432362","-0.07432362","7.799242","70.59494","0","20","1.880365","1.641925","113.8369","0.0798756","0","0","5.098237"
"12/10/2007 4:00:00 AM","0","0","-62.69787","90","0","0","21.55811","21.55811","0.1660486","0.1660486","0.1660486","0","0","0","0","0","0.1699576","0.1660486","3.414165","5.025872","0","0.1699576","-0.1699576","7.621971","68.99053","0","20","1.880594","1.641925","113.8369","0.1826535","0","0","5.025872"
"12/10/2007 5:00:00 AM","0","0","-65.74107","90","0","0","21.55811","21.55811","0.443852","0.443852","0.443852","0","0","0","0","0","0.4543009","0.443852","3.602009","4.860239","0","0.4543009","-0.4543009","7.147773","64.69846","0","20","1.880822","1.641925","113.8369","0.4882372","0","0","4.860239"
"12/10/2007 6:00:00 AM","0.04269424","2.292322","-67.11341","89.02763","0.02715958","0.124325","22.29201","21.55811","0.4584925","0.4584925","0.4584925","27.11604","0","0","0","0.124325","0.4692861","0.4584925","4.10533","4.41643","0","0.3449611","-0.3449611","6.787806","61.44034","0","20","1.88105","1.641925","113.8369","0.5043418","0.09946","0","4.540755"
"12/10/2007 7:00:00 AM","0.2061372","16.0966","-67.05455","75.24749","0.197175","0.8852858","26.90682","21.55811","0.526114","0.526114","0.526114","168.2688","0","0","0","0.8852858","0.5384995","0.526114","4.488174","4.07882","0.3467863","0","0.3467863","7.120158","64.44881","0","20","1.881279","1.641925","113.8369","0.5787255","0.7082286","0","4.964106"
"12/10/2007 8:00:00 AM","0.4798876","29.81442","-65.37195","61.64306","0.4612796","2.007587","34.14709","21.55811","0.3461035","0.3461035","0.3461035","580.0541","0","0","0","2.007587","0.3542512","0.3461035","4.134624","4.390562","1.653336","0","1.653336","8.699807","78.74734","0","20","1.881507","1.641925","113.8369","0.3807138","1.60607","0","6.398149"
"12/10/2007 9:00:00 AM","0.4954712","43.22097","-61.2526","48.47765","0.4875338","2.115136","34.87164","21.55811","0.3385977","0.3385977","0.3385977","624.6753","0","0","0","2.115136","0.3465687","0.3385977","2.462121","5.865064","1.768567","0","1.768567","10.3891","94.03835","0","20","1.881735","1.641925","113.8369","0.3724574","1.692109","0","7.9802"
"12/10/2007 10:00:00 AM","0.6707801","55.82607","-52.48652","36.32371","0.6592222","2.800348","39.63148","21.55811","0.3867975","0.3867975","0.3867975","723.983","1.716659","0","0","2.800348","0.3959033","0.3867975","0.6877857","7.428797","0.6877857","0","0.6877857","11.04772","100","0","20","1.881963","1.641925","113.8369","0.4254773","2.240278","0","10.22915"
"12/10/2007 11:00:00 AM","0.8685174","66.21233","-33.3663","26.67764","0.8511606","3.528869","44.99761","21.55811","0.3810034","0.3810034","0.3810034","926.204","3.138896","0","0","3.528869","0.3899728","0.3810034","0","8.034804","0","0","0","11.04772","100","0","20","1.882192","1.641925","113.8369","0.4191038","2.823095","0","11.56367"
"12/10/2007 12:00:00 PM","0.935379","70.38465","2.901794","22.99855","0.9164373","3.767519","46.83349","21.55811","0.374564","0.374564","0.374564","1005.841","3.384138","0","0","3.767519","0.3833818","0.374564","0","8.03481","0","0","0","11.04772","100","0","20","1.88242","1.641925","113.8369","0.4120204","3.014015","0","11.80233"
"12/10/2007 1:00:00 PM","1.007899","64.99416","37.04671","27.77928","0.9854333","4.014701","48.78005","21.55811","0.3858224","0.3858224","0.3858224","1040.557","3.619796","0","0","4.014701","0.3949052","0.3858224","0","8.034815","0","0","0","11.04772","100","0","20","1.882648","1.641925","113.8369","0.4244047","3.211761","0","12.04952"
"12/10/2007 2:00:00 PM","0.8224614","54.1322","54.1618","37.93688","0.8025497","3.348133","43.63405","21.55811","0.3383198","0.3383198","0.3383198","989.6356","3.001848","0","0","3.348133","0.3462843","0.3383198","0","8.03482","0","0","0","11.04772","100","0","20","1.882877","1.641925","113.8369","0.3721518","2.678506","0","11.38295"
"12/10/2007 3:00:00 PM","0.6173505","41.36256","62.04011","50.2918","0.6002301","2.568461","37.99175","21.55811","0.5007427","0.5007427","0.5007427","512.9304","2.05593","0","0","2.568461","0.512531","0.5007427","0","8.034824","0","0","0","11.04772","100","0","20","1.883105","1.641925","113.8369","0.550817","2.054769","0","10.60329"
"12/10/2007 4:00:00 PM","0.434122","27.8921","65.72869","63.54292","0.4169959","1.824527","32.92695","21.55811","0.4145196","0.4145196","0.4145196","440.1546","1.400249","0","0","1.824527","0.424278","0.4145196","0","8.034829","0","0","0","11.04772","100","0","20","1.883333","1.641925","113.8369","0.4559716","1.459622","0","9.859357"
"12/10/2007 5:00:00 PM","0.1945686","14.15131","67.15177","77.18446","0.183229","0.8239935","26.52693","21.55811","0.4149239","0.4149239","0.4149239","198.5891","0.3993017","0","0","0.8239935","0.4246919","0.4149239","0","8.034834","0","0","0","11.04772","100","0","20","1.883562","1.643229","113.9274","0.4564163","0.6591948","0","8.858828"
"12/10/2007 6:00:00 PM","0.01745084","0.3476525","67.00753","90.97517","0.01458086","0.06683918","21.952","21.55811","1.445562","1.445562","1.445562","4.623751","0","0","0","0.06683918","1.479592","1.445562","0","8.034837","0","1.412753","-1.412753","9.569416","86.62072","0","20","1.88379","1.643229","113.9274","1.590118","0.05347135","0","8.101676"
"12/10/2007 7:00:00 PM","0","0","65.42418","90","0","0","21.55811","21.55811","0.8506546","0.8506546","0.8506546","0","0","0","0","0","0.8706803","0.8506546","1.546636","6.671779","0","0.8706803","-0.8706803","8.659621","78.38559","0","20","1.884018","1.643229","113.9274","0.9357201","0","0","6.671779"
"12/10/2007 8:00:00 PM","0","0","62.0983","90","0","0","21.55811","21.55811","0.5103085","0.5103085","0.5103085","0","0","0.0000000000000001110223","0","0","0.5223219","0.5103085","2.504212","5.827755","0","0.5223219","-0.5223219","8.114326","73.44984","0","20","1.884247","1.643229","113.9274","0.5613393","0","0","5.827755"
"12/10/2007 9:00:00 PM","0","0","56.13713","90","0","0","21.55811","21.55811","0.5269915","0.5269915","0.5269915","0","0","0.0000000000000001110223","0","0","0.5393977","0.5269915","3.08018","5.320001","0","0.5393977","-0.5393977","7.551181","68.35248","0","20","1.884475","1.643229","113.9274","0.5796906","0","0","5.320001"
"12/10/2007 10:00:00 PM","0","0","45.54536","90","0","0","21.55811","21.55811","0.3200568","0.3200568","0.3200568","0","0","0.00000000000000005551115","0","0","0.3275914","0.3200568","3.676615","4.794141","0","0.3275914","-0.3275914","7.209354","65.25845","0","20","1.884703","1.643229","113.9274","0.3520625","0","0","4.794141"
"12/10/2007 11:00:00 PM","0","0","26.63443","90","0","0","21.55811","21.55811","0.1571083","0.1571083","0.1571083","0","0","0","0","0","0.1608068","0.1571083","4.039436","4.474215","0","0.1608068","-0.1608068","7.041632","63.74039","0","20","1.884932","1.643229","113.9274","0.1728191","0","0","4.474215"
"12/11/2007 12:00:00 AM","0","0","-1.965485","90","0","0","21.55811","21.55811","0.0892791","0.0892791","0.0892791","0","0","0.00000000000000001387779","0","0","0.09138086","0.0892791","4.217666","4.317039","0","0.09138086","-0.09138086","6.946338","62.87794","0","20","1.88516","1.643229","113.9274","0.098207","0","0","4.317039"
"12/11/2007 1:00:00 AM","0","0","-29.71588","90","0","0","21.55811","21.55811","0.1181735","0.1181735","0.1181735","0","0","0","0","0","0.1209555","0.1181735","4.318983","4.227679","0","0.1209555","-0.1209555","6.820194","61.73624","0","20","1.885388","1.643229","113.9274","0.1299908","0","0","4.227679"
"12/11/2007 2:00:00 AM","0","0","-47.25323","90","0","0","21.55811","21.55811","0.07591161","0.07591161","0.07591161","0","0","0","0","0","0.07769868","0.07591161","4.45318","4.109323","0","0.07769868","-0.07769868","6.739172","61.00296","0","20","1.885616","1.644534","114.0178","0.08350277","0","0","4.109323"
"12/11/2007 3:00:00 AM","0","0","-57.05458","90","0","0","21.55811","21.55811","0.08015441","0.08015441","0.08015441","0","0","0.00000000000000001387779","0","0","0.08204137","0.08015441","4.53941","4.033264","0","0.08204137","-0.08204137","6.653619","60.22869","0","20","1.885845","1.644534","114.0178","0.08816986","0","0","4.033264"
"12/11/2007 4:00:00 AM","0","0","-62.58629","90","0","0","21.55811","21.55811","0.2894083","0.2894083","0.2894083","0","0","0.00000000000000005551115","0","0","0.2962214","0.2894083","4.630498","3.952919","0","0.2962214","-0.2962214","6.344551","57.43113","0","20","1.886073","1.644534","114.0178","0.3183492","0","0","3.952919"
"12/11/2007 5:00:00 AM","0","0","-65.64754","90","0","0","21.55811","21.55811","0.5163539","0.5163539","0.5163539","0","0","0","0","0","0.5285097","0.5163539","4.959951","3.66236","0","0.5285097","-0.5285097","5.792788","52.43667","0","20","1.886301","1.646113","114.1273","0.5679893","0","0","3.66236"
"12/11/2007 6:00:00 AM","0.03610514","2.198179","-67.0311","89.12611","0.02677733","0.1225805","22.28168","21.55811","0.4256669","0.4256669","0.4256669","28.79728","0","0.00000000000000005551115","0","0.1225805","0.4356877","0.4256669","5.549354","3.142509","0","0.3131073","-0.3131073","5.466087","49.47947","0","20","1.88653","1.646113","114.1273","0.4682336","0.09806439","0","3.26509"
"12/11/2007 7:00:00 AM","0.2409074","15.9945","-66.97949","75.35349","0.2258887","1.010844","27.68975","21.55811","0.5241356","0.5241356","0.5241356","192.8593","0","0","0","1.010844","0.5364745","0.5241356","5.899071","2.834025","0.4743696","0","0.4743696","5.920575","53.59365","0","20","1.886758","1.646113","114.1273","0.5765492","0.8086753","0","3.844869"
"12/11/2007 8:00:00 AM","0.4969645","29.70476","-65.30281","61.75618","0.4768742","2.071558","34.57736","21.55811","0.3603978","0.3603978","0.3603978","574.7975","0","0","0","2.071558","0.3688821","0.3603978","5.412649","3.263046","1.702676","0","1.702676","7.547175","68.31797","0","20","1.886986","1.646113","114.1273","0.3964376","1.657246","0","5.334604"
"12/11/2007 9:00:00 AM","0.7603212","43.10376","-61.19303","48.59759","0.7373257","3.101603","41.80931","21.55811","0.2555927","0.2555927","0.2555927","1213.495","0","0","0","3.101603","0.2616097","0.2555927","3.680565","4.790452","2.839993","0","2.839993","10.25308","92.81236","0","20","1.887215","1.646113","114.1273","0.281152","2.481282","0","7.892055"
"12/11/2007 10:00:00 AM","0.8471388","55.70219","-52.45656","36.44852","0.826842","3.438773","44.31508","21.55811","0.4336666","0.4336666","0.4336666","792.9532","2.165441","0","0","3.438773","0.4438757","0.4336666","0.8294564","7.303507","0.8294564","0","0.8294564","11.0471","100","0","20","1.887443","1.646113","114.1273","0.4770333","2.751019","0","10.74228"
"12/11/2007 11:00:00 AM","1.04111","66.09153","-33.44589","26.7958","1.017985","4.129505","49.70058","21.55811","0.2197094","0.2197094","0.2197094","1879.53","3.904623","0","0","4.129505","0.2248817","0.2197094","0","8.034349","0","0","0","11.0471","100","0","20","1.887671","1.646113","114.1273","0.2416804","3.303604","0","12.16385"
"12/11/2007 12:00:00 PM","1.108813","70.31216","2.598923","23.07177","1.084864","4.361709","51.59627","21.55811","0.5913309","0.5913309","0.5913309","737.6089","3.756458","0","0","4.361709","0.6052517","0.5913309","0","8.034354","0","0","0","11.0471","100","0","20","1.8879","1.646113","114.1273","0.650464","3.489367","0","12.39606"
"12/11/2007 1:00:00 PM","0.9068403","64.99898","36.75116","27.78398","0.8875126","3.662345","46.01931","21.55811","0.4718554","0.4718554","0.4718554","776.1583","3.179381","0","0","3.662345","0.4829636","0.4718554","0","8.034359","0","0","0","11.0471","100","0","20","1.888128","1.646113","114.1273","0.5190409","2.929876","0","11.6967"
"12/11/2007 2:00:00 PM","0.7261071","54.18104","53.96528","37.89714","0.7107675","2.999902","41.06788","21.55811","0.380468","0.380468","0.380468","788.4769","2.610477","0","0","2.999902","0.3894248","0.380468","0","8.034365","0","0","0","11.0471","100","0","20","1.888356","1.646113","114.1273","0.4185148","2.399922","0","11.03427"
"12/11/2007 3:00:00 PM","0.6368117","41.43389","61.90324","50.2276","0.6185085","2.640709","38.49933","21.55811","0.3863355","0.3863355","0.3863355","683.5273","2.245278","0","0","2.640709","0.3954304","0.3863355","0","8.034369","0","0","0","11.0471","100","0","20","1.888584","1.646113","114.1273","0.4249691","2.112567","0","10.67508"
"12/11/2007 4:00:00 PM","0.4723039","27.97704","65.62487","63.46365","0.4520303","1.969524","33.89204","21.55811","0.4124378","0.4124378","0.4124378","477.5324","1.547377","0","0","1.969524","0.4221472","0.4124378","0","8.034374","0","0","0","11.0471","100","0","20","1.888813","1.646113","114.1273","0.4536816","1.575619","0","10.0039"
"12/11/2007 5:00:00 PM","0.2440089","14.24597","67.06754","77.09452","0.2239282","1.002299","27.63626","21.55811","0.6676965","0.6676965","0.6676965","150.1129","0.3188836","0","0","1.002299","0.6834151","0.6676965","0","8.034379","0","0","0","11.0471","100","0","20","1.889041","1.648231","114.2742","0.7344661","0.8018389","0","9.036677"
"12/11/2007 6:00:00 PM","0.02605272","0.4501657","66.93597","90.87671","0.0113261","0.05193822","21.86405","21.55811","0.769242","0.769242","0.769242","6.751869","0","0","0","0.05193822","0.7873511","0.769242","0","8.03438","0","0.7354129","-0.7354129","10.27892","93.04826","0","20","1.889269","1.648231","114.2742","0.8461663","0.04155057","0","8.086319"
"12/11/2007 7:00:00 PM","0","0","65.36221","90","0","0","21.55811","21.55811","0.8857141","0.8857141","0.8857141","0","0","0.0000000000000001110223","0","0","0.9065651","0.8857141","0.8021653","7.327384","0","0.9065651","-0.9065651","9.331543","84.47244","0","20","1.889498","1.648231","114.2742","0.9742855","0","0","7.327384"
"12/11/2007 8:00:00 PM","0","0","62.0463","90","0","0","21.55811","21.55811","0.4993316","0.4993316","0.4993316","0","0","0.00000000000000005551115","0","0","0.5110866","0.4993316","1.795922","6.451603","0","0.5110866","-0.5110866","8.797994","79.64275","0","20","1.889726","1.648231","114.2742","0.5492648","0","0","6.451603"
"12/11/2007 9:00:00 PM","0","0","56.10163","90","0","0","21.55811","21.55811","0.613378","0.613378","0.613378","0","0","0","0","0","0.6278179","0.613378","2.357617","5.956503","0","0.6278179","-0.6278179","8.142385","73.7081","0","20","1.889954","1.648231","114.2742","0.6747159","0","0","5.956503"
"12/11/2007 10:00:00 PM","0","0","45.54832","90","0","0","21.55811","21.55811","0.2163559","0.2163559","0.2163559","0","0","0","0","0","0.2214492","0.2163559","3.049828","5.346288","0","0.2214492","-0.2214492","7.911376","71.61708","0","20","1.890183","1.648231","114.2742","0.2379915","0","0","5.346288"
"12/11/2007 11:00:00 PM","0","0","26.73067","90","0","0","21.55811","21.55811","0.1684383","0.1684383","0.1684383","0","0","0","0","0","0.1724036","0.1684383","3.294245","5.130792","0","0.1724036","-0.1724036","7.731552","69.98941","0","20","1.890411","1.648231","114.2742","0.1852821","0","0","5.130792"
"12/12/2007 12:00:00 AM","0","0","-1.737606","90","0","0","21.55811","21.55811","0.04331862","0.04331862","0.04331862","0","0","0.000000000000000006938894","0","0","0.04433841","0.04331862","3.484689","4.962869","0","0.04433841","-0.04433841","7.685321","69.57107","0","20","1.890639","1.648231","114.2742","0.04765048","0","0","4.962869"
"12/12/2007 1:00:00 AM","0","0","-29.4773","90","0","0","21.55811","21.55811","0.09515552","0.09515552","0.09515552","0","0","0","0","0","0.09739562","0.09515552","3.533658","4.919677","0","0.09739562","-0.09739562","7.583754","68.65179","0","20","1.890868","1.648231","114.2742","0.1046711","0","0","4.919677"
"12/12/2007 2:00:00 AM","0","0","-47.07244","90","0","0","21.55811","21.55811","0.09435546","0.09435546","0.09435546","0","0","0","0","0","0.09657672","0.09435546","3.641311","4.824743","0","0.09657672","-0.09657672","7.48304","67.74024","0","20","1.891096","1.648231","114.2742","0.103791","0","0","4.824743"
