sep=,
"12/12/2007 3:00:00 AM","0","0","-56.92052","90","0","0","21.55811","21.55811","0.05735106","0.05735106","0.05735106","0","0","0.000000000000000006938894","0","0","0.05870118","0.05735106","3.748111","4.73056","0","0.05870118","-0.05870118","7.421831","67.1863","0","20","1.891324","1.648231","114.2742","0.06308616","0","0","4.73056"
"12/12/2007 4:00:00 AM","0","0","-62.48141","90","0","0","21.55811","21.55811","0.2477924","0.2477924","0.2477924","0","0","0.00000000000000002775558","0","0","0.2536258","0.2477924","3.813035","4.673297","0","0.2536258","-0.2536258","7.157234","64.79118","0","20","1.891553","1.648231","114.2742","0.2725717","0","0","4.673297"
"12/12/2007 5:00:00 AM","0","0","-65.5606","90","0","0","21.55811","21.55811","0.3180698","0.3180698","0.3180698","0","0","0.00000000000000005551115","0","0","0.3255576","0.3180698","4.093999","4.425542","0","0.3255576","-0.3255576","6.817531","61.71615","0","20","1.891781","1.648231","114.2742","0.3498768","0","0","4.425542"
"12/12/2007 6:00:00 AM","0.03725297","2.102514","-66.95549","89.22574","0.02551916","0.1168373","22.24766","21.55811","0.5043626","0.5043626","0.5043626","23.16534","0","0","0","0.1168373","0.5162361","0.5043626","4.455254","4.106971","0","0.3993987","-0.3993987","6.400699","57.94289","0","20","1.892009","1.648231","114.2742","0.5547989","0.09346987","0","4.223808"
"12/12/2007 7:00:00 AM","0.2352844","15.89155","-66.91159","75.45994","0.2209257","0.9892033","27.55436","21.55811","0.3753195","0.3753195","0.3753195","263.563","0","0","0","0.9892033","0.3841551","0.3753195","4.89935","3.715319","0.6050482","0","0.6050482","6.98021","63.18911","0","20","1.892237","1.648231","114.2742","0.4128515","0.7913626","0","4.704522"
"12/12/2007 8:00:00 AM","0.4444389","29.59503","-65.24171","61.86894","0.4284715","1.872164","33.2429","21.55811","0.2532846","0.2532846","0.2532846","739.1544","0","0","0","1.872164","0.2592473","0.2532846","4.282113","4.259611","1.612917","0","1.612917","8.521386","77.14095","0","20","1.892466","1.648231","114.2742","0.278613","1.497731","0","6.131775"
"12/12/2007 9:00:00 AM","0.7670404","42.98747","-61.14298","48.71612","0.743693","3.125873","41.98721","21.55811","0.3172167","0.3172167","0.3172167","985.4059","0.1521055","0","0","3.125873","0.3246845","0.3172167","2.649082","5.699358","2.649082","0","2.649082","11.04651","100","0","20","1.892694","1.648231","114.2742","0.3489384","2.500698","0","8.82523"
"12/12/2007 10:00:00 AM","0.9422715","55.58073","-52.43815","36.57042","0.9188149","3.776124","46.90047","21.55811","0.5084738","0.5084738","0.5084738","742.6389","3.25568","0","0","3.776124","0.520444","0.5084738","0","8.033916","0","0","0","11.04651","100","0","20","1.892922","1.648231","114.2742","0.5593212","3.020899","0","11.81004"
"12/12/2007 11:00:00 AM","1.047043","65.97538","-33.53701","26.90897","1.023673","4.149446","49.86158","21.55811","0.4150084","0.4150084","0.4150084","999.8462","3.724667","0","0","4.149446","0.4247783","0.4150084","0","8.033921","0","0","0","11.04651","100","0","20","1.893151","1.648231","114.2742","0.4565092","3.319556","0","12.18337"
"12/12/2007 12:00:00 PM","1.077641","70.24598","2.295545","23.13861","1.054358","4.256403","50.73083","21.55811","0.5985379","0.5985379","0.5985379","711.1335","3.643775","0","0","4.256403","0.6126283","0.5985379","0","8.033926","0","0","0","11.04651","100","0","20","1.893379","1.648231","114.2742","0.6583917","3.405123","0","12.29033"
"12/12/2007 1:00:00 PM","1.028824","65.00915","36.46367","27.78302","1.005696","4.086299","49.35289","21.55811","0.3783032","0.3783032","0.3783032","1080.165","3.69909","0","0","4.086299","0.387209","0.3783032","0","8.033931","0","0","0","11.04651","100","0","20","1.893607","1.648231","114.2742","0.4161336","3.269039","0","12.12023"
"12/12/2007 2:00:00 PM","0.9466715","54.23387","53.77744","37.85302","0.9226258","3.789903","47.00783","21.55811","0.2017072","0.2017072","0.2017072","1878.913","3.583447","0","0","3.789903","0.2064556","0.2017072","0","8.033937","0","0","0","11.04651","100","0","20","1.893836","1.648231","114.2742","0.2218779","3.031922","0","11.82384"
"12/12/2007 3:00:00 PM","0.7502968","41.50816","61.77423","50.16005","0.7267447","3.061176","41.51381","21.55811","0.3475241","0.3475241","0.3475241","880.8528","2.705471","0","0","3.061176","0.3557054","0.3475241","0","8.033941","0","0","0","11.04651","100","0","20","1.894064","1.648231","114.2742","0.3822765","2.448941","0","11.09512"
"12/12/2007 4:00:00 PM","0.4928105","28.06413","65.52824","63.38186","0.4711176","2.047974","34.4185","21.55811","0.3206485","0.3206485","0.3206485","638.6974","1.719777","0","0","2.047974","0.328197","0.3206485","0","8.033946","0","0","0","11.04651","100","0","20","1.894292","1.649755","114.3798","0.3527133","1.638379","0","10.08192"
"12/12/2007 5:00:00 PM","0.2049077","14.34207","66.99014","77.00275","0.1920359","0.862723","26.7668","21.55811","0.5913785","0.5913785","0.5913785","145.8834","0.2574226","0","0","0.862723","0.6053004","0.5913785","0","8.033948","0","0","0","11.04651","100","0","20","1.894521","1.657959","114.9486","0.6505164","0.6901784","0","8.896671"
"12/12/2007 6:00:00 PM","0.0191426","0.553461","66.87124","90.77708","0.01550442","0.07106549","21.97696","21.55811","0.6525437","0.6525437","0.6525437","10.89053","0","0","0","0.07106549","0.6679054","0.6525437","0","8.033939","0","0.59684","-0.59684","10.4233","94.3605","0","20","1.894749","1.657959","114.9486","0.717798","0.05685239","0","8.105005"
"12/12/2007 7:00:00 PM","0","0","65.30734","90","0","0","21.55811","21.55811","0.777891","0.777891","0.777891","0","0","0.0000000000000001110223","0","0","0.7962037","0.777891","0.6504751","7.460586","0","0.7962037","-0.7962037","9.591491","86.83044","0","20","1.894977","1.657959","114.9486","0.8556802","0","0","7.460586"
"12/12/2007 8:00:00 PM","0","0","62.00203","90","0","0","21.55811","21.55811","0.473972","0.473972","0.473972","0","0","0.00000000000000005551115","0","0","0.48513","0.473972","1.522133","6.692442","0","0.48513","-0.48513","9.085073","82.2461","0","20","1.895205","1.657959","114.9486","0.5213692","0","0","6.692442"
"12/12/2007 9:00:00 PM","0","0","56.07481","90","0","0","21.55811","21.55811","0.3638138","0.3638138","0.3638138","0","0","0.00000000000000005551115","0","0","0.3723784","0.3638138","2.054548","6.22318","0","0.3723784","-0.3723784","8.696468","78.72829","0","20","1.895434","1.657959","114.9486","0.4001951","0","0","6.22318"
"12/12/2007 10:00:00 PM","0","0","45.56081","90","0","0","21.55811","21.55811","0.2858739","0.2858739","0.2858739","0","0","0","0","0","0.2926038","0.2858739","2.463994","5.862261","0","0.2926038","-0.2926038","8.391177","75.96469","0","20","1.895662","1.657959","114.9486","0.3144614","0","0","5.862261"
"12/12/2007 11:00:00 PM","0","0","26.83497","90","0","0","21.55811","21.55811","0.1687498","0.1687498","0.1687498","0","0","0","0","0","0.1727224","0.1687498","2.786198","5.578219","0","0.1727224","-0.1727224","8.21102","74.33392","0","20","1.89589","1.657959","114.9486","0.1856248","0","0","5.578219"
"12/13/2007 12:00:00 AM","0","0","-1.508766","90","0","0","21.55811","21.55811","0.08863088","0.08863088","0.08863088","0","0","0.00000000000000001387779","0","0","0.09071738","0.08863088","2.976549","5.410398","0","0.09071738","-0.09071738","8.11642","73.47768","0","20","1.896119","1.657959","114.9486","0.09749396","0","0","5.410398"
"12/13/2007 1:00:00 AM","0","0","-29.24403","90","0","0","21.55811","21.55811","0.05121614","0.05121614","0.05121614","0","0","0","0","0","0.05242184","0.05121614","3.076558","5.322214","0","0.05242184","-0.05242184","8.061758","72.983","0","20","1.896347","1.657959","114.9486","0.05633775","0","0","5.322214"
"12/13/2007 2:00:00 AM","0","0","-46.8987","90","0","0","21.55811","21.55811","0.06050718","0.06050718","0.06050718","0","0","0","0","0","0.0619316","0.06050718","3.134354","5.271244","0","0.0619316","-0.0619316","7.99718","72.39854","0","20","1.896575","1.657959","114.9486","0.06655789","0","0","5.271244"
"12/13/2007 3:00:00 AM","0","0","-56.79347","90","0","0","21.55811","21.55811","0.08463864","0.08463864","0.08463864","0","0","0.00000000000000001387779","0","0","0.08663116","0.08463864","3.20266","5.211006","0","0.08663116","-0.08663116","7.90684","71.58086","0","20","1.896804","1.657959","114.9486","0.0931025","0","0","5.211006"
"12/13/2007 4:00:00 AM","0","0","-62.38326","90","0","0","21.55811","21.55811","0.2568962","0.2568962","0.2568962","0","0","0","0","0","0.2629439","0.2568962","3.298261","5.126705","0","0.2629439","-0.2629439","7.632516","69.09756","0","20","1.897032","1.657959","114.9486","0.2825859","0","0","5.126705"
"12/13/2007 5:00:00 AM","0","0","-65.48026","90","0","0","21.55811","21.55811","0.4709959","0.4709959","0.4709959","0","0","0","0","0","0.4820839","0.4709959","3.588876","4.870466","0","0.4820839","-0.4820839","7.129282","64.54191","0","20","1.89726","1.657959","114.9486","0.5180955","0","0","4.870466"
"12/13/2007 6:00:00 AM","0.03542376","2.005409","-66.88661","89.32645","0.02460181","0.1126489","22.22286","21.55811","0.5248231","0.5248231","0.5248231","21.46417","0","0","0","0.1126489","0.5371782","0.5248231","4.123027","4.399477","0","0.4245292","-0.4245292","6.686194","60.53074","0","20","1.897489","1.657959","114.9486","0.5773054","0.09011915","0","4.512126"
"12/13/2007 7:00:00 AM","0.1641196","15.78786","-66.85085","75.56675","0.1602443","0.7225355","25.90135","21.55811","0.4485318","0.4485318","0.4485318","161.089","0","0","0","0.7225355","0.4590909","0.4485318","4.594417","3.983784","0.2634445","0","0.2634445","6.938723","62.81705","0","20","1.897717","1.657959","114.9486","0.493385","0.5780284","0","4.70632"
"12/13/2007 8:00:00 AM","0.3561379","29.48532","-65.18864","61.98125","0.348056","1.535422","31.0324","21.55811","0.3341439","0.3341439","0.3341439","459.5092","0","0","0","1.535422","0.3420102","0.3341439","4.325591","4.220823","1.193412","0","1.193412","8.080178","73.15095","0","20","1.897945","1.657959","114.9486","0.3675583","1.228338","0","5.756245"
"12/13/2007 9:00:00 AM","0.5008792","42.87221","-61.10238","48.83315","0.4923606","2.134829","35.00495","21.55811","0.4204147","0.4204147","0.4204147","507.7913","0","0","0","2.134829","0.4303119","0.4204147","3.114677","5.288459","1.704517","0","1.704517","9.708529","87.89284","0","20","1.898174","1.657959","114.9486","0.4624562","1.707863","0","7.423288"
"12/13/2007 10:00:00 AM","0.4989379","55.46177","-52.43114","36.68933","0.4950041","2.145604","35.07796","21.55811","0.3996275","0.3996275","0.3996275","536.9009","0.3376774","0","0","2.145604","0.4090353","0.3996275","1.398891","6.800793","1.398891","0","1.398891","11.04587","100","0","20","1.898402","1.657959","114.9486","0.4395903","1.716483","0","8.946397"
"12/13/2007 11:00:00 AM","0.4568571","65.86393","-33.63944","27.01711","0.4551247","1.982268","33.97736","21.55811","0.4180135","0.4180135","0.4180135","474.2116","1.554414","0","0","1.982268","0.4278541","0.4180135","0","8.033433","0","0","0","11.04587","100","0","20","1.89863","1.657959","114.9486","0.4598148","1.585815","0","10.0157"
"12/13/2007 12:00:00 PM","0.5943283","70.1861","1.991618","23.19906","0.5896536","2.526493","37.69824","21.55811","0.4168973","0.4168973","0.4168973","606.0229","2.099782","0","0","2.526493","0.4267116","0.4168973","0","8.033438","0","0","0","11.04587","100","0","20","1.898858","1.657959","114.9486","0.458587","2.021195","0","10.55993"
"12/13/2007 1:00:00 PM","0.6419628","65.02467","36.18426","27.7764","0.6346566","2.704239","38.94812","21.55811","0.4738209","0.4738209","0.4738209","570.7301","2.219263","0","0","2.704239","0.4849754","0.4738209","0","8.033443","0","0","0","11.04587","100","0","20","1.899087","1.657959","114.9486","0.521203","2.163391","0","10.73768"
"12/13/2007 2:00:00 PM","0.4182301","54.29066","53.59834","37.80452","0.4162852","1.821572","32.90739","21.55811","0.3504077","0.3504077","0.3504077","519.8437","1.462915","0","0","1.821572","0.3586568","0.3504077","0","8.033448","0","0","0","11.04587","100","0","20","1.899315","1.657959","114.9486","0.3854485","1.457258","0","9.855021"
"12/13/2007 3:00:00 PM","0.2808852","41.58534","61.65316","50.0892","0.2800793","1.245463","29.17017","21.55811","0.4576734","0.4576734","0.4576734","272.1292","0.7770154","0","0","1.245463","0.4684477","0.4576734","0","8.033453","0","0","0","11.04587","100","0","20","1.899543","1.657959","114.9486","0.5034407","0.9963705","0","9.278916"
"12/13/2007 4:00:00 PM","0.1788322","28.1533","65.43885","63.29759","0.1783491","0.8024986","26.39406","21.55811","0.424151","0.424151","0.424151","189.2012","0.3683625","0","0","0.8024986","0.4341361","0.424151","0","8.033458","0","0","0","11.04587","100","0","20","1.899772","1.657959","114.9486","0.4665661","0.6419989","0","8.835957"
"12/13/2007 5:00:00 PM","0.1766311","14.43955","66.91962","76.90923","0.1690795","0.7616001","26.14174","21.55811","0.448928","0.448928","0.448928","169.6486","0.3021037","0","0","0.7616001","0.4594965","0.448928","0","8.033463","0","0","0","11.04587","100","0","20","1.9","1.657959","114.9486","0.4938208","0.6092801","0","8.795063"
"12/13/2007 6:00:00 PM","0.03704373","0.6574561","66.81333","90.67638","0.00316084","0.01450794","21.64348","21.55811","0.957913","0.957913","0.957913","1.514537","0","0.0000000000000001110223","0","0.01450794","0.9804637","0.957913","0","8.033467","0","0.9659558","-0.9659558","10.03627","90.86182","0","20","1.900228","1.657959","114.9486","1.053704","0.01160636","0","8.047976"
"12/13/2007 7:00:00 PM","0","0","65.25957","90","0","0","21.55811","21.55811","0.7642458","0.7642458","0.7642458","0","0","0.0000000000000001110223","0","0","0.7822372","0.7642458","1.054971","7.103703","0","0.7822372","-0.7822372","9.219077","83.46369","0","20","1.900457","1.657959","114.9486","0.8406704","0","0","7.103703"
"12/13/2007 8:00:00 PM","0","0","61.96545","90","0","0","21.55811","21.55811","0.6423839","0.6423839","0.6423839","0","0","0","0","0","0.6575066","0.6423839","1.912907","6.34759","0","0.6575066","-0.6575066","8.532413","77.24724","0","20","1.900685","1.657959","114.9486","0.7066223","0","0","6.34759"
"12/13/2007 9:00:00 PM","0","0","56.0566","90","0","0","21.55811","21.55811","0.3679885","0.3679885","0.3679885","0","0","0","0","0","0.3766515","0.3679885","2.63647","5.709796","0","0.3766515","-0.3766515","8.139343","73.6888","0","20","1.900913","1.657959","114.9486","0.4047874","0","0","5.709796"
"12/13/2007 10:00:00 PM","0","0","45.58271","90","0","0","21.55811","21.55811","0.2212893","0.2212893","0.2212893","0","0","0","0","0","0.2264988","0.2212893","3.051743","5.343698","0","0.2264988","-0.2264988","7.903064","71.54984","0","20","1.901142","1.657959","114.9486","0.2434182","0","0","5.343698"
"12/13/2007 11:00:00 PM","0","0","26.94716","90","0","0","21.55811","21.55811","0.166233","0.166233","0.166233","0","0","0","0","0","0.1701464","0.166233","3.301744","5.123279","0","0.1701464","-0.1701464","7.725596","69.94331","0","20","1.90137","1.657959","114.9486","0.1828563","0","0","5.123279"
"12/14/2007 12:00:00 AM","0","0","-1.278998","90","0","0","21.55811","21.55811","0.1210441","0.1210441","0.1210441","0","0","0","0","0","0.1238936","0.1210441","3.489699","4.957551","0","0.1238936","-0.1238936","7.596386","68.77367","0","20","1.901598","1.657959","114.9486","0.1331485","0","0","4.957551"
"12/14/2007 1:00:00 AM","0","0","-29.0161","90","0","0","21.55811","21.55811","0.05806484","0.05806484","0.05806484","0","0","0","0","0","0.05943178","0.05806484","3.62664","4.836797","0","0.05943178","-0.05943178","7.534415","68.21278","0","20","1.901827","1.657959","114.9486","0.06387133","0","0","4.836797"
"12/14/2007 2:00:00 AM","0","0","-46.73205","90","0","0","21.55811","21.55811","0.1032263","0.1032263","0.1032263","0","0","0.00000000000000001387779","0","0","0.1056564","0.1032263","3.692336","4.778855","0","0.1056564","-0.1056564","7.424231","67.21538","0","20","1.902055","1.657959","114.9486","0.1135489","0","0","4.778855"
"12/14/2007 3:00:00 AM","0","0","-56.6735","90","0","0","21.55811","21.55811","0.08300859","0.08300859","0.08300859","0","0","0","0","0","0.08496274","0.08300859","3.809212","4.675787","0","0.08496274","-0.08496274","7.335631","66.4134","0","20","1.902283","1.657959","114.9486","0.09130946","0","0","4.675787"
"12/14/2007 4:00:00 AM","0","0","-62.29191","90","0","0","21.55811","21.55811","0.2151011","0.2151011","0.2151011","0","0","0","0","0","0.2201649","0.2151011","3.903232","4.592869","0","0.2201649","-0.2201649","7.105963","64.33424","0","20","1.902511","1.657959","114.9486","0.2366112","0","0","4.592869"
"12/14/2007 5:00:00 AM","0","0","-65.40657","90","0","0","21.55811","21.55811","0.6231368","0.6231368","0.6231368","0","0","0","0","0","0.6378063","0.6231368","4.147185","4.377745","0","0.6378063","-0.6378063","6.439906","58.30419","0","20","1.90274","1.660679","115.1372","0.6854504","0","0","4.377745"
"12/14/2007 6:00:00 AM","0.03426832","1.906945","-66.82448","89.42814","0.02357552","0.1079621","22.19511","21.55811","0.6840306","0.6840306","0.6840306","15.78323","0","0.0000000000000001110223","0","0.1079621","0.7001337","0.6840306","4.856262","3.752441","0","0.5921716","-0.5921716","5.821578","52.70623","0","20","1.902968","1.660679","115.1372","0.7524337","0.08636968","0","3.860403"
"12/14/2007 7:00:00 AM","0.2070096","15.68349","-66.79728","75.67384","0.1969653","0.8843657","26.90111","21.55811","0.2713222","0.2713222","0.2713222","325.9467","0","0","0","0.8843657","0.2777095","0.2713222","5.516574","3.170061","0.6066563","0","0.6066563","6.402626","57.96694","0","20","1.903196","1.660679","115.1372","0.2984544","0.7074926","0","4.054427"
"12/14/2007 8:00:00 AM","0.4305794","29.37573","-65.14357","62.09302","0.4155342","1.818449","32.88672","21.55811","0.4628447","0.4628447","0.4628447","392.8854","0","0","0","1.818449","0.4737408","0.4628447","4.895965","3.71739","1.344709","0","1.344709","7.688333","69.60741","0","20","1.903425","1.660679","115.1372","0.5091292","1.45476","0","5.53584"
"12/14/2007 9:00:00 AM","0.5980089","42.75808","-61.07116","48.94859","0.5830408","2.500192","37.5148","21.55811","0.3438162","0.3438162","0.3438162","727.1887","0","0","0","2.500192","0.3519101","0.3438162","3.528947","4.922779","2.148282","0","2.148282","9.738486","88.16897","0","20","1.903653","1.660679","115.1372","0.3781978","2.000154","0","7.422971"
"12/14/2007 10:00:00 AM","0.6595044","55.34539","-52.43536","36.80517","0.6482265","2.757409","39.32551","21.55811","0.3823928","0.3823928","0.3823928","721.0933","0.9992067","0","0","2.757409","0.3913949","0.3823928","1.366807","6.828616","1.366807","0","1.366807","11.04525","100","0","20","1.903881","1.660679","115.1372","0.4206321","2.205927","0","9.586025"
"12/14/2007 11:00:00 AM","0.9689322","65.75722","-33.75295","27.1202","0.9474862","3.8794","47.70869","21.55811","0.4581581","0.4581581","0.4581581","846.7382","3.410456","0","0","3.8794","0.4689438","0.4581581","0","8.03298","0","0","0","11.04525","100","0","20","1.90411","1.660679","115.1372","0.5039739","3.10352","0","11.91238"
"12/14/2007 12:00:00 PM","0.9343046","70.13254","1.687105","23.25313","0.9151301","3.762786","46.79668","21.55811","0.7251733","0.7251733","0.7251733","518.8809","3.020541","0","0","3.762786","0.742245","0.7251733","0","8.032986","0","0","0","11.04525","100","0","20","1.904338","1.660679","115.1372","0.7976906","3.010229","0","11.79577"
"12/14/2007 1:00:00 PM","0.6522995","65.04556","35.91292","27.76411","0.6445415","2.74299","39.223","21.55811","0.2622304","0.2622304","0.2622304","1046.023","2.474586","0","0","2.74299","0.2684037","0.2622304","0","8.03299","0","0","0","11.04525","100","0","20","1.904566","1.660679","115.1372","0.2884535","2.194392","0","10.77598"
"12/14/2007 2:00:00 PM","0.6003031","54.3514","53.42807","37.75166","0.5917271","2.53473","37.75577","21.55811","0.4458855","0.4458855","0.4458855","568.4711","2.078348","0","0","2.53473","0.4563823","0.4458855","0","8.032995","0","0","0","11.04525","100","0","20","1.904795","1.660679","115.1372","0.4904741","2.027784","0","10.56773"
"12/14/2007 3:00:00 PM","0.6977701","41.66537","61.54007","50.01507","0.6762558","2.866609","40.10577","21.55811","0.3356433","0.3356433","0.3356433","854.064","2.523064","0","0","2.866609","0.3435448","0.3356433","0","8.033","0","0","0","11.04525","100","0","20","1.905023","1.660679","115.1372","0.3692076","2.293287","0","10.89961"
"12/14/2007 4:00:00 PM","0.3262621","28.24448","65.35675","63.21092","0.3195163","1.414275","30.24984","21.55811","0.3690874","0.3690874","0.3690874","383.1815","1.036498","0","0","1.414275","0.3777763","0.3690874","0","8.033005","0","0","0","11.04525","100","0","20","1.905251","1.660679","115.1372","0.4059962","1.13142","0","9.44728"
"12/14/2007 5:00:00 PM","0.1156569","14.53833","66.856","76.81405","0.114576","0.519322","24.66033","21.55811","0.6390194","0.6390194","0.6390194","81.26859","0","0","0","0.519322","0.6540628","0.6390194","0","8.03301","0","0.1347408","-0.1347408","10.90473","98.72956","0","20","1.905479","1.660679","115.1372","0.7029213","0.4154576","0","8.552332"
"12/14/2007 6:00:00 PM","0.03984467","0.7620687","66.76227","90.5747","0.002550267","0.01170627","21.62699","21.55811","1.140867","1.140867","1.140867","1.026086","0","0","0","0.01170627","1.167725","1.140867","0.1463448","7.903891","0","1.156018","-1.156018","9.695878","87.78504","0","20","1.905708","1.660679","115.1372","1.254954","0.009365019","0","7.915597"
"12/14/2007 7:00:00 PM","0","0","65.21889","90","0","0","21.55811","21.55811","0.7013777","0.7013777","0.7013777","0","0","0","0","0","0.7178892","0.7013777","1.411279","6.789256","0","0.7178892","-0.7178892","8.946034","80.99626","0","20","1.905936","1.660679","115.1372","0.7715155","0","0","6.789256"
"12/14/2007 8:00:00 PM","0","0","61.93653","90","0","0","21.55811","21.55811","0.6882771","0.6882771","0.6882771","0","0","0.0000000000000001110223","0","0","0.7044802","0.6882771","2.199692","6.094368","0","0.7044802","-0.7044802","8.210223","74.33449","0","20","1.906164","1.660679","115.1372","0.7571048","0","0","6.094368"
"12/14/2007 9:00:00 PM","0","0","56.04692","90","0","0","21.55811","21.55811","0.4424613","0.4424613","0.4424613","0","0","0.00000000000000005551115","0","0","0.4528775","0.4424613","2.976172","5.409887","0","0.4528775","-0.4528775","7.737512","70.05478","0","20","1.906393","1.660679","115.1372","0.4867074","0","0","5.409887"
"12/14/2007 10:00:00 PM","0","0","45.61386","90","0","0","21.55811","21.55811","0.2503273","0.2503273","0.2503273","0","0","0","0","0","0.2562204","0.2503273","3.476475","4.968799","0","0.2562204","-0.2562204","7.470207","67.63477","0","20","1.906621","1.660679","115.1372","0.2753601","0","0","4.968799"
"12/14/2007 11:00:00 PM","0","0","27.06711","90","0","0","21.55811","21.55811","0.2175428","0.2175428","0.2175428","0","0","0","0","0","0.222664","0.2175428","3.759881","4.718907","0","0.222664","-0.222664","7.23793","65.53191","0","20","1.906849","1.660679","115.1372","0.239297","0","0","4.718907"
"12/15/2007 12:00:00 AM","0","0","-1.048334","90","0","0","21.55811","21.55811","0.1066057","0.1066057","0.1066057","0","0","0.00000000000000001387779","0","0","0.1091154","0.1066057","4.006445","4.501488","0","0.1091154","-0.1091154","7.124137","64.50179","0","20","1.907078","1.660679","115.1372","0.1172663","0","0","4.501488"
"12/15/2007 1:00:00 AM","0","0","-28.79354","90","0","0","21.55811","21.55811","0.0906831","0.0906831","0.0906831","0","0","0.00000000000000001387779","0","0","0.09281792","0.0906831","4.127325","4.394883","0","0.09281792","-0.09281792","7.027345","63.62558","0","20","1.907306","1.660679","115.1372","0.09975141","0","0","4.394883"
"12/15/2007 2:00:00 AM","0","0","-46.57257","90","0","0","21.55811","21.55811","0.07646517","0.07646517","0.07646517","0","0","0.00000000000000001387779","0","0","0.07826527","0.07646517","4.230194","4.304157","0","0.07826527","-0.07826527","6.945731","62.88679","0","20","1.907534","1.660679","115.1372","0.08411169","0","0","4.304157"
"12/15/2007 3:00:00 AM","0","0","-56.56068","90","0","0","21.55811","21.55811","0.08641724","0.08641724","0.08641724","0","0","0","0","0","0.08845162","0.08641724","4.316965","4.227624","0","0.08845162","-0.08845162","6.853493","62.05181","0","20","1.907763","1.660679","115.1372","0.09505896","0","0","4.227624"
"12/15/2007 4:00:00 AM","0","0","-62.2074","90","0","0","21.55811","21.55811","0.2960765","0.2960765","0.2960765","0","0","0","0","0","0.3030466","0.2960765","4.415077","4.14109","0","0.3030466","-0.3030466","6.537298","59.1891","0","20","1.907991","1.660679","115.1372","0.3256842","0","0","4.14109"
"12/15/2007 5:00:00 AM","0","0","-65.33956","90","0","0","21.55811","21.55811","0.3899324","0.3899324","0.3899324","0","0","0.00000000000000005551115","0","0","0.399112","0.3899324","4.751806","3.844129","0","0.399112","-0.399112","6.120765","55.41792","0","20","1.908219","1.660679","115.1372","0.4289256","0","0","3.844129"
"12/15/2007 6:00:00 AM","0.04603037","1.807204","-66.76911","89.53073","0.01661378","0.07614085","22.00694","21.55811","0.3556883","0.3556883","0.3556883","21.40662","0","0","0","0.07614085","0.3640618","0.3556883","5.196185","3.452207","0","0.2879209","-0.2879209","5.820363","52.69818","0","20","1.908448","1.664442","115.398","0.3912572","0.06091268","0","3.528348"
"12/15/2007 7:00:00 AM","0.2477461","15.57854","-66.75088","75.78113","0.2303795","1.030403","27.8123","21.55811","0.4370207","0.4370207","0.4370207","235.7791","0","0","0","1.030403","0.4473087","0.4370207","5.51722","3.169044","0.5830945","0","0.5830945","6.378876","57.75514","0","20","1.908676","1.664442","115.398","0.4807227","0.8243226","0","4.199448"
"12/15/2007 8:00:00 AM","0.5296029","29.26635","-65.10646","62.20416","0.5067364","2.193335","35.40214","21.55811","0.4286455","0.4286455","0.4286455","511.6898","0","0","0","2.193335","0.4387364","0.4286455","4.920644","3.695177","1.754599","0","1.754599","8.054873","72.93","0","20","1.908904","1.664442","115.398","0.47151","1.754668","0","5.888512"
"12/15/2007 9:00:00 AM","0.6995425","42.64516","-61.04925","49.06235","0.6785449","2.875489","40.16954","21.55811","0.3804056","0.3804056","0.3804056","755.901","0","0","0","2.875489","0.3893609","0.3804056","3.140147","5.265104","2.486129","0","2.486129","10.42557","94.39484","0","20","1.909132","1.664442","115.398","0.4184461","2.300392","0","8.140594"
"12/15/2007 10:00:00 AM","0.9576188","55.23166","-52.45068","36.91787","0.9334373","3.828907","47.31253","21.55811","0.3616859","0.3616859","0.3616859","1058.628","2.812293","0","0","3.828907","0.3702005","0.3616859","0.6464142","7.462978","0.6464142","0","0.6464142","11.04464","100","0","20","1.909361","1.664442","115.398","0.3978545","3.063126","0","11.29189"
"12/15/2007 11:00:00 AM","0.9486131","65.65527","-33.87732","27.2182","0.9277582","3.808435","47.15246","21.55811","0.5300234","0.5300234","0.5300234","718.5409","3.265934","0","0","3.808435","0.5425009","0.5300234","0","8.032526","0","0","0","11.04464","100","0","20","1.909589","1.664442","115.398","0.5830258","3.046748","0","11.84096"
"12/15/2007 12:00:00 PM","0.9567774","70.08529","1.381967","23.30079","0.9367293","3.840758","47.40533","21.55811","0.4960193","0.4960193","0.4960193","774.3162","3.333062","0","0","3.840758","0.5076963","0.4960193","0","8.032531","0","0","0","11.04464","100","0","20","1.909817","1.664442","115.398","0.5456213","3.072606","0","11.87329"
"12/15/2007 1:00:00 PM","1.003914","65.07182","35.6497","27.74617","0.9812518","3.99987","48.6619","21.55811","0.4549667","0.4549667","0.4549667","879.1565","3.534192","0","0","3.99987","0.4656773","0.4549667","0","8.032536","0","0","0","11.04464","100","0","20","1.910046","1.664442","115.398","0.5004634","3.199896","0","12.0324"
"12/15/2007 2:00:00 PM","0.8405075","54.41605","53.2667","37.69448","0.8197206","3.412268","44.11535","21.55811","0.3360376","0.3360376","0.3360376","1015.442","3.068319","0","0","3.412268","0.3439484","0.3360376","0","8.03254","0","0","0","11.04464","100","0","20","1.910274","1.664442","115.398","0.3696414","2.729814","0","11.44481"
"12/15/2007 3:00:00 PM","0.6696821","41.74822","61.43505","49.93774","0.6495773","2.762691","39.36309","21.55811","0.2459047","0.2459047","0.2459047","1123.48","2.510997","0","0","2.762691","0.2516937","0.2459047","0","8.032546","0","0","0","11.04464","100","0","20","1.910502","1.664442","115.398","0.2704952","2.210152","0","10.79524"
"12/15/2007 4:00:00 PM","0.4426075","28.33763","65.28197","63.12191","0.4250857","1.858124","33.14967","21.55811","0.501619","0.501619","0.501619","370.4253","1.344696","0","0","1.858124","0.5134278","0.501619","0","8.032551","0","0","0","11.04464","100","0","20","1.910731","1.664442","115.398","0.5517808","1.486499","0","9.890675"
"12/15/2007 5:00:00 PM","0.2139214","14.63833","66.79932","76.71725","0.2000587","0.8979345","26.98541","21.55811","0.5668594","0.5668594","0.5668594","158.4052","0.3177304","0","0","0.8979345","0.5802041","0.5668594","0","8.032556","0","0","0","11.04464","100","0","20","1.910959","1.664442","115.398","0.6235453","0.7183476","0","8.93049"
"12/15/2007 6:00:00 PM","0.02579676","0.8672159","66.71805","90.47211","0.01536832","0.07044272","21.97328","21.55811","0.8913586","0.8913586","0.8913586","7.902849","0","0.0000000000000001110223","0","0.07044272","0.9123424","0.8913586","0","8.03256","0","0.8418997","-0.8418997","10.16498","92.03737","0","20","1.911187","1.664442","115.398","0.9804944","0.05635418","0","8.103004"
"12/15/2007 7:00:00 PM","0","0","65.18529","90","0","0","21.55811","21.55811","0.8702308","0.8702308","0.8702308","0","0","0.0000000000000001110223","0","0","0.8907173","0.8702308","0.9188612","7.222739","0","0.8907173","-0.8907173","9.234199","83.60992","0","20","1.911416","1.664442","115.398","0.9572539","0","0","7.222739"
"12/15/2007 8:00:00 PM","0","0","61.91526","90","0","0","21.55811","21.55811","0.5906286","0.5906286","0.5906286","0","0","0","0","0","0.6045328","0.5906286","1.895704","6.361849","0","0.6045328","-0.6045328","8.602942","77.89448","0","20","1.911644","1.664442","115.398","0.6496914","0","0","6.361849"
"12/15/2007 9:00:00 PM","0","0","56.04571","90","0","0","21.55811","21.55811","0.4036474","0.4036474","0.4036474","0","0","0.00000000000000005551115","0","0","0.4131499","0.4036474","2.560735","5.775654","0","0.4131499","-0.4131499","8.171743","73.9904","0","20","1.911872","1.664442","115.398","0.4440122","0","0","5.775654"
"12/15/2007 10:00:00 PM","0","0","45.65417","90","0","0","21.55811","21.55811","0.2563175","0.2563175","0.2563175","0","0","0","0","0","0.2623515","0.2563175","3.016179","5.374149","0","0.2623515","-0.2623515","7.898038","71.51232","0","20","1.9121","1.664442","115.398","0.2819492","0","0","5.374149"
"12/15/2007 11:00:00 PM","0","0","27.19466","90","0","0","21.55811","21.55811","0.2343339","0.2343339","0.2343339","0","0","0.00000000000000002775558","0","0","0.2398505","0.2343339","3.305763","5.118835","0","0.2398505","-0.2398505","7.647821","69.24691","0","20","1.912329","1.664442","115.398","0.2577673","0","0","5.118835"
"12/16/2007 12:00:00 AM","0","0","-0.8168033","90","0","0","21.55811","21.55811","0.06557646","0.06557646","0.06557646","0","0","0.00000000000000001387779","0","0","0.06712022","0.06557646","3.570831","4.885121","0","0.06712022","-0.06712022","7.577831","68.61335","0","20","1.912557","1.664442","115.398","0.07213411","0","0","4.885121"
"12/16/2007 1:00:00 AM","0","0","-28.57638","90","0","0","21.55811","21.55811","0.06190039","0.06190039","0.06190039","0","0","0","0","0","0.06335761","0.06190039","3.645013","4.819698","0","0.06335761","-0.06335761","7.511766","68.01532","0","20","1.912785","1.664442","115.398","0.06809043","0","0","4.819698"
"12/16/2007 2:00:00 AM","0","0","-46.42032","90","0","0","21.55811","21.55811","0.1090762","0.1090762","0.1090762","0","0","0.00000000000000001387779","0","0","0.111644","0.1090762","3.715057","4.757922","0","0.111644","-0.111644","7.395335","66.96126","0","20","1.913014","1.664442","115.398","0.1199839","0","0","4.757922"
"12/16/2007 3:00:00 AM","0","0","-56.45506","90","0","0","21.55811","21.55811","0.08951548","0.08951548","0.08951548","0","0","0.00000000000000001387779","0","0","0.0916228","0.08951548","3.838576","4.648997","0","0.0916228","-0.0916228","7.299789","66.09628","0","20","1.913242","1.664442","115.398","0.09846702","0","0","4.648997"
"12/16/2007 4:00:00 AM","0","0","-62.12977","90","0","0","21.55811","21.55811","0.2903061","0.2903061","0.2903061","0","0","0.00000000000000005551115","0","0","0.2971403","0.2903061","3.939986","4.559563","0","0.2971403","-0.2971403","6.989761","63.28927","0","20","1.91347","1.664442","115.398","0.3193367","0","0","4.559563"
"12/16/2007 5:00:00 AM","0","0","-65.27925","90","0","0","21.55811","21.55811","0.4717469","0.4717469","0.4717469","0","0","0.00000000000000005551115","0","0","0.4828525","0.4717469","4.269427","4.269056","0","0.4828525","-0.4828525","6.485723","58.72556","0","20","1.913699","1.664442","115.398","0.5189216","0","0","4.269056"
"12/16/2007 6:00:00 AM","0.03282389","1.70627","-66.72052","89.63416","0.02122569","0.09722689","22.13159","21.55811","0.4013387","0.4013387","0.4013387","24.22565","0","0","0","0.09722689","0.4107868","0.4013387","4.806102","3.795779","0","0.3135599","-0.3135599","6.15855","55.76327","0","20","1.913927","1.664442","115.398","0.4414726","0.07778151","0","3.893006"
"12/16/2007 7:00:00 AM","0.2321569","15.47311","-66.71164","75.88852","0.2171641","0.9727844","27.45175","21.55811","0.3803916","0.3803916","0.3803916","255.7323","0","0","0","0.9727844","0.3893466","0.3803916","5.155154","3.487927","0.5834378","0","0.5834378","6.71739","60.82349","0","20","1.914155","1.664442","115.398","0.4184308","0.7782275","0","4.460712"
"12/16/2007 8:00:00 AM","0.4690435","29.15727","-65.0773","62.31458","0.4502518","1.962194","33.84301","21.55811","0.3147082","0.3147082","0.3147082","623.4965","0","0","0","1.962194","0.3221169","0.3147082","4.559205","4.013471","1.640078","0","1.640078","8.284417","75.01252","0","20","1.914384","1.664442","115.398","0.346179","1.569756","0","5.975665"
"12/16/2007 9:00:00 AM","0.7040014","42.53354","-61.03658","49.17434","0.6826817","2.891524","40.2848","21.55811","0.4544438","0.4544438","0.4544438","636.2778","0","0","0","2.891524","0.465142","0.4544438","2.896772","5.479208","2.426382","0","2.426382","10.59846","95.96561","0","20","1.914612","1.664442","115.398","0.4998881","2.31322","0","8.370731"
"12/16/2007 10:00:00 AM","0.9069518","55.12066","-52.47695","37.02737","0.884113","3.649924","45.92369","21.55811","0.4412492","0.4412492","0.4412492","827.1797","2.733247","0","0","3.649924","0.4516368","0.4412492","0.4650394","7.622343","0.4650394","0","0.4650394","11.04402","100","0","20","1.91484","1.664442","115.398","0.4853741","2.919939","0","11.27227"
"12/16/2007 11:00:00 AM","1.070091","65.55814","-34.01236","27.31107","1.045826","4.22677","50.48903","21.55811","0.4997723","0.4997723","0.4997723","845.7392","3.715232","0","0","4.22677","0.5115377","0.4997723","0","8.032078","0","0","0","11.04402","100","0","20","1.915069","1.664442","115.398","0.5497495","3.381416","0","12.25885"
"12/16/2007 12:00:00 PM","1.05168","70.04436","1.076165","23.34205","1.028769","4.167282","50.00587","21.55811","0.5151613","0.5151613","0.5151613","808.9276","3.639993","0","0","4.167282","0.527289","0.5151613","0","8.032083","0","0","0","11.04402","100","0","20","1.915297","1.664442","115.398","0.5666775","3.333826","0","12.19936"
"12/16/2007 1:00:00 PM","1.021928","65.10344","35.3946","27.72256","0.9987782","4.061907","49.15726","21.55811","0.4204572","0.4204572","0.4204572","966.0691","3.631552","0","0","4.061907","0.4303554","0.4204572","0","8.032087","0","0","0","11.04402","100","0","20","1.915525","1.664442","115.398","0.4625029","3.249526","0","12.094"
"12/16/2007 2:00:00 PM","0.9426117","54.48458","53.11433","37.63301","0.918548","3.775158","46.89295","21.55811","0.3583012","0.3583012","0.3583012","1053.627","3.408422","0","0","3.775158","0.3667361","0.3583012","0","8.032092","0","0","0","11.04402","100","0","20","1.915753","1.664442","115.398","0.3941313","3.020127","0","11.80725"
"12/16/2007 3:00:00 PM","0.646481","41.83382","61.33815","49.85723","0.6277025","2.676914","38.75481","21.55811","0.4683255","0.4683255","0.4683255","571.5927","2.197564","0","0","2.676914","0.4793506","0.4683255","0","8.032098","0","0","0","11.04402","100","0","20","1.915982","1.664442","115.398","0.5151581","2.141531","0","10.70901"
"12/16/2007 4:00:00 PM","0.427247","28.43265","65.21458","63.03062","0.4112445","1.8006","32.76867","21.55811","0.360418","0.360418","0.360418","499.5865","1.431697","0","0","1.8006","0.3689028","0.360418","0","8.032103","0","0","0","11.04402","100","0","20","1.91621","1.664442","115.398","0.3964598","1.44048","0","9.832702"
"12/16/2007 5:00:00 PM","0.2086852","14.73949","66.74959","76.61894","0.1960545","0.8803688","26.87629","21.55811","0.5279661","0.5279661","0.5279661","166.7472","0.3399736","0","0","0.8803688","0.5403952","0.5279661","0","8.032107","0","0","0","11.04402","100","0","20","1.916438","1.666111","115.5137","0.5807627","0.7042951","0","8.912477"
"12/16/2007 6:00:00 PM","0.02807397","0.9728146","66.68069","90.36869","0.01462206","0.06702775","21.95311","21.55811","0.8279801","0.8279801","0.8279801","8.095333","0","0","0","0.06702775","0.847472","0.8279801","0","8.032109","0","0.7804442","-0.7804442","10.22871","92.61952","0","20","1.916667","1.666111","115.5137","0.9107782","0.0536222","0","8.099137"
"12/16/2007 7:00:00 PM","0","0","65.15876","90","0","0","21.55811","21.55811","0.8092273","0.8092273","0.8092273","0","0","0.0000000000000001110223","0","0","0.8282777","0.8092273","0.851499","7.281647","0","0.8282777","-0.8282777","9.363312","84.7837","0","20","1.916895","1.666111","115.5137","0.8901501","0","0","7.281647"
"12/16/2007 8:00:00 PM","0","0","61.90157","90","0","0","21.55811","21.55811","0.5716795","0.5716795","0.5716795","0","0","0","0","0","0.5851376","0.5716795","1.759283","6.481635","0","0.5851376","-0.5851376","8.752338","79.2516","0","20","1.917123","1.666111","115.5137","0.6288474","0","0","6.481635"
"12/16/2007 9:00:00 PM","0","0","56.05289","90","0","0","21.55811","21.55811","0.3225419","0.3225419","0.3225419","0","0","0.00000000000000005551115","0","0","0.330135","0.3225419","2.402503","5.914681","0","0.330135","-0.330135","8.407855","76.13251","0","20","1.917352","1.666111","115.5137","0.3547961","0","0","5.914681"
"12/16/2007 10:00:00 PM","0","0","45.70349","90","0","0","21.55811","21.55811","0.3270658","0.3270658","0.3270658","0","0","0","0","0","0.3347654","0.3270658","2.766007","5.594237","0","0.3347654","-0.3347654","8.058537","72.96962","0","20","1.91758","1.666111","115.5137","0.3597724","0","0","5.594237"
"12/16/2007 11:00:00 PM","0","0","27.3297","90","0","0","21.55811","21.55811","0.1990425","0.1990425","0.1990425","0","0","0.00000000000000002775558","0","0","0.2037282","0.1990425","3.13524","5.26872","0","0.2037282","-0.2037282","7.846023","71.04549","0","20","1.917808","1.666111","115.5137","0.2189467","0","0","5.26872"
"12/17/2007 12:00:00 AM","0","0","-0.5844362","90","0","0","21.55811","21.55811","0.1132099","0.1132099","0.1132099","0","0","0.00000000000000001387779","0","0","0.115875","0.1132099","3.360165","5.070405","0","0.115875","-0.115875","7.725179","69.95142","0","20","1.918037","1.666111","115.5137","0.1245308","0","0","5.070405"
"12/17/2007 1:00:00 AM","0","0","-28.36467","90","0","0","21.55811","21.55811","0.04164255","0.04164255","0.04164255","0","0","0.000000000000000006938894","0","0","0.04262288","0.04164255","3.48816","4.957541","0","0.04262288","-0.04262288","7.680737","69.54915","0","20","1.918265","1.666111","115.5137","0.04580681","0","0","4.957541"
"12/17/2007 2:00:00 AM","0","0","-46.27538","90","0","0","21.55811","21.55811","0.08706429","0.08706429","0.08706429","0","0","0","0","0","0.08911391","0.08706429","3.535233","4.916019","0","0.08911391","-0.08911391","7.587807","68.70784","0","20","1.918493","1.666111","115.5137","0.09577072","0","0","4.916019"
"12/17/2007 3:00:00 AM","0","0","-56.3567","90","0","0","21.55811","21.55811","0.05985649","0.05985649","0.05985649","0","0","0.000000000000000006938894","0","0","0.0612656","0.05985649","3.633727","4.829162","0","0.0612656","-0.0612656","7.523923","68.12952","0","20","1.918721","1.666111","115.5137","0.06584214","0","0","4.829162"
"12/17/2007 4:00:00 AM","0","0","-62.05907","90","0","0","21.55811","21.55811","0.2087263","0.2087263","0.2087263","0","0","0","0","0","0.2136401","0.2087263","3.701454","4.76943","0","0.2136401","-0.2136401","7.301065","66.11169","0","20","1.91895","1.666111","115.5137","0.229599","0","0","4.76943"
"12/17/2007 5:00:00 AM","0","0","-65.22568","90","0","0","21.55811","21.55811","0.3504181","0.3504181","0.3504181","0","0","0","0","0","0.3586674","0.3504181","3.937951","4.56089","0","0.3586674","-0.3586674","6.926782","62.72267","0","20","1.919178","1.666111","115.5137","0.3854599","0","0","4.56089"
"12/17/2007 6:00:00 AM","0.04618815","1.604226","-66.67873","89.73832","0.0112155","0.05143166","21.86106","21.55811","0.430566","0.430566","0.430566","11.94513","0","0.00000000000000005551115","0","0.05143166","0.4407021","0.430566","4.335736","4.210118","0","0.3892704","-0.3892704","6.520531","59.04416","0","20","1.919406","1.666111","115.5137","0.4736225","0.04114533","0","4.26155"
"12/17/2007 7:00:00 AM","0.2523782","15.36727","-66.67956","75.99592","0.2336599","1.044678","27.90183","21.55811","0.4808747","0.4808747","0.4808747","217.2453","0","0","0","1.044678","0.4921952","0.4808747","4.768316","3.828634","0.5524828","0","0.5524828","7.04976","63.83654","0","20","1.919635","1.666111","115.5137","0.5289623","0.8357424","0","4.873312"
"12/17/2007 8:00:00 AM","0.3736207","29.04858","-65.05605","62.42419","0.3634986","1.600617","31.45626","21.55811","0.3304767","0.3304767","0.3304767","484.3359","0","0","0","1.600617","0.3382566","0.3304767","4.204893","4.325457","1.262361","0","1.262361","8.256965","74.76813","0","20","1.919863","1.666111","115.5137","0.3635243","1.280494","0","5.926074"
"12/17/2007 9:00:00 AM","0.7084323","42.4233","-61.03307","49.2845","0.6868048","2.907488","40.39969","21.55811","0.2352096","0.2352096","0.2352096","1236.126","0","0","0","2.907488","0.2407468","0.2352096","2.925136","5.453754","2.666741","0","2.666741","10.79881","97.78519","0","20","1.920091","1.666111","115.5137","0.2587306","2.32599","0","8.361242"
"12/17/2007 10:00:00 AM","0.8714269","55.01245","-52.51402","37.13359","0.8496622","3.523336","44.95553","21.55811","0.4915716","0.4915716","0.4915716","716.7493","2.765035","0","0","3.523336","0.5031439","0.4915716","0.2551573","7.806817","0.2551573","0","0.2551573","11.0434","100","0","20","1.92032","1.666111","115.5137","0.5407287","2.818669","0","11.33015"
"12/17/2007 11:00:00 AM","0.802301","65.46583","-34.15788","27.39878","0.7874793","3.29158","43.21195","21.55811","0.2894842","0.2894842","0.2894842","1137.05","2.995281","0","0","3.29158","0.2962991","0.2894842","0","8.031627","0","0","0","11.0434","100","0","20","1.920548","1.666111","115.5137","0.3184326","2.633264","0","11.32321"
"12/17/2007 12:00:00 PM","0.8013286","70.00976","0.7696596","23.3769","0.7878292","3.292896","43.22174","21.55811","0.6284771","0.6284771","0.6284771","523.9484","2.649624","0","0","3.292896","0.6432723","0.6284771","0","8.031631","0","0","0","11.0434","100","0","20","1.920776","1.666111","115.5137","0.6913248","2.634317","0","11.32453"
"12/17/2007 1:00:00 PM","0.4798256","65.14043","35.14768","27.69328","0.4776169","2.074598","34.59786","21.55811","0.2305815","0.2305815","0.2305815","899.7245","1.838588","0","0","2.074598","0.2360097","0.2305815","0","8.031636","0","0","0","11.0434","100","0","20","1.921005","1.666111","115.5137","0.2536396","1.659679","0","10.10623"
"12/17/2007 2:00:00 PM","0.6081317","54.55698","52.97102","37.56727","0.599198","2.564371","37.9631","21.55811","0.3890659","0.3890659","0.3890659","659.1097","2.166146","0","0","2.564371","0.3982251","0.3890659","0","8.031642","0","0","0","11.0434","100","0","20","1.921233","1.666111","115.5137","0.4279725","2.051497","0","10.59601"
"12/17/2007 3:00:00 PM","0.4295339","41.92211","61.24945","49.77362","0.4244503","1.855487","33.13217","21.55811","0.2488076","0.2488076","0.2488076","745.7518","1.600822","0","0","1.855487","0.2546649","0.2488076","0","8.031647","0","0","0","11.0434","100","0","20","1.921461","1.666111","115.5137","0.2736884","1.48439","0","9.887134"
"12/17/2007 4:00:00 PM","0.3938762","28.5295","65.15459","62.93712","0.3812133","1.675095","31.94285","21.55811","0.2343827","0.2343827","0.2343827","714.6838","1.435195","0","0","1.675095","0.2399004","0.2343827","0","8.031651","0","0","0","11.0434","100","0","20","1.92169","1.666111","115.5137","0.257821","1.340076","0","9.706746"
"12/17/2007 5:00:00 PM","0.1545046","14.84171","66.70683","76.51919","0.150609","0.6798404","25.6393","21.55811","0.3002958","0.3002958","0.3002958","226.3902","0.3724752","0","0","0.6798404","0.3073652","0.3002958","0","8.031656","0","0","0","11.0434","100","0","20","1.921918","1.667564","115.6145","0.3303254","0.5438724","0","8.711496"
"12/17/2007 6:00:00 PM","0.02507139","1.078781","66.6502","90.26453","0.01731018","0.07932625","22.02576","21.55811","0.9920086","0.9920086","0.9920086","7.996529","0","0","0","0.07932625","1.015362","0.9920086","0","8.031659","0","0.9360356","-0.9360356","10.06515","91.14364","0","20","1.922146","1.667564","115.6145","1.091209","0.063461","0","8.110985"
"12/17/2007 7:00:00 PM","0","0","65.13929","90","0","0","21.55811","21.55811","0.8928304","0.8928304","0.8928304","0","0","0.0000000000000001110223","0","0","0.9138489","0.8928304","1.022129","7.130838","0","0.9138489","-0.9138489","9.110137","82.49584","0","20","1.922374","1.667564","115.6145","0.9821135","0","0","7.130838"
"12/17/2007 8:00:00 PM","0","0","61.89544","90","0","0","21.55811","21.55811","0.5867887","0.5867887","0.5867887","0","0","0.0000000000000001110223","0","0","0.6006025","0.5867887","2.024949","6.247036","0","0.6006025","-0.6006025","8.482991","76.81698","0","20","1.922603","1.667564","115.6145","0.6454675","0","0","6.247036"
"12/17/2007 9:00:00 PM","0","0","56.06838","90","0","0","21.55811","21.55811","0.3413926","0.3413926","0.3413926","0","0","0","0","0","0.3494295","0.3413926","2.686041","5.664298","0","0.3494295","-0.3494295","8.118357","73.51523","0","20","1.922831","1.667564","115.6145","0.3755319","0","0","5.664298"
"12/17/2007 10:00:00 PM","0","0","45.76172","90","0","0","21.55811","21.55811","0.1917649","0.1917649","0.1917649","0","0","0","0","0","0.1962793","0.1917649","3.071336","5.324625","0","0.1962793","-0.1962793","7.913618","71.6614","0","20","1.923059","1.667564","115.6145","0.2109413","0","0","5.324625"
"12/17/2007 11:00:00 PM","0","0","27.4721","90","0","0","21.55811","21.55811","0.1314199","0.1314199","0.1314199","0","0","0","0","0","0.1345137","0.1314199","3.287964","5.133628","0","0.1345137","-0.1345137","7.773329","70.39118","0","20","1.923288","1.667564","115.6145","0.1445618","0","0","5.133628"
"12/18/2007 12:00:00 AM","0","0","-0.3512623","90","0","0","21.55811","21.55811","0.1216867","0.1216867","0.1216867","0","0","0.00000000000000001387779","0","0","0.1245514","0.1216867","3.436516","5.002642","0","0.1245514","-0.1245514","7.643433","69.21508","0","20","1.923516","1.667564","115.6145","0.1338554","0","0","5.002642"
"12/18/2007 1:00:00 AM","0","0","-28.15846","90","0","0","21.55811","21.55811","0.06411406","0.06411406","0.06411406","0","0","0","0","0","0.0656234","0.06411406","3.574151","4.881277","0","0.0656234","-0.0656234","7.575005","68.59558","0","20","1.923744","1.667564","115.6145","0.07052547","0","0","4.881277"
