sep=,
"12/18/2007 2:00:00 AM","0","0","-46.13783","90","0","0","21.55811","21.55811","0.06454021","0.06454021","0.06454021","0","0","0","0","0","0.06605959","0.06454021","3.646679","4.817312","0","0.06605959","-0.06605959","7.506121","67.97196","0","20","1.923973","1.667564","115.6145","0.07099424","0","0","4.817312"
"12/18/2007 3:00:00 AM","0","0","-56.26568","90","0","0","21.55811","21.55811","0.08314046","0.08314046","0.08314046","0","0","0","0","0","0.0850977","0.08314046","3.719714","4.7529","0","0.0850977","-0.0850977","7.417381","67.16853","0","20","1.924201","1.667564","115.6145","0.0914545","0","0","4.7529"
"12/18/2007 4:00:00 AM","0","0","-61.99535","90","0","0","21.55811","21.55811","0.3159267","0.3159267","0.3159267","0","0","0.00000000000000005551115","0","0","0.3233641","0.3159267","3.813845","4.669885","0","0.3233641","-0.3233641","7.079968","64.11322","0","20","1.924429","1.667564","115.6145","0.3475194","0","0","4.669885"
"12/18/2007 5:00:00 AM","0","0","-65.17887","90","0","0","21.55811","21.55811","0.4192389","0.4192389","0.4192389","0","0","0.00000000000000005551115","0","0","0.4291084","0.4192389","4.172206","4.353887","0","0.4291084","-0.4291084","6.632095","60.05761","0","20","1.924658","1.667564","115.6145","0.4611627","0","0","4.353887"
"12/18/2007 6:00:00 AM","0.009994586","1.501154","-66.64374","89.84313","0.009839282","0.0451276","21.82388","21.55811","0.6243443","0.6243443","0.6243443","7.227999","0","0","0","0.0451276","0.6390423","0.6243443","4.648802","3.9336","0","0.5939146","-0.5939146","6.011944","54.44189","0","20","1.924886","1.670686","115.831","0.6867787","0.03610208","0","3.978727"
"12/18/2007 7:00:00 AM","0.08738468","15.26111","-66.65462","76.10326","0.0871117","0.3960722","23.91524","21.55811","0.4072849","0.4072849","0.4072849","97.24697","0","0","0","0.3960722","0.416873","0.4072849","5.310446","3.35007","0","0.02080075","-0.02080075","5.990257","54.24563","0","20","1.925114","1.670686","115.831","0.4480134","0.3168578","0","3.746142"
"12/18/2007 8:00:00 AM","0.1469731","28.94036","-65.04269","62.53292","0.1467119","0.6625448","25.53334","21.55811","0.2437581","0.2437581","0.2437581","271.8042","0","0","0","0.6625448","0.2494965","0.2437581","5.333594","3.329636","0.4130483","0","0.4130483","6.386051","57.82993","0","20","1.925342","1.670686","115.831","0.2681339","0.5300359","0","3.99218"
"12/18/2007 9:00:00 AM","0.2385925","42.31454","-61.03867","49.39273","0.2381663","1.064269","28.02484","21.55811","0.3603104","0.3603104","0.3603104","295.3755","0","0","0","1.064269","0.3687926","0.3603104","4.911001","3.702317","0.6954762","0","0.6954762","7.05203","63.86096","0","20","1.925571","1.670686","115.831","0.3963414","0.8514151","0","4.766585"
"12/18/2007 10:00:00 AM","0.2257141","54.90712","-52.56174","37.23649","0.2254332","1.008859","27.67732","21.55811","0.434286","0.434286","0.434286","232.3029","0","0","0","1.008859","0.4445097","0.434286","4.201773","4.327721","0.564349","0","0.564349","7.592611","68.75645","0","20","1.925799","1.670686","115.831","0.4777146","0.8070869","0","5.33658"
"12/18/2007 11:00:00 AM","0.3086317","65.37839","-34.3137","27.48133","0.3082041","1.366019","29.93994","21.55811","0.5280975","0.5280975","0.5280975","258.668","0","0","0","1.366019","0.5405296","0.5280975","3.627765","4.833819","0.8254894","0","0.8254894","8.382846","75.91277","0","20","1.926027","1.670686","115.831","0.5809072","1.092815","0","6.199838"
"12/18/2007 12:00:00 PM","0.3313959","69.98148","0.462413","23.40535","0.3309187","1.462779","30.56237","21.55811","0.7463016","0.7463016","0.7463016","196.0037","0","0","0","1.462779","0.7638706","0.7463016","2.791394","5.571145","0.6989083","0","0.6989083","9.052106","81.97359","0","20","1.926256","1.670686","115.831","0.8209317","1.170223","0","7.033924"
"12/18/2007 1:00:00 PM","0.4248356","65.18279","34.90899","27.65837","0.423532","1.851676","33.10688","21.55811","0.5485405","0.5485405","0.5485405","337.5642","0","0","0","1.851676","0.5614539","0.5485405","2.085579","6.193276","1.290223","0","1.290223","10.28587","93.14651","0","20","1.926484","1.670686","115.831","0.6033945","1.481341","0","8.044952"
"12/18/2007 2:00:00 PM","0.2673367","54.63319","52.83688","37.4973","0.2669603","1.188946","28.81144","21.55811","0.4419418","0.4419418","0.4419418","269.0276","0","0","0","1.188946","0.4523458","0.4419418","0.7905077","7.334581","0.7365998","0","0.7365998","10.99116","99.53368","0","20","1.926712","1.670686","115.831","0.486136","0.9511565","0","8.523527"
"12/18/2007 3:00:00 PM","0.1475869","42.01305","61.169","49.68695","0.1474062","0.6656271","25.55222","21.55811","0.2053646","0.2053646","0.2053646","324.1196","0.4017344","0","0","0.6656271","0.2101992","0.2053646","0.0536935","7.983767","0.0536935","0","0.0536935","11.04266","100","0","20","1.926941","1.670686","115.831","0.2259011","0.5325016","0","8.649394"
"12/18/2007 4:00:00 PM","0.08358957","28.62808","65.10207","62.84149","0.08348276","0.3797286","23.81686","21.55811","0.3705731","0.3705731","0.3705731","102.4706","0.0004316104","0","0","0.3797286","0.379297","0.3705731","0","8.031077","0","0","0","11.04266","100","0","20","1.927169","1.670686","115.831","0.4076304","0.3037829","0","8.410806"
"12/18/2007 5:00:00 PM","0.09835788","14.94492","66.67108","76.41806","0.09790809","0.4446154","24.20803","21.55811","0.6206585","0.6206585","0.6206585","71.63609","0","0","0","0.4446154","0.6352696","0.6206585","0","8.031082","0","0.1906542","-0.1906542","10.84379","98.19978","0","20","1.927397","1.670686","115.831","0.6827243","0.3556923","0","8.475698"
"12/18/2007 6:00:00 PM","0.02448073","1.185032","66.62658","90.15972","0.01812596","0.08305707","22.04781","21.55811","1.175585","1.175585","1.175585","7.06517","0","0","0","0.08305707","1.20326","1.175585","0.2073566","7.848327","0","1.120203","-1.120203","9.6725","87.59295","0","20","1.927626","1.670686","115.831","1.293143","0.06644566","0","7.931385"
"12/18/2007 7:00:00 PM","0","0","65.12686","90","0","0","21.55811","21.55811","0.9091526","0.9091526","0.9091526","0","0","0","0","0","0.9305554","0.9091526","1.433228","6.768107","0","0.9305554","-0.9305554","8.699986","78.78617","0","20","1.927854","1.670686","115.831","1.000068","0","0","6.768107"
"12/18/2007 8:00:00 PM","0","0","61.89684","90","0","0","21.55811","21.55811","0.6323177","0.6323177","0.6323177","0","0","0.0000000000000001110223","0","0","0.6472034","0.6323177","2.456439","5.866257","0","0.6472034","-0.6472034","8.024098","72.66557","0","20","1.928082","1.670686","115.831","0.6955495","0","0","5.866257"
"12/18/2007 9:00:00 PM","0","0","56.09211","90","0","0","21.55811","21.55811","0.3308032","0.3308032","0.3308032","0","0","0.00000000000000005551115","0","0","0.3385908","0.3308032","3.170429","5.236835","0","0.3385908","-0.3385908","7.670784","69.46615","0","20","1.928311","1.670686","115.831","0.3638836","0","0","5.236835"
"12/18/2007 10:00:00 PM","0","0","45.82873","90","0","0","21.55811","21.55811","0.1889982","0.1889982","0.1889982","0","0","0","0","0","0.1934475","0.1889982","3.544588","4.906948","0","0.1934475","-0.1934475","7.469","67.63896","0","20","1.928539","1.670686","115.831","0.207898","0","0","4.906948"
"12/18/2007 11:00:00 PM","0","0","27.62173","90","0","0","21.55811","21.55811","0.2295788","0.2295788","0.2295788","0","0","0","0","0","0.2349835","0.2295788","3.758553","4.718281","0","0.2349835","-0.2349835","7.223864","65.41917","0","20","1.928767","1.670686","115.831","0.2525367","0","0","4.718281"
"12/19/2007 12:00:00 AM","0","0","-0.1173102","90","0","0","21.55811","21.55811","0.08560444","0.08560444","0.08560444","0","0","0","0","0","0.08761969","0.08560444","4.018777","4.488818","0","0.08761969","-0.08761969","7.132493","64.59187","0","20","1.928995","1.670686","115.831","0.09416489","0","0","4.488818"
"12/19/2007 1:00:00 AM","0","0","-27.9578","90","0","0","21.55811","21.55811","0.05879376","0.05879376","0.05879376","0","0","0","0","0","0.06017785","0.05879376","4.115833","4.403219","0","0.06017785","-0.06017785","7.069744","64.02377","0","20","1.929224","1.670686","115.831","0.06467314","0","0","4.403219"
"12/19/2007 2:00:00 AM","0","0","-46.00774","90","0","0","21.55811","21.55811","0.09272923","0.09272923","0.09272923","0","0","0","0","0","0.09491221","0.09272923","4.182504","4.344412","0","0.09491221","-0.09491221","6.970767","63.12757","0","20","1.929452","1.670686","115.831","0.1020022","0","0","4.344412"
"12/19/2007 3:00:00 AM","0","0","-56.18206","90","0","0","21.55811","21.55811","0.04761522","0.04761522","0.04761522","0","0","0.000000000000000006938894","0","0","0.04873615","0.04761522","4.287724","4.251614","0","0.04873615","-0.04873615","6.91995","62.66751","0","20","1.92968","1.670686","115.831","0.05237674","0","0","4.251614"
"12/19/2007 4:00:00 AM","0","0","-61.93866","90","0","0","21.55811","21.55811","0.3203971","0.3203971","0.3203971","0","0","0","0","0","0.3279397","0.3203971","4.341752","4.203952","0","0.3279397","-0.3279397","6.577759","59.56875","0","20","1.929909","1.670686","115.831","0.3524368","0","0","4.203952"
"12/19/2007 5:00:00 AM","0","0","-65.13885","90","0","0","21.55811","21.55811","0.3242744","0.3242744","0.3242744","0","0","0.00000000000000005551115","0","0","0.3319083","0.3242744","4.70607","3.882667","0","0.3319083","-0.3319083","6.231424","56.43244","0","20","1.930137","1.670686","115.831","0.3567018","0","0","3.882667"
"12/19/2007 6:00:00 AM","0.03032689","1.397139","-66.61556","89.94852","0.01741365","0.07979949","22.02855","21.55811","0.3934223","0.3934223","0.3934223","20.28342","0","0","0","0.07979949","0.402684","0.3934223","5.075418","3.556923","0","0.3228845","-0.3228845","5.894512","53.38146","0","20","1.930365","1.674232","116.0768","0.4327645","0.06383959","0","3.636722"
"12/19/2007 7:00:00 AM","0.1801125","15.15473","-66.63684","76.21043","0.1732884","0.7801816","26.25629","21.55811","0.4017355","0.4017355","0.4017355","194.2028","0","0","0","0.7801816","0.411193","0.4017355","5.435311","3.239495","0.3689886","0","0.3689886","6.248124","56.58394","0","20","1.930594","1.674232","116.0768","0.4419091","0.6241453","0","4.019676"
"12/19/2007 8:00:00 AM","0.4541144","28.83271","-65.03718","62.64067","0.4361265","1.903864","33.45375","21.55811","0.3545435","0.3545435","0.3545435","536.9901","0","0","0","1.903864","0.36289","0.3545435","5.05754","3.572653","1.540974","0","1.540974","7.720802","69.9209","0","20","1.930822","1.674232","116.0768","0.3899979","1.523091","0","5.476517"
"12/19/2007 9:00:00 AM","0.6846588","42.20732","-61.05328","49.49896","0.6639919","2.818933","39.76425","21.55811","0.3598521","0.3598521","0.3598521","783.3589","0","0","0","2.818933","0.3683235","0.3598521","3.491277","4.953742","2.45061","0","2.45061","10.05782","91.08552","0","20","1.93105","1.674232","116.0768","0.3958373","2.255147","0","7.772676"
"12/19/2007 10:00:00 AM","0.8383276","54.80471","-52.62","37.33599","0.8176852","3.404682","44.05828","21.55811","0.3653135","0.3653135","0.3653135","931.9892","2.002008","0","0","3.404682","0.3739135","0.3653135","1.02876","7.124258","1.02876","0","1.02876","11.04217","100","0","20","1.931279","1.674232","116.0768","0.4018448","2.723746","0","10.52894"
"12/19/2007 11:00:00 AM","0.9200937","65.29583","-34.47967","27.55867","0.9000472","3.708035","46.37201","21.55811","0.4906383","0.4906383","0.4906383","755.7573","3.205846","0","0","3.708035","0.5021886","0.4906383","0","8.030717","0","0","0","11.04217","100","0","20","1.931507","1.674232","116.0768","0.5397021","2.966428","0","11.73875"
"12/19/2007 12:00:00 PM","0.8619069","69.95953","0.1543859","23.42739","0.8455662","3.5082","44.84053","21.55811","0.3588672","0.3588672","0.3588672","977.5759","3.140884","0","0","3.5082","0.3673155","0.3588672","0","8.030722","0","0","0","11.04217","100","0","20","1.931735","1.674232","116.0768","0.3947539","2.80656","0","11.53892"
"12/19/2007 1:00:00 PM","0.6890034","65.23049","34.67857","27.6178","0.679586","2.879527","40.19854","21.55811","0.306474","0.306474","0.306474","939.5665","2.565838","0","0","2.879527","0.3136888","0.306474","0","8.030726","0","0","0","11.04217","100","0","20","1.931963","1.674232","116.0768","0.3371214","2.303621","0","10.91025"
"12/19/2007 2:00:00 PM","0.7269063","54.71318","52.71201","37.42314","0.71157","3.002986","41.09027","21.55811","0.1865521","0.1865521","0.1865521","1609.731","2.812042","0","0","3.002986","0.1909438","0.1865521","0","8.030731","0","0","0","11.04217","100","0","20","1.932192","1.674232","116.0768","0.2052073","2.402389","0","11.03372"
"12/19/2007 3:00:00 PM","0.66689","42.10657","61.09688","49.59729","0.6470918","2.75297","39.29394","21.55811","0.3813408","0.3813408","0.3813408","721.9187","2.362652","0","0","2.75297","0.3903181","0.3813408","0","8.030737","0","0","0","11.04217","100","0","20","1.93242","1.674232","116.0768","0.4194749","2.202376","0","10.78371"
"12/19/2007 4:00:00 PM","0.2794156","28.72834","65.05704","62.74379","0.2761029","1.228351","29.06141","21.55811","0.250643","0.250643","0.250643","490.0802","0.9718079","0","0","1.228351","0.2565434","0.250643","0","8.030742","0","0","0","11.04217","100","0","20","1.932648","1.674232","116.0768","0.2757072","0.9826811","0","9.259092"
"12/19/2007 5:00:00 PM","0.09714251","15.04905","66.64235","76.31564","0.09672678","0.4393098","24.17598","21.55811","0.5310173","0.5310173","0.5310173","82.72986","0","0.0000000000000001110223","0","0.4393098","0.5435182","0.5310173","0","8.030746","0","0.1042084","-0.1042084","10.9335","99.01767","0","20","1.932877","1.674232","116.0768","0.584119","0.3514479","0","8.470057"
"12/19/2007 6:00:00 PM","0.01810072","1.291484","66.60983","90.05434","0.01683377","0.07714713","22.01288","21.55811","1.04745","1.04745","1.04745","7.365237","0","0.0000000000000002220446","0","0.07714713","1.072108","1.04745","0.1131164","7.930903","0","0.9949609","-0.9949609","9.893498","89.59929","0","20","1.933105","1.674232","116.0768","1.152194","0.06171771","0","8.008051"
"12/19/2007 7:00:00 PM","0","0","65.12146","90","0","0","21.55811","21.55811","0.7407203","0.7407203","0.7407203","0","0","0","0","0","0.7581579","0.7407203","1.200737","6.97254","0","0.7581579","-0.7581579","9.10151","82.42694","0","20","1.933333","1.674232","116.0768","0.8147923","0","0","6.97254"
"12/19/2007 8:00:00 PM","0","0","61.90571","90","0","0","21.55811","21.55811","0.422494","0.422494","0.422494","0","0","0","0","0","0.4324401","0.422494","2.032732","6.239273","0","0.4324401","-0.4324401","8.650156","78.33947","0","20","1.933562","1.674232","116.0768","0.4647434","0","0","6.239273"
"12/19/2007 9:00:00 PM","0","0","56.12402","90","0","0","21.55811","21.55811","0.375576","0.375576","0.375576","0","0","0.00000000000000005551115","0","0","0.3844176","0.375576","2.508324","5.820053","0","0.3844176","-0.3844176","8.248974","74.70638","0","20","1.93379","1.674232","116.0768","0.4131336","0","0","5.820053"
"12/19/2007 10:00:00 PM","0","0","45.90442","90","0","0","21.55811","21.55811","0.2639589","0.2639589","0.2639589","0","0","0.00000000000000005551115","0","0","0.2701729","0.2639589","2.931928","5.446621","0","0.2701729","-0.2701729","7.967103","72.15379","0","20","1.934018","1.674232","116.0768","0.2903548","0","0","5.446621"
"12/19/2007 11:00:00 PM","0","0","27.77848","90","0","0","21.55811","21.55811","0.1406408","0.1406408","0.1406408","0","0","0","0","0","0.1439517","0.1406408","3.230043","5.183791","0","0.1439517","-0.1439517","7.816967","70.79425","0","20","1.934247","1.674232","116.0768","0.1547049","0","0","5.183791"
"12/20/2007 12:00:00 AM","0","0","0.117392","90","0","0","21.55811","21.55811","0.06570946","0.06570946","0.06570946","0","0","0","0","0","0.06725635","0.06570946","3.388986","5.043646","0","0.06725635","-0.06725635","7.746835","70.15927","0","20","1.934475","1.674232","116.0768","0.07228041","0","0","5.043646"
"12/20/2007 1:00:00 AM","0","0","-27.76275","90","0","0","21.55811","21.55811","0.08073364","0.08073364","0.08073364","0","0","0.00000000000000001387779","0","0","0.08263423","0.08073364","3.463257","4.978147","0","0.08263423","-0.08263423","7.660665","69.37903","0","20","1.934703","1.674232","116.0768","0.08880701","0","0","4.978147"
"12/20/2007 2:00:00 AM","0","0","-45.8852","90","0","0","21.55811","21.55811","0.06214279","0.06214279","0.06214279","0","0","0","0","0","0.06360573","0.06214279","3.554554","4.897636","0","0.06360573","-0.06360573","7.59434","68.77852","0","20","1.934932","1.674232","116.0768","0.06835707","0","0","4.897636"
"12/20/2007 3:00:00 AM","0","0","-56.1059","90","0","0","21.55811","21.55811","0.116036","0.116036","0.116036","0","0","0","0","0","0.1187677","0.116036","3.624845","4.835645","0","0.1187677","-0.1187677","7.470478","67.65691","0","20","1.93516","1.674232","116.0768","0.1276396","0","0","4.835645"
"12/20/2007 4:00:00 AM","0","0","-61.88903","90","0","0","21.55811","21.55811","0.3743445","0.3743445","0.3743445","0","0","0","0","0","0.3831571","0.3743445","3.756197","4.719814","0","0.3831571","-0.3831571","7.070613","64.03566","0","20","1.935388","1.674232","116.0768","0.4117789","0","0","4.719814"
"12/20/2007 5:00:00 AM","0","0","-65.10565","90","0","0","21.55811","21.55811","0.4784019","0.4784019","0.4784019","0","0","0","0","0","0.4896642","0.4784019","4.180846","4.345369","0","0.4896642","-0.4896642","6.559456","59.40645","0","20","1.935616","1.674232","116.0768","0.5262421","0","0","4.345369"
"12/20/2007 6:00:00 AM","0.03235114","1.292265","-66.59422","90.0544","0.01405671","0.06444026","21.93784","21.55811","0.5882758","0.5882758","0.5882758","10.95409","0","0.0000000000000001110223","0","0.06444026","0.6021247","0.5882758","4.724895","3.865598","0","0.5376844","-0.5376844","5.998101","54.3226","0","20","1.935845","1.674232","116.0768","0.6471034","0.05155221","0","3.930038"
"12/20/2007 7:00:00 AM","0.1887758","15.0482","-66.62619","76.31737","0.1803821","0.8114567","26.44941","21.55811","0.4389398","0.4389398","0.4389398","184.8674","0","0","0","0.8114567","0.4492731","0.4389398","5.32393","3.337281","0.3621837","0","0.3621837","6.345197","57.46626","0","20","1.936073","1.674232","116.0768","0.4828338","0.6491654","0","4.148738"
"12/20/2007 8:00:00 AM","0.3824782","28.72571","-65.03948","62.74736","0.3711341","1.632759","31.66594","21.55811","0.3353652","0.3353652","0.3353652","486.8601","0","0","0","1.632759","0.3432602","0.3353652","4.9533","3.664134","1.289499","0","1.289499","7.578275","68.63398","0","20","1.936301","1.674232","116.0768","0.3689017","1.306208","0","5.296894"
"12/20/2007 9:00:00 AM","0.597284","42.10173","-61.07685","49.60312","0.5817503","2.495054","37.47901","21.55811","0.4369687","0.4369687","0.4369687","570.9916","0","0","0","2.495054","0.4472555","0.4369687","3.641718","4.820656","2.047799","0","2.047799","9.53299","86.33741","0","20","1.93653","1.674232","116.0768","0.4806655","1.996043","0","7.315711"
"12/20/2007 10:00:00 AM","0.8155184","54.70528","-52.68866","37.43205","0.7957816","3.322766","43.44445","21.55811","0.3870783","0.3870783","0.3870783","858.4221","1.347913","0","0","3.322766","0.3961907","0.3870783","1.578662","6.639205","1.578662","0","1.578662","11.04155","100","0","20","1.936758","1.674232","116.0768","0.4257861","2.658213","0","9.961971"
"12/20/2007 11:00:00 AM","0.9712124","65.21817","-34.65562","27.63079","0.9493793","3.886187","47.76209","21.55811","0.4357609","0.4357609","0.4357609","891.8163","3.440168","0","0","3.886187","0.4460194","0.4357609","0","8.030269","0","0","0","11.04155","100","0","20","1.936986","1.674232","116.0768","0.4793371","3.10895","0","11.91646"
"12/20/2007 12:00:00 PM","0.9494108","69.94389","-0.1544615","23.44302","0.929476","3.814631","47.20087","21.55811","0.6945804","0.6945804","0.6945804","549.1993","3.103699","0","0","3.814631","0.7109318","0.6945804","0","8.030273","0","0","0","11.04155","100","0","20","1.937215","1.674232","116.0768","0.7640384","3.051705","0","11.8449"
"12/20/2007 1:00:00 PM","0.808819","65.28355","34.45651","27.57161","0.7935911","3.314545","43.3831","21.55811","0.4697127","0.4697127","0.4697127","705.6536","2.833775","0","0","3.314545","0.4807704","0.4697127","0","8.030278","0","0","0","11.04155","100","0","20","1.937443","1.674232","116.0768","0.516684","2.651636","0","11.34482"
"12/20/2007 2:00:00 PM","0.7565281","54.79691","52.5965","37.34481","0.7396624","3.110515","41.87459","21.55811","0.4148544","0.4148544","0.4148544","749.7847","2.685894","0","0","3.110515","0.4246207","0.4148544","0","8.030283","0","0","0","11.04155","100","0","20","1.937671","1.674232","116.0768","0.4563398","2.488412","0","11.1408"
"12/20/2007 3:00:00 PM","0.4677675","42.2026","61.03316","49.50468","0.4607781","2.005526","34.13326","21.55811","0.3296177","0.3296177","0.3296177","608.4399","1.668148","0","0","2.005526","0.3373774","0.3296177","0","8.030289","0","0","0","11.04155","100","0","20","1.9379","1.674232","116.0768","0.3625795","1.604421","0","10.03581"
"12/20/2007 4:00:00 PM","0.3853005","28.8302","65.01957","62.6441","0.3738092","1.644006","31.73942","21.55811","0.3480127","0.3480127","0.3480127","472.3983","1.287801","0","0","1.644006","0.3562054","0.3480127","0","8.030293","0","0","0","11.04155","100","0","20","1.938128","1.675999","116.1994","0.382814","1.315205","0","9.674299"
"12/20/2007 5:00:00 PM","0.2167437","15.15401","66.62067","76.21202","0.2036538","0.9136909","27.08339","21.55811","0.5041476","0.5041476","0.5041476","181.2348","0.3976749","0","0","0.9136909","0.516016","0.5041476","0","8.030295","0","0","0","11.04155","100","0","20","1.938356","1.679601","116.449","0.5545624","0.7309527","0","8.943986"
"12/20/2007 6:00:00 PM","0.03331748","1.398051","66.59995","89.94846","0.01500155","0.06876443","21.96337","21.55811","1.26768","1.26768","1.26768","5.424431","0","0","0","0.06876443","1.297523","1.26768","0","8.030294","0","1.228759","-1.228759","9.756392","88.36254","0","20","1.938584","1.679601","116.449","1.394448","0.05501154","0","8.099058"
"12/20/2007 7:00:00 PM","0","0","65.12307","90","0","0","21.55811","21.55811","0.8651662","0.8651662","0.8651662","0","0","0.0000000000000001110223","0","0","0.8855336","0.8651662","1.343895","6.845927","0","0.8855336","-0.8855336","8.831038","79.9819","0","20","1.938813","1.679601","116.449","0.9516829","0","0","6.845927"
"12/20/2007 8:00:00 PM","0","0","61.92202","90","0","0","21.55811","21.55811","0.5287284","0.5287284","0.5287284","0","0","0","0","0","0.5411754","0.5287284","2.316969","5.988289","0","0.5411754","-0.5411754","8.266033","74.86488","0","20","1.939041","1.679601","116.449","0.5816012","0","0","5.988289"
"12/20/2007 9:00:00 PM","0","0","56.16402","90","0","0","21.55811","21.55811","0.3573203","0.3573203","0.3573203","0","0","0","0","0","0.3657321","0.3573203","2.913275","5.462632","0","0.3657321","-0.3657321","7.88437","71.40835","0","20","1.939269","1.679601","116.449","0.3930523","0","0","5.462632"
"12/20/2007 10:00:00 PM","0","0","45.98867","90","0","0","21.55811","21.55811","0.1620189","0.1620189","0.1620189","0","0","0","0","0","0.165833","0.1620189","3.317006","5.106692","0","0.165833","-0.165833","7.711403","69.84196","0","20","1.939498","1.679601","116.449","0.1782208","0","0","5.106692"
"12/20/2007 11:00:00 PM","0","0","27.94225","90","0","0","21.55811","21.55811","0.1357367","0.1357367","0.1357367","0","0","0","0","0","0.1389322","0.1357367","3.500207","4.945157","0","0.1389322","-0.1389322","7.566504","68.52977","0","20","1.939726","1.679601","116.449","0.1493104","0","0","4.945157"
"12/21/2007 12:00:00 AM","0","0","0.3528166","90","0","0","21.55811","21.55811","0.1142451","0.1142451","0.1142451","0","0","0","0","0","0.1169346","0.1142451","3.653794","4.809727","0","0.1169346","-0.1169346","7.444555","67.42543","0","20","1.939954","1.679601","116.449","0.1256697","0","0","4.809727"
"12/21/2007 1:00:00 AM","0","0","-27.57338","90","0","0","21.55811","21.55811","0.0702099","0.0702099","0.0702099","0","0","0","0","0","0.07186274","0.0702099","3.783135","4.69567","0","0.07186274","-0.07186274","7.369618","66.74689","0","20","1.940183","1.679601","116.449","0.07723089","0","0","4.69567"
"12/21/2007 2:00:00 AM","0","0","-45.77029","90","0","0","21.55811","21.55811","0.07263657","0.07263657","0.07263657","0","0","0","0","0","0.07434654","0.07263657","3.86264","4.625551","0","0.07434654","-0.07434654","7.292092","66.04488","0","20","1.940411","1.679601","116.449","0.07990023","0","0","4.625551"
"12/21/2007 3:00:00 AM","0","0","-56.03727","90","0","0","21.55811","21.55811","0.08014362","0.08014362","0.08014362","0","0","0","0","0","0.08203031","0.08014362","3.944926","4.552979","0","0.08203031","-0.08203031","7.206552","65.27029","0","20","1.940639","1.679601","116.449","0.08815797","0","0","4.552979"
"12/21/2007 4:00:00 AM","0","0","-61.84651","90","0","0","21.55811","21.55811","0.2458557","0.2458557","0.2458557","0","0","0","0","0","0.2516435","0.2458557","4.035757","4.472872","0","0.2516435","-0.2516435","6.944024","62.89271","0","20","1.940868","1.679601","116.449","0.2704413","0","0","4.472872"
"12/21/2007 5:00:00 AM","0","0","-65.0793","90","0","0","21.55811","21.55811","0.4638315","0.4638315","0.4638315","0","0","0.00000000000000005551115","0","0","0.4747508","0.4638315","4.31481","4.226793","0","0.4747508","-0.4747508","6.448454","58.40442","0","20","1.941096","1.679601","116.449","0.5102147","0","0","4.226793"
"12/21/2007 6:00:00 AM","0.02316915","1.186615","-66.5797","90.16068","0.01826685","0.08370134","22.05161","21.55811","0.3111218","0.3111218","0.3111218","26.90308","0","0","0","0.08370134","0.318446","0.3111218","4.842572","3.761374","0","0.2347447","-0.2347447","6.203567","56.18658","0","20","1.941324","1.679601","116.449","0.342234","0.06696107","0","3.845075"
"12/21/2007 7:00:00 AM","0.1477827","14.94161","-66.62267","76.42398","0.144685","0.6535428","25.47824","21.55811","0.4615439","0.4615439","0.4615439","141.5993","0","0","0","0.6535428","0.4724093","0.4615439","5.103821","3.530958","0.1811336","0","0.1811336","6.37723","57.7596","0","20","1.941553","1.679601","116.449","0.5076982","0.5228343","0","4.184501"
"12/21/2007 8:00:00 AM","0.4429273","28.61943","-65.04956","62.85291","0.4256503","1.860466","33.16521","21.55811","0.2511691","0.2511691","0.2511691","740.7222","0","0","0","1.860466","0.257082","0.2511691","4.918477","3.694397","1.603384","0","1.603384","7.909327","71.63622","0","20","1.941781","1.679601","116.449","0.276286","1.488372","0","5.554862"
"12/21/2007 9:00:00 AM","0.5816708","41.99784","-61.10929","49.70513","0.5671042","2.436617","37.07294","21.55811","0.4858607","0.4858607","0.4858607","501.5052","0","0","0","2.436617","0.4972986","0.4858607","3.290283","5.130045","1.939318","0","1.939318","9.760962","88.40702","0","20","1.942009","1.679601","116.449","0.5344468","1.949293","0","7.566662"
"12/21/2007 10:00:00 AM","0.8340412","54.60891","-52.76758","37.52461","0.8134689","3.388954","43.94007","21.55811","0.3877737","0.3877737","0.3877737","873.9515","1.653356","0","0","3.388954","0.3969025","0.3877737","1.338696","6.850229","1.338696","0","1.338696","11.04094","100","0","20","1.942237","1.679601","116.449","0.4265511","2.711164","0","10.23918"
"12/21/2007 11:00:00 AM","0.9453595","65.14544","-34.84144","27.69767","0.9243439","3.79611","47.05624","21.55811","0.3455878","0.3455878","0.3455878","1098.45","3.442386","0","0","3.79611","0.3537234","0.3455878","0","8.029811","0","0","0","11.04094","100","0","20","1.942466","1.679601","116.449","0.3801466","3.036888","0","11.82592"
"12/21/2007 12:00:00 PM","1.079151","69.93459","-0.4641695","23.45225","1.055442","4.260165","50.76158","21.55811","0.5314759","0.5314759","0.5314759","801.5725","3.716177","0","0","4.260165","0.5439876","0.5314759","0","8.029817","0","0","0","11.04094","100","0","20","1.942694","1.679601","116.449","0.5846235","3.408132","0","12.28998"
"12/21/2007 1:00:00 PM","0.9433877","65.34195","34.24287","27.51979","0.9224943","3.789428","47.00413","21.55811","0.3994144","0.3994144","0.3994144","948.746","3.380611","0","0","3.789428","0.4088171","0.3994144","0","8.029821","0","0","0","11.04094","100","0","20","1.942922","1.679601","116.449","0.4393558","3.031542","0","11.81925"
"12/21/2007 2:00:00 PM","0.7989289","54.88433","52.49046","37.26237","0.7800196","3.263496","43.00312","21.55811","0.3969028","0.3969028","0.3969028","822.2405","2.857249","0","0","3.263496","0.4062465","0.3969028","0","8.029826","0","0","0","11.04094","100","0","20","1.943151","1.679601","116.449","0.4365931","2.610797","0","11.29332"
"12/21/2007 3:00:00 PM","0.603872","42.30109","60.97791","49.4092","0.5880544","2.520137","37.65387","21.55811","0.2806121","0.2806121","0.2806121","898.0856","2.232919","0","0","2.520137","0.2872181","0.2806121","0","8.029831","0","0","0","11.04094","100","0","20","1.943379","1.679601","116.449","0.3086733","2.01611","0","10.54997"
"12/21/2007 4:00:00 PM","0.3565805","28.93358","64.98966","62.54249","0.3478613","1.534599","31.02705","21.55811","0.2058012","0.2058012","0.2058012","745.6702","1.323952","0","0","1.534599","0.2106461","0.2058012","0","8.029836","0","0","0","11.04094","100","0","20","1.943607","1.679601","116.449","0.2263814","1.227679","0","9.564435"
"12/21/2007 5:00:00 PM","0.1476017","15.25971","66.60603","76.10728","0.1448002","0.6540547","25.48137","21.55811","0.5813611","0.5813611","0.5813611","112.5041","0.05900759","0","0","0.6540547","0.5950471","0.5813611","0","8.029841","0","0","0","11.04094","100","0","20","1.943836","1.681241","116.5628","0.6394972","0.5232438","0","8.683896"
"12/21/2007 6:00:00 PM","0.01752668","1.504651","66.59695","89.84218","0.0167443","0.07673787","22.01047","21.55811","1.235557","1.235557","1.235557","6.210789","0","0.0000000000000002220446","0","0.07673787","1.264644","1.235557","0","8.029843","0","1.187906","-1.187906","9.798635","88.75008","0","20","1.944064","1.681241","116.5628","1.359113","0.06139029","0","8.106581"
"12/21/2007 7:00:00 PM","0","0","65.13168","90","0","0","21.55811","21.55811","0.6705095","0.6705095","0.6705095","0","0","0.0000000000000001110223","0","0","0.6862943","0.6705095","1.298932","6.885101","0","0.6862943","-0.6862943","9.08185","82.25808","0","20","1.944292","1.681241","116.5628","0.7375605","0","0","6.885101"
"12/21/2007 8:00:00 PM","0","0","61.94574","90","0","0","21.55811","21.55811","0.464911","0.464911","0.464911","0","0","0.00000000000000005551115","0","0","0.4758556","0.464911","2.052129","6.221273","0","0.4758556","-0.4758556","8.585125","77.75922","0","20","1.944521","1.681241","116.5628","0.5114021","0","0","6.221273"
"12/21/2007 9:00:00 PM","0","0","56.21206","90","0","0","21.55811","21.55811","0.4694248","0.4694248","0.4694248","0","0","0.00000000000000005551115","0","0","0.4804758","0.4694248","2.575637","5.759815","0","0.4804758","-0.4804758","8.083571","73.2166","0","20","1.944749","1.681241","116.5628","0.5163673","0","0","5.759815"
"12/21/2007 10:00:00 PM","0","0","46.08137","90","0","0","21.55811","21.55811","0.2196046","0.2196046","0.2196046","0","0","0","0","0","0.2247744","0.2196046","3.105527","5.292681","0","0.2247744","-0.2247744","7.849092","71.09297","0","20","1.944977","1.681241","116.5628","0.241565","0","0","5.292681"
"12/21/2007 11:00:00 PM","0","0","28.11294","90","0","0","21.55811","21.55811","0.1765836","0.1765836","0.1765836","0","0","0","0","0","0.1807406","0.1765836","3.353686","5.073886","0","0.1807406","-0.1807406","7.660569","69.38559","0","20","1.945205","1.681241","116.5628","0.194242","0","0","5.073886"
"12/22/2007 12:00:00 AM","0","0","0.5889368","90","0","0","21.55811","21.55811","0.08172293","0.08172293","0.08172293","0","0","0","0","0","0.0836468","0.08172293","3.553407","4.897785","0","0.0836468","-0.0836468","7.573342","68.5957","0","20","1.945434","1.681241","116.5628","0.08989522","0","0","4.897785"
"12/22/2007 1:00:00 AM","0","0","-27.38974","90","0","0","21.55811","21.55811","0.0835713","0.0835713","0.0835713","0","0","0","0","0","0.08553869","0.0835713","3.645863","4.816251","0","0.08553869","-0.08553869","7.484142","67.78793","0","20","1.945662","1.681241","116.5628","0.09192843","0","0","4.816251"
"12/22/2007 2:00:00 AM","0","0","-45.6631","90","0","0","21.55811","21.55811","0.07134474","0.07134474","0.07134474","0","0","0","0","0","0.0730243","0.07134474","3.740451","4.732836","0","0.0730243","-0.0730243","7.407995","67.09837","0","20","1.94589","1.681241","116.5628","0.07847922","0","0","4.732836"
"12/22/2007 3:00:00 AM","0","0","-55.97625","90","0","0","21.55811","21.55811","0.07017456","0.07017456","0.07017456","0","0","0","0","0","0.07182657","0.07017456","3.821227","4.661597","0","0.07182657","-0.07182657","7.333097","66.42013","0","20","1.946119","1.681241","116.5628","0.07719202","0","0","4.661597"
"12/22/2007 4:00:00 AM","0","0","-61.81114","90","0","0","21.55811","21.55811","0.2306703","0.2306703","0.2306703","0","0","0","0","0","0.2361006","0.2306703","3.900707","4.591501","0","0.2361006","-0.2361006","7.086794","64.18938","0","20","1.946347","1.681241","116.5628","0.2537373","0","0","4.591501"
"12/22/2007 5:00:00 AM","0","0","-65.05981","90","0","0","21.55811","21.55811","0.3545227","0.3545227","0.3545227","0","0","0","0","0","0.3628687","0.3545227","4.162341","4.360788","0","0.3628687","-0.3628687","6.708122","60.75966","0","20","1.946575","1.681241","116.5628","0.389975","0","0","4.360788"
"12/22/2007 6:00:00 AM","0.006452098","1.080275","-66.57202","90.26728","0.006374008","0.02924556","21.73027","21.55811","0.3289027","0.3289027","0.3289027","8.891857","0","0.00000000000000005551115","0","0.02924556","0.3366455","0.3289027","4.56521","4.005519","0","0.3074","-0.3074","6.387381","57.85464","0","20","1.946804","1.681241","116.5628","0.361793","0.02339645","0","4.034765"
"12/22/2007 7:00:00 AM","0.02890582","14.83505","-66.62624","76.53018","0.02886556","0.1321089","22.33814","21.55811","0.4403856","0.4403856","0.4403856","29.99846","0","0","0","0.1321089","0.4507529","0.4403856","4.907022","3.704069","0","0.318644","-0.318644","6.054897","54.84325","0","20","1.947032","1.682881","116.6765","0.4844242","0.1056871","0","3.836177"
"12/22/2007 8:00:00 AM","0.05847614","28.51397","-65.06738","62.95723","0.05841217","0.266447","23.13763","21.55811","0.3726523","0.3726523","0.3726523","71.50018","0","0","0","0.266447","0.381425","0.3726523","5.261911","3.391065","0","0.114978","-0.114978","5.934989","53.75728","0","20","1.94726","1.682881","116.6765","0.4099175","0.2131576","0","3.657512"
"12/22/2007 9:00:00 AM","0.08094974","41.89574","-61.15055","49.80492","0.08087113","0.3679582","23.74607","21.55811","0.3038958","0.3038958","0.3038958","121.0804","0","0","0","0.3679582","0.3110499","0.3038958","5.390022","3.278057","0.0569083","0","0.0569083","5.989566","54.25175","0","20","1.947489","1.682881","116.6765","0.3342853","0.2943666","0","3.646015"
"12/22/2007 10:00:00 AM","0.1287159","54.51563","-52.85664","37.61362","0.1285883","0.5819031","25.04083","21.55811","0.4965009","0.4965009","0.4965009","117.2008","0","0","0","0.5819031","0.5081893","0.4965009","5.331662","3.32951","0.07371385","0","0.07371385","6.060257","54.89218","0","20","1.947717","1.682881","116.6765","0.546151","0.4655225","0","3.911413"
"12/22/2007 11:00:00 AM","0.1897422","65.07765","-35.03697","27.7593","0.1895422","0.8517649","26.69887","21.55811","0.4154138","0.4154138","0.4154138","205.0401","0","0","0","0.8517649","0.4251932","0.4154138","5.256103","3.396132","0.4265717","0","0.4265717","6.468997","58.59457","0","20","1.947945","1.682881","116.6765","0.4569551","0.681412","0","4.247897"
"12/22/2007 12:00:00 PM","0.1261299","69.93159","-0.7747794","23.45506","0.1260155","0.5704276","24.97095","21.55811","0.4040646","0.4040646","0.4040646","141.1724","0","0","0","0.5704276","0.4135769","0.4040646","4.819851","3.78085","0.1568507","0","0.1568507","6.619387","59.9569","0","20","1.948174","1.682881","116.6765","0.4444711","0.4563421","0","4.351278"
"12/22/2007 1:00:00 PM","0.03831208","65.40568","34.03773","27.46237","0.03828289","0.1750238","22.59284","21.55811","0.4663013","0.4663013","0.4663013","37.53449","0","0","0","0.1750238","0.4772787","0.4663013","4.659539","3.922205","0","0.3022549","-0.3022549","6.304018","57.10049","0","20","1.948402","1.682881","116.6765","0.5129314","0.140019","0","4.097229"
"12/22/2007 2:00:00 PM","0.002077497","54.97541","52.39399","37.17586","0.002076037","0.009529962","21.61418","21.55811","0.2594376","0.2594376","0.2594376","3.673316","0","0.00000000000000005551115","0","0.009529962","0.2655451","0.2594376","4.995766","3.625675","0","0.2560152","-0.2560152","6.036927","54.68137","0","20","1.94863","1.682881","116.6765","0.2853813","0.00762397","0","3.635205"
"12/22/2007 3:00:00 PM","0.04220444","42.40196","60.93119","49.31091","0.04216933","0.1927078","22.69799","21.55811","0.4170685","0.4170685","0.4170685","46.2053","0","0","0","0.1927078","0.4268869","0.4170685","5.280919","3.37417","0","0.2341792","-0.2341792","5.792631","52.4687","0","20","1.948858","1.688577","117.0714","0.4587754","0.1541662","0","3.566878"
"12/22/2007 4:00:00 PM","0.001627777","29.0384","64.96738","62.43904","0.001626625","0.007467329","21.60204","21.55811","0.3421018","0.3421018","0.3421018","2.18278","0","0.00000000000000005551115","0","0.007467329","0.3501554","0.3421018","5.54206","3.143832","0","0.3426881","-0.3426881","5.435037","49.22979","0","20","1.949087","1.688577","117.0714","0.376312","0.005973863","0","3.151299"
"12/22/2007 5:00:00 PM","0.007903423","15.36608","66.59848","76.00148","0.007896584","0.03622534","21.7714","21.55811","0.3511029","0.3511029","0.3511029","10.31759","0","0.00000000000000005551115","0","0.03622534","0.3593684","0.3511029","5.924874","2.806158","0","0.323143","-0.323143","5.097855","46.17575","0","20","1.949315","1.688577","117.0714","0.3862132","0.02898027","0","2.842384"
"12/22/2007 6:00:00 PM","0.0285457","1.611198","66.60082","89.73558","0.0211538","0.09689838","22.12965","21.55811","0.6559113","0.6559113","0.6559113","14.77309","0","0.0000000000000001110223","0","0.09689838","0.6713524","0.6559113","6.28644","2.487203","0","0.574454","-0.574454","4.498054","40.74292","0","20","1.949543","1.688577","117.0714","0.7215024","0.07751871","0","2.584102"
"12/22/2007 7:00:00 PM","0","0","65.14725","90","0","0","21.55811","21.55811","0.6420181","0.6420181","0.6420181","0","0","0.0000000000000001110223","0","0","0.6571321","0.6420181","6.931091","1.918485","0","0.6571321","-0.6571321","3.811779","34.52679","0","20","1.949772","1.688577","117.0714","0.7062199","0","0","1.918485"
"12/22/2007 8:00:00 PM","0","0","61.97681","90","0","0","21.55811","21.55811","0.3073035","0.3073035","0.3073035","0","0","0","0","0","0.3145379","0.3073035","7.670964","1.265677","0","0.3145379","-0.3145379","3.483584","31.5541","0","20","1.95","1.688577","117.0714","0.3380339","0","0","1.265677"
"12/22/2007 9:00:00 PM","0","0","56.26804","90","0","0","21.55811","21.55811","0.3515135","0.3515135","0.3515135","0","0","0.00000000000000005551115","0","0","0.3597887","0.3515135","8.025638","0.9526975","0","0.3597887","-0.3597887","3.108129","28.15332","0","20","1.950228","1.688577","117.0714","0.3866649","0","0","0.9526975"
"12/22/2007 10:00:00 PM","0","0","46.18243","90","0","0","21.55811","21.55811","0.1919283","0.1919283","0.1919283","0","0","0.00000000000000002775558","0","0","0.1964465","0.1919283","8.43207","0.5940211","0","0.1964465","-0.1964465","2.903216","26.29728","0","20","1.950457","1.688577","117.0714","0.2111211","0","0","0.5940211"
"12/22/2007 11:00:00 PM","0","0","28.29045","90","0","0","21.55811","21.55811","0.139952","0.139952","0.139952","0","0","0","0","0","0.1432467","0.139952","8.654185","0.3979846","0","0.1432467","-0.1432467","2.753815","24.94407","0","20","1.950685","1.688577","117.0714","0.1539473","0","0","0.3979846"
"12/23/2007 12:00:00 AM","0","0","0.8257262","90","0","0","21.55811","21.55811","0.1104445","0.1104445","0.1104445","0","0","0.00000000000000001387779","0","0","0.1130445","0.1104445","8.816256","0.2549323","0","0.1130445","-0.1130445","2.635924","23.87627","0","20","1.950913","1.688577","117.0714","0.1214889","0","0","0.2549323"
"12/23/2007 1:00:00 AM","0","0","-27.21192","90","0","0","21.55811","21.55811","0.0989352","0.0989352","0.0989352","0","0","0.00000000000000001387779","0","0","0.1012643","0.0989352","8.944221","0.1419763","0","0.1012643","-0.1012643","2.530321","22.91977","0","20","1.951142","1.688577","117.0714","0.1088287","0","0","0.1419763"
"12/23/2007 2:00:00 AM","0","0","-45.56373","90","0","0","21.55811","21.55811","0.1098224","0.03980191","0.03980191","0","0","0.07002048","0.08100273","0","0.0407389","0.03980191","9.058907","0.0407389","0","0.0407389","-0.0407389","2.487843","22.53505","0","20","1.95137","1.693138","117.3876","0.1208046","0","0","0.0407389"
"12/23/2007 3:00:00 AM","0","0","-55.92289","90","0","0","21.55811","21.55811","0.07698006","0.000005428687","0.000005428687","0","0","0.07697463","0.08467264","0","0.000005556486","0.000005428687","9.105045","0.000005556486","0","0.000005556486","0","2.487843","22.5351","0","20","1.951598","1.693138","117.3876","0.08467807","0","0","0.000005556486"
"12/23/2007 4:00:00 AM","0","0","-61.78297","90","0","0","21.55811","21.55811","0.2779045","0.00001085737","0.00001085737","0","0","0.2778936","0.3056841","0","0.00001111297","0.00001085737","9.105018","0.00001111297","0","0.00001111297","-0.00001111297","2.487832","22.53505","0","20","1.951826","1.693138","117.3876","0.3056949","0","0","0.00001111297"
"12/23/2007 5:00:00 AM","0","0","-65.04721","90","0","0","21.55811","21.55811","0.4899792","0.000005428687","0.000005428687","0","0","0.4899738","0.5389717","0","0.000005556486","0.000005428687","9.105002","0.000005556486","0","0.000005556486","0","2.487832","22.5351","0","20","1.952055","1.693138","117.3876","0.5389771","0","0","0.000005556486"
"12/23/2007 6:00:00 AM","0.03290268","0.9733276","-66.57118","90.37411","0.009807738","0.04498309","21.82303","21.55811","0.4090876","0.04395933","0.04395933","102.3289","0","0.3651282","0.4411958","0.04498309","0.0449942","0.04395933","9.104976","0.00001111297","0","0.00001111297","-0.00001111297","2.48782","22.53505","0","20","1.952283","1.693138","117.3876","0.4499963","0.03598647","0","0.0449942"
"12/23/2007 7:00:00 AM","0.1602889","14.7286","-66.63692","76.63589","0.1555594","0.7017884","25.77392","21.55811","0.2969169","0.2969169","0.2969169","236.3585","0","0","0.1894737","0.7017884","0.3039068","0.2969169","9.10496","0.000005556486","0.3978816","0","0.3978816","2.869094","25.98875","0","20","1.952511","1.693138","117.3876","0.3266086","0.5614307","0","0.701794"
"12/23/2007 8:00:00 AM","0.1761747","28.4094","-65.09291","63.06026","0.1757287","0.7909465","26.32272","21.55811","0.4274638","0.4274638","0.4274638","185.0324","0","0","0","0.7909465","0.4375269","0.4274638","8.690956","0.3653712","0.3534197","0","0.3534197","3.207798","29.05686","0","20","1.95274","1.693138","117.3876","0.4702101","0.6327572","0","1.156318"
"12/23/2007 9:00:00 AM","0.240637","41.79548","-61.20053","49.90243","0.2401875","1.073049","28.08002","21.55811","0.3041815","0.3041815","0.3041815","352.7659","0","0","0","1.073049","0.3113424","0.3041815","8.323804","0.6893637","0.7617064","0","0.7617064","3.937084","35.66295","0","20","1.952968","1.693138","117.3876","0.3345997","0.858439","0","1.762413"
"12/23/2007 10:00:00 AM","0.3810546","54.42551","-52.95573","37.69904","0.3797649","1.669018","31.90305","21.55811","0.3712637","0.3712637","0.3712637","449.5506","0","0","0","1.669018","0.3800038","0.3712637","7.535308","1.385115","1.289014","0","1.289014","5.169698","46.82835","0","20","1.953196","1.693138","117.3876","0.40839","1.335214","0","3.054133"
"12/23/2007 11:00:00 AM","0.3394888","65.01481","-35.2421","27.81566","0.338929","1.496772","30.78202","21.55811","0.5446413","0.5446413","0.5446413","274.818","0","0","0","1.496772","0.5574629","0.5446413","6.208885","2.555301","0.9393094","0","0.9393094","6.06865","54.97139","0","20","1.953425","1.693138","117.3876","0.5991054","1.197418","0","4.052073"
"12/23/2007 12:00:00 PM","0.3676409","69.93491","-1.086334","23.45148","0.3669865","1.615307","31.55203","21.55811","0.6308378","0.6308378","0.6308378","256.0575","0","0","0","1.615307","0.6456887","0.6308378","5.246461","3.404171","0.9696186","0","0.9696186","6.996542","63.37663","0","20","1.953653","1.693138","117.3876","0.6939216","1.292246","0","5.019478"
"12/23/2007 1:00:00 PM","0.3971223","65.47472","33.84121","27.39936","0.396146","1.73762","32.35334","21.55811","0.5251542","0.5251542","0.5251542","330.8781","0","0","0","1.73762","0.5375171","0.5251542","4.257432","4.276339","1.200103","0","1.200103","8.144376","73.7742","0","20","1.953881","1.693138","117.3876","0.5776696","1.390096","0","6.013959"
"12/23/2007 2:00:00 PM","0.5871379","55.07009","52.30721","37.08533","0.5794326","2.485822","37.41473","21.55811","0.455319","0.455319","0.455319","545.9518","0","0","0","2.485822","0.4660378","0.455319","3.040133","5.349577","2.019784","0","2.019784","10.07247","91.2397","0","20","1.95411","1.693138","117.3876","0.5008509","1.988658","0","7.8354"
"12/23/2007 3:00:00 PM","0.5188197","42.50515","60.89309","49.20988","0.5088727","2.202011","35.46119","21.55811","0.5393683","0.5393683","0.5393683","408.2574","0.6392576","0","0","2.202011","0.5520658","0.5393683","1.010687","7.138273","1.010687","0","1.010687","11.03957","100","0","20","1.954338","1.693138","117.3876","0.5933052","1.761609","0","9.340283"
"12/23/2007 4:00:00 PM","0.2168024","29.14458","64.95277","62.33382","0.215835","0.9669792","27.4155","21.55811","0.3484301","0.3484301","0.3484301","277.5246","0.6103466","0","0","0.9669792","0.3566327","0.3484301","0","8.028799","0","0","0","11.03957","100","0","20","1.954566","1.693138","117.3876","0.3832731","0.7735834","0","8.995778"
"12/23/2007 5:00:00 PM","0.1619714","15.47303","66.59801","75.89472","0.1579594","0.7124193","25.83919","21.55811","0.4414096","0.4414096","0.4414096","161.3964","0.2606183","0","0","0.7124193","0.451801","0.4414096","0","8.028804","0","0","0","11.03957","100","0","20","1.954795","1.693138","117.3876","0.4855506","0.5699354","0","8.741223"
"12/23/2007 6:00:00 PM","0.04283626","1.717609","66.61156","89.62874","0.01568679","0.07189992","21.98189","21.55811","0.8992912","0.8992912","0.8992912","7.995176","0","0.0000000000000001110223","0","0.07189992","0.9204618","0.8992912","0","8.028809","0","0.8485619","-0.8485619","10.15294","91.96944","0","20","1.955023","1.693138","117.3876","0.9892203","0.05751994","0","8.100709"
"12/23/2007 7:00:00 PM","0","0","65.16978","90","0","0","21.55811","21.55811","0.7876754","0.7876754","0.7876754","0","0","0","0","0","0.8062184","0.7876754","0.9263038","7.212556","0","0.8062184","-0.8062184","9.310639","84.33974","0","20","1.955251","1.693138","117.3876","0.866443","0","0","7.212556"
"12/23/2007 8:00:00 PM","0","0","62.01519","90","0","0","21.55811","21.55811","0.5550532","0.5550532","0.5550532","0","0","0.0000000000000001110223","0","0","0.5681199","0.5550532","1.810125","6.43366","0","0.5681199","-0.5681199","8.717462","78.96667","0","20","1.95548","1.693138","117.3876","0.6105585","0","0","6.43366"
"12/23/2007 9:00:00 PM","0","0","56.33191","90","0","0","21.55811","21.55811","0.612227","0.612227","0.612227","0","0","0","0","0","0.6266397","0.612227","2.434736","5.88311","0","0.6266397","-0.6266397","8.063084","73.03919","0","20","1.955708","1.693138","117.3876","0.6734497","0","0","5.88311"
"12/23/2007 10:00:00 PM","0","0","46.29174","90","0","0","21.55811","21.55811","0.2628261","0.2628261","0.2628261","0","0","0","0","0","0.2690134","0.2628261","3.125901","5.273817","0","0.2690134","-0.2690134","7.782423","70.49699","0","20","1.955936","1.693138","117.3876","0.2891088","0","0","5.273817"
