sep=,
"12/23/2007 11:00:00 PM","0","0","28.4747","90","0","0","21.55811","21.55811","0.2294762","0.2294762","0.2294762","0","0","0.00000000000000002775558","0","0","0.2348785","0.2294762","3.423003","5.011872","0","0.2348785","-0.2348785","7.537396","68.27759","0","20","1.956164","1.693138","117.3876","0.2524239","0","0","5.011872"
"12/24/2007 12:00:00 AM","0","0","1.063159","90","0","0","21.55811","21.55811","0.08893572","0.08893572","0.08893572","0","0","0","0","0","0.09102939","0.08893572","3.682712","4.78288","0","0.09102939","-0.09102939","7.442469","67.41785","0","20","1.956393","1.693138","117.3876","0.09782929","0","0","4.78288"
"12/24/2007 1:00:00 AM","0","0","-27.04","90","0","0","21.55811","21.55811","0.08319052","0.08319052","0.08319052","0","0","0.00000000000000001387779","0","0","0.08514894","0.08319052","3.783393","4.694092","0","0.08514894","-0.08514894","7.353676","66.61366","0","20","1.956621","1.693138","117.3876","0.09150957","0","0","4.694092"
"12/24/2007 2:00:00 AM","0","0","-45.47227","90","0","0","21.55811","21.55811","0.08837123","0.08837123","0.08837123","0","0","0","0","0","0.09045162","0.08837123","3.87761","4.611002","0","0.09045162","-0.09045162","7.259351","65.75938","0","20","1.956849","1.693138","117.3876","0.09720836","0","0","4.611002"
"12/24/2007 3:00:00 AM","0","0","-55.87727","90","0","0","21.55811","21.55811","0.05529241","0.05529241","0.05529241","0","0","0.000000000000000006938894","0","0","0.05659407","0.05529241","3.977742","4.522695","0","0.05659407","-0.05659407","7.200339","65.22496","0","20","1.957078","1.693138","117.3876","0.06082165","0","0","4.522695"
"12/24/2007 4:00:00 AM","0","0","-61.76205","90","0","0","21.55811","21.55811","0.3287691","0.3287691","0.3287691","0","0","0.00000000000000005551115","0","0","0.3365088","0.3287691","4.040401","4.467428","0","0.3365088","-0.3365088","6.849199","62.04427","0","20","1.957306","1.693138","117.3876","0.3616461","0","0","4.467428"
"12/24/2007 5:00:00 AM","0","0","-65.04152","90","0","0","21.55811","21.55811","0.6822098","0.6822098","0.6822098","0","0","0","0","0","0.69827","0.6822098","4.413746","4.138205","0","0.69827","-0.69827","6.119884","55.43781","0","20","1.957534","1.693138","117.3876","0.7504308","0","0","4.138205"
"12/24/2007 6:00:00 AM","0.009879436","0.8658589","-66.57718","90.4811","0.009679171","0.04439405","21.81956","21.55811","0.6542836","0.6542836","0.6542836","6.785139","0","0","0","0.04439405","0.6696864","0.6542836","5.191244","3.452532","0","0.6252924","-0.6252924","5.466916","49.52292","0","20","1.957763","1.693138","117.3876","0.719712","0.03551524","0","3.496926"
"12/24/2007 7:00:00 AM","0.06963019","14.62234","-66.65468","76.74103","0.06944914","0.3163975","23.43656","21.55811","0.4316685","0.4316685","0.4316685","73.29641","0","0","0","0.3163975","0.4418306","0.4316685","5.889682","2.836492","0","0.1254331","-0.1254331","5.3361","48.33802","0","20","1.957991","1.693138","117.3876","0.4748354","0.253118","0","3.152889"
"12/24/2007 8:00:00 AM","0.08257718","28.3058","-65.1261","63.16192","0.0824712","0.3751704","23.78944","21.55811","0.4055805","0.4055805","0.4055805","92.50208","0","0","0","0.3751704","0.4151285","0.4055805","6.029849","2.712835","0","0.03995805","-0.03995805","5.294436","47.96072","0","20","1.958219","1.693138","117.3876","0.4461386","0.3001364","0","3.088006"
"12/24/2007 9:00:00 AM","0.1985115","41.69714","-61.25917","49.99759","0.1982236","0.8898863","26.9354","21.55811","0.3302267","0.3302267","0.3302267","269.4774","0","0","0","0.8898863","0.3380007","0.3302267","6.074491","2.673439","0.5518856","0","0.5518856","5.823094","52.74979","0","20","1.958447","1.693138","117.3876","0.3632494","0.7119091","0","3.563325"
"12/24/2007 10:00:00 AM","0.3745606","54.33858","-53.06472","37.78082","0.3733585","1.642112","31.72705","21.55811","0.4216135","0.4216135","0.4216135","389.4828","0","0","0","1.642112","0.4315389","0.4216135","5.508331","3.172797","1.210573","0","1.210573","6.980913","63.2383","0","20","1.958676","1.693138","117.3876","0.4637749","1.313689","0","4.814909"
"12/24/2007 11:00:00 AM","0.3993333","64.95694","-35.45673","27.86674","0.3983194","1.7467","32.41311","21.55811","0.6040703","0.6040703","0.6040703","289.1551","0","0","0","1.7467","0.618291","0.6040703","4.273454","4.2618","1.128409","0","1.128409","8.060358","73.01688","0","20","1.958904","1.693138","117.3876","0.6644773","1.39736","0","6.008501"
"12/24/2007 12:00:00 PM","0.3498489","69.94455","-1.398875","23.44151","0.3492919","1.540649","31.06631","21.55811","0.4211168","0.4211168","0.4211168","365.8484","0","0","0","1.540649","0.4310305","0.4211168","3.128405","5.271348","1.109618","0","1.109618","9.121875","82.6331","0","20","1.959132","1.693138","117.3876","0.4632284","1.232519","0","6.811997"
"12/24/2007 1:00:00 PM","0.3039553","65.54904","33.65339","27.33078","0.3035436","1.346099","29.81232","21.55811","0.4757411","0.4757411","0.4757411","282.9478","0","0","0","1.346099","0.4869407","0.4757411","2.008244","6.258727","0.8591585","0","0.8591585","9.944275","90.08326","0","20","1.959361","1.693138","117.3876","0.5233153","1.076879","0","7.604826"
"12/24/2007 2:00:00 PM","0.4886908","55.16831","52.23023","36.99081","0.4850129","2.104841","34.80204","21.55811","0.3521749","0.3521749","0.3521749","597.6692","0.5999684","0","0","2.104841","0.3604656","0.3521749","1.144407","7.020008","1.144407","0","1.144407","11.03898","100","0","20","1.959589","1.693138","117.3876","0.3873924","1.683873","0","9.124849"
"12/24/2007 3:00:00 PM","0.3184536","42.61058","60.86366","49.10617","0.3171691","1.404273","30.18553","21.55811","0.3424479","0.3424479","0.3424479","410.0691","1.053763","0","0","1.404273","0.3505097","0.3424479","0","8.028369","0","0","0","11.03898","100","0","20","1.959817","1.693138","117.3876","0.3766927","1.123418","0","9.432643"
"12/24/2007 4:00:00 PM","0.08110741","29.25205","64.94584","62.22692","0.08100719","0.3685716","23.74975","21.55811","0.4465711","0.4465711","0.4465711","82.5337","0","0","0","0.3685716","0.457084","0.4465711","0","8.028375","0","0.08851238","-0.08851238","10.94668","99.16455","0","20","1.960046","1.693138","117.3876","0.4912281","0.2948573","0","8.396946"
"12/24/2007 5:00:00 PM","0.04213766","15.58047","66.60466","75.78709","0.04206844","0.1922489","22.69526","21.55811","0.5531313","0.5531313","0.5531313","34.75647","0","0","0","0.1922489","0.5661528","0.5531313","0.09617268","7.943578","0","0.3739039","-0.3739039","10.55648","95.63001","0","20","1.960274","1.693138","117.3876","0.6084444","0.1537991","0","8.135827"
"12/24/2007 6:00:00 PM","0.0322673","1.823798","66.62916","89.52176","0.02291156","0.1049294","22.17716","21.55811","1.191302","1.191302","1.191302","8.807954","0.0000000000000002220446","0","0","0.1049294","1.219347","1.191302","0.5035357","7.584646","0","1.114418","-1.114418","9.391255","85.07456","0","20","1.960502","1.693138","117.3876","1.310432","0.08394349","0","7.689575"
"12/24/2007 7:00:00 PM","0","0","65.19923","90","0","0","21.55811","21.55811","0.8153126","0.8153126","0.8153126","0","0","0.0000000000000001110223","0","0","0.8345062","0.8153126","1.724752","6.508471","0","0.8345062","-0.8345062","8.51934","77.17612","0","20","1.960731","1.693138","117.3876","0.8968439","0","0","6.508471"
"12/24/2007 8:00:00 PM","0","0","62.06084","90","0","0","21.55811","21.55811","0.4848485","0.4848485","0.4848485","0","0","0","0","0","0.4962626","0.4848485","2.643147","5.69897","0","0.4962626","-0.4962626","8.001285","72.48327","0","20","1.960959","1.693138","117.3876","0.5333334","0","0","5.69897"
"12/24/2007 9:00:00 PM","0","0","56.40359","90","0","0","21.55811","21.55811","0.3962502","0.3962502","0.3962502","0","0","0","0","0","0.4055786","0.3962502","3.190667","5.21629","0","0.4055786","-0.4055786","7.577996","68.64887","0","20","1.961187","1.693138","117.3876","0.4358753","0","0","5.21629"
"12/24/2007 10:00:00 PM","0","0","46.40921","90","0","0","21.55811","21.55811","0.2309607","0.2309607","0.2309607","0","0","0.00000000000000002775558","0","0","0.2363978","0.2309607","3.639055","4.82096","0","0.2363978","-0.2363978","7.331383","66.41497","0","20","1.961416","1.693138","117.3876","0.2540567","0","0","4.82096"
"12/24/2007 11:00:00 PM","0","0","28.6656","90","0","0","21.55811","21.55811","0.1807652","0.1807652","0.1807652","0","0","0","0","0","0.1850207","0.1807652","3.900706","4.590246","0","0.1850207","-0.1850207","7.138393","64.66683","0","20","1.961644","1.693138","117.3876","0.1988417","0","0","4.590246"
"12/25/2007 12:00:00 AM","0","0","1.30121","90","0","0","21.55811","21.55811","0.08331262","0.08331262","0.08331262","0","0","0","0","0","0.08527391","0.08331262","4.105678","4.409497","0","0.08527391","-0.08527391","7.04947","63.86142","0","20","1.961872","1.693138","117.3876","0.09164388","0","0","4.409497"
"12/25/2007 1:00:00 AM","0","0","-26.87405","90","0","0","21.55811","21.55811","0.05763875","0.05763875","0.05763875","0","0","0.000000000000000006938894","0","0","0.05899565","0.05763875","4.200172","4.326157","0","0.05899565","-0.05899565","6.987953","63.30428","0","20","1.962101","1.693138","117.3876","0.06340262","0","0","4.326157"
"12/25/2007 2:00:00 AM","0","0","-45.38882","90","0","0","21.55811","21.55811","0.06386327","0.06386327","0.06386327","0","0","0.00000000000000001387779","0","0","0.06536671","0.06386327","4.265558","4.268482","0","0.06536671","-0.06536671","6.919792","62.68695","0","20","1.962329","1.693138","117.3876","0.0702496","0","0","4.268482"
"12/25/2007 3:00:00 AM","0","0","-55.83945","90","0","0","21.55811","21.55811","0.0918815","0.0918815","0.0918815","0","0","0","0","0","0.09404453","0.0918815","4.338032","4.204557","0","0.09404453","-0.09404453","6.82172","61.79866","0","20","1.962557","1.693138","117.3876","0.1010697","0","0","4.204557"
"12/25/2007 4:00:00 AM","0","0","-61.7484","90","0","0","21.55811","21.55811","0.2727056","0.2727056","0.2727056","0","0","0.00000000000000005551115","0","0","0.2791255","0.2727056","4.442364","4.112538","0","0.2791255","-0.2791255","6.530501","59.16062","0","20","1.962785","1.693138","117.3876","0.2999762","0","0","4.112538"
"12/25/2007 5:00:00 AM","0","0","-65.04275","90","0","0","21.55811","21.55811","0.5805486","0.5805486","0.5805486","0","0","0","0","0","0.5942156","0.5805486","4.752518","3.839015","0","0.5942156","-0.5942156","5.910035","53.53986","0","20","1.963014","1.693138","117.3876","0.6386034","0","0","3.839015"
"12/25/2007 6:00:00 AM","0.01502047","0.7579534","-66.59003","90.58815","0.01417192","0.06496759","21.94095","21.55811","0.5720419","0.5720419","0.5720419","11.35714","0","0","0","0.06496759","0.5855086","0.5720419","5.414819","3.254899","0","0.520541","-0.520541","5.366601","48.61693","0","20","1.963242","1.693138","117.3876","0.6292461","0.05197407","0","3.319867"
"12/25/2007 7:00:00 AM","0.09678943","14.51636","-66.6795","76.8455","0.09631768","0.4374721","24.16489","21.55811","0.5066653","0.5066653","0.5066653","86.34342","0","0","0","0.4374721","0.5185929","0.5066653","5.996523","2.741801","0","0.08112079","-0.08112079","5.28201","47.85071","0","20","1.96347","1.697605","117.6973","0.5573318","0.3499777","0","3.179273"
"12/25/2007 8:00:00 AM","0.2190165","28.20326","-65.16692","63.26212","0.2178572","0.9758105","27.47066","21.55811","0.4142351","0.4142351","0.4142351","235.5693","0","0","0","0.9758105","0.4239868","0.4142351","6.08719","2.661809","0.5518237","0","0.5518237","5.810608","52.6395","0","20","1.963699","1.697605","117.6973","0.4556586","0.7806484","0","3.637619"
"12/25/2007 9:00:00 AM","0.6137354","41.60078","-61.3264","50.09033","0.5967538","2.554681","37.89526","21.55811","0.3581938","0.3581938","0.3581938","713.2119","0","0","0","2.554681","0.3666262","0.3581938","5.52106","3.161141","2.188054","0","2.188054","7.898513","71.55444","0","20","1.963927","1.697605","117.6973","0.3940131","2.043744","0","5.715822"
"12/25/2007 10:00:00 AM","0.8047825","54.25489","-53.18351","37.85891","0.7853429","3.283543","43.15213","21.55811","0.4798473","0.4798473","0.4798473","684.2893","0","0","0","3.283543","0.4911436","0.4798473","3.299102","5.12045","2.7924","0","2.7924","10.55934","95.65973","0","20","1.964155","1.697605","117.6973","0.527832","2.626835","0","8.403993"
"12/25/2007 11:00:00 AM","0.5771305","64.90403","-35.68074","27.91253","0.5722582","2.457207","37.21581","21.55811","0.5120909","0.5120909","0.5120909","479.838","1.432973","0","0","2.457207","0.5241463","0.5120909","0.5000877","7.587359","0.5000877","0","0.5000877","11.03844","100","0","20","1.964384","1.697605","117.6973","0.5633","1.965766","0","10.04457"
"12/25/2007 12:00:00 PM","0.5676962","69.96048","-1.71245","23.42514","0.5637851","2.423342","36.98096","21.55811","0.6194135","0.6194135","0.6194135","391.2316","1.789346","0","0","2.423342","0.6339954","0.6194135","0","8.027969","0","0","0","11.03844","100","0","20","1.964612","1.697605","117.6973","0.6813548","1.938673","0","10.45131"
"12/25/2007 1:00:00 PM","0.4186136","65.62865","33.4744","27.25665","0.4174084","1.826242","32.93831","21.55811","0.4755751","0.4755751","0.4755751","384.007","1.339471","0","0","1.826242","0.4867709","0.4755751","0","8.027975","0","0","0","11.03844","100","0","20","1.96484","1.699847","117.8528","0.5231327","1.460994","0","9.854217"
"12/25/2007 2:00:00 PM","0.3649823","55.27003","52.16319","36.89238","0.3639555","1.602542","31.4688","21.55811","0.3587722","0.3587722","0.3587722","446.674","1.235324","0","0","1.602542","0.3672182","0.3587722","0","8.027976","0","0","0","11.03844","100","0","20","1.965068","1.702089","118.0082","0.3946494","1.282034","0","9.630518"
"12/25/2007 3:00:00 PM","0.4640315","42.71818","60.84298","48.99987","0.4575244","1.992145","34.04353","21.55811","0.3624519","0.3624519","0.3624519","549.6301","1.62116","0","0","1.992145","0.3709845","0.3624519","0","8.027977","0","0","0","11.03844","100","0","20","1.965297","1.702089","118.0082","0.3986971","1.593716","0","10.02012"
"12/25/2007 4:00:00 PM","0.2271166","29.36072","64.94664","62.11841","0.2259561","1.011138","27.69159","21.55811","0.4159949","0.4159949","0.4159949","243.0649","0.5853497","0","0","1.011138","0.425788","0.4159949","0","8.027982","0","0","0","11.03844","100","0","20","1.965525","1.702089","118.0082","0.4575944","0.8089103","0","9.03912"
"12/25/2007 5:00:00 PM","0.1534753","15.68833","66.61842","75.67866","0.150521","0.6794501","25.6369","21.55811","0.3151424","0.3151424","0.3151424","215.601","0.3568888","0","0","0.6794501","0.3225613","0.3151424","0","8.027987","0","0","0","11.03844","100","0","20","1.965753","1.702089","118.0082","0.3466567","0.5435601","0","8.707438"
"12/25/2007 6:00:00 PM","0.02117565","1.92968","66.65362","89.4147","0.02011298","0.09214147","22.10151","21.55811","0.7739474","0.7739474","0.7739474","11.90539","0.0000000000000001110223","0","0","0.09214147","0.7921672","0.7739474","0","8.027992","0","0.7000257","-0.7000257","10.30729","93.37805","0","20","1.965982","1.702089","118.0082","0.8513421","0.07371318","0","8.120133"
"12/25/2007 7:00:00 PM","0","0","65.23559","90","0","0","21.55811","21.55811","0.8396009","0.8396009","0.8396009","0","0","0","0","0","0.8593663","0.8396009","0.7634448","7.355153","0","0.8593663","-0.8593663","9.40934","85.24335","0","20","1.96621","1.702089","118.0082","0.923561","0","0","7.355153"
"12/25/2007 8:00:00 PM","0","0","62.1137","90","0","0","21.55811","21.55811","0.7245329","0.7245329","0.7245329","0","0","0","0","0","0.7415894","0.7245329","1.70507","6.525342","0","0.7415894","-0.7415894","8.634693","78.22565","0","20","1.966438","1.702089","118.0082","0.7969862","0","0","6.525342"
"12/25/2007 9:00:00 PM","0","0","56.48302","90","0","0","21.55811","21.55811","0.3344882","0.3344882","0.3344882","0","0","0","0","0","0.3423625","0.3344882","2.52074","5.806396","0","0.3423625","-0.3423625","8.277439","74.9893","0","20","1.966667","1.702089","118.0082","0.367937","0","0","5.806396"
"12/25/2007 10:00:00 PM","0","0","46.53473","90","0","0","21.55811","21.55811","0.2692703","0.2692703","0.2692703","0","0","0","0","0","0.2756093","0.2692703","2.897943","5.473873","0","0.2756093","-0.2756093","7.989892","72.38445","0","20","1.966895","1.702089","118.0082","0.2961974","0","0","5.473873"
"12/25/2007 11:00:00 PM","0","0","28.86308","90","0","0","21.55811","21.55811","0.2170399","0.2170399","0.2170399","0","0","0","0","0","0.2221493","0.2170399","3.20202","5.205791","0","0.2221493","-0.2221493","7.758152","70.28516","0","20","1.967123","1.702089","118.0082","0.2387439","0","0","5.205791"
"12/26/2007 12:00:00 AM","0","0","1.539855","90","0","0","21.55811","21.55811","0.1102832","0.1102832","0.1102832","0","0","0.00000000000000001387779","0","0","0.1128794","0.1102832","3.447388","4.989454","0","0.1128794","-0.1128794","7.640432","69.21884","0","20","1.967352","1.702089","118.0082","0.1213115","0","0","4.989454"
"12/26/2007 1:00:00 AM","0","0","-26.71418","90","0","0","21.55811","21.55811","0.07917739","0.07917739","0.07917739","0","0","0.00000000000000001387779","0","0","0.08104134","0.07917739","3.572123","4.879464","0","0.08104134","-0.08104134","7.555923","68.45338","0","20","1.96758","1.702089","118.0082","0.08709513","0","0","4.879464"
"12/26/2007 2:00:00 AM","0","0","-45.31348","90","0","0","21.55811","21.55811","0.07710855","0.07710855","0.07710855","0","0","0","0","0","0.07892381","0.07710855","3.661705","4.800464","0","0.07892381","-0.07892381","7.473623","67.70793","0","20","1.967808","1.702089","118.0082","0.08481941","0","0","4.800464"
"12/26/2007 3:00:00 AM","0","0","-55.80952","90","0","0","21.55811","21.55811","0.05726783","0.05726783","0.05726783","0","0","0.000000000000000006938894","0","0","0.058616","0.05726783","3.74898","4.723496","0","0.058616","-0.058616","7.412502","67.15437","0","20","1.968037","1.702089","118.0082","0.06299461","0","0","4.723496"
"12/26/2007 4:00:00 AM","0","0","-61.74208","90","0","0","21.55811","21.55811","0.2269534","0.2269534","0.2269534","0","0","0","0","0","0.2322962","0.2269534","3.813811","4.666317","0","0.2322962","-0.2322962","7.170171","64.95909","0","20","1.968265","1.702089","118.0082","0.2496487","0","0","4.666317"
"12/26/2007 5:00:00 AM","0","0","-65.05093","90","0","0","21.55811","21.55811","0.3522109","0.3522109","0.3522109","0","0","0","0","0","0.3605025","0.3522109","4.071123","4.439421","0","0.3605025","-0.3605025","6.793971","61.55099","0","20","1.968493","1.702089","118.0082","0.387432","0","0","4.439421"
"12/26/2007 6:00:00 AM","0.02919365","0.6496958","-66.60972","90.69518","0.01017641","0.04667206","21.83299","21.55811","0.4790871","0.4790871","0.4790871","9.741875","0","0.0000000000000001110223","0","0.04667206","0.4903654","0.4790871","4.471197","4.086627","0","0.4436934","-0.4436934","6.330856","57.35548","0","20","1.968722","1.702089","118.0082","0.5269958","0.03733765","0","4.133299"
"12/26/2007 7:00:00 AM","0.2088499","14.41074","-66.71135","76.94924","0.1953093","0.8770977","26.85599","21.55811","0.3888803","0.3888803","0.3888803","225.5444","0","0","0","0.8770977","0.3980351","0.3888803","4.964711","3.651401","0.4790626","0","0.4790626","6.789835","61.51382","0","20","1.96895","1.702089","118.0082","0.4277683","0.7016782","0","4.528499"
"12/26/2007 8:00:00 AM","0.5043144","28.10183","-65.21531","63.3608","0.4816908","2.091264","34.71032","21.55811","0.4565759","0.4565759","0.4565759","458.032","0","0","0","2.091264","0.4673243","0.4565759","4.475545","4.082756","1.623939","0","1.623939","8.341496","75.57156","0","20","1.969178","1.702089","118.0082","0.5022334","1.673011","0","6.174019"
"12/26/2007 9:00:00 AM","0.7112228","41.50647","-61.40214","50.1806","0.6888847","2.915534","40.45766","21.55811","0.4594729","0.4594729","0.4594729","634.5388","0","0","0","2.915534","0.4702895","0.4594729","2.829957","5.533599","2.445244","0","2.445244","10.67342","96.69831","0","20","1.969406","1.702089","118.0082","0.5054201","2.332427","0","8.449133"
"12/26/2007 10:00:00 AM","0.9440147","54.17449","-53.31197","37.93328","0.919748","3.7795","46.92676","21.55811","0.3651894","0.3651894","0.3651894","1034.942","3.025419","0","0","3.7795","0.3737864","0.3651894","0.3802937","7.692472","0.3802937","0","0.3802937","11.03785","100","0","20","1.969635","1.702089","118.0082","0.4017083","3.0236","0","11.47197"
"12/26/2007 11:00:00 AM","1.061122","64.8561","-35.91406","27.95302","1.03687","4.195573","50.23527","21.55811","0.5385194","0.5385194","0.5385194","779.0941","3.644376","0","0","4.195573","0.5511969","0.5385194","0","8.027533","0","0","0","11.03785","100","0","20","1.969863","1.702089","118.0082","0.5923713","3.356458","0","12.22311"
"12/26/2007 12:00:00 PM","1.041683","69.98271","-2.027104","23.40239","1.018957","4.132914","49.72809","21.55811","0.5831649","0.5831649","0.5831649","708.7043","3.536021","0","0","4.132914","0.5968934","0.5831649","0","8.027537","0","0","0","11.03785","100","0","20","1.970091","1.702089","118.0082","0.6414813","3.306331","0","12.16045"
"12/26/2007 1:00:00 PM","0.9490606","65.7135","33.30436","27.17699","0.9281326","3.809786","47.16301","21.55811","0.3497552","0.3497552","0.3497552","1089.272","3.451797","0","0","3.809786","0.357989","0.3497552","0","8.027543","0","0","0","11.03785","100","0","20","1.97032","1.702089","118.0082","0.3847307","3.047828","0","11.83733"
"12/26/2007 2:00:00 PM","0.8573472","55.37517","52.1062","36.79007","0.8362398","3.473666","44.57875","21.55811","0.2122084","0.2122084","0.2122084","1636.913","3.256462","0","0","3.473666","0.2172041","0.2122084","0","8.027548","0","0","0","11.03785","100","0","20","1.970548","1.702089","118.0082","0.2334292","2.778933","0","11.50121"
"12/26/2007 3:00:00 PM","0.7550185","42.82787","60.83113","48.89103","0.7317332","3.080251","41.65311","21.55811","0.2229093","0.2229093","0.2229093","1381.84","2.852094","0","0","3.080251","0.2281569","0.2229093","0","8.027553","0","0","0","11.03785","100","0","20","1.970776","1.702089","118.0082","0.2452003","2.4642","0","11.1078"
"12/26/2007 4:00:00 PM","0.4740008","29.4705","64.95522","62.00838","0.4551657","1.982437","33.97849","21.55811","0.2560481","0.2560481","0.2560481","774.2441","1.720361","0","0","1.982437","0.2620758","0.2560481","0","8.027557","0","0","0","11.03785","100","0","20","1.971005","1.703652","118.1165","0.2816529","1.58595","0","10.00999"
"12/26/2007 5:00:00 PM","0.2044315","15.79651","66.63931","75.56952","0.1950293","0.8758686","26.84836","21.55811","0.511126","0.511126","0.511126","171.3606","0.3527099","0","0","0.8758686","0.5231587","0.511126","0","8.027559","0","0","0","11.03785","100","0","20","1.971233","1.705214","118.2249","0.5622386","0.7006949","0","8.903428"
"12/26/2007 6:00:00 PM","0.03249527","2.035172","66.68492","89.30767","0.02510911","0.1149653","22.23657","21.55811","0.8746213","0.8746213","0.8746213","13.14458","0","0","0","0.1149653","0.8952111","0.8746213","0","8.027562","0","0.7802459","-0.7802459","10.22274","92.61726","0","20","1.971461","1.705214","118.2249","0.9620834","0.0919722","0","8.142528"
"12/26/2007 7:00:00 PM","0","0","65.27882","90","0","0","21.55811","21.55811","0.9562901","0.9562901","0.9562901","0","0","0.0000000000000001110223","0","0","0.9788026","0.9562901","0.8512848","7.2773","0","0.9788026","-0.9788026","9.199676","83.34856","0","20","1.971689","1.705214","118.2249","1.051919","0","0","7.2773"
"12/26/2007 8:00:00 PM","0","0","62.17375","90","0","0","21.55811","21.55811","0.3302017","0.3302017","0.3302017","0","0","0","0","0","0.3379751","0.3302017","1.924891","6.331153","0","0.3379751","-0.3379751","8.847004","80.15356","0","20","1.971918","1.705214","118.2249","0.3632218","0","0","6.331153"
"12/26/2007 9:00:00 PM","0","0","56.57011","90","0","0","21.55811","21.55811","0.3531497","0.3531497","0.3531497","0","0","0","0","0","0.3614634","0.3531497","2.296221","6.003847","0","0.3614634","-0.3614634","8.469799","76.73628","0","20","1.972146","1.705214","118.2249","0.3884647","0","0","6.003847"
"12/26/2007 10:00:00 PM","0","0","46.66823","90","0","0","21.55811","21.55811","0.2134949","0.2134949","0.2134949","0","0","0","0","0","0.2185209","0.2134949","2.694094","5.653118","0","0.2185209","-0.2185209","8.241847","74.6712","0","20","1.972374","1.705214","118.2249","0.2348444","0","0","5.653118"
"12/26/2007 11:00:00 PM","0","0","29.06706","90","0","0","21.55811","21.55811","0.1370131","0.1370131","0.1370131","0","0","0.00000000000000002775558","0","0","0.1402386","0.1370131","2.934884","5.440839","0","0.1402386","-0.1402386","8.095585","73.34624","0","20","1.972603","1.705214","118.2249","0.1507144","0","0","5.440839"
"12/27/2007 12:00:00 AM","0","0","1.779069","90","0","0","21.55811","21.55811","0.06865268","0.06865268","0.06865268","0","0","0.00000000000000001387779","0","0","0.07026887","0.06865268","3.089514","5.304506","0","0.07026887","-0.07026887","8.022311","72.68255","0","20","1.972831","1.705214","118.2249","0.07551795","0","0","5.304506"
"12/27/2007 1:00:00 AM","0","0","-26.56048","90","0","0","21.55811","21.55811","0.07348327","0.07348327","0.07348327","0","0","0","0","0","0.07521317","0.07348327","3.167007","5.236171","0","0.07521317","-0.07521317","7.943881","71.97214","0","20","1.973059","1.705214","118.2249","0.08083159","0","0","5.236171"
"12/27/2007 2:00:00 AM","0","0","-45.24637","90","0","0","21.55811","21.55811","0.04810988","0.04810988","0.04810988","0","0","0","0","0","0.04924246","0.04810988","3.249988","5.162998","0","0.04924246","-0.04924246","7.892535","71.50711","0","20","1.973288","1.705214","118.2249","0.05292087","0","0","5.162998"
"12/27/2007 3:00:00 AM","0","0","-55.78754","90","0","0","21.55811","21.55811","0.04711982","0.04711982","0.04711982","0","0","0","0","0","0.04822909","0.04711982","3.304319","5.11508","0","0.04822909","-0.04822909","7.842247","71.05165","0","20","1.973516","1.705214","118.2249","0.0518318","0","0","5.11508"
"12/27/2007 4:00:00 AM","0","0","-61.74311","90","0","0","21.55811","21.55811","0.277178","0.277178","0.277178","0","0","0","0","0","0.2837031","0.277178","3.357545","5.068136","0","0.2837031","-0.2837031","7.546249","68.37003","0","20","1.973744","1.705214","118.2249","0.3048958","0","0","5.068136"
"12/27/2007 5:00:00 AM","0","0","-65.06607","90","0","0","21.55811","21.55811","0.4386642","0.4386642","0.4386642","0","0","0","0","0","0.448991","0.4386642","3.671232","4.791558","0","0.448991","-0.448991","7.077599","64.12415","0","20","1.973973","1.705214","118.2249","0.4825306","0","0","4.791558"
"12/27/2007 6:00:00 AM","0.028594","0.5411711","-66.63625","90.80211","0.009642423","0.04422569","21.81856","21.55811","0.4835698","0.4835698","0.4835698","9.145667","0","0","0","0.04422569","0.4949537","0.4835698","4.168829","4.352801","0","0.4507281","-0.4507281","6.607134","59.86181","0","20","1.974201","1.705214","118.2249","0.5319268","0.03538055","0","4.397027"
"12/27/2007 7:00:00 AM","0.2569287","14.30556","-66.75023","77.05216","0.2348914","1.050034","27.93544","21.55811","0.3859765","0.3859765","0.3859765","272.046","0","0","0","1.050034","0.3950629","0.3859765","4.669495","3.911294","0.6549707","0","0.6549707","7.234385","65.54496","0","20","1.974429","1.705214","118.2249","0.4245741","0.8400269","0","4.961328"
"12/27/2007 8:00:00 AM","0.4546176","28.00161","-65.27125","63.45788","0.4355808","1.901606","33.43872","21.55811","0.2029953","0.2029953","0.2029953","936.7733","0","0","0","1.901606","0.2077741","0.2029953","4.002169","4.499715","1.693832","0","1.693832","8.852561","80.20615","0","20","1.974658","1.705214","118.2249","0.2232949","1.521285","0","6.401321"
"12/27/2007 9:00:00 AM","0.5707539","41.41426","-61.48633","50.26833","0.5565436","2.394338","36.78032","21.55811","0.292387","0.292387","0.292387","818.8934","0","0","0","2.394338","0.2992702","0.292387","2.290039","6.009071","2.095068","0","2.095068","10.85217","98.32327","0","20","1.974886","1.705214","118.2249","0.3216257","1.91547","0","8.403409"
"12/27/2007 10:00:00 AM","0.6132463","54.09741","-53.45","38.0039","0.6038892","2.582953","38.09333","21.55811","0.3996404","0.3996404","0.3996404","646.3193","1.980872","0","0","2.582953","0.4090485","0.3996404","0.1930323","7.857008","0.1930323","0","0.1930323","11.03723","100","0","20","1.975114","1.705214","118.2249","0.4396044","2.066362","0","10.43996"
"12/27/2007 11:00:00 AM","0.4988237","64.81316","-36.1566","27.9882","0.496189","2.150431","35.1107","21.55811","0.4272806","0.4272806","0.4272806","503.2831","1.713092","0","0","2.150431","0.4373395","0.4272806","0","8.02708","0","0","0","11.03723","100","0","20","1.975343","1.705214","118.2249","0.4700087","1.720345","0","10.17751"
"12/27/2007 12:00:00 PM","0.3643792","70.01123","-2.342885","23.37326","0.363747","1.601664","31.46308","21.55811","0.3434896","0.3434896","0.3434896","466.2917","1.250088","0","0","1.601664","0.3515758","0.3434896","0","8.027084","0","0","0","11.03723","100","0","20","1.975571","1.705214","118.2249","0.3778385","1.281331","0","9.628748"
"12/27/2007 1:00:00 PM","0.5420138","65.80358","33.14342","27.09183","0.538379","2.321338","36.27734","21.55811","0.4732207","0.4732207","0.4732207","490.5403","1.836977","0","0","2.321338","0.4843611","0.4732207","0","8.027089","0","0","0","11.03723","100","0","20","1.975799","1.705214","118.2249","0.5205428","1.857071","0","10.34843"
"12/27/2007 2:00:00 PM","0.8853902","55.48369","52.05939","36.68395","0.86335","3.573786","45.34001","21.55811","0.2836251","0.2836251","0.2836251","1260.039","3.283484","0","0","3.573786","0.2903021","0.2836251","0","8.027094","0","0","0","11.03723","100","0","20","1.976027","1.705214","118.2249","0.3119876","2.859029","0","11.60088"
"12/27/2007 3:00:00 PM","0.6097903","42.93957","60.82817","48.77974","0.5941498","2.544349","37.82299","21.55811","0.3337163","0.3337163","0.3337163","762.4287","2.202776","0","0","2.544349","0.3415725","0.3337163","0","8.027099","0","0","0","11.03723","100","0","20","1.976256","1.705214","118.2249","0.3670879","2.035479","0","10.57145"
"12/27/2007 4:00:00 PM","0.4817441","29.5813","64.97159","61.89691","0.4624452","2.012378","34.17924","21.55811","0.4093134","0.4093134","0.4093134","491.6472","1.593428","0","0","2.012378","0.4189492","0.4093134","0","8.027104","0","0","0","11.03723","100","0","20","1.976484","1.705214","118.2249","0.4502447","1.609902","0","10.03948"
"12/27/2007 5:00:00 PM","0.2192993","15.90493","66.66732","75.45976","0.2076489","0.9311853","27.1923","21.55811","0.3728055","0.3728055","0.3728055","249.7778","0.5496033","0","0","0.9311853","0.3815819","0.3728055","0","8.027109","0","0","0","11.03723","100","0","20","1.976712","1.706616","118.3221","0.4100861","0.7449482","0","8.958294"
"12/27/2007 6:00:00 PM","0.03068795","2.140188","66.72306","89.20074","0.02566829","0.1175182","22.25169","21.55811","0.7866929","0.7866929","0.7866929","14.93825","0","0.0000000000000001110223","0","0.1175182","0.8052127","0.7866929","0","8.027112","0","0.6876946","-0.6876946","10.31898","93.49445","0","20","1.976941","1.706616","118.3221","0.8653621","0.09401453","0","8.144629"
"12/27/2007 7:00:00 PM","0","0","65.3289","90","0","0","21.55811","21.55811","1.071703","1.071703","1.071703","0","0","0","0","0","1.096933","1.071703","0.7499183","7.366169","0","1.096933","-1.096933","9.172092","83.1033","0","20","1.977169","1.706616","118.3221","1.178874","0","0","7.366169"
"12/27/2007 8:00:00 PM","0","0","62.24092","90","0","0","21.55811","21.55811","0.6911659","0.6911659","0.6911659","0","0","0","0","0","0.7074369","0.6911659","1.953264","6.305696","0","0.7074369","-0.7074369","8.433185","76.40865","0","20","1.977397","1.706616","118.3221","0.7602825","0","0","6.305696"
"12/27/2007 9:00:00 PM","0","0","56.6648","90","0","0","21.55811","21.55811","0.5151032","0.5151032","0.5151032","0","0","0.0000000000000001110223","0","0","0.5272295","0.5151032","2.732134","5.619155","0","0.5272295","-0.5272295","7.882759","71.42169","0","20","1.977626","1.706616","118.3221","0.5666135","0","0","5.619155"
"12/27/2007 10:00:00 PM","0","0","46.8096","90","0","0","21.55811","21.55811","0.1828653","0.1828653","0.1828653","0","0","0.00000000000000002775558","0","0","0.1871702","0.1828653","3.314155","5.106053","0","0.1871702","-0.1871702","7.687526","69.65295","0","20","1.977854","1.706616","118.3221","0.2011518","0","0","5.106053"
"12/27/2007 11:00:00 PM","0","0","29.27748","90","0","0","21.55811","21.55811","0.153115","0.153115","0.153115","0","0","0","0","0","0.1567196","0.153115","3.520954","4.923715","0","0.1567196","-0.1567196","7.524068","68.1721","0","20","1.978082","1.706616","118.3221","0.1684265","0","0","4.923715"
"12/28/2007 12:00:00 AM","0","0","2.01883","90","0","0","21.55811","21.55811","0.08508354","0.08508354","0.08508354","0","0","0.00000000000000001387779","0","0","0.08708653","0.08508354","3.694242","4.770916","0","0.08708653","-0.08708653","7.433254","67.34943","0","20","1.97831","1.706616","118.3221","0.09359189","0","0","4.770916"
"12/28/2007 1:00:00 AM","0","0","-26.41306","90","0","0","21.55811","21.55811","0.07825454","0.07825454","0.07825454","0","0","0","0","0","0.08009677","0.07825454","3.790565","4.68597","0","0.08009677","-0.08009677","7.34973","66.59281","0","20","1.978539","1.706616","118.3221","0.08608","0","0","4.68597"
"12/28/2007 2:00:00 AM","0","0","-45.18759","90","0","0","21.55811","21.55811","0.08103561","0.08103561","0.08103561","0","0","0","0","0","0.08294331","0.08103561","3.879191","4.60781","0","0.08294331","-0.08294331","7.263237","65.80929","0","20","1.978767","1.706616","118.3221","0.08913917","0","0","4.60781"
"12/28/2007 3:00:00 AM","0","0","-55.77359","90","0","0","21.55811","21.55811","0.07640885","0.07640885","0.07640885","0","0","0","0","0","0.07820763","0.07640885","3.971007","4.526836","0","0.07820763","-0.07820763","7.181684","65.07051","0","20","1.978995","1.706616","118.3221","0.08404974","0","0","4.526836"
"12/28/2007 4:00:00 AM","0","0","-61.75155","90","0","0","21.55811","21.55811","0.2882421","0.2882421","0.2882421","0","0","0.00000000000000005551115","0","0","0.2950278","0.2882421","4.057612","4.450455","0","0.2950278","-0.2950278","6.873861","62.28159","0","20","1.979224","1.706616","118.3221","0.3170663","0","0","4.450455"
"12/28/2007 5:00:00 AM","0","0","-65.08819","90","0","0","21.55811","21.55811","0.4117532","0.4117532","0.4117532","0","0","0","0","0","0.4214464","0.4117532","4.384891","4.161853","0","0.4214464","-0.4214464","6.433993","58.29625","0","20","1.979452","1.708018","118.4192","0.4529285","0","0","4.161853"
"12/28/2007 6:00:00 AM","0.02884202","0.4324643","-66.66961","90.90884","0.008206261","0.03764467","21.77976","21.55811","0.4892054","0.4892054","0.4892054","7.695065","0","0","0","0.03764467","0.500722","0.4892054","4.853422","3.748667","0","0.4630773","-0.4630773","5.950623","53.91671","0","20","1.97968","1.708018","118.4192","0.5381259","0.03011574","0","3.786311"
"12/28/2007 7:00:00 AM","0.19499","14.2009","-66.7961","77.15418","0.1835928","0.8255948","26.53683","21.55811","0.3706111","0.3706111","0.3706111","222.7658","0","0","0","0.8255948","0.3793358","0.3706111","5.369447","3.293555","0.446259","0","0.446259","6.378206","57.79105","0","20","1.979909","1.708018","118.4192","0.4076722","0.6604759","0","4.11915"
"12/28/2007 8:00:00 AM","0.4197245","27.90266","-65.33467","63.5533","0.4037732","1.769465","32.56311","21.55811","0.3225865","0.3225865","0.3225865","548.5243","0","0","0","1.769465","0.3301806","0.3225865","4.912865","3.696208","1.439285","0","1.439285","7.754027","70.25712","0","20","1.980137","1.708018","118.4192","0.3548451","1.415572","0","5.465673"
"12/28/2007 9:00:00 AM","0.5186674","41.32423","-61.57888","50.35347","0.5079941","2.198443","35.4369","21.55811","0.2744861","0.2744861","0.2744861","800.9307","0","0","0","2.198443","0.2809479","0.2744861","3.45021","4.985898","1.917495","0","1.917495","9.584915","86.8465","0","20","1.980365","1.708018","118.4192","0.3019347","1.758755","0","7.184341"
"12/28/2007 10:00:00 AM","0.7995154","54.02369","-53.59752","38.07072","0.7802898","3.264514","43.01068","21.55811","0.3797096","0.3797096","0.3797096","859.7396","1.356915","0","0","3.264514","0.3886485","0.3797096","1.51895","6.688205","1.51895","0","1.51895","11.03662","100","0","20","1.980594","1.708018","118.4192","0.4176806","2.611611","0","9.952719"
"12/28/2007 11:00:00 AM","0.8777754","64.77518","-36.40828","28.01809","0.8593607","3.559103","45.22793","21.55811","0.5845599","0.5845599","0.5845599","608.8519","2.960782","0","0","3.559103","0.5983213","0.5845599","0","8.026627","0","0","0","11.03662","100","0","20","1.980822","1.708018","118.4192","0.6430159","2.847283","0","11.58573"
"12/28/2007 12:00:00 PM","1.028235","70.04602","-2.659845","23.33776","1.005942","4.087168","49.35986","21.55811","0.4758543","0.4758543","0.4758543","858.9117","3.600111","0","0","4.087168","0.4870566","0.4758543","0","8.026631","0","0","0","11.03662","100","0","20","1.98105","1.708018","118.4192","0.5234397","3.269734","0","12.1138"
"12/28/2007 1:00:00 PM","0.8693539","65.89886","32.99171","27.00119","0.8516468","3.530664","45.01126","21.55811","0.4782539","0.4782539","0.4782539","738.2405","3.041151","0","0","3.530664","0.4895127","0.4782539","0","8.026636","0","0","0","11.03662","100","0","20","1.981279","1.708018","118.4192","0.5260792","2.824531","0","11.5573"
"12/28/2007 2:00:00 PM","0.9320079","55.59551","52.0229","36.57409","0.9086489","3.73929","46.61415","21.55811","0.3937635","0.3937635","0.3937635","949.6283","3.336256","0","0","3.73929","0.4030333","0.3937635","0","8.026641","0","0","0","11.03662","100","0","20","1.981507","1.708018","118.4192","0.4331398","2.991432","0","11.76593"
"12/28/2007 3:00:00 PM","0.764124","43.0532","60.83418","48.66608","0.7407151","3.114528","41.904","21.55811","0.4427741","0.4427741","0.4427741","703.4124","2.66133","0","0","3.114528","0.4531977","0.4427741","0","8.026647","0","0","0","11.03662","100","0","20","1.981735","1.708018","118.4192","0.4870515","2.491622","0","11.14117"
"12/28/2007 4:00:00 PM","0.5092","29.69305","64.9958","61.78409","0.4880339","2.117177","34.88545","21.55811","0.1900688","0.1900688","0.1900688","1113.901","1.922634","0","0","2.117177","0.1945433","0.1900688","0","8.026651","0","0","0","11.03662","100","0","20","1.981964","1.708018","118.4192","0.2090756","1.693742","0","10.14383"
"12/28/2007 5:00:00 PM","0.2668097","16.0135","66.70248","75.34946","0.2475571","1.105026","28.28126","21.55811","0.3923596","0.3923596","0.3923596","281.636","0.7034293","0","0","1.105026","0.4015962","0.3923596","0","8.026656","0","0","0","11.03662","100","0","20","1.982192","1.709814","118.5438","0.4315955","0.8840205","0","9.131681"
"12/28/2007 6:00:00 PM","0.03710689","2.244644","66.76803","89.09399","0.02715191","0.12429","22.2918","21.55811","0.8062099","0.8062099","0.8062099","15.41658","0","0","0","0.12429","0.8251893","0.8062099","0","8.026658","0","0.7008993","-0.7008993","10.30455","93.36889","0","20","1.98242","1.709814","118.5438","0.8868309","0.099432","0","8.150948"
"12/28/2007 7:00:00 PM","0","0","65.38579","90","0","0","21.55811","21.55811","0.8070354","0.8070354","0.8070354","0","0","0.0000000000000001110223","0","0","0.8260342","0.8070354","0.764375","7.352978","0","0.8260342","-0.8260342","9.441504","85.54908","0","20","1.982648","1.709814","118.5438","0.8877389","0","0","7.352978"
"12/28/2007 8:00:00 PM","0","0","62.31518","90","0","0","21.55811","21.55811","0.5171884","0.5171884","0.5171884","0","0","0","0","0","0.5293638","0.5171884","1.669326","6.55549","0","0.5293638","-0.5293638","8.888846","80.54166","0","20","1.982877","1.709814","118.5438","0.5689073","0","0","6.55549"
"12/28/2007 9:00:00 PM","0","0","56.76703","90","0","0","21.55811","21.55811","0.3051531","0.3051531","0.3051531","0","0","0","0","0","0.3123368","0.3051531","2.250829","6.042956","0","0.3123368","-0.3123368","8.56295","77.5889","0","20","1.983105","1.709814","118.5438","0.3356684","0","0","6.042956"
"12/28/2007 10:00:00 PM","0","0","46.95878","90","0","0","21.55811","21.55811","0.2636625","0.2636625","0.2636625","0","0","0.00000000000000005551115","0","0","0.2698695","0.2636625","2.594465","5.74004","0","0.2698695","-0.2698695","8.281395","75.0379","0","20","1.983333","1.709814","118.5438","0.2900287","0","0","5.74004"
"12/28/2007 11:00:00 PM","0","0","29.49429","90","0","0","21.55811","21.55811","0.1402117","0.1402117","0.1402117","0","0","0","0","0","0.1435125","0.1402117","2.891783","5.477934","0","0.1435125","-0.1435125","8.131718","73.68184","0","20","1.983562","1.709814","118.5438","0.1542329","0","0","5.477934"
"12/29/2007 12:00:00 AM","0","0","2.259114","90","0","0","21.55811","21.55811","0.1035657","0.1035657","0.1035657","0","0","0","0","0","0.1060038","0.1035657","3.049995","5.338444","0","0.1060038","-0.1060038","8.021171","72.68034","0","20","1.98379","1.709814","118.5438","0.1139223","0","0","5.338444"
"12/29/2007 1:00:00 AM","0","0","-26.27201","90","0","0","21.55811","21.55811","0.1053504","0.1053504","0.1053504","0","0","0","0","0","0.1078305","0.1053504","3.166912","5.235355","0","0.1078305","-0.1078305","7.908718","71.66157","0","20","1.984018","1.709814","118.5438","0.1158854","0","0","5.235355"
"12/29/2007 2:00:00 AM","0","0","-45.13725","90","0","0","21.55811","21.55811","0.09719375","0.09719375","0.09719375","0","0","0.00000000000000001387779","0","0","0.09948184","0.09719375","3.28591","5.130429","0","0.09948184","-0.09948184","7.804975","70.7217","0","20","1.984247","1.709814","118.5438","0.1069131","0","0","5.130429"
"12/29/2007 3:00:00 AM","0","0","-55.76773","90","0","0","21.55811","21.55811","0.08142415","0.08142415","0.08142415","0","0","0","0","0","0.083341","0.08142415","3.395748","5.033576","0","0.083341","-0.083341","7.718067","69.93439","0","20","1.984475","1.709814","118.5438","0.08956657","0","0","5.033576"
"12/29/2007 4:00:00 AM","0","0","-61.76743","90","0","0","21.55811","21.55811","0.319554","0.319554","0.319554","0","0","0.00000000000000005551115","0","0","0.3270768","0.319554","3.487799","4.952402","0","0.3270768","-0.3270768","7.376777","66.84207","0","20","1.984703","1.709814","118.5438","0.3515094","0","0","4.952402"
"12/29/2007 5:00:00 AM","0","0","-65.11729","90","0","0","21.55811","21.55811","0.4305521","0.4305521","0.4305521","0","0","0","0","0","0.4406879","0.4305521","3.849746","4.633266","0","0.4406879","-0.4406879","6.916803","62.67433","0","20","1.984931","1.709814","118.5438","0.4736073","0","0","4.633266"
"12/29/2007 6:00:00 AM","0.02356434","0.3236602","-66.70981","91.01531","0.01240745","0.05689007","21.89327","21.55811","0.4998944","0.4998944","0.4998944","11.38042","0","0","0","0.05689007","0.5116626","0.4998944","4.338521","4.202274","0","0.4547725","-0.4547725","6.442112","58.3732","0","20","1.98516","1.709814","118.5438","0.5498838","0.04551205","0","4.259164"
"12/29/2007 7:00:00 AM","0.1979644","14.09684","-66.84895","77.25523","0.1857427","0.8350563","26.59539","21.55811","0.4840308","0.4840308","0.4840308","172.5213","0","0","0","0.8350563","0.4954256","0.4840308","4.844084","3.756434","0.3396307","0","0.3396307","6.767612","61.32276","0","20","1.985388","1.709814","118.5438","0.5324339","0.668045","0","4.591491"
"12/29/2007 8:00:00 AM","0.5167087","27.80505","-65.40555","63.64697","0.4931944","2.138228","35.02798","21.55811","0.44763","0.44763","0.44763","477.6776","0","0","0","2.138228","0.4581679","0.44763","4.497244","4.062274","1.680061","0","1.680061","8.372683","75.86683","0","20","1.985616","1.709814","118.5438","0.492393","1.710583","0","6.200503"
"12/29/2007 9:00:00 AM","0.7667133","41.23643","-61.67973","50.43596","0.7422835","3.120504","41.94782","21.55811","0.4256134","0.4256134","0.4256134","733.1781","0","0","0","3.120504","0.4356329","0.4256134","2.79506","5.563011","2.684871","0","2.684871","10.93169","99.05479","0","20","1.985845","1.709814","118.5438","0.4681747","2.496403","0","8.683515"
"12/29/2007 10:00:00 AM","0.8608239","53.95336","-53.75439","38.13373","0.8391171","3.48433","44.6595","21.55811","0.4687838","0.4687838","0.4687838","743.2702","2.895729","0","0","3.48433","0.4798197","0.4687838","0.1087817","7.930332","0.1087817","0","0.1087817","11.036","100","0","20","1.986073","1.709814","118.5438","0.5156622","2.787464","0","11.41466"
"12/29/2007 11:00:00 AM","0.8627982","64.7422","-36.66905","28.04266","0.8450514","3.506296","44.82608","21.55811","0.4235075","0.4235075","0.4235075","827.9182","3.072819","0","0","3.506296","0.4334775","0.4235075","0","8.026175","0","0","0","11.036","100","0","20","1.986301","1.709814","118.5438","0.4658583","2.805037","0","11.53247"
"12/29/2007 12:00:00 PM","0.9821053","70.08708","-2.978035","23.29591","0.9612361","3.928608","48.09667","21.55811","0.7659057","0.7659057","0.7659057","512.9362","3.144672","0","0","3.928608","0.7839363","0.7659057","0","8.02618","0","0","0","11.036","100","0","20","1.98653","1.709814","118.5438","0.8424963","3.142886","0","11.95479"
"12/29/2007 1:00:00 PM","0.9631355","65.99931","32.84941","26.9051","0.9419252","3.859439","47.55185","21.55811","0.6631567","0.6631567","0.6631567","581.9799","3.180671","0","0","3.859439","0.6787685","0.6631567","0","8.026185","0","0","0","11.036","100","0","20","1.986758","1.709814","118.5438","0.7294725","3.087551","0","11.88562"
"12/29/2007 2:00:00 PM","0.8396885","55.71057","51.99687","36.46053","0.8195288","3.411553","44.10998","21.55811","0.4624997","0.4624997","0.4624997","737.6336","2.938166","0","0","3.411553","0.4733876","0.4624997","0","8.02619","0","0","0","11.036","100","0","20","1.986986","1.709814","118.5438","0.5087497","2.729243","0","11.43774"
"12/29/2007 3:00:00 PM","0.7776752","43.16866","60.84923","48.55013","0.7539152","3.164744","42.27291","21.55811","0.4738108","0.4738108","0.4738108","667.934","2.679779","0","0","3.164744","0.484965","0.4738108","0","8.026195","0","0","0","11.036","100","0","20","1.987215","1.709814","118.5438","0.5211919","2.531795","0","11.19094"
"12/29/2007 4:00:00 PM","0.5150582","29.80565","65.02786","61.67001","0.4936625","2.140136","35.0409","21.55811","0.3025868","0.3025868","0.3025868","707.2803","1.830426","0","0","2.140136","0.3097101","0.3025868","0","8.0262","0","0","0","11.036","100","0","20","1.987443","1.709814","118.5438","0.3328454","1.712109","0","10.16634"
"12/29/2007 5:00:00 PM","0.2406011","16.12213","66.7448","75.23872","0.2258681","1.010754","27.68919","21.55811","0.5217894","0.5217894","0.5217894","193.7093","0.4766813","0","0","1.010754","0.5340731","0.5217894","0","8.026205","0","0","0","11.036","100","0","20","1.987671","1.71131","118.6475","0.5739683","0.8086035","0","9.03696"
"12/29/2007 6:00:00 PM","0.01841589","2.348456","66.81981","88.98753","0.01809033","0.08289415","22.04684","21.55811","0.9097081","0.9097081","0.9097081","9.11217","0","0","0","0.08289415","0.9311239","0.9097081","0","8.026207","0","0.8482298","-0.8482298","10.14971","91.97105","0","20","1.9879","1.71131","118.6475","1.000679","0.06631532","0","8.109101"
"12/29/2007 7:00:00 PM","0","0","65.44947","90","0","0","21.55811","21.55811","0.9254911","0.9254911","0.9254911","0","0","0","0","0","0.9472785","0.9254911","0.925807","7.21028","0","0.9472785","-0.9472785","9.159676","83.00008","0","20","1.988128","1.71131","118.6475","1.01804","0","0","7.21028"
"12/29/2007 8:00:00 PM","0","0","62.39647","90","0","0","21.55811","21.55811","0.5919323","0.5919323","0.5919323","0","0","0.0000000000000001110223","0","0","0.6058672","0.5919323","1.965032","6.294424","0","0.6058672","-0.6058672","8.527023","77.26751","0","20","1.988356","1.71131","118.6475","0.6511255","0","0","6.294424"
"12/29/2007 9:00:00 PM","0","0","56.87672","90","0","0","21.55811","21.55811","0.3716587","0.3716587","0.3716587","0","0","0","0","0","0.3804081","0.3716587","2.63176","5.706734","0","0.3804081","-0.3804081","8.13003","73.67033","0","20","1.988585","1.71131","118.6475","0.4088246","0","0","5.706734"
