sep=,
"12/29/2007 10:00:00 PM","0","0","47.11567","90","0","0","21.55811","21.55811","0.2495891","0.2495891","0.2495891","0","0","0","0","0","0.2554648","0.2495891","3.051183","5.336985","0","0.2554648","-0.2554648","7.863513","71.25545","0","20","1.988813","1.71131","118.6475","0.274548","0","0","5.336985"
"12/29/2007 11:00:00 PM","0","0","29.71741","90","0","0","21.55811","21.55811","0.174639","0.174639","0.174639","0","0","0","0","0","0.1787503","0.174639","3.333205","5.08834","0","0.1787503","-0.1787503","7.677067","69.56612","0","20","1.989041","1.71131","118.6475","0.1921029","0","0","5.08834"
"12/30/2007 12:00:00 AM","0","0","2.499899","90","0","0","21.55811","21.55811","0.1218658","0.1218658","0.1218658","0","0","0","0","0","0.1247347","0.1218658","3.530709","4.914197","0","0.1247347","-0.1247347","7.54698","68.3875","0","20","1.989269","1.71131","118.6475","0.1340523","0","0","4.914197"
"12/30/2007 1:00:00 AM","0","0","-26.13746","90","0","0","21.55811","21.55811","0.1105939","0.1105939","0.1105939","0","0","0","0","0","0.1131974","0.1105939","3.668608","4.792598","0","0.1131974","-0.1131974","7.428929","67.31792","0","20","1.989498","1.71131","118.6475","0.1216532","0","0","4.792598"
"12/30/2007 2:00:00 AM","0","0","-45.09549","90","0","0","21.55811","21.55811","0.1304895","0.1304895","0.1304895","0","0","0","0","0","0.1335614","0.1304895","3.793823","4.682181","0","0.1335614","-0.1335614","7.289634","66.05584","0","20","1.989726","1.71131","118.6475","0.1435384","0","0","4.682181"
"12/30/2007 3:00:00 AM","0","0","-55.77004","90","0","0","21.55811","21.55811","0.1269763","0.1269763","0.1269763","0","0","0","0","0","0.1299655","0.1269763","3.941668","4.551806","0","0.1299655","-0.1299655","7.15409","64.82774","0","20","1.989954","1.71131","118.6475","0.1396739","0","0","4.551806"
"12/30/2007 4:00:00 AM","0","0","-61.79078","90","0","0","21.55811","21.55811","0.4084607","0.4084607","0.4084607","0","0","0","0","0","0.4180765","0.4084607","4.085628","4.424854","0","0.4180765","-0.4180765","6.717743","60.87387","0","20","1.990183","1.71131","118.6475","0.4493068","0","0","4.424854"
"12/30/2007 5:00:00 AM","0","0","-65.1534","90","0","0","21.55811","21.55811","0.5416675","0.5416675","0.5416675","0","0","0","0","0","0.5544192","0.5416675","4.54977","4.015563","0","0.5544192","-0.5544192","6.13889","55.62864","0","20","1.990411","1.712806","118.7512","0.5958343","0","0","4.015563"
"12/30/2007 6:00:00 AM","0.02014972","0.2148438","-66.75682","91.12141","0.01371656","0.06288329","21.92864","21.55811","0.5846784","0.5846784","0.5846784","10.75519","0","0","0","0.06288329","0.5984425","0.5846784","5.167025","3.471202","0","0.5355592","-0.5355592","5.579756","50.56207","0","20","1.990639","1.714602","118.8758","0.6431462","0.05030663","0","3.534086"
"12/30/2007 7:00:00 AM","0.2331042","13.99347","-66.90874","77.35521","0.214012","0.9590141","27.36579","21.55811","0.5332576","0.5332576","0.5332576","179.8407","0","0","0","0.9590141","0.5458113","0.5332576","5.764898","2.943872","0.4132028","0","0.4132028","5.975698","54.15009","0","20","1.990868","1.714602","118.8758","0.5865834","0.7672113","0","3.902887"
"12/30/2007 8:00:00 AM","0.3849811","27.70886","-65.48383","63.73883","0.3722653","1.637516","31.69702","21.55811","0.5849231","0.5849231","0.5849231","279.9541","0","0","0","1.637516","0.598693","0.5849231","5.341311","3.317455","1.038823","0","1.038823","6.969653","63.15718","0","20","1.991096","1.714602","118.8758","0.6434154","1.310013","0","4.954971"
"12/30/2007 9:00:00 AM","0.325708","41.15091","-61.78881","50.51575","0.3241111","1.433837","30.37576","21.55811","0.5874154","0.5874154","0.5874154","244.0925","0","0","0","1.433837","0.601244","0.5874154","4.28157","4.251987","0.8325928","0","0.8325928","7.766673","70.37973","0","20","1.991324","1.714602","118.8758","0.6461569","1.147069","0","5.685823"
"12/30/2007 10:00:00 AM","0.4090579","53.88646","-53.92055","38.19288","0.4072632","1.784016","32.65912","21.55811","0.6391672","0.6391672","0.6391672","279.1157","0","0","0","1.784016","0.6542141","0.6391672","3.435482","4.997964","1.129802","0","1.129802","8.847445","80.17361","0","20","1.991552","1.714602","118.8758","0.7030839","1.427213","0","6.78198"
"12/30/2007 11:00:00 AM","0.3612585","64.71418","-36.93885","28.06193","0.3605685","1.588266","31.37581","21.55811","0.748486","0.748486","0.748486","212.1972","0","0","0","1.588266","0.7661065","0.748486","2.293429","6.004693","0.8221597","0","0.8221597","9.634497","87.30592","0","20","1.991781","1.714602","118.8758","0.8233347","1.270613","0","7.592959"
"12/30/2007 12:00:00 PM","0.4993508","70.1344","-3.297512","23.24771","0.4971204","2.154225","35.13643","21.55811","0.7228238","0.7228238","0.7228238","298.029","0","0","0","2.154225","0.7398401","0.7228238","1.465543","6.73433","1.414384","0","1.414384","10.98659","99.55859","0","20","1.992009","1.714602","118.8758","0.7951062","1.72338","0","8.888555"
"12/30/2007 1:00:00 PM","0.3736215","66.1049","32.71667","26.80359","0.3728703","1.64006","31.71363","21.55811","0.6024222","0.6024222","0.6024222","272.2442","0.9726645","0","0","1.64006","0.6166041","0.6024222","0.05079112","7.980911","0.05079112","0","0.05079112","11.03531","100","0","20","1.992237","1.714602","118.8758","0.6626645","1.312048","0","9.620971"
"12/30/2007 2:00:00 PM","0.4527803","55.82879","51.98145","36.34335","0.4502499","1.962187","33.84296","21.55811","0.5066931","0.5066931","0.5066931","387.2535","1.443565","0","0","1.962187","0.5186213","0.5066931","0","8.025663","0","0","0","11.03531","100","0","20","1.992466","1.714602","118.8758","0.5573623","1.569749","0","9.987849"
"12/30/2007 3:00:00 PM","0.6117094","43.28589","60.8734","48.43197","0.5963006","2.552883","37.88269","21.55811","0.4457511","0.4457511","0.4457511","572.7149","2.096638","0","0","2.552883","0.4562447","0.4457511","0","8.025668","0","0","0","11.03531","100","0","20","1.992694","1.714602","118.8758","0.4903262","2.042306","0","10.57855"
"12/30/2007 4:00:00 PM","0.4275067","29.91901","65.06783","61.55475","0.4134734","1.809877","32.83001","21.55811","0.5489222","0.5489222","0.5489222","329.7146","1.248032","0","0","1.809877","0.5618446","0.5489222","0","8.025673","0","0","0","11.03531","100","0","20","1.992922","1.714602","118.8758","0.6038145","1.447901","0","9.835549"
"12/30/2007 5:00:00 PM","0.1806228","16.23073","66.79427","75.12762","0.1754281","0.7896207","26.31454","21.55811","0.7192208","0.7192208","0.7192208","109.7884","0.05346836","0","0","0.7896207","0.7361524","0.7192208","0","8.025678","0","0","0","11.03531","100","0","20","1.993151","1.714602","118.8758","0.7911429","0.6316966","0","8.815299"
"12/30/2007 6:00:00 PM","0.03831869","2.451538","66.8784","88.88142","0.02929865","0.1340845","22.34985","21.55811","1.23993","1.23993","1.23993","10.81388","0","0","0","0.1340845","1.26912","1.23993","0","8.025682","0","1.135036","-1.135036","9.848457","89.24623","0","20","1.993379","1.714602","118.8758","1.363923","0.1072676","0","8.159767"
"12/30/2007 7:00:00 PM","0","0","65.51991","90","0","0","21.55811","21.55811","1.316444","1.316444","1.316444","0","0","0","0","0","1.347435","1.316444","1.240854","6.932207","0","1.347435","-1.347435","8.438732","76.47155","0","20","1.993607","1.714602","118.8758","1.448089","0","0","6.932207"
"12/30/2007 8:00:00 PM","0","0","62.48474","90","0","0","21.55811","21.55811","0.7405624","0.7405624","0.7405624","0","0","0","0","0","0.7579963","0.7405624","2.724353","5.624682","0","0.7579963","-0.7579963","7.646912","69.29626","0","20","1.993836","1.714602","118.8758","0.8146186","0","0","5.624682"
"12/30/2007 9:00:00 PM","0","0","56.9938","90","0","0","21.55811","21.55811","0.5651297","0.5651297","0.5651297","0","0","0","0","0","0.5784337","0.5651297","3.562104","4.886124","0","0.5784337","-0.5784337","7.042948","63.8233","0","20","1.994064","1.714602","118.8758","0.6216427","0","0","4.886124"
"12/30/2007 10:00:00 PM","0","0","47.28019","90","0","0","21.55811","21.55811","0.2897967","0.2897967","0.2897967","0","0","0","0","0","0.2966189","0.2897967","4.203273","4.320783","0","0.2966189","-0.2966189","6.733464","61.01889","0","20","1.994292","1.714602","118.8758","0.3187763","0","0","4.320783"
"12/30/2007 11:00:00 PM","0","0","29.9468","90","0","0","21.55811","21.55811","0.1888001","0.1888001","0.1888001","0","0","0","0","0","0.1932447","0.1888001","4.53254","4.03042","0","0.1932447","-0.1932447","6.531892","59.19237","0","20","1.994521","1.714602","118.8758","0.2076801","0","0","4.03042"
"12/31/2007 12:00:00 AM","0","0","2.741165","90","0","0","21.55811","21.55811","0.07914266","0.07914266","0.07914266","0","0","0","0","0","0.0810058","0.07914266","4.747254","3.841059","0","0.0810058","-0.0810058","6.44742","58.42702","0","20","1.994749","1.714602","118.8758","0.08705693","0","0","3.841059"
"12/31/2007 1:00:00 AM","0","0","-26.00953","90","0","0","21.55811","21.55811","0.09328417","0.09328417","0.09328417","0","0","0","0","0","0.09548022","0.09328417","4.83728","3.76165","0","0.09548022","-0.09548022","6.34785","57.52485","0","20","1.994977","1.714602","118.8758","0.1026126","0","0","3.76165"
"12/31/2007 2:00:00 AM","0","0","-45.0624","90","0","0","21.55811","21.55811","0.07796229","0.07796229","0.07796229","0","0","0","0","0","0.07979763","0.07796229","4.943448","3.668003","0","0.07979763","-0.07979763","6.264638","56.7709","0","20","1.995206","1.714602","118.8758","0.08575851","0","0","3.668003"
"12/31/2007 3:00:00 AM","0","0","-55.78059","90","0","0","21.55811","21.55811","0.06738609","0.06738609","0.06738609","0","0","0","0","0","0.06897246","0.06738609","5.032209","3.589706","0","0.06897246","-0.06897246","6.192717","56.11927","0","20","1.995434","1.714602","118.8758","0.0741247","0","0","3.589706"
"12/31/2007 4:00:00 AM","0","0","-61.82165","90","0","0","21.55811","21.55811","0.340419","0.340419","0.340419","0","0","0","0","0","0.348433","0.340419","5.108953","3.522007","0","0.348433","-0.348433","5.829123","52.82445","0","20","1.995662","1.714602","118.8758","0.3744609","0","0","3.522007"
"12/31/2007 5:00:00 AM","0","0","-65.19652","90","0","0","21.55811","21.55811","0.4387519","0.4387519","0.4387519","0","0","0.00000000000000005551115","0","0","0.4490808","0.4387519","5.497442","3.179359","0","0.4490808","-0.4490808","5.360379","48.57673","0","20","1.99589","1.718677","119.1582","0.4826271","0","0","3.179359"
"12/31/2007 6:00:00 AM","0.01101683","0.1060999","-66.81065","91.22707","0.01063634","0.04877893","21.84542","21.55811","0.414665","0.414665","0.414665","11.76346","0","0.00000000000000005551115","0","0.04877893","0.4244268","0.414665","5.9993","2.73669","0","0.3756478","-0.3756478","4.968358","45.02427","0","20","1.996119","1.718677","119.1582","0.4561315","0.03902314","0","2.785469"
"12/31/2007 7:00:00 AM","0.06873103","13.89085","-66.97545","77.45406","0.06854101","0.3122923","23.41195","21.55811","0.4193717","0.4193717","0.4193717","74.4667","0","0.00000000000000005551115","0","0.3122923","0.4292443","0.4193717","6.41988","2.365674","0","0.1169521","-0.1169521","4.84639","43.91908","0","20","1.996347","1.718677","119.1582","0.4613089","0.2498338","0","2.677967"
"12/31/2007 8:00:00 AM","0.1020724","27.61415","-65.56947","63.82883","0.1019225","0.4626344","24.31693","21.55811","0.3218754","0.3218754","0.3218754","143.7309","0","0","0","0.4626344","0.3294528","0.3218754","6.550877","2.250097","0.1331815","0","0.1331815","4.974092","45.07645","0","20","1.996575","1.718677","119.1582","0.354063","0.3701075","0","2.712731"
"12/31/2007 9:00:00 AM","0.2656377","41.06771","-61.90604","50.5928","0.2649736","1.180371","28.75713","21.55811","0.3847952","0.3847952","0.3847952","306.7531","0","0","0","1.180371","0.3938538","0.3847952","6.413667","2.371118","0.7865172","0","0.7865172","5.727087","51.9004","0","20","1.996804","1.718677","119.1582","0.4232747","0.9442968","0","3.551489"
"12/31/2007 10:00:00 AM","0.3110104","53.823","-54.09589","38.24816","0.3104241","1.3755","30.00075","21.55811","0.4737874","0.4737874","0.4737874","290.3201","0","0","0","1.3755","0.484941","0.4737874","5.60646","3.083114","0.8905589","0","0.8905589","6.57948","59.62515","0","20","1.997032","1.718677","119.1582","0.5211661","1.1004","0","4.458614"
"12/31/2007 11:00:00 AM","0.3792105","64.69112","-37.21763","28.0759","0.3783855","1.663229","31.86515","21.55811","0.2060845","0.2060845","0.2060845","807.0615","0","0","0","1.663229","0.210936","0.2060845","4.69624","3.88584","1.452292","0","1.452292","7.967692","72.2057","0","20","1.99726","1.718677","119.1582","0.2266929","1.330583","0","5.549069"
"12/31/2007 12:00:00 PM","0.5112687","70.18795","-3.618332","23.19317","0.5088082","2.201749","35.45941","21.55811","0.5812662","0.5812662","0.5812662","378.785","0","0","0","2.201749","0.59495","0.5812662","3.221908","5.185764","1.606799","0","1.606799","9.503035","86.11964","0","20","1.997489","1.718677","119.1582","0.6393928","1.761399","0","7.387513"
"12/31/2007 1:00:00 PM","0.406302","66.21559","32.5937","26.6967","0.4052659","1.77569","32.60417","21.55811","0.4601698","0.4601698","0.4601698","385.8772","0","0","0","1.77569","0.4710028","0.4601698","1.602924","6.612786","1.304687","0","1.304687","10.75059","97.42561","0","20","1.997717","1.718677","119.1582","0.5061867","1.420552","0","8.388476"
"12/31/2007 2:00:00 PM","0.295157","55.9501","51.97677","36.22263","0.2946944","1.308214","29.57006","21.55811","0.3054053","0.3054053","0.3054053","428.3533","0.6992412","0","0","1.308214","0.312595","0.3054053","0.2963776","7.764067","0.2963776","0","0.2963776","11.03466","100","0","20","1.997945","1.718677","119.1582","0.3359458","1.046571","0","9.072281"
"12/31/2007 3:00:00 PM","0.4430926","43.40477","60.90675","48.31169","0.4380116","1.911661","33.50568","21.55811","0.4014338","0.4014338","0.4014338","476.2083","1.500777","0","0","1.911661","0.4108841","0.4014338","0","8.025189","0","0","0","11.03466","100","0","20","1.998173","1.718677","119.1582","0.4415771","1.529329","0","9.936851"
"12/31/2007 4:00:00 PM","0.2036865","30.03304","65.11572","61.4384","0.2030399","0.9110015","27.06666","21.55811","0.2844816","0.2844816","0.2844816","320.2321","0.6198228","0","0","0.9110015","0.2911787","0.2844816","0","8.025194","0","0","0","11.03466","100","0","20","1.998402","1.718677","119.1582","0.3129298","0.7288012","0","8.936195"
"12/31/2007 5:00:00 PM","0.08443063","16.33922","66.85088","75.01626","0.08421514","0.3830281","23.83671","21.55811","0.4766034","0.4766034","0.4766034","80.36621","0","0","0","0.3830281","0.4878234","0.4766034","0","8.025199","0","0.1047952","-0.1047952","10.92538","99.01054","0","20","1.99863","1.718677","119.1582","0.5242637","0.3064225","0","8.408227"
"12/31/2007 6:00:00 PM","0.03928914","2.553807","66.94375","88.77575","0.03035294","0.138893","22.37836","21.55811","1.084722","1.084722","1.084722","12.80448","0","0","0","0.138893","1.110258","1.084722","0.1138624","7.924796","0","0.9713651","-0.9713651","9.910103","89.80988","0","20","1.998858","1.718677","119.1582","1.193194","0.1111144","0","8.063688"
"12/31/2007 7:00:00 PM","0","0","65.59708","90","0","0","21.55811","21.55811","0.8857495","0.8857495","0.8857495","0","0","0.0000000000000001110223","0","0","0.9066014","0.8857495","1.175569","6.989284","0","0.9066014","-0.9066014","8.96268","81.2241","0","20","1.999087","1.718677","119.1582","0.9743245","0","0","6.989284"
"12/31/2007 8:00:00 PM","0","0","62.57994","90","0","0","21.55811","21.55811","0.6125516","0.6125516","0.6125516","0","0","0","0","0","0.626972","0.6125516","2.171127","6.111871","0","0.626972","-0.626972","8.307954","75.29083","0","20","1.999315","1.718677","119.1582","0.6738068","0","0","6.111871"
"12/31/2007 9:00:00 PM","0","0","57.11821","90","0","0","21.55811","21.55811","0.3665318","0.3665318","0.3665318","0","0","0","0","0","0.3751605","0.3665318","2.86182","5.503033","0","0.3751605","-0.3751605","7.916442","71.74292","0","20","1.999543","1.718677","119.1582","0.403185","0","0","5.503033"
"12/31/2007 10:00:00 PM","0","0","47.45227","90","0","0","21.55811","21.55811","0.3214694","0.3214694","0.3214694","0","0","0","0","0","0.3290372","0.3214694","3.275888","5.13799","0","0.3290372","-0.3290372","7.573104","68.63158","0","20","1.999772","1.718677","119.1582","0.3536164","0","0","5.13799"
"12/31/2007 11:00:00 PM","0","0","30.18242","90","0","0","21.55811","21.55811","0.1606146","0.1606146","0.1606146","0","0","0","0","0","0.1643957","0.1606146","3.639654","4.817264","0","0.1643957","-0.1643957","7.401637","67.0778","0","20","2","1.718677","119.1582","0.1766761","0","0","4.817264"
