sep=,
"Time","Global Solar","Sunerg Solar  Solar Altitude","Sunerg Solar  Solar Azimuth","Sunerg Solar  Angle of Incidence","Sunerg Solar  Incident Solar","Sunerg Solar  Power Output","Sunerg Solar  Cell Temperature","Wind Speed","Generic 1 kW Power Output","Generic 1 kW Operating Status","Ambient Temperature","AC Primary Load","AC Primary Load Served","Autosize Genset Power Output","Autosize Genset Operating Status","Autosize Genset Fuel","Total Electrical Load Served","Renewable Penetration","Excess Electrical Production","Unmet Electrical Load","Total Renewable Power Output","Inverter Power Input","Inverter Power Output","Rectifier Power Input","Rectifier Power Output","Generic 1kWh Lead Acid [ASM] Maximum Charge Power","Generic 1kWh Lead Acid [ASM] Maximum Discharge Power","Generic 1kWh Lead Acid [ASM] Charge Power","Generic 1kWh Lead Acid [ASM] Discharge Power","Generic 1kWh Lead Acid [ASM] Input Power","Generic 1kWh Lead Acid [ASM] Energy Content","Generic 1kWh Lead Acid [ASM] State of Charge","Generic 1kWh Lead Acid [ASM] Energy Cost","Generic 1kWh Lead Acid [ASM] Temperature","Generic 1kWh Lead Acid [ASM] Degradation - Time and Temperature","Generic 1kWh Lead Acid [ASM] Degradation - Cycling","Generic 1kWh Lead Acid [ASM] Equivalent Cycles","AC Required Operating Capacity","DC Required Operating Capacity","AC Operating Capacity","DC Operating Capacity"
,"kW/m2","°","°","°","kW/m2","kW","°C","m/s","kW","status","°C","kW","kW","kW","status","L","kW","%","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kWh","%","$/kWh","C","%","%","cycles","kW","kW","kW","kW"
"1/1/2007 12:00:00 AM","0","0","2.98289","90","0","0","21.87823","3.346756","0","0","21.87823","0.07626469","0.07626469","0","0","0","0.07626469","0","0","0","0","0.08027862","0.07626469","0","0","0","5.524475","0","0.08027862","-0.08027862","13.62781","99.36456","0","20","0.0001364171","0","0","0.08389116","0","0","5.524475"
"1/1/2007 1:00:00 AM","0","0","-25.88836","90","0","0","21.87823","2.994001","0","0","21.87823","0.06435664","0.06435664","0","0","0","0.06435664","0","0","0","0","0.06774384","0.06435664","0","0","0.07705775","5.457041","0","0.06774384","-0.06774384","13.55427","98.82845","0","20","0.0002728342","0","0","0.07079231","0","0","5.457041"
"1/1/2007 2:00:00 AM","0","0","-45.03814","90","0","0","21.87823","3.091096","0","0","21.87823","0.09475788","0.09475788","0","0","0","0.09475788","0","0","0.00000000000000001387779","0","0.09974514","0.09475788","0","0","0.1362546","5.400011","0","0.09974514","-0.09974514","13.44593","98.03869","0","20","0.0004092513","0","0","0.1042337","0","0","5.400011"
"1/1/2007 3:00:00 AM","0","0","-55.79946","90","0","0","21.87823","3.610127","0.003057183","0","21.87823","0.1166775","0.1166775","0","0","0","0.1166775","2.620199","0","0","0.003057183","0.1196003","0.1136203","0","0","0.2253428","5.315776","0","0.1196003","-0.1196003","13.316","97.09142","0","20","0.0005456685","0","0","0.1298738","0","0.003057183","5.315776"
"1/1/2007 4:00:00 AM","0","0","-61.86006","90","0","0","21.87823","4.237965","0.01402347","0","21.87823","0.4039032","0.4039032","0","0","0","0.4039032","3.471988","0","0.00000000000000005551115","0.01402347","0.4103997","0.3898797","0","0","0.3310995","5.214391","0","0.4103997","-0.4103997","12.86837","93.82774","0","20","0.0006820856","0","0","0.4513052","0","0.01402347","5.214391"
"1/1/2007 5:00:00 AM","0","0","-65.24667","90","0","0","21.87823","4.645492","0.02114163","0","21.87823","0.5945734","0.5945734","0","0","0","0.5945734","3.555765","0","0.0000000000000001110223","0.02114163","0.6036124","0.5734317","0","0","0.7190409","4.862139","0","0.6036124","-0.6036124","12.20825","89.0147","0","20","0.0008185027","0","0","0.6646016","0","0.02114163","4.862139"
"1/1/2007 6:00:00 AM","0.007530417","0","-66.87128","90","0","0","21.87823","5.944635","0.04958362","0","21.87823","0.4839057","0.4839057","0","0","0","0.4839057","10.24655","0","0","0.04958362","0.4571811","0.4343221","0","0","1.280215","4.334298","0","0.4571811","-0.4571811","11.70928","85.37662","0","20","0.0009549198","0","0","0.557088","0","0.04958362","4.334298"
"1/1/2007 7:00:00 AM","0.05863877","13.78907","-67.04906","77.5517","0.05849563","0.1117487","23.46044","7.269418","0.1248655","0","21.87823","0.4226749","0.4226749","0","0","0","0.4226749","55.98018","0.00000000000000005551115","0","0.2366142","0.3134836","0.2978094","0","0","1.677532","3.928694","0","0.2017349","-0.2017349","11.48987","83.77694","0","20","0.001091337","0","0","0.5273751","0.08939894","0.1248655","4.040442"
"1/1/2007 8:00:00 AM","0.1027744","27.521","-65.66241","63.91688","0.1026225","0.1950689","24.65679","7.954219","0.1846717","0","21.87823","0.356323","0.356323","0","0","0","0.356323","106.572","0","0","0.3797405","0.1806856","0.1716513","0","0","1.824174","3.74854","0.01438326","0","0.01438326","11.50313","83.87373","0","20","0.001227754","0","0","0.4842912","0.1560551","0.1846717","3.943609"
"1/1/2007 9:00:00 AM","0.1853838","40.98691","-62.03136","50.66704","0.1851236","0.3485795","26.9","7.656126","0.1586381","0","21.87823","0.4230095","0.4230095","0","0","0","0.4230095","119.9069","0","0","0.5072176","0.2782857","0.2643714","0","0","1.778062","3.759466","0.07029389","0","0.07029389","11.56788","84.346","0","20","0.001364171","0","0","0.5446295","0.2788636","0.1586381","4.108046"
"1/1/2007 10:00:00 AM","0.02800673","53.76302","-54.28033","38.29953","0.02798554","0.05364714","22.63467","8.703226","0.2741194","0","21.87823","0.3965939","0.3965939","0","0","0","0.3965939","82.64538","0","0.00000000000000005551115","0.3277665","0.1289205","0.1224745","0","0","1.70814","3.812741","0","0.07527339","-0.07527339","11.48615","83.7502","0","20","0.001500588","0.0001457535","0.006014745","0.573313","0.04291771","0.2741194","3.866388"
"1/1/2007 11:00:00 AM","0.01402739","64.67303","-37.50536","28.08457","0.01401728","0.02691275","22.25699","7.209481","0.1196309","0","21.87823","0.5532295","0.5532295","0","0","0","0.5532295","26.48877","0","0.0000000000000001110223","0.1465437","0.4564195","0.4335985","0","0","1.784191","3.745504","0","0.4295067","-0.4295067","11.01756","80.33362","0","20","0.001637005","0.0001457535","0.006014745","0.6683679","0.0215302","0.1196309","3.772417"
"1/1/2007 12:00:00 PM","0.1740038","70.24773","-3.940556","23.13231","0.1738315","0.3277433","26.59247","9.237312","0.3427852","0","21.87823","0.6892014","0.6892014","0","0","0","0.6892014","97.29065","0","0","0.6705286","0.3646486","0.3464162","0","0","2.21121","3.357014","0","0.0369053","-0.0369053","10.97751","80.04171","0","20","0.001773423","0.0001457535","0.006014745","0.9295142","0.2621947","0.3427852","3.684758"
"1/1/2007 1:00:00 PM","0.1551515","66.33134","32.48069","26.58446","0.1550008","0.292873","26.07998","11.56742","0.7153388","0","21.87823","0.482934","0.482934","0","0","0","0.482934","208.7681","0","0","1.008212","0","0","0.2324048","0.2207846","2.21319","3.323586","0.5136576","0","0.5136576","11.44833","83.47475","0","20","0.00190984","0.0001457535","0.006014745","0.8888968","0.2342984","0.7153388","3.616458"
"1/1/2007 2:00:00 PM","0.06233403","56.07442","51.983","36.09842","0.0622826","0.1189323","23.56302","10.93458","0.6189243","0","21.87823","0.3545281","0.3545281","0","0","0","0.3545281","208.1236","0","0","0.7378565","0","0","0.2643962","0.2511764","1.76414","3.714355","0.3701087","0","0.3701087","11.78812","85.95242","0","20","0.002046257","0.0001457535","0.006014745","0.699443","0.09514582","0.6189243","3.833287"
"1/1/2007 3:00:00 PM","0.0376774","43.52523","60.94936","48.18938","0.03764688","0.0720891","22.89603","12.43049","0.8284023","0","21.87823","0.2068279","0.2068279","0","0","0","0.2068279","435.382","0","0","0.9004915","0","0","0.6215745","0.5904957","1.481175","3.993223","0.6625848","0","0.6625848","12.39443","90.37341","0","20","0.002182674","0.0001457535","0.006014745","0.6417119","0.05767128","0.8284023","4.065312"
"1/1/2007 4:00:00 PM","0.08605359","30.14764","65.17155","61.32107","0.08594768","0.1636827","24.20443","11.00765","0.6304107","0","21.87823","0.3645333","0.3645333","0","0","0","0.3645333","217.8384","0","0","0.7940934","0","0","0.2658774","0.2525836","0.9638112","4.484253","0.4162662","0","0.4162662","12.77639","93.15863","0","20","0.002319091","0.0001457535","0.006014745","0.7161919","0.1309461","0.6304107","4.647936"
"1/1/2007 5:00:00 PM","0.05345345","16.44749","66.91466","74.90471","0.05335831","0.1019936","23.32132","9.056923","0.317365","0","21.87823","0.4618762","0.4618762","0","0","0","0.4618762","90.79459","0","0","0.4193586","0.1521171","0.1445113","0","0","0.6729416","4.789278","0","0.05012348","-0.05012348","12.72199","92.76208","0","20","0.002455508","0.0001457535","0.006014745","0.6667464","0.08159491","0.317365","4.891271"
"1/1/2007 6:00:00 PM","0.0368275","2.655178","67.01588","88.67062","0.03070143","0.05883541","22.70813","8.702209","0.273995","0","21.87823","1.055626","1.055626","0.7257378","0","0.322171","1.055626","31.52919","0","0","0.3328304","0.05883541","0.05589364","0","0","0.765796","4.746046","0.00000000000000007632783","0","0.00000000000000007632783","12.72199","92.76221","0","20","0.002591925","0.0001457535","0.006014745","1.298187","0.04706833","2.973995","4.804881"
"1/1/2007 7:00:00 PM","0","0","65.68094","90","0","0","21.87823","7.853666","0.17589","0","21.87823","0.911245","0.911245","0","0","0","0.911245","19.30216","0","0","0.17589","0.7740579","0.735355","0","0","0.776862","4.746053","0","0.7740579","-0.7740579","11.87347","86.57533","0","20","0.002728342","0.000145789","0.006016209","1.090315","0","0.17589","4.746053"
"1/1/2007 8:00:00 PM","0","0","62.68203","90","0","0","21.87823","5.586191","0.03757259","0","21.87823","0.6644679","0.6644679","0","0","0","0.6644679","5.654537","0","0.0000000000000001110223","0.03757259","0.6598899","0.6268954","0","0","1.549868","4.062891","0","0.6598899","-0.6598899","11.15124","81.30932","0","20","0.002864759","0.000145789","0.006016209","0.749701","0","0.03757259","4.062891"
"1/1/2007 9:00:00 PM","0","0","57.24988","90","0","0","21.87823","7.096143","0.1097327","0","21.87823","0.4943427","0.4943427","0","0","0","0.4943427","22.1977","0","0.00000000000000005551115","0.1097327","0.4048527","0.38461","0","0","2.155807","3.468428","0","0.4048527","-0.4048527","10.70969","78.0902","0","20","0.003001177","0.003394325","0.1400721","0.5986434","0","0.1097327","3.468428"
"1/1/2007 10:00:00 PM","0","0","47.63183","90","0","0","21.87823","7.106938","0.1106755","0","21.87823","0.223467","0.223467","0","0","0","0.223467","49.52655","0","0","0.1106755","0.1187279","0.1127915","0","0","2.494707","3.099134","0","0.1187279","-0.1187279","10.58071","77.1497","0","20","0.003137594","0.003394325","0.1400721","0.3011515","0","0.1106755","3.099134"
"1/1/2007 11:00:00 PM","0","0","30.42423","90","0","0","21.87823","6.903335","0.09289405","0","21.87823","0.1660731","0.1660731","0","0","0","0.1660731","55.93565","0","0","0.09289405","0.07703054","0.07317901","0","0","2.55938","2.990405","0","0.07703054","-0.07703054","10.49707","76.53986","0","20","0.003274011","0.003394325","0.1400721","0.2291274","0","0.09289405","2.990405"
"1/2/2007 12:00:00 AM","0","0","3.225055","90","0","0","21.87823","7.626867","0.1560828","0","21.87823","0.09561405","0.09561405","0","0","0","0.09561405","163.2426","-0.000000000000000006938894","0","0.1560828","0","0","0.06046877","0.05744533","2.609523","2.919698","0.05744533","0","0.05744533","10.55","76.92579","0","20","0.003410428","0.003394325","0.1400721","0.1832169","0","0.1560828","2.919698"
"1/2/2007 1:00:00 AM","0","0","-25.77407","90","0","0","21.87823","5.423119","0.03472425","0","21.87823","0.06773297","0.06773297","0","0","0","0.06773297","51.2664","0","0","0.03472425","0.03474602","0.03300872","0","0","2.544678","2.964461","0","0.03474602","-0.03474602","10.51229","76.65096","0","20","0.003546845","0.003394325","0.1400721","0.09186839","0","0.03472425","2.964461"
"1/2/2007 2:00:00 AM","0","0","-45.02282","90","0","0","21.87823","6.512674","0.07438809","0","21.87823","0.02857171","0.02857171","0","0","0","0.02857171","260.3557","-0.000000000000000006938894","0","0.07438809","0","0","0.04581638","0.04352556","2.578477","2.932587","0.04352556","0","0.04352556","10.5524","76.94352","0","20","0.003683262","0.003465291","0.1430006","0.06862292","0","0.07438809","2.932587"
"1/2/2007 3:00:00 AM","0","0","-55.82672","90","0","0","21.87823","7.629796","0.1563386","0","21.87823","0.09572325","0.09572325","0","0","0","0.09572325","163.3236","-0.000000000000000006938894","0","0.1563386","0","0","0.06061538","0.05758461","2.537845","2.966509","0.05758461","0","0.05758461","10.60546","77.33048","0","20","0.003819679","0.003465291","0.1430006","0.1834649","0","0.1563386","2.966509"
"1/2/2007 4:00:00 AM","0","0","-61.90605","90","0","0","21.87823","7.014505","0.102603","0","21.87823","0.1890969","0.1890969","0","0","0","0.1890969","54.25948","0","0.00000000000000002775558","0.102603","0.09104624","0.08649392","0","0","2.49014","3.011321","0","0.09104624","-0.09104624","10.50658","76.60963","0","20","0.003956096","0.003465291","0.1430006","0.2593082","0","0.102603","3.011321"
"1/2/2007 5:00:00 AM","0","0","-65.30383","90","0","0","21.87823","4.258297","0.0143786","0","21.87823","0.331632","0.331632","0","0","0","0.331632","4.33571","0","0.00000000000000005551115","0.0143786","0.3339509","0.3172534","0","0","2.58681","2.92778","0","0.3339509","-0.3339509","10.14272","73.95659","0","20","0.004092514","0.003667056","0.1513268","0.3719845","0","0.0143786","2.92778"
"1/2/2007 6:00:00 AM","0.01243468","0","-66.93871","90","0","0","21.87823","2.841302","0","0","21.87823","0.3059258","0.3059258","0","0","0","0.3059258","0","0","0","0","0.3220272","0.3059258","0","0","2.922282","2.618396","0","0.3220272","-0.3220272","9.791903","71.39868","0","20","0.00422893","0.003667056","0.1513268","0.3365184","0","0","2.618396"
"1/2/2007 7:00:00 AM","0.1040938","13.6882","-67.12952","77.64806","0.103247","0.196242","24.67374","2.915167","0","0","21.87823","0.3382912","0.3382912","0","0","0","0.3382912","58.00981","0","0","0.196242","0.356096","0.3382912","0","0","3.225049","2.317238","0","0.1598539","-0.1598539","9.618141","70.13178","0","20","0.004365348","0.003667056","0.1513268","0.3721203","0.1569936","0","2.513479"
"1/2/2007 8:00:00 AM","0.2450681","27.42945","-65.76262","64.00293","0.2428984","0.4543154","28.47594","4.341606","0.01583374","0","21.87823","0.2727764","0.2727764","0","0","0","0.2727764","172.3569","0","0","0.4701491","0.270466","0.2569427","0","0","3.354673","2.167033","0.1838494","0","0.1838494","9.787287","71.36522","0","20","0.004501765","0.003667056","0.1513268","0.3079709","0.3634523","0.01583374","2.621348"
"1/2/2007 9:00:00 AM","0.4612845","40.90854","-62.1647","50.73844","0.4541197","0.8283949","34.27311","3.824797","0.006806771","0","21.87823","0.2833635","0.2833635","0","0","0","0.2833635","294.7457","0","0","0.8352017","0.2911124","0.2765568","0","0","3.170074","2.313273","0.5372825","0","0.5372825","10.27963","74.95528","0","20","0.004638182","0.003667056","0.1513268","0.3151033","0.6627159","0.006806771","3.141668"
"1/2/2007 10:00:00 AM","0.7957819","53.70654","-54.47377","38.34698","0.7768271","1.361542","43.23965","3.802749","0.006421655","0","21.87823","0.2556227","0.2556227","0","0","0","0.2556227","535.1494","0","0","1.367963","0.2623169","0.2492011","0","0","2.710823","2.735197","1.099225","0","1.099225","11.28062","82.25427","0","20","0.004774599","0.003667056","0.1513268","0.2843958","1.089233","0.006421655","4.096739"
"1/2/2007 11:00:00 AM","1.040104","64.65989","-37.802","28.08795","1.016731","1.727283","49.99279","5.301775","0.03260477","0","21.87823","0.3168227","0.3168227","0","0","0","0.3168227","555.4803","0","0","1.759888","0.2991768","0.2842179","0","0","1.818221","3.575904","1.428106","0","1.428106","12.57642","91.70291","0","20","0.004911016","0.003667056","0.1513268","0.3648073","1.381826","0.03260477","5.303187"
"1/2/2007 12:00:00 PM","1.107258","70.31374","-4.264249","23.06514","1.083393","1.82421","51.88271","5.101162","0.02910072","0","21.87823","0.5297869","0.5297869","0","0","0","0.5297869","349.8218","0.5747113","0","1.85331","0.5270381","0.5006862","0","0","0.7224602","4.630136","0.7224602","0","0.7224602","13.23708","96.52032","0","20","0.005047434","0.003667056","0.1513268","0.597316","1.459368","0.02910072","6.454345"
"1/2/2007 1:00:00 PM","0.9927647","66.45213","32.37784","26.4669","0.9710036","1.659608","48.69978","4.798725","0.02381811","0","21.87823","0.4696692","0.4696692","0","0","0","0.4696692","358.428","0.9421775","0","1.683426","0.469317","0.4458511","0","0","0.2481133","5.152836","0.2481133","0","0.2481133","13.46518","98.1837","0","20","0.00518385","0.003667056","0.1513268","0.5285452","1.327686","0.02381811","6.812443"
"1/2/2007 2:00:00 PM","1.010261","56.20166","52.00029","35.97081","0.9852498","1.680795","49.10232","5.300667","0.03258541","0","21.87823","0.3736632","0.3736632","0","0","0","0.3736632","458.5361","1.192435","0","1.713381","0.3590292","0.3410778","0","0","0.129331","5.330991","0.129331","0","0.129331","13.58424","99.05199","0","20","0.005320268","0.003667056","0.1513268","0.4273222","1.344636","0.03258541","7.011786"
"1/2/2007 3:00:00 PM","0.6956384","43.64717","61.0013","48.06513","0.6757625","1.199612","40.41715","6.159475","0.05896502","0","21.87823","0.2685195","0.2685195","0","0","0","0.2685195","468.7095","0.9115742","0","1.258577","0.2205837","0.2095545","0","0","0.06745362","5.423511","0.06745362","0","0.06745362","13.64638","99.50703","0","20","0.005456685","0.007255993","0.2994298","0.324854","0.9596892","0.05896502","6.623123"
"1/2/2007 4:00:00 PM","0.2357834","30.26271","65.23537","61.20283","0.2345844","0.4391895","28.2489","6.695972","0.08239217","0","21.87823","0.3191971","0.3191971","0","0","0","0.3191971","163.4043","0.1549259","0","0.5215816","0.2492684","0.2368049","0","0","0.03499524","5.471757","0.03499524","0","0.03499524","13.67863","99.7422","0","20","0.005593102","0.007255993","0.2994298","0.3923129","0.3513516","0.08239217","5.910947"
"1/2/2007 5:00:00 PM","0.2108892","16.55547","66.98559","74.79308","0.2021145","0.3798266","27.36303","6.594692","0.07796958","0","21.87823","0.5626835","0.5626835","0","0","0","0.5626835","81.35945","0.0000000000000001110223","0","0.4577962","0.5102252","0.4847139","0","0","0.01833389","5.496715","0","0.1303985","-0.1303985","13.53695","98.70905","0","20","0.005729519","0.007255993","0.2994298","0.6579366","0.3038613","0.07796958","5.876541"
"1/2/2007 6:00:00 PM","0.03992424","2.755568","67.09474","88.56609","0.03220372","0.06170394","22.74877","5.8567","0.04574376","0","21.87823","0.585228","0.585228","0","0","0","0.585228","18.35997","0","0.0000000000000001110223","0.1074477","0.5678781","0.5394842","0","0","0.1499189","5.386891","0","0.5061741","-0.5061741","12.98413","94.67799","0","20","0.005865936","0.007255993","0.2994298","0.6666226","0.04936315","0.04574376","5.448595"
"1/2/2007 7:00:00 PM","0","0","65.77145","90","0","0","21.87823","6.225535","0.06184963","0","21.87823","0.6507618","0.6507618","0","0","0","0.6507618","9.504189","0","0","0.06184963","0.6199076","0.5889122","0","0","0.6350515","4.954","0","0.6199076","-0.6199076","12.30604","89.73345","0","20","0.006002353","0.007255993","0.2994298","0.7467628","0","0.06184963","4.954"
"1/2/2007 8:00:00 PM","0","0","62.79095","90","0","0","21.87823","4.384164","0.01657709","0","21.87823","0.4973","0.4973","0","0","0","0.4973","3.333419","0","0.00000000000000005551115","0.01657709","0.5060241","0.4807229","0","0","1.205763","4.413454","0","0.5060241","-0.5060241","11.75338","85.70361","0","20","0.00613877","0.007255993","0.2994298","0.5553185","0","0.01657709","4.413454"
"1/2/2007 9:00:00 PM","0","0","57.38874","90","0","0","21.87823","3.68183","0.004309602","0","21.87823","0.2439067","0.2439067","0","0","0","0.2439067","1.766906","0","0.00000000000000002775558","0.004309602","0.2522074","0.2395971","0","0","1.648399","3.965117","0","0.2522074","-0.2522074","11.47889","83.70205","0","20","0.006275187","0.007255993","0.2994298","0.2704521","0","0.004309602","3.965117"
"1/2/2007 10:00:00 PM","0","0","47.81881","90","0","0","21.87823","3.372329","0","0","21.87823","0.166504","0.166504","0","0","0","0.166504","0","0","0","0","0.1752674","0.166504","0","0","1.840742","3.739836","0","0.1752674","-0.1752674","11.28833","82.31256","0","20","0.006411605","0.007255993","0.2994298","0.1831544","0","0","3.739836"
"1/2/2007 11:00:00 PM","0","0","30.67219","90","0","0","21.87823","3.460902","0.0004507094","0","21.87823","0.1705623","0.1705623","0","0","0","0.1705623","0.2642492","0","0.00000000000000002775558","0.0004507094","0.1790648","0.1701116","0","0","1.976762","3.582431","0","0.1790648","-0.1790648","11.09364","80.89288","0","20","0.006548021","0.007255993","0.2994298","0.1878439","0","0.0004507094","3.582431"
"1/3/2007 12:00:00 AM","0","0","3.467638","90","0","0","21.87823","2.09255","0","0","21.87823","0.1063349","0.1063349","0","0","0","0.1063349","0","0","0.00000000000000001387779","0","0.1119315","0.1063349","0","0","2.129825","3.420747","0","0.1119315","-0.1119315","10.97205","80.00627","0","20","0.006684439","0.007255993","0.2994298","0.1169684","0","0","3.420747"
"1/3/2007 1:00:00 AM","0","0","-25.66681","90","0","0","21.87823","2.24585","0","0","21.87823","0.06796531","0.06796531","0","0","0","0.06796531","0","0","0","0","0.07154244","0.06796531","0","0","2.219584","3.319332","0","0.07154244","-0.07154244","10.89438","79.43989","0","20","0.006820856","0.007255993","0.2994298","0.07476185","0","0","3.319332"
"1/3/2007 2:00:00 AM","0","0","-45.01656","90","0","0","21.87823","3.751806","0.005531846","0","21.87823","0.07238842","0.07238842","0","0","0","0.07238842","7.641893","0","0","0.005531846","0.07037534","0.06685657","0","0","2.275291","3.25437","0","0.07037534","-0.07037534","10.81797","78.88275","0","20","0.006957273","0.007255993","0.2994298","0.08239318","0","0.005531846","3.25437"
"1/3/2007 3:00:00 AM","0","0","-55.86244","90","0","0","21.87823","3.020129","0","0","21.87823","0.1052694","0.1052694","0","0","0","0.1052694","0","0","0","0","0.1108099","0.1052694","0","0","2.335221","3.190333","0","0.1108099","-0.1108099","10.6976","78.00504","0","20","0.00709369","0.007255993","0.2994298","0.1157963","0","0","3.190333"
"1/3/2007 4:00:00 AM","0","0","-61.95965","90","0","0","21.87823","1.225431","0","0","21.87823","0.320262","0.320262","0","0","0","0.320262","0","0","0","0","0.3371179","0.320262","0","0","2.438046","3.089178","0","0.3371179","-0.3371179","10.33027","75.32652","0","20","0.007230107","0.007255993","0.2994298","0.3522882","0","0","3.089178"
"1/3/2007 5:00:00 AM","0","0","-65.36803","90","0","0","21.87823","1.036385","0","0","21.87823","0.5645742","0.5645742","0","0","0","0.5645742","0","0","0.0000000000000001110223","0","0.5942886","0.5645742","0","0","2.769624","2.778434","0","0.5942886","-0.5942886","9.680429","70.58807","0","20","0.007366525","0.007255993","0.2994298","0.6210316","0","0","2.778434"
"1/3/2007 6:00:00 AM","0.02204435","0","-67.0129","90","0","0","21.87823","2.987094","0","0","21.87823","0.4710541","0.4710541","0","0","0","0.4710541","0","0","0","0","0.4958464","0.4710541","0","0","3.352042","2.221141","0","0.4958464","-0.4958464","9.138968","66.64218","0","20","0.007502941","0.01089081","0.4494262","0.5181594","0","0","2.221141"
"1/3/2007 7:00:00 AM","0.2420452","13.58832","-67.21682","77.74306","0.2206925","0.4138483","27.86973","4.224363","0.01378589","0","21.87823","0.3180837","0.3180837","0","0","0","0.3180837","134.4408","0","0","0.4276341","0.3203135","0.3042978","0","0","3.809836","1.749623","0.09353475","0","0.09353475","9.22511","67.27034","0","20","0.007639359","0.01089081","0.4494262","0.356785","0.3310786","0.01378589","2.163471"
"1/3/2007 8:00:00 AM","0.4564797","27.33959","-65.87003","64.08691","0.4367905","0.7984468","33.79538","3.686422","0.004389809","0","21.87823","0.3590551","0.3590551","0","0","0","0.3590551","223.5971","0","0","0.8028367","0.3733318","0.3546652","0","0","3.668275","1.825121","0.425115","0","0.425115","9.615158","70.1146","0","20","0.007775776","0.01089081","0.4494262","0.3971555","0.6387575","0.004389809","2.623568"
"1/3/2007 9:00:00 AM","0.654209","40.83265","-62.30597","50.80695","0.6345992","1.132335","39.27133","3.586688","0.002647775","0","21.87823","0.3923236","0.3923236","0","0","0","0.3923236","289.2977","0","0","1.134983","0.4101851","0.3896758","0","0","3.283762","2.164847","0.7221502","0","0.7221502","10.27553","74.93011","0","20","0.007912192","0.01089081","0.4494262","0.4328798","0.9058682","0.002647775","3.297183"
"1/3/2007 10:00:00 AM","0.9616172","53.65357","-54.67615","38.3905","0.9371416","1.608872","47.74406","6.01252","0.05254795","0","21.87823","0.4144022","0.4144022","0","0","0","0.4144022","400.9197","0","0","1.66142","0.3808993","0.3618543","0","0","2.685457","2.732082","1.227973","0","1.227973","11.39218","83.07282","0","20","0.00804861","0.01089081","0.4494262","0.4821164","1.287098","0.05254795","4.340954"
"1/3/2007 11:00:00 AM","1.148635","64.65167","-38.10754","28.08605","1.122604","1.88026","52.99713","7.995557","0.1882819","0","21.87823","0.5969854","0.5969854","0","0","0","0.5969854","346.4979","0","0","2.068542","0.4302142","0.4087035","0","0","1.7054","3.668522","1.450046","0","1.450046","12.70757","92.66476","0","20","0.008185027","0.01089081","0.4494262","0.7508249","1.504208","0.1882819","5.548782"
"1/3/2007 12:00:00 PM","1.207975","70.38593","-4.589479","22.99167","1.181771","1.96348","54.68254","7.765158","0.1681603","0","21.87823","0.5375909","0.5375909","0","0","0","0.5375909","396.5171","0.9659218","0","2.13164","0.3888744","0.3694307","0","0","0.6086833","4.735","0.6086833","0","0.6086833","13.26489","96.7288","0","20","0.008321445","0.01089081","0.4494262","0.6754302","1.570784","0.1681603","6.69848"
"1/3/2007 1:00:00 PM","1.176053","66.57788","32.28538","26.34408","1.149809","1.918727","53.7715","6.047208","0.05406264","0","21.87823","0.4346152","0.4346152","0","0","0","0.4346152","453.9164","1.284946","0","1.97279","0.4005816","0.3805526","0","0","0.2331993","5.174909","0.2331993","0","0.2331993","13.47932","98.29243","0","20","0.008457861","0.01089081","0.4494262","0.5051081","1.534982","0.05406264","7.093637"
"1/3/2007 2:00:00 PM","1.036594","56.33175","52.02881","35.83988","1.010988","1.718837","49.83026","6.823443","0.0879584","0","21.87823","0.3262034","0.3262034","0","0","0","0.3262034","553.886","1.346477","0","1.806795","0.2507842","0.238245","0","0","0.1215759","5.342268","0.1215759","0","0.1215759","13.59125","99.10864","0","20","0.008594278","0.01089081","0.4494262","0.402803","1.375069","0.0879584","7.061105"
"1/3/2007 3:00:00 PM","0.7720472","43.77049","61.06264","47.93903","0.7491159","1.317602","42.46442","7.139964","0.1135598","0","21.87823","0.3789192","0.3789192","0","0","0","0.3789192","377.6957","0.9748555","0","1.431162","0.2793258","0.2653595","0","0","0.06342068","5.429212","0.06342068","0","0.06342068","13.64968","99.53471","0","20","0.008730696","0.01089081","0.4494262","0.473591","1.054082","0.1135598","6.746813"
"1/3/2007 4:00:00 PM","0.5245109","30.37817","65.30717","61.08379","0.5034043","0.9128377","35.63388","6.937426","0.0958714","0","21.87823","0.3728389","0.3728389","0","0","0","0.3728389","270.5482","0.5881988","0","1.008709","0.2915447","0.2769675","0","0","0.03309422","5.474482","0.03309422","0","0.03309422","13.68018","99.76117","0","20","0.008867113","0.01494941","0.6169108","0.4580585","0.7302702","0.0958714","6.38732"
"1/3/2007 5:00:00 PM","0.2448811","16.66306","67.06367","74.68144","0.2309423","0.4325539","28.14947","6.961379","0.09796324","0","21.87823","0.8091609","0.8091609","0","0","0","0.8091609","65.56386","0","0","0.5305172","0.7486292","0.7111977","0","0","0.01683701","5.498288","0","0.3160753","-0.3160753","13.33588","97.25037","0","20","0.00900353","0.01494941","0.6169108","0.9390587","0.3460431","0.09796324","5.930842"
"1/3/2007 6:00:00 PM","0.04496859","2.854892","67.18033","88.46225","0.03389326","0.06492883","22.79448","7.074697","0.1078598","0","21.87823","1.099637","1.099637","0.9300946","0","0.3703943","1.099637","15.71324","0","0","0.1727886","0.06492883","0.06168239","0","0","0.3280234","5.230637","0.00000000000000006938894","0","0.00000000000000006938894","13.33588","97.25037","0","20","0.009139947","0.01494941","0.6169108","1.26353","0.05194306","2.80786","5.295565"
"1/3/2007 7:00:00 PM","0","0","65.86857","90","0","0","21.87823","7.224095","0.1209072","0","21.87823","0.6117163","0.6117163","0","0","0","0.6117163","19.76525","0","0.0000000000000001110223","0.1209072","0.5166411","0.4908091","0","0","0.3065097","5.230636","0","0.5166411","-0.5166411","12.77155","93.13505","0","20","0.009276364","0.01494941","0.6169108","0.7333415","0","0.1209072","5.230636"
"1/3/2007 8:00:00 PM","0","0","62.90665","90","0","0","21.87823","5.870634","0.0463522","0","21.87823","0.6014205","0.6014205","0","0","0","0.6014205","7.70712","0","0","0.0463522","0.5842823","0.5550683","0","0","0.804052","4.786072","0","0.5842823","-0.5842823","12.13274","88.47659","0","20","0.009412781","0.01494941","0.6169108","0.6847386","0","0.0463522","4.786072"
"1/3/2007 9:00:00 PM","0","0","57.53474","90","0","0","21.87823","5.701322","0.03958356","0","21.87823","0.4370266","0.4370266","0","0","0","0.4370266","9.057473","0","0.00000000000000005551115","0.03958356","0.418361","0.397443","0","0","1.34044","4.274035","0","0.418361","-0.418361","11.67637","85.14862","0","20","0.009549199","0.01494941","0.6169108","0.500521","0","0.03958356","4.274035"
"1/3/2007 10:00:00 PM","0","0","48.01313","90","0","0","21.87823","7.474957","0.1428159","0","21.87823","0.3476089","0.3476089","0","0","0","0.3476089","41.08524","0","0","0.1428159","0.2155715","0.2047929","0","0","1.698505","3.902517","0","0.2155715","-0.2155715","11.44187","83.43853","0","20","0.009685615","0.01494941","0.6169108","0.4537777","0","0.1428159","3.902517"
"1/3/2007 11:00:00 PM","0","0","30.92627","90","0","0","21.87823","6.075269","0.055288","0","21.87823","0.202367","0.202367","0","0","0","0.202367","27.32066","0","0","0.055288","0.15482","0.147079","0","0","1.861888","3.709756","0","0.15482","-0.15482","11.27359","82.21139","0","20","0.009822032","0.01494941","0.6169108","0.2502477","0","0.055288","3.709756"
"1/4/2007 12:00:00 AM","0","0","3.710624","90","0","0","21.87823","4.503199","0.01865624","0","21.87823","0.08248958","0.08248958","0","0","0","0.08248958","22.61648","0","0.00000000000000001387779","0.01865624","0.06719299","0.06383334","0","0","1.982819","3.570656","0","0.06719299","-0.06719299","11.20065","81.67943","0","20","0.00995845","0.01494941","0.6169108","0.1000667","0","0.01865624","3.570656"
"1/4/2007 1:00:00 AM","0","0","-25.56673","90","0","0","21.87823","3.604256","0.002954633","0","21.87823","0.1016435","0.1016435","0","0","0","0.1016435","2.90686","0","0","0.002954633","0.103883","0.09868882","0","0","2.026745","3.510156","0","0.103883","-0.103883","11.08781","80.85659","0","20","0.01009487","0.01494941","0.6169108","0.1132851","0","0.002954633","3.510156"
"1/4/2007 2:00:00 AM","0","0","-45.01953","90","0","0","21.87823","2.345793","0","0","21.87823","0.09616871","0.09616871","0","0","0","0.09616871","0","0","0.00000000000000001387779","0","0.1012302","0.09616871","0","0","2.11799","3.416334","0","0.1012302","-0.1012302","10.97786","80.05479","0","20","0.01023128","0.01494941","0.6169108","0.1057856","0","0","3.416334"
"1/4/2007 3:00:00 AM","0","0","-55.9067","90","0","0","21.87823","1.872233","0","0","21.87823","0.06840065","0.06840065","0","0","0","0.06840065","0","0","0","0","0.07200068","0.06840065","0","0","2.207405","3.32463","0","0.07200068","-0.07200068","10.89969","79.48474","0","20","0.0103677","0.01494941","0.6169108","0.07524072","0","0","3.32463"
"1/4/2007 4:00:00 AM","0","0","-62.0209","90","0","0","21.87823","3.077554","0","0","21.87823","0.2119577","0.2119577","0","0","0","0.2119577","0","0","0.00000000000000002775558","0","0.2231133","0.2119577","0","0","2.267915","3.259263","0","0.2231133","-0.2231133","10.65696","77.71465","0","20","0.01050412","0.01494941","0.6169108","0.2331534","0","0","3.259263"
"1/4/2007 5:00:00 AM","0","0","-65.43927","90","0","0","21.87823","2.794141","0","0","21.87823","0.4083242","0.4083242","0","0","0","0.4083242","0","0","0","0","0.4298149","0.4083242","0","0","2.484086","3.055398","0","0.4298149","-0.4298149","10.18803","74.29502","0","20","0.01064054","0.01494941","0.6169108","0.4491566","0","0","3.055398"
"1/4/2007 6:00:00 AM","0.01732893","0","-67.09386","90","0","0","21.87823","3.433322","0","0","21.87823","0.5150647","0.5150647","0","0","0","0.5150647","0","0","0.0000000000000001110223","0","0.5421733","0.5150647","0","0","2.902461","2.657734","0","0.5421733","-0.5421733","9.595597","69.97481","0","20","0.01077695","0.01494941","0.6169108","0.5665711","0","0","2.657734"
"1/4/2007 7:00:00 AM","0.05419313","13.4895","-67.31091","77.83662","0.05406577","0.1033377","23.34047","4.595577","0.02026978","0","21.87823","0.2932052","0.2932052","0","0","0","0.2932052","42.15733","0","0.00000000000000005551115","0.1236075","0.2873004","0.2729354","0","0","3.421418","2.148142","0","0.1839627","-0.1839627","9.395565","68.51609","0","20","0.01091337","0.01494941","0.6169108","0.3326606","0.08267014","0.02026978","2.25148"
"1/4/2007 8:00:00 AM","0.1516905","27.25146","-65.98461","64.16878","0.1513844","0.2861586","25.98161","5.069522","0.02854806","0","21.87823","0.2722933","0.2722933","0","0","0","0.2722933","115.5763","0","0","0.3147067","0.2565739","0.2437452","0","0","3.554634","1.974264","0.02958465","0","0.02958465","9.422832","68.71493","0","20","0.01104979","0.01494941","0.6169108","0.3137966","0.2289269","0.02854806","2.260423"
"1/4/2007 9:00:00 AM","0.2869143","40.75928","-62.45513","50.87252","0.285987","0.5322221","29.65399","6.073053","0.05519123","0","21.87823","0.2578691","0.2578691","0","0","0","0.2578691","227.7952","0","0","0.5874133","0.2133451","0.2026778","0","0","3.494859","1.998019","0.318877","0","0.318877","9.715756","70.85104","0","20","0.0111862","0.01494941","0.6169108","0.3112516","0.4257777","0.05519123","2.530241"
"1/4/2007 10:00:00 AM","0.1878546","53.60414","-54.88737","38.43005","0.1876394","0.3532143","26.96854","6.766532","0.08547328","0","21.87823","0.5689905","0.5689905","0","0","0","0.5689905","77.09929","0","0","0.4386876","0.5089654","0.4835172","0","0","3.207586","2.252149","0","0.1557512","-0.1557512","9.546464","69.61651","0","20","0.01132262","0.01494941","0.6169108","0.6686262","0.2825714","0.08547328","2.605363"
"1/4/2007 11:00:00 AM","0.04596526","64.64837","-38.42197","28.07887","0.04592968","0.08786755","23.1202","7.446996","0.140374","0","21.87823","0.458956","0.458956","0","0","0","0.458956","49.7306","0","0.00000000000000005551115","0.2282416","0.3353494","0.3185819","0","0","3.386166","2.105518","0","0.2474819","-0.2474819","9.277132","67.65282","0","20","0.01145904","0.01553849","0.6412198","0.5750386","0.07029404","0.140374","2.193385"
"1/4/2007 12:00:00 PM","0.1688309","70.4643","-4.916317","22.91193","0.1686661","0.3181934","26.45185","8.939485","0.3030061","0","21.87823","0.4846295","0.4846295","0","0","0","0.4846295","128.1803","0","0","0.6211996","0.1911825","0.1816234","0","0","3.636221","1.870921","0.127011","0","0.127011","9.39406","68.50552","0","20","0.01159545","0.01553849","0.6412198","0.6845955","0.2545547","0.3030061","2.189114"
"1/4/2007 1:00:00 PM","0.3486553","66.70858","32.20356","26.21603","0.3480782","0.643052","31.35568","9.680774","0.4163705","0","21.87823","0.4268449","0.4268449","0","0","0","0.4268449","248.1985","0","0","1.059422","0.01102569","0.0104744","0","0","3.503035","1.972989","0.6320263","0","0.6320263","9.972603","72.7245","0","20","0.01173187","0.01553849","0.6412198","0.6777146","0.5144416","0.4163705","2.616041"
"1/4/2007 2:00:00 PM","0.05777566","56.46458","52.06871","35.7057","0.05772869","0.1102931","23.43967","8.295403","0.224256","0","21.87823","0.3697674","0.3697674","0","0","0","0.3697674","90.47556","0","0","0.3345491","0.1531699","0.1455114","0","0","2.956671","2.473397","0","0.04287678","-0.04287678","9.926069","72.38516","0","20","0.01186829","0.01553849","0.6412198","0.5188721","0.08823447","0.224256","2.583691"
"1/4/2007 3:00:00 PM","0.08816392","43.89508","61.13345","47.81117","0.08807871","0.1677005","24.26222","7.682903","0.1609767","0","21.87823","0.2856923","0.2856923","0","0","0","0.2856923","115.0459","0","0","0.3286772","0.1312795","0.1247156","0","0","3.042695","2.433432","0.03642095","0","0.03642095","9.959634","72.62993","0","20","0.01200471","0.01553849","0.6412198","0.3947499","0.1341604","0.1609767","2.601132"
"1/4/2007 4:00:00 PM","0.06178753","30.49391","65.387","60.96404","0.06172223","0.1178697","23.54784","6.340558","0.06687231","0","21.87823","0.2120533","0.2120533","0","0","0","0.2120533","87.12056","0.00000000000000002775558","0","0.184742","0.1528221","0.145181","0","0","3.021892","2.462264","0","0.03495239","-0.03495239","9.921705","72.35338","0","20","0.01214112","0.01560175","0.6438304","0.2666948","0.09429575","0.06687231","2.580134"
"1/4/2007 5:00:00 PM","0.04318618","16.77017","67.14889","74.5699","0.04312096","0.08252035","23.04417","5.362604","0.03366726","0","21.87823","0.4680633","0.4680633","0","0","0","0.4680633","24.82306","0","0.00000000000000005551115","0.1161876","0.4572589","0.434396","0","0","3.063724","2.429684","0","0.3747386","-0.3747386","9.513171","69.37417","0","20","0.01227754","0.01560175","0.6438304","0.5317032","0.06601628","0.03366726","2.512205"
"1/4/2007 6:00:00 PM","0.04875302","2.953069","67.27261","88.3592","0.03532586","0.06766231","22.83323","5.342554","0.03331705","0","21.87823","1.121778","1.121778","1.024182","0","0.3925966","1.121778","9.00172","0","0","0.1009794","0.06766231","0.06427919","0","0","3.449899","2.076643","0.0000000000000001526557","0","0.0000000000000001526557","9.513171","69.37417","0","20","0.01241396","0.01560175","0.6438304","1.250615","0.05412985","2.733317","2.144306"
"1/4/2007 7:00:00 PM","0","0","65.97227","90","0","0","21.87823","5.265434","0.03197002","0","21.87823","0.8107956","0.8107956","0","0","0","0.8107956","3.943043","0","0","0.03197002","0.8198164","0.7788256","0","0","3.419903","2.076643","0","0.8198164","-0.8198164","8.613912","62.81973","0","20","0.01255037","0.02093117","0.8637573","0.9078602","0","0.03197002","2.076643"
"1/4/2007 8:00:00 PM","0","0","63.02907","90","0","0","21.87823","4.19319","0.0132414","0","21.87823","0.4620951","0.4620951","0","0","0","0.4620951","2.865514","0","0.00000000000000005551115","0.0132414","0.4724776","0.4488537","0","0","4.27061","1.286409","0","0.4724776","-0.4724776","8.098134","59.05825","0","20","0.01268679","0.02093117","0.8637573","0.5149253","0","0.0132414","1.286409"
"1/4/2007 9:00:00 PM","0","0","57.68779","90","0","0","21.87823","3.971968","0.009377364","0","21.87823","0.4021654","0.4021654","0","0","0","0.4021654","2.331718","0","0.00000000000000005551115","0.009377364","0.4134611","0.392788","0","0","4.554248","0.824616","0","0.4134611","-0.4134611","7.647147","55.76928","0","20","0.01282321","0.02093117","0.8637573","0.4470706","0","0.009377364","0.824616"
"1/4/2007 10:00:00 PM","0","0","48.21473","90","0","0","21.87823","4.534884","0.01920968","0","21.87823","0.2684618","0.2684618","0","0","0","0.2684618","7.15546","0","0","0.01920968","0.2623707","0.2492521","0","0","4.554248","0.4158399","0","0.2623707","-0.2623707","7.361553","53.6865","0","20","0.01295963","0.02093117","0.8637573","0.3049128","0","0.01920968","0.4158399"
"1/4/2007 11:00:00 PM","0","0","31.18645","90","0","0","21.87823","5.320974","0.03294011","0","21.87823","0.1824054","0.1824054","0.675","0","0.3101982","0.1824054","18.05874","0","0","0.03294011","0","0","0.5255347","0.499258","4.554248","0.154568","0.499258","0","0.499258","7.819244","57.02436","0","20","0.01309604","0.02093117","0.8637573","0.2171159","0","2.73294","0.154568"
"1/5/2007 12:00:00 AM","0","0","3.953993","90","0","0","21.87823","4.488102","0.01839255","0","21.87823","0.0678668","0.0678668","0","0","0","0.0678668","27.10096","0","0","0.01839255","0.05207816","0.04947425","0","0","4.554249","0.5723789","0","0.05207816","-0.05207816","7.762718","56.61212","0","20","0.01323246","0.02093117","0.8637573","0.08384976","0","0.01839255","0.5723789"
"1/5/2007 1:00:00 AM","0","0","-25.47399","90","0","0","21.87823","3.930149","0.008646926","0","21.87823","0.07474492","0.07474492","0","0","0","0.07474492","11.56858","0","0.00000000000000001387779","0.008646926","0.06957684","0.066098","0","0","4.554249","0.5210375","0","0.06957684","-0.06957684","7.68718","56.06124","0","20","0.01336888","0.02093117","0.8637573","0.08654287","0","0.008646926","0.5210375"
"1/5/2007 2:00:00 AM","0","0","-45.03184","90","0","0","21.87823","5.140381","0.02978575","0","21.87823","0.06864597","0.06864597","0","0","0","0.06864597","43.39038","0","0.00000000000000001387779","0.02978575","0.04090549","0.03886022","0","0","4.554249","0.4523146","0","0.04090549","-0.04090549","7.642787","55.73749","0","20","0.01350529","0.02093117","0.8637573","0.09040344","0","0.02978575","0.4523146"
"1/5/2007 3:00:00 AM","0","0","-55.95958","90","0","0","21.87823","4.711399","0.02229282","0","21.87823","0.1033523","0.1033523","0","0","0","0.1033523","21.56973","0","0.00000000000000001387779","0.02229282","0.0853258","0.08105951","0","0","4.55425","0.4118659","0","0.0853258","-0.0853258","7.550132","55.06177","0","20","0.01364171","0.02093117","0.8637573","0.124834","0","0.02229282","0.4118659"
"1/5/2007 4:00:00 AM","0","0","-62.08981","90","0","0","21.87823","5.05307","0.0282607","0","21.87823","0.2208382","0.2208382","0","0","0","0.2208382","12.79702","0","0.00000000000000002775558","0.0282607","0.2027131","0.1925775","0","0","4.55425","0.3272967","0","0.2027131","-0.2027131","7.329655","53.45432","0","20","0.01377813","0.02177004","0.8983746","0.2570524","0","0.0282607","0.3272967"
"1/5/2007 5:00:00 AM","0","0","-65.51755","90","0","0","21.87823","5.987297","0.05144653","0","21.87823","0.5120693","0.5120693","0.675","0","0.3101982","0.5120693","10.04679","0","0","0.05144653","0","0","0.2143773","0.2036584","4.554252","0.1253262","0.2036584","0","0.2036584","7.516983","54.82048","0","20","0.01391455","0.02177004","0.8983746","0.5889995","0","2.751446","0.1253262"
"1/5/2007 6:00:00 AM","0.007615666","0","-67.18156","90","0","0","21.87823","6.938911","0.09600106","0","21.87823","0.3741387","0.3741387","0.675","0","0.3101982","0.3741387","25.65921","0","0","0.09600106","0","0","0.3968623","0.3770192","4.554252","0.297048","0.3770192","0","0.3770192","7.86309","57.3446","0","20","0.01405096","0.02177004","0.8983746","0.4595532","0","2.796001","0.297048"
"1/5/2007 7:00:00 AM","0.07212374","13.39182","-67.41177","77.92868","0.07190304","0.1371536","23.82368","9.158039","0.3297281","0","21.87823","0.2428294","0.2428294","0","0","0","0.2428294","192.2674","0","0","0.4668818","0","0","0.08689874","0.0825538","4.554253","0.6122068","0.2197074","0","0.2197074","8.065143","58.81815","0","20","0.01418738","0.02177004","0.8983746","0.4319763","0.1097229","0.3297281","0.7493604"
"1/5/2007 8:00:00 AM","0.1272542","27.16514","-66.1063","64.24846","0.1270371","0.2408057","25.31975","6.926787","0.09494221","0","21.87823","0.3189958","0.3189958","0","0","0","0.3189958","105.2515","0","0","0.3357479","0.2358459","0.2240536","0","0","4.554253","0.7949246","0.00495976","0","0.00495976","8.069715","58.85149","0","20","0.0143238","0.02177004","0.8983746","0.3983665","0.1926445","0.09494221","1.03573"
"1/5/2007 9:00:00 AM","0.1308814","40.68847","-62.61209","50.93513","0.1307281","0.2476977","25.42004","7.78097","0.1695412","0","21.87823","0.321583","0.321583","0","0","0","0.321583","129.7453","0","0","0.4172389","0.160044","0.1520418","0","0","4.554253","0.7990486","0.08765367","0","0.08765367","8.150447","59.44026","0","20","0.01446021","0.02177004","0.8983746","0.4385119","0.1981582","0.1695412","1.046746"
"1/5/2007 10:00:00 AM","0.199502","53.55825","-55.10737","38.46563","0.1992674","0.3745995","27.28542","6.251636","0.06298938","0","21.87823","0.3476045","0.3476045","0","0","0","0.3476045","125.887","0","0","0.4375889","0.2995948","0.2846151","0","0","4.548328","0.8717849","0.07500471","0","0.07500471","8.219539","59.94414","0","20","0.01459663","0.02177004","0.8983746","0.4138596","0.2996796","0.06298938","1.246384"
"1/5/2007 11:00:00 AM","0.1678847","64.64996","-38.74527","28.06645","0.1677167","0.3164369","26.426","7.881494","0.1783203","0","21.87823","0.3312715","0.3312715","0","0","0","0.3312715","149.351","0","0","0.4947572","0.1610012","0.1529512","0","0","4.49017","0.9339153","0.1554357","0","0.1554357","8.362589","60.98739","0","20","0.01473305","0.02177004","0.8983746","0.4535588","0.2531495","0.1783203","1.250352"
"1/5/2007 12:00:00 PM","0.2754221","70.54884","-5.244838","22.82593","0.2750966","0.5126086","29.35603","10.971","0.6246498","0","21.87823","0.3221717","0.3221717","0","0","0","0.3221717","352.9976","0","0","1.137258","0","0","0.3024781","0.2873542","4.359704","1.062205","0.7999628","0","0.7999628","9.093483","66.31771","0","20","0.01486947","0.02177004","0.8983746","0.6667137","0.4100869","0.6246498","1.574814"
"1/5/2007 1:00:00 PM","0.04555256","66.84415","32.13263","26.08279","0.04551748","0.08708303","23.10904","11.90434","0.7594758","0","21.87823","0.4938489","0.4938489","0","0","0","0.4938489","171.4206","0","0","0.8465589","0","0","0.2656269","0.2523456","3.670433","1.71037","0.3394286","0","0.3394286","9.405213","68.59113","0","20","0.01500588","0.02177004","0.8983746","0.9229717","0.06966642","0.7594758","1.797453"
"1/5/2007 2:00:00 PM","0.1789743","56.60008","52.12018","35.56837","0.1787799","0.3368809","26.72721","11.52669","0.7100037","0","21.87823","0.244069","0.244069","0","0","0","0.244069","428.9297","0","0","1.046885","0","0","0.4659347","0.442638","3.431283","1.983094","0.7795188","0","0.7795188","10.11759","73.78642","0","20","0.0151423","0.02177004","0.8983746","0.6234778","0.2695047","0.7100037","2.319975"
"1/5/2007 3:00:00 PM","0.1949305","44.02085","61.21381","47.68166","0.1946683","0.3661482","27.16006","9.581992","0.3999794","0","21.87823","0.4216085","0.4216085","0","0","0","0.4216085","181.7154","0","0","0.7661276","0.02276752","0.02162915","0","0","2.800411","2.597978","0.3433807","0","0.3433807","10.43294","76.0862","0","20","0.01527872","0.02177004","0.8983746","0.6637591","0.2929186","0.3999794","2.964126"
"1/5/2007 4:00:00 PM","0.1514703","30.60984","65.47487","60.84369","0.1512178","0.2858491","25.97708","8.003926","0.1890128","0","21.87823","0.2074259","0.2074259","0","0","0","0.2074259","228.9308","0","0","0.4748619","0.01938223","0.01841312","0","0","2.570273","2.866456","0.2664669","0","0.2664669","10.67786","77.87241","0","20","0.01541513","0.02177004","0.8983746","0.3226749","0.2286793","0.1890128","3.152305"
"1/5/2007 5:00:00 PM","0.06868941","16.8767","67.24124","74.45854","0.06854938","0.1308063","23.7328","6.215623","0.0614168","0","21.87823","0.4813072","0.4813072","0","0","0","0.4813072","39.93771","0","0.00000000000000005551115","0.1922231","0.4419899","0.4198904","0","0","2.386291","3.073407","0","0.3111836","-0.3111836","10.33891","75.40047","0","20","0.01555155","0.02177004","0.8983746","0.5601463","0.104645","0.0614168","3.204213"
"1/5/2007 6:00:00 PM","0.04803095","3.050013","67.37157","88.25701","0.03629147","0.06950428","22.85936","6.974979","0.099151","0","21.87823","0.7536784","0.7536784","0","0","0","0.7536784","22.37762","0","0.0000000000000001110223","0.1686553","0.6889762","0.6545274","0","0","2.735264","2.786641","0","0.619472","-0.619472","9.661295","70.4587","0","20","0.01568797","0.02177004","0.8983746","0.8786218","0.05560342","0.099151","2.856145"
